Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-16 18:03:00,62.06597,0.9259259999999996,1.037368017124201,6.394673,6.626157000000001,25.173599999999965,4958.933333340679
2025-10-16 18:06:00,45.949075,0.5208329999999997,0.9993089616305125,5.9317079999999995,7.118055000000001,23.1481,4958.98333334068
2025-10-17 08:12:00,68.778935,1.7071760000000005,1.064397924296555,6.3368020000000005,5.237266,27.488499999999988,4958.98333334068
2025-10-17 08:15:00,78.19733500000001,1.070602,1.085002728328287,5.989587,6.018515,27.777800000000013,4959.03333334068
2025-10-17 08:18:00,81.13426000000001,0.8969909999999999,1.0869850775179428,5.931712,6.336801,30.092600000000004,4959.08333334068
2025-10-17 08:21:00,82.01678000000001,0.8101849999999997,1.0614451408671446,5.873842000000001,6.4236070000000005,28.067199999999957,4959.13333334068
2025-10-17 08:24:00,81.62615500000001,0.8101849999999997,1.0736701389356307,5.931712,6.510417,28.645899999999983,4959.18333334068
2025-10-17 08:27:00,77.15567,0.9837959999999999,1.1222592535096585,6.278938,6.568282,28.35650000000004,4959.2333333406805
2025-10-17 08:30:00,75.636575,1.0127309999999996,1.110930746799627,6.336803,6.539352,28.067199999999957,4959.283333340681
2025-10-17 08:33:00,77.14120500000001,0.8680560000000002,1.095662680378059,6.018522,6.510415999999999,27.488400000000013,4959.333333340681
2025-10-17 08:36:00,80.13599500000001,0.8101849999999997,1.0978863013082698,5.902775999999999,6.539351000000001,30.092600000000004,4959.383333340681
2025-10-17 08:39:00,76.31655,0.8680559999999993,1.083098059500218,6.278938,6.741902,28.64580000000001,4959.433333340681
2025-10-17 08:42:00,75.73785,0.8969899999999997,1.0869889418419438,6.307867000000001,6.712967000000001,27.777800000000013,4959.483333340681
2025-10-17 08:45:00,77.99479500000001,0.78125,1.0919163723070415,6.018516,6.712966,29.803200000000004,4959.533333340682
2025-10-17 08:48:00,76.22974500000001,0.7523150000000003,1.0619625139193192,6.105327000000001,6.799772,28.935199999999952,4959.583333340682
2025-10-17 08:51:00,76.76505,0.78125,1.0919163723070415,6.076387,6.770837,28.645899999999983,4959.633333340682
2025-10-17 08:54:00,74.42129499999999,0.8391200000000003,1.115493263854364,6.221062,6.828702000000001,28.64580000000001,4959.683333340682
2025-10-17 08:57:00,72.251155,0.868055,1.0956664250602621,6.307867000000001,6.799772,27.488400000000013,4959.733333340682
2025-10-17 09:00:00,70.73205999999999,0.868055,1.0830974799463722,6.365737,6.828702000000001,27.199100000000044,4959.7833333406825
2025-10-17 09:03:00,70.037615,0.868055,1.0830974799463722,6.365737,6.828702000000001,26.620400000000018,4959.833333340683
2025-10-17 09:06:00,71.07928000000001,0.9259260000000005,1.1033424725177536,6.3368020000000005,6.712966,27.199099999999987,4959.883333340683
2025-10-17 09:09:00,71.13715,0.868055,1.0830974799463722,6.3368020000000005,6.799767000000001,26.620400000000018,4959.933333340683
2025-10-17 09:12:00,70.06655,0.9837959999999999,1.108912434686482,6.568288,6.828702000000001,27.199099999999987,4959.983333340683
2025-10-17 09:15:00,67.73726500000001,1.0416660000000002,1.1124365196562103,6.684028,6.828702000000001,26.620300000000043,4960.033333340683
2025-10-17 09:18:00,67.28877,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.04169999999999,4960.083333340684
2025-10-17 09:21:00,69.082755,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,27.199099999999987,4960.133333340684
2025-10-17 09:24:00,69.40104,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,26.620400000000018,4960.183333340684
2025-10-17 09:27:00,67.44792000000001,1.0127309999999996,1.1245034728573897,6.539353,6.7708319999999995,26.620400000000018,4960.233333340684
2025-10-17 09:30:00,66.99942,1.0416659999999993,1.1124413097650232,6.626153,6.770837,26.90980000000002,4960.283333340684
2025-10-17 09:33:00,67.346645,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.909700000000043,4960.3333333406845
2025-10-17 09:36:00,66.666665,1.0995369999999998,1.1282271253665355,6.7129639999999995,6.770837,25.17360000000002,4960.383333340685
2025-10-17 09:39:00,65.81308,1.0995369999999998,1.1282271253665355,6.7129639999999995,6.770837,25.463000000000022,4960.433333340685
2025-10-17 09:42:00,66.6956,1.0995369999999998,1.1139468333479037,6.684023,6.712966,26.04169999999999,4960.483333340685
2025-10-17 09:45:00,66.261575,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.04169999999999,4960.533333340685
2025-10-17 09:48:00,66.53646,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,27.199000000000012,4960.583333340685
2025-10-17 09:51:00,66.99942,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.75229999999999,4960.633333340686
2025-10-17 09:54:00,67.462385,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.909699999999987,4960.683333340686
2025-10-17 09:57:00,68.93808,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,27.488399999999956,4960.733333340686
2025-10-17 10:00:00,68.43171,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,27.199000000000012,4960.783333340686
2025-10-17 10:03:00,69.34317,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,27.777800000000013,4960.833333340686
2025-10-17 10:06:00,68.02662000000001,1.157407,1.1428784450218061,6.9733789999999996,6.944442,27.199100000000044,4960.8833333406865
2025-10-17 10:09:00,67.66493,1.157407,1.1428784450218061,6.944444,6.915507,26.041600000000017,4960.933333340687
2025-10-17 10:12:00,67.24537,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,27.199099999999987,4960.983333340687
2025-10-17 10:15:00,67.56365500000001,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.909699999999987,4961.033333340687
2025-10-17 10:18:00,66.81134499999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331099999999992,4961.083333340687
2025-10-17 10:21:00,66.46412000000001,1.157407,1.1574095000027214,6.886574,6.886577000000001,26.331099999999992,4961.133333340687
2025-10-17 10:24:00,67.24537,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.488400000000013,4961.183333340688
2025-10-17 10:27:00,68.44618,1.1284720000000004,1.1428809409352658,6.799768,6.828706,26.909699999999987,4961.233333340688
2025-10-17 10:30:00,68.475115,1.0995369999999998,1.156444314022041,6.684023,6.799766,25.752400000000023,4961.283333340688
2025-10-17 10:33:00,69.16956,1.0995369999999998,1.156444314022041,6.684023,6.799766,26.620300000000043,4961.333333340688
2025-10-17 10:36:00,70.18229,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,25.75229999999999,4961.383333340688
2025-10-17 10:39:00,70.71759499999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.067199999999957,4961.4333333406885
2025-10-17 10:42:00,70.572915,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,4961.483333340689
2025-10-17 10:45:00,70.18229,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.909700000000043,4961.533333340689
2025-10-17 10:48:00,71.03587999999999,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,27.777800000000013,4961.583333340689
2025-10-17 10:51:00,70.095485,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.62039999999996,4961.633333340689
2025-10-17 10:54:00,70.095485,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.199099999999987,4961.683333340689
2025-10-17 10:57:00,69.921875,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.777800000000013,4961.73333334069
2025-10-17 11:00:00,68.46065,0.9837959999999999,1.1355187115439038,6.655088,6.973382,26.04159999999996,4961.78333334069
2025-10-17 11:03:00,67.100695,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.33099999999996,4961.83333334069
2025-10-17 11:06:00,66.449655,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620400000000018,4961.88333334069
2025-10-17 11:09:00,65.69733500000001,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.17349999999999,4961.93333334069
2025-10-17 11:12:00,66.116895,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,26.909699999999987,4961.9833333406905
2025-10-17 11:15:00,66.60879499999999,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,25.462999999999965,4962.033333340691
2025-10-17 11:18:00,66.86921,1.1284720000000004,1.1284720000003732,6.799768,6.799766,25.17360000000002,4962.083333340691
2025-10-17 11:21:00,67.462385,1.0995369999999998,1.1282271253665355,6.770833,6.828706,25.462999999999965,4962.133333340691
2025-10-17 11:24:00,67.62152499999999,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.04170000000005,4962.183333340691
2025-10-17 11:27:00,68.40277499999999,1.070602,1.1414142080787015,6.655088,6.799766,27.199099999999987,4962.233333340691
2025-10-17 11:30:00,68.27257,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.488499999999988,4962.283333340692
2025-10-17 11:33:00,67.54919000000001,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331000000000017,4962.333333340692
2025-10-17 11:36:00,67.274305,1.070601,1.1134425553881666,6.857638,6.944447,27.199100000000044,4962.383333340692
2025-10-17 11:39:00,66.88368,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4962.433333340692
2025-10-17 11:42:00,67.92535000000001,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.620299999999986,4962.483333340692
2025-10-17 11:45:00,68.20023499999999,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.909699999999987,4962.5333333406925
2025-10-17 11:48:00,68.012155,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620299999999986,4962.583333340693
2025-10-17 11:51:00,67.824075,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4962.633333340693
2025-10-17 11:54:00,67.37558,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.04169999999999,4962.683333340693
2025-10-17 11:57:00,66.95602,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331000000000017,4962.733333340693
2025-10-17 12:00:00,66.6522,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,27.199099999999987,4962.783333340693
2025-10-17 12:03:00,66.362845,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04169999999999,4962.833333340694
2025-10-17 12:06:00,66.71007,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.041600000000017,4962.883333340694
2025-10-17 12:09:00,67.28877,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.620400000000018,4962.933333340694
2025-10-17 12:12:00,68.185765,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.04170000000005,4962.983333340694
2025-10-17 12:15:00,69.01042,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,4963.033333340694
2025-10-17 12:18:00,70.21123,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.488400000000013,4963.0833333406945
2025-10-17 12:21:00,69.40104,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.909700000000043,4963.133333340695
2025-10-17 12:24:00,68.14236500000001,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,27.199099999999987,4963.183333340695
2025-10-17 12:27:00,67.028355,1.0416660000000002,1.1262446227260148,6.712958,6.886572,25.463000000000022,4963.233333340695
2025-10-17 12:30:00,66.247105,1.0416660000000002,1.1262446227260148,6.712958,6.886572,24.884299999999996,4963.283333340695
2025-10-17 12:33:00,66.565395,1.1284720000000004,1.1428809409352658,6.770828,6.799766,26.909700000000043,4963.333333340695
2025-10-17 12:36:00,67.15856500000001,1.1284720000000004,1.1428809409352658,6.770828,6.799766,26.620400000000018,4963.383333340696
2025-10-17 12:39:00,67.30323999999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.620400000000018,4963.433333340696
2025-10-17 12:42:00,68.20023499999999,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.620400000000018,4963.483333340696
2025-10-17 12:45:00,68.08449,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.909699999999987,4963.533333340696
2025-10-17 12:48:00,67.476855,1.0416659999999993,1.1124413097650232,6.626153,6.770837,27.199099999999987,4963.583333340696
2025-10-17 12:51:00,66.898145,1.070601,1.1134425553881666,6.684028,6.770837,26.620300000000043,4963.6333333406965
2025-10-17 12:54:00,66.724535,1.070601,1.1134425553881666,6.770828,6.857637,26.04169999999999,4963.683333340697
2025-10-17 12:57:00,67.14410000000001,1.070601,1.127481597360715,6.799768,6.915507,26.04169999999999,4963.733333340697
2025-10-17 13:00:00,68.28704,1.1284720000000004,1.1571707706077428,6.770828,6.828706,25.75229999999999,4963.783333340697
2025-10-17 13:03:00,67.751735,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.62039999999996,4963.833333340697
2025-10-17 13:06:00,67.7228,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.04159999999996,4963.883333340697
2025-10-17 13:09:00,67.28877,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.331000000000017,4963.933333340698
2025-10-17 13:12:00,66.623265,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.331000000000017,4963.983333340698
2025-10-17 13:15:00,65.899885,1.0416659999999993,1.09852292383706,6.626153,6.741897,25.463000000000022,4964.033333340698
2025-10-17 13:18:00,65.37905,1.0416659999999993,1.09852292383706,6.626153,6.741897,25.17360000000002,4964.083333340698
2025-10-17 13:21:00,65.72627,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,24.88420000000002,4964.133333340698
2025-10-17 13:24:00,65.176505,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.04169999999999,4964.1833333406985
2025-10-17 13:27:00,65.306715,1.0416659999999993,1.09852292383706,6.626153,6.741897,26.04159999999996,4964.233333340699
2025-10-17 13:30:00,66.10243,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.04169999999999,4964.283333340699
2025-10-17 13:33:00,65.92882,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.04159999999996,4964.333333340699
2025-10-17 13:36:00,66.261575,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.33099999999996,4964.383333340699
2025-10-17 13:39:00,67.96875,1.070602,1.1274869481266967,6.7129579999999995,6.828706,24.305499999999995,4964.433333340699
2025-10-17 13:42:00,68.48957999999999,1.0127319999999997,1.1245086828718889,6.597218,6.828706,26.331000000000017,4964.4833333407
2025-10-17 13:45:00,68.258105,0.9548609999999993,1.1063864665921428,6.597218,6.915507,24.884299999999996,4964.5333333407
2025-10-17 13:48:00,67.63599500000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,25.173599999999965,4964.5833333407
2025-10-17 13:51:00,66.811345,0.9837959999999999,1.0954657701533341,6.568288,6.799772,26.620400000000018,4964.6333333407
2025-10-17 13:54:00,65.639465,1.0127309999999996,1.0972483887339608,6.655092999999999,6.828702000000001,26.04169999999999,4964.6833333407
2025-10-17 13:57:00,65.10417,1.0416660000000002,1.0985229238370622,6.712958,6.828702000000001,24.884199999999964,4964.7333333407005
2025-10-17 14:00:00,64.641205,1.070601,1.0992875609950394,6.712958,6.770837,25.17360000000002,4964.783333340701
2025-10-17 14:03:00,64.25058,1.070601,1.0992875609950394,6.712958,6.770837,26.041600000000017,4964.833333340701
2025-10-17 14:06:00,64.279515,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.62039999999996,4964.883333340701
2025-10-17 14:09:00,65.24884499999999,1.0995369999999998,1.1282271253665355,6.655092999999999,6.712966,24.88420000000002,4964.933333340701
2025-10-17 14:12:00,65.914355,1.0995369999999998,1.1282271253665355,6.655092999999999,6.712966,25.463000000000022,4964.983333340701
2025-10-17 14:15:00,65.711805,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.331000000000017,4965.033333340702
2025-10-17 14:18:00,67.809605,1.0127319999999997,1.0972489161812233,6.568287999999999,6.7418960000000006,27.199000000000012,4965.083333340702
2025-10-17 14:21:00,68.98148499999999,0.983797,1.122264396017912,6.510413000000001,6.799766,27.198999999999955,4965.133333340702
2025-10-17 14:24:00,68.735535,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.199000000000012,4965.183333340702
2025-10-17 14:27:00,68.50405,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.909700000000043,4965.233333340702
2025-10-17 14:30:00,68.475115,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,4965.2833333407025
2025-10-17 14:33:00,69.791665,1.070602,1.155233673520537,6.770838,6.944445999999999,26.041600000000017,4965.333333340703
2025-10-17 14:36:00,69.67593,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.199000000000012,4965.383333340703
2025-10-17 14:39:00,70.78993,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,27.777800000000013,4965.433333340703
2025-10-17 14:42:00,72.00521,0.983797,1.1355192617279655,6.568283,6.886576,27.777800000000013,4965.483333340703
2025-10-17 14:45:00,70.50058,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,26.909699999999987,4965.533333340703
2025-10-17 14:48:00,70.13888499999999,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,26.33099999999996,4965.583333340704
2025-10-17 14:51:00,69.2853,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.777800000000013,4965.633333340704
2025-10-17 14:54:00,68.95255,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,27.488400000000013,4965.683333340704
2025-10-17 14:57:00,67.939815,1.0127309999999996,1.1245081467213156,6.684023,6.9155120000000005,26.331099999999992,4965.733333340704
2025-10-17 15:00:00,67.79514,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.90979999999996,4965.783333340704
2025-10-17 15:03:00,67.85301000000001,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.199099999999987,4965.8333333407045
2025-10-17 15:06:00,67.60705999999999,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.199099999999987,4965.883333340705
2025-10-17 15:09:00,67.7228,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.462999999999965,4965.933333340705
2025-10-17 15:12:00,68.44618,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.331000000000017,4965.983333340705
2025-10-17 15:15:00,70.023145,1.070602,1.155233673520537,6.770838,6.944445999999999,27.488400000000013,4966.033333340705
2025-10-17 15:18:00,70.572915,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.199000000000012,4966.083333340705
2025-10-17 15:21:00,70.10995,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488400000000013,4966.133333340706
2025-10-17 15:24:00,70.67419,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.331000000000017,4966.183333340706
2025-10-17 15:27:00,70.543985,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.488400000000013,4966.233333340706
2025-10-17 15:30:00,69.40104,0.9837959999999999,1.0954657701533341,6.7129579999999995,6.944442,26.909699999999987,4966.283333340706
2025-10-17 15:33:00,68.605325,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.777800000000013,4966.333333340706
2025-10-17 15:36:00,68.20023499999999,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.041600000000017,4966.3833333407065
2025-10-17 15:39:00,68.532985,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.33099999999996,4966.433333340707
2025-10-17 15:42:00,68.44618,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,27.199000000000012,4966.483333340707
2025-10-17 15:45:00,69.40104,1.070602,1.1552384321824867,6.655088,6.828706,26.620400000000018,4966.533333340707
2025-10-17 15:48:00,68.344905,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.620400000000018,4966.583333340707
2025-10-17 15:51:00,68.20023499999999,1.0127309999999996,1.137979567305165,6.655088,6.915507,26.62039999999996,4966.633333340707
2025-10-17 15:54:00,68.706595,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.199099999999987,4966.683333340708
2025-10-17 15:57:00,70.37037000000001,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488400000000013,4966.733333340708
2025-10-17 16:00:00,69.87847500000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,25.17360000000002,4966.783333340708
2025-10-17 16:03:00,69.545715,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.620299999999986,4966.833333340708
2025-10-17 16:06:00,68.69213,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,4966.883333340708
2025-10-17 16:09:00,68.43171,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.199099999999987,4966.9333333407085
2025-10-17 16:12:00,69.3287,1.070602,1.1689490660393045,6.770838,6.973376,27.488400000000013,4966.983333340709
2025-10-17 16:15:00,68.75,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.62039999999996,4967.033333340709
2025-10-17 16:18:00,68.44618,0.9259259999999996,1.0903399411125827,6.655093,7.002317,27.488400000000013,4967.083333340709
2025-10-17 16:21:00,68.20023499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.33099999999996,4967.133333340709
2025-10-17 16:24:00,68.30150499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.199099999999987,4967.183333340709
2025-10-17 16:27:00,67.85301,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.199099999999987,4967.23333334071
2025-10-17 16:30:00,66.521995,0.9259259999999996,1.0772481986564897,6.655087999999999,6.973382,26.04169999999999,4967.28333334071
2025-10-17 16:33:00,66.57986,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04169999999999,4967.33333334071
2025-10-17 16:36:00,67.56365500000001,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.331000000000017,4967.38333334071
2025-10-17 16:39:00,68.93808,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,27.488399999999956,4967.43333334071
2025-10-17 16:42:00,68.40277499999999,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.331000000000017,4967.4833333407105
2025-10-17 16:45:00,68.09896,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.04169999999999,4967.533333340711
2025-10-17 16:48:00,67.62153,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.909700000000043,4967.583333340711
2025-10-17 16:51:00,67.332175,1.0995369999999998,1.156444314022041,6.770833,6.886576,26.04169999999999,4967.633333340711
2025-10-17 16:54:00,68.127895,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,25.462999999999965,4967.683333340711
2025-10-17 16:57:00,68.822335,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.620400000000018,4967.733333340711
2025-10-17 17:00:00,69.024885,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.77769999999998,4967.783333340712
2025-10-17 17:03:00,68.72106500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488399999999956,4967.833333340712
2025-10-17 17:06:00,67.24537000000001,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,28.356400000000008,4967.883333340712
2025-10-17 17:09:00,67.028355,1.0127309999999996,1.1245034728573897,6.770838,7.002317,25.46289999999999,4967.933333340712
2025-10-17 17:12:00,66.40625,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.90979999999996,4967.983333340712
2025-10-17 17:15:00,66.189235,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.199099999999987,4968.0333333407125
2025-10-17 17:18:00,65.97222,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4968.083333340713
2025-10-17 17:21:00,65.509255,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.04169999999999,4968.133333340713
2025-10-17 17:24:00,65.48032,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.90979999999996,4968.183333340713
2025-10-17 17:27:00,65.61053,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.041600000000017,4968.233333340713
2025-10-17 17:30:00,65.190975,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,24.884299999999996,4968.283333340713
2025-10-17 17:33:00,64.149305,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.75229999999999,4968.333333340714
2025-10-17 17:36:00,63.223380000000006,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.17349999999999,4968.383333340714
2025-10-17 17:39:00,62.97743,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.04169999999999,4968.433333340714
2025-10-17 17:42:00,63.16551,1.0416659999999993,1.0703432396696497,6.886573,6.944447,25.46289999999999,4968.483333340714
2025-10-17 17:45:00,63.194445,1.0416659999999993,1.1124365196562085,6.799773,6.944447,24.884299999999996,4968.533333340714
2025-10-17 17:48:00,62.717015,1.0127309999999996,1.110930746799627,6.655088,6.857637,25.752399999999966,4968.5833333407145
2025-10-17 17:51:00,62.832755000000006,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,25.752300000000048,4968.633333340715
2025-10-17 17:54:00,62.35532,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.17360000000002,4968.683333340715
2025-10-17 17:57:00,62.225115,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.17360000000002,4968.733333340715
2025-10-17 18:00:00,62.514465,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,25.75229999999999,4968.783333340715
2025-10-17 18:03:00,62.659144999999995,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.463000000000022,4968.833333340715
2025-10-17 18:06:00,47.757525,0.5208329999999997,0.9993054689120329,6.163198,7.349535,21.990700000000004,4968.883333340716
2025-10-20 16:21:00,61.12558,1.0127309999999996,1.0413985391199196,6.423608000000001,6.481477,24.594899999999996,4968.883333340716
2025-10-20 16:24:00,60.546875,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,25.17349999999999,4968.933333340716
2025-10-20 16:27:00,60.054975,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,24.594899999999996,4968.983333340716
2025-10-20 16:30:00,59.606485,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,23.7269,4969.033333340716
2025-10-20 16:33:00,59.056709999999995,1.0416659999999993,1.0560679400232715,6.394672999999999,6.4236070000000005,24.594899999999996,4969.083333340716
2025-10-20 16:36:00,58.810765,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,23.4375,4969.1333333407165
2025-10-20 16:39:00,58.60822,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,23.72679999999997,4969.183333340717
2025-10-20 16:42:00,58.463539999999995,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,24.884299999999996,4969.233333340717
2025-10-20 16:45:00,58.188655,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.594899999999996,4969.283333340717
2025-10-20 16:48:00,58.130785,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,24.016200000000026,4969.333333340717
2025-10-20 16:51:00,57.609955,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.88420000000002,4969.383333340717
2025-10-20 16:54:00,58.275465,1.0995369999999998,1.0555396537250243,6.539353,6.452546,24.594899999999996,4969.433333340718
2025-10-20 16:57:00,57.971645,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,23.4375,4969.483333340718
2025-10-20 17:00:00,57.8125,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,24.594899999999996,4969.533333340718
2025-10-20 17:03:00,57.740165000000005,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,23.148199999999974,4969.583333340718
2025-10-20 17:06:00,57.624425,1.070601,1.0413985205938951,6.510418,6.452547000000001,24.884299999999996,4969.633333340718
2025-10-20 17:09:00,57.392939999999996,1.070601,1.026584823665428,6.510418,6.4236070000000005,24.01619999999997,4969.6833333407185
2025-10-20 17:12:00,57.884834999999995,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,24.305499999999995,4969.733333340719
2025-10-20 17:15:00,59.143515,1.0995369999999998,1.0555396537250246,6.394672999999999,6.307866000000001,24.594899999999996,4969.783333340719
2025-10-20 17:18:00,58.072915,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.72679999999997,4969.833333340719
2025-10-20 17:21:00,58.391205,1.0127309999999996,1.0127315000245547,6.336808,6.336807,25.17360000000002,4969.883333340719
2025-10-20 17:24:00,58.34780000000001,1.070601,1.026584823665427,6.394678000000001,6.307867,24.884299999999996,4969.933333340719
2025-10-20 17:27:00,57.826965,1.070601,1.0265899676254204,6.423608,6.336807,24.305499999999995,4969.98333334072
2025-10-20 17:30:00,58.087385,1.0416659999999993,1.0271310696058351,6.365743,6.336807,24.594899999999996,4970.03333334072
2025-10-20 17:33:00,58.36227,1.0127309999999996,1.0271335556840866,6.307868,6.336807,23.7269,4970.08333334072
2025-10-20 17:36:00,58.3044,1.0127309999999996,1.027128602304842,6.336808,6.365737000000001,24.884299999999996,4970.13333334072
2025-10-20 17:39:00,57.62442,0.9259259999999996,0.9826583676851693,6.278938,6.394672000000001,24.016200000000026,4970.18333334072
2025-10-20 17:42:00,56.872105000000005,0.9837959999999999,1.012458332895169,6.307868,6.365742,23.4375,4970.2333333407205
2025-10-20 17:45:00,56.524885,1.0127309999999996,1.0127315000245547,6.336808,6.336807,24.88420000000002,4970.283333340721
2025-10-20 17:48:00,55.77257,1.0127309999999996,1.0127315000245547,6.307868,6.307867,24.016200000000026,4970.333333340721
2025-10-20 17:51:00,55.237265,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,23.4375,4970.383333340721
2025-10-20 17:54:00,53.90625,1.0416660000000002,0.997634650453885,6.394678000000001,6.307872000000001,22.858799999999974,4970.433333340721
2025-10-20 17:57:00,53.6169,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,24.305500000000052,4970.483333340721
2025-10-20 18:00:00,53.023725,1.070601,0.9812380769492995,6.365738,6.192127000000001,23.4375,4970.533333340722
2025-10-20 18:03:00,54.036460000000005,1.1284720000000004,1.0083073482350051,6.3368079999999996,6.105326,24.016200000000026,4970.583333340722
2025-10-20 18:06:00,39.916084999999995,0.6076380000000006,0.8882285346997827,5.960648000000001,6.597219999999999,21.99079999999998,4970.633333340722
2025-10-20 18:09:00,30.960645,0.868055,0.8824444374940814,6.3368079999999996,6.365743,20.543900000000008,4970.683333340722
2025-10-21 07:33:00,34.693285,0.9548610000000002,0.6212226454192983,3.4722219999999995,2.8935189999999995,19.675999999999988,4970.683333340722
2025-10-21 07:36:00,37.934025000000005,0.8969909999999999,0.7755026546204351,3.703703,3.4722230000000005,17.071799999999996,4970.733333340722
2025-10-21 07:39:00,42.129625,0.9837960000000008,0.7634211785561302,4.282407000000001,3.8773139999999993,22.569399999999973,4970.7833333407225
2025-10-21 07:42:00,36.617475,0.7233790000000004,0.8070762248933085,4.774306,4.947918,20.25460000000004,4970.833333340723
2025-10-21 07:45:00,71.45544000000001,1.3888889999999998,1.1747277158244924,6.0763869999999995,5.671298,28.935099999999977,4970.883333340723
2025-10-21 07:48:00,79.75984,1.0995369999999998,1.0405970153180852,6.0763869999999995,5.96065,26.909699999999987,4970.933333340723
2025-10-21 07:51:00,79.050925,0.8969899999999997,0.9812376051781315,5.526617000000001,5.700227,33.27539999999999,4970.983333340723
2025-10-21 07:54:00,81.22106500000001,0.8969899999999997,0.9948270581065363,5.381946999999999,5.584487000000001,29.513900000000035,4971.033333340723
2025-10-21 07:57:00,77.34375,0.8101849999999997,0.9343529260769957,5.150467,5.410882000000001,28.356499999999983,4971.083333340724
2025-10-21 08:00:00,72.337965,0.78125,0.9183411990779828,4.918982,5.208332,28.645899999999983,4971.133333340724
2025-10-21 08:03:00,69.2853,0.7523150000000003,0.8760868336623638,4.947912,5.208337,26.620400000000018,4971.183333340724
2025-10-21 08:06:00,66.521995,0.8101850000000006,0.9076952626822343,5.034722,5.237266999999999,25.75229999999999,4971.233333340724
2025-10-21 08:09:00,65.29224500000001,0.78125,0.8651547634801205,4.976852,5.150462,27.199100000000044,4971.283333340724
2025-10-21 08:12:00,63.642939999999996,0.78125,0.8786336987413671,5.0057920000000005,5.2083319999999995,24.884299999999996,4971.3333333407245
2025-10-21 08:15:00,61.154515,0.7523150000000003,0.8760822943544255,5.092592000000001,5.353007,24.59499999999997,4971.383333340725
2025-10-21 08:18:00,60.243055,0.78125,0.8786336987413674,5.237272,5.439812000000001,24.594899999999996,4971.433333340725
2025-10-21 08:21:00,59.96817,0.8101849999999997,0.8941814841832401,5.295141999999999,5.4687470000000005,24.59499999999997,4971.483333340725
2025-10-21 08:24:00,59.866895,0.8101849999999997,0.907695262682234,5.410882,5.613427,24.884299999999996,4971.533333340725
2025-10-21 08:27:00,59.476275,0.868055,0.9247167255176978,5.468752,5.584487000000001,23.7269,4971.583333340725
2025-10-21 08:30:00,59.157985,0.868055,0.9247215232811037,5.497682000000001,5.613427,24.01619999999997,4971.633333340726
2025-10-21 08:33:00,59.56308,0.8101849999999997,0.907695262682234,5.526622000000001,5.729167,24.594899999999996,4971.683333340726
2025-10-21 08:36:00,60.561345,0.8391210000000004,0.9367496554543802,5.526617,5.729165999999999,24.594899999999996,4971.733333340726
2025-10-21 08:39:00,60.604744999999994,0.8101849999999997,0.9343529260769949,5.526622000000001,5.787037,24.88420000000002,4971.783333340726
2025-10-21 08:42:00,56.33681,1.0127319999999997,0.9981971199392852,5.989584000000001,5.960652,24.305499999999995,4971.833333340726
2025-10-21 08:45:00,55.65683,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,24.594899999999996,4971.8833333407265
2025-10-21 08:48:00,55.613425,1.0127309999999996,0.9835127501282073,6.047458,5.989587,23.1481,4971.933333340727
2025-10-21 08:51:00,56.19213,0.8969899999999997,0.9536907691351797,5.8738470000000005,5.989587,23.72679999999997,4971.983333340727
2025-10-21 08:54:00,55.208330000000004,0.9259259999999996,0.9403198086506208,5.931718,5.9606520000000005,24.01619999999997,4972.033333340727
2025-10-21 08:57:00,53.645835,1.0127309999999996,0.9835127501282073,6.0763929999999995,6.018522,23.726800000000026,4972.083333340727
2025-10-21 09:00:00,52.126735,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,23.4375,4972.133333340727
2025-10-21 09:03:00,51.765045,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,22.56940000000003,4972.183333340728
2025-10-21 09:06:00,52.141205,1.1574080000000002,0.957041093010711,6.221064,5.844906,23.1481,4972.233333340728
2025-10-21 09:09:00,52.676505,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,22.85880000000003,4972.283333340728
2025-10-21 09:12:00,52.372685000000004,1.070601,0.9657944448749264,6.076388,5.873847,22.569500000000005,4972.333333340728
2025-10-21 09:15:00,52.184605,1.0995369999999998,0.9792385460586167,6.134264,5.902777,22.8587,4972.383333340728
2025-10-21 09:18:00,52.445025,1.070601,0.9657890762189081,6.105328,5.902777,22.56940000000003,4972.4333333407285
2025-10-21 09:21:00,53.168400000000005,1.0127309999999996,0.9835127501282073,6.047458,5.989587,23.4375,4972.483333340729
2025-10-21 09:24:00,55.439814999999996,0.9548610000000002,0.9548614999663244,5.960647000000001,5.9606460000000006,24.01619999999997,4972.533333340729
2025-10-21 09:27:00,55.90278,0.868055,0.9385357683737772,5.844912000000001,5.989587,24.016200000000026,4972.583333340729
2025-10-21 09:30:00,55.931709999999995,0.868055,0.9385357683737772,5.844912000000001,5.989587,22.85880000000003,4972.633333340729
2025-10-21 09:33:00,55.989580000000004,0.8101849999999997,0.9343574921939957,5.729162,5.989587,24.016200000000026,4972.683333340729
2025-10-21 09:36:00,55.367475,0.8969899999999997,0.9536907691351797,5.787037000000001,5.902777,23.72679999999997,4972.73333334073
2025-10-21 09:39:00,53.77604,0.9837959999999999,0.969262063739794,5.9317079999999995,5.902781999999999,24.0163,4972.78333334073
2025-10-21 09:42:00,53.21181,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,23.7269,4972.83333334073
2025-10-21 09:45:00,52.83565,0.9548609999999993,,5.9895879999999995,5.989587,23.7269,4972.88333334073
2025-10-21 09:48:00,53.73264,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,23.7269,4972.93333334073
2025-10-21 09:51:00,52.87905,1.070601,0.9812380769492995,6.105328,5.931717000000001,22.56940000000003,4972.9833333407305
2025-10-21 09:54:00,52.27141,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,22.280100000000004,4973.033333340731
2025-10-21 09:57:00,52.560765,1.0127309999999996,0.9536912495074993,6.134258,6.018517000000001,23.14820000000003,4973.083333340731
2025-10-21 10:00:00,54.398145,1.070602,0.9965121023269247,6.163198,6.018516,24.01619999999997,4973.133333340731
2025-10-21 10:03:00,53.747105,1.0127309999999996,0.9686834205770039,6.134258,6.047457,22.28019999999998,4973.183333340731
2025-10-21 10:06:00,52.719905,1.070601,0.9965168766853542,6.134258000000001,5.989587,23.726800000000026,4973.233333340731
2025-10-21 10:09:00,52.314814999999996,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,22.569500000000005,4973.283333340732
2025-10-21 10:12:00,51.895255000000006,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,23.4375,4973.333333340732
2025-10-21 10:15:00,51.041664999999995,1.157407,0.9735012071924961,6.221064000000001,5.873847,21.990800000000036,4973.383333340732
2025-10-21 10:18:00,49.927665000000005,1.1863419999999998,0.9863417428308512,6.2789340000000005,5.902781999999999,23.4375,4973.433333340732
2025-10-21 10:21:00,49.638315,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,22.85880000000003,4973.483333340732
2025-10-21 10:24:00,49.20428,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,23.4375,4973.5333333407325
2025-10-21 10:27:00,49.32002,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,22.85880000000003,4973.583333340733
2025-10-21 10:30:00,50.028935000000004,1.273148,1.024291822448172,6.394673999999999,5.931716,22.8587,4973.633333340733
2025-10-21 10:33:00,49.46469999999999,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,22.280100000000004,4973.683333340733
2025-10-21 10:36:00,49.869794999999996,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,21.701300000000003,4973.733333340733
2025-10-21 10:39:00,49.92766,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,23.4375,4973.783333340733
2025-10-21 10:42:00,51.287615,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,22.569500000000005,4973.833333340734
2025-10-21 10:45:00,50.59317,1.157407,1.005807525528706,6.336804,6.047457,22.279999999999973,4973.883333340734
2025-10-21 10:48:00,51.721644999999995,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,22.280100000000004,4973.933333340734
2025-10-21 10:51:00,50.925925,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,23.1481,4973.983333340734
2025-10-21 10:54:00,50.78125,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.569500000000005,4974.033333340734
2025-10-21 10:57:00,51.25868,1.157407,0.9735012071924961,6.221064000000001,5.873847,23.1481,4974.0833333407345
2025-10-21 11:00:00,50.37616,1.0995369999999998,0.9634709439602003,6.134264,5.873847,22.858799999999974,4974.133333340735
2025-10-21 11:03:00,50.506365,1.070601,0.9501666636478722,6.105328,5.873847,21.990700000000004,4974.183333340735
2025-10-21 11:06:00,50.622105000000005,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.701400000000035,4974.233333340735
2025-10-21 11:09:00,50.853584999999995,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,22.569399999999973,4974.283333340735
2025-10-21 11:12:00,50.549765,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,21.990700000000004,4974.333333340735
2025-10-21 11:15:00,51.605905,1.0416659999999993,0.9826633341813263,6.105323,5.989587,22.280100000000004,4974.383333340736
2025-10-21 11:18:00,50.318290000000005,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,22.280100000000004,4974.433333340736
2025-10-21 11:21:00,50.361689999999996,1.070601,0.9657944448749264,6.249998,6.047457,22.280099999999948,4974.483333340736
2025-10-21 11:24:00,50.159144999999995,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,23.14820000000003,4974.533333340736
2025-10-21 11:27:00,50.708915000000005,1.0127309999999996,0.9536912495074993,6.134258,6.018517000000001,20.25460000000004,4974.583333340736
2025-10-21 11:30:00,50.43403000000001,1.070602,0.9657949116807095,6.134258,5.931716,22.858799999999974,4974.6333333407365
2025-10-21 11:33:00,50.853584999999995,1.0127309999999996,0.9385336100737828,6.047458,5.902777,21.12270000000001,4974.683333340737
2025-10-21 11:36:00,51.73611,1.070602,0.9812385487203243,6.018517999999999,5.844906,24.59480000000002,4974.733333340737
2025-10-21 11:39:00,51.461225,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,22.569500000000005,4974.783333340737
2025-10-21 11:42:00,51.765045,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.85880000000003,4974.833333340737
2025-10-21 11:45:00,52.604164999999995,1.070602,0.9657949116807095,6.018517999999999,5.815975999999999,22.8587,4974.883333340737
2025-10-21 11:48:00,52.488425,1.070602,0.9657895430229605,5.989588,5.7870360000000005,22.858799999999974,4974.933333340738
2025-10-21 11:51:00,52.03993,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.85880000000003,4974.983333340738
2025-10-21 11:54:00,51.345485,0.9548609999999993,0.9403172725484399,5.931718,5.902777,22.8587,4975.033333340738
2025-10-21 11:57:00,51.37442,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,21.99079999999998,4975.083333340738
2025-10-21 12:00:00,50.824655,0.9548609999999993,,6.018518,6.018517000000001,22.858799999999974,4975.133333340738
2025-10-21 12:03:00,50.622105000000005,0.9548609999999993,,6.018518,6.018517000000001,23.4375,4975.1833333407385
2025-10-21 12:06:00,50.13021,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,23.7269,4975.233333340739
2025-10-21 12:09:00,50.028935000000004,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,22.858799999999974,4975.283333340739
2025-10-21 12:12:00,49.89873,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,22.569500000000005,4975.333333340739
2025-10-21 12:15:00,50.07234,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,22.85880000000003,4975.383333340739
2025-10-21 12:18:00,50.043405,0.9259259999999996,0.911382442491472,5.902783,5.873847,23.148199999999974,4975.433333340739
2025-10-21 12:21:00,50.491895,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,23.72679999999997,4975.48333334074
2025-10-21 12:24:00,50.607635,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,23.4375,4975.53333334074
2025-10-21 12:27:00,51.012735,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.569500000000005,4975.58333334074
2025-10-21 12:30:00,51.302080000000004,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.280100000000004,4975.63333334074
2025-10-21 12:33:00,50.78125,1.0127309999999996,0.9536912495074982,5.989588,5.873847,22.858799999999974,4975.68333334074
2025-10-21 12:36:00,50.70891,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,22.56940000000003,4975.7333333407405
2025-10-21 12:39:00,49.971065,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,23.4375,4975.783333340741
2025-10-21 12:42:00,49.479169999999996,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,22.280100000000004,4975.833333340741
2025-10-21 12:45:00,49.074075,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,21.990700000000004,4975.883333340741
2025-10-21 12:48:00,49.189809999999994,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.8587,4975.933333340741
2025-10-21 12:51:00,49.855329999999995,0.983797,0.9397263636787614,5.931712999999999,5.844906,23.14820000000003,4975.983333340741
2025-10-21 12:54:00,49.43576,0.9259259999999996,0.911382442491472,5.902783,5.873847,23.4375,4976.033333340742
2025-10-21 12:57:00,49.32002,0.9259259999999996,0.911382442491472,5.8159730000000005,5.787037,22.280100000000004,4976.083333340742
2025-10-21 13:00:00,49.710645,0.9259259999999996,0.911382442491472,5.8159730000000005,5.787037,23.4375,4976.133333340742
2025-10-21 13:03:00,51.229745,0.9548610000000002,0.9548614999663244,5.787037000000001,5.7870360000000005,22.280100000000004,4976.183333340742
2025-10-21 13:06:00,51.519095,0.9548610000000002,0.9256301127553812,5.758097,5.700236,24.305600000000027,4976.233333340742
2025-10-21 13:09:00,50.20255,0.9548609999999993,0.9256301127553812,5.815968,5.758107000000001,23.148199999999974,4976.2833333407425
2025-10-21 13:12:00,49.681715,1.0127309999999996,0.9385388772058643,5.9027780000000005,5.758107000000001,22.280100000000004,4976.333333340743
2025-10-21 13:15:00,48.495369999999994,1.0127309999999996,0.9076930306675758,6.018523,5.8159719999999995,22.280100000000004,4976.383333340743
2025-10-21 13:18:00,47.309025000000005,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,21.990800000000036,4976.433333340743
2025-10-21 13:21:00,45.97801,1.157407,0.9734955557101286,6.221069,5.873842000000001,21.990700000000004,4976.483333340743
2025-10-21 13:24:00,46.469905,1.273148,0.9725026751755108,6.336804,5.7870360000000005,21.70139999999998,4976.533333340743
2025-10-21 13:27:00,46.600115,1.2152769999999995,0.9481582645268359,6.2789340000000005,5.787037,21.99079999999998,4976.583333340744
2025-10-21 13:30:00,47.06308,1.2152769999999995,0.9481522749928291,6.192134,5.700227,23.14820000000003,4976.633333340744
2025-10-21 13:33:00,46.80266,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,22.858799999999974,4976.683333340744
2025-10-21 13:36:00,48.00347,1.273148,0.9725026751755097,6.2789340000000005,5.729165999999999,22.279999999999973,4976.733333340744
2025-10-21 13:39:00,48.177085,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,22.569399999999973,4976.783333340744
2025-10-21 13:42:00,47.49711,1.2152769999999995,0.965362626443159,6.192134,5.729167,21.701300000000003,4976.8333333407445
2025-10-21 13:45:00,47.236689999999996,1.2152769999999995,0.965362626443159,6.250004,5.787037,22.85880000000003,4976.883333340745
2025-10-21 13:48:00,47.54051,1.2152769999999995,0.965362626443159,6.250004,5.787037,21.990700000000004,4976.933333340745
2025-10-21 13:51:00,47.468175,1.1863419999999998,0.9529092419456873,6.221069,5.787037,20.54400000000004,4976.983333340745
2025-10-21 13:54:00,47.931135,1.1863419999999998,0.9697361092891306,6.307869,5.902777,22.280099999999948,4977.033333340745
2025-10-21 13:57:00,48.075810000000004,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,22.858799999999974,4977.083333340745
2025-10-21 14:00:00,47.844325,1.157407,0.9403616880637743,6.307874000000001,5.902777,21.41210000000001,4977.133333340746
2025-10-21 14:03:00,48.697914999999995,1.2152780000000005,0.9653689603422435,6.2789340000000005,5.815975999999999,22.85880000000003,4977.183333340746
2025-10-21 14:06:00,47.164355,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,22.858799999999974,4977.233333340746
2025-10-21 14:09:00,46.49884,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,21.701300000000003,4977.283333340746
