Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-21 14:12:00,46.70139,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,22.280099999999948,4977.333333340746
2025-10-21 14:15:00,47.82986,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,21.70139999999998,4977.3833333407465
2025-10-21 14:18:00,47.16435,1.157407,0.9735012071924961,6.221064000000001,5.873847,22.280100000000004,4977.433333340747
2025-10-21 14:21:00,47.858795,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,21.990700000000004,4977.483333340747
2025-10-21 14:24:00,48.770255,1.2442130000000002,0.9948431564325977,6.307869,5.844906,21.701300000000003,4977.533333340747
2025-10-21 14:27:00,48.524305,1.1863419999999998,0.9529150960231151,6.307869,5.873847,21.99079999999998,4977.583333340747
2025-10-21 14:30:00,47.873265,1.1863419999999998,0.9529150960231151,6.307869,5.873847,22.569399999999973,4977.633333340747
2025-10-21 14:33:00,47.46817,1.2152769999999995,0.965362626443159,6.365744,5.902777,22.56940000000003,4977.683333340748
2025-10-21 14:36:00,47.149885,1.2152769999999995,0.965362626443159,6.365744,5.902777,21.70139999999998,4977.733333340748
2025-10-21 14:39:00,47.04861,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,21.990800000000036,4977.783333340748
2025-10-21 14:42:00,46.383105,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,22.569399999999973,4977.833333340748
2025-10-21 14:45:00,45.674189999999996,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,21.701400000000035,4977.883333340748
2025-10-21 14:48:00,45.55845,1.2152769999999995,0.9481582645268367,6.336804,5.844907000000001,21.990700000000004,4977.9333333407485
2025-10-21 14:51:00,45.486104999999995,1.2152769999999995,0.9653685315375771,6.336804,5.873847,22.569500000000005,4977.983333340749
2025-10-21 14:54:00,46.006945,1.273148,0.9900062954629142,6.394673999999999,5.873846,21.990800000000036,4978.033333340749
2025-10-21 14:57:00,46.19502,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.280100000000004,4978.083333340749
2025-10-21 15:00:00,46.75926,1.157407,0.9735012071924961,6.221064000000001,5.873847,22.28019999999998,4978.133333340749
2025-10-21 15:03:00,48.00347,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,22.858799999999974,4978.183333340749
2025-10-21 15:06:00,47.323494999999994,1.1863419999999998,0.9697361092891306,6.307869,5.902777,22.85889999999995,4978.23333334075
2025-10-21 15:09:00,47.77199,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,22.85880000000003,4978.28333334075
2025-10-21 15:12:00,47.381365,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,22.569399999999973,4978.33333334075
2025-10-21 15:15:00,48.408559999999994,1.2442130000000002,0.9948431564325977,6.307869,5.844906,23.148199999999974,4978.38333334075
2025-10-21 15:18:00,47.554975,1.2152780000000005,0.9653689603422435,6.2789340000000005,5.815975999999999,23.1481,4978.43333334075
2025-10-21 15:21:00,47.251155,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,22.858799999999974,4978.4833333407505
2025-10-21 15:24:00,46.976275,1.070601,0.9501666636478732,6.076388,5.844907000000001,23.1481,4978.533333340751
2025-10-21 15:27:00,46.976275,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,23.1481,4978.583333340751
2025-10-21 15:30:00,46.875,1.0416659999999993,0.9210810090926033,5.931713,5.700227,23.1481,4978.633333340751
2025-10-21 15:33:00,46.701395000000005,1.0416659999999993,0.9367472540640266,5.931713,5.729167,21.990700000000004,4978.683333340751
2025-10-21 15:36:00,47.511575,1.0995369999999998,0.9634709439602014,6.047452999999999,5.7870360000000005,22.569500000000005,4978.733333340751
2025-10-21 15:39:00,47.497110000000006,1.0995369999999998,0.9313475764457616,6.047452999999999,5.729165999999999,22.280100000000004,4978.783333340752
2025-10-21 15:42:00,46.80266,1.070601,0.9183416504536365,6.076388,5.787037,22.280100000000004,4978.833333340752
2025-10-21 15:45:00,47.714124999999996,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,22.858799999999974,4978.883333340752
2025-10-21 15:48:00,48.292825,1.070602,0.9501671254014339,6.076388000000001,5.844906,23.4375,4978.933333340752
2025-10-21 15:51:00,48.68344999999999,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,23.1481,4978.983333340752
2025-10-21 15:54:00,48.640045,1.0127319999999997,0.9385393524752409,5.960647999999999,5.815975999999999,23.1481,4979.0333333407525
2025-10-21 15:57:00,47.54051,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.569500000000005,4979.083333340753
2025-10-21 16:00:00,46.846065,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,23.4375,4979.133333340753
2025-10-21 16:03:00,46.542245,1.070601,0.9343561320760059,5.989578,5.729167,21.70139999999998,4979.183333340753
2025-10-21 16:06:00,45.97801,1.070601,0.9183416504536365,5.989578,5.700227,22.569399999999973,4979.233333340753
2025-10-21 16:09:00,45.587385,1.070601,0.9183416504536365,5.931708,5.6423570000000005,22.280100000000004,4979.283333340753
2025-10-21 16:12:00,45.732065,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,21.12270000000001,4979.333333340754
2025-10-21 16:15:00,46.57118,1.0995369999999998,0.9475070818609518,5.931713,5.6423559999999995,21.99079999999998,4979.383333340754
2025-10-21 16:18:00,46.70139,1.0995369999999998,0.9313475764457616,6.018523,5.700236,21.701400000000035,4979.433333340754
2025-10-21 16:21:00,46.050349999999995,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,21.411999999999978,4979.483333340754
2025-10-21 16:24:00,45.688655,1.070601,0.9501720956578028,5.989578,5.758107000000001,23.1481,4979.533333340754
2025-10-21 16:27:00,46.16609,1.070601,0.9343506332966837,6.105328,5.844907000000001,22.569399999999973,4979.5833333407545
2025-10-21 16:30:00,46.339695,1.070601,0.9343561320760049,6.134258000000001,5.873847,22.280100000000004,4979.633333340755
2025-10-21 16:33:00,45.64526,1.0416660000000002,0.9367472540640271,6.105328,5.902781999999999,21.122600000000034,4979.683333340755
2025-10-21 16:36:00,45.963544999999996,1.0416660000000002,0.9367472540640271,6.105328,5.902781999999999,22.569500000000005,4979.733333340755
2025-10-21 16:39:00,45.818865,1.0416659999999993,0.8891613648177356,6.047452999999999,5.758107000000001,22.569500000000005,4979.783333340755
2025-10-21 16:42:00,45.500575,1.070601,0.9343561320760059,5.989578,5.729167,22.569500000000005,4979.833333340755
2025-10-21 16:45:00,45.42824,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,21.701499999999953,4979.883333340756
2025-10-21 16:48:00,45.457170000000005,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.70150000000001,4979.933333340756
2025-10-21 16:51:00,45.61632,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,23.1481,4979.983333340756
2025-10-21 16:54:00,46.296295,1.070602,0.9183421018291569,5.844907999999999,5.555555999999999,23.7269,4980.033333340756
2025-10-21 16:57:00,44.96528,1.0416659999999993,0.9367472540640266,5.902773,5.700227,21.70139999999998,4980.083333340756
2025-10-21 17:00:00,45.269095,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,21.990700000000004,4980.1333333407565
2025-10-21 17:03:00,45.283565,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,22.569500000000005,4980.183333340757
2025-10-21 17:06:00,45.13889,1.0995369999999998,0.9313475764457616,6.018523,5.700236,22.85880000000003,4980.233333340757
2025-10-21 17:09:00,45.24016,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,22.85880000000003,4980.283333340757
2025-10-21 17:12:00,44.22743,1.070601,0.9183416504536365,6.076388,5.787037,21.990700000000004,4980.333333340757
2025-10-21 17:15:00,44.53125,1.070601,0.9183416504536365,6.076388,5.787037,22.280100000000004,4980.383333340757
2025-10-21 17:18:00,44.328705,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,21.122599999999977,4980.433333340758
2025-10-21 17:21:00,44.429975,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,21.12270000000001,4980.483333340758
2025-10-21 17:24:00,44.184025,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,22.569500000000005,4980.533333340758
2025-10-21 17:27:00,43.590855000000005,1.0995369999999998,0.9149755389623611,5.960644,5.613427,21.701300000000003,4980.583333340758
2025-10-21 17:30:00,43.402775000000005,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,22.280100000000004,4980.633333340758
2025-10-21 17:33:00,43.40278,1.0995369999999998,0.9313475764457616,5.873844,5.555557,21.412099999999953,4980.6833333407585
2025-10-21 17:36:00,43.359375,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.701400000000035,4980.733333340759
2025-10-21 17:39:00,43.330435,1.070601,0.9021173988283739,5.902778,5.584487000000001,21.122699999999952,4980.783333340759
2025-10-21 17:42:00,43.27257,1.0995369999999998,0.9149755389623611,5.960644,5.613427,21.701300000000003,4980.833333340759
2025-10-21 17:45:00,43.200230000000005,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,22.280100000000004,4980.883333340759
2025-10-21 17:48:00,41.999425,1.070602,0.9021178448652848,5.989584000000001,5.671292,21.41210000000001,4980.933333340759
2025-10-21 17:51:00,41.89815,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,20.543999999999983,4980.98333334076
2025-10-21 17:54:00,41.536455000000004,1.0995369999999998,0.8983668772495583,6.0763940000000005,5.700227,22.280100000000004,4981.03333334076
2025-10-21 17:57:00,41.536455000000004,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.701499999999953,4981.08333334076
2025-10-21 18:00:00,41.78241,1.0416659999999993,0.8728736739849526,5.873842999999999,5.555557,21.41210000000001,4981.13333334076
2025-10-22 07:51:00,61.993635,1.1574080000000002,0.8712011454403963,5.324072999999999,4.8032449999999995,24.305600000000027,4981.13333334076
2025-10-22 07:54:00,60.09838,0.9259259999999996,0.9113824424914753,5.121528,5.092592000000001,24.305499999999995,4981.18333334076
2025-10-22 07:57:00,54.962385,0.9259259999999996,0.911382442491472,5.295138000000001,5.266202,23.726800000000026,4981.2333333407605
2025-10-22 08:00:00,50.448495,0.9259259999999996,0.8667663445870092,5.324077999999999,5.208332,21.70139999999998,4981.283333340761
2025-10-22 08:03:00,48.726855,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,23.148199999999974,4981.333333340761
2025-10-22 08:06:00,45.775465,0.9548610000000002,0.8337728466049495,5.295138000000001,5.063656999999999,21.701499999999953,4981.383333340761
2025-10-22 08:09:00,44.42998,0.9837959999999999,0.8307370776225367,5.324077999999999,5.0347219999999995,21.70139999999998,4981.433333340761
2025-10-22 08:12:00,44.35764,0.9548609999999993,0.8177575983266809,5.237268,4.976857000000001,21.70139999999998,4981.483333340761
2025-10-22 08:15:00,43.90914,0.9259259999999996,0.8515416268021465,5.2083330000000005,5.063657000000001,22.280100000000004,4981.533333340762
2025-10-22 08:18:00,44.473375000000004,0.9259259999999996,0.8361223049759103,5.324072999999999,5.150467000000001,21.70139999999998,4981.583333340762
2025-10-22 08:21:00,44.93634,0.9259259999999996,0.836122304975909,5.381943000000001,5.208337,21.701300000000003,4981.633333340762
2025-10-22 08:24:00,46.09375,0.868055,0.868053499998372,5.353012,5.353007,22.569500000000005,4981.683333340762
2025-10-22 08:27:00,47.12094999999999,0.9259260000000005,0.8818120129407974,5.468752,5.381945999999999,21.990800000000036,4981.733333340762
2025-10-22 08:30:00,48.466435000000004,0.8101859999999999,0.8528528791153488,5.295142,5.381945999999999,23.4375,4981.7833333407625
2025-10-22 08:33:00,50.390625,0.6655100000000003,0.8395893006245666,5.034726,5.410876,23.4375,4981.833333340763
2025-10-22 08:36:00,49.435765,0.7233789999999996,0.8469234185881245,5.208335999999999,5.4687470000000005,23.726800000000026,4981.883333340763
2025-10-22 08:39:00,46.39757,0.8391200000000003,0.8818139488962425,5.468747,5.555557,21.990700000000004,4981.933333340763
2025-10-22 08:42:00,44.849535,0.8969909999999999,0.8528554321899859,5.613423,5.526622000000001,21.122699999999952,4981.983333340763
2025-10-22 08:45:00,43.952545,0.9259259999999996,0.881812012940797,5.671298,5.584492,20.543900000000008,4982.033333340763
2025-10-22 08:48:00,44.212965,0.9548609999999993,0.8957455869895475,5.700227999999999,5.584487000000001,22.569500000000005,4982.083333340764
2025-10-22 08:51:00,44.70486,0.9548609999999993,0.8957455869895464,5.729168,5.613427,22.28000000000003,4982.133333340764
2025-10-22 08:54:00,44.2853,0.9259259999999996,0.8667715747719489,5.6712929999999995,5.555557,22.858799999999974,4982.183333340764
2025-10-22 08:57:00,45.13889,0.9259259999999996,0.881812012940797,5.555553000000001,5.4687470000000005,21.990800000000036,4982.233333340764
2025-10-22 09:00:00,44.83507,0.8969899999999997,0.8528549487297503,5.584487,5.497687000000001,23.148199999999974,4982.283333340764
2025-10-22 09:03:00,45.68866,0.8969899999999997,0.8528549487297503,5.584487,5.497687000000001,22.858799999999974,4982.3333333407645
2025-10-22 09:06:00,46.585645,0.8680560000000002,0.8966827446744718,5.439812000000001,5.497686,20.543999999999983,4982.383333340765
2025-10-22 09:09:00,47.22222,0.7523149999999994,0.8361214910481647,5.324071999999999,5.497687000000001,21.990700000000004,4982.433333340765
2025-10-22 09:12:00,46.932875,0.868055,0.9107691588907109,5.497682000000001,5.584487000000001,21.990700000000004,4982.483333340765
2025-10-22 09:15:00,44.285305,0.9837959999999999,0.8786364809164882,5.758103,5.555557,22.858799999999974,4982.533333340765
2025-10-22 09:18:00,42.650465,1.070602,0.9021178448652859,5.9317139999999995,5.613422000000001,21.122699999999952,4982.583333340765
2025-10-22 09:21:00,42.96875,1.0416659999999993,0.9052245306613717,5.815973,5.555557,21.411999999999978,4982.633333340766
2025-10-22 09:24:00,42.751735,1.0127309999999996,0.9076930306675769,5.787038,5.584487000000001,21.411999999999978,4982.683333340766
2025-10-22 09:27:00,44.18403,1.070602,0.9183421018291569,5.787038,5.497686,21.412000000000035,4982.733333340766
2025-10-22 09:30:00,43.37384,0.9548609999999993,0.8495660068096111,5.671298,5.4687470000000005,21.412000000000035,4982.783333340766
2025-10-22 09:33:00,43.75,0.9548609999999993,0.8495660068096111,5.671298,5.4687470000000005,21.701400000000035,4982.833333340766
2025-10-22 09:36:00,43.417245,0.9548609999999993,0.8805466419572924,5.584488,5.439817,21.70139999999998,4982.8833333407665
2025-10-22 09:39:00,44.64699,0.9259259999999996,0.836116940174241,5.6423630000000005,5.4687470000000005,22.858799999999974,4982.933333340767
2025-10-22 09:42:00,44.068285,0.8969899999999997,0.8824469650417771,5.526617000000001,5.497687000000001,22.85889999999995,4982.983333340767
2025-10-22 09:45:00,43.96701,0.9259259999999996,0.8515416268021465,5.613423,5.4687470000000005,21.70139999999998,4983.033333340767
2025-10-22 09:48:00,43.50405,0.9548609999999993,0.8651552316478495,5.671298,5.497687000000001,22.280100000000004,4983.083333340767
2025-10-22 09:51:00,43.99595,0.9548609999999993,0.8495660068096111,5.671298,5.4687470000000005,22.85880000000003,4983.133333340767
2025-10-22 09:54:00,42.85301,0.9548609999999993,0.8957455869895464,5.671298,5.555557,22.569500000000005,4983.183333340768
2025-10-22 09:57:00,42.85301,0.9548609999999993,0.8651552316478495,5.729168,5.555557,21.411999999999978,4983.233333340768
2025-10-22 10:00:00,42.549189999999996,0.9548609999999993,0.8337728466049501,5.729168,5.497687000000001,21.701400000000035,4983.283333340768
2025-10-22 10:03:00,42.592595,0.9548609999999993,0.8495660068096111,5.671298,5.4687470000000005,20.83330000000001,4983.333333340768
2025-10-22 10:06:00,42.404515,0.9259259999999996,0.8515416268021465,5.613423,5.4687470000000005,21.412099999999953,4983.383333340768
2025-10-22 10:09:00,42.85301,0.9259259999999996,0.8515416268021465,5.555553000000001,5.410877000000001,21.70139999999998,4983.4333333407685
2025-10-22 10:12:00,44.70486,0.8391210000000004,0.8535097347076818,5.353007,5.381945999999999,21.701400000000035,4983.483333340769
2025-10-22 10:15:00,43.909144999999995,0.8969909999999999,0.8824424045200445,5.526623,5.497682,21.701400000000035,4983.533333340769
2025-10-22 10:18:00,42.274305,1.0416660000000002,0.8891613648177362,5.815968,5.526622000000001,20.83340000000004,4983.583333340769
2025-10-22 10:21:00,41.927085000000005,1.070602,0.9021234886543791,5.844904,5.526622000000001,21.411999999999978,4983.633333340769
2025-10-22 10:24:00,41.377315,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,22.280100000000004,4983.683333340769
2025-10-22 10:27:00,41.75347,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,21.70150000000001,4983.73333334077
2025-10-22 10:30:00,40.45139,1.157407,0.9234572875157355,6.0185189999999995,5.584492,20.83330000000001,4983.78333334077
2025-10-22 10:33:00,40.248845,1.2152769999999995,0.9307021474908523,6.076384,5.555557,21.70139999999998,4983.83333334077
2025-10-22 10:36:00,40.37905,1.157407,0.9234572875157355,5.989584,5.555557,21.99079999999998,4983.88333334077
2025-10-22 10:39:00,40.43692,1.070602,0.885677172995779,5.844904,5.497682,21.701400000000035,4983.93333334077
2025-10-22 10:42:00,40.50926,1.157407,0.9063015228052085,5.931714,5.4687470000000005,20.54400000000004,4983.9833333407705
2025-10-22 10:45:00,40.37905,1.157407,0.8711945667502724,5.873844000000001,5.353007,21.70139999999998,4984.033333340771
2025-10-22 10:48:00,39.626735,1.1863419999999998,0.9185441226339093,5.902779000000001,5.410877000000001,21.412000000000035,4984.083333340771
2025-10-22 10:51:00,39.829285,1.1863419999999998,0.883118522024031,5.902779000000001,5.353007,21.990700000000004,4984.133333340771
2025-10-22 10:54:00,39.279515,1.1863419999999998,0.9009756151860645,5.873839,5.353007,22.85880000000003,4984.183333340771
2025-10-22 10:57:00,39.756945,1.2152769999999995,0.9129718997505679,5.960643999999999,5.410877000000001,22.858799999999974,4984.233333340771
2025-10-22 11:00:00,39.626735,1.2152769999999995,0.9129718997505668,5.989584,5.439817,21.701400000000035,4984.283333340772
2025-10-22 11:03:00,39.77141,1.2152769999999995,0.9306960682312749,6.105324,5.584487000000001,22.569500000000005,4984.333333340772
2025-10-22 11:06:00,39.800345,1.1863419999999998,0.9009756151860654,6.105319,5.584487000000001,22.569500000000005,4984.383333340772
2025-10-22 11:09:00,38.88889,1.1863419999999998,0.9185501486855631,6.047449,5.555557,21.412000000000035,4984.433333340772
2025-10-22 11:12:00,40.32118,1.2152780000000005,0.9481586882058451,6.076384,5.584486,21.701400000000035,4984.483333340772
2025-10-22 11:15:00,40.14757,1.2152780000000005,0.9481586882058441,6.047454000000001,5.555555999999999,20.833399999999983,4984.5333333407725
2025-10-22 11:18:00,39.742475,1.1284720000000004,0.8939708255653019,6.018514000000001,5.584492,20.543900000000008,4984.583333340773
2025-10-22 11:21:00,39.510995,1.157407,0.9234572875157355,5.931714,5.497687000000001,20.544099999999958,4984.633333340773
2025-10-22 11:24:00,39.019095,1.157407,0.9063015228052085,5.931714,5.4687470000000005,20.54400000000004,4984.683333340773
2025-10-22 11:27:00,40.046295,1.2152780000000005,0.9129723128455921,5.931714,5.381945999999999,21.12270000000001,4984.733333340773
2025-10-22 11:30:00,39.105905,1.157407,0.9063015228052085,5.931714,5.4687470000000005,22.569500000000005,4984.783333340773
2025-10-22 11:33:00,39.380785,1.157407,0.9063015228052085,5.931714,5.4687470000000005,21.122699999999952,4984.833333340774
2025-10-22 11:36:00,40.407985,1.2152780000000005,0.9481586882058451,5.989584,5.497686,21.990700000000004,4984.883333340774
2025-10-22 11:39:00,40.32118,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,21.70139999999998,4984.933333340774
2025-10-22 11:42:00,40.668405,1.0995369999999998,0.8815306990693,5.873844,5.4687470000000005,21.12270000000001,4984.983333340774
2025-10-22 11:45:00,40.79861,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,20.25460000000004,4985.033333340774
2025-10-22 11:48:00,40.567125000000004,1.0995369999999998,0.8815306990693,5.989584000000001,5.584487000000001,19.386500000000012,4985.0833333407745
2025-10-22 11:51:00,39.973955000000004,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.412000000000035,4985.133333340775
2025-10-22 11:54:00,40.0897,1.157407,0.9234572875157355,5.989584,5.555557,21.12270000000001,4985.183333340775
2025-10-22 11:57:00,39.004630000000006,1.1284720000000004,0.8939708255653019,5.902774,5.468751999999999,20.83330000000001,4985.233333340775
2025-10-22 12:00:00,39.973955000000004,1.1863419999999998,0.8831185220240321,6.0185189999999995,5.4687470000000005,21.70139999999998,4985.283333340775
2025-10-22 12:03:00,39.048035,1.2152769999999995,0.9129718997505668,5.989584,5.439817,20.543999999999983,4985.333333340775
2025-10-22 12:06:00,39.293980000000005,1.2442129999999993,0.9067151558837703,6.10532,5.497687000000001,20.254599999999982,4985.383333340776
2025-10-22 12:09:00,38.614005000000006,1.3310179999999994,0.9225397031351089,6.163194999999999,5.439817,21.70139999999998,4985.433333340776
2025-10-22 12:12:00,38.700815,1.3310179999999994,0.9225397031351089,6.163194999999999,5.439817,19.96519999999998,4985.483333340776
2025-10-22 12:15:00,39.62674,1.359954,0.9529358237339912,6.134259999999999,5.410876,22.280100000000004,4985.533333340776
2025-10-22 12:18:00,39.004630000000006,1.2442129999999993,0.9067088236546536,6.076389999999999,5.4687470000000005,20.83330000000001,4985.583333340776
2025-10-22 12:21:00,39.091435,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,20.543900000000008,4985.6333333407765
2025-10-22 12:24:00,38.975695,1.1863419999999998,0.9009756151860654,6.0185189999999995,5.497687000000001,21.412000000000035,4985.683333340777
2025-10-22 12:27:00,39.43866,1.157407,0.8888904798526835,5.989584,5.497687000000001,19.386499999999955,4985.733333340777
2025-10-22 12:30:00,39.438655,1.0995369999999998,0.8815365616902046,5.844904,5.439817,21.412000000000035,4985.783333340777
2025-10-22 12:33:00,39.85822,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,21.990700000000004,4985.833333340777
2025-10-22 12:36:00,39.453125,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,21.12270000000001,4985.883333340777
2025-10-22 12:39:00,38.715275000000005,1.070602,0.8520679926657044,5.787034,5.381942,21.122600000000034,4985.933333340778
2025-10-22 12:42:00,39.004625000000004,1.0995369999999998,0.864440287016562,5.787034,5.353007,21.990700000000004,4985.983333340778
2025-10-22 12:45:00,38.932294999999996,1.0995369999999998,0.8470725436020826,5.815974000000001,5.353007,20.83340000000004,4986.033333340778
2025-10-22 12:48:00,40.407985,1.1284720000000004,0.8767132044869986,5.758098,5.295135999999999,20.543999999999983,4986.083333340778
2025-10-22 12:51:00,39.279515,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,20.25460000000004,4986.133333340778
2025-10-22 12:54:00,40.133105,1.0995369999999998,0.8815365616902046,5.844904,5.439817,22.280100000000004,4986.1833333407785
2025-10-22 12:57:00,38.845485,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,21.12270000000001,4986.233333340779
2025-10-22 13:00:00,38.90336,1.157407,0.9063015228052085,5.931714,5.4687470000000005,21.701400000000035,4986.283333340779
2025-10-22 13:03:00,38.0353,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,22.85880000000003,4986.333333340779
2025-10-22 13:06:00,38.382525,1.1863419999999998,0.9185501486855631,5.931709,5.439817,20.543999999999983,4986.383333340779
2025-10-22 13:09:00,37.471065,1.1863419999999998,0.8649652925914477,5.902779000000001,5.324077000000001,20.254700000000014,4986.433333340779
2025-10-22 13:12:00,38.512730000000005,1.2442130000000002,0.9067088236546527,5.902779000000001,5.295135999999999,21.990700000000004,4986.48333334078
2025-10-22 13:15:00,37.15278,1.1863419999999998,0.8649652925914477,5.902779000000001,5.324077000000001,21.701400000000035,4986.53333334078
2025-10-22 13:18:00,37.239585,1.1863419999999998,0.8831247434352602,5.873839,5.324077000000001,19.675899999999956,4986.58333334078
2025-10-22 13:21:00,37.355329999999995,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,19.386500000000012,4986.63333334078
2025-10-22 13:24:00,37.61574,1.070602,0.8520679926657044,5.729164000000001,5.324072,20.25460000000004,4986.68333334078
2025-10-22 13:27:00,38.006365,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,21.990700000000004,4986.7333333407805
2025-10-22 13:30:00,38.46933,1.070601,0.852067563313983,5.758098,5.353007,19.675900000000013,4986.783333340781
2025-10-22 13:33:00,37.962965,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,20.254699999999957,4986.833333340781
2025-10-22 13:36:00,38.093175,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,22.56940000000003,4986.883333340781
2025-10-22 13:39:00,37.90509,1.0995369999999998,0.8815365616902046,5.844904,5.439817,22.280100000000004,4986.933333340781
2025-10-22 13:42:00,37.51447,1.0995369999999998,0.864440287016562,5.787034,5.353007,20.254599999999982,4986.983333340781
2025-10-22 13:45:00,37.861685,1.0995369999999998,0.8294204096312456,5.815974000000001,5.324077000000001,20.83330000000001,4987.033333340782
2025-10-22 13:48:00,37.9919,1.0995369999999998,0.8470785939139333,5.729164000000001,5.266207,20.25460000000004,4987.083333340782
2025-10-22 13:51:00,37.601275,1.0995369999999998,0.8815306990693,5.700234,5.295137,19.965300000000013,4987.133333340782
2025-10-22 13:54:00,38.483795,1.0995369999999998,0.864440287016562,5.700234,5.266207,21.412000000000035,4987.183333340782
2025-10-22 13:57:00,40.176505,1.1574080000000002,0.88889089909023,5.700234,5.208335999999999,21.70139999999998,4987.233333340782
2025-10-22 14:00:00,39.279515,1.0995369999999998,0.8815306990693,5.700234,5.295137,21.122699999999952,4987.2833333407825
2025-10-22 14:03:00,40.335645,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,20.543900000000008,4987.333333340783
2025-10-22 14:06:00,39.36632,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,21.411999999999978,4987.383333340783
2025-10-22 14:09:00,38.96123,1.0995369999999998,0.8815365616902046,5.844904,5.439817,20.254699999999957,4987.433333340783
2025-10-22 14:12:00,38.88889,1.157407,0.8888904798526835,5.902774,5.410877000000001,21.701400000000035,4987.483333340783
2025-10-22 14:15:00,38.84549,1.157407,0.8711945667502724,5.873844000000001,5.353007,21.701300000000003,4987.533333340783
2025-10-22 14:18:00,37.630205000000004,1.1284720000000004,0.8591864900450029,5.8449040000000005,5.3530120000000005,21.99079999999998,4987.583333340784
2025-10-22 14:21:00,38.45486,1.157407,0.8888904798526823,5.8449040000000005,5.353007,23.148199999999974,4987.633333340784
2025-10-22 14:24:00,38.88889,1.157407,0.8888904798526823,5.787034000000001,5.295137,20.254599999999982,4987.683333340784
2025-10-22 14:27:00,39.72801,1.2152780000000005,0.894962148901553,5.787034000000001,5.208335999999999,21.412000000000035,4987.733333340784
2025-10-22 14:30:00,38.642945,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,20.254599999999982,4987.783333340784
2025-10-22 14:33:00,39.019095,1.157407,0.8888904798526823,5.758104,5.266207,20.83329999999995,4987.8333333407845
2025-10-22 14:36:00,38.614000000000004,1.157407,0.9063015228052085,5.758104,5.295137,21.411999999999978,4987.883333340785
2025-10-22 14:39:00,38.859955,1.1863419999999998,0.8649652925914477,5.902779000000001,5.324077000000001,20.254599999999982,4987.933333340785
2025-10-22 14:42:00,38.324655,1.1863419999999998,0.9009756151860645,5.873839,5.353007,20.543999999999983,4987.983333340785
2025-10-22 14:45:00,38.628475,1.2442130000000002,0.924882837939937,5.960649,5.381945999999999,20.83330000000001,4988.033333340785
2025-10-22 14:48:00,38.12211,1.1863419999999998,0.883118522024031,5.902779000000001,5.353007,20.83330000000001,4988.083333340785
2025-10-22 14:51:00,38.353584999999995,1.2442130000000002,0.9067088236546527,5.902779000000001,5.295135999999999,21.70139999999998,4988.133333340786
2025-10-22 14:54:00,38.020835000000005,1.157407,0.8888904798526835,5.902774,5.410877000000001,21.12270000000001,4988.183333340786
2025-10-22 14:57:00,38.194445,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,21.122699999999952,4988.233333340786
2025-10-22 15:00:00,37.84722,1.157407,0.8888904798526823,5.787034000000001,5.295137,20.83340000000004,4988.283333340786
2025-10-22 15:03:00,38.975695,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,20.543999999999983,4988.333333340786
2025-10-22 15:06:00,39.49653,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,20.83330000000001,4988.3833333407865
2025-10-22 15:09:00,39.655675,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,21.12270000000001,4988.433333340787
2025-10-22 15:12:00,38.136575,1.1284720000000004,0.8767132044869986,5.758104,5.295141999999999,21.701300000000003,4988.483333340787
2025-10-22 15:15:00,37.919560000000004,1.157407,0.8888904798526823,5.758104,5.266207,20.833399999999983,4988.533333340787
2025-10-22 15:18:00,38.078705,1.157407,0.8532063956030411,5.758104,5.208337,21.70139999999998,4988.583333340787
2025-10-22 15:21:00,37.90509,1.157407,0.8712007318038879,5.729164,5.208337,21.122600000000034,4988.633333340787
2025-10-22 15:24:00,38.729744999999994,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,21.412099999999953,4988.683333340788
2025-10-22 15:27:00,37.55787,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,20.83330000000001,4988.733333340788
2025-10-22 15:30:00,37.861685,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,21.701400000000035,4988.783333340788
2025-10-22 15:33:00,37.311925,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,21.70139999999998,4988.833333340788
2025-10-22 15:36:00,37.84722,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,20.54400000000004,4988.883333340788
2025-10-22 15:39:00,37.586805,1.157407,0.8888904798526823,5.787034000000001,5.295137,21.701300000000003,4988.9333333407885
2025-10-22 15:42:00,37.80382,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,19.965300000000013,4988.983333340789
2025-10-22 15:45:00,37.847224999999995,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,20.254599999999982,4989.033333340789
2025-10-22 15:48:00,38.179975,1.0995369999999998,0.864440287016562,5.700234,5.266207,20.83340000000004,4989.083333340789
2025-10-22 15:51:00,37.774879999999996,1.0995369999999998,0.8815306990693,5.700234,5.295137,21.701400000000035,4989.133333340789
2025-10-22 15:54:00,38.700815,1.1574080000000002,0.88889089909023,5.729164000000001,5.237266,19.675900000000013,4989.183333340789
2025-10-22 15:57:00,38.16551,1.070602,0.8689950800266242,5.700234,5.324072,19.386599999999987,4989.23333334079
2025-10-22 16:00:00,38.94676,1.0995369999999998,0.864440287016562,5.700234,5.266207,21.411999999999978,4989.28333334079
2025-10-22 16:03:00,37.93403,1.0995369999999998,0.8815306990693,5.700234,5.295137,21.12270000000001,4989.33333334079
2025-10-22 16:06:00,37.702545,1.0995369999999998,0.864440287016562,5.700234,5.266207,20.83330000000001,4989.38333334079
2025-10-22 16:09:00,39.091440000000006,1.1574080000000002,0.8712011454403963,5.671294,5.150466,22.280100000000004,4989.43333334079
2025-10-22 16:12:00,37.74594999999999,1.0995369999999998,0.8815365616902046,5.671294,5.266207,19.386500000000012,4989.4833333407905
2025-10-22 16:15:00,38.94676,1.1284720000000004,0.8767132044869986,5.700228000000001,5.237266,20.83330000000001,4989.533333340791
2025-10-22 16:18:00,38.26678,1.070601,0.852067563313983,5.671298,5.266207,20.83329999999995,4989.583333340791
2025-10-22 16:21:00,39.35185,1.1574080000000002,0.8712011454403963,5.787034,5.266206,21.701400000000035,4989.633333340791
2025-10-22 16:24:00,38.744215,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,20.83330000000001,4989.683333340791
2025-10-22 16:27:00,39.091440000000006,1.070601,0.8689946449942347,5.671298,5.295137,22.569399999999973,4989.733333340791
2025-10-22 16:30:00,38.483795,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,21.990700000000004,4989.783333340792
2025-10-22 16:33:00,38.324655,1.0995369999999998,0.8815306990693,5.700234,5.295137,20.83330000000001,4989.833333340792
2025-10-22 16:36:00,38.020835,1.0995369999999998,0.8815306990693,5.700234,5.295137,20.544099999999958,4989.883333340792
2025-10-22 16:39:00,37.659139999999994,1.070602,0.8689950800266242,5.700234,5.324072,21.412000000000035,4989.933333340792
2025-10-22 16:42:00,37.73148,1.0995369999999998,0.8815365616902046,5.729164000000001,5.324077000000001,20.25460000000004,4989.983333340792
2025-10-22 16:45:00,37.890625,1.0995369999999998,0.8470785939139346,5.671294,5.208337,21.12270000000001,4990.0333333407925
2025-10-22 16:48:00,37.528935000000004,1.0995369999999998,0.8470725436020826,5.642364000000001,5.179397,21.122699999999952,4990.083333340793
2025-10-22 16:51:00,37.861685,1.0995369999999998,0.8470725436020826,5.642364000000001,5.179397,19.965299999999957,4990.133333340793
2025-10-22 16:54:00,37.42766,1.1284720000000004,0.8591803820154659,5.613428000000001,5.121525999999999,19.675899999999956,4990.183333340793
2025-10-22 16:57:00,37.630205000000004,1.0995369999999998,0.864440287016562,5.642364000000001,5.208337,20.83330000000001,4990.233333340793
2025-10-22 17:00:00,37.456595,1.0995369999999998,0.8470785939139346,5.671294,5.208337,20.254599999999982,4990.283333340793
2025-10-22 17:03:00,37.688075,1.1284720000000004,0.8413592162727568,5.642358,5.121525999999999,20.543999999999983,4990.333333340794
2025-10-22 17:06:00,38.006365,1.1284720000000004,0.8767132044869986,5.700228000000001,5.237266,19.965299999999957,4990.383333340794
2025-10-22 17:09:00,37.268519999999995,1.070601,0.8689946449942347,5.671298,5.295137,20.83340000000004,4990.433333340794
2025-10-22 17:12:00,36.805555,1.070601,0.8690004517797196,5.642358,5.266207,20.83330000000001,4990.483333340794
2025-10-22 17:15:00,38.19444,1.1284720000000004,0.8939649078075893,5.671298,5.237266,21.99079999999998,4990.533333340794
2025-10-22 17:18:00,37.861685,1.1284720000000004,0.8413592162727568,5.642358,5.121525999999999,19.097199999999987,4990.5833333407945
2025-10-22 17:21:00,37.109375,1.0995369999999998,0.864440287016562,5.700234,5.266207,21.701400000000035,4990.633333340795
2025-10-22 17:24:00,37.340855000000005,1.0995369999999998,0.8470785939139346,5.671294,5.208337,20.543999999999983,4990.683333340795
2025-10-22 17:27:00,36.617475,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,21.122599999999977,4990.733333340795
2025-10-22 17:30:00,36.70428,1.0995369999999998,0.8470725436020826,5.642364000000001,5.179397,20.83330000000001,4990.783333340795
2025-10-22 17:33:00,36.559605000000005,1.0995369999999998,0.8470725436020836,5.584493999999999,5.121527,20.83330000000001,4990.833333340795
2025-10-22 17:36:00,36.328125,1.1284720000000004,0.8767132044869996,5.642364,5.1794020000000005,22.280100000000004,4990.883333340796
2025-10-22 17:39:00,36.038775,1.157407,0.8888904798526835,5.642364,5.150467000000001,21.412099999999953,4990.933333340796
2025-10-22 17:42:00,36.31366,1.2152780000000005,0.8949558717718311,5.642364,5.063656,20.83330000000001,4990.983333340796
2025-10-22 17:45:00,35.387730000000005,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,21.122600000000034,4991.033333340796
2025-10-22 17:48:00,36.02431,1.2152780000000005,0.8949621489015543,5.729164,5.150466,19.097199999999987,4991.083333340796
2025-10-22 17:51:00,34.99711,1.157407,0.8532063956030411,5.729164,5.179397,20.254599999999982,4991.1333333407965
2025-10-22 17:54:00,34.80903,1.157407,0.8532063956030411,5.758104,5.208337,20.833399999999983,4991.183333340797
2025-10-22 17:57:00,34.837965,1.157407,0.8532063956030411,5.729164,5.179397,21.70139999999998,4991.233333340797
2025-10-22 18:00:00,34.317130000000006,1.157407,0.8532063956030411,5.729164,5.179397,21.122599999999977,4991.283333340797
2025-10-22 18:03:00,33.781825,1.1284720000000004,0.8413592162727568,5.613424000000001,5.092592000000001,19.097199999999987,4991.333333340797
2025-10-23 07:36:00,47.25116,1.6782399999999997,0.8448051267078612,4.166666,2.835649,24.016200000000026,4991.333333340797
2025-10-23 07:39:00,58.55035,1.244212,0.8694159113843316,4.4270830000000005,3.7615750000000006,21.122699999999952,4991.383333340797
2025-10-23 07:42:00,63.310185000000004,1.0416660000000002,0.8891557752894925,5.005787000000001,4.716431,24.594899999999996,4991.433333340798
2025-10-23 07:45:00,84.98264,1.4756939999999998,1.1098867650265567,5.2951369999999995,4.629633,33.85419999999999,4991.483333340798
2025-10-23 07:48:00,91.76794,1.070602,1.0850076841792835,5.700233,5.729170999999999,30.092600000000004,4991.533333340798
2025-10-23 07:51:00,87.31192,0.8391209999999996,0.963472865739355,4.947913000000001,5.208332,30.96070000000003,4991.583333340798
2025-10-23 07:54:00,79.065395,0.7233790000000004,0.8599589214615332,4.600694,4.890048,30.092600000000004,4991.633333340798
2025-10-23 07:57:00,72.149885,0.7233790000000004,0.8599562314323173,4.74537,5.034718,28.356400000000008,4991.6833333407985
2025-10-23 08:00:00,68.40278,0.8101849999999997,0.8805416306998375,4.803241000000001,4.9479120000000005,27.199099999999987,4991.733333340799
2025-10-23 08:03:00,65.0463,0.8101849999999997,0.866768959682228,4.803241000000001,4.918982,25.173699999999997,4991.783333340799
2025-10-23 08:06:00,62.413195,0.8391200000000003,0.8535072514212552,4.803241000000001,4.832177,26.331000000000017,4991.833333340799
2025-10-23 08:09:00,60.9809,0.8969909999999999,0.8677348959770758,4.947913000000001,4.890042,24.30559999999997,4991.883333340799
2025-10-23 08:12:00,59.375,0.8969909999999999,0.8677359185829934,4.918981,4.861111999999999,23.4375,4991.933333340799
2025-10-23 08:15:00,60.27199,0.9548610000000002,0.865156302032524,4.890045,4.716436,23.7269,4991.9833333408
2025-10-23 08:18:00,58.52141,0.868055,0.8535047342286535,4.803241000000001,4.774302,24.01619999999997,4992.0333333408
2025-10-23 08:21:00,58.506945,0.8969899999999997,0.8377889731863875,5.005787000000001,4.890047000000001,25.173599999999965,4992.0833333408
2025-10-23 08:24:00,60.15625,0.8391210000000004,0.8245668531051471,4.890047000000001,4.8611059999999995,26.041600000000017,4992.1333333408
2025-10-23 08:27:00,60.807289999999995,0.8101849999999997,0.8528523617112066,4.918982000000001,5.005787,25.173699999999997,4992.1833333408
2025-10-23 08:30:00,62.442130000000006,0.8101859999999999,0.8805440540681408,4.861112,5.0057860000000005,25.462999999999965,4992.2333333408005
2025-10-23 08:33:00,60.706019999999995,0.868055,0.868053499998372,5.063662000000001,5.063657000000001,24.01619999999997,4992.283333340801
2025-10-23 08:36:00,59.085645,0.8969899999999997,0.8824419099415091,5.150467,5.121527,24.01619999999997,4992.333333340801
2025-10-23 08:39:00,59.38947,0.8969899999999997,0.8824419099415091,5.208336999999999,5.179397,24.30559999999997,4992.383333340801
2025-10-23 08:42:00,58.60822,0.8969899999999997,,5.2951369999999995,5.295137,23.4375,4992.433333340801
2025-10-23 08:45:00,59.201385,0.8969899999999997,,5.2951369999999995,5.295137,24.01619999999997,4992.483333340801
2025-10-23 08:48:00,58.940975,0.9259259999999996,0.8818120129407976,5.237272999999999,5.150467000000001,23.4375,4992.533333340802
2025-10-23 08:51:00,58.44907,0.9259259999999996,0.8818120129407976,5.237272999999999,5.150467000000001,24.016200000000026,4992.583333340802
2025-10-23 08:54:00,59.577545,0.9548610000000002,0.9107670620199009,5.208336999999999,5.121525999999999,24.88420000000002,4992.633333340802
2025-10-23 08:57:00,60.358795,0.8969899999999997,0.8824419099415091,5.208336999999999,5.179397,23.148199999999974,4992.683333340802
2025-10-23 09:00:00,59.476275,0.868055,0.8824444374940794,5.150462000000001,5.179397,25.17360000000002,4992.733333340802
2025-10-23 09:03:00,60.474540000000005,0.9259260000000005,0.8966828307428923,5.208332,5.150466,26.04169999999999,4992.7833333408025
2025-10-23 09:06:00,60.92303,0.9548610000000002,0.9107722247292575,5.237267,5.150466,25.173599999999965,4992.833333340803
2025-10-23 09:09:00,59.085645,0.8969909999999999,0.8824474596222017,5.266203,5.237272,24.305600000000027,4992.883333340803
2025-10-23 09:12:00,59.780095,0.983797,0.9247226916020455,5.324072999999999,5.208335999999999,24.88420000000002,4992.933333340803
2025-10-23 09:15:00,58.984375,0.9259259999999996,0.8966828307428917,5.266203,5.208337,24.305600000000027,4992.983333340803
2025-10-23 09:18:00,59.44734,0.8969899999999997,0.8824469650417771,5.237267,5.208337,24.594899999999996,4993.033333340803
2025-10-23 09:21:00,59.43287,0.8969899999999997,0.9113844214906222,5.237267,5.266207,25.462900000000047,4993.083333340804
2025-10-23 09:24:00,59.823495,0.8969899999999997,0.8824469650417771,5.237267,5.208337,24.884299999999996,4993.133333340804
2025-10-23 09:27:00,59.36053,0.868055,0.8680584999983718,5.150462000000001,5.150467000000001,24.595000000000027,4993.183333340804
2025-10-23 09:30:00,59.375,0.8969909999999999,0.9113849268251233,5.266203,5.295141999999999,24.884299999999996,4993.233333340804
2025-10-23 09:33:00,59.403935000000004,0.9548609999999993,0.8805466419572935,5.353007999999999,5.208337,24.305499999999995,4993.283333340804
2025-10-23 09:36:00,58.449075,0.9548609999999993,0.9107670620199009,5.3819479999999995,5.295137,25.462900000000047,4993.3333333408045
2025-10-23 09:39:00,59.027775,0.9548609999999993,0.9107722247292576,5.410878,5.324077000000001,23.4375,4993.383333340805
2025-10-23 09:42:00,58.752894999999995,0.9548609999999993,0.9107722247292576,5.410878,5.324077000000001,26.04169999999999,4993.433333340805
2025-10-23 09:45:00,58.8831,1.0127309999999996,0.9232074443044641,5.497687999999999,5.324077000000001,24.594899999999996,4993.483333340805
2025-10-23 09:48:00,58.391205,1.0127309999999996,0.9076930306675758,5.555558,5.353007,24.88420000000002,4993.533333340805
2025-10-23 09:51:00,58.203125,1.0127309999999996,0.9076930306675758,5.555558,5.353007,24.884299999999996,4993.583333340805
2025-10-23 09:54:00,59.317130000000006,1.0127319999999997,0.9076934954615185,5.497688,5.295135999999999,24.594899999999996,4993.633333340806
2025-10-23 09:57:00,58.8397,0.9548609999999993,0.8957455869895464,5.3819479999999995,5.266207,26.041600000000017,4993.683333340806
2025-10-23 10:00:00,58.926505000000006,0.9548609999999993,0.8957455869895464,5.295138,5.179397,24.88420000000002,4993.733333340806
2025-10-23 10:03:00,58.072914999999995,0.9259259999999996,0.8667715747719489,5.353007999999999,5.237272,22.85880000000003,4993.783333340806
2025-10-23 10:06:00,58.810765,1.0127309999999996,0.9232074443044631,5.439818,5.266207,25.17360000000002,4993.833333340806
2025-10-23 10:09:00,58.3478,1.070602,0.9343565886890762,5.468748000000001,5.208335999999999,23.14820000000003,4993.8833333408065
2025-10-23 10:12:00,58.57928,1.0127309999999996,0.9232074443044631,5.439818,5.266207,24.594899999999996,4993.933333340807
2025-10-23 10:15:00,58.318865,1.0127309999999996,0.9232074443044631,5.468748000000001,5.295137,24.016200000000026,4993.983333340807
2025-10-23 10:18:00,58.564814999999996,1.0127309999999996,0.9385336100737828,5.497687999999999,5.353007,23.726800000000026,4994.033333340807
2025-10-23 10:21:00,59.013310000000004,1.070602,0.9501671254014339,5.468748000000001,5.237266,23.72679999999997,4994.083333340807
2025-10-23 10:24:00,58.65162,0.9548609999999993,0.8805413564909029,5.497688,5.353007,24.594899999999996,4994.133333340807
2025-10-23 10:27:00,59.085645,0.9548609999999993,0.9107670620199009,5.497688,5.410877000000001,25.46289999999999,4994.183333340808
2025-10-23 10:30:00,60.127314999999996,1.0127319999999997,0.9385340853413813,5.497688,5.353006000000001,24.88420000000002,4994.233333340808
2025-10-23 10:33:00,59.317130000000006,0.9548609999999993,0.9107670620199009,5.439817999999999,5.353007,22.8587,4994.283333340808
2025-10-23 10:36:00,59.75116,0.9548609999999993,0.9107670620199009,5.439817999999999,5.353007,24.016200000000026,4994.333333340808
2025-10-23 10:39:00,59.693290000000005,0.9548609999999993,0.8957455869895464,5.3819479999999995,5.266207,23.4375,4994.383333340808
2025-10-23 10:42:00,60.416664999999995,0.9548609999999993,0.9107722247292576,5.410878,5.324077000000001,24.595000000000027,4994.4333333408085
2025-10-23 10:45:00,60.79282,1.0127319999999997,0.9232079143821439,5.410878,5.237266,24.594899999999996,4994.483333340809
2025-10-23 10:48:00,61.05324,0.9548609999999993,0.9256250069140249,5.353007999999999,5.295137,24.016200000000026,4994.533333340809
2025-10-23 10:51:00,62.094905,1.0127319999999997,0.9385340853413813,5.439817999999999,5.295135999999999,26.04169999999999,4994.583333340809
2025-10-23 10:54:00,60.677085,0.9259259999999996,0.911382442491472,5.410878,5.381942,24.30559999999997,4994.633333340809
2025-10-23 10:57:00,60.951965,1.0127319999999997,0.9385393524752409,5.526617999999999,5.381945999999999,26.04169999999999,4994.683333340809
2025-10-23 11:00:00,60.19965,0.9548609999999993,0.9403172725484399,5.497688,5.4687470000000005,24.01619999999997,4994.73333334081
2025-10-23 11:03:00,60.243055,0.9259259999999996,0.9259289999922653,5.497682999999999,5.497687000000001,25.17360000000002,4994.78333334081
2025-10-23 11:06:00,61.4294,0.983797,0.9397263636787614,5.497682999999999,5.410876,25.17360000000002,4994.83333334081
2025-10-23 11:09:00,61.024305,0.9259259999999996,0.9403198086506208,5.410882999999999,5.439817,25.462999999999965,4994.88333334081
2025-10-23 11:12:00,59.606485,1.0127309999999996,0.9385336100737828,5.584493,5.439812000000001,22.858799999999974,4994.93333334081
2025-10-23 11:15:00,59.3316,1.070601,0.9183416504536365,5.642358,5.353007,24.305500000000052,4994.9833333408105
2025-10-23 11:18:00,59.36053,1.070601,0.9343506332966837,5.5555579999999996,5.295137,23.14820000000003,4995.033333340811
2025-10-23 11:21:00,59.288195,1.070601,0.9501666636478732,5.642358,5.410877000000001,23.7269,4995.083333340811
2025-10-23 11:24:00,58.912040000000005,1.070602,0.9343510899079615,5.642364000000001,5.381942,25.17360000000002,4995.133333340811
2025-10-23 11:27:00,58.825235,1.157407,0.9403616880637743,5.758104,5.353007,22.8587,4995.183333340811
2025-10-23 11:30:00,57.667825,1.157407,0.9734955557101286,5.787039,5.439812000000001,25.173699999999997,4995.233333340811
2025-10-23 11:33:00,57.94271,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,25.752200000000016,4995.283333340812
2025-10-23 11:36:00,57.04572,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,23.7269,4995.333333340812
2025-10-23 11:39:00,57.2338,1.1863419999999998,0.9697361092891306,5.902779000000001,5.497687000000001,22.85880000000003,4995.383333340812
2025-10-23 11:42:00,57.190394999999995,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,23.1481,4995.433333340812
2025-10-23 11:45:00,57.421875,1.157407,0.9734955557101286,5.758104,5.410877000000001,24.016200000000026,4995.483333340812
2025-10-23 11:48:00,58.23206,1.2152780000000005,0.9823361151966954,5.8449040000000005,5.410876,24.594899999999996,4995.5333333408125
2025-10-23 11:51:00,57.74016,1.157407,0.9735012071924961,5.787034000000001,5.439817,24.305499999999995,4995.583333340813
2025-10-23 11:54:00,59.17245,1.1574080000000002,0.9403621233769103,5.700234,5.295135999999999,24.59499999999997,4995.633333340813
2025-10-23 11:57:00,58.7963,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,22.569399999999973,4995.683333340813
2025-10-23 12:00:00,60.489005,1.1284720000000004,0.9766636713430571,5.642358,5.353006000000001,23.1481,4995.733333340813
2025-10-23 12:03:00,59.534144999999995,1.0995369999999998,0.9634709439602014,5.671294,5.410877000000001,24.884299999999996,4995.783333340813
