Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-23 12:06:00,59.375,1.0995369999999998,0.9475126321871369,5.729164000000001,5.439817,24.30559999999997,4995.833333340814
2025-10-23 12:09:00,58.78183,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,26.04169999999999,4995.883333340814
2025-10-23 12:12:00,57.957175,1.157407,0.9735012071924961,5.787034000000001,5.439817,24.88420000000002,4995.933333340814
2025-10-23 12:15:00,57.667825,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,25.17360000000002,4995.983333340814
2025-10-23 12:18:00,57.928245000000004,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,23.72679999999997,4996.033333340814
2025-10-23 12:21:00,58.029515,1.157407,0.9403616880637743,5.758104,5.353007,24.594899999999996,4996.0833333408145
2025-10-23 12:24:00,57.69676,1.157407,0.9735012071924961,5.787034000000001,5.439817,23.4375,4996.133333340815
2025-10-23 12:27:00,58.449075,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,24.01619999999997,4996.183333340815
2025-10-23 12:30:00,58.18866,1.1863419999999998,0.9697361092891306,5.873839,5.4687470000000005,24.016200000000026,4996.233333340815
2025-10-23 12:33:00,58.60822,1.1863419999999998,0.9863417428308524,5.873839,5.497687000000001,24.305499999999995,4996.283333340815
2025-10-23 12:36:00,58.60822,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,23.148199999999974,4996.333333340815
2025-10-23 12:39:00,58.70949,1.157407,0.9735012071924961,5.787034000000001,5.439817,24.01619999999997,4996.383333340816
2025-10-23 12:42:00,58.579285,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,22.56940000000003,4996.433333340816
2025-10-23 12:45:00,58.087385,1.157407,0.9897495146561712,5.758104,5.439817,24.884299999999996,4996.483333340816
2025-10-23 12:48:00,57.783565,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,24.594899999999996,4996.533333340816
2025-10-23 12:51:00,56.814235,1.157407,0.9735012071924961,5.787034000000001,5.439817,24.01619999999997,4996.583333340816
2025-10-23 12:54:00,57.291665,1.157407,0.9734955557101286,5.758104,5.410877000000001,23.72679999999997,4996.6333333408165
2025-10-23 12:57:00,56.611689999999996,1.157407,0.9403674905268004,5.729164,5.324077000000001,23.4375,4996.683333340817
2025-10-23 13:00:00,56.568290000000005,1.157407,0.9734955557101286,5.758104,5.410877000000001,23.4375,4996.733333340817
2025-10-23 13:03:00,56.322334999999995,1.157407,0.9403616880637743,5.758104,5.353007,26.041600000000017,4996.783333340817
2025-10-23 13:06:00,56.568290000000005,1.2152780000000005,0.9653630552460725,5.758104,5.295135999999999,22.858799999999974,4996.833333340817
2025-10-23 13:09:00,56.568285,1.157407,0.9403616880637743,5.758104,5.353007,25.75229999999999,4996.883333340817
2025-10-23 13:12:00,56.365745000000004,1.157407,0.9734955557101286,5.758104,5.410877000000001,24.30559999999997,4996.933333340818
2025-10-23 13:15:00,56.929975,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,26.33099999999996,4996.983333340818
2025-10-23 13:18:00,57.13252,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,24.016200000000026,4997.033333340818
2025-10-23 13:21:00,56.97338,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,24.594899999999996,4997.083333340818
2025-10-23 13:24:00,56.35127,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,24.884299999999996,4997.133333340818
2025-10-23 13:27:00,55.989580000000004,1.1863419999999998,0.9529092419456873,5.787039,5.353007,24.59499999999997,4997.1833333408185
2025-10-23 13:30:00,55.555555,1.1863419999999998,0.9358539894620793,5.758099,5.295137,22.8587,4997.233333340819
2025-10-23 13:33:00,55.1794,1.1863419999999998,0.9358539894620793,5.758099,5.295137,24.01619999999997,4997.283333340819
2025-10-23 13:36:00,54.99132,1.1863419999999998,0.9358539894620781,5.729169000000001,5.266207,24.88420000000002,4997.333333340819
2025-10-23 13:39:00,54.87558,1.1863419999999998,0.9358539894620793,5.787039,5.324077000000001,23.4375,4997.383333340819
2025-10-23 13:42:00,56.872105,1.273148,0.9725026751755108,5.815974,5.266206,25.17360000000002,4997.433333340819
2025-10-23 13:45:00,56.43808,1.273148,0.9900002900370297,5.815974,5.295135999999999,22.569500000000005,4997.48333334082
2025-10-23 13:48:00,56.221064999999996,1.2152769999999995,0.9653685315375771,5.902774,5.439817,23.4375,4997.53333334082
2025-10-23 13:51:00,57.248265,1.273148,0.9900002900370297,5.931714,5.410876,24.30559999999997,4997.58333334082
2025-10-23 13:54:00,56.655095,1.2152769999999995,0.965362626443159,5.931714,5.4687470000000005,24.305600000000027,4997.63333334082
2025-10-23 13:57:00,58.087385,1.2442130000000002,0.9948431564325977,5.960649,5.497686,24.305600000000027,4997.68333334082
2025-10-23 14:00:00,56.712965,1.1863419999999998,0.9529092419456873,5.902779000000001,5.4687470000000005,24.30559999999997,4997.7333333408205
2025-10-23 14:03:00,57.609955,1.1863419999999998,0.9529150960231151,5.873839,5.439817,23.1481,4997.783333340821
2025-10-23 14:06:00,57.08912,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,25.173500000000047,4997.833333340821
2025-10-23 14:09:00,57.74016,1.1863419999999998,0.9697361092891306,5.758099,5.353007,24.30559999999997,4997.883333340821
2025-10-23 14:12:00,57.552085,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,26.04170000000005,4997.933333340821
2025-10-23 14:15:00,57.841435,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,23.7269,4997.983333340821
2025-10-23 14:18:00,57.986115,1.1863419999999998,0.9529092419456873,5.902779000000001,5.4687470000000005,24.59480000000002,4998.033333340822
2025-10-23 14:21:00,58.072919999999996,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,23.1481,4998.083333340822
2025-10-23 14:24:00,58.333330000000004,1.157407,0.9735012071924961,5.787034000000001,5.439817,23.72679999999997,4998.133333340822
2025-10-23 14:27:00,57.855900000000005,1.1863419999999998,0.9863417428308524,5.873839,5.497687000000001,25.173599999999965,4998.183333340822
2025-10-23 14:30:00,57.826965,1.1863419999999998,0.9863417428308524,5.931709,5.555557,23.72679999999997,4998.233333340822
2025-10-23 14:33:00,57.465275,1.1863419999999998,0.9863360416862834,5.960649,5.584487000000001,23.4375,4998.2833333408225
2025-10-23 14:36:00,58.3478,1.1863419999999998,0.9863417428308524,5.931709,5.555557,24.884299999999996,4998.333333340823
2025-10-23 14:39:00,58.130790000000005,1.2152769999999995,0.9823356813703965,5.902774,5.4687470000000005,22.280100000000004,4998.383333340823
2025-10-23 14:42:00,58.89757,1.1863419999999998,0.9529150960231151,5.873839,5.439817,24.88420000000002,4998.433333340823
2025-10-23 14:45:00,58.28993,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,25.173699999999997,4998.483333340823
2025-10-23 14:48:00,59.085645,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,24.305500000000052,4998.533333340823
2025-10-23 14:51:00,59.18692,1.157407,0.9403616880637743,5.758104,5.353007,24.305600000000027,4998.583333340824
2025-10-23 14:54:00,57.942710000000005,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,25.17360000000002,4998.633333340824
2025-10-23 14:57:00,58.73843,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,24.594899999999996,4998.683333340824
2025-10-23 15:00:00,58.01505,1.157407,0.9735012071924961,5.787034000000001,5.439817,23.4375,4998.733333340824
2025-10-23 15:03:00,59.085645,1.2442130000000002,1.011733948977067,5.931709,5.497686,23.7269,4998.783333340824
2025-10-23 15:06:00,57.421875,1.1863419999999998,0.9863360416862834,5.960649,5.584487000000001,24.88420000000002,4998.8333333408245
2025-10-23 15:09:00,57.841435000000004,1.1863419999999998,0.9697361092891306,6.0185189999999995,5.613427,23.148199999999974,4998.883333340825
2025-10-23 15:12:00,58.101855,1.157407,0.9734955557101286,5.931714,5.584487000000001,24.884299999999996,4998.933333340825
2025-10-23 15:15:00,58.449075,1.157407,0.9897495146561723,5.902774,5.584487000000001,24.305600000000027,4998.983333340825
2025-10-23 15:18:00,58.89757,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,24.016200000000026,4999.033333340825
2025-10-23 15:21:00,59.36053,1.0995369999999998,0.9634709439602003,5.700234,5.439817,24.594899999999996,4999.083333340825
2025-10-23 15:24:00,60.74942,1.1574080000000002,0.957041093010711,5.787034,5.410876,25.173599999999965,4999.133333340826
2025-10-23 15:27:00,60.373265,1.070601,0.9501666636478722,5.671298,5.439817,24.30559999999997,4999.183333340826
2025-10-23 15:30:00,60.662615,1.0416659999999993,0.952227869783947,5.613422999999999,5.439817,24.016200000000026,4999.233333340826
2025-10-23 15:33:00,60.966435000000004,1.070601,0.9657890762189081,5.671298,5.4687470000000005,24.884299999999996,4999.283333340826
2025-10-23 15:36:00,59.881365,1.0416660000000002,0.9367472540640271,5.700228000000001,5.497682,24.016200000000026,4999.333333340826
2025-10-23 15:39:00,59.317130000000006,1.0995369999999998,0.979243964469441,5.729164000000001,5.497687000000001,25.462900000000047,4999.3833333408265
2025-10-23 15:42:00,58.608215,1.0995369999999998,0.9634709439602003,5.815974000000001,5.555557,26.04169999999999,4999.433333340827
2025-10-23 15:45:00,57.754630000000006,1.0995369999999998,0.9792385460586167,5.815974000000001,5.584487000000001,23.1481,4999.483333340827
2025-10-23 15:48:00,58.40567,1.0995369999999998,0.9475070818609524,5.9317139999999995,5.6423570000000005,25.46289999999999,4999.533333340827
2025-10-23 15:51:00,58.998845,1.1574080000000002,0.9897499651049315,5.873844,5.555555999999999,25.463000000000022,4999.583333340827
2025-10-23 15:54:00,59.17245,1.0995369999999998,0.9634709439602003,5.815974000000001,5.555557,24.595000000000027,4999.633333340827
2025-10-23 15:57:00,59.809025,1.1574080000000002,0.9897499651049315,5.729164000000001,5.410876,24.305499999999995,4999.683333340828
2025-10-23 16:00:00,59.013310000000004,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,23.726800000000026,4999.733333340828
2025-10-23 16:03:00,59.895830000000004,1.1574080000000002,0.957041093010711,5.787034,5.410876,24.88420000000002,4999.783333340828
2025-10-23 16:06:00,59.51968,1.0995369999999998,0.9475126321871369,5.729164000000001,5.439817,24.016200000000026,4999.833333340828
2025-10-23 16:09:00,59.027775,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,24.016200000000026,4999.883333340828
2025-10-23 16:12:00,58.087385,1.070602,0.9501671254014339,5.729164000000001,5.497682,24.305499999999995,4999.9333333408285
2025-10-23 16:15:00,58.666084999999995,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,23.4375,4999.983333340829
2025-10-23 16:18:00,57.754630000000006,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,22.569500000000005,5000.033333340829
2025-10-23 16:21:00,57.754625000000004,1.070601,0.9343561320760059,5.758098,5.497687000000001,24.305600000000027,5000.083333340829
2025-10-23 16:24:00,57.450810000000004,1.070601,0.9343561320760059,5.758098,5.497687000000001,25.75229999999999,5000.133333340829
2025-10-23 16:27:00,57.421875,1.070601,0.9343561320760059,5.758098,5.497687000000001,25.173599999999965,5000.183333340829
2025-10-23 16:30:00,57.21933,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,24.594899999999996,5000.23333334083
2025-10-23 16:33:00,57.002314999999996,1.157407,0.9897495146561712,5.787034000000001,5.4687470000000005,24.595000000000027,5000.28333334083
2025-10-23 16:36:00,57.175925,1.157407,0.9735012071924961,5.787034000000001,5.439817,23.4375,5000.33333334083
2025-10-23 16:39:00,56.799769999999995,1.157407,0.9735012071924961,5.787034000000001,5.439817,22.858799999999974,5000.38333334083
2025-10-23 16:42:00,58.73843,1.1574080000000002,0.957041093010711,5.787034,5.410876,24.884199999999964,5000.43333334083
2025-10-23 16:45:00,57.95718,1.0995369999999998,0.9313475764457616,5.671294,5.353007,24.016200000000026,5000.4833333408305
2025-10-23 16:48:00,58.101855,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,24.30559999999997,5000.533333340831
2025-10-23 16:51:00,58.984375,1.1574080000000002,0.957041093010711,5.787034,5.410876,25.173599999999965,5000.583333340831
2025-10-23 16:54:00,57.740165000000005,1.0416660000000002,0.9367472540640279,5.642358,5.439812000000001,24.305500000000052,5000.633333340831
2025-10-23 16:57:00,59.085645,1.1284720000000004,0.9605594612713851,5.758098,5.439816,24.884199999999964,5000.683333340831
2025-10-23 17:00:00,57.609955,1.070601,0.9501666636478722,5.671298,5.439817,24.594899999999996,5000.733333340831
2025-10-23 17:03:00,57.306135,1.070601,0.9501666636478722,5.671298,5.439817,22.85880000000003,5000.783333340832
2025-10-23 17:06:00,56.84317,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,24.01619999999997,5000.833333340832
2025-10-23 17:09:00,57.04572,1.0995369999999998,0.9313475764457616,5.671294,5.353007,23.1481,5000.883333340832
2025-10-23 17:12:00,56.698494999999994,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,23.7269,5000.933333340832
2025-10-23 17:15:00,57.21933,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,23.726800000000026,5000.983333340832
2025-10-23 17:18:00,57.711225,1.1574080000000002,0.973496001207415,5.700234,5.353006000000001,23.1481,5001.0333333408325
2025-10-23 17:21:00,56.7853,1.1284720000000004,0.9766636713430561,5.787034000000001,5.497682,24.594899999999996,5001.083333340833
2025-10-23 17:24:00,56.698495,1.157407,0.9403616880637743,5.758104,5.353007,24.59499999999997,5001.133333340833
2025-10-23 17:27:00,57.190394999999995,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,22.85880000000003,5001.183333340833
2025-10-23 17:30:00,57.002314999999996,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,24.016200000000026,5001.233333340833
2025-10-23 17:33:00,56.611689999999996,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,24.016200000000026,5001.283333340833
2025-10-23 17:36:00,57.537615,1.2442130000000002,0.9777255600531893,5.787039,5.295135999999999,25.463000000000022,5001.333333340834
2025-10-23 17:39:00,56.539355,1.0995369999999998,0.9149755389623623,5.671294,5.324077000000001,24.30559999999997,5001.383333340834
2025-10-23 17:42:00,56.42361,1.070601,0.9343506332966837,5.671298,5.410877000000001,23.1481,5001.433333340834
2025-10-23 17:45:00,56.25,1.070601,0.9183416504536365,5.613428000000001,5.324077000000001,24.30559999999997,5001.483333340834
2025-10-23 17:48:00,55.77257,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,23.7269,5001.533333340834
2025-10-23 17:51:00,55.381945,1.157407,0.9403674905268004,5.729164,5.324077000000001,23.7269,5001.5833333408345
2025-10-23 17:54:00,54.846645,1.157407,0.9403674905268004,5.729164,5.324077000000001,23.4375,5001.633333340835
2025-10-23 17:57:00,54.80324,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,23.1481,5001.683333340835
2025-10-23 18:00:00,53.86285,1.157407,0.9403674905268004,5.758099,5.3530120000000005,21.990700000000004,5001.733333340835
2025-10-23 18:03:00,54.065394999999995,1.157407,0.9234572875157347,5.700234000000001,5.266207,25.752399999999966,5001.783333340835
2025-10-23 18:06:00,43.50405000000001,0.8391200000000003,0.8677344069094421,5.613424000000001,5.671294,23.14820000000003,5001.833333340835
2025-10-23 18:09:00,38.859955,0.9548610000000002,0.8337728466049501,5.671294,5.439813,20.543999999999983,5001.883333340836
2025-10-23 18:12:00,36.979164999999995,1.1284720000000004,0.8939649078075893,5.758104,5.324072,21.12270000000001,5001.933333340836
2025-10-23 18:15:00,36.02431,1.1284720000000004,0.8413592162727568,5.758104,5.237272,20.25460000000004,5001.983333340836
2025-10-23 18:18:00,35.619209999999995,1.157407,0.7578923857893946,5.324069,4.629632,21.99079999999998,5002.033333340836
2025-10-23 18:21:00,34.07118,1.157407,0.7375202118639484,4.86111,4.137732000000001,20.254700000000014,5002.083333340836
2025-10-23 18:24:00,31.901044999999996,1.1284720000000004,0.7267788882092644,4.513889000000001,3.819445,20.833399999999983,5002.1333333408365
2025-10-24 07:27:00,33.926505,1.4467600000000003,0.794763085340734,3.7905089999999992,2.719906999999999,18.807900000000018,5002.1333333408365
2025-10-24 07:30:00,37.644670000000005,1.5335649999999994,0.823578454516281,3.8483789999999996,2.6909720000000004,22.56940000000003,5002.183333340837
2025-10-24 07:33:00,43.070025,1.6203709999999996,0.8766393329770321,4.369213,3.1539349999999997,21.412099999999953,5002.233333340837
2025-10-24 07:36:00,45.55845,1.5046299999999997,0.8837762271567445,4.456019,3.414351,23.72679999999997,5002.283333340837
2025-10-24 07:39:00,50.83912,1.5335640000000001,0.8938784170875065,4.774306,3.703703,22.858799999999974,5002.333333340837
2025-10-24 07:42:00,46.26736,0.983797,0.8143135202139447,4.947917,4.62963,22.280100000000004,5002.383333340837
2025-10-24 07:45:00,79.52836,1.7361110000000002,1.1567889930646293,5.324076,4.311345,29.224499999999978,5002.433333340838
2025-10-24 07:48:00,64.19271,0.8391200000000003,0.9634723174742356,5.497686,5.758105999999999,24.594899999999996,5002.483333340838
2025-10-24 07:51:00,54.600695,1.0127319999999997,0.8436030146398202,5.237271999999999,4.9189799999999995,23.4375,5002.533333340838
2025-10-24 07:54:00,47.9022,1.0995369999999998,0.8470785939139346,5.092592,4.629635,22.569500000000005,5002.583333340838
2025-10-24 07:57:00,42.6794,1.186343,0.9009760312972452,5.381947,4.861114,22.280100000000004,5002.633333340838
2025-10-24 08:00:00,39.901625,1.2152780000000005,0.8196046191904539,5.4687470000000005,4.774309,21.990700000000004,5002.6833333408385
2025-10-24 08:03:00,39.293980000000005,1.3020839999999998,0.8725310922627703,5.381942,4.629628,21.990700000000004,5002.733333340839
2025-10-24 08:06:00,36.472805,1.3020839999999998,0.8725310922627703,5.410882,4.658568000000001,21.701300000000003,5002.783333340839
2025-10-24 08:09:00,36.385995,1.3310190000000004,0.8835669179132203,5.439812000000001,4.658562999999999,22.280100000000004,5002.833333340839
2025-10-24 08:12:00,36.226855,1.3020839999999998,0.8526214024831608,5.410882,4.629628,22.280100000000004,5002.883333340839
2025-10-24 08:15:00,36.530675,1.3310190000000004,0.8634945820640828,5.497682,4.6875029999999995,21.990800000000036,5002.933333340839
2025-10-24 08:18:00,36.70428,1.3310190000000004,0.8835669179132215,5.555552,4.774303,21.122799999999984,5002.98333334084
2025-10-24 08:21:00,36.90683,1.3310190000000004,0.9225400945213166,5.700232000000001,4.976853,21.12270000000001,5003.03333334084
2025-10-24 08:24:00,36.48727,1.3310190000000004,0.8835669179132215,5.729162,4.947913,20.833399999999983,5003.08333334084
2025-10-27 07:45:00,67.05729,1.765046,1.2452310252893126,5.584488,4.658562,29.80329999999998,5003.08333334084
2025-10-27 07:48:00,79.22453999999999,1.3020829999999997,1.0869858389652522,6.510418,6.105325000000001,23.7269,5003.13333334084
2025-10-27 07:51:00,79.123265,1.0127319999999997,0.9981971199392831,5.526617999999999,5.497686,27.488399999999956,5003.18333334084
2025-10-27 07:54:00,78.342015,1.0127309999999996,0.9385336100737828,5.324077999999999,5.179397,28.067099999999982,5003.2333333408405
2025-10-27 07:57:00,72.39582999999999,0.9259259999999996,0.9686808740812726,5.266208,5.353012,28.06710000000004,5003.283333340841
2025-10-27 08:00:00,66.27604,0.868055,0.8966822337414808,5.1215280000000005,5.179403,25.752200000000016,5003.333333340841
2025-10-27 08:03:00,62.67361,0.9259259999999996,0.9113874958206792,5.1504579999999995,5.121532,26.041699999999963,5003.383333340841
2025-10-27 08:06:00,61.111115,0.9837959999999999,0.8941816291321638,5.266208,5.092592000000001,24.3056,5003.433333340841
2025-10-27 08:09:00,57.8125,0.9548610000000002,0.8957455869895471,5.179398,5.063656999999999,24.88420000000002,5003.483333340841
2025-10-27 08:12:00,55.497685000000004,0.9548610000000002,0.8957455869895471,5.208338,5.092597,25.462999999999994,5003.533333340842
2025-10-27 08:15:00,53.125,0.8969909999999999,0.8824474596222017,5.237268,5.208337,22.858799999999974,5003.583333340842
2025-10-27 08:18:00,52.618635,0.9259259999999996,0.881812012940797,5.353013,5.266207,23.1481,5003.633333340842
2025-10-27 08:21:00,52.0978,0.9259259999999996,0.8966777214194204,5.468753,5.410877000000001,22.56940000000003,5003.683333340842
2025-10-27 08:24:00,52.03993,0.9548609999999993,0.9107722247292576,5.642358,5.555557,22.280100000000004,5003.733333340842
2025-10-27 08:27:00,53.60243,0.983797,0.9397263636787595,5.6423630000000005,5.555555999999999,24.01619999999997,5003.783333340843
2025-10-27 08:30:00,53.60243,0.8969899999999997,0.9256245171732509,5.642357,5.700227,23.14820000000003,5003.833333340843
2025-10-27 08:33:00,53.457755,0.868055,0.9247215232811048,5.642362,5.758107000000001,24.016200000000026,5003.883333340843
2025-10-27 08:36:00,54.065395,0.8680560000000002,0.924722044811714,5.671292,5.7870360000000005,23.4375,5003.933333340843
2025-10-27 08:39:00,53.935185000000004,0.8101849999999997,0.9210855748468816,5.671292,5.902777,24.59480000000002,5003.983333340843
2025-10-27 08:42:00,53.80498,0.8101849999999997,0.9210855748468816,5.642361999999999,5.873847,24.0163,5004.0333333408435
2025-10-27 08:45:00,53.31308,0.8101849999999997,0.9343574921939957,5.729162,5.989587,24.016200000000026,5004.083333340844
2025-10-27 08:48:00,52.43056,0.868055,0.9385357683737772,5.844912000000001,5.989587,23.4375,5004.133333340844
2025-10-27 08:51:00,51.895255000000006,0.868055,0.9385357683737772,5.758102000000001,5.902777,23.1481,5004.183333340844
2025-10-27 08:54:00,51.66377,0.8101849999999997,0.8941861757080439,5.671292,5.844907000000001,23.726800000000026,5004.233333340844
2025-10-27 08:57:00,52.560765,0.8101859999999999,0.921086119502741,5.497681999999999,5.729165999999999,25.46289999999999,5004.283333340844
2025-10-27 09:00:00,51.591435000000004,0.8969899999999997,0.9113844214906225,5.7291669999999995,5.758107000000001,23.4375,5004.333333340845
2025-10-27 09:03:00,50.868055,0.9259259999999996,0.9113874958206792,5.787033,5.758107000000001,22.280100000000004,5004.383333340845
2025-10-27 09:06:00,50.868055,0.9259259999999996,0.9259290000093978,5.787033,5.787037,23.1481,5004.433333340845
2025-10-27 09:09:00,51.721644999999995,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,23.1481,5004.483333340845
2025-10-27 09:12:00,49.710645,0.9837959999999999,0.9397258787253959,5.9027780000000005,5.8159719999999995,23.7269,5004.533333340845
2025-10-27 09:15:00,49.03067,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,23.1481,5004.5833333408455
2025-10-27 09:18:00,48.567705000000004,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.569399999999973,5004.633333340846
2025-10-27 09:21:00,48.4375,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,22.569500000000005,5004.683333340846
2025-10-27 09:24:00,49.175345,1.070602,0.9657949116807095,6.134258,5.931716,23.148199999999974,5004.733333340846
2025-10-27 09:27:00,48.61111,1.0127319999999997,0.9385393524752409,6.018518,5.873846,23.1481,5004.783333340846
2025-10-27 09:30:00,49.623845,0.983797,0.9397263636787595,5.902783,5.815975999999999,22.280100000000004,5004.833333340846
2025-10-27 09:33:00,49.985535,0.9259260000000005,0.9403247577501496,5.787032,5.815975999999999,22.280100000000004,5004.883333340847
2025-10-27 09:36:00,49.580439999999996,0.9259259999999996,0.9403247577501456,5.8449029999999995,5.873847,23.148199999999974,5004.933333340847
2025-10-27 09:39:00,49.348955000000004,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,22.858799999999974,5004.983333340847
2025-10-27 09:42:00,48.81366,1.070601,0.9501720956578028,5.989578,5.758107000000001,22.280099999999948,5005.033333340847
2025-10-27 09:45:00,47.931135,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,21.990700000000004,5005.083333340847
2025-10-27 09:48:00,47.005210000000005,1.2442129999999993,0.9603737610160238,6.36574,5.844907000000001,21.99079999999998,5005.1333333408475
2025-10-27 09:51:00,46.58565,1.2442129999999993,0.977731515591256,6.36574,5.873847,21.70139999999998,5005.183333340848
2025-10-27 09:54:00,46.643515,1.1863419999999998,0.9697361092891306,6.307869,5.902777,21.701300000000003,5005.233333340848
2025-10-27 09:57:00,46.3831,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,23.1481,5005.283333340848
2025-10-27 10:00:00,46.52778,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,21.701400000000035,5005.333333340848
2025-10-27 10:03:00,45.760995,1.2442129999999993,0.9603737610160227,6.39468,5.873847,21.701300000000003,5005.383333340848
2025-10-27 10:06:00,46.513315,1.1574080000000002,0.9403679258417297,6.221064,5.815975999999999,22.280100000000004,5005.433333340849
2025-10-27 10:09:00,46.672455,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,23.1481,5005.483333340849
2025-10-27 10:12:00,47.554975,0.8969899999999997,0.9113844214906225,5.815967,5.844907000000001,23.148199999999974,5005.533333340849
2025-10-27 10:15:00,48.91493,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,22.280100000000004,5005.583333340849
2025-10-27 10:18:00,49.13194,1.0127319999999997,0.9686839059710479,5.873837999999999,5.7870360000000005,22.280100000000004,5005.633333340849
2025-10-27 10:21:00,47.35243,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,22.858799999999974,5005.6833333408495
2025-10-27 10:24:00,47.019670000000005,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,22.56940000000003,5005.73333334085
2025-10-27 10:27:00,47.077545,1.1863419999999998,0.9529092419456873,6.221069,5.787037,22.569500000000005,5005.78333334085
2025-10-27 10:30:00,48.958335000000005,1.070602,0.9343510899079615,5.989588,5.729165999999999,22.280100000000004,5005.83333334085
2025-10-27 10:33:00,48.755785,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,23.4375,5005.88333334085
2025-10-27 10:36:00,48.625575,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.85880000000003,5005.93333334085
2025-10-27 10:39:00,47.48264,0.9259259999999996,0.9403198086506208,5.9895879999999995,6.018522,21.701400000000035,5005.983333340851
2025-10-27 10:42:00,47.381365,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,22.280100000000004,5006.033333340851
2025-10-27 10:45:00,47.887730000000005,0.983797,0.9397263636787614,5.931712999999999,5.844906,22.858799999999974,5006.083333340851
2025-10-27 10:48:00,48.466440000000006,0.8969899999999997,,5.9027769999999995,5.902777,22.56940000000003,5006.133333340851
2025-10-27 10:51:00,48.06134,0.8969899999999997,,5.8738470000000005,5.873847,22.85880000000003,5006.183333340851
2025-10-27 10:54:00,48.50984,0.868055,0.9107740037470802,5.787032,5.873847,22.280100000000004,5006.2333333408515
2025-10-27 10:57:00,49.89873,0.9259260000000005,0.9403198086506183,5.758102000000001,5.7870360000000005,23.7269,5006.283333340852
2025-10-27 11:00:00,49.52257,0.8969899999999997,0.9256245171732509,5.787037000000001,5.844907000000001,23.148199999999974,5006.333333340852
2025-10-27 11:03:00,50.622105000000005,0.8969899999999997,0.9113844214906222,5.758097,5.787037,23.4375,5006.383333340852
2025-10-27 11:06:00,50.549765,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,23.14820000000003,5006.433333340852
2025-10-27 11:09:00,52.0978,0.8680560000000002,0.924722044811714,5.729162,5.844906,24.01619999999997,5006.483333340852
2025-10-27 11:12:00,52.054395,0.8680560000000002,0.924722044811714,5.729162,5.844906,22.85880000000003,5006.533333340853
2025-10-27 11:15:00,51.070605,0.8101849999999997,0.9076999106257105,5.729162,5.931717000000001,22.85880000000003,5006.583333340853
2025-10-27 11:18:00,50.41956,0.78125,0.8919906726667084,5.671297000000001,5.902777,22.569399999999973,5006.633333340853
2025-10-27 11:21:00,52.17014,0.6365740000000004,0.8711982736816688,5.35301,5.873846,22.280100000000004,5006.683333340853
2025-10-27 11:24:00,56.018515,0.5497689999999995,0.905434226807861,5.06366,5.902781,23.72679999999997,5006.733333340853
2025-10-27 11:27:00,56.221064999999996,0.5497690000000004,0.8725327070454213,5.121525000000001,5.873846,24.594899999999996,5006.7833333408535
2025-10-27 11:30:00,54.239005,0.6076389999999998,0.8882291790216688,5.2662059999999995,5.902777,23.4375,5006.833333340854
2025-10-27 11:33:00,51.446754999999996,0.694445,0.9063057830591126,5.497681999999999,5.960647,23.4375,5006.883333340854
2025-10-27 11:36:00,50.940394999999995,0.7523149999999994,0.9021197746873278,5.584491999999999,5.902777,23.4375,5006.933333340854
2025-10-27 11:39:00,51.924189999999996,0.8391210000000004,0.9367496554543802,5.6423570000000005,5.844906,22.858799999999974,5006.983333340854
2025-10-27 11:42:00,50.896995000000004,0.868055,0.9247215232811037,5.758102000000001,5.873847,23.726800000000026,5007.033333340854
2025-10-27 11:45:00,50.30382,0.8969899999999997,0.9397278185378822,5.758097,5.844907000000001,23.4375,5007.083333340855
2025-10-27 11:48:00,50.13021,0.9259259999999996,0.9403247577501456,5.8449029999999995,5.873847,22.858799999999974,5007.133333340855
2025-10-27 11:51:00,49.667244999999994,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.85880000000003,5007.183333340855
2025-10-27 11:54:00,49.652775,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.4375,5007.233333340855
2025-10-27 11:57:00,49.71065,0.8969899999999997,0.9113844214906225,5.9027769999999995,5.931717000000001,22.280100000000004,5007.283333340855
2025-10-27 12:00:00,49.652775,0.8969899999999997,0.9397278185378822,5.9027769999999995,5.989587,22.28019999999998,5007.3333333408555
2025-10-27 12:03:00,49.276624999999996,0.868055,0.9385357683737772,5.902782,6.047457,22.56940000000003,5007.383333340856
2025-10-27 12:06:00,49.406825,0.868055,0.9107691588907109,5.902782,5.989587,23.1481,5007.433333340856
2025-10-27 12:09:00,49.551505,0.8680560000000002,0.9107696751613625,5.7870420000000005,5.873846,23.148199999999974,5007.483333340856
2025-10-27 12:12:00,50.231485,0.8680560000000002,0.9107696751613625,5.7870420000000005,5.873846,23.4375,5007.533333340856
2025-10-27 12:15:00,50.549765,0.8101849999999997,0.8805435255218028,5.7870420000000005,5.931717000000001,24.884299999999996,5007.583333340856
2025-10-27 12:18:00,50.59317,0.8101849999999997,0.9076999106257105,5.729162,5.931717000000001,22.569500000000005,5007.633333340857
2025-10-27 12:21:00,52.64757,0.7233799999999997,0.8856806977335406,5.526616,5.873846,23.726800000000026,5007.683333340857
2025-10-27 12:24:00,57.118055,0.5787040000000001,0.8579911114071201,5.15046,5.787036,24.88420000000002,5007.733333340857
2025-10-27 12:27:00,57.667825,0.5208329999999997,0.8634900481670181,5.0636600000000005,5.873847,24.884199999999964,5007.783333340857
2025-10-27 12:30:00,56.047455,0.6076389999999998,0.8766396166562709,5.324071,5.931712,24.305499999999995,5007.833333340857
2025-10-27 12:33:00,54.542825,0.6944439999999998,0.9306997552738046,5.497686,6.018522,23.4375,5007.8833333408575
2025-10-27 12:36:00,52.93692,0.6944439999999998,0.9063051858358063,5.584486,6.047452000000001,24.30559999999997,5007.933333340858
2025-10-27 12:39:00,52.488425,0.7233789999999996,0.9234579892452129,5.584486,6.018517000000001,23.1481,5007.983333340858
2025-10-27 12:42:00,50.289355,0.7523150000000003,0.9021242350611808,5.671292,5.989587,23.4375,5008.033333340858
2025-10-27 12:45:00,47.30903,0.9548610000000002,0.9403223242329609,6.018517999999999,5.989587,22.569399999999973,5008.083333340858
2025-10-27 12:48:00,45.601855,1.0416660000000002,0.9210864556450993,6.192128,5.9606520000000005,21.701300000000003,5008.133333340858
2025-10-27 12:51:00,45.06655,1.157407,0.9570406525556057,6.2789340000000005,5.902777,21.99079999999998,5008.183333340859
2025-10-27 12:54:00,44.34317,1.157407,0.9570406525556057,6.2789340000000005,5.902777,21.990700000000004,5008.233333340859
2025-10-27 12:57:00,44.733795,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,22.280100000000004,5008.283333340859
2025-10-27 13:00:00,43.63426,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,22.569500000000005,5008.333333340859
2025-10-27 13:03:00,45.37037,1.1284720000000004,0.9605538600535823,6.105328,5.7870360000000005,21.412000000000035,5008.383333340859
2025-10-27 13:06:00,46.006945,1.1284720000000004,0.9605538600535823,6.105328,5.7870360000000005,21.99079999999998,5008.4333333408595
2025-10-27 13:09:00,45.32697,1.070601,0.9343506332966837,6.105328,5.844907000000001,21.990700000000004,5008.48333334086
2025-10-27 13:12:00,45.19676,1.070601,0.9343561320760049,6.134258000000001,5.873847,21.990700000000004,5008.53333334086
2025-10-27 13:15:00,45.25463,1.070601,0.9501666636478722,6.134258000000001,5.902777,22.569500000000005,5008.58333334086
2025-10-27 13:18:00,44.979744999999994,1.070601,0.9343506332966837,6.105328,5.844907000000001,21.70139999999998,5008.63333334086
2025-10-27 13:21:00,44.64699,1.070601,0.9183416504536365,6.076388,5.787037,21.99079999999998,5008.68333334086
2025-10-27 13:24:00,44.54572,1.070601,0.9183416504536365,6.076388,5.787037,21.99079999999998,5008.733333340861
2025-10-27 13:27:00,45.341435000000004,1.1284720000000004,0.9605594612713843,6.134258000000001,5.815975999999999,21.990700000000004,5008.783333340861
2025-10-27 13:30:00,45.037615,1.1284720000000004,0.9605594612713851,6.192128,5.873846,23.148199999999974,5008.833333340861
2025-10-27 13:33:00,45.355905,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,21.70150000000001,5008.883333340861
2025-10-27 13:36:00,46.57118,1.070602,0.934351089907962,6.047458,5.7870360000000005,21.122599999999977,5008.933333340861
2025-10-27 13:39:00,47.65625,1.070602,0.9657949116807095,6.018517999999999,5.815975999999999,21.70139999999998,5008.9833333408615
2025-10-27 13:42:00,47.497110000000006,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,21.701300000000003,5009.033333340862
2025-10-27 13:45:00,47.43924,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,21.12270000000001,5009.083333340862
2025-10-27 13:48:00,47.554975,1.1284720000000004,0.9766636713430561,6.134258000000001,5.844906,22.280100000000004,5009.133333340862
2025-10-27 13:51:00,47.381365,1.070601,0.9657944448749264,6.192128,5.989587,22.85880000000003,5009.183333340862
2025-10-27 13:54:00,47.005210000000005,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,21.990700000000004,5009.233333340862
2025-10-27 13:57:00,46.788195,1.0995369999999998,0.9313475764457616,6.221064,5.902777,21.411999999999978,5009.283333340863
2025-10-27 14:00:00,45.99248,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,22.569399999999973,5009.333333340863
2025-10-27 14:03:00,44.42998,1.070602,0.9183421018291569,6.221064,5.931712,21.99079999999998,5009.383333340863
2025-10-27 14:06:00,45.02315,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,21.70139999999998,5009.433333340863
2025-10-27 14:09:00,45.269095,1.1284720000000004,0.9442457419172324,6.192128,5.844906,21.990700000000004,5009.483333340863
2025-10-27 14:12:00,45.515045,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.701300000000003,5009.5333333408635
2025-10-27 14:15:00,46.3397,1.070601,0.9343561320760059,6.192128,5.931717000000001,22.280100000000004,5009.583333340864
2025-10-27 14:18:00,45.78993,1.0995369999999998,0.9475126321871381,6.278934,5.989587,22.280100000000004,5009.633333340864
2025-10-27 14:21:00,45.760994999999994,1.157407,0.9897495146561723,6.336804,6.018517000000001,21.990700000000004,5009.683333340864
2025-10-27 14:24:00,46.33969999999999,1.2442130000000002,0.9777315155912576,6.365739,5.873846,22.280100000000004,5009.733333340864
2025-10-27 14:27:00,46.09375,1.157407,0.9735012071924972,6.336804,5.989587,21.41210000000001,5009.783333340864
2025-10-27 14:30:00,46.354164999999995,1.1863419999999998,0.9863360416862834,6.394679,6.018517000000001,22.280100000000004,5009.833333340865
2025-10-27 14:33:00,46.643515,1.157407,0.9734955557101286,6.365744,6.018517000000001,23.4375,5009.883333340865
2025-10-27 14:36:00,46.773725,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,23.1481,5009.933333340865
2025-10-27 14:39:00,46.252889999999994,1.157407,0.9403616880637743,6.307874000000001,5.902777,23.1481,5009.983333340865
2025-10-27 14:42:00,46.108215,1.157407,0.9735012071924961,6.221064000000001,5.873847,21.12270000000001,5010.033333340865
2025-10-27 14:45:00,45.92014,1.157407,0.9735012071924961,6.221064000000001,5.873847,20.833399999999983,5010.0833333408655
2025-10-27 14:48:00,45.54398,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,22.858799999999974,5010.133333340866
2025-10-27 14:51:00,45.86227,1.2152780000000005,0.9823361151966954,6.365744,5.931716,20.833399999999983,5010.183333340866
2025-10-27 14:54:00,45.29803,1.157407,0.9735012071924972,6.336804,5.989587,23.1481,5010.233333340866
2025-10-27 14:57:00,45.949075,1.1574080000000002,0.9735016526915099,6.278934,5.931716,23.72679999999997,5010.283333340866
2025-10-27 15:00:00,45.29803,1.0995369999999998,0.9475070818609524,6.307874,6.018517000000001,21.990700000000004,5010.333333340866
2025-10-27 15:03:00,46.513310000000004,1.1574080000000002,0.957041093010711,6.250004000000001,5.873846,21.990700000000004,5010.383333340867
2025-10-27 15:06:00,46.296295,1.1574080000000002,0.957041093010711,6.250004000000001,5.873846,22.280100000000004,5010.433333340867
2025-10-27 15:09:00,45.949079999999995,1.070601,0.9343561320760059,6.192128,5.931717000000001,22.280100000000004,5010.483333340867
2025-10-27 15:12:00,47.077545,1.1284720000000004,0.9925746075618237,6.221068000000001,5.9606460000000006,21.990700000000004,5010.533333340867
2025-10-27 15:15:00,46.846064999999996,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,21.990700000000004,5010.583333340867
2025-10-27 15:18:00,47.72859,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.280100000000004,5010.6333333408675
2025-10-27 15:21:00,49.088544999999996,0.983797,0.9397263636787614,5.960653,5.873846,22.569500000000005,5010.683333340868
2025-10-27 15:24:00,48.35069,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,22.569399999999973,5010.733333340868
2025-10-27 15:27:00,48.74132,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,23.4375,5010.783333340868
2025-10-27 15:30:00,48.075805,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.85880000000003,5010.833333340868
2025-10-27 15:33:00,47.65625,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,21.411999999999978,5010.883333340868
2025-10-27 15:36:00,47.453705,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,21.990700000000004,5010.933333340869
2025-10-27 15:39:00,47.511575,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,21.701400000000035,5010.983333340869
2025-10-27 15:42:00,47.685190000000006,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,21.701300000000003,5011.033333340869
2025-10-27 15:45:00,47.800925,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,21.99079999999998,5011.083333340869
2025-10-27 15:48:00,48.148145,1.0127319999999997,0.9686839059710467,6.018518,5.931716,22.280099999999948,5011.133333340869
2025-10-27 15:51:00,47.28009,1.0127309999999996,0.9385388772058643,6.134258,5.989587,22.85880000000003,5011.1833333408695
2025-10-27 15:54:00,47.48264,1.0127309999999996,0.9536912495074993,6.192127999999999,6.076387,22.280100000000004,5011.23333334087
2025-10-27 15:57:00,48.582175,1.070602,0.9657895430229605,6.163198,5.9606460000000006,23.1481,5011.28333334087
2025-10-27 16:00:00,47.554975,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,22.569399999999973,5011.33333334087
2025-10-27 16:03:00,47.554975,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,23.1481,5011.38333334087
2025-10-27 16:06:00,48.22049,1.070602,0.9657949116807095,6.018517999999999,5.815975999999999,21.990700000000004,5011.43333334087
2025-10-27 16:09:00,48.74132,1.070602,0.9501671254014339,6.047458,5.815975999999999,22.85880000000003,5011.483333340871
2025-10-27 16:12:00,47.569445,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,21.41210000000001,5011.533333340871
2025-10-27 16:15:00,47.17882,1.0416659999999993,0.9367472540640266,6.105323,5.902777,22.280100000000004,5011.583333340871
2025-10-27 16:18:00,46.80266,1.0416659999999993,0.9367472540640266,6.105323,5.902777,22.280100000000004,5011.633333340871
2025-10-27 16:21:00,47.598375,1.0995369999999998,0.9634709439602003,6.105323,5.844906,21.70139999999998,5011.683333340871
2025-10-27 16:24:00,46.831595,1.0416659999999993,0.952227869783947,6.163193,5.989587,22.858799999999974,5011.7333333408715
2025-10-27 16:27:00,48.017939999999996,1.070602,0.9343565886890773,6.134258,5.873846,21.99079999999998,5011.783333340872
2025-10-27 16:30:00,48.408564999999996,1.070602,0.9343565886890773,6.134258,5.873846,22.569399999999973,5011.833333340872
2025-10-27 16:33:00,48.104749999999996,0.9548609999999993,0.9403223242329583,6.018518,5.989587,20.83330000000001,5011.883333340872
2025-10-27 16:36:00,48.524305,1.0127319999999997,0.9835132404638537,6.018518,5.9606460000000006,22.569399999999973,5011.933333340872
2025-10-27 16:39:00,47.54051,0.9548609999999993,0.9403223242329583,6.018518,5.989587,20.83330000000001,5011.983333340872
2025-10-27 16:42:00,47.092015,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.569500000000005,5012.033333340873
2025-10-27 16:45:00,47.178815,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,23.4375,5012.083333340873
2025-10-27 16:48:00,47.019675,0.9259259999999996,0.911382442491472,5.902783,5.873847,21.990700000000004,5012.133333340873
2025-10-27 16:51:00,46.932874999999996,0.9259259999999996,0.911382442491472,5.902783,5.873847,23.7269,5012.183333340873
2025-10-27 16:54:00,46.252889999999994,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.70139999999998,5012.233333340873
2025-10-27 16:57:00,46.108215,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.70139999999998,5012.2833333408735
2025-10-27 17:00:00,45.992475,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,20.83329999999995,5012.333333340874
2025-10-27 17:03:00,46.16609,1.0127309999999996,0.9385388772058643,6.018517999999999,5.873847,23.4375,5012.383333340874
2025-10-27 17:06:00,46.238429999999994,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,22.280100000000004,5012.433333340874
2025-10-27 17:09:00,46.426505000000006,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.280100000000004,5012.483333340874
2025-10-27 17:12:00,46.657985,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,23.1481,5012.533333340874
2025-10-27 17:15:00,46.050345,0.9548609999999993,0.9403223242329583,6.018518,5.989587,21.990700000000004,5012.583333340875
2025-10-27 17:18:00,45.601855,0.9548609999999993,0.9107722247292576,6.076388,5.989587,21.122699999999952,5012.633333340875
2025-10-27 17:21:00,45.949075,0.9548609999999993,0.8805466419572935,6.076388,5.931717000000001,22.280100000000004,5012.683333340875
2025-10-27 17:24:00,45.68866,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,22.280100000000004,5012.733333340875
2025-10-27 17:27:00,45.486104999999995,0.9548609999999993,0.8805413564909029,5.931718,5.787037,22.569500000000005,5012.783333340875
2025-10-27 17:30:00,45.38484,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.99079999999998,5012.8333333408755
2025-10-27 17:33:00,45.00868,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.28019999999998,5012.883333340876
2025-10-27 17:36:00,44.719325,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,22.56940000000003,5012.933333340876
2025-10-27 17:39:00,44.60359,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,23.1481,5012.983333340876
2025-10-27 17:42:00,44.343175,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,22.858799999999974,5013.033333340876
2025-10-27 17:45:00,44.473375000000004,1.0416659999999993,0.9210810090926033,6.018523,5.787037,23.1481,5013.083333340876
2025-10-27 17:48:00,44.2419,1.0127309999999996,0.8919911320815445,6.018517999999999,5.787037,20.83330000000001,5013.133333340877
2025-10-27 17:51:00,44.111689999999996,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,21.41210000000001,5013.183333340877
2025-10-27 17:54:00,43.692125,0.9548609999999993,0.8957455869895475,5.960647999999999,5.844907000000001,22.280100000000004,5013.233333340877
2025-10-27 17:57:00,43.127894999999995,0.9548609999999993,0.8957455869895464,5.9895879999999995,5.873847,22.569500000000005,5013.283333340877
2025-10-27 18:00:00,43.12789,0.9548609999999993,0.8957455869895475,5.960647999999999,5.844907000000001,21.411999999999978,5013.333333340877
2025-10-27 18:03:00,43.229165,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,20.83329999999995,5013.3833333408775
2025-10-27 18:06:00,33.550349999999995,0.6944439999999998,0.843604406550402,5.642358000000001,5.960644,21.41210000000001,5013.433333340878
2025-10-28 07:27:00,33.723955000000004,1.2442130000000002,1.1552351011204292,3.038194,2.8645830000000005,19.386599999999987,5013.433333340878
2025-10-28 07:36:00,30.584495,1.0995369999999998,0.7744829310573214,3.616898,3.038195000000001,23.7269,5013.433333340878
2025-10-28 07:39:00,36.31366,1.157407,0.7578875191801105,4.108797,3.414353,20.543999999999983,5013.483333340878
2025-10-28 07:42:00,34.07118,1.0127309999999996,0.8101488897062412,4.398148,4.021987000000001,21.70150000000001,5013.533333340878
2025-10-28 07:45:00,63.194445,1.3888889999999998,1.1418048134865555,5.497688,5.034719,27.199000000000012,5013.583333340878
2025-10-28 07:48:00,68.836805,1.070602,0.9183421018291569,5.787037999999999,5.497685999999999,30.960699999999974,5013.633333340878
2025-10-28 07:51:00,63.09317,0.868055,0.8680584999983718,5.1215280000000005,5.121533,28.645899999999983,5013.683333340879
2025-10-28 07:54:00,57.7691,0.868055,0.8824444374940814,5.179398,5.2083330000000005,24.30559999999997,5013.733333340879
2025-10-28 07:57:00,53.18287,0.868055,0.868053499998372,5.324077999999999,5.324072999999999,23.4375,5013.783333340879
2025-10-28 08:00:00,48.480905,0.9259259999999996,0.881812012940797,5.353008,5.266202,21.122599999999977,5013.833333340879
2025-10-28 08:03:00,47.265625,0.9837959999999999,0.8628906174745783,5.410877999999999,5.1794020000000005,22.85880000000003,5013.883333340879
2025-10-28 08:06:00,47.135414999999995,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,22.858799999999974,5013.9333333408795
2025-10-28 08:09:00,46.151619999999994,0.9837959999999999,0.8628851387003263,5.324077999999999,5.092592000000001,23.148200000000003,5013.98333334088
2025-10-28 08:12:00,47.251155,1.070602,0.885677172995779,5.324077999999999,4.976856,22.56940000000003,5014.03333334088
2025-10-28 08:15:00,44.96528,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,21.990800000000036,5014.08333334088
2025-10-28 08:18:00,44.907405,0.9548609999999993,0.8495660068096111,5.3819479999999995,5.179397,22.569399999999973,5014.13333334088
2025-10-28 08:21:00,45.240165000000005,0.9548609999999993,0.8651552316478495,5.526617999999999,5.353007,21.411999999999978,5014.18333334088
2025-10-28 08:24:00,45.55845,0.9548609999999993,0.8805466419572935,5.642358,5.497687000000001,21.990700000000004,5014.233333340881
2025-10-28 08:27:00,46.02141,0.983797,0.9095425461620384,5.6712929999999995,5.526616000000001,22.56940000000003,5014.283333340881
2025-10-28 08:30:00,47.03414,0.983797,0.9095425461620384,5.6712929999999995,5.526616000000001,23.14820000000003,5014.333333340881
