Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-28 08:33:00,47.034145,0.9548610000000002,0.9107670620199009,5.671297,5.584486,22.280100000000004,5014.383333340881
2025-10-28 08:36:00,47.17882,0.8969899999999997,0.8824469650417771,5.758097,5.729167,22.858799999999974,5014.433333340881
2025-10-28 08:39:00,48.36516,0.9259260000000005,0.9113874958206809,5.7291620000000005,5.700236,23.148199999999974,5014.4833333408815
2025-10-28 08:42:00,47.178815,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,21.701400000000035,5014.533333340882
2025-10-28 08:45:00,47.077545,0.8101849999999997,0.8805482625654542,5.729162,5.873847,21.412000000000035,5014.583333340882
2025-10-28 08:48:00,47.54051,0.8101849999999997,0.8805482625654542,5.729162,5.873847,22.858799999999974,5014.633333340882
2025-10-28 08:51:00,47.858795,0.8680560000000002,0.9107696751613625,5.700232000000001,5.7870360000000005,23.148199999999974,5014.683333340882
2025-10-28 08:54:00,46.831595,0.868055,0.8824493832806696,5.7291620000000005,5.758107000000001,22.279999999999973,5014.733333340882
2025-10-28 08:57:00,47.17882,0.868055,0.8824444374940814,5.700232,5.729167,22.280100000000004,5014.783333340883
2025-10-28 09:00:00,48.61111,0.868055,0.8966822337414808,5.7291620000000005,5.787037,21.70139999999998,5014.833333340883
2025-10-28 09:03:00,48.119209999999995,0.868055,0.8824444374940814,5.700232,5.729167,21.412000000000035,5014.883333340883
2025-10-28 09:06:00,48.61111,0.8101849999999997,0.8805435255218028,5.584492,5.729167,21.70139999999998,5014.933333340883
2025-10-28 09:09:00,49.869794999999996,0.78125,0.8786336987413671,5.497687000000001,5.700227,24.016200000000026,5014.983333340883
2025-10-28 09:12:00,48.567710000000005,0.8969909999999999,0.9113849268251236,5.758102999999999,5.7870420000000005,22.858799999999974,5015.0333333408835
2025-10-28 09:15:00,47.005205000000004,0.9259259999999996,0.8966828307428917,5.844908,5.7870420000000005,22.56940000000003,5015.083333340884
2025-10-28 09:18:00,46.223955000000004,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,23.4375,5015.133333340884
2025-10-28 09:21:00,46.064814999999996,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.99079999999998,5015.183333340884
2025-10-28 09:24:00,46.02141,1.0127309999999996,0.9076930306675758,5.989588,5.787037,21.12270000000001,5015.233333340884
2025-10-28 09:27:00,45.02315,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,21.412000000000035,5015.283333340884
2025-10-28 09:30:00,44.560190000000006,1.0416659999999993,0.9367472540640266,5.931713,5.729167,21.701300000000003,5015.333333340885
2025-10-28 09:33:00,44.22743,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,22.858799999999974,5015.383333340885
2025-10-28 09:36:00,45.543985,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,24.305500000000052,5015.433333340885
2025-10-28 09:39:00,45.442705000000004,0.9259259999999996,0.881812012940797,5.787033,5.700227,21.990800000000036,5015.483333340885
2025-10-28 09:42:00,46.932875,1.0127319999999997,0.9232079143821439,5.815968,5.6423559999999995,22.280100000000004,5015.533333340885
2025-10-28 09:45:00,46.802665,0.9548609999999993,0.9107670620199009,5.787037999999999,5.700227,21.701400000000035,5015.5833333408855
2025-10-28 09:48:00,46.354164999999995,1.0127309999999996,0.9232074443044631,5.873838,5.700227,24.016200000000026,5015.633333340886
2025-10-28 09:51:00,46.122685,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,21.990700000000004,5015.683333340886
2025-10-28 09:54:00,46.484375,1.0416659999999993,0.9210810090926033,6.018523,5.787037,21.990700000000004,5015.733333340886
2025-10-28 09:57:00,45.963544999999996,1.0127309999999996,0.9232074443044631,6.047458,5.873847,22.569399999999973,5015.783333340886
2025-10-28 10:00:00,46.223955000000004,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,21.122600000000034,5015.833333340886
2025-10-28 10:03:00,45.486104999999995,1.0127309999999996,0.9232127730203753,5.960642999999999,5.7870420000000005,22.280100000000004,5015.883333340887
2025-10-28 10:06:00,44.63252,1.070602,0.9183421018291569,6.1053239999999995,5.8159719999999995,21.99079999999998,5015.933333340887
2025-10-28 10:09:00,43.692125,1.2152769999999995,0.9481582645268367,6.250004,5.758107000000001,22.569500000000005,5015.983333340887
2025-10-28 10:12:00,43.04109,1.1863419999999998,0.9358539894620793,6.1921289999999996,5.729167,21.990700000000004,5016.033333340887
2025-10-28 10:15:00,43.243635,1.157407,0.9403616880637743,6.192134,5.787037,21.701400000000035,5016.083333340887
2025-10-28 10:18:00,45.18229,1.1284720000000004,0.92772221415829,6.076388,5.700236,22.858799999999974,5016.1333333408875
2025-10-28 10:21:00,44.806135,1.070601,0.9021173988283728,6.047458000000001,5.729167,22.569500000000005,5016.183333340888
2025-10-28 10:24:00,44.994209999999995,1.070601,0.9343561320760059,5.989578,5.729167,21.701400000000035,5016.233333340888
2025-10-28 10:27:00,45.41377,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,22.56940000000003,5016.283333340888
2025-10-28 10:30:00,45.29803,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,22.280100000000004,5016.333333340888
2025-10-28 10:33:00,45.15336,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,21.412099999999953,5016.383333340888
2025-10-28 10:36:00,44.864005000000006,1.157407,0.9735012071924961,6.221064000000001,5.873847,20.543999999999983,5016.433333340889
2025-10-28 10:39:00,44.574655,1.157407,0.9735012071924961,6.221064000000001,5.873847,21.990700000000004,5016.483333340889
2025-10-28 10:42:00,43.952545,1.157407,0.9403616880637743,6.192134,5.787037,21.412000000000035,5016.533333340889
2025-10-28 10:45:00,43.229164999999995,1.157407,0.9403616880637743,6.192134,5.787037,21.99079999999998,5016.583333340889
2025-10-28 10:48:00,43.113420000000005,1.157407,0.9403616880637743,6.192134,5.787037,21.412099999999953,5016.633333340889
2025-10-28 10:51:00,42.693865,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,22.280100000000004,5016.6833333408895
2025-10-28 10:54:00,43.026625,1.1863419999999998,0.9358539894620793,6.1921289999999996,5.729167,21.12270000000001,5016.73333334089
2025-10-28 10:57:00,42.563655,1.1863419999999998,0.93584805200522,6.1631990000000005,5.700227,20.83330000000001,5016.78333334089
2025-10-28 11:00:00,43.243635,1.157407,0.9403674905268004,6.163194,5.758107000000001,22.569399999999973,5016.83333334089
2025-10-28 11:03:00,44.69039,1.2152780000000005,0.9481586882058451,6.163194,5.671296,21.990700000000004,5016.88333334089
2025-10-28 11:06:00,44.241895,1.157407,0.9570406525556057,6.076384,5.700227,22.569500000000005,5016.93333334089
2025-10-28 11:09:00,44.53125,1.157407,0.9403616880637743,6.134264000000001,5.729167,22.569500000000005,5016.983333340891
2025-10-28 11:12:00,45.572919999999996,1.2152780000000005,0.9653689603422447,6.163194,5.700236,23.148199999999974,5017.033333340891
2025-10-28 11:15:00,45.023145,1.1574080000000002,0.957041093010711,6.163194000000001,5.7870360000000005,20.543900000000008,5017.083333340891
2025-10-28 11:18:00,44.921875,1.0995369999999998,0.9313475764457616,6.1053239999999995,5.787037,21.701400000000035,5017.133333340891
2025-10-28 11:21:00,44.69039,1.157407,0.9403674905268004,6.163194,5.758107000000001,20.83330000000001,5017.183333340891
2025-10-28 11:24:00,44.241895,1.157407,0.9570406525556057,6.163194,5.787037,21.412000000000035,5017.2333333408915
2025-10-28 11:27:00,43.952545,1.157407,0.9403616880637743,6.192134,5.787037,21.41210000000001,5017.283333340892
2025-10-28 11:30:00,43.995945,1.157407,0.9403616880637743,6.192134,5.787037,21.701499999999953,5017.333333340892
2025-10-28 11:33:00,43.82234,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,19.675900000000013,5017.383333340892
2025-10-28 11:36:00,44.791664999999995,1.2442130000000002,0.9777315155912564,6.307869,5.815975999999999,20.543999999999983,5017.433333340892
2025-10-28 11:39:00,44.22743,1.1863419999999998,0.9358539894620793,6.307869,5.844907000000001,19.386500000000012,5017.483333340892
2025-10-28 11:42:00,44.994209999999995,1.2442130000000002,0.9777255600531893,6.336809000000001,5.844906,22.569399999999973,5017.533333340893
2025-10-28 11:45:00,44.343175,1.2152769999999995,0.965362626443159,6.365744,5.902777,22.280100000000004,5017.583333340893
2025-10-28 11:48:00,44.487845,1.273148,0.9725026751755108,6.336804,5.7870360000000005,23.14820000000003,5017.633333340893
2025-10-28 11:51:00,44.921875,1.2152769999999995,0.9481582645268359,6.365744,5.873847,21.701400000000035,5017.683333340893
2025-10-28 11:54:00,45.37037,1.273148,0.9900002900370297,6.365744,5.844906,21.41210000000001,5017.733333340893
2025-10-28 11:57:00,44.560185000000004,1.2152769999999995,0.9481582645268359,6.365744,5.873847,21.99079999999998,5017.7833333408935
2025-10-28 12:00:00,43.981480000000005,1.1863419999999998,0.9529092419456873,6.365744,5.931712,22.280100000000004,5017.833333340894
2025-10-28 12:03:00,44.024885,1.1863419999999998,0.9529150960231151,6.307869,5.873847,21.990700000000004,5017.883333340894
2025-10-28 12:06:00,43.75,1.1863419999999998,0.9358539894620793,6.221069,5.758107000000001,21.701400000000035,5017.933333340894
2025-10-28 12:09:00,43.57639,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,21.411999999999978,5017.983333340894
2025-10-28 12:12:00,43.67766,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,21.701300000000003,5018.033333340894
2025-10-28 12:15:00,44.733795,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,19.386599999999987,5018.083333340895
2025-10-28 12:18:00,44.140625,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,20.54400000000004,5018.133333340895
2025-10-28 12:21:00,44.35764,1.0995369999999998,0.9149755389623611,6.221064,5.873847,21.122600000000034,5018.183333340895
2025-10-28 12:24:00,45.167825,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,23.4375,5018.233333340895
2025-10-28 12:27:00,45.78993,1.070601,0.9501666636478722,6.134258000000001,5.902777,22.280100000000004,5018.283333340895
2025-10-28 12:30:00,46.238429999999994,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.990700000000004,5018.3333333408955
2025-10-28 12:33:00,45.732060000000004,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.12270000000001,5018.383333340896
2025-10-28 12:36:00,45.399305,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,23.1481,5018.433333340896
2025-10-28 12:39:00,45.269095,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,20.83330000000001,5018.483333340896
2025-10-28 12:42:00,46.39757,1.0995369999999998,0.9313475764457616,6.047452999999999,5.729165999999999,21.701499999999953,5018.533333340896
2025-10-28 12:45:00,46.875,0.983797,0.9247226916020455,5.8159730000000005,5.700236,22.28019999999998,5018.583333340896
2025-10-28 12:48:00,46.064814999999996,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.70139999999998,5018.633333340897
2025-10-28 12:51:00,45.775465,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.56940000000003,5018.683333340897
2025-10-28 12:54:00,46.310765,1.070602,0.9343510899079615,5.989588,5.729165999999999,23.148199999999974,5018.733333340897
2025-10-28 12:57:00,45.095485,1.0416659999999993,0.9367472540640275,6.047452999999999,5.844907000000001,21.99079999999998,5018.783333340897
2025-10-28 13:00:00,44.733795,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,22.280099999999948,5018.833333340897
2025-10-28 13:03:00,45.00868,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,21.701300000000003,5018.8833333408975
2025-10-28 13:06:00,45.29803,1.070601,0.9183416504536365,6.076388,5.787037,22.569500000000005,5018.933333340898
2025-10-28 13:09:00,44.994209999999995,1.0416659999999993,0.9367472540640275,6.047452999999999,5.844907000000001,21.412099999999953,5018.983333340898
2025-10-28 13:12:00,45.55845,1.0127319999999997,0.9232079143821449,5.960647999999999,5.7870360000000005,20.83340000000004,5019.033333340898
2025-10-28 13:15:00,45.06655,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,20.83330000000001,5019.083333340898
2025-10-28 13:18:00,44.77719999999999,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,20.543999999999983,5019.133333340898
2025-10-28 13:21:00,44.068285,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.279999999999973,5019.183333340899
2025-10-28 13:24:00,43.99595,1.0995369999999998,0.9149698416172124,5.931713,5.584486,22.569399999999973,5019.233333340899
2025-10-28 13:27:00,43.44618,1.0416659999999993,0.9210810090926046,5.815973,5.584487000000001,21.701400000000035,5019.283333340899
2025-10-28 13:30:00,43.981480000000005,1.070602,0.9183421018291569,5.844907999999999,5.555555999999999,21.99079999999998,5019.333333340899
2025-10-28 13:33:00,44.560190000000006,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,21.12270000000001,5019.383333340899
2025-10-28 13:36:00,43.475115,1.0416659999999993,0.9210810090926046,5.815973,5.584487000000001,21.990700000000004,5019.4333333408995
2025-10-28 13:39:00,43.37384,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,20.54400000000004,5019.4833333409
2025-10-28 13:42:00,44.256365,1.0416659999999993,0.8891613648177348,5.902773,5.613427,20.83330000000001,5019.5333333409
2025-10-28 13:45:00,43.605325,1.0416659999999993,0.9210810090926033,5.931713,5.700227,21.122599999999977,5019.5833333409
2025-10-28 13:48:00,44.155095,1.0995369999999998,0.9634764265959325,5.960642999999999,5.700236,21.990800000000036,5019.6333333409
2025-10-28 13:51:00,45.3125,1.070602,0.9183421018291569,5.989588,5.700236,21.99079999999998,5019.6833333409
2025-10-28 13:54:00,46.00694,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.280100000000004,5019.733333340901
2025-10-28 13:57:00,46.02141,1.0127319999999997,0.9232079143821439,6.018518,5.844906,22.858799999999974,5019.783333340901
2025-10-28 14:00:00,44.950810000000004,1.0127309999999996,0.8919911320815445,6.018517999999999,5.787037,21.701400000000035,5019.833333340901
2025-10-28 14:03:00,44.516785,1.0416659999999993,0.9052245306613717,6.047452999999999,5.787037,23.148199999999974,5019.883333340901
2025-10-28 14:06:00,45.167829999999995,1.0995369999999998,0.9634709439602014,6.047452999999999,5.7870360000000005,20.833399999999983,5019.933333340901
2025-10-28 14:09:00,44.748265,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.990700000000004,5019.9833333409015
2025-10-28 14:12:00,44.7772,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,23.4375,5020.033333340902
2025-10-28 14:15:00,45.29803,1.0416659999999993,0.9210810090926033,5.931713,5.700227,22.280100000000004,5020.083333340902
2025-10-28 14:18:00,45.572919999999996,1.0995369999999998,0.9149755389623611,5.902773,5.555555999999999,23.726800000000026,5020.133333340902
2025-10-28 14:21:00,45.92014,1.0995369999999998,0.9313475764457616,5.902773,5.584486,22.85880000000003,5020.183333340902
2025-10-28 14:24:00,45.68866,1.0416659999999993,0.9367472540640266,5.931713,5.729167,22.56940000000003,5020.233333340902
2025-10-28 14:27:00,45.775465,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.280100000000004,5020.283333340903
2025-10-28 14:30:00,45.876735,1.0127309999999996,0.9076930306675758,5.989588,5.787037,22.569500000000005,5020.333333340903
2025-10-28 14:33:00,46.961805,1.070602,0.9501671254014348,6.018517999999999,5.7870360000000005,21.99079999999998,5020.383333340903
2025-10-28 14:36:00,47.12095,1.070602,0.9657949116807095,6.076388000000001,5.873846,20.833399999999983,5020.433333340903
2025-10-28 14:39:00,46.412035,1.0127309999999996,0.907698424281157,6.134258,5.931717000000001,23.148199999999974,5020.483333340903
2025-10-28 14:42:00,46.09375,1.0127309999999996,0.9232074443044631,6.047458,5.873847,22.280100000000004,5020.5333333409035
2025-10-28 14:45:00,46.122685000000004,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,21.990700000000004,5020.583333340904
2025-10-28 14:48:00,45.963544999999996,1.0127309999999996,0.9076930306675758,5.989588,5.787037,23.1481,5020.633333340904
2025-10-28 14:51:00,46.151619999999994,0.9548609999999993,0.8957455869895464,5.844908,5.729167,21.412000000000035,5020.683333340904
2025-10-28 14:54:00,46.122685,0.9548609999999993,0.8957455869895464,5.815968,5.700227,22.858799999999974,5020.733333340904
2025-10-28 14:57:00,46.151619999999994,0.9548609999999993,0.9107722247292576,5.815968,5.729167,21.411999999999978,5020.783333340904
2025-10-28 15:00:00,47.077545,1.0127319999999997,0.9232079143821439,5.815968,5.6423559999999995,21.99079999999998,5020.833333340905
2025-10-28 15:03:00,46.310765,0.9548609999999993,0.9107722247292576,5.815968,5.729167,21.70139999999998,5020.883333340905
2025-10-28 15:06:00,46.16609,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.701300000000003,5020.933333340905
2025-10-28 15:09:00,46.223955000000004,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,21.12270000000001,5020.983333340905
2025-10-28 15:12:00,45.78993,1.0127309999999996,0.9385336100737828,6.047458,5.902777,21.990700000000004,5021.033333340905
2025-10-28 15:15:00,46.180555,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.280100000000004,5021.0833333409055
2025-10-28 15:18:00,45.90567,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,23.148199999999974,5021.133333340906
2025-10-28 15:21:00,45.38484,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,21.12270000000001,5021.183333340906
2025-10-28 15:24:00,45.13889,1.0416659999999993,0.9210864556450976,6.105323,5.873847,22.279999999999973,5021.233333340906
2025-10-28 15:27:00,45.41377,1.0127309999999996,0.9076930306675758,5.989588,5.787037,22.280100000000004,5021.283333340906
2025-10-28 15:30:00,45.86227,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,23.14820000000003,5021.333333340906
2025-10-28 15:33:00,46.10822,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.8587,5021.383333340907
2025-10-28 15:36:00,46.3397,0.9548609999999993,0.8957455869895464,5.815968,5.700227,20.83330000000001,5021.433333340907
2025-10-28 15:39:00,46.672455,0.9548609999999993,0.8957455869895464,5.815968,5.700227,23.4375,5021.483333340907
2025-10-28 15:42:00,46.643515,0.9548609999999993,0.8957455869895464,5.844908,5.729167,22.279999999999973,5021.533333340907
2025-10-28 15:45:00,46.600115,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,21.412000000000035,5021.583333340907
2025-10-28 15:48:00,46.556715,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,22.280100000000004,5021.6333333409075
2025-10-28 15:51:00,47.49711,1.0127319999999997,0.9385393524752409,5.960647999999999,5.815975999999999,23.4375,5021.683333340908
2025-10-28 15:54:00,46.498845,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.280100000000004,5021.733333340908
2025-10-28 15:57:00,46.16609,0.9548609999999993,0.9107722247292576,6.076388,5.989587,22.56940000000003,5021.783333340908
2025-10-28 16:00:00,46.108215,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.279999999999973,5021.833333340908
2025-10-28 16:03:00,45.48611,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,21.990700000000004,5021.883333340908
2025-10-28 16:06:00,45.326965,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,22.28019999999998,5021.933333340909
2025-10-28 16:09:00,45.55845,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,24.016200000000026,5021.983333340909
2025-10-28 16:12:00,45.00868,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,22.280100000000004,5022.033333340909
2025-10-28 16:15:00,45.29803,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.990700000000004,5022.083333340909
2025-10-28 16:18:00,45.38484,0.9548609999999993,0.8957455869895464,5.815968,5.700227,21.122799999999984,5022.133333340909
2025-10-28 16:21:00,45.38484,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.701499999999953,5022.1833333409095
2025-10-28 16:24:00,45.760999999999996,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.56940000000003,5022.23333334091
2025-10-28 16:27:00,45.703125,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,22.56940000000003,5022.28333334091
2025-10-28 16:30:00,45.109955,1.0416659999999993,0.9210810090926033,6.018523,5.787037,21.990700000000004,5022.33333334091
2025-10-28 16:33:00,45.486104999999995,1.0416659999999993,0.9210810090926046,6.0763929999999995,5.844907000000001,23.1481,5022.38333334091
2025-10-28 16:36:00,44.806129999999996,1.0416659999999993,0.9210810090926033,6.018523,5.787037,21.99079999999998,5022.43333334091
2025-10-28 16:39:00,44.082750000000004,1.0416660000000002,0.9367472540640271,6.134258000000001,5.931712,21.70139999999998,5022.483333340911
2025-10-28 16:42:00,43.83681,1.070601,0.9501666636478722,6.134258000000001,5.902777,20.83330000000001,5022.533333340911
2025-10-28 16:45:00,43.605325,1.070601,0.9501666636478722,6.105328,5.873847,21.122699999999952,5022.583333340911
2025-10-28 16:48:00,43.489585000000005,1.0416659999999993,0.9052245306613717,6.047452999999999,5.787037,23.1481,5022.633333340911
2025-10-28 16:51:00,44.618055,1.0995369999999998,0.9313475764457616,6.047452999999999,5.729165999999999,21.701400000000035,5022.683333340911
2025-10-28 16:54:00,44.328705,1.070602,0.9183421018291569,5.989588,5.700236,22.569399999999973,5022.7333333409115
2025-10-28 16:57:00,43.99595,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,22.28019999999998,5022.783333340912
2025-10-28 17:00:00,43.417245,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,21.122599999999977,5022.833333340912
2025-10-28 17:03:00,43.90914,1.070602,0.9183421018291569,5.873838,5.584486,21.70139999999998,5022.883333340912
2025-10-28 17:06:00,43.692125,1.070602,0.9343565886890773,5.9317079999999995,5.671296,23.4375,5022.933333340912
2025-10-28 17:09:00,44.487845,1.070602,0.9183421018291569,5.9317079999999995,5.6423559999999995,19.386500000000012,5022.983333340912
2025-10-28 17:12:00,44.41551,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,22.85880000000003,5023.033333340913
2025-10-28 17:15:00,43.706595,1.0416659999999993,0.9052245306613717,5.960642999999999,5.700227,21.701400000000035,5023.083333340913
2025-10-28 17:18:00,43.57639,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,21.41210000000001,5023.133333340913
2025-10-28 17:21:00,42.447919999999996,1.0416660000000002,0.8891613648177362,6.076388,5.7870420000000005,21.122600000000034,5023.183333340913
2025-10-28 17:24:00,42.057294999999996,1.070601,0.9021173988283728,6.047458000000001,5.729167,21.701300000000003,5023.233333340913
2025-10-28 17:27:00,41.493055,1.070601,0.9183416504536365,5.989578,5.700227,21.12270000000001,5023.2833333409135
2025-10-28 17:30:00,41.57986,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,21.701300000000003,5023.333333340914
2025-10-28 17:33:00,41.174765,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,21.990700000000004,5023.383333340914
2025-10-28 17:36:00,41.449655,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,21.411999999999978,5023.433333340914
2025-10-28 17:39:00,41.29051,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,20.543900000000008,5023.483333340914
2025-10-28 17:42:00,41.015625,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,21.412099999999953,5023.533333340914
2025-10-28 17:45:00,40.885414999999995,1.157407,0.9234572875157355,6.076384,5.6423570000000005,20.83330000000001,5023.583333340915
2025-10-28 17:48:00,40.72627,1.1863419999999998,0.9185441226339093,6.076389000000001,5.584487000000001,20.83330000000001,5023.633333340915
2025-10-28 17:51:00,40.21991,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,20.83330000000001,5023.683333340915
2025-10-30 07:36:00,42.563655,2.6909720000000004,1.236990875329452,5.179397000000001,2.9224550000000002,21.70139999999998,5023.683333340915
2025-10-30 07:39:00,57.306135,2.2858799999999997,1.3131552106537001,6.105322999999999,4.484953000000001,25.173599999999993,5023.733333340915
2025-10-30 07:42:00,63.0353,2.054398,1.042290219226451,6.510413000000001,4.890045000000001,27.488400000000013,5023.783333340915
2025-10-30 07:45:00,72.757525,1.4467599999999994,1.061959366839426,5.9895879999999995,5.295138,28.64580000000001,5023.8333333409155
2025-10-30 07:48:00,78.530095,1.0995369999999998,1.0405970153180848,5.844908,5.729170999999999,28.93520000000001,5023.883333340916
2025-10-30 07:51:00,75.752315,0.8969909999999999,0.9948322711022168,5.584488,5.787037,27.488499999999988,5023.933333340916
2025-10-30 07:54:00,70.413775,0.8101849999999997,0.9475112153156687,5.410878,5.700233,26.90979999999996,5023.983333340916
2025-10-30 07:57:00,63.252315,0.8101849999999997,0.9076952626822347,5.353007999999999,5.555553000000001,25.173599999999965,5024.033333340916
2025-10-30 08:00:00,61.357060000000004,0.8969909999999999,0.9256250277580695,5.295138,5.353007,25.75229999999999,5024.083333340916
2025-10-30 08:03:00,59.418405,0.8969909999999999,0.8824474596222017,5.2083330000000005,5.1794020000000005,25.173500000000047,5024.133333340917
2025-10-30 08:06:00,57.161455000000004,0.9259259999999996,0.8966828307428917,5.353007999999999,5.295141999999999,24.305499999999995,5024.183333340917
2025-10-30 08:09:00,56.04745,0.9259259999999996,0.911382442491472,5.497688,5.468751999999999,24.594899999999996,5024.233333340917
2025-10-30 08:12:00,55.58449,0.9548609999999993,0.9256250069140249,5.5555579999999996,5.497687000000001,23.1481,5024.283333340917
2025-10-30 08:15:00,54.296875,0.8969909999999999,0.9113849268251233,5.613423,5.642361999999999,24.594899999999996,5024.333333340917
2025-10-30 08:18:00,53.97859,0.9259259999999996,0.9113824424914753,5.758102999999999,5.729167,22.28000000000003,5024.3833333409175
2025-10-30 08:21:00,53.77604,0.868055,0.9107691588907109,5.700232,5.787037,24.30559999999997,5024.433333340918
2025-10-30 08:24:00,55.425345,0.8391210000000004,0.923207507099027,5.613427,5.7870360000000005,24.01619999999997,5024.483333340918
2025-10-30 08:27:00,56.032985,0.8680560000000002,0.9385410477680213,5.671292,5.815975999999999,24.595000000000027,5024.533333340918
2025-10-30 08:30:00,55.381945,0.8101849999999997,0.9210855748468816,5.671292,5.902777,23.4375,5024.583333340918
2025-10-30 08:33:00,55.52662,0.78125,0.9313489192261113,5.671297000000001,5.989587,23.4375,5024.633333340918
2025-10-30 08:36:00,56.307869999999994,0.8391210000000004,0.9501667450960003,5.758107000000001,5.989585999999999,25.17360000000002,5024.683333340919
2025-10-30 08:39:00,56.018519999999995,0.78125,0.9313444432871263,5.758107000000001,6.076387,24.594899999999996,5024.733333340919
2025-10-30 08:42:00,55.671295,0.8101849999999997,0.9475066876823656,5.844912,6.134257,24.016200000000026,5024.783333340919
2025-10-30 08:45:00,55.193865,0.868055,0.9522270944618791,5.989582,6.163197,24.016200000000026,5024.833333340919
2025-10-30 08:48:00,54.44155,0.8969899999999997,0.967528770607076,6.018517,6.163197,24.305499999999995,5024.883333340919
2025-10-30 08:51:00,53.153935,0.8391200000000003,0.9367491173812812,5.989582,6.192132,24.30559999999997,5024.9333333409195
2025-10-30 08:54:00,52.58969999999999,0.868055,0.9385357683737772,5.931712000000001,6.076387,22.858799999999974,5024.98333334092
2025-10-30 08:57:00,54.03646,0.8101859999999999,0.9343534759546297,5.729172,5.989585999999999,23.4375,5025.03333334092
2025-10-30 09:00:00,54.412615,0.7233789999999996,0.9109632771914906,5.6134260000000005,6.018517000000001,23.4375,5025.08333334092
2025-10-30 09:03:00,53.79051,0.78125,0.9313489192261113,5.700232000000001,6.018522,23.4375,5025.13333334092
2025-10-30 09:06:00,53.486689999999996,0.868055,0.9522223849690005,5.844912000000001,6.018517000000001,23.4375,5025.18333334092
2025-10-30 09:09:00,54.1956,0.9259260000000005,0.9686808740812737,5.873842,5.9606460000000006,22.85880000000003,5025.233333340921
2025-10-30 09:12:00,53.645835000000005,0.9548610000000002,0.9692594988761265,5.960647000000001,5.989585999999999,23.4375,5025.283333340921
2025-10-30 09:15:00,54.007525,0.8969899999999997,0.9536907691351797,5.960647000000001,6.076387,23.148199999999974,5025.333333340921
2025-10-30 09:18:00,54.57176,0.8969899999999997,0.9536907691351797,5.960647000000001,6.076387,24.594899999999996,5025.383333340921
2025-10-30 09:21:00,55.46875,0.8680560000000002,0.9522276262864954,5.931712,6.105326,21.990700000000004,5025.433333340921
2025-10-30 09:24:00,55.873845,0.78125,0.944244854003786,5.815977,6.163197,23.4375,5025.4833333409215
2025-10-30 09:27:00,55.512155,0.7523149999999994,0.9403658952404873,5.758101999999999,6.163197,24.016200000000026,5025.533333340922
2025-10-30 09:30:00,54.181135,0.78125,0.944244854003786,5.844912,6.192132,23.72679999999997,5025.583333340922
2025-10-30 09:33:00,53.125,0.8969899999999997,0.9536907691351797,6.018517,6.134257,23.1481,5025.633333340922
2025-10-30 09:36:00,52.748845,0.868055,0.9522223849690005,5.902782,6.076387,22.280100000000004,5025.683333340922
2025-10-30 09:39:00,53.80498,0.8680560000000002,0.9657918306098495,5.873842000000001,6.076385999999999,24.01619999999997,5025.733333340922
2025-10-30 09:42:00,53.631365,0.8101849999999997,0.9343529260769949,5.7870420000000005,6.047457,23.7269,5025.783333340923
2025-10-30 09:45:00,54.21007,0.78125,0.9052217987854966,5.758107000000001,6.018517000000001,24.305500000000052,5025.833333340923
2025-10-30 09:48:00,54.6875,0.8680560000000002,0.9522276262864954,5.8159719999999995,5.989585999999999,24.305600000000027,5025.883333340923
2025-10-30 09:51:00,53.964119999999994,0.868055,0.9385357683737772,5.902782,6.047457,23.14820000000003,5025.933333340923
2025-10-30 09:54:00,53.935185000000004,0.868055,0.9522270944618791,5.873842,6.047457,23.1481,5025.983333340923
2025-10-30 09:57:00,53.935185000000004,0.8101849999999997,0.9475066876823656,5.844912,6.134257,24.59499999999997,5026.0333333409235
2025-10-30 10:00:00,56.018519999999995,0.78125,0.944244854003786,5.729165999999999,6.076385999999999,25.46289999999999,5026.083333340924
2025-10-30 10:03:00,56.25,0.6655089999999992,0.9248809845204996,5.555556,6.134257,23.4375,5026.133333340924
2025-10-30 10:06:00,55.092595,0.7233799999999997,0.9234585777216827,5.671291999999999,6.105322,23.148199999999974,5026.183333340924
2025-10-30 10:09:00,53.54456,0.8391200000000003,0.9501662018941732,5.873842,6.105322,22.280100000000004,5026.233333340924
2025-10-30 10:12:00,52.69097,0.8391200000000003,0.9367491173812812,5.873842,6.076391999999999,23.4375,5026.283333340924
2025-10-30 10:15:00,50.723380000000006,0.9548610000000002,0.9548614999663244,6.134258,6.134257,22.279999999999973,5026.333333340925
2025-10-30 10:18:00,49.52257,1.0416660000000002,0.9675268666782143,6.249998,6.105322,23.1481,5026.383333340925
2025-10-30 10:21:00,48.770255000000006,1.0995369999999998,0.979243964469441,6.278934,6.047457,22.280100000000004,5026.433333340925
2025-10-30 10:24:00,49.14641,1.157407,0.9734955557101286,6.423614,6.076387,23.1481,5026.483333340925
2025-10-30 10:27:00,48.9728,1.157407,0.9897495146561712,6.365744,6.047457,22.85880000000003,5026.533333340925
2025-10-30 10:30:00,50.70891,1.070601,0.9657890762189081,6.278938,6.076387,23.4375,5026.5833333409255
2025-10-30 10:33:00,52.184605,1.070602,0.9812385487203243,6.278937999999999,6.105326,23.4375,5026.633333340926
2025-10-30 10:36:00,52.184605000000005,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,22.56940000000003,5026.683333340926
2025-10-30 10:39:00,54.007525,1.070602,1.0116287223042926,6.3657379999999995,6.249995999999999,23.72679999999997,5026.733333340926
2025-10-30 10:42:00,53.06713,1.0995369999999998,1.0254991496419803,6.423614000000001,6.278937000000001,23.4375,5026.783333340926
2025-10-30 10:45:00,51.880790000000005,1.1863419999999998,1.0349342286315104,6.510419000000001,6.221067,23.726800000000026,5026.833333340926
2025-10-30 10:48:00,52.38715,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,22.85880000000003,5026.883333340927
2025-10-30 10:51:00,51.591435000000004,1.0416660000000002,0.982658131956608,6.3368079999999996,6.221062000000001,24.01619999999997,5026.933333340927
2025-10-30 10:54:00,53.47222,1.0127319999999997,0.9835132404638537,6.1631979999999995,6.105326,23.7269,5026.983333340927
2025-10-30 10:57:00,54.354745,0.9548610000000002,0.9835127697449754,6.0763869999999995,6.134256000000001,24.016200000000026,5027.033333340927
2025-10-30 11:00:00,54.38368,0.868055,0.965791293744527,6.018522000000001,6.221067,24.305499999999995,5027.083333340927
2025-10-30 11:03:00,54.369209999999995,0.868055,0.9522223849690005,6.018522000000001,6.192127000000001,24.305600000000027,5027.1333333409275
2025-10-30 11:06:00,54.600695,0.868055,0.9522270944618791,6.047452,6.221067,23.14820000000003,5027.183333340928
2025-10-30 11:09:00,55.570025,0.9548610000000002,1.011628279001144,6.105327,6.221066,24.016200000000026,5027.233333340928
2025-10-30 11:12:00,54.918980000000005,0.8969899999999997,0.9948270581065355,6.105327,6.307867,24.30559999999997,5027.283333340928
2025-10-30 11:15:00,54.6875,0.9259259999999996,0.9826631770297534,6.221063,6.336807,23.7269,5027.333333340928
2025-10-30 11:18:00,54.296875,1.0127309999999996,,6.3657379999999995,6.365737000000001,21.990700000000004,5027.383333340928
2025-10-30 11:21:00,54.166664999999995,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,22.858799999999974,5027.433333340929
2025-10-30 11:24:00,53.71817,1.0127309999999996,,6.452547999999999,6.452547000000001,22.858799999999974,5027.483333340929
2025-10-30 11:27:00,54.557289999999995,0.983797,0.9981946149332551,6.278932999999999,6.307866000000001,23.7269,5027.533333340929
2025-10-30 11:30:00,53.89178,0.9259259999999996,0.9686808740812726,6.221063,6.307867,23.1481,5027.583333340929
2025-10-30 11:33:00,54.369215,0.9548610000000002,0.9835127697449754,6.163196999999999,6.221066,23.726800000000026,5027.633333340929
2025-10-30 11:36:00,53.573494999999994,0.8969899999999997,0.9536907691351805,6.163196999999999,6.278937000000001,23.1481,5027.6833333409295
2025-10-30 11:39:00,53.42882,0.8969899999999997,0.967528770607076,6.0763869999999995,6.221067,23.1481,5027.73333334093
2025-10-30 11:42:00,53.269675,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,23.4375,5027.78333334093
2025-10-30 11:45:00,52.47396,0.9259259999999996,0.9545667175262131,6.134263,6.192127000000001,22.569399999999973,5027.83333334093
2025-10-30 11:48:00,52.22801,0.9548609999999993,,6.1631979999999995,6.163197,24.305600000000027,5027.88333334093
2025-10-30 11:51:00,52.80671,0.983797,0.9837995000202825,6.105322999999999,6.105326,24.594899999999996,5027.93333334093
2025-10-30 11:54:00,52.51736,0.8969899999999997,0.9536907691351805,6.0763869999999995,6.192127000000001,22.569399999999973,5027.983333340931
2025-10-30 11:57:00,53.94965,0.9548610000000002,0.9835127697449754,6.0763869999999995,6.134256000000001,23.7269,5028.033333340931
2025-10-30 12:00:00,52.95139,0.8969899999999997,0.9536907691351805,6.0763869999999995,6.192127000000001,22.56940000000003,5028.083333340931
2025-10-30 12:03:00,52.184605,0.9259259999999996,0.9686808740812727,6.134257999999999,6.221062000000001,23.148199999999974,5028.133333340931
2025-10-30 12:06:00,52.184605,0.9259259999999996,0.9403198086506208,6.192132999999999,6.221067,21.411999999999978,5028.183333340931
2025-10-30 12:09:00,53.399885,0.9548610000000002,0.9835127697449754,6.163196999999999,6.221066,23.148199999999974,5028.2333333409315
2025-10-30 12:12:00,52.864585000000005,0.868055,0.9522223849690005,6.134262,6.307867,24.305600000000027,5028.283333340932
2025-10-30 12:15:00,54.03646,0.8680560000000002,0.9792385573334423,6.018522,6.249995999999999,24.305499999999995,5028.333333340932
2025-10-30 12:18:00,52.82118,0.8969899999999997,0.9675240107804627,6.0474570000000005,6.192127000000001,24.01619999999997,5028.383333340932
2025-10-30 12:21:00,51.114005000000006,0.9837959999999999,0.9692570136187446,6.192127999999999,6.163192,22.280100000000004,5028.433333340932
2025-10-30 12:24:00,49.942130000000006,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.279999999999973,5028.483333340932
2025-10-30 12:27:00,50.47743,1.1284720000000004,0.9925746075618237,6.278938,6.018516,22.569399999999973,5028.533333340933
2025-10-30 12:30:00,49.406825,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,22.569499999999948,5028.583333340933
2025-10-30 12:33:00,49.45023,1.070601,0.9657944448749264,6.249998,6.047457,23.1481,5028.633333340933
2025-10-30 12:36:00,49.131945,1.157407,0.9897495146561723,6.336804,6.018517000000001,21.70139999999998,5028.683333340933
2025-10-30 12:39:00,48.59664,1.1863419999999998,1.0027324177165833,6.394679,6.047457,22.28000000000003,5028.733333340933
2025-10-30 12:42:00,49.001735,1.1863419999999998,0.9697361092891306,6.481479,6.076387,21.70139999999998,5028.7833333409335
2025-10-30 12:45:00,48.61111,1.157407,0.9897495146561712,6.4525440000000005,6.134257,24.594899999999996,5028.833333340934
2025-10-30 12:48:00,48.55324,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,22.8587,5028.883333340934
2025-10-30 12:51:00,48.495375,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,22.28019999999998,5028.933333340934
2025-10-30 12:54:00,47.511575,1.157407,1.0058020094915903,6.510419000000001,6.221062000000001,22.28019999999998,5028.983333340934
2025-10-30 12:57:00,46.903940000000006,1.1863419999999998,1.0027324177165846,6.539349,6.192127000000001,22.280100000000004,5029.033333340934
2025-10-30 13:00:00,46.542245,1.2152769999999995,0.9990789546149308,6.539354,6.134257,23.14820000000003,5029.083333340935
2025-10-30 13:03:00,46.846065,1.2152769999999995,0.9823356813703965,6.510414,6.076387,21.990700000000004,5029.133333340935
2025-10-30 13:06:00,47.048615,1.2152769999999995,0.9823356813703965,6.510414,6.076387,21.701300000000003,5029.183333340935
2025-10-30 13:09:00,47.019675,1.2152769999999995,0.9823356813703965,6.510414,6.076387,21.701400000000035,5029.233333340935
2025-10-30 13:12:00,47.265625,1.2152769999999995,0.9990789546149317,6.423614,6.018517000000001,23.14820000000003,5029.283333340935
2025-10-30 13:15:00,48.336225,1.3020839999999998,1.0367563377723057,6.45255,5.9606460000000006,22.858799999999974,5029.3333333409355
2025-10-30 13:18:00,47.72859,1.2152769999999995,0.9990789546149317,6.423614,6.018517000000001,22.280100000000004,5029.383333340936
2025-10-30 13:21:00,47.858795,1.2152769999999995,0.9990789546149317,6.423614,6.018517000000001,21.990700000000004,5029.433333340936
2025-10-30 13:24:00,47.627309999999994,1.2442129999999993,0.9948431564325971,6.510419999999999,6.047457,22.28000000000003,5029.483333340936
2025-10-30 13:27:00,47.612845,1.273148,1.024291822448172,6.568283999999999,6.105326,22.569399999999973,5029.533333340936
2025-10-30 13:30:00,47.627309999999994,1.2152769999999995,0.9990847048424641,6.684024,6.278937000000001,22.280100000000004,5029.583333340936
2025-10-30 13:33:00,46.3397,1.273148,1.007260832052645,6.712960000000001,6.221062000000001,21.41210000000001,5029.633333340937
2025-10-30 13:36:00,45.818865,1.3310179999999994,0.9965133415126051,6.741895,6.134257,22.569500000000005,5029.683333340937
2025-10-30 13:39:00,45.355905,1.3310179999999994,0.9965133415126051,6.655095,6.047457,21.701400000000035,5029.733333340937
2025-10-30 13:42:00,46.440974999999995,1.3888889999999998,1.0202122051412574,6.626155,5.9606460000000006,21.99079999999998,5029.783333340937
2025-10-30 13:45:00,47.17882,1.359954,1.026332857040043,6.59722,5.989585999999999,22.85880000000003,5029.833333340937
2025-10-30 13:48:00,48.148145,1.3020839999999998,1.0021905908562139,6.510419999999999,5.9606460000000006,21.701400000000035,5029.8833333409375
2025-10-30 13:51:00,49.131945,1.3020839999999998,1.0195925493326352,6.45255,5.931716,22.280100000000004,5029.933333340938
2025-10-30 13:54:00,49.9566,1.3020839999999998,1.0195925493326352,6.510419999999999,5.989585999999999,22.569500000000005,5029.983333340938
2025-10-30 13:57:00,49.32002,1.3020829999999997,1.0195921246202875,6.59722,6.076387,23.1481,5030.033333340938
2025-10-30 14:00:00,49.189815,1.3310179999999994,1.0318398512812574,6.741895,6.192127000000001,22.280100000000004,5030.083333340938
2025-10-30 14:03:00,49.247685,1.3020829999999997,1.036755908294002,6.7997700000000005,6.307867,22.56940000000003,5030.133333340938
2025-10-30 14:06:00,49.667249999999996,1.3020829999999997,1.0367618025071987,6.77083,6.278937000000001,21.70139999999998,5030.183333340939
2025-10-30 14:09:00,49.39236,1.2442129999999993,1.028404435274688,6.71296,6.307867,21.701300000000003,5030.233333340939
2025-10-30 14:12:00,49.175345,1.2442129999999993,1.028404435274688,6.7419,6.336807,21.12270000000001,5030.283333340939
2025-10-30 14:15:00,48.9728,1.3020829999999997,1.053705921548441,6.7997700000000005,6.336807,23.4375,5030.333333340939
2025-10-30 14:18:00,49.421295,1.3020829999999997,1.036755908294002,6.7997700000000005,6.307867,22.85880000000003,5030.383333340939
2025-10-30 14:21:00,48.943865,1.2442129999999993,1.011733948977067,6.71296,6.278937000000001,21.701400000000035,5030.4333333409395
2025-10-30 14:24:00,50.434025,1.3020839999999998,1.0537063557059791,6.71296,6.249995999999999,23.1481,5030.48333334094
2025-10-30 14:27:00,49.40683,1.2442129999999993,1.0284044352746886,6.684029999999999,6.278937000000001,22.56940000000003,5030.53333334094
2025-10-30 14:30:00,50.41956,1.3020839999999998,1.036762231987133,6.71296,6.221066,23.1481,5030.58333334094
2025-10-30 14:33:00,52.17014,1.273148,1.0410998688395008,6.655093999999999,6.221066,23.726800000000026,5030.63333334094
2025-10-30 14:36:00,53.168405,1.2442130000000002,1.061151349339095,6.6261589999999995,6.278936,23.7269,5030.68333334094
2025-10-30 14:39:00,53.501155,1.157407,1.02167395273498,6.597224,6.336807,22.858799999999974,5030.733333340941
2025-10-30 14:42:00,55.193865,1.2442130000000002,1.061151349339095,6.655089,6.307866000000001,24.305499999999995,5030.783333340941
2025-10-30 14:45:00,55.309605000000005,1.2442130000000002,1.061151349339095,6.741899,6.3946760000000005,24.305600000000027,5030.833333340941
2025-10-30 14:48:00,55.743635,1.2152780000000005,1.064050732326232,6.655094000000001,6.365736,23.7269,5030.883333340941
2025-10-30 14:51:00,54.93345,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,23.4375,5030.933333340941
2025-10-30 14:54:00,55.381945,1.1574080000000002,1.0682495858023326,6.597224000000001,6.4236059999999995,24.88420000000002,5030.9833333409415
2025-10-30 14:57:00,54.21007,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.016200000000026,5031.033333340942
2025-10-30 15:00:00,53.515625,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,24.305600000000027,5031.083333340942
2025-10-30 15:03:00,53.052665000000005,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,24.594899999999996,5031.133333340942
2025-10-30 15:06:00,53.819445,1.0995369999999998,1.0102442895924684,6.5393539999999994,6.365737000000001,24.305499999999995,5031.183333340942
2025-10-30 15:09:00,53.22627,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.30559999999997,5031.233333340942
2025-10-30 15:12:00,53.255210000000005,1.1574080000000002,1.0528899306383288,6.597224000000001,6.3946760000000005,24.305600000000027,5031.283333340943
2025-10-30 15:15:00,53.26968,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,24.88420000000002,5031.333333340943
2025-10-30 15:18:00,54.1088,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,23.7269,5031.383333340943
2025-10-30 15:21:00,54.83218,1.1574080000000002,1.0682548680430461,6.568284,6.3946760000000005,24.305500000000052,5031.433333340943
2025-10-30 15:24:00,55.700235,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.594899999999996,5031.483333340943
2025-10-30 15:27:00,56.55382,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,25.462999999999965,5031.5333333409435
2025-10-30 15:30:00,56.626155,1.0416659999999993,1.0271310696058351,6.510413,6.481477,23.726800000000026,5031.583333340944
2025-10-30 15:33:00,56.857635,1.0127309999999996,1.0271335556840866,6.481478,6.510417,24.305499999999995,5031.633333340944
2025-10-30 15:36:00,57.248265,1.0127309999999996,1.0271335556840866,6.481478,6.510417,23.1481,5031.683333340944
2025-10-30 15:39:00,56.42361,1.0127309999999996,1.0271335556840866,6.510413,6.539352,23.7269,5031.733333340944
2025-10-30 15:42:00,55.613425,1.0416659999999993,1.0271310696058351,6.510413,6.481477,23.7269,5031.783333340944
2025-10-30 15:45:00,55.917245,1.0416659999999993,1.0124533124760755,6.481482999999999,6.4236070000000005,23.7269,5031.833333340945
2025-10-30 15:48:00,55.94618,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.148199999999974,5031.883333340945
2025-10-30 15:51:00,55.078125,1.0416660000000002,1.0124533124760766,6.510418,6.452542,24.594899999999996,5031.933333340945
2025-10-30 15:54:00,54.918985,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.594899999999996,5031.983333340945
2025-10-30 15:57:00,54.412615,1.070601,0.9965116256715005,6.510418,6.365737000000001,21.701400000000035,5032.033333340945
2025-10-30 16:00:00,54.93344999999999,1.0995369999999998,1.0254991496419803,6.452543,6.307866000000001,24.305499999999995,5032.0833333409455
2025-10-30 16:03:00,54.759834999999995,1.070601,1.0413985205938951,6.510418,6.452547000000001,23.72679999999997,5032.133333340946
2025-10-30 16:06:00,54.38368,1.070601,0.9965116256715005,6.510418,6.365737000000001,23.72679999999997,5032.183333340946
2025-10-30 16:09:00,54.03646,1.070601,1.0265899676254204,6.539348,6.452547000000001,23.4375,5032.233333340946
2025-10-30 16:12:00,54.007525,1.070601,1.026584823665428,6.510418,6.4236070000000005,22.569500000000005,5032.283333340946
2025-10-30 16:15:00,53.530095,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.148199999999974,5032.333333340946
2025-10-30 16:18:00,53.02373,1.070601,0.9965116256715005,6.510418,6.365737000000001,23.1481,5032.383333340947
2025-10-30 16:21:00,53.110535,1.070601,0.9965116256715005,6.510418,6.365737000000001,23.1481,5032.433333340947
2025-10-30 16:24:00,52.662035,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.148199999999974,5032.483333340947
2025-10-30 16:27:00,52.068865,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.4375,5032.533333340947
2025-10-30 16:30:00,52.126735,1.070601,1.0116282408396378,6.423608,6.307867,23.14820000000003,5032.583333340947
2025-10-30 16:33:00,51.591435000000004,1.0995369999999998,1.0254991496419803,6.452544,6.307867,22.569399999999973,5032.6333333409475
2025-10-30 16:36:00,52.676505,1.1574080000000002,1.0373692449791474,6.452544,6.221066,22.569499999999948,5032.683333340948
2025-10-30 16:39:00,52.068865,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,22.858799999999974,5032.733333340948
2025-10-30 16:42:00,52.6331,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,22.569399999999973,5032.783333340948
2025-10-30 16:45:00,53.37094999999999,1.1574080000000002,1.02167441282758,6.5393539999999994,6.278936,24.016200000000026,5032.833333340948
2025-10-30 16:48:00,53.21181,1.0995369999999998,1.0102442895924684,6.5393539999999994,6.365737000000001,23.4375,5032.883333340948
2025-10-30 16:51:00,53.47222,1.1574080000000002,1.0682548680430461,6.568284,6.3946760000000005,22.569500000000005,5032.933333340949
2025-10-30 16:54:00,53.298615,1.0995369999999998,1.0254991496419803,6.597224000000001,6.452547000000001,23.72679999999997,5032.983333340949
