Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-30 16:57:00,53.18287,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,22.280100000000004,5033.033333340949
2025-10-30 17:00:00,54.427080000000004,1.1284720000000004,1.0392512289377345,6.539348,6.365736,22.569500000000005,5033.083333340949
2025-10-30 17:03:00,53.22627,1.070601,1.026584823665428,6.510418,6.4236070000000005,22.85880000000003,5033.133333340949
2025-10-30 17:06:00,53.038195,1.070601,0.9965116256715005,6.510418,6.365737000000001,22.569399999999973,5033.1833333409495
2025-10-30 17:09:00,53.71817,1.1284720000000004,1.0392512289377345,6.539348,6.365736,22.85880000000003,5033.23333334095
2025-10-30 17:12:00,52.28588,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,23.4375,5033.28333334095
2025-10-30 17:15:00,51.73611,1.157407,1.0373633865682992,6.597224,6.365737000000001,23.14820000000003,5033.33333334095
2025-10-30 17:18:00,51.171875,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,22.8587,5033.38333334095
2025-10-30 17:21:00,51.634834999999995,1.2442130000000002,1.0448772939716282,6.655089,6.278936,23.726800000000026,5033.43333334095
2025-10-30 17:24:00,51.229744999999994,1.2442130000000002,1.0448772939716282,6.655089,6.278936,22.56940000000003,5033.483333340951
2025-10-30 17:27:00,52.45949,1.1863419999999998,1.018930329621651,6.655089,6.336807,23.726800000000026,5033.533333340951
2025-10-30 17:30:00,52.068865,1.1863419999999998,1.018930329621651,6.655089,6.336807,23.1481,5033.583333340951
2025-10-30 17:33:00,51.765045,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,23.72679999999997,5033.633333340951
2025-10-30 17:36:00,51.86632,1.2152769999999995,1.031946644744683,6.770834,6.4236070000000005,24.01619999999997,5033.683333340951
2025-10-30 17:39:00,51.215275,1.2152769999999995,1.0480920093474544,6.770834,6.452547000000001,23.148199999999974,5033.7333333409515
2025-10-30 17:42:00,50.925925,1.2152769999999995,1.031946644744683,6.712964,6.365737000000001,22.8587,5033.783333340952
2025-10-30 17:45:00,50.101275,1.2152769999999995,1.031946644744683,6.770834,6.4236070000000005,23.1481,5033.833333340952
2025-10-30 17:48:00,49.652775,1.1863419999999998,1.0027324177165833,6.655089,6.307867,22.569499999999948,5033.883333340952
2025-10-30 17:51:00,49.89873,1.1863419999999998,1.018930329621651,6.597219000000001,6.278937000000001,21.12270000000001,5033.933333340952
2025-10-30 17:54:00,50.448495,1.2152780000000005,1.0319527044036618,6.510414,6.163195999999999,24.016200000000026,5033.983333340952
2025-10-30 17:57:00,49.869789999999995,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.14820000000003,5034.033333340953
2025-10-30 18:00:00,49.942130000000006,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.1481,5034.083333340953
2025-10-30 18:03:00,49.276624999999996,1.157407,0.9897495146561712,6.481484000000001,6.163197,22.569500000000005,5034.133333340953
2025-10-30 18:06:00,38.35359,0.8101849999999997,0.9210855748468816,6.307869,6.539354,21.412000000000035,5034.183333340953
2025-10-31 07:45:00,71.09375,1.446758,1.0978885317180112,6.249997,5.613429,26.620400000000018,5034.183333340953
2025-10-31 07:48:00,75.37615500000001,0.9837959999999999,1.0405963849594762,5.815967,5.931711000000001,27.488400000000013,5034.233333340953
2025-10-31 07:51:00,69.70486500000001,0.7523140000000001,0.9403609618520552,5.439817000000001,5.8449029999999995,26.909700000000043,5034.2833333409535
2025-10-31 07:54:00,62.38426,0.7523150000000003,0.9149740172652702,5.266203,5.613427999999999,25.462900000000047,5034.333333340954
2025-10-31 07:57:00,55.815975,0.78125,0.8651547634801205,5.324072999999999,5.497682999999999,24.016200000000026,5034.383333340954
2025-10-31 08:00:00,55.251735,0.8969909999999999,0.8824424045200445,5.353013,5.324072,24.016200000000026,5034.433333340954
2025-10-31 08:03:00,54.644095,0.9259259999999996,0.881812012940797,5.266203,5.179397,23.726800000000026,5034.483333340954
2025-10-31 08:06:00,53.501155,0.8969909999999999,,5.353013,5.3530120000000005,24.594899999999996,5034.533333340954
2025-10-31 08:09:00,53.24074,0.9259259999999996,0.911382442491472,5.6423630000000005,5.613427,24.305499999999995,5034.583333340955
2025-10-31 08:12:00,53.284144999999995,0.9259259999999996,0.9403198086506208,5.700233,5.729167,24.01619999999997,5034.633333340955
2025-10-31 08:15:00,54.369215,0.983797,0.9397315212491361,5.787033,5.700236,23.726899999999972,5034.683333340955
2025-10-31 08:18:00,52.445025,0.8680560000000002,0.9385410477680213,5.787033,5.931716999999999,23.4375,5034.733333340955
2025-10-31 08:21:00,54.021995000000004,0.9548610000000002,0.96925949887613,5.9027769999999995,5.931716,24.01619999999997,5034.783333340955
2025-10-31 08:24:00,53.42882,0.8969899999999997,0.9675240107804627,5.931717,6.076387,24.594899999999996,5034.8333333409555
2025-10-31 08:27:00,53.935185000000004,0.868055,0.965791293744527,5.931712000000001,6.134257,23.1481,5034.883333340956
2025-10-31 08:30:00,55.078125,0.8101849999999997,0.9475066876823656,5.844912,6.134257,24.305600000000027,5034.933333340956
2025-10-31 08:33:00,56.582755,0.78125,0.9183411990779828,5.787037,6.076387,24.59499999999997,5034.983333340956
2025-10-31 08:36:00,56.901039999999995,0.8101859999999999,0.960556322663482,5.758101999999999,6.076385999999999,24.30559999999997,5035.033333340956
2025-10-31 08:39:00,57.942710000000005,0.8101859999999999,0.9863385782464221,5.758101999999999,6.134256000000001,23.4375,5035.083333340956
2025-10-31 08:42:00,57.262735,0.7523149999999994,0.9403658952404873,5.758101999999999,6.163197,24.305500000000052,5035.133333340957
2025-10-31 08:45:00,57.074655,0.78125,0.9697352351269636,5.758107000000001,6.163197,24.594899999999996,5035.183333340957
2025-10-31 08:48:00,56.00405,0.78125,0.9570419739205651,5.8159719999999995,6.192132,23.4375,5035.233333340957
2025-10-31 08:51:00,56.00405,0.8101849999999997,0.9475112153156687,5.873842000000001,6.163197,23.4375,5035.283333340957
2025-10-31 08:54:00,55.989585,0.8101849999999997,0.9475112153156687,5.873842000000001,6.163197,24.594899999999996,5035.333333340957
2025-10-31 08:57:00,56.221064999999996,0.78125,0.9313444432871263,5.815977,6.134257,24.88420000000002,5035.3833333409575
2025-10-31 09:00:00,57.8125,0.78125,0.9697352351269636,5.758106,6.163195999999999,24.884299999999996,5035.433333340958
2025-10-31 09:03:00,59.201385,0.6365740000000004,0.929979378904194,5.49768,6.163195999999999,24.59499999999997,5035.483333340958
2025-10-31 09:06:00,57.855900000000005,0.7523150000000003,0.9653625773643428,5.758107000000001,6.221062000000001,24.59480000000002,5035.533333340958
2025-10-31 09:09:00,55.613425,0.8969909999999999,1.0083069611247097,5.9895830000000005,6.221062000000001,23.4375,5035.583333340958
2025-10-31 09:12:00,54.166669999999996,0.9259259999999996,0.9965142996255615,6.1631979999999995,6.307872000000001,22.569500000000005,5035.633333340958
2025-10-31 09:15:00,52.922455,0.9837959999999999,0.9981941100670725,6.278937999999999,6.307872000000001,23.1481,5035.683333340959
2025-10-31 09:18:00,53.13947,0.9548609999999993,0.9835127697449744,6.249998,6.307867,24.594899999999996,5035.733333340959
2025-10-31 09:21:00,53.60243,0.9259259999999996,0.9686808740812726,6.221063,6.307867,24.01619999999997,5035.783333340959
2025-10-31 09:24:00,55.121525,0.9259260000000005,0.996514299625562,6.076392,6.221066,24.30559999999997,5035.833333340959
2025-10-31 09:27:00,55.975115,0.8680560000000002,0.9522229167918617,5.9606520000000005,6.134256000000001,24.305499999999995,5035.883333340959
2025-10-31 09:30:00,56.872105000000005,0.78125,0.944244854003786,5.758106,6.105326,24.884299999999996,5035.9333333409595
2025-10-31 09:33:00,58.275465,0.694445,0.9306961787454562,5.613431,6.134256000000001,25.75229999999999,5035.98333334096
2025-10-31 09:36:00,57.653355000000005,0.7523149999999994,0.9403658952404873,5.671291999999999,6.076387,24.595000000000027,5036.03333334096
2025-10-31 09:39:00,56.394675,0.868055,0.9792426437388831,5.931712000000001,6.163197,26.04169999999999,5036.08333334096
2025-10-31 09:42:00,57.50868,0.78125,0.9313489192261113,5.902777,6.221067,24.305499999999995,5036.13333334096
2025-10-31 09:45:00,57.407405,0.78125,0.9570375693665434,5.931717000000001,6.307867,24.305600000000027,5036.18333334096
2025-10-31 09:48:00,56.510414999999995,0.868055,0.9925764233355296,6.105327,6.365742,24.30559999999997,5036.233333340961
2025-10-31 09:51:00,56.26447,0.8969899999999997,0.967528770607076,6.192127,6.336807,26.04169999999999,5036.283333340961
2025-10-31 09:54:00,57.37847,0.8101849999999997,0.9734997179484813,5.9895819999999995,6.336807,25.46289999999999,5036.333333340961
2025-10-31 09:57:00,57.552085,0.78125,0.9823326445832169,6.047457,6.481477,24.30559999999997,5036.383333340961
2025-10-31 10:00:00,58.18866,0.7233789999999996,0.9725029014258784,5.902775999999999,6.452547000000001,25.752300000000048,5036.433333340961
2025-10-31 10:03:00,57.52315,0.78125,0.9823326445832169,5.9606520000000005,6.394672000000001,24.884299999999996,5036.4833333409615
2025-10-31 10:06:00,56.235535,0.8969909999999999,0.9812381360181893,6.192132999999999,6.365742,24.594899999999996,5036.533333340962
2025-10-31 10:09:00,54.615165000000005,1.0127309999999996,1.027128602304842,6.365743,6.394672000000001,25.462900000000047,5036.583333340962
2025-10-31 10:12:00,53.573494999999994,1.0995369999999998,1.0254991496419803,6.452544,6.307867,23.4375,5036.633333340962
2025-10-31 10:15:00,52.980325,1.070601,1.0116282408396378,6.423608,6.307867,24.305600000000027,5036.683333340962
2025-10-31 10:18:00,53.544560000000004,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,23.4375,5036.733333340962
2025-10-31 10:21:00,54.528355000000005,1.0127319999999997,0.9686787532081258,6.221067999999999,6.134256000000001,24.594899999999996,5036.783333340963
2025-10-31 10:24:00,55.439814999999996,1.070602,1.0265853098645186,6.336808,6.249995999999999,24.594899999999996,5036.833333340963
2025-10-31 10:27:00,54.70197,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,23.1481,5036.883333340963
2025-10-31 10:30:00,53.80498,1.157407,1.0373687801836053,6.568284000000001,6.336807,23.1481,5036.933333340963
2025-10-31 10:33:00,53.443290000000005,1.157407,1.068254394063252,6.6261540000000005,6.452547000000001,23.726800000000026,5036.983333340963
2025-10-31 10:36:00,53.53009,1.070601,1.0413985205938943,6.568288000000001,6.510417,23.7269,5037.0333333409635
2025-10-31 10:39:00,54.861115,1.0127319999999997,1.0127320000085516,6.423608,6.4236059999999995,25.173699999999997,5037.083333340964
2025-10-31 10:42:00,56.568290000000005,0.9548610000000002,1.011628279001144,6.336806999999999,6.452546,23.7269,5037.133333340964
2025-10-31 10:45:00,56.597225,0.8969899999999997,1.0216753330124004,6.249997,6.510417,23.726800000000026,5037.183333340964
2025-10-31 10:48:00,55.598960000000005,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.01619999999997,5037.233333340964
2025-10-31 10:51:00,54.861115,0.9259259999999996,1.0102488867328907,6.365738,6.539352,23.7269,5037.283333340964
2025-10-31 10:54:00,54.456015,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.4375,5037.333333340965
2025-10-31 10:57:00,54.07986,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,24.01619999999997,5037.383333340965
2025-10-31 11:00:00,54.398145,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.016200000000026,5037.433333340965
2025-10-31 11:03:00,56.19213,0.9548610000000002,0.9835127697449731,6.192127,6.249995999999999,24.594899999999996,5037.483333340965
2025-10-31 11:06:00,55.65683,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,23.7269,5037.533333340965
2025-10-31 11:09:00,56.13426,1.0127319999999997,1.0127320000085516,6.278938,6.278936,24.016200000000026,5037.5833333409655
2025-10-31 11:12:00,56.770835000000005,1.0127319999999997,1.0127320000200055,6.307867999999999,6.307866000000001,23.7269,5037.633333340966
2025-10-31 11:15:00,57.740165000000005,0.983797,1.0544809444701002,6.278932999999999,6.4236059999999995,24.594899999999996,5037.683333340966
2025-10-31 11:18:00,57.074650000000005,0.9259259999999996,1.0238621788658966,6.365742999999999,6.568287,24.30559999999997,5037.733333340966
2025-10-31 11:21:00,57.161460000000005,0.9259259999999996,1.0373680171242,6.4236130000000005,6.655097,23.4375,5037.783333340966
2025-10-31 11:24:00,57.002314999999996,0.9259259999999996,1.0102488867328907,6.394673,6.568287,24.595000000000027,5037.833333340966
2025-10-31 11:27:00,56.929975,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,24.594899999999996,5037.883333340967
2025-10-31 11:30:00,56.42361,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,24.594899999999996,5037.933333340967
2025-10-31 11:33:00,56.42361,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,25.173699999999997,5037.983333340967
2025-10-31 11:36:00,56.25,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,23.4375,5038.033333340967
2025-10-31 11:39:00,57.653355,0.9259260000000005,1.0102488867328927,6.221062,6.3946760000000005,24.884199999999964,5038.083333340967
2025-10-31 11:42:00,58.434605000000005,0.8391210000000004,1.0156135464039253,5.989587,6.365736,23.1481,5038.1333333409675
2025-10-31 11:45:00,60.054975,0.8391210000000004,1.0156135464039253,5.989587,6.365736,25.173599999999965,5038.183333340968
2025-10-31 11:48:00,59.837959999999995,0.8101849999999997,0.9863380081324316,6.076391999999999,6.452547000000001,24.88420000000002,5038.233333340968
2025-10-31 11:51:00,59.18692,0.868055,1.0058015803252307,6.134262,6.4236070000000005,24.595000000000027,5038.283333340968
2025-10-31 11:54:00,59.143515,0.8969899999999997,1.0216753330124004,6.192127,6.452547000000001,24.01619999999997,5038.333333340968
2025-10-31 11:57:00,59.013310000000004,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,25.173599999999965,5038.383333340968
2025-10-31 12:00:00,58.506945,0.8969899999999997,1.0349378805119172,6.307867000000001,6.597227,24.88420000000002,5038.433333340969
2025-10-31 12:03:00,58.318865,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,25.173500000000047,5038.483333340969
2025-10-31 12:06:00,58.015045,0.9259259999999996,1.0373680171242,6.336803000000001,6.568287,24.305499999999995,5038.533333340969
2025-10-31 12:09:00,57.233795,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,24.30559999999997,5038.583333340969
2025-10-31 12:12:00,56.66956,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.595000000000027,5038.633333340969
2025-10-31 12:15:00,56.23553,0.9259259999999996,1.0238621788658966,6.365742999999999,6.568287,24.016200000000026,5038.6833333409695
2025-10-31 12:18:00,55.975115,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,24.594899999999996,5038.73333334097
2025-10-31 12:21:00,56.36574,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.594899999999996,5038.78333334097
2025-10-31 12:24:00,56.221064999999996,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,24.305600000000027,5038.83333334097
2025-10-31 12:27:00,56.84317,0.8969899999999997,1.0083064205618286,6.249997,6.481477,24.594899999999996,5038.88333334097
2025-10-31 12:30:00,56.655095,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.59480000000002,5038.93333334097
2025-10-31 12:33:00,56.25,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.884299999999996,5038.983333340971
2025-10-31 12:36:00,57.233795,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,25.463000000000022,5039.033333340971
2025-10-31 12:39:00,57.899305,0.983797,1.0265879382389007,6.278932999999999,6.365736,23.7269,5039.083333340971
2025-10-31 12:42:00,56.336805,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.016200000000026,5039.133333340971
2025-10-31 12:45:00,55.975115,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,24.884299999999996,5039.183333340971
2025-10-31 12:48:00,55.989580000000004,0.8969899999999997,0.9675240107804627,6.221067000000001,6.365737000000001,24.305600000000027,5039.2333333409715
2025-10-31 12:51:00,55.787040000000005,0.8969899999999997,0.9948317353685714,6.0763869999999995,6.278937000000001,24.594899999999996,5039.283333340972
2025-10-31 12:54:00,56.452545,0.9548610000000002,1.011628279001144,6.192127,6.307866000000001,24.594899999999996,5039.333333340972
2025-10-31 12:57:00,55.2228,0.8969899999999997,0.967528770607076,6.192127,6.336807,24.305600000000027,5039.383333340972
2025-10-31 13:00:00,55.020255000000006,0.8969899999999997,0.9948270581065355,6.105327,6.307867,23.7269,5039.433333340972
2025-10-31 13:03:00,54.296875,0.868055,0.965791293744528,6.163196999999999,6.365742,24.016200000000026,5039.483333340972
2025-10-31 13:06:00,54.181135,0.8969899999999997,0.9675240107804627,6.163196999999999,6.307867,24.305600000000027,5039.533333340973
2025-10-31 13:09:00,54.224535,0.8969899999999997,0.9675240107804627,6.163196999999999,6.307867,24.305499999999995,5039.583333340973
2025-10-31 13:12:00,54.62963,0.983797,1.0124539364740885,6.192132999999999,6.249995999999999,24.01619999999997,5039.633333340973
2025-10-31 13:15:00,53.920715,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,23.14820000000003,5039.683333340973
2025-10-31 13:18:00,54.09433,0.983797,1.0124539364740885,6.250003,6.307866000000001,24.01619999999997,5039.733333340973
2025-10-31 13:21:00,55.439814999999996,0.983797,1.0124539364740885,6.250003,6.307866000000001,24.594899999999996,5039.7833333409735
2025-10-31 13:24:00,54.817705000000004,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,24.594899999999996,5039.833333340974
2025-10-31 13:27:00,54.49942,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.7269,5039.883333340974
2025-10-31 13:30:00,54.021995000000004,0.9548609999999993,0.9835127697449744,6.278938,6.336807,24.305499999999995,5039.933333340974
2025-10-31 13:33:00,53.47222,0.9548609999999993,0.9835127697449744,6.249998,6.307867,23.72679999999997,5039.983333340974
2025-10-31 13:36:00,53.24074,1.0127319999999997,0.9981971199392831,6.249998,6.221066,25.17360000000002,5040.033333340974
2025-10-31 13:39:00,53.22627,0.9548609999999993,0.9692594988761317,6.249998,6.278937000000001,24.01619999999997,5040.083333340975
2025-10-31 13:42:00,52.980325,0.9548609999999993,0.9976322504245486,6.221067999999999,6.307867,23.7269,5040.133333340975
2025-10-31 13:45:00,52.806715,0.9548609999999993,0.9692594988761317,6.249998,6.278937000000001,23.4375,5040.183333340975
2025-10-31 13:48:00,54.28241,0.983797,0.9981946149332551,6.192132999999999,6.221066,24.305499999999995,5040.233333340975
2025-10-31 13:51:00,54.224535,0.8969899999999997,0.9536907691351797,6.192127,6.307867,24.305499999999995,5040.283333340975
2025-10-31 13:54:00,53.935185000000004,0.9259259999999996,0.9826631770297534,6.221063,6.336807,23.4375,5040.3333333409755
2025-10-31 13:57:00,53.97859,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,24.305499999999995,5040.383333340976
2025-10-31 14:00:00,54.21007,0.8969899999999997,0.967528770607076,6.307867000000001,6.452547000000001,24.01619999999997,5040.433333340976
2025-10-31 14:03:00,54.557289999999995,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.594899999999996,5040.483333340976
2025-10-31 14:06:00,54.38368,0.9259259999999996,1.0102441612526627,6.250003,6.4236070000000005,24.305499999999995,5040.533333340976
2025-10-31 14:09:00,54.05093,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,24.59499999999997,5040.583333340976
2025-10-31 14:12:00,54.05093,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,24.59499999999997,5040.633333340977
2025-10-31 14:15:00,54.065395,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.01619999999997,5040.683333340977
2025-10-31 14:18:00,54.542825,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,25.75229999999999,5040.733333340977
2025-10-31 14:21:00,54.6875,0.9259259999999996,0.9826631770297534,6.221063,6.336807,23.7269,5040.783333340977
2025-10-31 14:24:00,55.179395,0.9259259999999996,0.9826631770297534,6.221063,6.336807,24.594899999999996,5040.833333340977
2025-10-31 14:27:00,56.857635,0.9548610000000002,0.99763225042455,6.163196999999999,6.249995999999999,24.884199999999964,5040.8833333409775
2025-10-31 14:30:00,56.452545,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,24.884299999999996,5040.933333340978
2025-10-31 14:33:00,56.987845,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,25.462999999999965,5040.983333340978
2025-10-31 14:36:00,57.21933,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,24.594899999999996,5041.033333340978
2025-10-31 14:39:00,57.204865,0.8969899999999997,1.0216753330123998,6.307867000000001,6.568287,24.88420000000002,5041.083333340978
2025-10-31 14:42:00,56.828705,0.9259259999999996,1.0238668648348044,6.394673,6.597227,25.17360000000002,5041.133333340978
2025-10-31 14:45:00,56.43808,0.9259259999999996,1.0238621788658966,6.365742999999999,6.568287,24.016200000000026,5041.183333340979
2025-10-31 14:48:00,56.00405,0.9259259999999996,1.0238621788658966,6.365742999999999,6.568287,25.173599999999965,5041.233333340979
2025-10-31 14:51:00,55.57002,0.9259259999999996,1.0102488867328907,6.336803000000001,6.510417,24.595000000000027,5041.283333340979
2025-10-31 14:54:00,55.512150000000005,0.8969899999999997,0.9812376051781315,6.307867000000001,6.481477,24.01619999999997,5041.333333340979
2025-10-31 14:57:00,55.425345,0.8969899999999997,0.9812376051781315,6.307867000000001,6.481477,23.1481,5041.383333340979
2025-10-31 15:00:00,55.989580000000004,0.868055,0.9792380154936636,6.192132000000001,6.4236070000000005,24.59480000000002,5041.4333333409795
2025-10-31 15:03:00,55.917245,0.868055,0.9792380154936645,6.134262,6.365737000000001,24.016200000000026,5041.48333334098
2025-10-31 15:06:00,56.07639,0.8969899999999997,0.9812376051781322,6.163196999999999,6.336807,24.305600000000027,5041.53333334098
2025-10-31 15:09:00,55.989580000000004,0.8969899999999997,0.9812376051781322,6.163196999999999,6.336807,23.4375,5041.58333334098
2025-10-31 15:12:00,57.291665,0.9548610000000002,0.99763225042455,6.163196999999999,6.249995999999999,24.01619999999997,5041.63333334098
2025-10-31 15:15:00,56.163195,0.9259259999999996,0.9826583676851693,6.192132999999999,6.307867,23.7269,5041.68333334098
2025-10-31 15:18:00,56.539355,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.30559999999997,5041.733333340981
2025-10-31 15:21:00,57.002314999999996,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.594899999999996,5041.783333340981
2025-10-31 15:24:00,58.17419,0.983797,1.0265879382389007,6.365742999999999,6.452546,24.594899999999996,5041.833333340981
2025-10-31 15:27:00,57.291665,0.9259259999999996,1.0102488867328907,6.4236130000000005,6.597227,24.594899999999996,5041.883333340981
2025-10-31 15:30:00,56.698495,0.9548609999999993,1.0392555442400593,6.423608,6.597227,24.01619999999997,5041.933333340981
2025-10-31 15:33:00,56.2934,0.9259259999999996,1.0102488867328907,6.423608,6.5972219999999995,23.7269,5041.9833333409815
2025-10-31 15:36:00,55.39641,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.884299999999996,5042.033333340982
2025-10-31 15:39:00,55.295135,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.594899999999996,5042.083333340982
2025-10-31 15:42:00,54.93345,0.9259259999999996,1.0102488867328907,6.336803000000001,6.510417,23.7269,5042.133333340982
2025-10-31 15:45:00,56.00405,0.983797,1.0124588425597745,6.336803000000001,6.3946760000000005,25.173599999999965,5042.183333340982
2025-10-31 15:48:00,54.67303,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.305600000000027,5042.233333340982
2025-10-31 15:51:00,54.25347,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.72679999999997,5042.283333340983
2025-10-31 15:54:00,54.600695,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.305499999999995,5042.333333340983
2025-10-31 15:57:00,55.353004999999996,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.1481,5042.383333340983
2025-10-31 16:00:00,56.872105000000005,1.0127319999999997,1.0127320000200055,6.307867999999999,6.307866000000001,24.01619999999997,5042.433333340983
2025-10-31 16:03:00,57.62442,1.0127319999999997,1.0413990485113644,6.307867999999999,6.365736,24.305499999999995,5042.483333340983
2025-10-31 16:06:00,57.725695,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.016200000000026,5042.5333333409835
2025-10-31 16:09:00,58.203125,0.9259259999999996,1.0102488867328907,6.394673,6.568287,23.7269,5042.583333340984
2025-10-31 16:12:00,56.987845,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,24.59480000000002,5042.633333340984
2025-10-31 16:15:00,56.770835,0.9259259999999996,1.0373680171242,6.336803000000001,6.568287,24.305500000000052,5042.683333340984
2025-10-31 16:18:00,55.844905,0.9259259999999996,1.0373680171242,6.336803000000001,6.568287,23.726800000000026,5042.733333340984
2025-10-31 16:21:00,54.571754999999996,0.8969909999999999,0.9948322711022168,6.336803000000001,6.539352,24.594899999999996,5042.783333340984
2025-10-31 16:24:00,53.71817,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,23.1481,5042.833333340985
2025-10-31 16:27:00,53.47222,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,22.569500000000005,5042.883333340985
2025-10-31 16:30:00,53.226275,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,22.858799999999974,5042.933333340985
2025-10-31 16:33:00,53.19734,0.9548609999999993,0.9835127697449729,6.307867999999999,6.365737000000001,23.726800000000026,5042.983333340985
2025-10-31 16:36:00,53.096064999999996,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.7269,5043.033333340985
2025-10-31 16:39:00,53.935185000000004,0.9548610000000002,0.99763225042455,6.221067000000001,6.307866000000001,22.85880000000003,5043.0833333409855
2025-10-31 16:42:00,55.208330000000004,0.9548610000000002,0.99763225042455,6.221067000000001,6.307866000000001,24.594899999999996,5043.133333340986
2025-10-31 16:45:00,54.788775,0.983797,1.0124588425597745,6.221063,6.278936,23.7269,5043.183333340986
2025-10-31 16:48:00,55.06366,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,23.1481,5043.233333340986
2025-10-31 16:51:00,56.264465,0.983797,1.0124588425597745,6.336803000000001,6.3946760000000005,24.305499999999995,5043.283333340986
2025-10-31 16:54:00,55.135995,0.9548609999999993,0.9976322504245486,6.394677999999999,6.481477,24.305499999999995,5043.333333340986
2025-10-31 16:57:00,54.918985,0.9548609999999993,0.9976371085085582,6.365738,6.452547000000001,24.30559999999997,5043.383333340987
2025-10-31 17:00:00,54.25347,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.4375,5043.433333340987
2025-10-31 17:03:00,54.947919999999996,1.0127319999999997,1.0271340604130181,6.365738,6.3946760000000005,24.594900000000052,5043.483333340987
2025-10-31 17:06:00,53.978584999999995,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.4375,5043.533333340987
2025-10-31 17:09:00,53.60243,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,24.0163,5043.583333340987
2025-10-31 17:12:00,52.864585,0.9259259999999996,0.9686808740812727,6.307867999999999,6.394672000000001,22.28000000000003,5043.6333333409875
2025-10-31 17:15:00,52.76331,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,23.148199999999974,5043.683333340988
2025-10-31 17:18:00,52.792244999999994,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,23.72679999999997,5043.733333340988
2025-10-31 17:21:00,53.819445,1.0127319999999997,0.9835132404638537,6.365738,6.307866000000001,23.1481,5043.783333340988
2025-10-31 17:24:00,52.87905,0.9548609999999993,,6.365738,6.365737000000001,22.85880000000003,5043.833333340988
2025-10-31 17:27:00,53.13947,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.4375,5043.883333340988
2025-10-31 17:30:00,53.19734,0.9548609999999993,0.9976371085085582,6.423608,6.510417,23.7269,5043.933333340989
2025-10-31 17:33:00,52.864585000000005,0.9548609999999993,0.9976371085085582,6.423608,6.510417,23.4375,5043.983333340989
2025-10-31 17:36:00,52.806715,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,23.14820000000003,5044.033333340989
2025-10-31 17:39:00,52.38715,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,22.569399999999973,5044.083333340989
2025-10-31 17:42:00,51.880790000000005,0.9548609999999993,0.9835127697449744,6.278938,6.336807,21.99079999999998,5044.133333340989
2025-10-31 17:45:00,52.24248,0.9548609999999993,0.9692545482599172,6.278938,6.307867,23.7269,5044.1833333409895
2025-10-31 17:48:00,50.824655,0.9259259999999996,0.9686808740812727,6.221067999999999,6.307872000000001,23.1481,5044.23333334099
2025-10-31 17:51:00,49.78299,0.9259259999999996,0.95457161800055,6.249998,6.307872000000001,24.305499999999995,5044.28333334099
2025-10-31 17:54:00,50.173615,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,22.85880000000003,5044.33333334099
2025-10-31 17:57:00,50.115745000000004,0.9259259999999996,0.9259239999968104,6.076393,6.076387,23.148199999999974,5044.38333334099
2025-10-31 18:00:00,50.043405,0.9259259999999996,0.95457161800055,6.105322999999999,6.163197,23.148199999999974,5044.43333334099
2025-10-31 18:03:00,50.47743,0.9259259999999996,0.9403198086506208,6.134263,6.163197,21.701300000000003,5044.483333340991
2025-10-31 18:06:00,40.81308,0.6076389999999998,0.899743334900219,5.8449029999999995,6.510414000000001,21.990700000000004,5044.533333340991
2025-10-31 18:09:00,31.336805,0.7523149999999994,0.8760822943544256,6.221067999999999,6.481483000000001,21.122799999999984,5044.583333340991
2025-11-03 07:42:00,76.67823999999999,1.5914349999999997,1.081655598550424,6.539347,5.642362,39.0625,5044.583333340991
2025-11-03 07:45:00,81.741895,1.1574079999999993,1.0834605346918547,6.105328,5.96065,27.488399999999956,5044.633333340991
2025-11-03 07:48:00,84.881365,0.983797,1.0265928002359632,5.613423,5.700236,30.38190000000003,5044.683333340991
2025-11-03 07:51:00,78.79051,0.78125,0.944244854003786,5.121533,5.468753,28.356499999999983,5044.7333333409915
2025-11-03 07:54:00,70.3125,0.7233799999999997,0.8856789353656869,4.890047,5.237273,28.06710000000004,5044.783333340992
2025-11-03 07:57:00,63.310185000000004,0.7523150000000003,0.87608320221715,4.918981,5.179397999999999,26.04169999999999,5044.833333340992
2025-11-03 08:00:00,59.837959999999995,0.8391209999999996,0.8677398088824787,5.0636529999999995,5.121532,24.594899999999996,5044.883333340992
2025-11-03 08:03:00,56.929975,0.8680560000000002,0.8680589999971488,5.092593,5.092597,23.4375,5044.933333340992
2025-11-03 08:06:00,55.512150000000005,0.8969909999999999,0.8824424045200445,5.121533,5.092592000000001,24.305499999999995,5044.983333340992
2025-11-03 08:09:00,52.48843,0.8969909999999999,0.8677348959770758,5.2083330000000005,5.150462,22.8587,5045.033333340993
2025-11-03 08:12:00,52.199075,0.9259259999999996,0.8667715747719489,5.324072999999999,5.208337,22.8587,5045.083333340993
2025-11-03 08:15:00,51.5625,0.8969899999999997,0.8824469650417771,5.353007000000001,5.324077000000001,21.990700000000004,5045.133333340993
2025-11-03 08:18:00,52.87905000000001,0.9548610000000002,0.9107722247292575,5.468747,5.381945999999999,24.01619999999997,5045.183333340993
2025-11-03 08:21:00,53.356485,0.9259260000000005,0.9259289999941682,5.497682000000001,5.497686,24.016200000000026,5045.233333340993
2025-11-03 08:24:00,52.835645,0.868055,0.8824444374940814,5.5555520000000005,5.584487000000001,23.7269,5045.2833333409935
2025-11-03 08:27:00,53.023725,0.8969899999999997,,5.642357,5.6423570000000005,24.884299999999996,5045.333333340994
2025-11-03 08:30:00,54.181135,0.9548610000000002,0.9256250069140252,5.642357,5.584486,24.01619999999997,5045.383333340994
2025-11-03 08:33:00,54.54282,0.8680560000000002,0.8966778505227723,5.526622000000001,5.584486,23.7269,5045.433333340994
2025-11-03 08:36:00,55.410880000000006,0.8101849999999997,0.9076999106257105,5.555552,5.758107000000001,24.016200000000026,5045.483333340994
2025-11-03 08:39:00,54.846645,0.78125,0.9052263519091786,5.526617,5.787037,23.148199999999974,5045.533333340994
2025-11-03 08:42:00,54.325810000000004,0.7523150000000003,0.9021197746873282,5.555557,5.873842000000001,23.1481,5045.583333340995
2025-11-03 08:45:00,53.139465,0.8391200000000003,0.9367491173812812,5.7291620000000005,5.931712,23.14820000000003,5045.633333340995
2025-11-03 08:48:00,51.533564999999996,0.868055,0.9385357683737772,5.8738470000000005,6.018522,23.726800000000026,5045.683333340995
2025-11-03 08:51:00,51.25868,0.8969899999999997,0.9536907691351797,5.8738470000000005,5.989587,23.7269,5045.733333340995
2025-11-03 08:54:00,51.35995,0.8391210000000004,0.9232122078723943,5.700227,5.873846,22.85880000000003,5045.783333340995
2025-11-03 08:57:00,53.60243,0.694445,0.869001463686428,5.497681,5.873846,22.569500000000005,5045.8333333409955
2025-11-03 09:00:00,54.528355000000005,0.6076389999999998,0.8882331712139819,5.237266000000001,5.873847,23.4375,5045.883333340996
2025-11-03 09:03:00,53.096064999999996,0.7233799999999997,0.9109681947669691,5.497681999999999,5.902781999999999,23.1481,5045.933333340996
2025-11-03 09:06:00,52.430555,0.7523149999999994,0.9021197746873278,5.526622,5.844907000000001,23.14820000000003,5045.983333340996
2025-11-03 09:09:00,52.51736,0.78125,0.8919906726667093,5.613427,5.844907000000001,23.1481,5046.033333340996
2025-11-03 09:12:00,51.229745,0.868055,0.9385357683737772,5.671297,5.8159719999999995,23.7269,5046.083333340996
2025-11-03 09:15:00,50.07234,0.9837959999999999,0.9397258787253959,5.989588,5.902781999999999,23.148199999999974,5046.133333340997
2025-11-03 09:18:00,49.884265,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,23.1481,5046.183333340997
2025-11-03 09:21:00,51.186345,0.983797,0.9545721888953598,5.8449029999999995,5.7870360000000005,24.01619999999997,5046.233333340997
2025-11-03 09:24:00,51.533564999999996,0.8391210000000004,0.9232122078723943,5.700227,5.873846,22.280100000000004,5046.283333340997
2025-11-03 09:27:00,51.54803,0.7233789999999996,0.8728748847827201,5.555555999999999,5.873847,23.1481,5046.333333340997
2025-11-03 09:30:00,50.5787,0.78125,0.9052263519091786,5.642361999999999,5.902781999999999,23.14820000000003,5046.3833333409975
2025-11-03 09:33:00,48.466440000000006,0.8969909999999999,0.9256250277580695,5.8159730000000005,5.873842000000001,23.7269,5046.433333340998
2025-11-03 09:36:00,46.97627,0.9837959999999999,0.9247222118250409,6.018517999999999,5.902781999999999,22.280100000000004,5046.483333340998
2025-11-03 09:39:00,45.891205,1.0416660000000002,0.9210810090926036,6.047458000000001,5.8159719999999995,23.14820000000003,5046.533333340998
2025-11-03 09:42:00,46.860535,1.1284720000000004,0.9277164639308866,6.105328,5.729165999999999,22.569399999999973,5046.583333340998
2025-11-03 09:45:00,47.945605,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,23.14820000000003,5046.633333340998
2025-11-03 09:48:00,48.828125,0.9259260000000005,0.9113824424914738,5.758102000000001,5.729165999999999,23.148199999999974,5046.683333340999
2025-11-03 09:51:00,50.24595,0.9259260000000005,0.9545716180005519,5.7291620000000005,5.7870360000000005,22.280100000000004,5046.733333340999
2025-11-03 09:54:00,51.50463,0.8391210000000004,0.9095444972933064,5.555557,5.700236,24.594899999999996,5046.783333340999
2025-11-03 09:57:00,52.719905,0.8101859999999999,0.9475117703486984,5.526622,5.815975999999999,23.726800000000026,5046.833333340999
2025-11-03 10:00:00,52.430555,0.8101859999999999,0.921086119502741,5.613422,5.844906,24.016200000000026,5046.883333340999
2025-11-03 10:03:00,52.35822,0.6365739999999995,0.8591819916079423,5.410881,5.902777,24.01619999999997,5046.9333333409995
2025-11-03 10:06:00,51.765045,0.7233789999999996,0.9109632771914906,5.439816,5.844907000000001,24.01619999999997,5046.983333341
2025-11-03 10:09:00,50.0,0.7523150000000003,0.9021197746873282,5.555557,5.873842000000001,22.858799999999974,5047.033333341
2025-11-03 10:12:00,48.78472,0.868055,0.9107691588907109,5.700232,5.787037,23.1481,5047.083333341
2025-11-03 10:15:00,47.48264,0.8101849999999997,0.9475112153156693,5.729162,6.018517000000001,22.280100000000004,5047.133333341
2025-11-03 10:18:00,49.20428,0.7523149999999994,0.8760822943544246,5.526622,5.787037,23.72679999999997,5047.183333341
2025-11-03 10:21:00,49.276624999999996,0.7523149999999994,0.8760822943544246,5.526622,5.787037,21.990700000000004,5047.233333341001
2025-11-03 10:24:00,51.273145,0.6655089999999992,0.8395930467444225,5.410875999999999,5.787037,21.701300000000003,5047.283333341001
2025-11-03 10:27:00,51.605905,0.6365739999999995,0.834868949642872,5.353011,5.787037,22.569399999999973,5047.333333341001
2025-11-03 10:30:00,52.03993,0.6655089999999992,0.8767159833577528,5.295136,5.758107000000001,24.30559999999997,5047.383333341001
2025-11-03 10:33:00,51.692710000000005,0.7523149999999994,0.9021197746873267,5.468752,5.787037,22.280100000000004,5047.433333341001
2025-11-03 10:36:00,50.983795,0.78125,0.9052263519091786,5.613427,5.873847,22.569399999999973,5047.4833333410015
2025-11-03 10:39:00,51.287615,0.8101859999999999,0.9475117703486984,5.642362,5.931716,22.56940000000003,5047.533333341002
2025-11-03 10:42:00,52.141205,0.7233799999999997,0.8856762918100537,5.497685999999999,5.844906,22.858799999999974,5047.583333341002
2025-11-03 10:45:00,50.795715,0.78125,0.9183411990779828,5.613427,5.902777,23.7269,5047.633333341002
2025-11-03 10:48:00,49.21875,0.78125,0.8919952668085521,5.671292,5.902781999999999,21.99079999999998,5047.683333341002
2025-11-03 10:51:00,47.916669999999996,0.868055,0.9107691588907109,5.787037000000001,5.873842000000001,22.85880000000003,5047.733333341002
2025-11-03 10:54:00,47.28009,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,22.280100000000004,5047.783333341003
2025-11-03 10:57:00,47.12095,0.9548610000000002,0.9107722247292575,5.815967,5.729165999999999,21.990700000000004,5047.833333341003
2025-11-03 11:00:00,46.88947,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,22.280100000000004,5047.883333341003
2025-11-03 11:03:00,47.077545,1.0127319999999997,0.9385393524752409,5.873837999999999,5.729165999999999,21.70139999999998,5047.933333341003
2025-11-03 11:06:00,47.42477,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,22.569399999999973,5047.983333341003
2025-11-03 11:09:00,47.569445,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,22.569500000000005,5048.0333333410035
2025-11-03 11:12:00,48.292825,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,23.7269,5048.083333341004
2025-11-03 11:15:00,48.799189999999996,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,22.569500000000005,5048.133333341004
2025-11-03 11:18:00,48.78472,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,22.56940000000003,5048.183333341004
2025-11-03 11:21:00,48.62558,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,21.990700000000004,5048.233333341004
2025-11-03 11:24:00,47.96007,0.9259259999999996,0.9403247577501456,5.8449029999999995,5.873847,21.412000000000035,5048.283333341004
2025-11-03 11:27:00,47.323494999999994,0.8969909999999999,0.9113849268251236,5.8449029999999995,5.873842000000001,23.1481,5048.333333341005
2025-11-03 11:30:00,47.251155,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,23.7269,5048.383333341005
2025-11-03 11:33:00,47.077545,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,21.990700000000004,5048.433333341005
2025-11-03 11:36:00,47.04861,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,21.70139999999998,5048.483333341005
2025-11-03 11:39:00,46.99074,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,22.280100000000004,5048.533333341005
2025-11-03 11:42:00,46.426505000000006,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,23.14820000000003,5048.5833333410055
2025-11-03 11:45:00,47.74306,0.983797,0.9247174763003516,5.902783,5.7870360000000005,22.280100000000004,5048.633333341006
2025-11-03 11:48:00,47.193290000000005,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,23.1481,5048.683333341006
2025-11-03 11:51:00,47.077545,0.9259259999999996,0.911382442491472,5.902783,5.873847,23.1481,5048.733333341006
2025-11-03 11:54:00,48.234955,0.983797,0.9247226916020455,5.931712999999999,5.815975999999999,21.70139999999998,5048.783333341006
2025-11-03 11:57:00,47.16435,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,22.280100000000004,5048.833333341006
2025-11-03 12:00:00,47.699655,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,22.569500000000005,5048.883333341007
2025-11-03 12:03:00,46.875,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.85880000000003,5048.933333341007
2025-11-03 12:06:00,46.310765,0.9548609999999993,0.8805413564909029,5.931718,5.787037,22.280100000000004,5048.983333341007
2025-11-03 12:09:00,45.86227,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.56940000000003,5049.033333341007
2025-11-03 12:12:00,46.122685,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,23.14820000000003,5049.083333341007
2025-11-03 12:15:00,45.167825,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,20.83330000000001,5049.1333333410075
2025-11-03 12:18:00,45.55844999999999,0.9548609999999993,0.8805413564909029,5.931718,5.787037,22.858799999999974,5049.183333341008
2025-11-03 12:21:00,45.399305,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.280100000000004,5049.233333341008
2025-11-03 12:24:00,45.38484,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,20.833399999999983,5049.283333341008
2025-11-03 12:27:00,45.86227,0.9548609999999993,0.8805413564909029,5.931718,5.787037,21.99079999999998,5049.333333341008
2025-11-03 12:30:00,46.137155,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,23.14820000000003,5049.383333341008
2025-11-03 12:33:00,47.04861,0.983797,0.9247174763003516,5.902783,5.7870360000000005,23.1481,5049.433333341009
2025-11-03 12:36:00,46.223955000000004,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.280100000000004,5049.483333341009
2025-11-03 12:39:00,46.07928,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,23.14820000000003,5049.533333341009
2025-11-03 12:42:00,45.442705000000004,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,22.858799999999974,5049.583333341009
2025-11-03 12:45:00,45.15336,0.9259259999999996,0.881812012940797,5.787033,5.700227,22.85880000000003,5049.633333341009
2025-11-03 12:48:00,44.256365,0.8969909999999999,0.8528502581455318,5.758102999999999,5.671292,21.70139999999998,5049.6833333410095
2025-11-03 12:51:00,43.44618,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,21.701300000000003,5049.73333334101
2025-11-03 12:54:00,43.764465,0.9548609999999993,0.8957455869895464,5.815968,5.700227,20.83330000000001,5049.78333334101
2025-11-03 12:57:00,44.155095,1.0127319999999997,0.8919915914962355,5.815968,5.584486,22.280099999999948,5049.83333334101
2025-11-03 13:00:00,43.981480000000005,1.0127319999999997,0.8919915914962355,5.815968,5.584486,21.701300000000003,5049.88333334101
2025-11-03 13:03:00,43.605325,0.983797,0.9095425461620378,5.8159730000000005,5.671296,22.569399999999973,5049.93333334101
2025-11-03 13:06:00,43.67766,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,21.70139999999998,5049.983333341011
2025-11-03 13:09:00,43.388310000000004,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.701300000000003,5050.033333341011
2025-11-03 13:12:00,43.417245,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,21.122699999999952,5050.083333341011
2025-11-03 13:15:00,42.563655,1.0127309999999996,0.8919911320815445,5.989588,5.758107000000001,22.858799999999974,5050.133333341011
2025-11-03 13:18:00,42.910875000000004,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,21.701400000000035,5050.183333341011
2025-11-03 13:21:00,42.49132,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,21.70139999999998,5050.2333333410115
2025-11-03 13:24:00,42.447915,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,22.569499999999948,5050.283333341012
2025-11-03 13:27:00,42.28877,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,21.701400000000035,5050.333333341012
2025-11-03 13:30:00,41.608795,0.9837959999999999,0.8786364809164882,5.7291680000000005,5.526622000000001,20.83330000000001,5050.383333341012
2025-11-03 13:33:00,42.30324,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,21.701300000000003,5050.433333341012
2025-11-03 13:36:00,41.362845,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.122599999999977,5050.483333341012
2025-11-03 13:39:00,42.25984,1.0995369999999998,0.9149755389623611,5.902773,5.555555999999999,22.279999999999973,5050.533333341013
2025-11-03 13:42:00,42.28877,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,21.701300000000003,5050.583333341013
2025-11-03 13:45:00,42.635995,1.0127309999999996,0.8760855155501943,5.873838,5.613427,22.56940000000003,5050.633333341013
2025-11-03 13:48:00,43.287035,1.0995369999999998,0.9475126321871381,5.960642999999999,5.671296,20.254599999999982,5050.683333341013
2025-11-03 13:51:00,43.243635,1.0416659999999993,0.9367472540640275,6.047452999999999,5.844907000000001,21.990700000000004,5050.733333341013
2025-11-03 13:54:00,43.14236,1.0416659999999993,0.9210810090926033,6.018523,5.787037,22.280100000000004,5050.7833333410135
2025-11-03 13:57:00,43.026625,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,21.990700000000004,5050.833333341014
2025-11-03 14:00:00,42.92535,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,21.12270000000001,5050.883333341014
2025-11-03 14:03:00,42.766205,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,21.412000000000035,5050.933333341014
2025-11-03 14:06:00,42.028360000000006,0.9837959999999999,0.8786364809164882,5.873838,5.671292,22.85889999999995,5050.983333341014
2025-11-03 14:09:00,42.939815,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,21.412000000000035,5051.033333341014
2025-11-03 14:12:00,42.6794,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,20.83330000000001,5051.083333341015
2025-11-03 14:15:00,42.751735,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,23.148199999999974,5051.133333341015
2025-11-03 14:18:00,43.44618,1.070602,0.9343565886890773,5.9317079999999995,5.671296,21.701300000000003,5051.183333341015
2025-11-03 14:21:00,42.621525000000005,1.0416659999999993,0.9210810090926033,5.931713,5.700227,21.99079999999998,5051.233333341015
2025-11-03 14:24:00,43.880205000000004,1.0995369999999998,0.9313475764457616,6.018523,5.700236,21.41210000000001,5051.283333341015
2025-11-03 14:27:00,44.53125,1.070602,0.9343510899079615,5.989588,5.729165999999999,21.99079999999998,5051.3333333410155
2025-11-03 14:30:00,43.851275,1.0127309999999996,0.9385388772058643,6.018517999999999,5.873847,22.280100000000004,5051.383333341016
2025-11-03 14:33:00,43.86574,1.0127309999999996,0.9232074443044631,6.047458,5.873847,21.70139999999998,5051.433333341016
