Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-03 14:36:00,44.63252,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,23.1481,5051.483333341016
2025-11-03 14:39:00,44.37211,1.0127309999999996,0.9232074443044631,5.873838,5.700227,22.569399999999973,5051.533333341016
2025-11-03 14:42:00,44.05382,1.0127309999999996,0.9076930306675758,5.989588,5.787037,23.14820000000003,5051.583333341016
2025-11-03 14:45:00,44.155095,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,21.990700000000004,5051.633333341017
2025-11-03 14:48:00,44.83507,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,23.148199999999974,5051.683333341017
2025-11-03 14:51:00,43.83681,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,21.70139999999998,5051.733333341017
2025-11-03 14:54:00,44.907405,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,22.280100000000004,5051.783333341017
2025-11-03 14:57:00,43.807874999999996,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,22.280100000000004,5051.833333341017
2025-11-03 15:00:00,45.023145,1.070602,0.9343565886890773,5.9317079999999995,5.671296,22.858799999999974,5051.8833333410175
2025-11-03 15:03:00,44.010419999999996,1.0127309999999996,0.9076930306675758,5.989588,5.787037,21.701499999999953,5051.933333341018
2025-11-03 15:06:00,44.140625,1.0127309999999996,0.9232074443044631,6.047458,5.873847,21.99079999999998,5051.983333341018
2025-11-03 15:09:00,43.605325,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.56940000000003,5052.033333341018
2025-11-03 15:12:00,44.140625,1.070602,0.9183421018291569,6.018517999999999,5.729165999999999,22.280100000000004,5052.083333341018
2025-11-03 15:15:00,44.661455000000004,1.070602,0.9343565886890773,5.9317079999999995,5.671296,23.148199999999974,5052.133333341018
2025-11-03 15:18:00,44.212959999999995,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,20.543900000000008,5052.183333341019
2025-11-03 15:21:00,43.952545,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,21.701400000000035,5052.233333341019
2025-11-03 15:24:00,44.140625,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,21.99079999999998,5052.283333341019
2025-11-03 15:27:00,43.96701,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,21.99079999999998,5052.333333341019
2025-11-03 15:30:00,43.88021,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,21.12270000000001,5052.383333341019
2025-11-03 15:33:00,43.287040000000005,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,21.122699999999952,5052.4333333410195
2025-11-03 15:36:00,43.836805,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,22.28000000000003,5052.48333334102
2025-11-03 15:39:00,43.807874999999996,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,21.990700000000004,5052.53333334102
2025-11-03 15:42:00,43.2581,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,21.990700000000004,5052.58333334102
2025-11-03 15:45:00,43.171295,1.0127309999999996,0.9232074443044631,6.047458,5.873847,20.54400000000004,5052.63333334102
2025-11-03 15:48:00,43.532985,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.28019999999998,5052.68333334102
2025-11-03 15:51:00,43.012155,1.0127309999999996,0.8919911320815445,6.018517999999999,5.787037,21.701300000000003,5052.733333341021
2025-11-03 15:54:00,43.431715,1.070602,0.9343510899079615,5.989588,5.729165999999999,20.83340000000004,5052.783333341021
2025-11-03 15:57:00,43.07002,0.9548609999999993,0.8805466419572935,5.873837999999999,5.729167,21.990700000000004,5052.833333341021
2025-11-03 16:00:00,43.489585000000005,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,20.833399999999983,5052.883333341021
2025-11-03 16:03:00,43.938075,0.9548609999999993,0.8957455869895464,5.815968,5.700227,23.1481,5052.933333341021
2025-11-03 16:06:00,44.502314999999996,1.070602,0.9343565886890773,5.9317079999999995,5.671296,21.41210000000001,5052.9833333410215
2025-11-03 16:09:00,43.561925,1.0127309999999996,0.8760855155501943,5.873838,5.613427,22.85880000000003,5053.033333341022
2025-11-03 16:12:00,44.444445,1.0995369999999998,0.9313475764457616,5.873842999999999,5.555555999999999,22.280100000000004,5053.083333341022
2025-11-03 16:15:00,43.330435,1.0127309999999996,0.8760799810150822,5.9027780000000005,5.6423570000000005,21.701300000000003,5053.133333341022
2025-11-03 16:18:00,43.05556,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,22.280100000000004,5053.183333341022
2025-11-03 16:21:00,42.997690000000006,1.0127309999999996,0.8760799810150822,5.9027780000000005,5.6423570000000005,21.990700000000004,5053.233333341022
2025-11-03 16:24:00,42.86748,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,20.54400000000004,5053.283333341023
2025-11-03 16:27:00,42.578125,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.28000000000003,5053.333333341023
2025-11-03 16:30:00,42.129630000000006,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,21.990700000000004,5053.383333341023
2025-11-03 16:33:00,41.695605,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,22.858799999999974,5053.433333341023
2025-11-03 16:36:00,42.881945,1.070602,0.9343565886890773,5.9317079999999995,5.671296,21.990700000000004,5053.483333341023
2025-11-03 16:39:00,42.013895000000005,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,22.569500000000005,5053.5333333410235
2025-11-03 16:42:00,41.623265,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,21.990700000000004,5053.583333341024
2025-11-03 16:45:00,43.14236,1.070602,0.9183421018291569,5.989588,5.700236,21.701300000000003,5053.633333341024
2025-11-03 16:48:00,42.766205,1.0127309999999996,0.8760855155501943,5.873838,5.613427,18.518500000000017,5053.683333341024
2025-11-03 16:51:00,42.491315,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,21.701400000000035,5053.733333341024
2025-11-03 16:54:00,42.737265,1.070601,0.9021230426156032,5.931708,5.613427,21.12270000000001,5053.783333341024
2025-11-03 16:57:00,42.158564999999996,1.070601,0.9343506332966828,5.960648000000001,5.700227,22.569500000000005,5053.833333341025
2025-11-03 17:00:00,42.129630000000006,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,21.701400000000035,5053.883333341025
2025-11-03 17:03:00,41.854744999999994,1.070601,0.9183416504536365,5.989578,5.700227,21.701400000000035,5053.933333341025
2025-11-03 17:06:00,41.652195,1.070601,0.9021173988283728,5.960648000000001,5.6423570000000005,21.990700000000004,5053.983333341025
2025-11-03 17:09:00,41.89815,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.12270000000001,5054.033333341025
2025-11-03 17:12:00,41.261575,1.0416659999999993,0.8891613648177348,5.902773,5.613427,20.543900000000008,5054.0833333410255
2025-11-03 17:15:00,40.885414999999995,1.0416659999999993,0.9052245306613717,5.873842999999999,5.613427,21.12270000000001,5054.133333341026
2025-11-03 17:18:00,40.45139,1.070601,0.8856767324029796,5.960648000000001,5.613427,19.965299999999957,5054.183333341026
2025-11-03 17:21:00,41.05903,1.070601,0.9021230426156032,5.931708,5.613427,19.675900000000013,5054.233333341026
2025-11-03 17:24:00,41.189235,1.070601,0.8690004517797196,5.931708,5.555557,21.412099999999953,5054.283333341026
2025-11-03 17:27:00,39.93055,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,20.83329999999995,5054.333333341026
2025-11-03 17:30:00,39.95949,1.070601,0.8856767324029796,5.960648000000001,5.613427,21.122600000000034,5054.383333341027
2025-11-03 17:33:00,39.90162,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,20.25460000000004,5054.433333341027
2025-11-03 17:36:00,39.930555,1.070601,0.8856767324029806,5.931708,5.584487000000001,24.01610000000005,5054.483333341027
2025-11-03 17:39:00,39.684605000000005,1.070601,0.8856767324029806,5.931708,5.584487000000001,20.83330000000001,5054.533333341027
2025-11-03 17:42:00,39.091440000000006,1.0416660000000002,0.8728736739849532,5.815968,5.497682,20.254599999999982,5054.583333341027
2025-11-03 17:45:00,39.19271,1.070601,0.8856767324029806,5.902778,5.555557,20.543999999999983,5054.6333333410275
2025-11-03 17:48:00,39.07697,1.0995369999999998,0.8644402870165628,5.844904,5.410877000000001,20.543999999999983,5054.683333341028
2025-11-03 17:51:00,38.628475,1.0995369999999998,0.8815306990693,5.873844,5.4687470000000005,21.70139999999998,5054.733333341028
2025-11-03 17:54:00,38.44039,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,20.543999999999983,5054.783333341028
2025-11-03 17:57:00,38.020835000000005,1.0995369999999998,0.8815306990693,5.873844,5.4687470000000005,20.543999999999983,5054.833333341028
2025-11-03 18:00:00,37.78935,1.0995369999999998,0.8815365616902046,5.844904,5.439817,19.675999999999988,5054.883333341028
2025-11-04 10:36:00,46.643519999999995,0.78125,0.8651547634801205,5.555557,5.729167,21.701499999999953,5054.883333341028
2025-11-04 10:39:00,47.135414999999995,0.8391210000000004,0.853504790732269,5.497687000000001,5.526616000000001,21.990700000000004,5054.933333341029
2025-11-04 10:42:00,46.730329999999995,0.78125,0.8651547634801205,5.381947,5.555557,21.70139999999998,5054.983333341029
2025-11-04 10:45:00,46.701395000000005,0.78125,0.851543518186863,5.410877000000001,5.555557,21.41210000000001,5055.033333341029
2025-11-04 10:48:00,46.88947,0.7523149999999994,0.8628897106257218,5.3819420000000004,5.613427,22.569500000000005,5055.083333341029
2025-11-04 10:51:00,47.931135,0.7233789999999996,0.8599575764475519,5.324076,5.613427,22.280100000000004,5055.133333341029
2025-11-04 10:54:00,48.408559999999994,0.78125,0.8919906726667084,5.4687470000000005,5.700227,21.990700000000004,5055.1833333410295
2025-11-04 10:57:00,45.645255,0.9837959999999999,0.9095420716513296,5.873838,5.729162,21.99079999999998,5055.23333334103
2025-11-04 11:00:00,44.53125,1.0127309999999996,0.9076930306675769,5.844907999999999,5.6423570000000005,21.70139999999998,5055.28333334103
2025-11-04 11:03:00,44.921875,0.8969899999999997,0.852849774687252,5.7291669999999995,5.6423570000000005,22.280100000000004,5055.33333334103
2025-11-04 11:06:00,45.891205,0.8101849999999997,0.8667660888695237,5.526622000000001,5.6423570000000005,22.569399999999973,5055.38333334103
2025-11-04 11:09:00,47.077545,0.8391210000000004,0.8818096258198493,5.555557,5.6423559999999995,23.148199999999974,5055.43333334103
2025-11-04 11:12:00,48.206019999999995,0.78125,0.8651547634801205,5.410876,5.584486,22.858799999999974,5055.483333341031
2025-11-04 11:15:00,49.363420000000005,0.7233799999999997,0.8728710076674314,5.2662059999999995,5.584486,23.4375,5055.533333341031
2025-11-04 11:18:00,47.9022,0.78125,0.8651547634801205,5.497682,5.671292,23.4375,5055.583333341031
2025-11-04 11:21:00,46.86053,0.868055,0.8680584999983718,5.642357,5.642361999999999,23.1481,5055.633333341031
2025-11-04 11:24:00,45.891205,0.8969899999999997,0.8677344069094427,5.613427000000001,5.555557,21.411999999999978,5055.683333341031
2025-11-04 11:27:00,45.370369999999994,0.8969899999999997,0.8824419099415091,5.613427000000001,5.584487000000001,22.280100000000004,5055.7333333410315
2025-11-04 11:30:00,46.484375,0.8680560000000002,0.8824449430040088,5.526622000000001,5.555555999999999,22.569399999999973,5055.783333341032
2025-11-04 11:33:00,45.587385,0.8101849999999997,0.8805435255218028,5.584492,5.729167,22.280100000000004,5055.833333341032
2025-11-04 11:36:00,47.005205000000004,0.8391210000000004,0.8957456300957798,5.526617,5.6423559999999995,22.56940000000003,5055.883333341032
2025-11-04 11:39:00,46.57118,0.78125,0.8651547634801205,5.526617,5.700227,22.56940000000003,5055.933333341032
2025-11-04 11:42:00,46.657985,0.8101849999999997,0.8667708735539962,5.497682,5.613427,22.280100000000004,5055.983333341032
2025-11-04 11:45:00,46.542245,0.8101849999999997,0.8667660888695237,5.526622000000001,5.6423570000000005,21.990800000000036,5056.033333341033
2025-11-04 11:48:00,46.657985,0.8101849999999997,0.8805435255218028,5.584492,5.729167,24.01619999999997,5056.083333341033
2025-11-04 11:51:00,42.62153,0.9259260000000005,0.8818171811163726,5.700227,5.613431,21.701400000000035,5056.133333341033
2025-11-04 11:54:00,42.245369999999994,1.0416670000000003,0.8728684509183272,5.758107000000001,5.43981,20.83330000000001,5056.183333341033
2025-11-04 11:57:00,42.809605000000005,1.0127309999999996,0.859958585917625,5.6423559999999995,5.3530050000000005,21.70139999999998,5056.233333341033
2025-11-04 12:00:00,44.83507,0.868055,0.8238914948937337,5.353009999999999,5.266204999999999,21.701400000000035,5056.2833333410335
2025-11-04 12:03:00,47.077545,0.6944439999999998,0.7914028604668474,5.034719,5.237265000000001,21.70139999999998,5056.333333341034
2025-11-04 12:06:00,51.08507,0.5787039999999992,0.7876361896245285,4.716438,5.179394000000001,22.569499999999948,5056.383333341034
2025-11-04 12:09:00,55.2662,0.5497680000000003,0.8945311346943534,4.456023,5.266204999999999,24.305499999999995,5056.433333341034
2025-11-04 12:12:00,42.1875,1.0995369999999998,0.9149698416172124,5.729172,5.381945,22.56940000000003,5056.483333341034
2025-11-04 12:15:00,40.914355,1.3888889999999998,0.9832460297592408,6.0763869999999995,5.353008000000001,22.280100000000004,5056.533333341034
2025-11-04 12:18:00,46.80266,1.4178249999999997,0.9562009549605496,6.250003,5.439818000000001,23.1481,5056.583333341035
2025-11-04 12:21:00,44.733795,1.1284719999999995,0.9766636713430554,6.192133,5.902781,21.990700000000004,5056.633333341035
2025-11-04 12:24:00,43.417244999999994,1.070601,0.9343561320760059,6.192128,5.931717000000001,22.280100000000004,5056.683333341035
2025-11-04 12:27:00,42.954285,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,21.412099999999953,5056.733333341035
2025-11-04 12:30:00,42.56366,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,20.543999999999983,5056.783333341035
2025-11-04 12:33:00,42.6794,1.070601,0.9183416504536365,6.221068000000001,5.931717000000001,21.122600000000034,5056.8333333410355
2025-11-04 12:36:00,42.404515,1.0995369999999998,0.8983726547327225,6.163194000000001,5.787037,21.122699999999952,5056.883333341036
2025-11-04 12:39:00,41.681135,1.0416660000000002,0.872873673984952,5.960648000000001,5.642361999999999,21.99079999999998,5056.933333341036
2025-11-04 12:42:00,41.550925,1.070601,0.8856767324029806,5.902778,5.555557,22.28000000000003,5056.983333341036
2025-11-04 12:45:00,40.957755,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,21.122600000000034,5057.033333341036
2025-11-04 12:48:00,40.87095,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,21.12270000000001,5057.083333341036
2025-11-04 12:51:00,40.769675,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,22.858799999999974,5057.133333341037
2025-11-04 12:54:00,40.39352,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,21.41210000000001,5057.183333341037
2025-11-04 12:57:00,40.21991,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,21.122600000000034,5057.233333341037
2025-11-04 13:00:00,40.914355,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.99079999999998,5057.283333341037
2025-11-04 13:03:00,40.92882,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,20.83330000000001,5057.333333341037
2025-11-04 13:06:00,41.71007,1.070602,0.9183421018291569,5.873838,5.584486,20.254599999999982,5057.3833333410375
2025-11-04 13:09:00,41.10243,0.9548609999999993,0.8957455869895464,5.729168,5.613427,20.83330000000001,5057.433333341038
2025-11-04 13:12:00,41.30498,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,21.701400000000035,5057.483333341038
2025-11-04 13:15:00,40.234375,1.0127309999999996,0.8919911320815445,5.787038,5.555557,20.254599999999982,5057.533333341038
2025-11-04 13:18:00,40.50926,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,21.122599999999977,5057.583333341038
2025-11-04 13:21:00,40.79861,1.0416659999999993,0.8728736739849517,5.758103,5.439817,21.701499999999953,5057.633333341038
2025-11-04 13:24:00,41.493055,1.0995369999999998,0.8983726547327225,5.758103,5.381945999999999,21.701499999999953,5057.683333341039
2025-11-04 13:27:00,40.39352,1.0416659999999993,0.8728736739849517,5.758103,5.439817,21.122599999999977,5057.733333341039
2025-11-04 13:30:00,40.523725,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,21.701499999999953,5057.783333341039
2025-11-04 13:33:00,40.69734,1.0127309999999996,0.8760855155501943,5.700228,5.439817,20.543999999999983,5057.833333341039
2025-11-04 13:36:00,41.131365,1.0416659999999993,0.8728736739849526,5.729163,5.410877000000001,20.543900000000008,5057.883333341039
2025-11-04 13:39:00,40.002889999999994,1.0416660000000002,0.8891613648177362,5.815968,5.526622000000001,20.83330000000001,5057.9333333410395
2025-11-04 13:42:00,39.814815,1.070601,0.9021173988283739,5.902778,5.584487000000001,21.701499999999953,5057.98333334104
2025-11-04 13:45:00,39.626735,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.41210000000001,5058.03333334104
2025-11-04 13:48:00,39.67014,1.070601,0.8856767324029806,5.931708,5.584487000000001,20.543900000000008,5058.08333334104
2025-11-04 13:51:00,40.827545,1.1574080000000002,0.8888908990902309,5.9317139999999995,5.439816,22.280100000000004,5058.13333334104
2025-11-04 13:54:00,40.85648,1.1574080000000002,0.9234577175844993,5.960644,5.526616000000001,21.12270000000001,5058.18333334104
2025-11-04 13:57:00,39.973955000000004,1.157407,0.8888904798526835,5.989584,5.497687000000001,20.833399999999983,5058.233333341041
2025-11-04 14:00:00,39.84375,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,20.833399999999983,5058.283333341041
2025-11-04 14:03:00,41.174765,1.2442130000000002,0.9427609365433466,5.960649,5.410876,21.701300000000003,5058.333333341041
2025-11-04 14:06:00,40.133105,1.1863419999999998,0.8831185220240321,6.0185189999999995,5.4687470000000005,21.122599999999977,5058.383333341041
2025-11-04 14:09:00,40.234375,1.1863419999999998,0.9009756151860654,6.0185189999999995,5.497687000000001,21.990700000000004,5058.433333341041
2025-11-04 14:12:00,40.393519999999995,1.1863419999999998,0.9185441226339093,6.076389000000001,5.584487000000001,21.70139999999998,5058.4833333410415
2025-11-04 14:15:00,40.40799,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,21.990700000000004,5058.533333341042
2025-11-04 14:18:00,39.814815,1.2152769999999995,0.9481582645268359,6.105324,5.613427,23.1481,5058.583333341042
2025-11-04 14:21:00,40.957755,1.1863419999999998,0.9358539894620793,6.221069,5.758107000000001,21.990800000000036,5058.633333341042
2025-11-04 14:24:00,41.869215,1.1574080000000002,0.9234577175844993,6.1053239999999995,5.671296,21.701300000000003,5058.683333341042
2025-11-04 14:27:00,41.21817,1.0416659999999993,0.9052245306613717,5.960642999999999,5.700227,21.70139999999998,5058.733333341042
2025-11-04 14:30:00,42.158565,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,21.412000000000035,5058.783333341043
2025-11-04 14:33:00,43.373845,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,23.148199999999974,5058.833333341043
2025-11-04 14:36:00,42.245369999999994,1.070601,0.9021230426156032,5.931708,5.613427,22.280100000000004,5058.883333341043
2025-11-04 14:39:00,41.724535,1.1284720000000004,0.9109647272227143,5.989584,5.584492,21.701400000000035,5058.933333341043
2025-11-04 14:42:00,41.71007,1.157407,0.8888904798526835,5.989584,5.497687000000001,21.412000000000035,5058.983333341043
2025-11-04 14:45:00,43.50405,1.1574080000000002,0.8888908990902309,5.9317139999999995,5.439816,21.122599999999977,5059.0333333410435
2025-11-04 14:48:00,43.012155,1.0995369999999998,0.9313475764457616,5.873844,5.555557,21.990700000000004,5059.083333341044
2025-11-04 14:51:00,44.12616,1.1284720000000004,0.9109647272227134,5.960648000000001,5.555555999999999,22.858799999999974,5059.133333341044
2025-11-04 14:54:00,43.229165,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.990700000000004,5059.183333341044
2025-11-04 14:57:00,43.14236,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.701400000000035,5059.233333341044
2025-11-04 15:00:00,43.070025,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,21.70139999999998,5059.283333341044
2025-11-04 15:03:00,42.59259,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,20.83330000000001,5059.333333341045
2025-11-04 15:06:00,42.245369999999994,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,21.411999999999978,5059.383333341045
2025-11-04 15:09:00,43.200230000000005,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,22.280100000000004,5059.433333341045
2025-11-04 15:12:00,41.984955,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.990700000000004,5059.483333341045
2025-11-04 15:15:00,42.563655,1.1284720000000004,0.9109647272227143,5.902778,5.497686,22.569500000000005,5059.533333341045
2025-11-04 15:18:00,41.95602,1.070601,0.8856767324029806,5.844908,5.497687000000001,21.412000000000035,5059.5833333410455
2025-11-04 15:21:00,41.594325,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,20.543999999999983,5059.633333341046
2025-11-04 15:24:00,43.070025,1.1574080000000002,0.9234577175844993,5.873844,5.439816,22.56940000000003,5059.683333341046
2025-11-04 15:27:00,42.332175,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,21.701300000000003,5059.733333341046
2025-11-04 15:30:00,42.216435000000004,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.701499999999953,5059.783333341046
2025-11-04 15:33:00,42.07176,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,22.569399999999973,5059.833333341046
2025-11-04 15:36:00,41.666669999999996,1.0995369999999998,0.9313475764457616,5.960644,5.6423570000000005,21.990700000000004,5059.883333341047
2025-11-04 15:39:00,41.23264,1.070601,0.9183416504536365,5.989578,5.700227,20.833399999999983,5059.933333341047
2025-11-04 15:42:00,41.319445,1.070601,0.8856767324029796,5.960648000000001,5.613427,22.858799999999974,5059.983333341047
2025-11-04 15:45:00,40.755205000000004,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,20.254599999999982,5060.033333341047
2025-11-04 15:48:00,40.784139999999994,1.157407,0.9234572875157355,6.018514000000001,5.584487000000001,21.701300000000003,5060.083333341047
2025-11-04 15:51:00,40.596064999999996,1.157407,0.9234572875157355,5.931714,5.497687000000001,21.701300000000003,5060.133333341048
2025-11-04 15:54:00,41.666669999999996,1.2152780000000005,0.9481586882058451,5.989584,5.497686,22.279999999999973,5060.183333341048
2025-11-04 15:57:00,41.203705,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.990700000000004,5060.233333341048
2025-11-04 16:00:00,42.563655,1.070601,0.8856767324029806,5.902778,5.555557,21.701300000000003,5060.283333341048
2025-11-04 16:03:00,42.693865,1.0995369999999998,0.9313475764457616,5.815973,5.497686,23.7269,5060.333333341048
2025-11-04 16:06:00,42.1875,1.0416659999999993,0.8728736739849526,5.815973,5.497687000000001,22.280099999999948,5060.3833333410485
2025-11-04 16:09:00,42.404515,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,22.280100000000004,5060.433333341049
2025-11-04 16:12:00,41.63773,1.070601,0.9183416504536365,5.844908,5.555557,21.701300000000003,5060.483333341049
2025-11-04 16:15:00,41.03009,1.070601,0.9021173988283728,5.960648000000001,5.6423570000000005,20.543900000000008,5060.533333341049
2025-11-04 16:18:00,40.769675,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,22.85880000000003,5060.583333341049
2025-11-04 16:21:00,40.653940000000006,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.122600000000034,5060.633333341049
2025-11-04 16:24:00,41.001155,1.070601,0.8856767324029806,5.902778,5.555557,20.543999999999983,5060.68333334105
2025-11-04 16:27:00,41.087959999999995,1.0416659999999993,0.8728736739849526,5.873842999999999,5.555557,21.411999999999978,5060.73333334105
2025-11-04 16:30:00,41.21817,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,22.28019999999998,5060.78333334105
2025-11-04 16:33:00,41.34838,1.0416659999999993,0.8728736739849526,5.873842999999999,5.555557,22.85880000000003,5060.83333334105
2025-11-04 16:36:00,41.27604,1.0416659999999993,0.9052245306613717,5.815973,5.555557,20.833399999999983,5060.88333334105
2025-11-04 16:39:00,41.666665,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,21.411999999999978,5060.9333333410505
2025-11-04 16:42:00,42.10069,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,21.70139999999998,5060.983333341051
2025-11-04 16:45:00,41.984955,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,20.83329999999995,5061.033333341051
2025-11-04 16:48:00,41.88368,1.0127309999999996,0.907698424281157,5.7580979999999995,5.555557,22.858799999999974,5061.083333341051
2025-11-04 16:51:00,42.390045,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.122600000000034,5061.133333341051
2025-11-04 16:54:00,41.912615,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.12270000000001,5061.183333341051
2025-11-04 16:57:00,41.63773,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.70139999999998,5061.233333341052
2025-11-04 17:00:00,41.594325,1.0416659999999993,0.9052245306613717,5.815973,5.555557,21.70139999999998,5061.283333341052
2025-11-04 17:03:00,41.39178,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,23.14820000000003,5061.333333341052
2025-11-04 17:06:00,41.348375000000004,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.701400000000035,5061.383333341052
2025-11-04 17:09:00,41.681135,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,22.279999999999973,5061.433333341052
2025-11-04 17:12:00,42.824079999999995,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,21.12270000000001,5061.4833333410525
2025-11-04 17:15:00,42.824079999999995,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,21.70139999999998,5061.533333341053
2025-11-04 17:18:00,42.013895000000005,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.701400000000035,5061.583333341053
2025-11-04 17:21:00,42.25984,1.0416659999999993,0.9052245306613717,5.815973,5.555557,22.280100000000004,5061.633333341053
2025-11-04 17:24:00,41.681135,1.0416659999999993,0.9052245306613717,5.815973,5.555557,23.1481,5061.683333341053
2025-11-04 17:27:00,42.07176,1.0995369999999998,0.8983726547327233,5.873842999999999,5.497686,21.70139999999998,5061.733333341053
2025-11-04 17:30:00,41.377315,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.990700000000004,5061.783333341054
2025-11-04 17:33:00,41.174765,1.070601,0.8856767324029806,5.902778,5.555557,21.701400000000035,5061.833333341054
2025-11-04 17:36:00,40.827545,1.070601,0.8690004517797196,5.815968,5.439817,21.122600000000034,5061.883333341054
2025-11-04 17:39:00,40.436925,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,20.83330000000001,5061.933333341054
2025-11-04 17:42:00,39.887155,1.0416659999999993,0.8728736739849526,5.729163,5.410877000000001,21.99079999999998,5061.983333341054
2025-11-04 17:45:00,40.277775,1.1284720000000004,0.9109647272227134,5.787038000000001,5.381945999999999,20.83330000000001,5062.0333333410545
2025-11-04 17:48:00,39.554395,1.070601,0.8856767324029806,5.815968,5.4687470000000005,21.412000000000035,5062.083333341055
2025-11-04 17:51:00,40.306709999999995,1.0995369999999998,0.8983726547327233,5.729163,5.353006000000001,20.83329999999995,5062.133333341055
2025-11-04 17:54:00,38.917829999999995,1.0416659999999993,0.8728736739849517,5.758103,5.439817,20.543999999999983,5062.183333341055
2025-11-04 17:57:00,38.425920000000005,1.070601,0.8689946449942347,5.844908,5.4687470000000005,21.990700000000004,5062.233333341055
2025-11-04 18:00:00,37.74595,1.070601,0.8689946449942347,5.787038000000001,5.410877000000001,21.70150000000001,5062.283333341055
2025-11-04 18:03:00,37.543405,1.070601,0.8689946449942347,5.787038000000001,5.410877000000001,21.701400000000035,5062.333333341056
2025-11-05 07:42:00,66.98495500000001,1.5046299999999997,1.1037119991645032,6.481483,5.758103,29.224500000000035,5062.333333341056
2025-11-05 07:45:00,66.087965,0.9259259999999996,0.9403198086506208,5.613423,5.6423570000000005,24.0163,5062.383333341056
2025-11-05 07:48:00,59.302665000000005,0.7523140000000001,0.8628891627473945,5.063657,5.295143,21.412099999999953,5062.433333341056
2025-11-05 07:51:00,51.851855,0.7233790000000004,0.8337718401651791,5.005787000000001,5.237268,23.148199999999974,5062.483333341056
2025-11-05 07:54:00,47.58391,0.8101849999999997,0.8387907541325219,5.063657,5.121532,22.858799999999974,5062.533333341056
2025-11-05 07:57:00,44.64699,0.8391200000000003,0.8098414210248245,5.034717,4.976846999999999,21.99079999999998,5062.5833333410565
2025-11-05 08:00:00,42.693865,0.8680560000000002,0.7935220901534203,5.0636529999999995,4.918977,21.990700000000004,5062.633333341057
2025-11-05 08:03:00,41.84028,0.9259259999999996,0.8046475071360155,5.0636529999999995,4.832177,21.41210000000001,5062.683333341057
2025-11-05 08:06:00,41.854744999999994,0.9548609999999993,0.7849910438110159,5.063658,4.745367,21.412000000000035,5062.733333341057
2025-11-05 08:09:00,42.404515,0.9548609999999993,0.7849967940359427,5.092587999999999,4.774307,22.28,5062.783333341057
2025-11-05 08:12:00,42.17303,0.9259259999999996,0.8204860899526518,5.121533,4.918977,21.701300000000003,5062.833333341057
2025-11-05 08:15:00,42.25984,0.9548609999999993,0.8651552316478495,5.295138,5.121527,21.99079999999998,5062.883333341058
2025-11-05 08:18:00,41.724535,0.9548609999999993,0.8495660068096111,5.3819479999999995,5.179397,21.701400000000035,5062.933333341058
2025-11-05 08:21:00,42.79514,0.983797,0.8628910756095464,5.497682999999999,5.266206,21.990700000000004,5062.983333341058
2025-11-05 08:24:00,42.997690000000006,0.983797,0.8941820982834794,5.526623,5.353006000000001,21.412000000000035,5063.033333341058
2025-11-05 08:27:00,42.129625,0.9259259999999996,0.836122304975909,5.613423,5.439817,21.701400000000035,5063.083333341058
2025-11-05 08:30:00,43.229164999999995,0.983797,0.8941874382152856,5.613423,5.439816,21.701400000000035,5063.1333333410585
2025-11-05 08:33:00,42.98322,0.8969899999999997,0.8528549487297503,5.584487,5.497687000000001,24.016200000000026,5063.183333341059
2025-11-05 08:36:00,43.070025,0.8969899999999997,0.8677344069094427,5.613427000000001,5.555557,21.701499999999953,5063.233333341059
2025-11-05 08:39:00,43.171295,0.8969899999999997,0.8677344069094427,5.613427000000001,5.555557,21.411999999999978,5063.283333341059
2025-11-05 08:42:00,44.082755,0.9548610000000002,0.9107722247292575,5.642357,5.555555999999999,21.701499999999953,5063.333333341059
2025-11-05 08:45:00,43.417244999999994,0.8969899999999997,0.8677344069094439,5.642357,5.584487000000001,20.83330000000001,5063.383333341059
2025-11-05 08:48:00,43.489585000000005,0.9259260000000005,0.8515416268021471,5.584492000000001,5.439816,22.569399999999973,5063.43333334106
2025-11-05 08:51:00,44.2853,0.78125,0.8238939093564178,5.410877000000001,5.497687000000001,20.54400000000004,5063.48333334106
2025-11-05 08:54:00,44.343175,0.8101849999999997,0.8387907541325219,5.381942,5.439817,22.56940000000003,5063.53333334106
2025-11-05 08:57:00,43.938075,0.868055,0.8680584999983718,5.497682000000001,5.497687000000001,21.99079999999998,5063.58333334106
2025-11-05 09:00:00,43.663195,0.868055,0.8535067570240015,5.497682000000001,5.4687470000000005,23.1481,5063.63333334106
2025-11-05 09:03:00,44.733795,0.9259260000000005,0.8667715747719497,5.5555520000000005,5.439816,22.569399999999973,5063.6833333410605
2025-11-05 09:06:00,43.67766,0.868055,0.868053499998372,5.584492000000001,5.584487000000001,21.990700000000004,5063.733333341061
2025-11-05 09:09:00,44.864005,0.9259260000000005,0.8966828307428923,5.613422,5.555555999999999,22.28000000000003,5063.783333341061
2025-11-05 09:12:00,44.372110000000006,0.8101849999999997,0.8387858671635611,5.526622000000001,5.584487000000001,21.990700000000004,5063.833333341061
2025-11-05 09:15:00,44.83507,0.78125,0.8651547634801205,5.555557,5.729167,21.701400000000035,5063.883333341061
2025-11-05 09:18:00,47.42477,0.694445,0.8689971133572328,5.266201000000001,5.6423559999999995,23.1481,5063.933333341061
2025-11-05 09:21:00,46.455439999999996,0.7233799999999997,0.8856762918100529,5.3819420000000004,5.729162,22.280100000000004,5063.983333341062
2025-11-05 09:24:00,44.921875,0.868055,0.8824444374940814,5.7291669999999995,5.758102,22.569500000000005,5064.033333341062
2025-11-05 09:27:00,43.50405,0.9259259999999996,0.881812012940797,5.729168,5.642361999999999,21.701400000000035,5064.083333341062
2025-11-05 09:30:00,43.663195,1.0127309999999996,0.8919911320815445,5.787038,5.555557,21.701400000000035,5064.133333341062
2025-11-05 09:33:00,44.010415,1.0127309999999996,0.9076930306675769,5.787038,5.584487000000001,22.280100000000004,5064.183333341062
2025-11-05 09:36:00,44.082755,0.9259259999999996,0.881812012940797,5.700233,5.613427,21.701300000000003,5064.2333333410625
2025-11-05 09:39:00,45.355905,0.8969899999999997,0.8824469650417771,5.642357,5.613427,23.1481,5064.283333341063
2025-11-05 09:42:00,45.38484,0.868055,0.868053499998372,5.584492000000001,5.584487000000001,22.8587,5064.333333341063
2025-11-05 09:45:00,46.86053,0.8680560000000002,0.8824449430040088,5.526622000000001,5.555555999999999,23.1481,5064.383333341063
2025-11-05 09:48:00,47.251155,0.9259260000000005,0.9259239999910989,5.642362,5.6423559999999995,22.56940000000003,5064.433333341063
2025-11-05 09:51:00,46.426505,0.868055,0.8966822337414794,5.700232,5.758107000000001,22.28000000000003,5064.483333341063
2025-11-05 09:54:00,46.600115,0.868055,0.9107740037470802,5.787032,5.873847,21.122699999999952,5064.533333341064
2025-11-05 09:57:00,46.3831,0.868055,0.9107691588907109,5.758102000000001,5.844907000000001,24.594899999999996,5064.583333341064
2025-11-05 10:00:00,46.58565,0.868055,0.9107691588907109,5.758102000000001,5.844907000000001,22.569399999999973,5064.633333341064
2025-11-05 10:03:00,46.600115,0.868055,0.8824444374940814,5.700232,5.729167,22.85880000000003,5064.683333341064
2025-11-05 10:06:00,47.17882,0.868055,0.8824444374940814,5.700232,5.729167,22.280100000000004,5064.733333341064
2025-11-05 10:09:00,49.14641,0.8680560000000002,0.8680539999897631,5.584492,5.584486,23.148199999999974,5064.7833333410645
2025-11-05 10:12:00,48.66898,0.8101849999999997,0.8941861757080439,5.555552,5.729167,23.4375,5064.833333341065
2025-11-05 10:15:00,48.50984,0.8101849999999997,0.8941861757080439,5.584492,5.758107000000001,23.148199999999974,5064.883333341065
2025-11-05 10:18:00,49.92766,0.8101849999999997,0.8941861757080439,5.671292,5.844907000000001,23.4375,5064.933333341065
2025-11-05 10:21:00,49.754055,0.78125,0.8786383356968789,5.555557,5.758107000000001,22.858799999999974,5064.983333341065
2025-11-05 10:24:00,50.20255,0.7523149999999994,0.8760822943544246,5.526622,5.787037,22.85880000000003,5065.033333341065
2025-11-05 10:27:00,50.173615,0.7523149999999994,0.9021197746873278,5.526622,5.844907000000001,24.594899999999996,5065.083333341066
2025-11-05 10:30:00,49.942130000000006,0.7523149999999994,0.90212423506118,5.613422,5.931717000000001,23.148199999999974,5065.133333341066
2025-11-05 10:33:00,49.39236,0.7523149999999994,0.8891603696689762,5.642362,5.931717000000001,23.148199999999974,5065.183333341066
2025-11-05 10:36:00,49.04514,0.7523149999999994,0.90212423506118,5.671291999999999,5.989587,22.85880000000003,5065.233333341066
2025-11-05 10:39:00,50.76678,0.7233799999999997,0.8856762918100537,5.497685999999999,5.844906,22.85880000000003,5065.283333341066
2025-11-05 10:42:00,50.159144999999995,0.7523149999999994,0.9021197746873278,5.584491999999999,5.902777,24.016200000000026,5065.3333333410665
2025-11-05 10:45:00,48.91493,0.78125,0.8919952668085521,5.671292,5.902781999999999,23.14820000000003,5065.383333341067
2025-11-05 10:48:00,48.119215,0.868055,0.9247215232811048,5.787032,5.902777,23.148199999999974,5065.433333341067
2025-11-05 10:51:00,48.220485,0.868055,0.9107740037470802,5.787032,5.873847,23.4375,5065.483333341067
2025-11-05 10:54:00,48.220485,0.8969899999999997,0.925629414573362,5.815967,5.873847,23.4375,5065.533333341067
2025-11-05 10:57:00,49.421295,0.8101849999999997,0.8941861757080432,5.700232000000001,5.873847,23.4375,5065.583333341067
2025-11-05 11:00:00,48.987269999999995,0.8969899999999997,0.925629414573362,5.815967,5.873847,20.83330000000001,5065.633333341068
2025-11-05 11:03:00,49.537035,0.8101849999999997,0.8941861757080439,5.671292,5.844907000000001,23.148199999999974,5065.683333341068
2025-11-05 11:06:00,51.14294,0.78125,0.9052263519091786,5.584486,5.844906,23.1481,5065.733333341068
2025-11-05 11:09:00,52.445025,0.694445,0.8939712908645407,5.497681,5.931716,23.4375,5065.783333341068
2025-11-05 11:12:00,52.34375,0.6076389999999998,0.8649678988351603,5.353006,5.931717000000001,23.1481,5065.833333341068
2025-11-05 11:15:00,54.39815,0.5787040000000001,0.8694190596063744,5.20833,5.873846,24.594899999999996,5065.8833333410685
2025-11-05 11:18:00,56.032985,0.49189799999999995,0.8746676361035165,5.005783999999999,5.931716,24.59480000000002,5065.933333341069
2025-11-05 11:21:00,52.792244999999994,0.6076389999999998,0.9111806934647215,5.439812,6.134263,24.01619999999997,5065.983333341069
2025-11-05 11:24:00,48.842595,0.8101849999999997,0.9343574921939957,5.815967,6.076392,23.148199999999974,5066.033333341069
2025-11-05 11:27:00,48.466440000000006,0.868055,0.9107691588907109,5.902782,5.989587,22.56940000000003,5066.083333341069
2025-11-05 11:30:00,48.712385,0.868055,0.8966822337414794,5.873842,5.931717000000001,24.305600000000027,5066.133333341069
2025-11-05 11:33:00,50.810185,0.8101849999999997,0.9076999106257105,5.729162,5.931717000000001,24.30559999999997,5066.18333334107
2025-11-05 11:36:00,50.434025,0.868055,0.9247215232811048,5.787032,5.902777,24.0163,5066.23333334107
2025-11-05 11:39:00,50.14468,0.8969899999999997,0.9256245171732509,5.787037000000001,5.844907000000001,22.569500000000005,5066.28333334107
2025-11-05 11:42:00,49.985535,0.9548609999999993,0.9256250069140235,5.931718,5.873847,22.569499999999948,5066.33333334107
2025-11-05 11:45:00,48.91493,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,21.990700000000004,5066.38333334107
2025-11-05 11:48:00,48.45197,1.0127309999999996,0.9686834205770039,6.076388000000001,5.989587,22.28019999999998,5066.4333333410705
2025-11-05 11:51:00,47.019675,1.0416660000000002,0.9675268666782137,6.221068000000001,6.076391999999999,21.12270000000001,5066.483333341071
2025-11-05 11:54:00,46.556715,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,23.4375,5066.533333341071
2025-11-05 11:57:00,47.69965,1.070602,0.9657895430229605,6.221068,6.018516,22.85880000000003,5066.583333341071
2025-11-05 12:00:00,46.28183,1.0416660000000002,0.9367472540640279,6.249998,6.047452000000001,23.148199999999974,5066.633333341071
2025-11-05 12:03:00,45.29803,1.1284720000000004,0.9766636713430571,6.336804,6.047452000000001,21.701300000000003,5066.683333341071
2025-11-05 12:06:00,44.93634,1.1863419999999998,0.9863417428308524,6.365739,5.989587,21.701400000000035,5066.733333341072
2025-11-05 12:09:00,45.717595,1.2152780000000005,0.9653689603422447,6.336804,5.873846,22.569399999999973,5066.783333341072
2025-11-05 12:12:00,45.095485,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,22.28019999999998,5066.833333341072
2025-11-05 12:15:00,46.498845,1.1574080000000002,0.957041093010711,6.250004000000001,5.873846,21.990700000000004,5066.883333341072
2025-11-05 12:18:00,45.86227,1.157407,0.9403674905267994,6.2789340000000005,5.873847,23.1481,5066.933333341072
2025-11-05 12:21:00,46.26736,1.1863419999999998,0.9697361092891306,6.307869,5.902777,21.99079999999998,5066.9833333410725
2025-11-05 12:24:00,45.93461,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,21.70139999999998,5067.033333341073
2025-11-05 12:27:00,46.57118,1.1863419999999998,0.9529150960231163,6.365739,5.931717000000001,22.280100000000004,5067.083333341073
2025-11-05 12:30:00,45.44271,1.1863419999999998,0.9697361092891306,6.394679,5.989587,23.7269,5067.133333341073
2025-11-05 12:33:00,44.299769999999995,1.1863419999999998,0.9863417428308524,6.365739,5.989587,22.569500000000005,5067.183333341073
2025-11-05 12:36:00,44.675925,1.0995369999999998,0.9475126321871381,6.278934,5.989587,21.990700000000004,5067.233333341073
2025-11-05 12:39:00,44.907405,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,21.990700000000004,5067.283333341074
2025-11-05 12:42:00,45.052085000000005,1.070601,0.9183416504536365,6.192128,5.902777,22.858799999999974,5067.333333341074
2025-11-05 12:45:00,44.589125,1.0995369999999998,0.9313475764457616,6.221064,5.902777,21.122699999999952,5067.383333341074
2025-11-05 12:48:00,44.169555,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,22.569500000000005,5067.433333341074
2025-11-05 12:51:00,43.952545,1.157407,0.9403674905267994,6.2789340000000005,5.873847,22.56940000000003,5067.483333341074
2025-11-05 12:54:00,43.721059999999994,1.1863419999999998,0.9529150960231151,6.307869,5.873847,22.280100000000004,5067.5333333410745
2025-11-05 12:57:00,43.417244999999994,1.1863419999999998,0.9529150960231151,6.307869,5.873847,21.122699999999952,5067.583333341075
2025-11-05 13:00:00,43.692125,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,20.543999999999983,5067.633333341075
2025-11-05 13:03:00,43.90914,1.1863419999999998,0.9529092419456873,6.221069,5.787037,21.70139999999998,5067.683333341075
2025-11-05 13:06:00,44.111689999999996,1.1863419999999998,0.9529092419456873,6.221069,5.787037,21.99079999999998,5067.733333341075
2025-11-05 13:09:00,44.12616,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,21.70150000000001,5067.783333341075
2025-11-05 13:12:00,43.663195,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,22.280100000000004,5067.833333341076
2025-11-05 13:15:00,43.287035,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,23.14820000000003,5067.883333341076
2025-11-05 13:18:00,43.070025,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,21.990700000000004,5067.933333341076
2025-11-05 13:21:00,42.824079999999995,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,22.280100000000004,5067.983333341076
2025-11-05 13:24:00,42.79514,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,21.990700000000004,5068.033333341076
2025-11-05 13:27:00,42.838544999999996,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,21.990700000000004,5068.0833333410765
2025-11-05 13:30:00,42.824079999999995,1.157407,0.9403674905268004,6.163194,5.758107000000001,21.701300000000003,5068.133333341077
2025-11-05 13:33:00,42.96875,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.28000000000003,5068.183333341077
2025-11-05 13:36:00,43.605325,1.157407,0.9735012071924961,6.221064000000001,5.873847,20.54400000000004,5068.233333341077
2025-11-05 13:39:00,44.87847,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,21.990700000000004,5068.283333341077
2025-11-05 13:42:00,45.818865,1.1574080000000002,0.957041093010711,6.163194000000001,5.7870360000000005,22.858799999999974,5068.333333341077
2025-11-05 13:45:00,45.833330000000004,1.1574080000000002,0.957041093010711,6.221064,5.844906,20.543999999999983,5068.383333341078
2025-11-05 13:48:00,45.543985,1.157407,0.9735012071924972,6.336804,5.989587,21.70139999999998,5068.433333341078
2025-11-05 13:51:00,46.296295,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,21.70139999999998,5068.483333341078
2025-11-05 13:54:00,46.10822,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,22.280100000000004,5068.533333341078
2025-11-05 13:57:00,46.19502,1.0995369999999998,0.9475126321871381,6.278934,5.989587,23.7269,5068.583333341078
2025-11-05 14:00:00,45.992475,1.0995369999999998,0.9634709439602003,6.307874,6.047457,21.412099999999953,5068.6333333410785
2025-11-05 14:03:00,46.20949,1.0995369999999998,0.9634709439602003,6.307874,6.047457,21.990700000000004,5068.683333341079
2025-11-05 14:06:00,46.600115,1.070601,0.9501666636478732,6.249998,6.018517000000001,20.83330000000001,5068.733333341079
2025-11-05 14:09:00,47.72859,1.1284720000000004,0.9766636713430561,6.278938,5.989585999999999,21.701499999999953,5068.783333341079
2025-11-05 14:12:00,46.875,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.280100000000004,5068.833333341079
2025-11-05 14:15:00,47.82986,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.569399999999973,5068.883333341079
2025-11-05 14:18:00,47.10648,1.0995369999999998,0.9634709439602003,6.307874,6.047457,23.4375,5068.93333334108
2025-11-05 14:21:00,48.4375,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,23.4375,5068.98333334108
2025-11-05 14:24:00,47.323495,1.070601,0.9657944448749264,6.249998,6.047457,20.83330000000001,5069.03333334108
2025-11-05 14:27:00,47.077545,1.070601,0.9343506332966837,6.3368079999999996,6.076387,22.279999999999973,5069.08333334108
2025-11-05 14:30:00,47.42477,1.070601,0.9343506332966837,6.3368079999999996,6.076387,21.990700000000004,5069.13333334108
2025-11-05 14:33:00,46.426500000000004,1.0416660000000002,0.9522225515437541,6.278938,6.105322,21.412000000000035,5069.1833333410805
2025-11-05 14:36:00,46.426500000000004,1.070601,0.9343506332966837,6.3368079999999996,6.076387,22.280100000000004,5069.233333341081
2025-11-05 14:39:00,46.52778,1.070601,0.9657890762189081,6.278938,6.076387,22.569399999999973,5069.283333341081
2025-11-05 14:42:00,46.903935,1.070601,0.9657890762189081,6.278938,6.076387,23.14820000000003,5069.333333341081
2025-11-05 14:45:00,48.423035,1.1284720000000004,0.9925800750905343,6.249998,5.989585999999999,23.1481,5069.383333341081
2025-11-05 14:48:00,48.582175,1.0995369999999998,1.0102442895924673,6.2500029999999995,6.076385999999999,23.1481,5069.433333341081
2025-11-05 14:51:00,49.16088,1.0995369999999998,0.9792385460586167,6.2500029999999995,6.018516,22.85880000000003,5069.483333341082
2025-11-05 14:54:00,49.725115,1.0995369999999998,0.9792385460586167,6.2500029999999995,6.018516,24.01619999999997,5069.533333341082
2025-11-05 14:57:00,50.752315,1.0995369999999998,0.9792385460586167,6.2500029999999995,6.018516,24.01619999999997,5069.583333341082
2025-11-05 15:00:00,50.868055,1.0416659999999993,0.952227869783947,6.221062999999999,6.047457,24.594899999999996,5069.633333341082
2025-11-05 15:03:00,50.5787,1.0416659999999993,0.9976346504538844,6.2500029999999995,6.163197,23.7269,5069.683333341082
2025-11-05 15:06:00,51.070605,1.0416659999999993,0.952227869783947,6.336803,6.163197,24.01619999999997,5069.7333333410825
2025-11-05 15:09:00,50.448495,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,24.305499999999995,5069.783333341083
2025-11-05 15:12:00,50.07234,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,20.254699999999957,5069.833333341083
2025-11-05 15:15:00,50.390625,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,22.8587,5069.883333341083
2025-11-05 15:18:00,49.638310000000004,1.0127309999999996,0.9686834205770039,6.307868,6.221067,23.148199999999974,5069.933333341083
2025-11-05 15:21:00,49.247685,1.0127309999999996,0.9536912495074982,6.336808,6.221067,21.12270000000001,5069.983333341083
