Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-05 15:24:00,48.9728,1.0416659999999993,0.952227869783947,6.336803,6.163197,23.14820000000003,5070.033333341084
2025-11-05 15:27:00,48.770255000000006,1.070601,0.9657890762189081,6.278938,6.076387,23.4375,5070.083333341084
2025-11-05 15:30:00,48.36516,1.070601,0.9657890762189081,6.3368079999999996,6.134257,23.14820000000003,5070.133333341084
2025-11-05 15:33:00,48.032405,1.070601,0.9965116256714995,6.278938,6.134257,22.56940000000003,5070.183333341084
2025-11-05 15:36:00,48.625575,1.1284720000000004,0.9766636713430561,6.278938,5.989585999999999,22.858799999999974,5070.233333341084
2025-11-05 15:39:00,48.68345,1.0416659999999993,0.9522225515437535,6.2500029999999995,6.076387,23.4375,5070.2833333410845
2025-11-05 15:42:00,49.76852,1.0995369999999998,0.9792385460586167,6.307872999999999,6.076385999999999,23.4375,5070.333333341085
2025-11-05 15:45:00,49.29109,1.0127309999999996,0.9686782678158037,6.221068,6.134257,21.12270000000001,5070.383333341085
2025-11-05 15:48:00,49.348955000000004,1.0127309999999996,0.9835127501282073,6.221068,6.163197,22.280100000000004,5070.433333341085
2025-11-05 15:51:00,49.62384,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.1481,5070.483333341085
2025-11-05 15:54:00,49.450235,1.070601,0.9812380769492995,6.3368079999999996,6.163197,21.990700000000004,5070.533333341085
2025-11-05 15:57:00,49.074075,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.85880000000003,5070.583333341086
2025-11-05 16:00:00,49.016205,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.28000000000003,5070.633333341086
2025-11-05 16:03:00,48.712385,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.280100000000004,5070.683333341086
2025-11-05 16:06:00,48.828125,1.0416659999999993,0.9522225515437535,6.307872999999999,6.134257,22.280100000000004,5070.733333341086
2025-11-05 16:09:00,48.640045,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,22.858799999999974,5070.783333341086
2025-11-05 16:12:00,48.62558,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,22.85880000000003,5070.8333333410865
2025-11-05 16:15:00,48.91493,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,21.99079999999998,5070.883333341087
2025-11-05 16:18:00,49.131945,1.0995369999999998,0.9948303321914,6.307872999999999,6.105326,25.463000000000022,5070.933333341087
2025-11-05 16:21:00,48.799189999999996,1.070601,0.9657944448749264,6.365738,6.163197,23.148199999999974,5070.983333341087
2025-11-05 16:24:00,50.217015,1.1284720000000004,0.9925800750905343,6.365738,6.105326,22.569399999999973,5071.033333341087
2025-11-05 16:27:00,49.20428,1.070601,0.9657944448749264,6.365738,6.163197,21.990700000000004,5071.083333341087
2025-11-05 16:30:00,50.28935,1.1574080000000002,1.005802464802785,6.423614000000001,6.134256000000001,24.01619999999997,5071.133333341088
2025-11-05 16:33:00,49.537035,1.070601,0.9657890762189081,6.394678000000001,6.192127000000001,23.7269,5071.183333341088
2025-11-05 16:36:00,49.493635,1.070601,0.9812380769492987,6.394678000000001,6.221067,23.7269,5071.233333341088
2025-11-05 16:39:00,49.074075,1.070601,0.9812380769492987,6.394678000000001,6.221067,22.569500000000005,5071.283333341088
2025-11-05 16:42:00,48.379625000000004,1.0995369999999998,0.979243964469441,6.394674,6.163197,22.569399999999973,5071.333333341088
2025-11-05 16:45:00,48.13368,1.0995369999999998,0.9634709439602003,6.394674,6.134257,21.12270000000001,5071.3833333410885
2025-11-05 16:48:00,48.567710000000005,1.1284720000000004,0.9605538600535823,6.3368079999999996,6.018516,20.543999999999983,5071.433333341089
2025-11-05 16:51:00,48.22049,1.0416659999999993,0.9367472540640275,6.221062999999999,6.018517000000001,22.569499999999948,5071.483333341089
2025-11-05 16:54:00,48.206019999999995,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,23.726800000000026,5071.533333341089
2025-11-05 16:57:00,48.09028,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,23.4375,5071.583333341089
2025-11-05 17:00:00,48.958335000000005,1.0416659999999993,0.9210864556450988,6.163193,5.931717000000001,23.1481,5071.633333341089
2025-11-05 17:03:00,48.292825,1.070601,0.9343561320760059,6.192128,5.931717000000001,23.148199999999974,5071.68333334109
2025-11-05 17:06:00,48.032405,1.070601,0.9657944448749264,6.192128,5.989587,22.858799999999974,5071.73333334109
2025-11-05 17:09:00,47.54051,1.070601,0.9501666636478722,6.221068000000001,5.989587,23.4375,5071.78333334109
2025-11-05 17:12:00,47.48264,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.569500000000005,5071.83333334109
2025-11-05 17:15:00,47.06308,1.0995369999999998,0.9792385460586167,6.307874,6.076387,21.70139999999998,5071.88333334109
2025-11-05 17:18:00,46.426500000000004,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,23.1481,5071.9333333410905
2025-11-05 17:21:00,45.891205,1.0995369999999998,0.9634709439602003,6.307874,6.047457,21.99079999999998,5071.983333341091
2025-11-05 17:24:00,47.077545,1.1284720000000004,0.9766636713430561,6.278938,5.989585999999999,22.569500000000005,5072.033333341091
2025-11-05 17:27:00,46.296295,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,22.569500000000005,5072.083333341091
2025-11-05 17:30:00,46.281825,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,22.85880000000003,5072.133333341091
2025-11-05 17:33:00,45.601855,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.280100000000004,5072.183333341091
2025-11-05 17:36:00,45.42824,1.0995369999999998,0.9313475764457616,6.221064,5.902777,22.569399999999973,5072.233333341092
2025-11-05 17:39:00,45.023145,1.157407,0.9570406525556057,6.2789340000000005,5.902777,21.701300000000003,5072.283333341092
2025-11-05 17:42:00,44.618055,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,22.280100000000004,5072.333333341092
2025-11-05 17:45:00,45.674189999999996,1.1574080000000002,0.957041093010711,6.221064,5.844906,23.14820000000003,5072.383333341092
2025-11-05 17:48:00,44.429975,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,23.148199999999974,5072.433333341092
2025-11-05 17:51:00,45.630785,1.1284720000000004,0.9605594612713843,6.134258000000001,5.815975999999999,23.4375,5072.4833333410925
2025-11-05 17:54:00,44.589125,1.070601,0.9343561320760049,6.134258000000001,5.873847,21.701499999999953,5072.533333341093
2025-11-05 17:57:00,44.343175,1.070601,0.9183416504536365,6.192128,5.902777,22.280100000000004,5072.583333341093
2025-11-05 18:00:00,43.86574,1.070601,0.9343561320760059,6.192128,5.931717000000001,21.122600000000034,5072.633333341093
2025-11-05 18:03:00,43.807874999999996,1.070601,0.9183416504536365,6.192128,5.902777,22.280100000000004,5072.683333341093
2025-11-05 18:06:00,36.082175,0.6365749999999997,0.8348695488297914,5.700233,6.134258000000001,19.96520000000004,5072.733333341093
2025-11-06 07:42:00,44.632525,1.0127309999999996,0.7755802976621142,4.050925,3.6168940000000003,20.543999999999983,5072.733333341093
2025-11-06 07:45:00,55.975115,1.3888889999999998,0.9054345492685825,5.613428,4.774309000000001,24.01610000000005,5072.783333341094
2025-11-06 07:48:00,53.935185000000004,1.0127309999999996,0.859958585917625,5.063657999999999,4.774307,24.88420000000002,5072.833333341094
2025-11-06 07:51:00,49.82639,0.8680559999999993,0.882444943004009,5.121528,5.150462000000001,23.1481,5072.883333341094
2025-11-06 07:54:00,46.52778,0.8680559999999993,0.8535072514212545,5.295138,5.266202,21.990700000000004,5072.933333341094
2025-11-06 07:57:00,44.241895,0.8969909999999999,0.8070767627592972,5.295138,5.121527,23.72679999999997,5072.983333341094
2025-11-06 08:00:00,42.98322,0.9259259999999996,0.8204915280964976,5.266207999999999,5.063662,21.701400000000035,5073.0333333410945
2025-11-06 08:03:00,42.563655,0.9837959999999999,0.8307370776225367,5.324077999999999,5.0347219999999995,23.43749999999997,5073.083333341095
2025-11-06 08:06:00,45.355905,1.070602,0.834867399968194,5.295138000000001,4.8611059999999995,21.412000000000006,5073.133333341095
2025-11-06 08:09:00,45.370369999999994,1.070602,0.9183421018291569,5.295138000000001,5.0057860000000005,22.280100000000004,5073.183333341095
2025-11-06 08:12:00,45.68866,0.9548609999999993,0.8651552316478495,5.584488,5.410877000000001,22.28,5073.233333341095
2025-11-06 08:15:00,47.005210000000005,1.0127319999999997,0.8919915914962355,5.671298,5.439816,23.1481,5073.283333341095
2025-11-06 08:18:00,45.90567,0.9259259999999996,0.881812012940797,5.526623,5.439817,21.990700000000004,5073.333333341096
2025-11-06 08:21:00,45.65972,0.9259259999999996,0.8966828307428917,5.6712929999999995,5.613427,22.858799999999974,5073.383333341096
2025-11-06 08:24:00,46.238425,0.9259259999999996,0.8966777214194204,5.700233,5.6423570000000005,21.990700000000004,5073.433333341096
2025-11-06 08:27:00,49.392354999999995,0.8391209999999996,0.8957456300957799,5.497681999999999,5.613421,22.858799999999974,5073.483333341096
2025-11-06 08:30:00,51.649305,0.7233799999999997,0.8856762918100529,5.295136,5.6423559999999995,22.280100000000004,5073.533333341096
2025-11-06 08:33:00,50.506365,0.7523149999999994,0.9021197746873267,5.3819420000000004,5.700227,23.1481,5073.5833333410965
2025-11-06 08:36:00,49.04514,0.8391200000000003,0.8957451078467266,5.613422,5.729162,21.70150000000001,5073.633333341097
2025-11-06 08:39:00,48.943865,0.78125,0.8786383356968789,5.526617,5.729167,22.280100000000004,5073.683333341097
2025-11-06 08:42:00,48.74132,0.8101849999999997,0.8667708735539981,5.642361999999999,5.758107000000001,21.701400000000035,5073.733333341097
2025-11-06 08:45:00,47.82986,0.868055,0.9247215232811048,5.642362,5.758107000000001,23.1481,5073.783333341097
2025-11-06 08:48:00,48.712385,0.868055,0.8966822337414794,5.700232,5.758107000000001,24.01619999999997,5073.833333341097
2025-11-06 08:51:00,47.931135,0.8969899999999997,,5.7291669999999995,5.729167,21.99079999999998,5073.883333341098
2025-11-06 08:54:00,47.61285,0.8969899999999997,0.8969959999850375,5.758097,5.758107000000001,23.1481,5073.933333341098
2025-11-06 08:57:00,47.236685,0.9259259999999996,0.911382442491472,5.8159730000000005,5.787037,20.254599999999982,5073.983333341098
2025-11-06 09:00:00,47.280095,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,21.701400000000035,5074.033333341098
2025-11-06 09:03:00,49.05961,0.9259260000000005,0.9403198086506183,5.758102000000001,5.7870360000000005,23.14820000000003,5074.083333341098
2025-11-06 09:06:00,49.913195,0.78125,0.8786383356968789,5.6423570000000005,5.844907000000001,22.56940000000003,5074.1333333410985
2025-11-06 09:09:00,49.898725,0.868055,0.9385405210533158,5.7291620000000005,5.873847,23.4375,5074.183333341099
2025-11-06 09:12:00,48.104744999999994,0.9259259999999996,0.9259239999968104,5.931718,5.931712,22.280100000000004,5074.233333341099
2025-11-06 09:15:00,47.30903,0.9548609999999993,0.9256250069140249,6.076388,6.018517000000001,24.01619999999997,5074.283333341099
2025-11-06 09:18:00,47.03414,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.280100000000004,5074.333333341099
2025-11-06 09:21:00,47.251155,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,21.990700000000004,5074.383333341099
2025-11-06 09:24:00,48.148145,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,22.85880000000003,5074.4333333411
2025-11-06 09:27:00,47.019675,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,23.4375,5074.4833333411
2025-11-06 09:30:00,47.092015,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,23.148199999999974,5074.5333333411
2025-11-06 09:33:00,46.238429999999994,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,22.280100000000004,5074.5833333411
2025-11-06 09:36:00,47.81539,1.0127319999999997,0.9232132430998657,5.873837999999999,5.700236,24.305499999999995,5074.6333333411
2025-11-06 09:39:00,48.090275,0.9259259999999996,0.9113874958206792,5.787033,5.758107000000001,23.4375,5074.6833333411005
2025-11-06 09:42:00,49.681715,0.983797,0.9545670863013331,5.902783,5.844906,23.1481,5074.733333341101
2025-11-06 09:45:00,49.725115,0.8969899999999997,0.9256245171732509,5.8738470000000005,5.931717000000001,23.14820000000003,5074.783333341101
2025-11-06 09:57:00,49.52257,0.9259259999999996,0.9545667175262135,6.076393,6.134257,22.569399999999973,5074.983333341101
2025-11-06 10:00:00,49.985535,0.983797,0.9545721888953593,6.047453,5.989585999999999,22.280100000000004,5075.033333341101
2025-11-06 10:03:00,49.33449,0.8969899999999997,0.9256245171732509,5.931717,5.989587,22.85880000000003,5075.083333341101
2025-11-06 10:06:00,51.822915,0.8101859999999999,0.921086119502741,5.642362,5.873846,21.990700000000004,5075.133333341101
2025-11-06 10:09:00,51.909725,0.9259260000000005,0.9259239999910989,5.844912000000001,5.844906,23.7269,5075.183333341101
2025-11-06 10:12:00,52.51736,0.8969899999999997,0.9397278185378822,5.815967,5.902777,24.01619999999997,5075.233333341102
2025-11-06 10:15:00,51.186345,0.8969899999999997,0.9113844214906225,5.9027769999999995,5.931717000000001,24.016200000000026,5075.283333341102
2025-11-06 10:18:00,51.73611,0.8969899999999997,0.9113794739874364,5.8738470000000005,5.902777,22.858799999999974,5075.333333341102
2025-11-06 10:21:00,51.5625,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,22.85880000000003,5075.383333341102
2025-11-06 10:24:00,51.0272,0.9548609999999993,0.9403223242329583,6.076388,6.047457,21.701400000000035,5075.433333341102
2025-11-06 10:27:00,50.96933,0.9548609999999993,0.9403172725484399,6.105328,6.076387,22.569399999999973,5075.4833333411025
2025-11-06 10:30:00,52.28588,0.9548609999999993,,6.134257999999999,6.134257,21.701300000000003,5075.533333341103
2025-11-06 10:33:00,51.461225,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,22.858799999999974,5075.583333341103
2025-11-06 10:36:00,51.15741,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,22.858799999999974,5075.633333341103
2025-11-06 10:39:00,50.868055,1.0127309999999996,0.9686834205770039,6.307868,6.221067,23.148199999999974,5075.683333341103
2025-11-06 10:42:00,50.549765,0.9548609999999993,,6.1631979999999995,6.163197,22.280100000000004,5075.733333341103
2025-11-06 10:45:00,50.5787,0.9548609999999993,0.9403172725484399,6.105328,6.076387,22.280100000000004,5075.783333341104
2025-11-06 10:48:00,50.47743,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,22.280100000000004,5075.833333341104
2025-11-06 10:51:00,51.663775,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,23.4375,5075.883333341104
2025-11-06 10:54:00,50.940395,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,23.1481,5075.933333341104
2025-11-06 10:57:00,50.766785,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,23.72679999999997,5075.983333341104
2025-11-06 11:00:00,50.78125,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,22.858799999999974,5076.0333333411045
2025-11-06 11:03:00,50.66551,1.0127309999999996,0.9686834205770039,6.076388000000001,5.989587,23.72679999999997,5076.083333341105
2025-11-06 11:06:00,50.37616,1.0416659999999993,0.9675268666782126,6.192133,6.047457,22.858799999999974,5076.133333341105
2025-11-06 11:09:00,51.0272,1.070602,0.9965121023269258,6.278937999999999,6.134256000000001,23.4375,5076.183333341105
2025-11-06 11:12:00,50.20255,1.0127309999999996,0.99819662473511,6.307868,6.278937000000001,22.85880000000003,5076.233333341105
2025-11-06 11:15:00,50.274885,0.9548609999999993,0.9403172725484417,6.221067999999999,6.192127000000001,22.858799999999974,5076.283333341105
2025-11-06 11:18:00,50.332755,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,22.280100000000004,5076.333333341106
2025-11-06 11:21:00,49.305555,1.0127309999999996,0.9686782678158037,6.307872999999999,6.221062000000001,22.280100000000004,5076.383333341106
2025-11-06 11:24:00,48.755785,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.70139999999998,5076.433333341106
2025-11-06 11:27:00,48.104745,1.157407,0.9897495146561712,6.365744,6.047457,22.280100000000004,5076.483333341106
2025-11-06 11:30:00,47.453705,1.1863419999999998,0.9863360416862834,6.452548999999999,6.076387,22.858799999999974,5076.533333341106
2025-11-06 11:33:00,48.755785,1.2152780000000005,0.9990793933666848,6.365744,5.9606460000000006,22.85880000000003,5076.5833333411065
2025-11-06 11:36:00,48.278355,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,22.280100000000004,5076.633333341107
2025-11-06 11:39:00,48.74132,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,23.4375,5076.683333341107
2025-11-06 11:42:00,50.24595,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,22.280100000000004,5076.733333341107
2025-11-06 11:45:00,50.24595,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,22.858799999999974,5076.783333341107
2025-11-06 11:48:00,50.998265,1.070601,0.9812380769492995,6.249998,6.076387,23.726800000000026,5076.833333341107
2025-11-06 11:51:00,50.36169,1.0995369999999998,0.9948303321914,6.394674,6.192127000000001,23.1481,5076.883333341108
2025-11-06 11:54:00,50.043405,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,22.279999999999973,5076.933333341108
2025-11-06 11:57:00,49.479169999999996,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,23.1481,5076.983333341108
2025-11-06 12:00:00,50.36169,1.070601,0.9965168766853553,6.423608,6.278937000000001,21.990700000000004,5077.033333341108
2025-11-06 12:03:00,49.508105,1.070601,0.9812380769492987,6.394678000000001,6.221067,22.280100000000004,5077.083333341108
2025-11-06 12:06:00,49.363420000000005,1.0995369999999998,0.979243964469441,6.452544,6.221067,22.56940000000003,5077.1333333411085
2025-11-06 12:09:00,49.117475,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,24.016200000000026,5077.183333341109
2025-11-06 12:12:00,48.914935,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.14820000000003,5077.233333341109
2025-11-06 12:15:00,49.320025,1.0995369999999998,0.9634709439602003,6.394674,6.134257,21.12270000000001,5077.283333341109
2025-11-06 12:18:00,50.448495,1.1284720000000004,0.9925746075618237,6.3368079999999996,6.076385999999999,23.148199999999974,5077.333333341109
2025-11-06 12:21:00,49.985535,1.070601,0.9812380769492995,6.249998,6.076387,23.4375,5077.383333341109
2025-11-06 12:24:00,51.54803,1.0995369999999998,0.979243964469441,6.221062999999999,5.989585999999999,23.148199999999974,5077.43333334111
2025-11-06 12:27:00,50.911460000000005,1.0416659999999993,0.9675268666782126,6.192133,6.047457,22.569499999999948,5077.48333334111
2025-11-06 12:30:00,50.405095,1.070601,0.9812380769492995,6.249998,6.076387,23.1481,5077.53333334111
2025-11-06 12:33:00,49.942130000000006,1.0995369999999998,0.9948303321914,6.365743999999999,6.163197,23.7269,5077.58333334111
2025-11-06 12:36:00,49.34896,1.157407,0.9897495146561712,6.4525440000000005,6.134257,23.14820000000003,5077.63333334111
2025-11-06 12:39:00,48.78472,1.1863419999999998,1.018930329621651,6.597219000000001,6.278937000000001,23.14820000000003,5077.6833333411105
2025-11-06 12:42:00,48.42303,1.157407,0.9897495146561723,6.510414,6.192127000000001,24.305600000000027,5077.733333341111
2025-11-06 12:45:00,47.945605,1.157407,1.005807525528706,6.4525440000000005,6.163197,23.7269,5077.783333341111
2025-11-06 12:48:00,47.569445,1.0995369999999998,0.9634709439602003,6.394674,6.134257,23.148199999999974,5077.833333341111
2025-11-06 12:51:00,48.075810000000004,1.070601,0.9501666636478722,6.278938,6.047457,23.4375,5077.883333341111
2025-11-06 12:54:00,49.088544999999996,1.1284720000000004,0.9925800750905343,6.249998,5.989585999999999,23.1481,5077.933333341111
2025-11-06 12:57:00,48.4375,1.070601,0.9812380769492995,6.249998,6.076387,22.280100000000004,5077.983333341112
2025-11-06 13:00:00,48.162615,1.070601,0.9501666636478732,6.249998,6.018517000000001,23.1481,5078.033333341112
2025-11-06 13:03:00,47.96007,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,20.83340000000004,5078.083333341112
2025-11-06 13:06:00,47.974535,1.0995369999999998,0.9475126321871381,6.278934,5.989587,23.14820000000003,5078.133333341112
2025-11-06 13:09:00,49.117475,1.157407,0.9735012071924972,6.336804,5.989587,23.4375,5078.183333341112
2025-11-06 13:12:00,48.55324,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,23.14820000000003,5078.2333333411125
2025-11-06 13:15:00,48.451965,1.157407,0.9897495146561723,6.336804,6.018517000000001,24.30559999999997,5078.283333341113
2025-11-06 13:18:00,48.871525,1.1574080000000002,0.973496001207415,6.365743999999999,6.018516,24.305499999999995,5078.333333341113
2025-11-06 13:21:00,48.755785,1.070601,0.9657944448749264,6.365738,6.163197,23.4375,5078.383333341113
2025-11-06 13:24:00,48.755790000000005,1.070601,0.9812380769492995,6.365738,6.192127000000001,22.85880000000003,5078.433333341113
2025-11-06 13:27:00,48.842595,1.070601,0.9501666636478722,6.365738,6.134257,22.858799999999974,5078.483333341113
2025-11-06 13:30:00,48.770255,1.070601,0.9657944448749264,6.365738,6.163197,24.01619999999997,5078.533333341114
2025-11-06 13:33:00,47.52604,1.0416660000000002,0.9826581319566075,6.278938,6.163192,22.280100000000004,5078.583333341114
2025-11-06 13:36:00,47.41030000000001,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,23.4375,5078.633333341114
2025-11-06 13:39:00,48.234955,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,23.4375,5078.683333341114
2025-11-06 13:42:00,47.65625,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,21.12270000000001,5078.733333341114
2025-11-06 13:45:00,49.175345,1.1574080000000002,0.9897499651049315,6.394674,6.076385999999999,22.858799999999974,5078.7833333411145
2025-11-06 13:48:00,49.913195,1.1284720000000004,0.9925746075618237,6.278938,6.018516,23.1481,5078.833333341115
2025-11-06 13:51:00,50.20255,1.1284720000000004,0.9925746075618237,6.278938,6.018516,21.701499999999953,5078.883333341115
2025-11-06 13:54:00,51.229744999999994,1.0995369999999998,1.0102442895924673,6.2500029999999995,6.076385999999999,23.1481,5078.933333341115
2025-11-06 13:57:00,51.0272,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,22.85880000000003,5078.983333341115
2025-11-06 14:00:00,51.25868,1.070601,0.9812380769492987,6.394678000000001,6.221067,24.016200000000026,5079.033333341115
2025-11-06 14:03:00,50.37616,1.0416660000000002,0.997634650453885,6.394678000000001,6.307872000000001,21.412000000000035,5079.083333341116
2025-11-06 14:06:00,49.942130000000006,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,23.1481,5079.133333341116
2025-11-06 14:09:00,49.739585,1.070602,0.9965173533424561,6.452544,6.307872000000001,23.1481,5079.183333341116
2025-11-06 14:12:00,50.95486,1.1574080000000002,1.0058079808415672,6.510414000000001,6.221066,24.594899999999996,5079.233333341116
2025-11-06 14:15:00,51.186345,1.1284720000000004,1.0238652547319644,6.423608,6.221066,24.01619999999997,5079.283333341116
2025-11-06 14:18:00,50.737845,1.070601,0.9965168766853553,6.423608,6.278937000000001,23.726800000000026,5079.3333333411165
2025-11-06 14:21:00,51.54803,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,21.70139999999998,5079.383333341117
2025-11-06 14:24:00,51.591435000000004,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.1481,5079.433333341117
2025-11-06 14:27:00,51.649305,1.070601,1.026584823665427,6.394678000000001,6.307867,23.7269,5079.483333341117
2025-11-06 14:30:00,51.837385,0.8969900000000006,1.0083064205618286,6.278938,6.510418,23.4375,5079.533333341117
2025-11-06 14:33:00,48.495375,1.0127310000000005,1.0413985391199236,6.510418,6.568287,22.280100000000004,5079.583333341117
2025-11-06 14:36:00,48.712385,1.070601,0.9343561320760059,6.192128,5.931717000000001,23.1481,5079.633333341118
2025-11-06 14:39:00,49.435765,1.0995369999999998,0.979243964469441,6.047452999999999,5.815975999999999,21.70139999999998,5079.683333341118
2025-11-06 14:42:00,48.799189999999996,1.070602,0.9812385487203235,6.163198,5.989585999999999,23.726800000000026,5079.733333341118
2025-11-06 14:45:00,48.26389,1.0127309999999996,0.9385388772058643,6.134258,5.989587,22.85880000000003,5079.783333341118
2025-11-06 14:48:00,47.17882,0.9837959999999999,0.9247169965251518,5.989588,5.873842000000001,23.4375,5079.833333341118
2025-11-06 14:51:00,46.296295,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,21.122699999999952,5079.8833333411185
2025-11-06 14:54:00,47.30903,0.868055,0.9247215232811048,5.7580979999999995,5.873843,21.990700000000004,5079.933333341119
2025-11-06 14:57:00,48.78472,1.3020829999999997,0.966639102772497,6.018517999999999,5.410875,21.70139999999998,5079.983333341119
2025-11-06 15:00:00,57.71123,1.2152779999999996,0.9990851435959028,5.9317079999999995,5.52662,24.01610000000005,5080.033333341119
2025-11-06 15:03:00,58.767365,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,27.488399999999956,5080.083333341119
2025-11-06 15:06:00,60.09838,1.1284720000000004,1.0544782345479278,6.510418,6.365736,23.4375,5080.133333341119
2025-11-06 15:09:00,61.90683,1.1284720000000004,1.0238652547319633,6.365738,6.163195999999999,24.594899999999996,5080.18333334112
2025-11-06 15:12:00,63.729745,1.1284720000000004,1.054478234547926,6.394678000000001,6.249995999999999,24.305600000000027,5080.23333334112
2025-11-06 15:15:00,68.055555,1.2152780000000005,1.079841463336023,6.278934,6.018515999999999,26.62039999999996,5080.28333334112
2025-11-06 15:18:00,70.775465,1.2442130000000002,1.0448772939716282,6.076384,5.700231,28.35650000000004,5080.33333334112
2025-11-06 15:21:00,74.117475,1.186343,1.0189307813843873,5.844904,5.526621,27.488400000000013,5080.38333334112
2025-11-06 15:24:00,65.350115,0.7233799999999997,0.9481552987707995,5.353014,5.8449040000000005,24.884299999999996,5080.4333333411205
2025-11-06 15:27:00,59.866895,1.0127319999999997,0.9686787532081258,5.584493999999999,5.497682000000001,24.594899999999996,5080.483333341121
2025-11-06 15:30:00,58.01505,1.0416670000000003,0.9826586128898211,5.873844,5.758096999999999,24.305499999999995,5080.533333341121
2025-11-06 15:33:00,55.43981,1.0416670000000003,0.96753260147425,5.960644,5.815977,23.4375,5080.583333341121
2025-11-06 15:36:00,53.83391,1.0127309999999996,0.9385388772058643,5.931713,5.7870420000000005,24.305499999999995,5080.633333341121
2025-11-06 15:39:00,53.13947,1.0127309999999996,0.9385388772058643,5.873838,5.729167,24.01619999999997,5080.683333341121
2025-11-06 15:42:00,52.459495000000004,1.070601,0.9657890762189081,6.047458000000001,5.844907000000001,23.1481,5080.733333341122
2025-11-06 15:45:00,52.054395,1.0995369999999998,0.9792385460586167,6.134264,5.902777,23.1481,5080.783333341122
2025-11-06 15:48:00,52.141205,1.0995369999999998,0.979243964469441,6.278934,6.047457,22.858799999999974,5080.833333341122
2025-11-06 15:51:00,52.604164999999995,1.0995369999999998,0.979243964469441,6.278934,6.047457,23.7269,5080.883333341122
2025-11-06 15:54:00,52.41609,1.0995369999999998,0.979243964469441,6.278934,6.047457,22.85889999999995,5080.933333341122
2025-11-06 15:57:00,53.41435,1.1284720000000004,1.0238599080479616,6.278938,6.076385999999999,23.148199999999974,5080.9833333411225
2025-11-06 16:00:00,53.42882,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.726800000000026,5081.033333341123
2025-11-06 16:03:00,53.80498,1.0416659999999993,1.0124533124760755,6.2500029999999995,6.192127000000001,24.594899999999996,5081.083333341123
2025-11-06 16:06:00,54.600695,1.070602,0.9965173533424552,6.307868,6.163195999999999,24.016200000000026,5081.133333341123
2025-11-06 16:09:00,53.86285,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,24.016200000000026,5081.183333341123
2025-11-06 16:12:00,53.54456,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.7269,5081.233333341123
2025-11-06 16:15:00,53.081599999999995,1.070601,1.0116282408396378,6.423608,6.307867,24.594899999999996,5081.283333341124
2025-11-06 16:18:00,53.038195,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.4375,5081.333333341124
2025-11-06 16:21:00,53.05266,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,24.884199999999964,5081.383333341124
2025-11-06 16:24:00,53.22627,1.0416659999999993,0.9826633341813263,6.336803,6.221067,24.016200000000026,5081.433333341124
2025-11-06 16:27:00,53.038195,1.070601,0.9812380769492995,6.365738,6.192127000000001,24.305499999999995,5081.483333341124
2025-11-06 16:30:00,52.48843,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,24.305499999999995,5081.5333333411245
2025-11-06 16:33:00,53.515625,1.0995369999999998,0.9948303321914,6.307872999999999,6.105326,24.0163,5081.583333341125
2025-11-06 16:36:00,53.023725,1.0995369999999998,0.9948303321914,6.307872999999999,6.105326,23.726800000000026,5081.633333341125
2025-11-06 16:39:00,52.27141,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,22.858799999999974,5081.683333341125
2025-11-06 16:42:00,52.34375,1.0416659999999993,0.9976346504538844,6.307872999999999,6.221067,22.56940000000003,5081.733333341125
2025-11-06 16:45:00,52.546295,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,23.7269,5081.783333341125
2025-11-06 16:48:00,52.69097,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.1481,5081.833333341126
2025-11-06 16:51:00,53.37095,1.1284720000000004,1.0392512289377345,6.394678000000001,6.221066,22.569500000000005,5081.883333341126
2025-11-06 16:54:00,52.5897,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,23.1481,5081.933333341126
2025-11-06 16:57:00,52.083335,1.1284720000000004,1.0083073482350051,6.6261540000000005,6.394672000000001,23.726800000000026,5081.983333341126
2025-11-06 17:00:00,51.171875,1.1284720000000004,1.0083073482350051,6.597224,6.365742,23.148199999999974,5082.033333341126
2025-11-06 17:03:00,50.82465,1.1863419999999998,1.0027324177165846,6.6261589999999995,6.278937000000001,23.1481,5082.0833333411265
2025-11-06 17:06:00,50.028935,1.1863419999999998,1.0027324177165846,6.539349,6.192127000000001,23.4375,5082.133333341127
2025-11-06 17:09:00,49.59491,1.1863419999999998,1.0189247656615732,6.510419000000001,6.192127000000001,22.569499999999948,5082.183333341127
2025-11-06 17:12:00,50.36169,1.2152780000000005,1.0156165272183213,6.4525440000000005,6.076385999999999,23.4375,5082.233333341127
2025-11-06 17:15:00,51.200810000000004,1.1574080000000002,1.005802464802785,6.365743999999999,6.076385999999999,23.4375,5082.283333341127
2025-11-06 17:18:00,51.403355000000005,1.1284720000000004,1.0238599080479616,6.278938,6.076385999999999,23.1481,5082.333333341127
2025-11-06 17:21:00,50.983795,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,22.85889999999995,5082.383333341128
2025-11-06 17:24:00,50.983795,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,22.85889999999995,5082.433333341128
2025-11-06 17:27:00,51.099540000000005,1.070601,0.9965116256714995,6.278938,6.134257,23.4375,5082.483333341128
2025-11-06 17:30:00,50.0,1.157407,1.02167395273498,6.423614,6.163197,23.7269,5082.533333341128
2025-11-06 17:33:00,49.725115,1.157407,1.0058020094915903,6.423614,6.134257,24.016200000000026,5082.583333341128
2025-11-06 17:36:00,48.33623,1.1284720000000004,1.0083073482350051,6.4525440000000005,6.221062000000001,22.280100000000004,5082.6333333411285
2025-11-06 17:39:00,48.206019999999995,1.157407,0.9735012071924961,6.568284000000001,6.221067,23.4375,5082.683333341129
2025-11-06 17:42:00,47.511575,1.070602,0.9657895430229605,6.423614000000001,6.221062000000001,23.4375,5082.733333341129
2025-11-06 17:45:00,47.265625,1.0416660000000002,0.9522278697839477,6.365738,6.192132,23.1481,5082.783333341129
2025-11-06 17:48:00,47.265625,1.070601,0.9965116256714995,6.278938,6.134257,23.1481,5082.833333341129
2025-11-06 17:51:00,47.511575,1.070601,0.9343506332966837,6.3368079999999996,6.076387,22.280100000000004,5082.883333341129
2025-11-06 17:54:00,48.061345,1.070601,0.9501666636478722,6.278938,6.047457,23.4375,5082.93333334113
2025-11-06 17:57:00,46.817130000000006,1.0995369999999998,0.9313475764457616,6.365743999999999,6.047457,23.14820000000003,5082.98333334113
2025-11-06 18:00:00,46.65799,1.157407,0.9897495146561723,6.336804,6.018517000000001,23.4375,5083.03333334113
2025-11-06 18:03:00,46.223955000000004,1.1863419999999998,0.9697361092891306,6.394679,5.989587,23.4375,5083.08333334113
2025-11-06 18:06:00,33.232060000000004,0.7523140000000001,0.8760817409009767,6.105324,6.36574,20.83330000000001,5083.13333334113
2025-11-07 07:48:00,42.62153,1.6203709999999996,1.011699311869675,5.468753,4.427082,21.411999999999978,5083.13333334113
2025-11-07 07:51:00,50.65104,1.1284729999999996,0.9109651606661608,5.468753,5.06366,22.858799999999974,5083.1833333411305
2025-11-07 07:54:00,49.56597,0.9259259999999996,0.8818120129407976,5.410882999999999,5.324077000000001,21.701400000000035,5083.233333341131
2025-11-07 07:57:00,47.598380000000006,0.8969909999999999,0.8677348959770758,5.353013,5.295141999999999,22.280100000000004,5083.283333341131
2025-11-07 08:00:00,48.596644999999995,0.983797,0.8786369446118125,5.353013,5.150466,22.280100000000004,5083.333333341131
2025-11-07 08:03:00,47.858795,0.8969899999999997,0.8377889731863875,5.324077,5.208337,21.99079999999998,5083.383333341131
2025-11-07 08:06:00,49.13194,0.9259260000000005,0.8818120129407974,5.324072000000001,5.237266,22.280100000000004,5083.433333341131
2025-11-07 08:09:00,49.855329999999995,0.8391210000000004,0.8818096258198493,5.324077000000001,5.410876,23.4375,5083.483333341132
2025-11-07 08:12:00,49.406825,0.868055,0.9107691588907109,5.468752,5.555557,22.280100000000004,5083.533333341132
2025-11-07 08:15:00,47.974540000000005,0.8969909999999999,0.8969915000204675,5.6423630000000005,5.642361999999999,23.1481,5083.583333341132
2025-11-07 08:18:00,48.00347,0.9259259999999996,0.8966777214194204,5.758102999999999,5.700227,22.569499999999948,5083.633333341132
2025-11-07 08:21:00,49.117475,0.9548610000000002,0.9256301127553812,5.758097,5.700236,22.280100000000004,5083.683333341132
2025-11-07 08:24:00,49.39236,0.868055,0.8966822337414794,5.700232,5.758107000000001,23.1481,5083.7333333411325
2025-11-07 08:27:00,50.737849999999995,0.8680560000000002,0.924722044811714,5.671292,5.7870360000000005,23.7269,5083.783333341133
2025-11-07 08:30:00,50.30382,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,23.14820000000003,5083.833333341133
2025-11-07 08:33:00,49.971064999999996,0.868055,0.9107691588907109,5.758102000000001,5.844907000000001,22.280100000000004,5083.883333341133
2025-11-07 08:36:00,50.202545,0.8969899999999997,0.925629414573362,5.815967,5.873847,23.4375,5083.933333341133
2025-11-07 08:39:00,49.623845,0.868055,0.8966773395916395,5.8738470000000005,5.931712,24.01619999999997,5083.983333341133
2025-11-07 08:42:00,49.262155,0.8969899999999997,0.9397278185378822,5.9027769999999995,5.989587,24.59499999999997,5084.033333341134
2025-11-07 08:45:00,49.39236,0.868055,0.9107691588907109,5.844912000000001,5.931717000000001,22.56940000000003,5084.083333341134
2025-11-07 08:48:00,49.363420000000005,0.868055,0.9107691588907109,5.844912000000001,5.931717000000001,24.0163,5084.133333341134
2025-11-07 08:51:00,49.479169999999996,0.9259260000000005,0.9545716180005519,5.873842,5.931716,22.56940000000003,5084.183333341134
2025-11-07 08:54:00,49.508105,0.868055,0.8966822337414794,5.873842,5.931717000000001,23.4375,5084.233333341134
2025-11-07 08:57:00,49.56597,0.868055,0.9247215232811048,5.873842,5.989587,22.858799999999974,5084.2833333411345
2025-11-07 09:00:00,50.434025,0.8101849999999997,0.907695262682234,5.7870420000000005,5.989587,22.280100000000004,5084.333333341135
2025-11-07 09:03:00,51.403355000000005,0.8101859999999999,0.907695802043293,5.642362,5.844906,22.569500000000005,5084.383333341135
2025-11-07 09:06:00,50.390625,0.868055,0.9385357683737772,5.844912000000001,5.989587,23.7269,5084.433333341135
2025-11-07 09:09:00,49.189815,0.8969909999999999,0.9256250277580695,5.960653,6.018522,21.701300000000003,5084.483333341135
2025-11-07 09:12:00,49.088539999999995,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,23.7269,5084.533333341135
2025-11-07 09:15:00,49.537040000000005,0.8969899999999997,0.9256245171732509,5.960647000000001,6.018517000000001,23.4375,5084.583333341136
2025-11-07 09:18:00,49.551505,0.8969899999999997,0.9113844214906222,6.018517,6.047457,22.569500000000005,5084.633333341136
2025-11-07 09:21:00,47.974540000000005,1.0127310000000005,0.9536912495074986,6.221068000000001,6.105326999999999,22.280100000000004,5084.683333341136
2025-11-07 09:24:00,46.064814999999996,1.1863419999999998,1.0027324177165833,6.423614,6.076391999999999,22.858799999999974,5084.733333341136
2025-11-07 09:27:00,45.341435,1.2442129999999993,0.9603737610160238,6.45255,5.931717000000001,21.990800000000036,5084.783333341136
2025-11-07 09:30:00,46.39757,1.2442130000000002,0.9777315155912576,6.365739,5.873846,22.569500000000005,5084.8333333411365
2025-11-07 09:33:00,46.050345,1.157407,0.9403616880637743,6.307874000000001,5.902777,21.990700000000004,5084.883333341137
2025-11-07 09:36:00,46.614580000000004,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,21.99079999999998,5084.933333341137
2025-11-07 09:39:00,53.920715,1.4178230000000003,0.9946974875931877,6.249998,5.497685000000001,23.4375,5084.983333341137
2025-11-07 09:42:00,51.012730000000005,0.9548610000000002,0.9403172725484408,5.8738470000000005,5.844906,24.30559999999997,5085.033333341137
2025-11-07 09:45:00,51.779515,0.9259260000000005,0.9545716180005522,5.931712000000001,5.989585999999999,23.4375,5085.083333341137
2025-11-07 09:48:00,52.213539999999995,0.9259260000000005,0.9686808740812715,5.931712000000001,6.018516,23.4375,5085.133333341138
2025-11-07 09:51:00,51.21528,0.8969899999999997,0.9536907691351797,6.018517,6.134257,23.7269,5085.183333341138
2025-11-07 09:54:00,51.200810000000004,0.868055,0.9522270944618791,6.047452,6.221067,23.726800000000026,5085.233333341138
2025-11-07 09:57:00,51.186345,0.868055,0.9385357683737782,6.047452,6.192127000000001,22.569500000000005,5085.283333341138
2025-11-07 10:00:00,50.01447,0.9259259999999996,0.95457161800055,6.134257999999999,6.192132,23.1481,5085.333333341138
2025-11-07 10:03:00,48.712385,1.0127309999999996,0.9536912495074993,6.307872999999999,6.192132,22.85880000000003,5085.3833333411385
2025-11-07 10:06:00,48.943865,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,22.858799999999974,5085.433333341139
2025-11-07 10:09:00,48.697914999999995,1.070601,0.9657890762189081,6.3368079999999996,6.134257,23.148199999999974,5085.483333341139
2025-11-07 10:12:00,49.840860000000006,1.0995369999999998,0.9792385460586167,6.2500029999999995,6.018516,23.4375,5085.533333341139
2025-11-07 10:15:00,48.958335000000005,1.0995369999999998,0.9792385460586167,6.307874,6.076387,22.280100000000004,5085.583333341139
2025-11-07 10:18:00,48.97280000000001,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.85880000000003,5085.633333341139
2025-11-07 10:21:00,49.32002,1.0995369999999998,0.9792385460586167,6.307874,6.076387,22.569399999999973,5085.68333334114
2025-11-07 10:24:00,51.01273,1.1574080000000002,1.005802464802785,6.365743999999999,6.076385999999999,23.4375,5085.73333334114
2025-11-07 10:27:00,50.07234,1.157407,1.005807525528706,6.4525440000000005,6.163197,23.4375,5085.78333334114
2025-11-07 10:30:00,49.89873,1.1863419999999998,1.018930329621651,6.539349,6.221067,22.858799999999974,5085.83333334114
2025-11-07 10:33:00,49.450235,1.2152769999999995,1.031946644744683,6.655093999999999,6.307867,23.1481,5085.88333334114
2025-11-07 10:36:00,48.799195,1.2442129999999993,0.9948431564325971,6.684029999999999,6.221067,22.858799999999974,5085.9333333411405
2025-11-07 10:39:00,48.119209999999995,1.2442129999999993,0.9948431564325971,6.684029999999999,6.221067,21.990700000000004,5085.983333341141
2025-11-07 10:42:00,47.989005,1.2152769999999995,1.0319522560647965,6.6261540000000005,6.278937000000001,22.569399999999973,5086.033333341141
2025-11-07 10:45:00,47.77199,1.1863419999999998,0.9863417428308512,6.597219000000001,6.221067,21.70139999999998,5086.083333341141
2025-11-07 10:48:00,47.42477,1.157407,0.9735012071924961,6.568284000000001,6.221067,21.990700000000004,5086.133333341141
2025-11-07 10:51:00,47.844325,1.157407,0.9897495146561712,6.481484000000001,6.163197,23.148199999999974,5086.183333341141
2025-11-07 10:54:00,47.627309999999994,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.701400000000035,5086.233333341142
2025-11-07 10:57:00,47.757525,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.569399999999973,5086.283333341142
2025-11-07 11:00:00,48.046875,1.070601,0.9657944448749264,6.365738,6.163197,22.280100000000004,5086.333333341142
2025-11-07 11:03:00,48.046875,1.0995369999999998,0.9634709439602003,6.394674,6.134257,22.56940000000003,5086.383333341142
2025-11-07 11:06:00,48.755785,1.0995369999999998,0.9634709439602003,6.394674,6.134257,23.4375,5086.433333341142
2025-11-07 11:09:00,48.81366,1.157407,0.9897495146561712,6.481484000000001,6.163197,22.858799999999974,5086.4833333411425
2025-11-07 11:12:00,48.61111,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,23.1481,5086.533333341143
2025-11-07 11:15:00,49.913195,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,22.85880000000003,5086.583333341143
2025-11-07 11:18:00,49.869789999999995,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.569500000000005,5086.633333341143
2025-11-07 11:21:00,51.50463,1.1574080000000002,1.0058079808415672,6.394674,6.105326,24.305499999999995,5086.683333341143
2025-11-07 11:24:00,50.448495,1.070601,0.9657944448749264,6.365738,6.163197,24.305499999999995,5086.733333341143
2025-11-07 11:27:00,50.20255,1.070601,0.9965116256714995,6.278938,6.134257,23.7269,5086.783333341144
2025-11-07 11:30:00,50.0,1.0416659999999993,0.9522225515437535,6.2500029999999995,6.076387,23.7269,5086.833333341144
2025-11-07 11:33:00,50.17361,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,23.4375,5086.883333341144
2025-11-07 11:36:00,50.361689999999996,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,24.016200000000026,5086.933333341144
2025-11-07 11:39:00,50.40509,0.9548609999999993,,6.1631979999999995,6.163197,23.4375,5086.983333341144
2025-11-07 11:42:00,51.880785,0.9548610000000002,0.9548614999663244,6.105327,6.105326,23.7269,5087.0333333411445
2025-11-07 11:45:00,50.361689999999996,1.0416660000000002,0.997634650453885,6.278938,6.192132,22.85880000000003,5087.083333341145
2025-11-07 11:48:00,49.305555,1.157407,1.005807525528706,6.4525440000000005,6.163197,22.858799999999974,5087.133333341145
2025-11-07 11:51:00,48.81366,1.0995369999999998,0.979243964469441,6.394674,6.163197,22.56940000000003,5087.183333341145
2025-11-07 11:54:00,49.551505,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.280100000000004,5087.233333341145
2025-11-07 11:57:00,51.171875,1.1284720000000004,0.9925800750905343,6.423608,6.163195999999999,22.858799999999974,5087.283333341145
2025-11-07 12:00:00,50.549765,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,21.990700000000004,5087.333333341146
2025-11-07 12:03:00,51.171875,1.1284720000000004,1.0238652547319644,6.423608,6.221066,23.4375,5087.383333341146
2025-11-07 12:06:00,50.47743,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.4375,5087.433333341146
2025-11-07 12:09:00,49.305555,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,22.85880000000003,5087.483333341146
2025-11-07 12:12:00,48.712385,1.1863419999999998,1.018930329621651,6.539349,6.221067,21.99079999999998,5087.533333341146
2025-11-07 12:15:00,48.075810000000004,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,21.99079999999998,5087.5833333411465
2025-11-07 12:18:00,48.119209999999995,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,22.280100000000004,5087.633333341147
2025-11-07 12:21:00,47.757525,1.1863419999999998,0.9863360416862826,6.510419000000001,6.134257,23.148199999999974,5087.683333341147
2025-11-07 12:24:00,47.395830000000004,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,22.569500000000005,5087.733333341147
2025-11-07 12:27:00,48.075810000000004,1.2152780000000005,1.0156165272183213,6.481484000000001,6.105326,24.016200000000026,5087.783333341147
2025-11-07 12:30:00,48.466440000000006,1.1574080000000002,0.9897499651049315,6.423614000000001,6.105326,22.569500000000005,5087.833333341147
2025-11-07 12:33:00,47.96007,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.56940000000003,5087.883333341148
2025-11-07 12:36:00,48.42303,1.070601,0.9657890762189081,6.3368079999999996,6.134257,23.148199999999974,5087.933333341148
2025-11-07 12:39:00,49.305555,1.070601,0.9812380769492995,6.365738,6.192127000000001,23.4375,5087.983333341148
2025-11-07 12:42:00,48.770255000000006,1.070601,0.9812380769492987,6.394678000000001,6.221067,21.990700000000004,5088.033333341148
2025-11-07 12:45:00,48.74132,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,22.85880000000003,5088.083333341148
2025-11-07 12:48:00,48.582175,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.280100000000004,5088.1333333411485
2025-11-07 12:51:00,48.625575,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.990700000000004,5088.183333341149
2025-11-07 12:54:00,48.162615,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,22.56940000000003,5088.233333341149
2025-11-07 12:57:00,48.22049,1.070601,0.9657944448749264,6.249998,6.047457,22.280100000000004,5088.283333341149
2025-11-07 13:00:00,48.104745,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,23.1481,5088.333333341149
2025-11-07 13:03:00,47.887730000000005,1.070601,0.9657944448749264,6.249998,6.047457,22.28019999999998,5088.383333341149
2025-11-07 13:06:00,46.223955000000004,1.1863419999999998,1.0027324177165833,6.423614,6.076391999999999,23.148199999999974,5088.43333334115
2025-11-07 13:09:00,45.037615,1.2442129999999993,0.97772556005319,6.510419999999999,6.018517000000001,22.569399999999973,5088.48333334115
2025-11-07 13:12:00,44.60359,1.2442129999999993,0.97772556005319,6.510419999999999,6.018517000000001,21.701400000000035,5088.53333334115
2025-11-07 13:15:00,44.93634,1.1863419999999998,0.9529092419456882,6.452548999999999,6.018517000000001,21.70139999999998,5088.58333334115
2025-11-07 13:18:00,45.06655,1.157407,0.9734955557101286,6.365744,6.018517000000001,21.70139999999998,5088.63333334115
2025-11-07 13:21:00,44.560190000000006,1.157407,0.9234572875157347,6.307874000000001,5.873847,22.56940000000003,5088.6833333411505
2025-11-07 13:24:00,45.00868,1.157407,0.9734955557101286,6.423614,6.076387,21.70150000000001,5088.733333341151
2025-11-07 13:27:00,45.457175,1.157407,0.9897495146561712,6.481484000000001,6.163197,21.990700000000004,5088.783333341151
2025-11-07 13:30:00,45.876735,1.1863419999999998,0.9863360416862826,6.510419000000001,6.134257,22.569500000000005,5088.833333341151
2025-11-07 13:33:00,47.22222,1.2442130000000002,0.9948431564325977,6.481479,6.018516,23.4375,5088.883333341151
2025-11-07 13:36:00,46.57118,1.157407,0.9897495146561712,6.365744,6.047457,22.569500000000005,5088.933333341151
2025-11-07 13:39:00,47.019675,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,23.4375,5088.983333341152
2025-11-07 13:42:00,47.81539,1.1284720000000004,0.9766636713430561,6.221068000000001,5.931716,23.7269,5089.033333341152
2025-11-07 13:45:00,48.423035,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,23.4375,5089.083333341152
