Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-07 13:48:00,48.65451,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,23.148199999999974,5089.133333341152
2025-11-07 13:51:00,48.55324,1.0995369999999998,0.979243964469441,6.278934,6.047457,22.28000000000003,5089.183333341152
2025-11-07 13:54:00,49.551505,1.070601,0.9657890762189081,6.278938,6.076387,23.72679999999997,5089.2333333411525
2025-11-07 13:57:00,48.885994999999994,1.157407,1.005807525528706,6.4525440000000005,6.163197,20.54400000000004,5089.283333341153
2025-11-07 14:00:00,48.292825,1.1863419999999998,1.018930329621651,6.539349,6.221067,23.148199999999974,5089.333333341153
2025-11-07 14:03:00,47.77199,1.1863419999999998,0.9863417428308512,6.597219000000001,6.221067,22.28019999999998,5089.383333341153
2025-11-07 14:06:00,47.815389999999994,1.2442130000000002,1.0284044352746893,6.6261589999999995,6.221066,23.14820000000003,5089.433333341153
2025-11-07 14:09:00,47.554975,1.1863419999999998,1.0027324177165846,6.6261589999999995,6.278937000000001,22.569500000000005,5089.483333341153
2025-11-07 14:12:00,48.206019999999995,1.2442130000000002,0.9948431564325977,6.597219000000001,6.134256000000001,22.56940000000003,5089.533333341154
2025-11-07 14:15:00,47.96007,1.157407,0.9897495146561712,6.481484000000001,6.163197,23.4375,5089.583333341154
2025-11-07 14:18:00,49.189809999999994,1.1574080000000002,0.973496001207415,6.365743999999999,6.018516,23.1481,5089.633333341154
2025-11-07 14:21:00,48.567710000000005,1.070601,0.9501666636478722,6.278938,6.047457,23.14820000000003,5089.683333341154
2025-11-07 14:24:00,48.770255000000006,1.157407,0.9734955557101286,6.423614,6.076387,22.569399999999973,5089.733333341154
2025-11-07 14:27:00,47.887730000000005,1.1863419999999998,0.9863360416862834,6.481483999999999,6.105322,23.1481,5089.7833333411545
2025-11-07 14:30:00,48.4375,1.2152769999999995,0.9823356813703965,6.510414,6.076387,24.016200000000026,5089.833333341155
2025-11-07 14:33:00,49.016205,1.273148,1.007260832052645,6.510414,6.018516,23.1481,5089.883333341155
2025-11-07 14:36:00,49.493635,1.2442130000000002,0.9948431564325977,6.452548999999999,5.989585999999999,23.4375,5089.933333341155
2025-11-07 14:39:00,50.549765,1.1574080000000002,0.9897499651049315,6.423614000000001,6.105326,24.305499999999995,5089.983333341155
2025-11-07 14:42:00,50.41956,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,23.72679999999997,5090.033333341155
2025-11-07 14:45:00,52.126735,1.1284720000000004,1.0083073482350045,6.481478000000001,6.249995999999999,22.858799999999974,5090.083333341156
2025-11-07 14:48:00,51.90972,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.148199999999974,5090.133333341156
2025-11-07 14:51:00,53.544560000000004,1.0995369999999998,1.01024958875157,6.452543,6.278936,24.594899999999996,5090.183333341156
2025-11-07 14:54:00,52.676505,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,23.4375,5090.233333341156
2025-11-07 14:57:00,52.17014,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,24.016200000000026,5090.283333341156
2025-11-07 15:00:00,52.112269999999995,1.070601,0.9812380769492995,6.365738,6.192127000000001,24.594899999999996,5090.3333333411565
2025-11-07 15:03:00,52.922455,1.0995369999999998,1.0102442895924684,6.307872999999999,6.134256000000001,24.305499999999995,5090.383333341157
2025-11-07 15:06:00,51.93866,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,23.1481,5090.433333341157
2025-11-07 15:09:00,52.64757,1.0127309999999996,0.9835127501282073,6.221068,6.163197,23.4375,5090.483333341157
2025-11-07 15:12:00,52.907985,1.0127309999999996,0.99819662473511,6.192127999999999,6.163197,24.305600000000027,5090.533333341157
2025-11-07 15:15:00,52.64757,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.4375,5090.583333341157
2025-11-07 15:18:00,51.287615,1.1284720000000004,1.0083073482350051,6.423614,6.192132,23.726800000000026,5090.633333341158
2025-11-07 15:21:00,49.89873,1.157407,1.02167395273498,6.481479,6.221062000000001,23.4375,5090.683333341158
2025-11-07 15:24:00,49.869794999999996,1.157407,1.0216739527349787,6.568284000000001,6.307867,23.1481,5090.733333341158
2025-11-07 15:27:00,50.24595,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,23.1481,5090.783333341158
2025-11-07 15:30:00,49.667245,1.0995369999999998,0.979243964469441,6.568284,6.336807,23.14820000000003,5090.833333341158
2025-11-07 15:33:00,50.549765,1.1574080000000002,1.02167441282758,6.5393539999999994,6.278936,23.726800000000026,5090.8833333411585
2025-11-07 15:36:00,49.20428,1.157407,1.0216739527349787,6.568284000000001,6.307867,23.1481,5090.933333341159
2025-11-07 15:39:00,48.26389,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,22.569500000000005,5090.983333341159
2025-11-07 15:42:00,48.538775,1.157407,0.9897495146561723,6.597224,6.278937000000001,23.14820000000003,5091.033333341159
2025-11-07 15:45:00,48.495375,1.1863419999999998,1.018930329621651,6.539349,6.221067,23.1481,5091.083333341159
2025-11-07 15:48:00,48.466440000000006,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.1481,5091.133333341159
2025-11-07 15:51:00,49.609375,1.1574080000000002,0.9897499651049315,6.423614000000001,6.105326,23.1481,5091.18333334116
2025-11-07 15:54:00,49.33449,1.070601,0.9657944448749264,6.365738,6.163197,23.14820000000003,5091.23333334116
2025-11-07 15:57:00,49.913195,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,23.4375,5091.28333334116
2025-11-07 16:00:00,50.940395,0.9548609999999993,0.9403172725484417,6.221067999999999,6.192127000000001,24.01610000000005,5091.33333334116
2025-11-07 16:03:00,51.446754999999996,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,23.4375,5091.38333334116
2025-11-07 16:06:00,51.229744999999994,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,23.4375,5091.4333333411605
2025-11-07 16:09:00,50.217015,1.0127309999999996,0.9835127501282073,6.365743,6.307872000000001,22.56940000000003,5091.483333341161
2025-11-07 16:12:00,50.37616,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,24.30559999999997,5091.533333341161
2025-11-07 16:15:00,49.768519999999995,1.0416660000000002,0.997634650453885,6.423608,6.336802,22.85880000000003,5091.583333341161
2025-11-07 16:18:00,49.565975,1.070601,1.0116282408396378,6.423608,6.307867,23.4375,5091.633333341161
2025-11-07 16:21:00,48.66898,1.070601,0.9965168766853542,6.481478000000001,6.336807,22.85880000000003,5091.683333341161
2025-11-07 16:24:00,48.524305,1.070601,0.9965168766853542,6.481478000000001,6.336807,21.99079999999998,5091.733333341162
2025-11-07 16:27:00,48.292825,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,22.858799999999974,5091.783333341162
2025-11-07 16:30:00,48.480905,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,22.858799999999974,5091.833333341162
2025-11-07 16:33:00,48.640045,1.0416659999999993,0.9675268666782126,6.365743,6.221067,22.858799999999974,5091.883333341162
2025-11-07 16:36:00,49.927665000000005,1.0995369999999998,0.9948303321913989,6.365743,6.163195999999999,23.4375,5091.933333341162
2025-11-07 16:39:00,49.13194,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,21.990700000000004,5091.9833333411625
2025-11-07 16:42:00,49.768519999999995,1.0127309999999996,0.9835127501282073,6.221068,6.163197,22.280100000000004,5092.033333341163
2025-11-07 16:45:00,50.20255,1.0995369999999998,1.0102442895924684,6.365743999999999,6.192127000000001,23.72679999999997,5092.083333341163
2025-11-07 16:48:00,50.07234,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,23.148199999999974,5092.133333341163
2025-11-07 16:51:00,49.62384,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,22.85880000000003,5092.183333341163
2025-11-07 16:54:00,50.24594999999999,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,22.858799999999974,5092.233333341163
2025-11-07 16:57:00,50.14468,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.14820000000003,5092.283333341164
2025-11-07 17:00:00,49.56597,1.070602,0.9965173533424561,6.452544,6.307872000000001,23.72679999999997,5092.333333341164
2025-11-07 17:03:00,48.9728,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.4375,5092.383333341164
2025-11-07 17:06:00,48.50984,1.070601,0.9965168766853553,6.423608,6.278937000000001,22.858799999999974,5092.433333341164
2025-11-07 17:09:00,48.654515,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,23.1481,5092.483333341164
2025-11-07 17:12:00,48.68344999999999,1.0127309999999996,0.9686834205770039,6.307868,6.221067,22.569500000000005,5092.5333333411645
2025-11-07 17:15:00,49.493635,1.070602,0.9965121023269258,6.278937999999999,6.134256000000001,22.85880000000003,5092.583333341165
2025-11-07 17:18:00,49.32002,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,23.14820000000003,5092.633333341165
2025-11-07 17:21:00,50.0,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.1481,5092.683333341165
2025-11-07 17:24:00,50.5787,1.0995369999999998,0.9948303321914,6.336803,6.134256000000001,23.4375,5092.733333341165
2025-11-07 17:27:00,50.173615,1.070601,0.9812380769492995,6.365738,6.192127000000001,23.148199999999974,5092.783333341165
2025-11-07 17:30:00,49.81192,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,23.4375,5092.833333341166
2025-11-07 17:33:00,49.392354999999995,1.070601,0.9812380769492995,6.365738,6.192127000000001,22.85880000000003,5092.883333341166
2025-11-07 17:36:00,48.9728,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,23.1481,5092.933333341166
2025-11-07 17:39:00,48.336225,1.157407,1.005807525528706,6.510414,6.221067,22.280100000000004,5092.983333341166
2025-11-07 17:42:00,47.945605,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.14820000000003,5093.033333341166
2025-11-07 17:45:00,46.744794999999996,1.1284720000000004,0.9925746075618237,6.481484000000001,6.221062000000001,22.569500000000005,5093.0833333411665
2025-11-07 17:48:00,46.672455,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.1481,5093.133333341167
2025-11-07 17:51:00,46.52778,1.157407,0.9570406525556057,6.4525440000000005,6.076387,23.1481,5093.183333341167
2025-11-07 17:54:00,46.846065,1.1863419999999998,0.9697361092891306,6.452548999999999,6.047457,22.85880000000003,5093.233333341167
2025-11-07 17:57:00,45.370369999999994,1.1863419999999998,0.9697361092891306,6.481479,6.076387,22.280099999999948,5093.283333341167
2025-11-07 18:00:00,45.283565,1.2152769999999995,0.9823356813703965,6.481483999999999,6.047457,23.148199999999974,5093.333333341167
2025-11-07 18:03:00,46.122685000000004,1.273148,0.9900062954629134,6.510414,5.989585999999999,21.70150000000001,5093.383333341168
2025-11-07 18:06:00,32.349540000000005,0.7523140000000001,0.8760817409009773,6.221063999999999,6.48148,20.543999999999983,5093.433333341168
2025-11-10 07:27:00,34.56308,0.8969899999999997,0.3469206023205546,4.4270830000000005,3.616899,20.543900000000008,5093.433333341168
2025-11-10 07:30:00,38.845485,1.0127319999999997,0.7212423873230798,4.2534730000000005,3.732639,20.54400000000004,5093.483333341168
2025-11-10 07:33:00,40.133105,0.983797,0.8469254749365526,4.774306,4.513885999999999,23.148199999999974,5093.533333341168
2025-11-10 07:36:00,44.024885,1.0127319999999997,0.8760804349454167,5.179403,4.918981,22.56940000000003,5093.583333341168
2025-11-10 07:39:00,69.19849500000001,1.765046,0.9729559580862468,5.642358,4.340282,28.64580000000001,5093.6333333411685
2025-11-10 07:42:00,81.49595,1.3310189999999995,1.1804409888217977,6.857638,6.568289,30.092600000000004,5093.683333341169
2025-11-10 07:45:00,82.826965,1.0127319999999997,1.0271340604130181,5.700227999999999,5.729165999999999,26.33099999999996,5093.733333341169
2025-11-10 07:48:00,83.13078999999999,1.0416669999999995,0.9976351362618883,5.642358,5.555551,29.51400000000001,5093.783333341169
2025-11-10 07:51:00,78.53009499999999,0.8101849999999997,0.9475112153156693,5.353007999999999,5.6423630000000005,30.092600000000004,5093.833333341169
2025-11-10 07:54:00,71.079285,0.78125,0.9052263519091786,5.121528,5.3819479999999995,25.75229999999999,5093.883333341169
2025-11-10 07:57:00,64.67013499999999,0.8101849999999997,0.907695262682234,5.121528,5.324072999999999,25.17360000000002,5093.93333334117
2025-11-10 08:00:00,62.398725,0.8680560000000002,0.9107696751613625,5.237272999999999,5.324076999999999,24.594899999999996,5093.98333334117
2025-11-10 08:03:00,59.924765,0.8680560000000002,0.8824449430040109,5.324072999999999,5.353007,26.33099999999999,5094.03333334117
2025-11-10 08:06:00,58.998845,0.9259259999999996,0.911382442491472,5.468753,5.439817,25.75230000000002,5094.08333334117
2025-11-10 08:09:00,57.62442,0.8391200000000003,0.9232069742266329,5.353007000000001,5.526617,24.884299999999968,5094.13333334117
2025-11-10 08:12:00,56.611689999999996,0.868055,0.8824444374940814,5.468752,5.497687000000001,24.305499999999995,5094.1833333411705
2025-11-10 08:15:00,56.17766,0.8969899999999997,0.9113844214906222,5.584487,5.613427,24.305499999999995,5094.233333341171
2025-11-10 08:18:00,55.613425,0.868055,0.9247167255176966,5.584492000000001,5.700227,25.462999999999965,5094.283333341171
2025-11-10 08:21:00,56.163195,0.868055,0.9247215232811048,5.613422,5.729167,24.01619999999997,5094.333333341171
2025-11-10 08:24:00,57.465275,0.9259260000000005,0.9545716180005519,5.642362,5.700236,24.594899999999996,5094.383333341171
2025-11-10 08:27:00,56.958915000000005,0.868055,0.9247215232811048,5.642362,5.758107000000001,24.305600000000027,5094.433333341171
2025-11-10 08:30:00,57.233795,0.868055,0.938540521053317,5.613422,5.758107000000001,24.594899999999996,5094.483333341172
2025-11-10 08:33:00,57.08912,0.868055,0.9385357683737772,5.642362,5.787037,25.17360000000002,5094.533333341172
2025-11-10 08:36:00,56.626155,0.868055,0.9385357683737782,5.700232,5.844907000000001,24.59499999999997,5094.583333341172
2025-11-10 08:39:00,56.25,0.868055,0.9385357683737772,5.758102000000001,5.902777,26.04170000000005,5094.633333341172
2025-11-10 08:42:00,55.975115,0.8101849999999997,0.9210809686548677,5.7870420000000005,6.018517000000001,25.462999999999965,5094.683333341172
2025-11-10 08:45:00,56.7419,0.8391210000000004,0.9501713626285478,5.700227,5.931716,24.305600000000027,5094.7333333411725
2025-11-10 08:48:00,56.2934,0.78125,0.9313489192261113,5.671297000000001,5.989587,24.594899999999996,5094.783333341173
2025-11-10 08:51:00,56.00405,0.78125,0.9183457128285203,5.700227,5.989587,23.726800000000026,5094.833333341173
2025-11-10 08:54:00,55.2662,0.78125,0.9313489192261123,5.700227,6.018517000000001,24.01619999999997,5094.883333341173
2025-11-10 08:57:00,54.03646,0.78125,0.9183457128285203,5.729162,6.018522,22.858799999999974,5094.933333341173
2025-11-10 09:00:00,52.850115,0.8969909999999999,0.9397283342963273,5.931712999999999,6.018522,22.569399999999973,5094.983333341173
2025-11-10 09:03:00,52.864585000000005,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,23.1481,5095.033333341174
2025-11-10 09:06:00,52.83565,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,23.4375,5095.083333341174
2025-11-10 09:09:00,52.74884,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,22.858799999999974,5095.133333341174
2025-11-10 09:12:00,52.184605000000005,0.9837959999999999,0.954571698847473,6.134258,6.076391999999999,23.4375,5095.183333341174
2025-11-10 09:15:00,52.025465,1.0127309999999996,0.9536912495074993,6.192127999999999,6.076387,23.4375,5095.233333341174
2025-11-10 09:18:00,53.342015,0.983797,0.9545721888953593,6.047453,5.989585999999999,24.016200000000026,5095.2833333411745
2025-11-10 09:21:00,53.790504999999996,0.8680560000000002,0.9385362950867044,5.844912,5.989585999999999,23.4375,5095.333333341175
2025-11-10 09:24:00,53.77604,0.8101849999999997,0.9076952626822347,5.8159719999999995,6.018517000000001,23.7269,5095.383333341175
2025-11-10 09:27:00,53.761575,0.8101849999999997,0.9076952626822347,5.8159719999999995,6.018517000000001,24.01619999999997,5095.433333341175
2025-11-10 09:30:00,56.07639,0.694445,0.9063057830591126,5.468750999999999,5.931716,24.59499999999997,5095.483333341175
2025-11-10 09:33:00,58.752894999999995,0.6365740000000004,0.929979378904194,5.2662,5.931716,24.016200000000026,5095.533333341175
2025-11-10 09:36:00,54.528355000000005,0.8680560000000002,0.97924318558037,5.8159730000000005,6.047457,24.30559999999997,5095.583333341176
2025-11-10 09:39:00,51.86632,0.9837959999999999,0.9545716988474734,6.047452999999999,5.989587,23.1481,5095.633333341176
2025-11-10 09:42:00,51.779515,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,23.726800000000026,5095.683333341176
2025-11-10 09:45:00,52.965855,1.070602,0.9965173533424552,6.076388000000001,5.931716,23.1481,5095.733333341176
2025-11-10 09:48:00,51.707175,1.0416659999999993,0.9675268666782126,6.192133,6.047457,24.0163,5095.783333341176
2025-11-10 09:51:00,51.793985,1.0127309999999996,0.9536912495074982,6.163198,6.047457,24.01619999999997,5095.8333333411765
2025-11-10 09:54:00,51.63484,1.0127309999999996,0.9536912495074982,6.163198,6.047457,23.4375,5095.883333341177
2025-11-10 09:57:00,51.345485,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,24.01619999999997,5095.933333341177
2025-11-10 10:00:00,51.099540000000005,1.0416659999999993,0.9675268666782126,6.192133,6.047457,24.016200000000026,5095.983333341177
2025-11-10 10:03:00,50.925925,1.0416659999999993,0.952227869783947,6.221062999999999,6.047457,23.1481,5096.033333341177
2025-11-10 10:06:00,51.5191,1.070602,0.9812385487203235,6.163198,5.989585999999999,24.01619999999997,5096.083333341177
2025-11-10 10:09:00,51.287615,1.0127309999999996,0.9686834205770039,6.134258,6.047457,23.7269,5096.133333341178
2025-11-10 10:12:00,51.012735,1.0416659999999993,0.9675268666782126,6.192133,6.047457,23.7269,5096.183333341178
2025-11-10 10:15:00,51.388885,1.0416659999999993,0.9675268666782126,6.192133,6.047457,23.4375,5096.233333341178
2025-11-10 10:18:00,52.76331,1.1284720000000004,0.9925746075618237,6.221068000000001,5.9606460000000006,24.01619999999997,5096.283333341178
2025-11-10 10:21:00,51.86632,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,23.4375,5096.333333341178
2025-11-10 10:24:00,50.911460000000005,1.1863419999999998,1.0027324177165846,6.394673999999999,6.047452000000001,23.148199999999974,5096.3833333411785
2025-11-10 10:27:00,52.34375,1.2152780000000005,0.9990793933666848,6.423614,6.018516,24.305499999999995,5096.433333341179
2025-11-10 10:30:00,51.37442,1.070601,0.9965116256714995,6.278938,6.134257,23.7269,5096.483333341179
2025-11-10 10:33:00,50.998265,1.070601,0.9965116256714995,6.278938,6.134257,22.56940000000003,5096.533333341179
2025-11-10 10:36:00,50.520835,1.070601,0.9812380769492995,6.3368079999999996,6.163197,23.1481,5096.583333341179
2025-11-10 10:39:00,50.34722,1.070601,0.9965116256714995,6.278938,6.134257,22.56940000000003,5096.633333341179
2025-11-10 10:42:00,50.708915000000005,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,22.569499999999948,5096.68333334118
2025-11-10 10:45:00,50.66551,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,21.990700000000004,5096.73333334118
2025-11-10 10:48:00,50.723380000000006,1.070601,0.9657890762189081,6.3368079999999996,6.134257,23.14820000000003,5096.78333334118
2025-11-10 10:51:00,50.72338,1.070601,0.9965116256714995,6.278938,6.134257,23.7269,5096.83333334118
2025-11-10 10:54:00,50.96933,1.070601,0.9812380769492995,6.3368079999999996,6.163197,23.7269,5096.88333334118
2025-11-10 10:57:00,50.795715,1.157407,1.037363386568298,6.365744,6.134257,23.7269,5096.9333333411805
2025-11-10 11:00:00,51.49016,1.157407,1.0058020094915903,6.423614,6.134257,22.85880000000003,5096.983333341181
2025-11-10 11:03:00,50.95486,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,22.569500000000005,5097.033333341181
2025-11-10 11:06:00,51.287615,1.2152780000000005,1.0319527044036618,6.4525440000000005,6.105326,23.1481,5097.083333341181
2025-11-10 11:09:00,52.010995,1.2152780000000005,1.0319470930819215,6.481484000000001,6.134256000000001,23.1481,5097.133333341181
2025-11-10 11:12:00,52.74884,1.1284720000000004,1.0083073482350051,6.365738,6.134256000000001,24.01619999999997,5097.183333341181
2025-11-10 11:15:00,51.982060000000004,1.0416659999999993,0.9976346504538844,6.2500029999999995,6.163197,22.56940000000003,5097.233333341182
2025-11-10 11:18:00,53.168405,1.0127319999999997,0.9981920712715215,6.1631979999999995,6.134256000000001,23.4375,5097.283333341182
2025-11-10 11:21:00,52.0978,1.0127309999999996,0.9981915760690198,6.221068,6.192127000000001,22.56940000000003,5097.333333341182
2025-11-10 11:24:00,52.112269999999995,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,22.858799999999974,5097.383333341182
2025-11-10 11:27:00,51.54803,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.726800000000026,5097.433333341182
2025-11-10 11:30:00,51.273145,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,22.280100000000004,5097.4833333411825
2025-11-10 11:33:00,51.229745,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,22.858799999999974,5097.533333341183
2025-11-10 11:36:00,52.57523,1.1284720000000004,1.0083073482350051,6.365738,6.134256000000001,24.01619999999997,5097.583333341183
2025-11-10 11:39:00,52.53183,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.4375,5097.633333341183
2025-11-10 11:42:00,52.28588,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,23.4375,5097.683333341183
2025-11-10 11:45:00,52.28588,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.4375,5097.733333341183
2025-11-10 11:48:00,51.707175,1.070601,0.9812380769492987,6.394678000000001,6.221067,22.85880000000003,5097.783333341184
2025-11-10 11:51:00,51.229745,1.070601,0.9812380769492995,6.365738,6.192127000000001,23.1481,5097.833333341184
2025-11-10 11:54:00,50.868055,1.070601,0.9812380769492995,6.3368079999999996,6.163197,23.1481,5097.883333341184
2025-11-10 11:57:00,50.434025,1.070601,0.9812380769492995,6.365738,6.192127000000001,21.990700000000004,5097.933333341184
2025-11-10 12:00:00,50.448495,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,24.01619999999997,5097.983333341184
2025-11-10 12:03:00,50.260415,1.070601,0.9812380769492995,6.3368079999999996,6.163197,22.279999999999973,5098.0333333411845
2025-11-10 12:06:00,50.37616,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,22.569399999999973,5098.083333341185
2025-11-10 12:09:00,50.405095,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.4375,5098.133333341185
2025-11-10 12:12:00,50.651039999999995,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.14820000000003,5098.183333341185
2025-11-10 12:15:00,50.911460000000005,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.1481,5098.233333341185
2025-11-10 12:18:00,51.157405,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.1481,5098.283333341185
2025-11-10 12:21:00,51.533565,1.0127309999999996,0.9536912495074993,6.278937999999999,6.163197,23.14820000000003,5098.333333341186
2025-11-10 12:24:00,51.80845,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,23.726800000000026,5098.383333341186
2025-11-10 12:27:00,50.92593,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,22.56940000000003,5098.433333341186
2025-11-10 12:30:00,50.17361,1.1863419999999998,1.018930329621651,6.539349,6.221067,22.569399999999973,5098.483333341186
2025-11-10 12:33:00,49.62384,1.1863419999999998,1.0507643163213158,6.539349,6.278937000000001,21.70150000000001,5098.533333341186
2025-11-10 12:36:00,49.537035,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,22.85880000000003,5098.5833333411865
2025-11-10 12:39:00,50.318285,1.1574080000000002,1.0058079808415672,6.452544,6.163195999999999,23.7269,5098.633333341187
2025-11-10 12:42:00,49.377889999999994,1.070601,0.9657890762189081,6.394678000000001,6.192127000000001,23.1481,5098.683333341187
2025-11-10 12:45:00,49.21875,1.070601,0.9657944448749264,6.365738,6.163197,21.990700000000004,5098.733333341187
2025-11-10 12:48:00,49.160875,1.070601,0.9657944448749264,6.365738,6.163197,21.990700000000004,5098.783333341187
2025-11-10 12:51:00,48.87153,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.56940000000003,5098.833333341187
2025-11-10 12:54:00,48.234955,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.85880000000003,5098.883333341188
2025-11-10 12:57:00,47.497105000000005,1.157407,0.9734955557101286,6.423614,6.076387,22.280100000000004,5098.933333341188
2025-11-10 13:00:00,47.28009,1.1863419999999998,0.9697361092891306,6.452548999999999,6.047457,21.990700000000004,5098.983333341188
2025-11-10 13:03:00,47.395835000000005,1.2152769999999995,0.9823356813703965,6.481483999999999,6.047457,22.858799999999974,5099.033333341188
2025-11-10 13:06:00,48.003475,1.273148,1.007260832052645,6.481483999999999,5.989585999999999,22.56940000000003,5099.083333341188
2025-11-10 13:09:00,48.379625000000004,1.273148,1.007260832052645,6.481483999999999,5.989585999999999,21.990800000000036,5099.1333333411885
2025-11-10 13:12:00,47.974540000000005,1.1863419999999998,0.9697361092891306,6.481479,6.076387,24.305499999999995,5099.183333341189
2025-11-10 13:15:00,47.96007,1.157407,0.9734955557101286,6.423614,6.076387,21.990700000000004,5099.233333341189
2025-11-10 13:18:00,48.09028,1.157407,0.9734955557101286,6.423614,6.076387,21.412000000000035,5099.283333341189
2025-11-10 13:21:00,48.350695,1.0995369999999998,0.9634709439602003,6.307874,6.047457,23.4375,5099.333333341189
2025-11-10 13:24:00,48.78472,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.569500000000005,5099.383333341189
2025-11-10 13:27:00,48.046875,1.157407,0.9897495146561723,6.336804,6.018517000000001,23.7269,5099.43333334119
2025-11-10 13:30:00,47.35243,1.1863419999999998,1.0027324177165833,6.394679,6.047457,23.14820000000003,5099.48333334119
2025-11-10 13:33:00,46.629055,1.1863419999999998,0.9863360416862834,6.394679,6.018517000000001,21.701400000000035,5099.53333334119
2025-11-10 13:36:00,46.151619999999994,1.1863419999999998,0.9358539894620793,6.394679,5.931717000000001,21.701499999999953,5099.58333334119
2025-11-10 13:39:00,47.916669999999996,1.2442130000000002,0.9948431564325977,6.452548999999999,5.989585999999999,23.14820000000003,5099.63333334119
2025-11-10 13:42:00,48.987269999999995,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,21.99079999999998,5099.6833333411905
2025-11-10 13:45:00,48.9728,1.157407,1.005807525528706,6.4525440000000005,6.163197,22.56940000000003,5099.733333341191
2025-11-10 13:48:00,49.29109,1.2152780000000005,1.0319527044036618,6.510414,6.163195999999999,22.85880000000003,5099.783333341191
2025-11-10 13:51:00,49.52257,1.1863419999999998,1.0189247656615732,6.6261589999999995,6.307867,22.85880000000003,5099.833333341191
2025-11-10 13:54:00,49.363420000000005,1.1863419999999998,1.018930329621651,6.539349,6.221067,23.148199999999974,5099.883333341191
2025-11-10 13:57:00,49.23322,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,23.1481,5099.933333341191
2025-11-10 14:00:00,49.82639,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,23.4375,5099.983333341192
2025-11-10 14:03:00,49.160875,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.8587,5100.033333341192
2025-11-10 14:06:00,49.117475,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,21.12270000000001,5100.083333341192
2025-11-10 14:09:00,48.62558,1.157407,0.9897495146561712,6.481484000000001,6.163197,20.83330000000001,5100.133333341192
2025-11-10 14:12:00,48.55324,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,25.173699999999997,5100.183333341192
2025-11-10 14:15:00,49.797455,1.2442130000000002,1.028404435274688,6.481479,6.076385999999999,22.85880000000003,5100.2333333411925
2025-11-10 14:18:00,49.131945,1.1863419999999998,1.018930329621651,6.481479,6.163197,21.990700000000004,5100.283333341193
2025-11-10 14:21:00,50.5353,1.2152780000000005,1.0156165272183213,6.4525440000000005,6.076385999999999,21.701400000000035,5100.333333341193
2025-11-10 14:24:00,51.070605,1.2152780000000005,1.0319527044036618,6.4525440000000005,6.105326,21.99079999999998,5100.383333341193
2025-11-10 14:27:00,51.070605,1.2442130000000002,1.028404435274688,6.510419000000001,6.105326,21.990700000000004,5100.433333341193
2025-11-10 14:30:00,51.229744999999994,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,24.594899999999996,5100.483333341193
2025-11-10 14:33:00,52.184605,1.1574080000000002,1.0373692449791474,6.452544,6.221066,24.594899999999996,5100.533333341194
2025-11-10 14:36:00,52.372685000000004,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.148199999999974,5100.583333341194
2025-11-10 14:39:00,52.893519999999995,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.148199999999974,5100.633333341194
2025-11-10 14:42:00,52.112269999999995,1.0995369999999998,1.0254991496419803,6.452544,6.307867,23.1481,5100.683333341194
2025-11-10 14:45:00,51.663775,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,22.85880000000003,5100.733333341194
2025-11-10 14:48:00,51.200810000000004,1.157407,1.005807525528706,6.510414,6.221067,23.72679999999997,5100.7833333411945
2025-11-10 14:51:00,51.21528,1.157407,1.005807525528706,6.510414,6.221067,21.99079999999998,5100.833333341195
2025-11-10 14:54:00,51.128475,1.0995369999999998,0.979243964469441,6.452544,6.221067,22.858799999999974,5100.883333341195
2025-11-10 14:57:00,51.302080000000004,1.070601,0.9812380769492987,6.394678000000001,6.221067,23.4375,5100.933333341195
2025-11-10 15:00:00,51.793980000000005,1.0416659999999993,0.9826633341813263,6.336803,6.221067,22.280100000000004,5100.983333341195
2025-11-10 15:03:00,52.47396,1.0416659999999993,0.9976346504538844,6.307872999999999,6.221067,23.1481,5101.033333341195
2025-11-10 15:06:00,52.777775,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.1481,5101.083333341196
2025-11-10 15:09:00,52.82118,1.070601,1.0116282408396378,6.423608,6.307867,23.4375,5101.133333341196
2025-11-10 15:12:00,53.168405,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.7269,5101.183333341196
2025-11-10 15:15:00,53.03819,1.070601,1.0265899676254204,6.423608,6.336807,22.569399999999973,5101.233333341196
2025-11-10 15:18:00,52.76331,1.0416659999999993,0.9826633341813263,6.452543,6.336807,22.56940000000003,5101.283333341196
2025-11-10 15:21:00,52.965855,1.0416659999999993,1.0124533124760755,6.365743,6.307867,24.305499999999995,5101.3333333411965
2025-11-10 15:24:00,53.06713,1.0127309999999996,0.9981915760690181,6.336808,6.307867,23.726800000000026,5101.383333341197
2025-11-10 15:27:00,52.93692,1.0416659999999993,1.0124533124760755,6.365743,6.307867,23.4375,5101.433333341197
2025-11-10 15:30:00,52.502894999999995,1.0416659999999993,1.0124533124760755,6.365743,6.307867,22.569500000000005,5101.483333341197
2025-11-10 15:33:00,52.0544,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.1481,5101.533333341197
2025-11-10 15:36:00,51.707175,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.1481,5101.583333341197
2025-11-10 15:39:00,51.475695,1.0416659999999993,0.9826633341813263,6.336803,6.221067,22.280100000000004,5101.633333341198
2025-11-10 15:42:00,52.445025,1.0127309999999996,0.9686834205770039,6.307868,6.221067,24.305500000000052,5101.683333341198
2025-11-10 15:45:00,52.922455,1.070602,1.026590453826136,6.307868,6.221066,24.016200000000026,5101.733333341198
2025-11-10 15:48:00,52.242475,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,22.56940000000003,5101.783333341198
2025-11-10 15:51:00,51.967595,1.0416659999999993,0.9826633341813263,6.336803,6.221067,22.858799999999974,5101.833333341198
2025-11-10 15:54:00,51.62037,1.070601,0.9965168766853542,6.365738,6.221067,23.4375,5101.8833333411985
2025-11-10 15:57:00,51.08507,1.070601,0.9965168766853553,6.423608,6.278937000000001,23.148199999999974,5101.933333341199
2025-11-10 16:00:00,51.982060000000004,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,23.148199999999974,5101.983333341199
2025-11-10 16:03:00,51.490165000000005,1.0127309999999996,0.9835127501282073,6.423608000000001,6.365737000000001,22.858799999999974,5102.033333341199
2025-11-10 16:06:00,51.244215,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.4375,5102.083333341199
2025-11-10 16:09:00,49.869794999999996,1.0416660000000002,0.997634650453885,6.423608,6.336802,22.569500000000005,5102.133333341199
2025-11-10 16:12:00,49.942130000000006,1.070601,1.0116282408396378,6.423608,6.307867,23.1481,5102.1833333412
2025-11-10 16:15:00,50.361689999999996,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,23.1481,5102.2333333412
2025-11-10 16:18:00,51.287615,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.1481,5102.2833333412
2025-11-10 16:21:00,50.448495,1.0127309999999996,0.9536912495074993,6.278937999999999,6.163197,22.279999999999973,5102.3333333412
2025-11-10 16:24:00,50.82465,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,22.569399999999973,5102.3833333412
2025-11-10 16:27:00,51.99653,1.0995369999999998,0.9948303321914,6.336803,6.134256000000001,23.4375,5102.4333333412005
2025-11-10 16:30:00,51.37442,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.72679999999997,5102.483333341201
2025-11-10 16:33:00,51.37442,1.070601,0.9812380769492987,6.394678000000001,6.221067,23.4375,5102.533333341201
2025-11-10 16:36:00,51.5625,1.0995369999999998,1.0254991496419803,6.423614000000001,6.278937000000001,23.7269,5102.583333341201
2025-11-10 16:39:00,51.490165000000005,1.0995369999999998,0.9948303321914,6.5393539999999994,6.336807,24.01619999999997,5102.633333341201
2025-11-10 16:42:00,51.171875,1.070601,0.9812380769492995,6.510418,6.336807,24.305499999999995,5102.683333341201
2025-11-10 16:45:00,50.63657,1.0416660000000002,0.9826633341813266,6.481478000000001,6.365742,22.85889999999995,5102.733333341202
2025-11-10 16:48:00,50.448495,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,23.4375,5102.783333341202
2025-11-10 16:51:00,49.69618,1.0127309999999996,0.9835127501282073,6.365743,6.307872000000001,23.4375,5102.833333341202
2025-11-10 16:54:00,50.260419999999996,1.0127309999999996,0.9835127501282073,6.336808,6.278937000000001,23.7269,5102.883333341202
2025-11-10 16:57:00,50.896995000000004,1.070602,0.9965121023269258,6.278937999999999,6.134256000000001,23.4375,5102.933333341202
2025-11-10 17:00:00,49.76852,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.1481,5102.9833333412025
2025-11-10 17:03:00,49.247685,1.0416659999999993,0.9522225515437535,6.307872999999999,6.134257,22.569399999999973,5103.033333341203
2025-11-10 17:06:00,49.016205,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,21.990700000000004,5103.083333341203
2025-11-10 17:09:00,49.92766,1.070602,0.9657895430229605,6.221068,6.018516,22.858799999999974,5103.133333341203
2025-11-10 17:12:00,50.01447,1.0127309999999996,0.9536912495074993,6.192127999999999,6.076387,23.1481,5103.183333341203
2025-11-10 17:15:00,51.171875,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,23.4375,5103.233333341203
2025-11-10 17:18:00,50.18808,1.070601,0.9965116256714995,6.278938,6.134257,23.4375,5103.283333341204
2025-11-10 17:21:00,49.797455,1.0995369999999998,0.979243964469441,6.394674,6.163197,22.569500000000005,5103.333333341204
2025-11-10 17:24:00,49.04514,1.157407,1.005807525528706,6.539349,6.250001999999999,22.8587,5103.383333341204
2025-11-10 17:27:00,47.627309999999994,1.157407,0.9735012071924961,6.597219000000001,6.250001999999999,23.1481,5103.433333341204
2025-11-10 17:30:00,47.554975,1.2152769999999995,0.9990847048424631,6.6261540000000005,6.221067,22.280100000000004,5103.483333341204
2025-11-10 17:33:00,46.585645,1.2152769999999995,0.9990847048424641,6.568283999999999,6.163197,21.99079999999998,5103.5333333412045
2025-11-10 17:36:00,46.180555,1.2152769999999995,0.9990789546149308,6.539354,6.134257,21.411999999999978,5103.583333341205
2025-11-10 17:39:00,45.804395,1.1863419999999998,0.9529150960231151,6.481479,6.047457,22.280100000000004,5103.633333341205
2025-11-10 17:42:00,45.515045,1.1863419999999998,0.9529150960231151,6.481479,6.047457,21.701300000000003,5103.683333341205
2025-11-10 17:45:00,45.587385,1.157407,0.9734955557101286,6.423614,6.076387,21.701400000000035,5103.733333341205
2025-11-10 17:48:00,45.13889,1.0995369999999998,0.9313475764457616,6.365743999999999,6.047457,22.858799999999974,5103.783333341205
2025-11-10 17:51:00,46.383105,1.2152780000000005,0.9823361151966954,6.423614,5.989585999999999,22.279999999999973,5103.833333341206
2025-11-10 17:54:00,45.862269999999995,1.157407,0.9734955557101286,6.365744,6.018517000000001,22.569399999999973,5103.883333341206
2025-11-10 17:57:00,46.07928,1.157407,0.9897495146561712,6.365744,6.047457,21.701300000000003,5103.933333341206
2025-11-10 18:00:00,45.99248,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,21.411999999999978,5103.983333341206
2025-11-10 18:03:00,45.68866,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,21.12270000000001,5104.033333341206
2025-11-10 18:06:00,33.087385,0.6365740000000004,0.8711982736816688,5.960644,6.48148,21.12270000000001,5104.0833333412065
2025-11-11 07:27:00,47.22222,0.9548610000000002,1.03925554424006,5.324071,5.4976899999999995,20.254700000000014,5104.0833333412065
2025-11-11 07:30:00,36.125575,1.0127319999999997,0.7023474208507168,4.079862,3.530092,21.122699999999952,5104.133333341207
2025-11-11 07:33:00,37.702545,1.0416669999999995,0.822565796568086,4.571759999999999,4.166671,21.99079999999998,5104.183333341207
2025-11-11 07:36:00,40.986689999999996,1.0416669999999995,0.8225622369615662,4.947915999999999,4.542821000000001,23.1481,5104.233333341207
2025-11-11 07:39:00,66.76794,1.5914349999999997,1.0217979279901286,5.3819479999999995,4.398153,26.909700000000043,5104.283333341207
2025-11-11 07:42:00,72.77198999999999,1.1574079999999993,1.0528899306383286,6.221067999999999,6.01852,26.331099999999992,5104.333333341207
2025-11-11 07:45:00,66.623265,0.8101849999999997,0.8805435255218028,5.266207999999999,5.410882999999999,27.488400000000013,5104.383333341208
2025-11-11 07:48:00,59.28819,0.7523150000000003,0.8225340262582079,4.947913000000001,5.092587999999999,24.88420000000002,5104.433333341208
2025-11-11 07:51:00,52.922455,0.78125,0.8515387897201081,5.179403,5.324072999999999,24.305600000000027,5104.483333341208
2025-11-11 07:54:00,49.001735,0.8391209999999996,0.8535097347076809,5.266203,5.295142,23.14820000000003,5104.533333341208
2025-11-11 07:57:00,46.88947,0.8680560000000002,0.8387913578446421,5.266203,5.208337,21.41210000000001,5104.583333341208
2025-11-11 08:00:00,46.614585000000005,0.9548609999999993,0.8337728466049501,5.353007999999999,5.121527,22.280100000000004,5104.6333333412085
2025-11-11 08:03:00,46.223955000000004,0.9548609999999993,0.8495660068096123,5.266207999999999,5.063657000000001,24.305500000000052,5104.683333341209
2025-11-11 08:06:00,45.48611,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,21.412000000000035,5104.733333341209
2025-11-11 08:09:00,44.53125,0.9259259999999996,0.8667715747719481,5.381943000000001,5.266207,22.569399999999973,5104.783333341209
2025-11-11 08:12:00,43.706595,0.9259259999999996,0.8515416268021465,5.410882999999999,5.266207,21.70139999999998,5104.833333341209
2025-11-11 08:15:00,43.619789999999995,0.9259259999999996,0.836116940174241,5.468753,5.295137,22.56940000000003,5104.883333341209
2025-11-11 08:18:00,43.851275,0.9259259999999996,0.8515416268021465,5.497682999999999,5.353007,23.4375,5104.93333334121
2025-11-11 08:21:00,43.98148,0.9259259999999996,0.881812012940797,5.555553000000001,5.4687470000000005,22.569399999999973,5104.98333334121
2025-11-11 08:24:00,44.63252,0.9259260000000005,0.8667715747719497,5.5555520000000005,5.439816,21.990700000000004,5105.03333334121
2025-11-11 08:27:00,45.515045,0.9259260000000005,0.8818120129407974,5.584492000000001,5.497686,23.4375,5105.08333334121
2025-11-11 08:30:00,45.037615,0.8969899999999997,0.8677344069094439,5.642357,5.584487000000001,22.85880000000003,5105.13333334121
2025-11-11 08:33:00,44.936345,0.8969899999999997,0.9113794739874364,5.671297,5.700227,22.280100000000004,5105.1833333412105
2025-11-11 08:36:00,45.24016,0.868055,0.8680584999983718,5.7291620000000005,5.729167,21.70139999999998,5105.233333341211
2025-11-11 08:39:00,45.52951,0.8101849999999997,0.8528523617112066,5.700232000000001,5.787037,24.016200000000026,5105.283333341211
2025-11-11 08:42:00,45.703125,0.78125,0.8651547634801205,5.671297000000001,5.844907000000001,21.990700000000004,5105.333333341211
2025-11-11 08:45:00,45.99248,0.8101849999999997,0.8805435255218028,5.700232000000001,5.844907000000001,21.701400000000035,5105.383333341211
2025-11-11 08:48:00,45.587385,0.8969899999999997,0.8824469650417771,5.787037000000001,5.758107000000001,22.569399999999973,5105.433333341211
2025-11-11 08:51:00,45.269095,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,22.569499999999948,5105.483333341212
2025-11-11 08:54:00,44.864005,0.868055,0.868053499998372,5.700232,5.700227,21.12270000000001,5105.533333341212
2025-11-11 08:57:00,46.39757,0.8101849999999997,0.8805435255218028,5.584492,5.729167,23.1481,5105.583333341212
2025-11-11 09:00:00,45.38484,0.868055,0.868053499998372,5.642362,5.6423570000000005,21.701400000000035,5105.633333341212
2025-11-11 09:03:00,45.732065,0.8969899999999997,0.9113794739874364,5.671297,5.700227,21.99079999999998,5105.683333341212
2025-11-11 09:06:00,46.10822,0.868055,0.8966773395916395,5.642362,5.700227,22.85880000000003,5105.7333333412125
2025-11-11 09:09:00,46.49884,0.8101849999999997,0.8528523617112073,5.642361999999999,5.729167,21.70139999999998,5105.783333341213
2025-11-11 09:12:00,47.916665,0.8101859999999999,0.8805440540681408,5.526622,5.671296,23.726800000000026,5105.833333341213
2025-11-11 09:15:00,47.72859,0.7523149999999994,0.8760822943544256,5.584491999999999,5.844907000000001,22.280099999999948,5105.883333341213
2025-11-11 09:18:00,46.672455,0.78125,0.8651547634801205,5.642361999999999,5.8159719999999995,23.148199999999974,5105.933333341213
2025-11-11 09:21:00,46.368635,0.8969899999999997,0.9256245171732509,5.787037000000001,5.844907000000001,22.56940000000003,5105.983333341213
2025-11-11 09:24:00,44.64699,0.9259259999999996,0.881812012940797,5.844908,5.758102,22.569499999999948,5106.033333341214
2025-11-11 09:27:00,43.2581,1.0127309999999996,0.9076930306675758,6.018523,5.8159719999999995,20.543900000000008,5106.083333341214
2025-11-11 09:30:00,43.2581,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,22.280100000000004,5106.133333341214
2025-11-11 09:33:00,44.155095,1.0995369999999998,0.9313475764457616,6.018523,5.700236,24.884299999999996,5106.183333341214
2025-11-11 09:36:00,43.50405000000001,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,22.85880000000003,5106.233333341214
2025-11-11 09:39:00,44.502309999999994,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,21.70139999999998,5106.2833333412145
2025-11-11 09:42:00,45.572919999999996,1.0127319999999997,0.9232079143821439,5.815968,5.6423559999999995,22.858800000000002,5106.333333341215
2025-11-11 09:45:00,47.58391,0.8680560000000002,0.8824498887924919,5.671292,5.700236,23.1481,5106.383333341215
2025-11-11 09:48:00,45.254625000000004,0.8969899999999997,0.9113844214906225,5.7291669999999995,5.758107000000001,23.4375,5106.433333341215
2025-11-11 09:51:00,46.31076,0.9259260000000005,0.9403247577501496,5.787032,5.815975999999999,23.1481,5106.483333341215
2025-11-11 09:54:00,46.62905000000001,0.868055,0.8824493832806696,5.7291620000000005,5.758107000000001,22.280100000000004,5106.533333341215
2025-11-11 09:57:00,45.818865,0.8969899999999997,0.9113844214906222,5.758097,5.787037,21.990800000000036,5106.583333341216
2025-11-11 10:00:00,45.775465,0.868055,0.8824493832806696,5.7291620000000005,5.758107000000001,21.701400000000035,5106.633333341216
2025-11-11 10:03:00,45.42824,0.8969899999999997,0.9113844214906225,5.815967,5.844907000000001,22.858799999999974,5106.683333341216
2025-11-11 10:06:00,45.225695,0.8969899999999997,0.8824469650417771,5.787037000000001,5.758107000000001,22.85880000000003,5106.733333341216
2025-11-11 10:09:00,45.775465,0.8969899999999997,0.925629414573362,5.815967,5.873847,23.1481,5106.783333341216
2025-11-11 10:12:00,46.39757,0.9548610000000002,0.9107722247292575,5.815967,5.729165999999999,22.569500000000005,5106.8333333412165
2025-11-11 10:15:00,46.07928,0.8969899999999997,0.9113794739874364,5.8738470000000005,5.902777,21.12270000000001,5106.883333341217
2025-11-11 10:18:00,46.296295,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,24.01619999999997,5106.933333341217
2025-11-11 10:21:00,45.978004999999996,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,21.701300000000003,5106.983333341217
2025-11-11 10:24:00,45.760994999999994,1.0127309999999996,0.9232074443044631,6.047458,5.873847,22.279999999999973,5107.033333341217
2025-11-11 10:27:00,44.806135,0.9837959999999999,0.9095420716513296,6.076388000000001,5.931712,22.85880000000003,5107.083333341217
2025-11-11 10:30:00,45.717595,1.070602,0.9501671254014348,6.018517999999999,5.7870360000000005,22.569399999999973,5107.133333341218
2025-11-11 10:33:00,44.849535,0.9259259999999996,0.8818120129407976,5.931712999999999,5.844907000000001,21.990800000000036,5107.183333341218
2025-11-11 10:36:00,45.47164,0.983797,0.9247174763003516,5.902783,5.7870360000000005,23.14820000000003,5107.233333341218
2025-11-11 10:39:00,44.48785,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,22.280100000000004,5107.283333341218
2025-11-11 10:42:00,44.444445,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.280100000000004,5107.333333341218
2025-11-11 10:45:00,44.314235,0.9548609999999993,0.8957455869895475,5.960647999999999,5.844907000000001,22.85889999999995,5107.3833333412185
2025-11-11 10:48:00,44.343175,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,21.99079999999998,5107.433333341219
2025-11-11 10:51:00,44.299769999999995,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.280100000000004,5107.483333341219
2025-11-11 10:54:00,44.37211,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.280100000000004,5107.533333341219
2025-11-11 10:57:00,45.095485,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.701300000000003,5107.583333341219
2025-11-11 11:00:00,45.572919999999996,0.9259259999999996,0.881812012940797,5.960653,5.873847,22.8587,5107.633333341219
2025-11-11 11:03:00,45.804395,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,22.56940000000003,5107.68333334122
2025-11-11 11:06:00,45.99248,0.8969899999999997,0.8824419099415091,5.931717,5.902777,21.12270000000001,5107.73333334122
2025-11-11 11:09:00,47.135414999999995,0.9259260000000005,0.9259289999770355,5.787032,5.7870360000000005,23.7269,5107.78333334122
2025-11-11 11:12:00,46.426500000000004,0.8969899999999997,0.8969959999850375,5.758097,5.758107000000001,22.280100000000004,5107.83333334122
2025-11-11 11:15:00,45.037615,0.9837959999999999,0.9397258787253959,5.9027780000000005,5.8159719999999995,22.280100000000004,5107.88333334122
2025-11-11 11:18:00,43.99595,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,22.85880000000003,5107.9333333412205
2025-11-11 11:21:00,43.301505000000006,1.0416659999999993,0.9052245306613717,6.047452999999999,5.787037,21.701400000000035,5107.983333341221
