Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-11 11:24:00,43.27257,1.070601,0.9343506332966837,6.105328,5.844907000000001,22.569500000000005,5108.033333341221
2025-11-11 11:27:00,43.50405,1.070601,0.9183416504536365,6.076388,5.787037,21.412000000000035,5108.083333341221
2025-11-11 11:30:00,44.516785,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,21.701400000000035,5108.133333341221
2025-11-11 11:33:00,43.301500000000004,1.2152769999999995,0.9481582645268359,6.2789340000000005,5.787037,22.280100000000004,5108.183333341221
2025-11-11 11:36:00,42.910875000000004,1.2152769999999995,0.9481582645268359,6.365744,5.873847,22.569500000000005,5108.233333341222
2025-11-11 11:39:00,42.404515,1.2152769999999995,0.9481582645268367,6.336804,5.844907000000001,22.280100000000004,5108.283333341222
2025-11-11 11:42:00,43.57639,1.1284720000000004,0.9442457419172324,6.192128,5.844906,20.543999999999983,5108.333333341222
2025-11-11 11:45:00,43.200230000000005,1.070601,0.9021173988283728,6.105328,5.787037,22.85880000000003,5108.383333341222
2025-11-11 11:48:00,43.070025,1.070601,0.9021173988283728,6.047458000000001,5.729167,22.85880000000003,5108.433333341222
2025-11-11 11:51:00,43.344905,1.0416659999999993,0.9052245306613717,5.960642999999999,5.700227,23.148199999999974,5108.4833333412225
2025-11-11 11:54:00,43.330439999999996,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,21.990700000000004,5108.533333341223
2025-11-11 11:57:00,43.026625,1.0127309999999996,0.9232074443044631,5.873838,5.700227,23.4375,5108.583333341223
2025-11-11 12:00:00,43.417245,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,22.280100000000004,5108.633333341223
2025-11-11 12:03:00,42.824079999999995,1.070602,0.9343565886890773,6.018514,5.758102,22.858799999999974,5108.683333341223
2025-11-11 12:06:00,42.390045,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,21.990700000000004,5108.733333341223
2025-11-11 12:09:00,43.070025,1.1284720000000004,0.9277164639308866,6.105328,5.729165999999999,21.12270000000001,5108.783333341224
2025-11-11 12:12:00,42.1875,1.070601,0.9021230426156042,6.076388,5.758107000000001,21.70139999999998,5108.833333341224
2025-11-11 12:15:00,42.07176,1.070601,0.9021230426156042,6.076388,5.758107000000001,21.70139999999998,5108.883333341224
2025-11-11 12:18:00,41.550925,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,20.543900000000008,5108.933333341224
2025-11-11 12:21:00,41.435185000000004,1.0995369999999998,0.9149755389623611,6.221064,5.873847,22.280100000000004,5108.983333341224
2025-11-11 12:24:00,42.25984,1.0995369999999998,0.8983726547327225,6.163194000000001,5.787037,21.412000000000035,5109.0333333412245
2025-11-11 12:27:00,41.449655,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,21.412000000000035,5109.083333341225
2025-11-11 12:30:00,41.33391,1.2152780000000005,0.9481586882058451,6.163194,5.671296,21.990700000000004,5109.133333341225
2025-11-11 12:33:00,42.563655,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,22.280099999999948,5109.183333341225
2025-11-11 12:36:00,41.218175,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,21.701400000000035,5109.233333341225
2025-11-11 12:39:00,40.885419999999996,1.2152769999999995,0.9129657248311637,6.192134,5.6423570000000005,21.122599999999977,5109.283333341225
2025-11-11 12:42:00,40.567125000000004,1.2152769999999995,0.9129657248311637,6.192134,5.6423570000000005,20.83330000000001,5109.333333341226
2025-11-11 12:45:00,39.95949,1.2152769999999995,0.9481582645268367,6.134253999999999,5.6423570000000005,20.543999999999983,5109.383333341226
2025-11-11 12:48:00,40.277775,1.1863419999999998,0.883118522024031,6.1631990000000005,5.613427,21.990700000000004,5109.433333341226
2025-11-11 12:51:00,41.131365,1.2152780000000005,0.9481586882058451,6.076384,5.584486,21.990700000000004,5109.483333341226
2025-11-11 12:54:00,39.525459999999995,1.070602,0.885677172995779,6.018514,5.671292,21.12270000000001,5109.533333341226
2025-11-11 12:57:00,40.827545,1.1574080000000002,0.9403621233769103,6.0763940000000005,5.671296,21.122600000000034,5109.5833333412265
2025-11-11 13:00:00,40.0897,1.070601,0.9021230426156042,6.076388,5.758107000000001,21.990700000000004,5109.633333341227
2025-11-11 13:03:00,40.248845,1.0416659999999993,0.8891557752894923,6.018523,5.729167,21.412000000000035,5109.683333341227
2025-11-11 13:06:00,41.362845,1.0995369999999998,0.8983668772495583,6.018523,5.6423559999999995,20.83330000000001,5109.733333341227
2025-11-11 13:09:00,40.133105,1.0416659999999993,0.8728736739849517,5.931713,5.613427,20.254599999999982,5109.783333341227
2025-11-11 13:12:00,39.829285,1.070601,0.8856767324029796,5.960648000000001,5.613427,21.99079999999998,5109.833333341227
2025-11-11 13:15:00,39.85822,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,22.56940000000003,5109.883333341228
2025-11-11 13:18:00,39.814809999999994,1.157407,0.8888904798526835,5.989584,5.497687000000001,20.83330000000001,5109.933333341228
2025-11-11 13:21:00,39.67014,1.157407,0.9063074950310968,6.018514000000001,5.555557,21.12270000000001,5109.983333341228
2025-11-11 13:24:00,39.424185,1.1863419999999998,0.9009756151860645,6.076389000000001,5.555557,21.701300000000003,5110.033333341228
2025-11-11 13:27:00,38.96123,1.1863419999999998,0.9185441226339093,6.076389000000001,5.584487000000001,21.99079999999998,5110.083333341228
2025-11-11 13:30:00,38.58507,1.2152769999999995,0.8949554641527606,6.192134,5.613427,21.41210000000001,5110.1333333412285
2025-11-11 13:33:00,38.77315,1.157407,0.9063074950310968,6.076384,5.613427,19.965299999999957,5110.183333341229
2025-11-11 13:36:00,38.556135,1.2152780000000005,0.9129661379243182,6.134264000000001,5.584486,20.25460000000004,5110.233333341229
2025-11-11 13:39:00,38.39699,1.1863419999999998,0.9009694946848614,6.1631990000000005,5.6423570000000005,20.83330000000001,5110.283333341229
2025-11-11 13:42:00,38.122110000000006,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,21.122799999999984,5110.333333341229
2025-11-11 13:45:00,38.0353,1.2442129999999993,0.9067088236546536,6.249999999999999,5.6423570000000005,21.411999999999978,5110.383333341229
2025-11-11 13:48:00,38.12211,1.2442129999999993,0.9427609365433463,6.249999999999999,5.700227,21.701400000000035,5110.43333334123
2025-11-11 13:51:00,38.35359,1.2152769999999995,0.9129657248311637,6.192134,5.6423570000000005,21.122600000000034,5110.48333334123
2025-11-11 13:54:00,40.0897,1.2442130000000002,0.9427670684178698,6.249999000000001,5.700236,21.701400000000035,5110.53333334123
2025-11-11 13:57:00,39.901625,1.157407,0.8711945667502724,6.134264000000001,5.613427,22.280100000000004,5110.58333334123
2025-11-11 14:00:00,41.623265,1.1574080000000002,0.9403621233769103,6.0763940000000005,5.671296,21.12270000000001,5110.63333334123
2025-11-11 14:03:00,40.972225,1.0995369999999998,0.8983726547327233,6.134264,5.758107000000001,21.701300000000003,5110.6833333412305
2025-11-11 14:06:00,41.377315,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,21.412000000000035,5110.733333341231
2025-11-11 14:09:00,41.073494999999994,1.157407,0.9403616880637743,6.192134,5.787037,21.701400000000035,5110.783333341231
2025-11-11 14:12:00,52.083335,1.7071760000000005,1.0852564753516267,6.394679,5.324073,24.016200000000026,5110.833333341231
2025-11-11 14:15:00,55.975115,1.273148,0.9900002900370297,6.1631990000000005,5.642361,25.17360000000002,5110.883333341231
2025-11-11 14:18:00,44.068285,0.8969909999999999,0.9397283342963273,6.1921289999999996,6.278938,22.280100000000004,5110.933333341231
2025-11-11 14:21:00,39.53993,1.1284719999999995,0.8591803820154669,5.642364,5.150462000000001,20.83330000000001,5110.983333341232
2025-11-11 14:24:00,38.99016,1.1863419999999998,0.9009756151860645,5.758104,5.237272,21.990700000000004,5111.033333341232
2025-11-11 14:27:00,39.510994999999994,1.1863419999999998,0.9529150960231151,5.873839,5.439817,20.543999999999983,5111.083333341232
2025-11-11 14:30:00,41.27604,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,21.701300000000003,5111.133333341232
2025-11-11 14:33:00,41.29051,1.1863419999999998,0.9358539894620793,6.1921289999999996,5.729167,21.701300000000003,5111.183333341232
2025-11-11 14:36:00,41.362845,1.1863419999999998,0.9358539894620793,6.221069,5.758107000000001,20.83330000000001,5111.2333333412325
2025-11-11 14:39:00,42.650465,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,22.280100000000004,5111.283333341233
2025-11-11 14:42:00,41.608795,1.2152769999999995,0.965362626443159,6.250004,5.787037,21.990800000000036,5111.333333341233
2025-11-11 14:45:00,41.377309999999994,1.2152769999999995,0.9481582645268367,6.336804,5.844907000000001,22.280100000000004,5111.383333341233
2025-11-11 14:48:00,41.912615,1.1863419999999998,0.9358539894620781,6.336809000000001,5.873847,22.858799999999974,5111.433333341233
2025-11-11 14:51:00,42.62153,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,21.990700000000004,5111.483333341233
2025-11-11 14:54:00,41.681135,1.1863419999999998,0.9009756151860645,6.307869,5.787037,21.41210000000001,5111.533333341234
2025-11-11 14:57:00,41.536455000000004,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,21.990800000000036,5111.583333341234
2025-11-11 15:00:00,41.33391,1.1863419999999998,0.9009694946848614,6.1631990000000005,5.6423570000000005,21.12270000000001,5111.633333341234
2025-11-11 15:03:00,41.087959999999995,1.157407,0.9234514027433443,6.134264000000001,5.700227,21.41210000000001,5111.683333341234
2025-11-11 15:06:00,40.914355,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,22.569499999999948,5111.733333341234
2025-11-11 15:09:00,41.59433,1.070601,0.9021173988283728,6.047458000000001,5.729167,22.569500000000005,5111.7833333412345
2025-11-11 15:12:00,43.15683,1.1284720000000004,0.9442457419172324,5.989578,5.6423559999999995,21.701400000000035,5111.833333341235
2025-11-11 15:15:00,42.62153,1.070601,0.9183416504536365,6.076388,5.787037,21.701300000000003,5111.883333341235
2025-11-11 15:18:00,43.489585000000005,1.1284720000000004,0.92772221415829,6.076388,5.700236,22.280100000000004,5111.933333341235
2025-11-11 15:21:00,42.939815,1.0995369999999998,0.9149698416172124,6.134264,5.787037,20.254599999999982,5111.983333341235
2025-11-11 15:24:00,42.867475,1.1574080000000002,0.9403621233769103,6.134264,5.729165999999999,21.990800000000036,5112.033333341235
2025-11-11 15:27:00,42.86748,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.28000000000003,5112.083333341236
2025-11-11 15:30:00,42.621525000000005,1.157407,0.9234572875157347,6.307874000000001,5.873847,21.990800000000036,5112.133333341236
2025-11-11 15:33:00,44.024885,1.2152780000000005,0.9481586882058451,6.2789340000000005,5.7870360000000005,21.990700000000004,5112.183333341236
2025-11-11 15:36:00,43.2581,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,22.858799999999974,5112.233333341236
2025-11-11 15:39:00,43.489585000000005,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,22.280100000000004,5112.283333341236
2025-11-11 15:42:00,43.63426,1.1284720000000004,0.9442457419172324,5.989578,5.6423559999999995,22.858799999999974,5112.3333333412365
2025-11-11 15:45:00,43.37384,1.070601,0.9183416504536365,5.989578,5.700227,24.016200000000026,5112.383333341237
2025-11-11 15:48:00,42.592595,1.0995369999999998,0.9313475764457616,6.018514,5.700227,21.701400000000035,5112.433333341237
2025-11-11 15:51:00,42.216435000000004,1.157407,0.9234572875157355,6.163194,5.729167,21.701400000000035,5112.483333341237
2025-11-11 15:54:00,42.1875,1.157407,0.9234572875157355,6.192134,5.758107000000001,21.122799999999984,5112.533333341237
2025-11-11 15:57:00,42.01389,1.157407,0.9234572875157355,6.192134,5.758107000000001,20.83330000000001,5112.583333341237
2025-11-11 16:00:00,42.751735,1.157407,0.9403616880637743,6.192134,5.787037,22.85880000000003,5112.633333341238
2025-11-11 16:03:00,42.96875,1.0995369999999998,0.9313475764457616,6.163194000000001,5.844907000000001,22.28000000000003,5112.683333341238
2025-11-11 16:06:00,42.85301,1.070601,0.9343561320760049,6.134258000000001,5.873847,22.280100000000004,5112.733333341238
2025-11-11 16:09:00,41.869215,1.070601,0.9183416504536365,6.134258000000001,5.844907000000001,22.8587,5112.783333341238
2025-11-11 16:12:00,42.40451,1.0416659999999993,0.9210810090926046,6.0763929999999995,5.844907000000001,21.41210000000001,5112.833333341238
2025-11-11 16:15:00,42.462385,1.0416659999999993,0.8728736739849517,5.931713,5.613427,22.85880000000003,5112.8833333412385
2025-11-11 16:18:00,42.245375,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,21.990700000000004,5112.933333341239
2025-11-11 16:21:00,42.042820000000006,1.0995369999999998,0.8983726547327233,6.018514,5.6423570000000005,21.990700000000004,5112.983333341239
2025-11-11 16:24:00,41.898145,1.0995369999999998,0.8983726547327233,6.018514,5.6423570000000005,22.56940000000003,5113.033333341239
2025-11-11 16:27:00,42.216435,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,22.56940000000003,5113.083333341239
2025-11-11 16:30:00,41.594325,1.070601,0.9183416504536365,5.989578,5.700227,21.701400000000035,5113.133333341239
2025-11-11 16:33:00,42.013895000000005,1.070601,0.9343561320760059,5.989578,5.729167,21.12270000000001,5113.18333334124
2025-11-11 16:36:00,42.346645,1.070601,0.9021173988283728,6.047458000000001,5.729167,21.99079999999998,5113.23333334124
2025-11-11 16:39:00,41.681135,1.070601,0.9183416504536365,5.989578,5.700227,22.280100000000004,5113.28333334124
2025-11-11 16:42:00,41.927085000000005,1.070601,0.9183416504536365,6.076388,5.787037,22.569399999999973,5113.33333334124
2025-11-11 16:45:00,41.24711,1.0416660000000002,0.9210864556450993,5.989578,5.758102,20.83330000000001,5113.38333334124
2025-11-11 16:48:00,42.693865,1.1284720000000004,0.9605594612713843,6.134258000000001,5.815975999999999,22.280100000000004,5113.4333333412405
2025-11-11 16:51:00,41.40625,1.070602,0.9021178448652848,6.134264,5.8159719999999995,22.280100000000004,5113.483333341241
2025-11-11 16:54:00,42.751735,1.0995369999999998,0.8983726547327233,6.1053239999999995,5.729167,21.990700000000004,5113.533333341241
2025-11-11 16:57:00,41.087959999999995,1.070602,0.9021178448652848,5.989584000000001,5.671292,20.833399999999983,5113.583333341241
2025-11-11 17:00:00,41.50752,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,21.701400000000035,5113.633333341241
2025-11-11 17:03:00,41.362845,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.412099999999953,5113.683333341241
2025-11-11 17:06:00,41.608795,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.70139999999998,5113.733333341242
2025-11-11 17:09:00,41.912615,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.12270000000001,5113.783333341242
2025-11-11 17:12:00,41.912615,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.70150000000001,5113.833333341242
2025-11-11 17:15:00,42.02836,1.0416659999999993,0.8891613648177348,5.902773,5.613427,20.83340000000004,5113.883333341242
2025-11-11 17:18:00,41.608795,1.0416660000000002,0.9210864556450993,5.989578,5.758102,21.990700000000004,5113.933333341242
2025-11-11 17:21:00,40.899885,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,20.543999999999983,5113.9833333412425
2025-11-11 17:24:00,40.379055,1.070602,0.9021178448652848,6.134264,5.8159719999999995,21.990700000000004,5114.033333341243
2025-11-11 17:27:00,39.713539999999995,1.1284720000000004,0.9109647272227143,6.163194,5.758102,23.1481,5114.083333341243
2025-11-11 17:30:00,39.887155,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,21.701400000000035,5114.133333341243
2025-11-11 17:33:00,39.72801,1.0995369999999998,0.864434333645922,6.0763940000000005,5.6423570000000005,21.122699999999952,5114.183333341243
2025-11-11 17:36:00,39.814815,1.0995369999999998,0.8983726547327233,6.018514,5.6423570000000005,20.83330000000001,5114.233333341243
2025-11-11 17:39:00,39.265045,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.70139999999998,5114.283333341244
2025-11-11 17:42:00,39.554395,1.1284720000000004,0.9109647272227134,5.960648000000001,5.555555999999999,21.70139999999998,5114.333333341244
2025-11-11 17:45:00,39.756945,1.070601,0.852067563313984,5.902778,5.497687000000001,20.544099999999958,5114.383333341244
2025-11-11 17:48:00,39.85822,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,22.569499999999948,5114.433333341244
2025-11-11 17:51:00,39.279515,1.0995369999999998,0.8815365616902046,5.960644,5.555557,20.543900000000008,5114.483333341244
2025-11-11 17:54:00,39.22164,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,21.412000000000035,5114.5333333412445
2025-11-11 17:57:00,38.44039,1.0995369999999998,0.8815365616902046,5.960644,5.555557,21.99079999999998,5114.583333341245
2025-11-11 18:00:00,37.774885,1.157407,0.8888904798526835,5.989584,5.497687000000001,21.701400000000035,5114.633333341245
2025-11-11 18:03:00,37.051505000000006,1.1284720000000004,0.8939708255653019,6.076384,5.642361999999999,22.56940000000003,5114.683333341245
2025-11-12 07:33:00,31.43808,1.273148,0.8416883913542164,4.311343,3.5590290000000007,19.965300000000013,5114.683333341245
2025-11-12 07:36:00,39.43866,1.070602,0.8173851899850098,4.658565,4.195601,17.650500000000022,5114.733333341245
2025-11-12 07:39:00,50.795715,1.6203709999999996,0.8000768208737641,5.092593,3.7905119999999997,23.4375,5114.783333341245
2025-11-12 07:42:00,61.501735,1.2442130000000002,1.011733948977067,5.9317079999999995,5.497685,24.016200000000026,5114.833333341246
2025-11-12 07:45:00,58.01505,0.9548610000000002,0.8957455869895482,5.5844879999999995,5.4687470000000005,22.569399999999973,5114.883333341246
2025-11-12 07:48:00,50.000005,0.8391200000000003,0.794927186407678,5.005786,4.918977999999999,23.4375,5114.933333341246
2025-11-12 07:51:00,45.153355000000005,0.9259259999999996,0.8361174766555156,4.890047,4.716432000000001,23.72679999999997,5114.983333341246
2025-11-12 07:54:00,42.766205,0.9548610000000002,0.8337728466049495,5.1215280000000005,4.890046999999999,19.097199999999987,5115.033333341246
2025-11-12 07:57:00,41.81134,0.9837959999999999,0.8307370776225367,5.179398,4.890042,22.56940000000003,5115.0833333412465
2025-11-12 08:00:00,41.189235,0.9548609999999993,0.8014947660471378,5.2083379999999995,4.918977,20.543900000000008,5115.133333341247
2025-11-12 08:03:00,40.176505,0.9548609999999993,0.8014947660471378,5.2083379999999995,4.918977,22.569500000000005,5115.183333341247
2025-11-12 08:06:00,39.554395,0.9548609999999993,0.7682118126821276,5.2083379999999995,4.8611070000000005,21.411999999999978,5115.233333341247
2025-11-12 08:09:00,38.917829999999995,0.9259259999999996,0.772240631815474,5.092587999999999,4.803242,22.280100000000004,5115.283333341247
2025-11-12 08:12:00,38.94676,0.8969899999999997,0.8070762967630621,5.034717,4.8611070000000005,21.41210000000001,5115.333333341247
2025-11-12 08:15:00,39.84375,0.9548610000000002,0.8337728466049501,5.208336999999999,4.976856,21.12270000000001,5115.383333341248
2025-11-13 07:45:00,59.02778,1.1863419999999998,0.9529150960231151,6.018517,5.5844949999999995,25.173500000000047,5115.383333341248
2025-11-13 07:48:00,55.613425,0.8680560000000002,0.8680589999971488,5.324072999999999,5.324076999999999,25.17360000000002,5115.433333341248
2025-11-13 07:51:00,48.09028,0.8101849999999997,0.8387907541325219,5.121528,5.179403,21.411999999999978,5115.483333341248
2025-11-13 07:54:00,43.070025,0.8680559999999993,0.8680540000006951,5.266207999999999,5.266202,21.990700000000004,5115.533333341248
2025-11-13 07:57:00,41.362849999999995,0.8969909999999999,0.8225371514394653,5.353007999999999,5.208337,21.701300000000003,5115.583333341248
2025-11-13 08:00:00,38.932294999999996,0.8969909999999999,0.7914065935864973,5.237268,5.034727,21.411999999999978,5115.6333333412485
2025-11-13 08:03:00,37.876155,0.9259259999999996,0.7885653393502136,5.121528,4.861111999999999,21.701300000000003,5115.683333341249
2025-11-13 08:06:00,37.15278,0.8969909999999999,0.7593590363589059,5.0636529999999995,4.803242,22.569499999999948,5115.733333341249
2025-11-13 08:09:00,37.832750000000004,0.8969899999999997,0.7593585889322969,5.034717,4.774307,21.122599999999977,5115.783333341249
2025-11-13 08:12:00,37.239585,0.8969899999999997,0.7914061336455054,5.034717,4.832177,20.254599999999982,5115.833333341249
2025-11-13 08:15:00,38.642939999999996,0.9259260000000005,0.8204915280964978,5.121532,4.918986,21.701400000000035,5115.883333341249
2025-11-13 08:18:00,37.818285,0.868055,0.7935163009535354,5.063662000000001,4.918977,20.54400000000004,5115.93333334125
2025-11-13 08:21:00,37.688075,0.8969899999999997,0.8070762967630621,5.208336999999999,5.034727,23.726800000000026,5115.98333334125
2025-11-13 08:24:00,38.556135,0.8969899999999997,0.7914061336455054,5.179397000000001,4.976857000000001,20.543999999999983,5116.03333334125
2025-11-13 08:27:00,38.5706,0.8969899999999997,0.7755016471736366,5.2951369999999995,5.063657000000001,20.54400000000004,5116.08333334125
2025-11-13 08:30:00,38.19444,0.8969899999999997,0.8070762967630621,5.208336999999999,5.034727,21.122599999999977,5116.13333334125
2025-11-13 08:33:00,38.469325,0.8969899999999997,0.8070762967630621,5.2951369999999995,5.121527,23.4375,5116.183333341251
2025-11-13 08:36:00,38.19444,0.8969899999999997,0.8070762967630621,5.381946999999999,5.208337,20.25460000000004,5116.233333341251
2025-11-13 08:39:00,39.95949,0.9548610000000002,0.8651552316478498,5.381946999999999,5.208335999999999,21.990700000000004,5116.283333341251
2025-11-13 08:42:00,38.310185000000004,0.8969899999999997,0.8070762967630616,5.353007000000001,5.179397,21.701400000000035,5116.333333341251
2025-11-13 08:45:00,38.787615,0.8969899999999997,0.852849774687252,5.381946999999999,5.295137,22.569500000000005,5116.383333341251
2025-11-13 08:48:00,39.699075,0.9548610000000002,0.8177520224768228,5.381946999999999,5.121525999999999,22.569500000000005,5116.4333333412515
2025-11-13 08:51:00,38.237845,0.8969899999999997,0.8070762967630616,5.353007000000001,5.179397,22.56940000000003,5116.483333341252
2025-11-13 08:54:00,38.671875,0.8969899999999997,0.8070762967630621,5.324077,5.150467000000001,21.411999999999978,5116.533333341252
2025-11-13 08:57:00,38.454854999999995,0.9259259999999996,0.8204915280964976,5.410882999999999,5.208337,22.858799999999974,5116.583333341252
2025-11-13 09:00:00,38.19444,0.8969909999999999,0.8070767627592961,5.381943000000001,5.2083319999999995,20.833399999999983,5116.633333341252
2025-11-13 09:03:00,39.293980000000005,0.9548610000000002,0.8337728466049501,5.381946999999999,5.150466,21.990700000000004,5116.683333341252
2025-11-13 09:06:00,38.93229,0.8969899999999997,0.8070762967630616,5.439817000000001,5.266207,22.56940000000003,5116.733333341253
2025-11-13 09:09:00,39.438655,0.868055,0.8088036497968003,5.410882000000001,5.295137,20.543999999999983,5116.783333341253
2025-11-13 09:12:00,39.65567,0.868055,0.8088036497968003,5.410882000000001,5.295137,23.1481,5116.833333341253
2025-11-13 09:15:00,39.510995,0.868055,0.8387857521485517,5.353012,5.295137,22.280100000000004,5116.883333341253
2025-11-13 09:18:00,39.04803,0.868055,0.8387857521485514,5.410882000000001,5.353007,21.70139999999998,5116.933333341253
2025-11-13 09:21:00,40.248845,0.9259260000000005,0.8515416268021471,5.353012,5.208335999999999,23.4375,5116.9833333412535
2025-11-14 07:42:00,40.523725,1.5625,1.163573812571588,5.787037000000001,5.063657,23.14820000000003,5116.9833333412535
2025-11-14 07:45:00,56.163195,1.0995369999999998,0.9475070818609518,5.931718,5.642360999999999,23.4375,5117.033333341254
2025-11-14 07:48:00,50.78125,0.8101849999999997,0.7956308111122803,5.2083379999999995,5.179403,22.28019999999998,5117.083333341254
2025-11-14 07:51:00,44.502309999999994,0.8101849999999997,0.7956308111122803,5.092587999999999,5.0636529999999995,20.543900000000008,5117.133333341254
2025-11-14 07:54:00,41.05903,0.8680559999999993,0.8238919777866347,5.237268,5.150462000000001,21.411999999999978,5117.183333341254
2025-11-14 07:57:00,39.13484,0.9259259999999996,0.8204915280964976,5.266207999999999,5.063662,21.411999999999978,5117.233333341254
2025-11-14 08:00:00,36.89236,0.8969909999999999,0.7593534122197886,5.2083379999999995,4.947917,21.122600000000034,5117.283333341255
2025-11-14 08:03:00,36.125575,0.9259259999999996,0.7722349441592675,5.063658,4.774302,20.83330000000001,5117.333333341255
2025-11-14 08:06:00,36.284725,0.9548609999999993,0.7849910438110159,5.063658,4.745367,20.543999999999983,5117.383333341255
2025-11-14 08:09:00,37.832750000000004,0.9548610000000002,0.7849910438110173,4.9479169999999995,4.629626,21.122699999999952,5117.433333341255
2025-11-14 08:12:00,36.89236,0.868055,0.7623040661232799,4.976852000000001,4.774307,21.70139999999998,5117.483333341255
2025-11-14 08:15:00,37.355329999999995,0.868055,0.7780280683781277,5.005782,4.832177,19.96520000000004,5117.5333333412555
2025-11-14 08:18:00,37.42766,0.868055,0.7935216192041845,5.034722,4.890047000000001,20.54400000000004,5117.583333341256
2025-11-14 08:21:00,38.483795,0.9259260000000005,0.8046419911009827,5.034722,4.803236,21.12270000000001,5117.633333341256
2025-11-14 08:24:00,37.369794999999996,0.868055,0.7935216192041845,5.121532,4.976857000000001,21.990700000000004,5117.683333341256
2025-11-14 08:27:00,37.774885,0.868055,0.7935216192041837,5.150462000000001,5.005787,20.543999999999983,5117.733333341256
2025-11-14 08:30:00,37.919560000000004,0.8969899999999997,0.8070762967630621,5.208336999999999,5.034727,20.543999999999983,5117.783333341256
2025-11-14 08:33:00,37.818285,0.8969899999999997,0.8070762967630621,5.237267,5.063657000000001,21.411999999999978,5117.833333341257
2025-11-14 08:36:00,38.642939999999996,0.8969899999999997,0.8225313730019278,5.324077,5.179397,21.990700000000004,5117.883333341257
2025-11-14 08:39:00,38.41146,0.8969899999999997,0.8070762967630621,5.324077,5.150467000000001,23.148199999999974,5117.933333341257
2025-11-14 08:42:00,39.829285,0.9548610000000002,0.8337728466049495,5.353007000000001,5.121525999999999,21.412000000000035,5117.983333341257
2025-11-14 08:45:00,38.628475,0.9259259999999996,0.8046419911009821,5.410882999999999,5.179397,21.411999999999978,5118.033333341257
2025-11-14 08:48:00,37.890625,0.9548609999999993,0.8337728466049501,5.439817999999999,5.208337,21.990700000000004,5118.0833333412575
2025-11-14 08:51:00,38.107645000000005,0.9548609999999993,0.8495714290190794,5.526617999999999,5.324077000000001,21.99079999999998,5118.133333341258
2025-11-14 08:54:00,38.324655,0.9548609999999993,0.7849910438110159,5.497688,5.179397,21.122699999999952,5118.183333341258
2025-11-14 08:57:00,38.642935,1.0416659999999993,0.8395918986044395,5.584493,5.208337,21.412000000000035,5118.233333341258
2025-11-14 09:00:00,38.71528,1.0416659999999993,0.8395918986044395,5.584493,5.208337,21.990700000000004,5118.283333341258
2025-11-14 09:03:00,38.252314999999996,1.0127309999999996,0.8436025720126018,5.613428,5.295137,20.543999999999983,5118.333333341258
2025-11-17 07:42:00,71.412035,1.5046289999999996,1.0091288091600517,6.510418,5.642359000000001,24.88420000000002,5118.333333341258
2025-11-17 07:45:00,74.0162,1.1284720000000004,1.0238652547319633,5.700228,5.497685999999999,24.594899999999996,5118.383333341259
2025-11-17 07:48:00,70.86226500000001,0.8680559999999993,0.9792431855803694,5.295138,5.526622,26.620400000000018,5118.433333341259
2025-11-17 07:51:00,61.328125,0.7523149999999994,0.8760822943544246,5.237268,5.497683,25.173599999999965,5118.483333341259
2025-11-17 07:54:00,54.224540000000005,0.8391200000000003,0.8677344069094444,5.179398,5.237268,24.88420000000002,5118.533333341259
2025-11-17 07:57:00,50.651039999999995,0.8680559999999993,0.8535072514212545,5.150468,5.121532,23.7269,5118.583333341259
2025-11-17 08:00:00,50.78125,1.0127309999999996,0.8760799810150832,5.324077999999999,5.063657000000001,24.594899999999996,5118.6333333412595
2025-11-17 08:03:00,49.479169999999996,0.9837959999999999,0.8628906174745776,5.295138000000001,5.063662,24.016200000000026,5118.68333334126
2025-11-17 08:06:00,49.175345,0.9548609999999993,0.8337728466049501,5.2083379999999995,4.976857000000001,21.701400000000035,5118.73333334126
2025-11-17 08:09:00,49.32002,0.8969899999999997,0.8677344069094427,5.179397000000001,5.121527,23.72690000000003,5118.78333334126
2025-11-17 08:12:00,48.59664,0.8969899999999997,0.8528549487297503,5.2951369999999995,5.208337,23.726800000000026,5118.83333334126
2025-11-17 08:15:00,48.162615,0.9259259999999996,0.8966828307428917,5.497682999999999,5.439817,23.148199999999974,5118.88333334126
2025-11-17 08:18:00,48.4375,0.9259259999999996,0.8966828307428917,5.613423,5.555557,23.4375,5118.933333341261
2025-11-17 08:21:00,49.10301,0.9548609999999993,0.8957455869895464,5.729168,5.613427,23.4375,5118.983333341261
2025-11-17 08:24:00,48.640045,0.9548609999999993,0.9256250069140249,5.787037999999999,5.729167,23.14820000000003,5119.033333341261
2025-11-17 08:27:00,48.27836,0.9548609999999993,0.8957455869895464,5.815968,5.700227,23.1481,5119.083333341261
2025-11-17 08:30:00,49.551505,1.070602,0.9501725574131256,5.9317079999999995,5.700236,23.4375,5119.133333341261
2025-11-17 08:33:00,48.59664,1.0127309999999996,0.9385388772058643,5.9027780000000005,5.758107000000001,22.858799999999974,5119.1833333412615
2025-11-17 08:36:00,48.336225,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,24.30559999999997,5119.233333341262
2025-11-17 08:39:00,49.04514,1.070602,0.9812385487203243,6.018517999999999,5.844906,24.01619999999997,5119.283333341262
2025-11-17 08:42:00,47.236685,0.9837959999999999,0.9397258787253965,6.047458,5.9606520000000005,21.990700000000004,5119.333333341262
2025-11-17 08:45:00,46.976275,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.56940000000003,5119.383333341262
2025-11-17 08:48:00,47.178815,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.858799999999974,5119.433333341262
2025-11-17 08:51:00,47.46817,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.569500000000005,5119.483333341263
2025-11-17 08:54:00,47.265625,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.85880000000003,5119.533333341263
2025-11-17 08:57:00,47.757525,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,21.701300000000003,5119.583333341263
2025-11-17 09:00:00,47.887730000000005,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,22.569399999999973,5119.633333341263
2025-11-17 09:03:00,49.65278,0.9548610000000002,0.9403223242329609,5.815967,5.7870360000000005,23.1481,5119.683333341263
2025-11-17 09:06:00,50.20255,0.9548610000000002,0.9548614999663244,5.787037000000001,5.7870360000000005,23.1481,5119.7333333412635
2025-11-17 09:09:00,50.983795,0.9259260000000005,0.9545716180005519,5.787032,5.844906,23.148199999999974,5119.783333341264
2025-11-17 09:12:00,51.5625,0.7233789999999996,0.8856757195291992,5.555555999999999,5.902777,23.7269,5119.833333341264
2025-11-17 09:15:00,52.314814999999996,0.7523149999999994,0.9277184615424301,5.642362,6.018517000000001,23.14820000000003,5119.883333341264
2025-11-17 09:18:00,50.824650000000005,0.8969909999999999,0.9256299251599829,5.8449029999999995,5.902781999999999,22.56940000000003,5119.933333341264
2025-11-17 09:21:00,48.91493,0.9837959999999999,0.969262063739794,5.9317079999999995,5.902781999999999,22.279999999999973,5119.983333341264
2025-11-17 09:24:00,47.757525,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,21.990700000000004,5120.033333341265
2025-11-17 09:27:00,47.30903,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,22.85880000000003,5120.083333341265
2025-11-17 09:30:00,47.323495,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,22.569399999999973,5120.133333341265
2025-11-17 09:33:00,47.10648,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.99079999999998,5120.183333341265
2025-11-17 09:36:00,47.714124999999996,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,22.56940000000003,5120.233333341265
2025-11-17 09:39:00,48.958335000000005,0.8680560000000002,0.924722044811714,5.729162,5.844906,23.1481,5120.2833333412655
2025-11-17 09:42:00,50.0,0.868055,0.938540521053317,5.787032,5.931717000000001,22.279999999999973,5120.333333341266
2025-11-17 09:45:00,49.05961,0.9837959999999999,0.9545716988474734,6.018517999999999,5.9606520000000005,22.85880000000003,5120.383333341266
2025-11-17 09:48:00,48.50984,1.070601,0.9501666636478722,6.221068000000001,5.989587,23.1481,5120.433333341266
2025-11-17 09:51:00,47.54051,1.0127309999999996,0.9385336100737828,6.192133,6.047452000000001,22.28019999999998,5120.483333341266
2025-11-17 09:54:00,48.350695,1.0127319999999997,0.9686787532081247,6.1631979999999995,6.076385999999999,23.7269,5120.533333341266
2025-11-17 09:57:00,47.72859,1.0127309999999996,0.9385388772058643,6.134258,5.989587,21.990700000000004,5120.583333341267
2025-11-17 10:00:00,48.755785,1.070602,0.9501671254014339,6.076388000000001,5.844906,22.569500000000005,5120.633333341267
2025-11-17 10:03:00,48.408559999999994,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.280099999999948,5120.683333341267
2025-11-17 10:06:00,46.976275,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,23.1481,5120.733333341267
2025-11-17 10:09:00,46.151619999999994,1.157407,0.9570406525556057,6.2789340000000005,5.902777,23.4375,5120.783333341267
2025-11-17 10:12:00,45.68866,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.85880000000003,5120.8333333412675
2025-11-17 10:15:00,46.88947,1.0995369999999998,0.9634709439602003,6.105323,5.844906,23.4375,5120.883333341268
2025-11-17 10:18:00,46.52778,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,23.14820000000003,5120.933333341268
2025-11-17 10:21:00,45.326965,1.1863419999999998,0.9529150960231151,6.336804,5.902781999999999,21.990700000000004,5120.983333341268
2025-11-17 10:24:00,45.457175,1.2152769999999995,0.9653685315375781,6.394673999999999,5.931717000000001,23.1481,5121.033333341268
2025-11-17 10:27:00,46.006945,1.157407,0.9570406525556057,6.365744,5.989587,23.148199999999974,5121.083333341268
2025-11-17 10:30:00,47.887730000000005,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,24.01619999999997,5121.133333341269
2025-11-17 10:33:00,48.13368,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,23.4375,5121.183333341269
2025-11-17 10:36:00,47.178815,1.157407,0.9734955557101286,6.365744,6.018517000000001,21.990700000000004,5121.233333341269
2025-11-17 10:39:00,46.686925,1.157407,0.9735012071924972,6.336804,5.989587,21.99079999999998,5121.283333341269
2025-11-17 10:42:00,46.20949,1.157407,0.9735012071924972,6.336804,5.989587,23.148199999999974,5121.333333341269
2025-11-17 10:45:00,45.775465,1.1863419999999998,0.9529150960231163,6.365739,5.931717000000001,24.305600000000027,5121.3833333412695
2025-11-17 10:48:00,45.645255,1.1863419999999998,0.9529150960231163,6.365739,5.931717000000001,24.594899999999996,5121.43333334127
2025-11-17 10:51:00,46.310765,1.2152780000000005,0.9990851435959034,6.336804,5.931716,21.701400000000035,5121.48333334127
2025-11-17 10:54:00,45.515045,1.157407,0.9734955557101286,6.365744,6.018517000000001,22.28019999999998,5121.53333334127
2025-11-17 10:57:00,46.932874999999996,1.2152780000000005,0.9990793933666848,6.365744,5.9606460000000006,21.70139999999998,5121.58333334127
2025-11-17 11:00:00,47.35243,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,22.280100000000004,5121.63333334127
2025-11-17 11:03:00,48.336225,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,23.4375,5121.683333341271
2025-11-17 11:06:00,47.858795,1.070601,0.9343506332966837,6.3368079999999996,6.076387,22.85880000000003,5121.733333341271
2025-11-17 11:09:00,48.74132,1.1284720000000004,0.9925746075618237,6.3368079999999996,6.076385999999999,21.70139999999998,5121.783333341271
2025-11-17 11:12:00,48.336225,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.7269,5121.833333341271
2025-11-17 11:15:00,48.075810000000004,1.0995369999999998,0.9948303321914,6.365743999999999,6.163197,23.4375,5121.883333341271
2025-11-17 11:18:00,48.292825,1.1284720000000004,0.9925746075618237,6.3368079999999996,6.076385999999999,23.4375,5121.9333333412715
2025-11-17 11:21:00,48.003475,1.070601,0.9657944448749264,6.249998,6.047457,23.4375,5121.983333341272
2025-11-17 11:24:00,47.4103,1.0416659999999993,0.9522225515437535,6.2500029999999995,6.076387,21.990700000000004,5122.033333341272
2025-11-17 11:27:00,47.627314999999996,1.0416659999999993,0.9522225515437535,6.2500029999999995,6.076387,21.990700000000004,5122.083333341272
2025-11-17 11:30:00,47.35243,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,22.280100000000004,5122.133333341272
2025-11-17 11:33:00,46.846064999999996,1.0416660000000002,0.9522225515437541,6.278938,6.105322,22.569399999999973,5122.183333341272
2025-11-17 11:36:00,46.57118,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,21.990700000000004,5122.233333341273
2025-11-17 11:39:00,46.686925,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,22.569500000000005,5122.283333341273
2025-11-17 11:42:00,47.06308,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.858799999999974,5122.333333341273
2025-11-17 11:45:00,47.612845,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.569500000000005,5122.383333341273
2025-11-17 11:48:00,47.858795,1.070601,0.9812380769492995,6.3368079999999996,6.163197,21.412000000000035,5122.433333341273
2025-11-17 11:51:00,48.36516,1.070601,0.9657944448749264,6.365738,6.163197,22.569399999999973,5122.4833333412735
2025-11-17 11:54:00,47.9022,1.070601,0.9657944448749264,6.365738,6.163197,22.569399999999973,5122.533333341274
2025-11-17 11:57:00,48.640045,1.070601,0.9657890762189081,6.394678000000001,6.192127000000001,23.1481,5122.583333341274
2025-11-17 12:00:00,47.65625,1.070601,0.9501666636478722,6.365738,6.134257,21.12270000000001,5122.633333341274
2025-11-17 12:03:00,47.58391,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.1481,5122.683333341274
2025-11-17 12:06:00,47.077545,1.0995369999999998,0.9792385460586167,6.307874,6.076387,20.83340000000004,5122.733333341274
2025-11-17 12:09:00,46.730320000000006,1.0995369999999998,0.9634709439602003,6.394674,6.134257,20.254699999999957,5122.783333341275
2025-11-17 12:12:00,47.30903,1.070601,0.9343506332966837,6.3368079999999996,6.076387,23.1481,5122.833333341275
2025-11-17 12:15:00,47.641785,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.56940000000003,5122.883333341275
2025-11-17 12:18:00,47.49711,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.569399999999973,5122.933333341275
2025-11-17 12:21:00,47.04861,1.0995369999999998,0.9634709439602003,6.394674,6.134257,22.28019999999998,5122.983333341275
2025-11-17 12:24:00,47.236689999999996,1.070601,0.9501666636478722,6.365738,6.134257,21.99079999999998,5123.0333333412755
2025-11-17 12:27:00,47.627309999999994,1.070601,0.9657944448749264,6.365738,6.163197,23.4375,5123.083333341276
2025-11-17 12:30:00,49.05961,1.070602,0.9812385487203243,6.278937999999999,6.105326,22.280100000000004,5123.133333341276
2025-11-17 12:33:00,46.99074,1.157407,1.0058020094915903,6.539354,6.2499970000000005,22.858799999999974,5123.183333341276
2025-11-17 12:36:00,46.686925,1.2152769999999995,0.9990847048424631,6.6261540000000005,6.221067,22.280100000000004,5123.233333341276
2025-11-17 12:39:00,45.891205,1.2152769999999995,0.9990847048424641,6.568283999999999,6.163197,22.85880000000003,5123.283333341276
2025-11-17 12:42:00,45.587385,1.2442129999999993,1.011733948977067,6.597219999999999,6.163197,22.569399999999973,5123.333333341277
2025-11-17 12:45:00,46.65799,1.2152780000000005,0.9653689603422435,6.4525440000000005,5.989585999999999,22.858799999999974,5123.383333341277
2025-11-17 12:48:00,47.699655,1.1284720000000004,0.9605538600535823,6.3368079999999996,6.018516,24.01619999999997,5123.433333341277
2025-11-17 12:51:00,46.180555,1.157407,0.9897495146561723,6.336804,6.018517000000001,22.569500000000005,5123.483333341277
2025-11-17 12:54:00,45.572919999999996,1.1863419999999998,0.9697361092891306,6.452548999999999,6.047457,23.4375,5123.533333341277
2025-11-17 12:57:00,44.994209999999995,1.2152769999999995,0.96536262644316,6.481483999999999,6.018517000000001,22.569500000000005,5123.5833333412775
2025-11-17 13:00:00,44.516785,1.2152769999999995,0.96536262644316,6.481483999999999,6.018517000000001,21.70139999999998,5123.633333341278
2025-11-17 13:03:00,45.515045,1.3020839999999998,0.9845487137788985,6.53935,5.9606460000000006,23.1481,5123.683333341278
2025-11-17 13:06:00,44.69039,1.2152769999999995,0.9653685315375771,6.510414,6.047457,22.279999999999973,5123.733333341278
2025-11-17 13:09:00,45.71759,1.273148,1.007260832052645,6.510414,6.018516,23.1481,5123.783333341278
2025-11-17 13:12:00,45.442705,1.1863419999999998,0.9529092419456873,6.510419000000001,6.076387,22.858799999999974,5123.833333341278
2025-11-17 13:15:00,44.64699,1.157407,0.9734955557101279,6.510419000000001,6.163192,22.85880000000003,5123.883333341279
2025-11-17 13:18:00,44.907405,1.157407,0.9570406525556057,6.4525440000000005,6.076387,22.28019999999998,5123.933333341279
2025-11-17 13:21:00,45.081015,1.157407,0.9570406525556057,6.423614,6.047457,22.56940000000003,5123.983333341279
2025-11-17 13:24:00,45.442705000000004,1.157407,0.9734955557101286,6.365744,6.018517000000001,23.726800000000026,5124.033333341279
2025-11-17 13:27:00,45.61632,1.0995369999999998,0.9475126321871381,6.278934,5.989587,23.4375,5124.083333341279
2025-11-17 13:30:00,46.542245,1.1574080000000002,0.9403679258417308,6.278934,5.873846,20.25460000000004,5124.1333333412795
2025-11-17 13:33:00,45.876735,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,23.7269,5124.18333334128
2025-11-17 13:36:00,46.223955000000004,1.070601,0.9501666636478722,6.105328,5.873847,22.280100000000004,5124.23333334128
2025-11-17 13:39:00,47.916665,1.1284720000000004,0.9605594612713851,6.192128,5.873846,23.1481,5124.28333334128
2025-11-17 13:42:00,47.48264,1.070601,0.9501666636478732,6.249998,6.018517000000001,22.858799999999974,5124.33333334128
2025-11-17 13:45:00,49.016205,1.1284720000000004,0.9605594612713851,6.249998,5.931716,23.1481,5124.38333334128
2025-11-17 13:48:00,48.003475,1.070601,0.9657944448749264,6.249998,6.047457,22.56940000000003,5124.433333341281
2025-11-17 13:51:00,48.075810000000004,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,23.7269,5124.483333341281
2025-11-17 13:54:00,48.162615,1.070601,0.9657890762189081,6.3368079999999996,6.134257,22.569499999999948,5124.533333341281
2025-11-17 13:57:00,47.800925,1.070601,0.9657944448749264,6.365738,6.163197,21.990700000000004,5124.583333341281
2025-11-17 14:00:00,46.903935,1.0995369999999998,0.9634709439602014,6.452544,6.192127000000001,23.148199999999974,5124.633333341281
2025-11-17 14:03:00,47.887730000000005,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,24.305500000000052,5124.6833333412815
2025-11-17 14:06:00,48.00347,1.1284720000000004,0.9766636713430561,6.365738,6.076385999999999,23.7269,5124.733333341282
2025-11-17 14:09:00,47.49711,1.070601,0.9657890762189081,6.278938,6.076387,22.569500000000005,5124.783333341282
2025-11-17 14:12:00,47.323495,1.0995369999999998,0.9634709439602003,6.307874,6.047457,24.016200000000026,5124.833333341282
2025-11-17 14:15:00,47.48264,1.0995369999999998,0.9634709439602003,6.307874,6.047457,22.569500000000005,5124.883333341282
2025-11-17 14:18:00,47.64178,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,23.4375,5124.933333341282
2025-11-17 14:21:00,48.900459999999995,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,23.1481,5124.983333341283
2025-11-17 14:24:00,48.697919999999996,1.070601,0.9657944448749264,6.249998,6.047457,23.1481,5125.033333341283
2025-11-17 14:27:00,50.462959999999995,1.1284720000000004,0.9925746075618237,6.278938,6.018516,23.14820000000003,5125.083333341283
2025-11-17 14:30:00,50.24595,1.070601,0.9812380769492995,6.3368079999999996,6.163197,22.858799999999974,5125.133333341283
2025-11-17 14:33:00,50.795715,1.0995369999999998,0.979243964469441,6.510414000000001,6.278937000000001,24.016299999999973,5125.183333341283
2025-11-17 14:36:00,51.200810000000004,1.070601,0.9965168766853542,6.481478000000001,6.336807,24.016200000000026,5125.2333333412835
2025-11-17 14:39:00,56.076385,0.78125,0.944244854003786,5.931711,6.278931,26.909699999999987,5125.283333341284
2025-11-17 14:42:00,59.25926,0.6655100000000003,0.9946963038383713,5.613426,6.365736,25.75229999999999,5125.333333341284
2025-11-17 14:45:00,56.032985,0.7233800000000006,0.9603724990662027,5.960647,6.481477,24.594899999999996,5125.383333341284
2025-11-17 14:48:00,54.470485,0.78125,0.9697352351269645,5.9895819999999995,6.394672000000001,24.59499999999997,5125.433333341284
2025-11-17 14:51:00,53.168400000000005,0.8391200000000003,0.9501662018941732,6.134262,6.365742,24.305499999999995,5125.483333341284
2025-11-17 14:54:00,52.213539999999995,0.868055,0.9792380154936636,6.076392,6.307867,23.7269,5125.533333341285
2025-11-17 14:57:00,51.953125,0.8969899999999997,0.9675240107804627,6.163196999999999,6.307867,24.305600000000027,5125.583333341285
2025-11-17 15:00:00,51.35995,0.9259259999999996,0.9686808740812727,6.192132999999999,6.278937000000001,23.4375,5125.633333341285
2025-11-17 15:03:00,51.62037,0.9259259999999996,0.95457161800055,6.105322999999999,6.163197,22.858799999999974,5125.683333341285
2025-11-17 15:06:00,53.60243,0.8680560000000002,0.9522229167918617,5.9606520000000005,6.134256000000001,24.594899999999996,5125.733333341285
2025-11-17 15:09:00,55.135994999999994,0.8391210000000004,0.9501667450960003,5.931717000000001,6.163195999999999,24.594899999999996,5125.7833333412855
2025-11-17 15:12:00,54.6875,0.8101849999999997,0.9605557625421728,5.9606520000000005,6.278937000000001,23.4375,5125.833333341286
2025-11-17 15:15:00,54.513885,0.8969899999999997,0.9948317353685714,6.0763869999999995,6.278937000000001,23.726800000000026,5125.883333341286
2025-11-17 15:18:00,54.021995000000004,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,23.1481,5125.933333341286
2025-11-17 15:21:00,54.239005000000006,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.016200000000026,5125.983333341286
2025-11-17 15:24:00,53.26968,0.9548609999999993,0.9835127697449729,6.307867999999999,6.365737000000001,23.1481,5126.033333341286
2025-11-17 15:27:00,52.907985,1.0127309999999996,0.9981915760690181,6.336808,6.307867,23.7269,5126.083333341287
2025-11-17 15:30:00,52.34375,1.0127309999999996,,6.3657379999999995,6.365737000000001,23.4375,5126.133333341287
2025-11-17 15:33:00,52.0978,0.9548609999999993,0.9835127697449729,6.307867999999999,6.365737000000001,23.1481,5126.183333341287
2025-11-17 15:36:00,53.356485,0.9548610000000002,1.011628279001144,6.249997,6.365736,23.4375,5126.233333341287
2025-11-17 15:39:00,53.66030000000001,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,23.726800000000026,5126.283333341287
2025-11-17 15:42:00,53.501155,0.8101849999999997,0.9605557625421728,6.018522,6.336807,23.726800000000026,5126.3333333412875
2025-11-17 15:45:00,54.528355000000005,0.8101849999999997,0.9605557625421728,6.105322,6.4236070000000005,24.594899999999996,5126.383333341288
2025-11-17 15:48:00,54.730900000000005,0.8969899999999997,0.9812376051781322,6.163196999999999,6.336807,24.305500000000052,5126.433333341288
2025-11-17 15:51:00,53.935185000000004,0.9259259999999996,0.9686808740812726,6.221063,6.307867,24.594899999999996,5126.483333341288
