Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-17 15:54:00,54.181135,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.884299999999996,5126.533333341288
2025-11-17 15:57:00,53.486689999999996,0.9548609999999993,0.9976371085085582,6.423608,6.510417,23.4375,5126.583333341288
2025-11-17 16:00:00,53.385414999999995,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,22.858799999999974,5126.633333341289
2025-11-17 16:03:00,53.197334999999995,1.0127309999999996,0.9981915760690198,6.452547999999999,6.4236070000000005,23.72679999999997,5126.683333341289
2025-11-17 16:06:00,52.98032,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.726800000000026,5126.733333341289
2025-11-17 16:09:00,52.806715,1.0127309999999996,0.9835127501282073,6.423608000000001,6.365737000000001,22.85880000000003,5126.783333341289
2025-11-17 16:12:00,52.38715,1.0127309999999996,0.9981915760690181,6.336808,6.307867,23.4375,5126.833333341289
2025-11-17 16:15:00,51.953125,1.0416659999999993,1.0124533124760755,6.365743,6.307867,23.148199999999974,5126.8833333412895
2025-11-17 16:18:00,51.331015,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,22.569500000000005,5126.93333334129
2025-11-17 16:21:00,51.171875,1.070601,1.0116282408396378,6.423608,6.307867,23.1481,5126.98333334129
2025-11-17 16:24:00,50.448495,1.0416660000000002,0.9826633341813266,6.481478000000001,6.365742,22.56940000000003,5127.03333334129
2025-11-17 16:27:00,51.446754999999996,1.070601,0.9812380769492995,6.539348,6.365737000000001,22.85880000000003,5127.08333334129
2025-11-17 16:30:00,50.5787,1.070601,0.9965168766853542,6.481478000000001,6.336807,22.569500000000005,5127.13333334129
2025-11-17 16:33:00,50.723380000000006,1.070601,0.9812380769492995,6.539348,6.365737000000001,21.990800000000036,5127.183333341291
2025-11-17 16:36:00,51.25868,1.070601,1.0116282408396378,6.568288000000001,6.452547000000001,22.569399999999973,5127.233333341291
2025-11-17 16:39:00,52.256945,1.070601,0.9965116256714995,6.568288000000001,6.4236070000000005,23.726800000000026,5127.283333341291
2025-11-17 16:42:00,51.070605,1.070601,1.0116282408396378,6.539348,6.4236070000000005,24.305500000000052,5127.333333341291
2025-11-17 16:45:00,50.651044999999996,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.72679999999997,5127.383333341291
2025-11-17 16:48:00,49.913195,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.7269,5127.4333333412915
2025-11-17 16:51:00,49.768519999999995,1.070601,0.9965168766853553,6.423608,6.278937000000001,23.4375,5127.483333341292
2025-11-17 16:54:00,50.07234,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,23.726800000000026,5127.533333341292
2025-11-17 16:57:00,49.956599999999995,1.0127309999999996,0.9536912495074993,6.278937999999999,6.163197,23.14820000000003,5127.583333341292
2025-11-17 17:00:00,50.231485,0.9837959999999999,0.9692570136187446,6.221068,6.192132,24.305600000000027,5127.633333341292
2025-11-17 17:03:00,50.651039999999995,1.0127309999999996,0.9686782678158037,6.221068,6.134257,23.7269,5127.683333341292
2025-11-17 17:06:00,50.79572,1.0127309999999996,0.9686782678158037,6.221068,6.134257,23.4375,5127.733333341293
2025-11-17 17:09:00,50.85359,1.0416659999999993,0.9976346504538844,6.307872999999999,6.221067,23.7269,5127.783333341293
2025-11-17 17:12:00,50.41956,1.070601,0.9812380769492995,6.365738,6.192127000000001,23.4375,5127.833333341293
2025-11-17 17:15:00,49.739585000000005,1.070601,0.9812380769492987,6.394678000000001,6.221067,24.016200000000026,5127.883333341293
2025-11-17 17:18:00,49.33449,1.070601,0.9812380769492987,6.481478000000001,6.307867,23.4375,5127.933333341293
2025-11-17 17:21:00,49.23322,1.0416659999999993,0.9675268666782126,6.452543,6.307867,23.4375,5127.9833333412935
2025-11-17 17:24:00,49.29109,1.0127309999999996,0.9835127501282073,6.3657379999999995,6.307867,23.148199999999974,5128.033333341294
2025-11-17 17:27:00,49.34896,0.9548609999999993,0.9256250069140235,6.278938,6.221067,22.8587,5128.083333341294
2025-11-17 17:30:00,49.088539999999995,0.9548609999999993,,6.1631979999999995,6.163197,22.56940000000003,5128.133333341294
2025-11-17 17:33:00,49.030675,0.9259259999999996,0.9545667175262131,6.134263,6.192127000000001,23.7269,5128.183333341294
2025-11-17 17:36:00,49.247685,0.9259259999999996,0.9403198086506208,6.047453,6.076387,22.56940000000003,5128.233333341294
2025-11-17 17:39:00,48.857060000000004,0.9259259999999996,0.9259290000093978,6.047453,6.047457,23.1481,5128.283333341295
2025-11-17 17:42:00,48.206019999999995,0.9548609999999993,0.9256250069140249,6.134257999999999,6.076387,23.1481,5128.333333341295
2025-11-17 17:45:00,47.49711,1.0127309999999996,0.9686782678158037,6.163198,6.076387,22.280100000000004,5128.383333341295
2025-11-17 17:48:00,47.294560000000004,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,22.85880000000003,5128.433333341295
2025-11-17 17:51:00,47.46817,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,23.14820000000003,5128.483333341295
2025-11-17 17:54:00,48.62558,0.983797,0.9247174763003516,5.960653,5.844906,23.1481,5128.5333333412955
2025-11-17 17:57:00,48.480905,0.983797,0.9545721888953593,5.9895830000000005,5.931716,23.1481,5128.583333341296
2025-11-17 18:00:00,46.918405,0.8969909999999999,,5.931712999999999,5.931712,22.85880000000003,5128.633333341296
2025-11-17 18:03:00,46.976275,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,21.99079999999998,5128.683333341296
2025-11-17 18:06:00,36.950235,0.5497689999999995,0.8945356057157037,5.555553000000001,6.365744,21.412000000000035,5128.733333341296
2025-11-17 18:24:00,49.074075,1.9965270000000004,0.9139713916902363,4.484953,2.8067140000000004,23.148199999999974,5128.733333341296
2025-11-17 18:27:00,56.582755,1.4178240000000004,0.8083989633733153,4.166666,3.1539339999999996,24.594899999999996,5128.783333341296
2025-11-17 18:30:00,64.626735,1.1284720000000004,0.7267788882092644,3.906249,3.211804999999999,24.594899999999996,5128.833333341297
2025-11-17 18:33:00,63.42593,0.9259259999999996,0.7040644431470989,3.5011579999999993,3.0960660000000004,25.752200000000016,5128.883333341297
2025-11-17 18:36:00,63.252315,0.9259259999999996,0.68618579900782,3.443288,3.009259,25.462900000000047,5128.933333341297
2025-11-17 18:39:00,63.252315,0.9259259999999996,0.704063831706884,3.443288,3.038195,26.041600000000017,5128.983333341297
2025-11-17 18:42:00,62.630205000000004,0.9259259999999996,0.704063831706884,3.443288,3.038195,26.041600000000017,5129.033333341297
2025-11-17 18:45:00,62.905095,0.9548609999999993,0.6979755406918168,3.4722229999999996,3.009259,24.88420000000002,5129.0833333412975
2025-11-17 18:48:00,61.61748,0.9548609999999993,0.6979755406918168,3.4722229999999996,3.009259,25.75229999999999,5129.133333341298
2025-11-17 18:51:00,60.19965,0.9259259999999996,0.68618579900782,3.4722229999999996,3.038194,24.594899999999996,5129.183333341298
2025-11-17 18:54:00,59.96817,0.9548609999999993,0.6979761723009837,3.414351999999999,2.9513890000000007,24.88420000000002,5129.233333341298
2025-11-22 09:15:00,98.350695,2.719908,4.961886331525665,-0.02893499999999971,5.439819,59.60640000000001,5129.233333341298
2025-11-22 09:18:00,98.32176000000001,2.8067130000000002,5.047251521448353,-0.05787000000000031,5.381949,62.7893,5129.233333341298
2025-11-22 09:21:00,98.336225,2.835648,5.079079224457306,-0.02893499999999971,5.410884,61.6319,5129.233333341298
2025-11-22 09:24:00,98.336225,2.9513879999999997,5.174444558671694,-0.05787099999999956,5.2951440000000005,60.7638,5129.233333341298
2025-11-22 09:27:00,98.32176,2.9803229999999994,5.195471521096201,-0.02893599999999985,5.2951440000000005,38.19449999999998,5129.233333341298
2025-11-22 16:15:00,84.18692,1.765047,3.829213604973546,1.0416670000000003,6.365745,30.381999999999977,5129.233333341298
2025-11-22 16:18:00,98.394095,2.0254630000000002,4.497513957741471,-0.02893599999999985,6.394674999999999,63.94669999999999,5129.233333341298
2025-11-22 16:21:00,98.33623,2.0254630000000002,4.488036400063489,-0.02893599999999985,6.365745,64.23610000000002,5129.233333341298
2025-11-22 16:24:00,98.33623,1.9965270000000004,4.463270873784666,-0.02893599999999985,6.394681,63.0787,5129.233333341298
2025-11-24 07:27:00,60.474540000000005,0.14467599999999958,0.5578170357954129,1.4756939999999998,2.748842,23.726800000000026,5129.233333341298
2025-11-24 07:30:00,43.330435,0.26041699999999945,0.4945896755169405,2.459491,3.038194,21.70139999999998,5129.283333341298
2025-11-24 07:33:00,38.049769999999995,0.5497689999999995,0.6057984075529271,2.95139,3.0671300000000006,20.25460000000004,5129.333333341298
2025-11-24 07:36:00,41.015625,0.7233799999999997,0.6790540452777064,3.3564809999999996,3.2696760000000005,21.12270000000001,5129.383333341299
2025-11-24 07:39:00,42.20197,0.6655089999999992,0.621096834179254,3.6747679999999994,3.5879630000000002,22.28000000000003,5129.433333341299
2025-11-24 07:42:00,41.44965,0.6655089999999992,0.8143120666631104,4.137731,4.456017000000001,24.01619999999997,5129.483333341299
2025-11-24 07:45:00,46.20949,0.8969909999999999,0.7754998861474702,4.62963,4.398145,23.7269,5129.533333341299
2025-11-24 07:48:00,44.111689999999996,0.6365739999999995,0.7198934652766024,4.484953999999999,4.658562000000001,21.990800000000036,5129.583333341299
2025-11-24 07:51:00,42.80961,0.6655089999999992,0.7354765181929521,4.427084,4.571757,22.569399999999973,5129.6333333412995
2025-11-24 07:54:00,42.563655,0.6365739999999995,0.6928340506263843,4.340278,4.456017000000001,22.85880000000003,5129.6833333413
2025-11-24 07:57:00,42.129625,0.6365739999999995,0.7198943895120262,4.224537,4.398147,24.01619999999997,5129.7333333413
2025-11-24 08:00:00,42.25984,0.6365739999999995,0.7064451890392319,4.311342,4.456017000000001,21.701400000000035,5129.7833333413
2025-11-24 08:03:00,42.939815,0.6365739999999995,0.7198934652766024,4.4560189999999995,4.629627000000001,21.70139999999998,5129.8333333413
2025-11-24 08:06:00,43.73553,0.6076389999999998,0.7040625947293819,4.427084,4.629627000000001,22.858700000000027,5129.8833333413
2025-11-24 08:09:00,45.61632,0.6365740000000004,0.7593561093043009,4.398148,4.658566,21.122600000000006,5129.933333341301
2025-11-24 08:12:00,45.3125,0.6365739999999995,0.7593561093043002,4.6296289999999996,4.890047000000001,21.41210000000001,5129.983333341301
2025-11-24 08:15:00,43.807875,0.6076389999999998,0.7556459306572345,4.687500999999999,5.0057920000000005,22.569499999999977,5130.033333341301
2025-11-24 08:18:00,43.778940000000006,0.6655089999999992,0.7755056309980572,4.803235999999999,5.034727,22.858900000000006,5130.083333341301
2025-11-24 08:21:00,43.851275,0.6655089999999992,0.7623012261916318,4.861116,5.063657000000001,22.858800000000002,5130.133333341301
2025-11-24 08:24:00,43.648725,0.6365739999999995,0.784992905152168,4.861116,5.1794020000000005,23.14820000000003,5130.1833333413015
2025-11-24 08:27:00,42.563655,0.7233789999999996,0.8070757588972804,5.0057860000000005,5.179397,21.990800000000036,5130.233333341302
2025-11-24 08:30:00,42.07176,0.7233789999999996,0.7935234421236259,5.063656,5.208337,21.12270000000001,5130.283333341302
2025-11-24 08:33:00,42.650465,0.7233789999999996,0.7935234421236259,5.0057860000000005,5.150467000000001,23.7269,5130.333333341302
2025-11-24 08:36:00,42.79514,0.6655089999999992,0.7755010934795497,4.947916,5.179397,22.28,5130.383333341302
2025-11-24 08:39:00,43.518515,0.78125,0.8238890804264944,5.150466,5.237266,22.280100000000004,5130.433333341302
2025-11-24 08:42:00,41.970485,0.7233789999999996,0.7798194996822787,5.063656,5.179397,22.28019999999998,5130.483333341303
2025-11-24 08:45:00,41.6522,0.8101859999999999,0.824569394307412,5.063661999999999,5.092596,22.280100000000004,5130.533333341303
2025-11-24 08:48:00,42.49132,0.8101859999999999,0.7956313051056587,5.034722,5.0057860000000005,22.280099999999976,5130.583333341303
2025-11-24 08:51:00,42.042825,0.7523149999999994,0.7808912103854357,5.005792,5.063657000000001,21.990800000000007,5130.633333341303
2025-11-24 08:54:00,41.33391,0.7523149999999994,0.8088038885414882,5.005792,5.121527,21.701400000000035,5130.683333341303
2025-11-24 08:57:00,41.015625,0.7523149999999994,0.7949287425316577,5.063661999999999,5.150467000000001,21.411999999999978,5130.7333333413035
2025-11-24 09:00:00,40.957755,0.7523149999999994,0.7808912103854357,5.063661999999999,5.121527,20.543999999999983,5130.783333341304
2025-11-24 09:03:00,40.957755000000006,0.7523149999999994,0.7949287425316577,5.063661999999999,5.150467000000001,21.990699999999975,5130.833333341304
2025-11-24 09:06:00,40.61053,0.7233789999999996,0.7935234421236259,5.121525999999999,5.266207,21.990700000000004,5130.883333341304
2025-11-24 09:09:00,41.869215,0.78125,0.8098414210248234,5.063656,5.121525999999999,23.148100000000028,5130.933333341304
2025-11-24 09:12:00,40.87095,0.7233789999999996,0.7935234421236259,5.063656,5.208337,22.858799999999974,5130.983333341304
2025-11-24 09:15:00,42.158565,0.7233799999999997,0.7935192644553761,5.0925959999999995,5.237266,22.858799999999974,5131.033333341305
2025-11-24 09:18:00,42.824070000000006,0.694445,0.7780276955493046,5.034720999999999,5.208335999999999,22.56940000000003,5131.083333341305
2025-11-24 09:21:00,42.30324,0.6655089999999992,0.7755010934795505,4.918985999999999,5.150467000000001,22.280100000000004,5131.133333341305
2025-11-24 09:24:00,42.390045,0.7523149999999994,0.836121491048164,5.092592,5.266207,21.701299999999975,5131.183333341305
2025-11-24 09:27:00,41.81134,0.78125,,5.179397,5.179397,22.5694,5131.233333341305
2025-11-24 09:30:00,41.40625,0.8101849999999997,0.7956308111122803,5.2083319999999995,5.179397,22.858799999999974,5131.2833333413055
2025-11-24 09:33:00,41.21817,0.868055,0.8387908691468439,5.266202,5.208337,22.280100000000004,5131.333333341306
2025-11-24 09:36:00,40.856485,0.868055,0.8387857521485517,5.353012,5.295137,23.148200000000003,5131.383333341306
2025-11-24 09:39:00,42.057289999999995,0.8680560000000002,0.8088093740592477,5.381942,5.266206,23.1481,5131.433333341306
2025-11-24 09:42:00,42.274305,0.8101849999999997,0.8101835000033724,5.295141999999999,5.295137,23.4375,5131.483333341306
2025-11-24 09:45:00,44.328705,0.7233799999999997,0.8070762967630614,5.121526,5.295135999999999,22.858800000000002,5131.533333341306
2025-11-24 09:48:00,43.026625,0.8101849999999997,0.8387858671635611,5.237272,5.295137,23.1481,5131.583333341307
2025-11-24 09:51:00,41.652195,0.868055,0.853506757024004,5.381946999999999,5.3530120000000005,23.1481,5131.633333341307
2025-11-24 09:54:00,41.84028,0.9259259999999996,0.8515416268021465,5.497682999999999,5.353007,21.990800000000007,5131.683333341307
2025-11-24 09:57:00,41.94155000000001,1.0127319999999997,0.8599590342558138,5.526617999999999,5.237266,23.7269,5131.733333341307
2025-11-24 10:00:00,41.507525,0.9548609999999993,0.8495660068096111,5.497688,5.295137,23.148200000000003,5131.783333341307
2025-11-24 10:03:00,41.594325,0.9259259999999996,0.8515416268021465,5.555553000000001,5.410877000000001,23.148200000000003,5131.8333333413075
2025-11-24 10:06:00,42.100695,0.8969899999999997,0.852849774687252,5.497687,5.410877000000001,20.83329999999998,5131.883333341308
2025-11-24 10:09:00,43.605325,0.9259260000000005,0.8818120129407974,5.468752,5.381945999999999,23.4375,5131.933333341308
2025-11-24 10:12:00,43.026625,0.868055,0.853506757024004,5.439812,5.410877000000001,23.1481,5131.983333341308
2025-11-24 10:15:00,42.910875000000004,0.8969899999999997,0.8377889731863875,5.584487,5.4687470000000005,23.1481,5132.033333341308
2025-11-24 10:18:00,42.592595,0.8969899999999997,0.8528549487297492,5.526617000000001,5.439817,22.858800000000002,5132.083333341308
2025-11-24 10:21:00,42.49132,0.8969899999999997,0.8528549487297492,5.526617000000001,5.439817,22.858800000000002,5132.133333341309
2025-11-24 10:24:00,42.66493,0.868055,0.8238914948937337,5.410882000000001,5.324077000000001,22.569500000000005,5132.183333341309
2025-11-24 10:27:00,43.344905,0.9259260000000005,0.8361169401742414,5.410882000000001,5.237266,22.280100000000004,5132.233333341309
2025-11-24 10:30:00,42.086225,0.9259259999999996,0.836116940174241,5.526623,5.353007,21.701400000000007,5132.283333341309
2025-11-24 10:33:00,41.1169,0.9837959999999999,0.8628906174745783,5.5844879999999995,5.3530120000000005,21.12270000000001,5132.333333341309
2025-11-24 10:36:00,40.55266,1.1863419999999998,0.9185441226339093,5.902779000000001,5.410877000000001,22.858800000000002,5132.3833333413095
2025-11-24 10:39:00,39.72801,1.2442129999999993,0.9427670684178694,5.989579999999999,5.439817,22.280100000000004,5132.43333334131
2025-11-24 10:42:00,38.99016,1.2442129999999993,0.9067151558837703,6.10532,5.497687000000001,21.701400000000007,5132.48333334131
2025-11-24 10:45:00,38.71528,1.2152769999999995,0.9306960682312749,6.105324,5.584487000000001,21.701400000000007,5132.53333334131
2025-11-24 10:48:00,40.00289,1.0995369999999998,0.8815365616902046,6.018514,5.613427,22.28,5132.58333334131
2025-11-24 10:51:00,40.0897,1.070601,0.8856767324029806,5.902778,5.555557,23.7269,5132.63333334131
2025-11-24 10:54:00,40.133105,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,23.1481,5132.683333341311
2025-11-24 10:57:00,40.50926,1.0995369999999998,0.9149755389623623,5.787032999999999,5.439816,22.569500000000005,5132.733333341311
2025-11-24 11:00:00,40.72627,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,22.5694,5132.783333341311
2025-11-24 11:03:00,41.435185,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,21.701400000000007,5132.833333341311
2025-11-24 11:06:00,42.40451,1.0127319999999997,0.8760804349454167,5.671298,5.410876,24.016200000000026,5132.883333341311
2025-11-24 11:09:00,43.46065,0.983797,0.8628910756095449,5.613423,5.381945999999999,23.7269,5132.9333333413115
2025-11-24 11:12:00,43.46065,0.9259259999999996,0.8667663445870092,5.526623,5.410877000000001,23.4375,5132.983333341312
2025-11-24 11:15:00,44.69039,0.9259259999999996,0.8818120129407976,5.6712929999999995,5.584487000000001,24.305499999999995,5133.033333341312
2025-11-24 11:18:00,43.57639,0.9259259999999996,0.881812012940797,5.700233,5.613427,24.3056,5133.083333341312
2025-11-24 11:21:00,43.301505000000006,0.9259259999999996,0.8515416268021465,5.758102999999999,5.613427,21.70139999999998,5133.133333341312
2025-11-24 11:24:00,44.22743,0.983797,0.8786369446118125,5.787033,5.584486,22.280100000000004,5133.183333341312
2025-11-24 11:27:00,43.330439999999996,0.9259259999999996,0.8667663445870092,5.700233,5.584487000000001,21.701400000000007,5133.233333341313
2025-11-24 11:30:00,43.156825,0.8969899999999997,0.8377889731863875,5.613427000000001,5.497687000000001,21.990800000000007,5133.283333341313
2025-11-24 11:33:00,43.981480000000005,0.9259260000000005,0.8667715747719497,5.5555520000000005,5.439816,21.990800000000007,5133.333333341313
2025-11-24 11:36:00,44.444445,0.868055,0.8680584999983718,5.5555520000000005,5.555557,23.7269,5133.383333341313
2025-11-24 11:39:00,44.024885,0.8969899999999997,0.8824469650417771,5.584487,5.555557,22.28,5133.433333341313
2025-11-24 11:42:00,44.12616,0.8969899999999997,0.8677344069094439,5.642357,5.584487000000001,22.280200000000008,5133.4833333413135
2025-11-24 11:45:00,44.328705,0.9259259999999996,0.8818120129407976,5.6712929999999995,5.584487000000001,23.1481,5133.533333341314
2025-11-24 11:48:00,43.952545,0.9259259999999996,0.881812012940797,5.700233,5.613427,23.7269,5133.583333341314
2025-11-24 11:51:00,46.223955000000004,0.78125,0.8515387897201081,5.439816,5.584486,23.7269,5133.633333341314
2025-11-24 11:54:00,46.151619999999994,0.7523149999999994,0.8760822943544246,5.468752,5.729167,21.701400000000007,5133.683333341314
2025-11-24 11:57:00,45.42824,0.868055,0.8966773395916395,5.642362,5.700227,21.412000000000006,5133.733333341314
2025-11-24 12:00:00,44.184025,0.8969909999999999,0.8824424045200445,5.700233,5.671292,23.1481,5133.783333341315
2025-11-24 12:03:00,43.344905,0.9259259999999996,0.8818120129407976,5.700227999999999,5.613422000000001,21.990700000000004,5133.833333341315
2025-11-24 12:06:00,42.563655,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,23.1481,5133.883333341315
2025-11-24 12:09:00,42.332170000000005,0.9548609999999993,0.8651552316478495,5.671298,5.497687000000001,22.8587,5133.933333341315
2025-11-24 12:12:00,42.375575,0.9548609999999993,0.8651552316478495,5.671298,5.497687000000001,21.412000000000006,5133.983333341315
2025-11-24 12:15:00,42.332175,0.9259259999999996,0.8515416268021465,5.6423630000000005,5.497687000000001,21.990699999999975,5134.0333333413155
2025-11-24 12:18:00,42.43345,0.9259259999999996,0.8515416268021465,5.613423,5.4687470000000005,21.990800000000007,5134.083333341316
2025-11-24 12:21:00,43.880205000000004,0.983797,0.8786369446118125,5.6423630000000005,5.439816,21.701400000000007,5134.133333341316
2025-11-24 12:24:00,43.27257,0.8969899999999997,0.8528549487297503,5.642357,5.555557,21.412000000000006,5134.183333341316
2025-11-24 12:27:00,44.2853,0.9548610000000002,0.8957455869895471,5.671297,5.555555999999999,23.4375,5134.233333341316
2025-11-24 12:30:00,43.706595,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,22.569399999999973,5134.283333341316
2025-11-24 12:33:00,43.44618,0.9259259999999996,0.8966828307428917,5.787033,5.729167,22.280100000000004,5134.333333341317
2025-11-24 12:36:00,43.301500000000004,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,22.28,5134.383333341317
2025-11-24 12:39:00,43.287035,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,22.5694,5134.433333341317
2025-11-24 12:42:00,43.055555,0.9259259999999996,0.8667715747719489,5.6712929999999995,5.555557,22.858900000000006,5134.483333341317
2025-11-24 12:45:00,43.344905,0.8969899999999997,0.8377889731863875,5.613427000000001,5.497687000000001,22.28,5134.533333341317
2025-11-24 12:48:00,42.809605000000005,0.8969899999999997,0.8677344069094427,5.497687,5.439817,21.990700000000004,5134.5833333413175
2025-11-24 12:51:00,42.592595,0.8969899999999997,0.8677344069094427,5.526617000000001,5.4687470000000005,21.412000000000006,5134.633333341318
2025-11-24 12:54:00,42.40451,0.8969899999999997,0.8528549487297492,5.526617000000001,5.439817,22.569500000000005,5134.683333341318
2025-11-24 12:57:00,42.129625,0.8969899999999997,0.8225366795084365,5.468747,5.324077000000001,22.569500000000005,5134.733333341318
2025-11-24 13:00:00,41.869215,0.8969899999999997,0.8377889731863875,5.468747,5.353007,22.569500000000005,5134.783333341318
2025-11-24 13:03:00,41.637735,0.8969899999999997,0.8677344069094427,5.497687,5.439817,22.858800000000002,5134.833333341318
2025-11-24 13:06:00,43.185765,0.9548610000000002,0.8805466419572929,5.526617000000001,5.381945999999999,23.7269,5134.883333341319
2025-11-24 13:09:00,43.344905,0.9548610000000002,0.8651552316478498,5.584487,5.410876,23.4375,5134.933333341319
2025-11-24 13:12:00,43.113425,0.9548610000000002,0.8957455869895471,5.613427000000001,5.497686,22.858799999999974,5134.983333341319
2025-11-24 13:15:00,43.098960000000005,0.8969899999999997,0.8824419099415091,5.671297,5.6423570000000005,23.726799999999997,5135.033333341319
2025-11-24 13:18:00,43.301500000000004,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,21.41210000000001,5135.083333341319
2025-11-24 13:21:00,43.301500000000004,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,21.990800000000007,5135.1333333413195
2025-11-24 13:24:00,43.070025,0.9548609999999993,0.8495714290190794,5.700227999999999,5.497687000000001,23.1481,5135.18333334132
2025-11-24 13:27:00,44.155095,1.070602,0.9021178448652848,5.7291680000000005,5.410876,22.5694,5135.23333334132
2025-11-24 13:30:00,43.99595,1.0127309999999996,0.859958585917625,5.700228,5.410877000000001,22.280100000000004,5135.28333334132
2025-11-24 13:33:00,44.574655,1.070602,0.885677172995778,5.7291680000000005,5.381945999999999,21.701400000000007,5135.33333334132
2025-11-24 13:36:00,44.05382,1.0127309999999996,0.8760855155501943,5.700228,5.439817,23.726799999999997,5135.38333334132
2025-11-24 13:39:00,43.778935000000004,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,23.1481,5135.433333341321
2025-11-24 13:42:00,43.56192,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,22.280100000000004,5135.483333341321
2025-11-24 13:45:00,43.31597,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,23.1481,5135.533333341321
2025-11-24 13:48:00,43.37384,0.9548609999999993,0.8957455869895464,5.815968,5.700227,22.280099999999976,5135.583333341321
2025-11-24 13:51:00,43.113425,0.9548609999999993,0.8805413564909029,5.844908,5.700227,22.858799999999974,5135.633333341321
2025-11-24 13:54:00,44.328705,1.0127319999999997,0.8919915914962355,5.815968,5.584486,21.41209999999998,5135.6833333413215
2025-11-24 13:57:00,44.473375000000004,1.0127319999999997,0.8919915914962355,5.815968,5.584486,22.858799999999974,5135.733333341322
2025-11-24 14:00:00,43.75,0.9548609999999993,0.8495714290190783,5.815968,5.613427,21.701400000000007,5135.783333341322
2025-11-24 14:03:00,43.99595,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,23.1481,5135.833333341322
2025-11-24 14:06:00,44.69039,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,23.4375,5135.883333341322
2025-11-24 14:09:00,45.167829999999995,0.9548609999999993,0.8651552316478495,5.787037999999999,5.613427,24.305499999999995,5135.933333341322
2025-11-24 14:12:00,45.341435000000004,0.9548609999999993,0.8957455869895464,5.729168,5.613427,21.412000000000006,5135.983333341323
2025-11-24 14:15:00,45.65972,0.9548609999999993,0.8957455869895464,5.729168,5.613427,23.148200000000003,5136.033333341323
2025-11-24 14:18:00,45.32697,0.9548609999999993,0.9107722247292576,5.815968,5.729167,21.990800000000007,5136.083333341323
2025-11-24 14:21:00,45.500575,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.990800000000007,5136.133333341323
2025-11-24 14:24:00,45.572919999999996,0.9548609999999993,0.8957455869895464,5.815968,5.700227,23.1481,5136.183333341323
2025-11-24 14:27:00,46.180555,0.9548609999999993,0.8651552316478495,5.787037999999999,5.613427,22.569500000000005,5136.2333333413235
2025-11-24 14:30:00,46.383105,0.9548609999999993,0.8957455869895464,5.729168,5.613427,22.280100000000004,5136.283333341324
2025-11-24 14:33:00,45.42824,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,22.858800000000002,5136.333333341324
2025-11-24 14:36:00,47.019675,0.983797,0.9095425461620378,5.8159730000000005,5.671296,20.543900000000008,5136.383333341324
2025-11-24 14:39:00,46.195025,0.9259259999999996,0.8966828307428917,5.787033,5.729167,23.1481,5136.433333341324
2025-11-24 14:42:00,46.80266,0.9259259999999996,0.8966777214194204,5.758102999999999,5.700227,22.5694,5136.483333341324
2025-11-24 14:45:00,46.730329999999995,0.8969899999999997,0.8824469650417771,5.758097,5.729167,22.280099999999976,5136.533333341325
2025-11-24 14:48:00,46.96181,0.8969899999999997,,5.787037000000001,5.787037,21.70139999999998,5136.583333341325
2025-11-24 14:51:00,47.48264,0.9548610000000002,0.9107722247292575,5.787037000000001,5.700236,22.280099999999976,5136.633333341325
2025-11-24 14:54:00,46.629055,0.8969899999999997,,5.787037000000001,5.787037,23.148200000000003,5136.683333341325
2025-11-24 14:57:00,47.106480000000005,0.9548610000000002,0.9256250069140238,5.8738470000000005,5.815975999999999,22.858800000000002,5136.733333341325
2025-11-24 15:00:00,46.643515,0.8969899999999997,0.8824469650417771,5.758097,5.729167,23.148200000000003,5136.7833333413255
2025-11-24 15:03:00,46.54224,0.8969899999999997,0.8824469650417771,5.758097,5.729167,21.990800000000007,5136.833333341326
2025-11-24 15:06:00,46.686925,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,23.4375,5136.883333341326
2025-11-24 15:09:00,46.39757,0.8969899999999997,0.8677344069094427,5.671297,5.613427,24.016199999999998,5136.933333341326
2025-11-24 15:12:00,46.238425,0.8969899999999997,0.8677344069094439,5.642357,5.584487000000001,22.280099999999976,5136.983333341326
2025-11-24 15:15:00,46.39757,0.8969899999999997,0.8677344069094427,5.671297,5.613427,21.412000000000006,5137.033333341326
2025-11-24 15:18:00,46.49884,0.8969899999999997,0.8677344069094427,5.671297,5.613427,23.4375,5137.083333341327
2025-11-24 15:21:00,46.455435,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,22.858900000000006,5137.133333341327
2025-11-24 15:24:00,46.614580000000004,0.8969899999999997,0.8824469650417771,5.758097,5.729167,23.726799999999997,5137.183333341327
2025-11-24 15:27:00,46.71586,0.8969899999999997,,5.787037000000001,5.787037,23.7269,5137.233333341327
2025-11-24 15:30:00,46.46991,0.8969899999999997,,5.8738470000000005,5.873847,22.858800000000002,5137.283333341327
2025-11-24 15:33:00,45.963544999999996,0.8969899999999997,0.8824469650417771,5.815967,5.787037,23.7269,5137.3333333413275
2025-11-24 15:36:00,46.932875,0.9548610000000002,0.9107722247292575,5.815967,5.729165999999999,22.858799999999974,5137.383333341328
2025-11-24 15:39:00,46.122685000000004,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,22.5694,5137.433333341328
2025-11-24 15:42:00,45.90567,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,23.148200000000003,5137.483333341328
2025-11-24 15:45:00,45.804395,0.9259259999999996,0.8966777214194204,5.758102999999999,5.700227,23.7269,5137.533333341328
2025-11-24 15:48:00,44.690389999999994,0.8969909999999999,0.8528554321899859,5.6712929999999995,5.584492,21.990700000000004,5137.583333341328
2025-11-24 15:51:00,44.48785,0.9259259999999996,0.8818120129407976,5.6712929999999995,5.584487000000001,22.569500000000005,5137.633333341329
2025-11-24 15:54:00,44.039355,0.9259259999999996,0.8667663445870092,5.700233,5.584487000000001,22.858799999999974,5137.683333341329
2025-11-24 15:57:00,44.892939999999996,0.9548610000000002,0.8805413564909045,5.671297,5.526616000000001,21.990700000000004,5137.733333341329
2025-11-24 16:00:00,43.57639,0.8969899999999997,0.8377889731863875,5.613427000000001,5.497687000000001,24.884299999999996,5137.783333341329
2025-11-24 16:03:00,43.330435,0.8969899999999997,0.8677344069094427,5.613427000000001,5.555557,21.990700000000004,5137.833333341329
2025-11-24 16:06:00,43.50405000000001,0.8969899999999997,0.8824419099415091,5.671297,5.6423570000000005,22.5694,5137.8833333413295
2025-11-24 16:09:00,43.80787,0.8969899999999997,0.8824419099415091,5.671297,5.6423570000000005,21.990700000000004,5137.93333334133
2025-11-24 16:12:00,44.907405,0.9548610000000002,0.9107670620199009,5.7291669999999995,5.6423559999999995,22.569500000000005,5137.98333334133
2025-11-24 16:15:00,44.2853,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,21.990699999999975,5138.03333334133
2025-11-24 16:18:00,44.010419999999996,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,21.70139999999998,5138.08333334133
2025-11-24 16:21:00,44.37211,0.8969899999999997,0.8824419099415091,5.671297,5.6423570000000005,21.70139999999998,5138.13333334133
2025-11-24 16:24:00,43.50405,0.8969899999999997,0.8824469650417771,5.642357,5.613427,21.701400000000007,5138.183333341331
2025-11-24 16:27:00,44.155095,0.9548610000000002,0.8957455869895482,5.642357,5.526616000000001,21.701400000000007,5138.233333341331
2025-11-24 16:30:00,43.2581,0.9548610000000002,0.8957455869895471,5.671297,5.555555999999999,21.701300000000003,5138.283333341331
2025-11-24 16:33:00,43.475115,0.8969899999999997,0.8824469650417771,5.642357,5.613427,22.569500000000005,5138.333333341331
2025-11-24 16:36:00,43.99595,0.868055,0.868053499998372,5.584492000000001,5.584487000000001,21.412000000000006,5138.383333341331
2025-11-24 16:39:00,43.807875,0.8969899999999997,,5.7291669999999995,5.729167,23.148100000000028,5138.4333333413315
2025-11-24 16:42:00,44.74826,0.9548610000000002,0.9107722247292575,5.758097,5.671296,21.412000000000006,5138.483333341332
2025-11-24 16:45:00,43.098960000000005,0.868055,0.8824444374940814,5.642357,5.671292,22.280100000000004,5138.533333341332
2025-11-24 16:48:00,44.54572,0.9548610000000002,0.8805413564909045,5.7291669999999995,5.584486,23.148200000000003,5138.583333341332
2025-11-24 16:51:00,43.31597,0.8969899999999997,0.8824419099415091,5.613427000000001,5.584487000000001,22.858700000000027,5138.633333341332
2025-11-24 16:54:00,43.648725,0.8969899999999997,0.8677344069094439,5.642357,5.584487000000001,22.280100000000004,5138.683333341332
2025-11-24 16:57:00,43.12789,0.8969899999999997,0.8677344069094427,5.671297,5.613427,22.56940000000003,5138.733333341333
2025-11-24 17:00:00,43.026625,0.8969899999999997,0.8677344069094427,5.671297,5.613427,23.4375,5138.783333341333
2025-11-24 17:03:00,43.981480000000005,0.9548610000000002,0.8957455869895482,5.642357,5.526616000000001,23.72679999999997,5138.833333341333
2025-11-24 17:06:00,43.99595,0.983797,0.9095425461620384,5.6712929999999995,5.526616000000001,24.01619999999997,5138.883333341333
2025-11-24 17:09:00,44.386575,0.983797,0.9095425461620378,5.700233,5.555555999999999,22.569399999999973,5138.933333341333
2025-11-24 17:12:00,43.76447,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,24.305500000000023,5138.9833333413335
2025-11-24 17:15:00,43.56192,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,23.43750000000003,5139.033333341334
2025-11-24 17:18:00,43.532985,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,24.3056,5139.083333341334
2025-11-24 17:21:00,43.590855000000005,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,24.01630000000003,5139.133333341334
2025-11-24 17:24:00,43.27257,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,22.280100000000033,5139.183333341334
2025-11-24 17:27:00,43.098960000000005,0.9548609999999993,0.8495660068096123,5.787037999999999,5.584487000000001,23.43750000000003,5139.233333341334
2025-11-24 17:30:00,42.780675,1.0127319999999997,0.8760804349454178,5.787037999999999,5.526616000000001,22.280100000000033,5139.283333341335
2025-11-24 17:33:00,42.332175,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,22.280099999999976,5139.333333341335
2025-11-24 17:36:00,41.189235,0.9837959999999999,0.8786364809164882,5.7291680000000005,5.526622000000001,21.701400000000035,5139.383333341335
2025-11-24 17:39:00,40.306715,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,21.99079999999998,5139.433333341335
2025-11-24 17:42:00,39.337385,0.9837959999999999,0.8628851387003255,5.7291680000000005,5.497682,21.12270000000001,5139.483333341335
2025-11-24 17:45:00,38.020835000000005,1.0127309999999996,0.8436025720126018,5.758103,5.439812000000001,21.70150000000001,5139.5333333413355
2025-11-24 17:48:00,36.675345,1.0127309999999996,0.84360826491876,5.613422999999999,5.295141999999999,20.25460000000004,5139.583333341336
2025-11-24 17:51:00,35.83623,1.0127309999999996,0.859958585917625,5.613422999999999,5.324072,21.12269999999998,5139.633333341336
2025-11-24 17:54:00,35.69155,1.0416659999999993,0.8563592847203425,5.671293,5.324077000000001,22.569500000000033,5139.683333341336
2025-11-24 17:57:00,35.720485,1.0416659999999993,0.8563535344950588,5.642363,5.295137,21.70139999999998,5139.733333341336
2025-11-24 18:00:00,35.720485,1.0416659999999993,0.8395918986044395,5.584493,5.208337,21.701400000000007,5139.783333341336
2025-11-24 18:03:00,35.27199,1.0127309999999996,0.8101547624006361,5.5844879999999995,5.208337,21.701299999999975,5139.833333341337
2025-11-25 10:24:00,36.328125,0.6076389999999998,0.6908134170707477,4.253473,4.427084,20.254599999999982,5139.833333341337
2025-11-28 08:30:00,30.685765,0.4629620000000001,0.7687495275637916,4.80324,5.526622,20.83330000000001,5139.833333341337
2025-11-28 14:51:00,31.278935,1.0995369999999998,0.7744803240160892,5.2951429999999995,4.716436,19.965300000000013,5139.833333341337
2025-11-28 15:00:00,30.09259,1.0995369999999998,0.8114502528639265,5.381943,4.8611059999999995,20.54400000000001,5139.833333341337
2025-11-28 15:06:00,31.01852,1.070602,0.8520679926657054,5.324077999999999,4.918986,21.70149999999998,5139.833333341337
2025-11-28 15:09:00,32.450810000000004,1.070602,0.834873391839737,5.410877999999999,4.976856,20.83329999999998,5139.883333341337
2025-11-28 15:12:00,32.219325,1.0127309999999996,0.8270085969377481,5.468748000000001,5.121527,21.122600000000006,5139.933333341337
2025-11-28 15:15:00,33.34780000000001,1.0127309999999996,0.8270085969377481,5.468748000000001,5.121527,21.12269999999998,5139.983333341337
2025-11-28 15:18:00,34.38947,1.070602,0.834867399968195,5.439818,5.0057860000000005,21.12270000000001,5140.033333341337
2025-11-28 15:21:00,34.02778,1.0127309999999996,0.8101488897062412,5.439818,5.063657000000001,21.990700000000004,5140.0833333413375
2025-11-28 15:24:00,34.75116,1.070602,0.8520679926657054,5.324077999999999,4.918986,20.83340000000001,5140.133333341338
2025-11-28 15:27:00,34.172455,0.9837959999999999,0.8143130794593871,5.324077999999999,5.0057920000000005,22.5694,5140.183333341338
2025-11-28 15:30:00,33.955435,1.0127309999999996,0.8101547624006361,5.410877999999999,5.034727,21.412000000000006,5140.233333341338
2025-11-28 15:33:00,34.53414,1.0127309999999996,0.8436025720126018,5.439818,5.121527,20.25460000000001,5140.283333341338
2025-11-28 15:36:00,33.420135,0.9837959999999999,0.7976331114756523,5.410877999999999,5.063662,20.254599999999982,5140.333333341338
2025-11-28 15:39:00,33.18866,1.0416659999999993,0.8225606233170335,5.4687529999999995,5.063657000000001,21.41210000000001,5140.383333341339
2025-11-28 15:42:00,32.826965,1.070601,0.8348669764300481,5.5555579999999996,5.121527,19.965299999999985,5140.433333341339
2025-11-28 15:45:00,32.190389999999994,1.0416660000000002,0.8225606233170338,5.497688,5.092592000000001,21.411999999999978,5140.483333341339
2025-11-28 15:48:00,32.63889,1.070601,0.817385991270031,5.497688,5.034727,21.411999999999978,5140.533333341339
2025-11-28 15:51:00,32.494215,1.0995369999999998,0.864440287016562,5.439814,5.005787,22.569499999999977,5140.583333341339
2025-11-28 15:54:00,33.087385,1.0995369999999998,0.8294204096312456,5.526624,5.034727,21.412000000000006,5140.6333333413395
2025-11-28 15:57:00,34.15799,1.1574080000000002,0.8532068034999357,5.526624,4.976856,20.543999999999983,5140.68333334134
2025-11-28 16:00:00,33.05845,1.070601,0.852067563313983,5.410878,5.005787,23.43749999999997,5140.73333334134
2025-11-28 16:03:00,34.38947,1.1284720000000004,0.8413592162727568,5.497688,4.976856,21.70149999999998,5140.78333334134
2025-11-28 16:06:00,34.8669,1.1284720000000004,0.8591864900450029,5.410878,4.918986,21.12269999999998,5140.83333334134
2025-11-28 16:09:00,33.463544999999996,1.0416659999999993,0.822566555992508,5.439812999999999,5.034727,20.54400000000001,5140.88333334134
2025-11-28 16:12:00,34.44734,1.0995369999999998,0.864440287016562,5.497683,5.063656,21.701299999999975,5140.933333341341
2025-11-28 16:15:00,32.609955,1.0416659999999993,0.8225606233170335,5.4687529999999995,5.063657000000001,21.990700000000004,5140.983333341341
2025-11-28 16:18:00,33.101855,1.0416659999999993,0.787636222044129,5.4687529999999995,5.005787,21.701400000000007,5141.033333341341
2025-11-28 16:21:00,32.667825,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,21.41209999999998,5141.083333341341
2025-11-28 16:24:00,32.479745,1.0416659999999993,0.787636222044129,5.208333,4.745367,22.5694,5141.133333341341
2025-11-28 16:27:00,31.394675,1.0416659999999993,0.8052529829102103,5.324073,4.890047000000001,22.85880000000003,5141.1833333413415
2025-11-28 16:30:00,31.119790000000002,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,20.83340000000001,5141.233333341342
2025-11-28 16:33:00,30.627895000000002,1.070601,0.7995914117590331,5.3819479999999995,4.890047000000001,22.858800000000002,5141.283333341342
2025-11-28 16:36:00,30.45428,1.070601,0.8173798969028105,5.3819479999999995,4.918977,20.833399999999983,5141.333333341342
2025-11-28 16:39:00,30.39641,1.070601,0.817385991270031,5.468748,5.005787,21.990699999999975,5141.383333341342
2025-11-28 16:42:00,30.39641,1.070601,0.7995914117590331,5.3819479999999995,4.890047000000001,21.70139999999998,5141.433333341342
2025-11-28 16:45:00,30.52662,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,21.12269999999998,5141.483333341343
2025-11-28 16:48:00,32.204854999999995,1.0995369999999998,0.811456518897883,5.439812999999999,4.918986,20.54400000000001,5141.533333341343
2025-11-28 16:51:00,31.192124999999997,1.0127309999999996,0.8101547624006361,5.381943,5.0057920000000005,22.280099999999976,5141.583333341343
2025-11-28 16:54:00,32.175925,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,22.56940000000003,5141.633333341343
2025-11-28 17:12:00,30.671295,1.0995369999999998,0.793143900529078,5.208338,4.658561,21.701400000000007,5141.633333341343
2025-12-01 08:09:00,46.26736,0.694445,0.8307372149922837,5.063661,5.353006000000001,22.280100000000004,5141.633333341343
2025-12-01 08:12:00,45.61632,0.6365739999999995,0.7593552144538934,4.9189810000000005,5.179397,21.412000000000006,5141.683333341343
2025-12-01 08:15:00,45.399305,0.6655089999999992,0.7755056309980572,4.803235999999999,5.034727,22.569500000000005,5141.7333333413435
2025-12-01 08:18:00,44.198499999999996,0.6655089999999992,0.7623012261916318,4.716435999999999,4.918977,23.148100000000028,5141.783333341344
2025-12-01 08:21:00,42.98322,0.6365739999999995,0.7976313631541735,4.832176,5.1794020000000005,21.990700000000004,5141.833333341344
2025-12-01 08:24:00,43.026624999999996,0.6655089999999992,0.7885620841287104,4.861116,5.121527,22.56940000000003,5141.883333341344
2025-12-01 08:27:00,42.809610000000006,0.6655089999999992,0.7623012261916318,4.861116,5.063657000000001,21.99079999999998,5141.933333341344
2025-12-01 08:30:00,43.200235,0.7233799999999997,0.7935239739486071,4.832176,4.976856,24.305499999999995,5141.983333341344
2025-12-01 08:33:00,42.809610000000006,0.7233799999999997,0.7935192644553761,4.861116,5.0057860000000005,21.990700000000004,5142.033333341345
2025-12-01 08:36:00,43.359375,0.6655089999999992,0.7755010934795497,4.947916,5.179397,21.412000000000035,5142.083333341345
2025-12-01 08:39:00,43.41724,0.6655089999999992,0.7755010934795497,4.947916,5.179397,23.726899999999972,5142.133333341345
2025-12-01 08:42:00,44.343175,0.7233799999999997,0.8070762967630614,4.947916,5.121525999999999,23.148100000000028,5142.183333341345
2025-12-01 08:45:00,44.83507,0.7233799999999997,0.8337723898354442,4.976855999999999,5.208335999999999,23.14820000000003,5142.233333341345
2025-12-01 08:48:00,44.256365,0.6655089999999992,0.8014994153136425,5.005786,5.295137,24.016199999999998,5142.2833333413455
2025-12-01 08:51:00,45.572915,0.6655089999999992,0.7755010934795505,4.976855999999999,5.208337,22.5694,5142.333333341346
2025-12-01 08:54:00,44.907405,0.6655089999999992,0.8014994153136425,4.976855999999999,5.266207,22.569499999999977,5142.383333341346
2025-12-01 08:57:00,44.53125,0.6655089999999992,0.7885665763252269,4.947916,5.208337,21.70149999999998,5142.433333341346
2025-12-01 09:00:00,45.25463,0.6655089999999992,0.8014994153136425,5.005786,5.295137,22.280100000000033,5142.483333341346
2025-12-01 09:03:00,45.095485,0.7233799999999997,0.8337723898354442,4.976855999999999,5.208335999999999,22.858899999999977,5142.533333341346
2025-12-01 09:06:00,45.13889,0.6655089999999992,0.8143142704341712,5.005786,5.324077000000001,23.148200000000003,5142.583333341347
2025-12-01 09:09:00,44.690389999999994,0.6655089999999992,0.7885665763252278,5.063655999999999,5.324077000000001,23.148200000000003,5142.633333341347
2025-12-01 09:12:00,44.386575,0.7233789999999996,0.8070757588972804,5.1793960000000006,5.353007,23.148199999999974,5142.683333341347
2025-12-01 09:15:00,43.57639,0.7523149999999994,0.8225340262582078,5.208332,5.353007,21.701400000000007,5142.733333341347
2025-12-01 09:18:00,43.778940000000006,0.7523149999999994,0.8088038885414882,5.179402,5.295137,22.569499999999977,5142.783333341347
2025-12-01 09:21:00,43.85127,0.7523149999999994,0.8088086583356785,5.208332,5.324077000000001,22.569500000000005,5142.8333333413475
2025-12-01 09:24:00,43.793405,0.78125,0.8238939093564178,5.237267000000001,5.324077000000001,22.569500000000005,5142.883333341348
2025-12-01 09:27:00,43.171295,0.7523149999999994,0.8225340262582078,5.208332,5.353007,21.701400000000007,5142.933333341348
2025-12-01 09:30:00,42.954285,0.7523149999999994,0.8088086583356785,5.208332,5.324077000000001,22.280099999999976,5142.983333341348
2025-12-01 09:33:00,44.314235,0.8101859999999999,0.83878637886229,5.237271999999999,5.295135999999999,22.85880000000003,5143.033333341348
2025-12-01 09:36:00,44.18403,0.7523149999999994,0.8225340262582084,5.150461999999999,5.295137,22.569499999999977,5143.083333341348
2025-12-01 09:39:00,44.22743,0.7523149999999994,0.8225340262582084,5.179402,5.324077000000001,21.70139999999998,5143.133333341349
2025-12-01 09:42:00,45.804395,0.8101859999999999,0.83878637886229,5.295142,5.353006000000001,24.305499999999995,5143.183333341349
2025-12-01 09:45:00,46.440975,0.78125,0.8238890804264944,5.208335999999999,5.295135999999999,22.858800000000002,5143.233333341349
2025-12-01 09:48:00,45.61632,0.8101859999999999,0.8528528791153488,5.208332,5.295135999999999,21.990700000000004,5143.283333341349
2025-12-01 09:51:00,45.283565,0.868055,0.8387857521485514,5.410882000000001,5.353007,22.280099999999976,5143.333333341349
2025-12-01 09:54:00,44.241895,0.8969899999999997,0.8377889731863875,5.439817000000001,5.324077000000001,22.28,5143.3833333413495
2025-12-01 09:57:00,45.06655,0.9259260000000005,0.8515416268021471,5.410882000000001,5.266206,22.569500000000005,5143.43333334135
2025-12-01 10:00:00,43.330435,0.8101849999999997,0.8387907541325219,5.381942,5.439817,22.280100000000004,5143.48333334135
2025-12-01 10:03:00,45.06655,0.8391210000000004,0.8245668531051471,5.324077000000001,5.295135999999999,23.4375,5143.53333334135
2025-12-01 10:06:00,43.648725,0.7523150000000003,0.8225340262582079,5.324077000000001,5.468751999999999,22.569499999999977,5143.58333334135
2025-12-01 10:09:00,43.258105,0.8101849999999997,0.8245688884073346,5.381942,5.410877000000001,22.280100000000004,5143.63333334135
2025-12-01 10:12:00,42.013895000000005,0.8969909999999999,0.8677348959770758,5.526623,5.468751999999999,21.12270000000001,5143.683333341351
2025-12-01 10:15:00,41.52199,0.9548609999999993,0.8651552316478495,5.671298,5.497687000000001,21.990800000000036,5143.733333341351
2025-12-01 10:18:00,41.984955,1.0127309999999996,0.8919911320815445,5.7291680000000005,5.497687000000001,22.569399999999973,5143.783333341351
2025-12-01 10:21:00,41.435185,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,23.1481,5143.833333341351
2025-12-01 10:24:00,41.94155000000001,0.983797,0.8628910756095449,5.613423,5.381945999999999,22.56940000000003,5143.883333341351
2025-12-01 10:27:00,42.73727,0.8969899999999997,0.8677344069094427,5.497687,5.439817,23.148199999999974,5143.9333333413515
2025-12-01 10:30:00,41.18924,1.0416660000000002,0.9052245306613723,5.700228000000001,5.439812000000001,21.41210000000001,5143.983333341352
2025-12-01 10:33:00,40.436925,1.1863419999999998,0.9185441226339093,5.902779000000001,5.410877000000001,21.701400000000035,5144.033333341352
2025-12-01 10:36:00,39.525465,1.157407,0.9063015228052085,5.902779000000001,5.439812000000001,20.543900000000008,5144.083333341352
2025-12-01 10:39:00,39.482060000000004,1.1863419999999998,0.9009756151860654,5.931709,5.410877000000001,21.990700000000004,5144.133333341352
2025-12-01 10:42:00,39.85822,1.1863419999999998,0.9009756151860645,5.960649,5.439817,19.96520000000004,5144.183333341352
2025-12-01 10:45:00,39.85822,1.1863419999999998,0.9185501486855631,5.931709,5.439817,20.83330000000001,5144.233333341353
2025-12-01 10:48:00,40.046295,1.1863419999999998,0.9009756151860654,6.0185189999999995,5.497687000000001,22.280100000000004,5144.283333341353
