Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-01 10:51:00,40.769675,1.157407,0.9063015228052085,5.931714,5.4687470000000005,21.701499999999953,5144.333333341353
2025-12-01 10:54:00,41.99942,1.1284720000000004,0.9109647272227143,5.931708,5.526616000000001,23.148199999999974,5144.383333341353
2025-12-01 10:57:00,41.94155000000001,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.12270000000001,5144.433333341353
2025-12-01 11:00:00,42.042820000000006,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,22.280100000000004,5144.4833333413535
2025-12-01 11:03:00,42.25984,1.070601,0.8856767324029806,5.931708,5.584487000000001,21.122600000000034,5144.533333341354
2025-12-01 11:06:00,43.200230000000005,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,22.280100000000004,5144.583333341354
2025-12-01 11:09:00,42.49132,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,22.569500000000005,5144.633333341354
2025-12-01 11:12:00,44.140625,1.0127319999999997,0.8919915914962355,5.787037999999999,5.555555999999999,21.701300000000003,5144.683333341354
2025-12-01 11:15:00,44.024885,0.9259259999999996,0.8818120129407976,5.6712929999999995,5.584487000000001,22.85880000000003,5144.733333341354
2025-12-01 11:18:00,44.45891,0.9259259999999996,0.881812012940797,5.700233,5.613427,22.280100000000004,5144.783333341355
2025-12-01 11:21:00,44.791664999999995,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,24.01619999999997,5144.833333341355
2025-12-01 11:24:00,44.748265,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,22.280100000000004,5144.883333341355
2025-12-01 11:27:00,44.661460000000005,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,22.858799999999974,5144.933333341355
2025-12-01 11:30:00,45.29803,0.983797,0.8941820982834794,5.758102999999999,5.584486,23.726800000000026,5144.983333341355
2025-12-01 11:33:00,45.99248,0.9548610000000002,0.9107722247292575,5.758097,5.671296,23.4375,5145.0333333413555
2025-12-01 11:36:00,44.74826,0.9837959999999999,0.9247222118250409,5.873838,5.758102,23.148199999999974,5145.083333341356
2025-12-01 11:39:00,44.256365,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,23.1481,5145.133333341356
2025-12-01 11:42:00,44.299769999999995,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,21.12270000000001,5145.183333341356
2025-12-01 11:45:00,44.328705,1.1284720000000004,0.9442457419172324,6.076388,5.729165999999999,22.858799999999974,5145.233333341356
2025-12-01 11:48:00,44.12616,1.070601,0.9501666636478732,6.076388,5.844907000000001,21.990800000000036,5145.283333341356
2025-12-01 11:51:00,43.648725,1.070601,0.9343506332966837,6.105328,5.844907000000001,21.70150000000001,5145.333333341357
2025-12-01 11:54:00,43.287035,1.0995369999999998,0.9313475764457616,6.163194000000001,5.844907000000001,22.280100000000004,5145.383333341357
2025-12-01 11:57:00,43.663195,1.157407,0.9403616880637743,6.192134,5.787037,21.990700000000004,5145.433333341357
2025-12-01 12:00:00,44.2853,1.2152780000000005,0.9653689603422447,6.163194,5.700236,22.85880000000003,5145.483333341357
2025-12-01 12:03:00,44.386575,1.1574080000000002,0.9403679258417308,6.1053239999999995,5.700236,22.56940000000003,5145.533333341357
2025-12-01 12:06:00,44.2853,1.070601,0.9021230426156042,6.076388,5.758107000000001,21.412000000000035,5145.5833333413575
2025-12-01 12:09:00,45.29803,1.1284720000000004,0.92772221415829,6.076388,5.700236,23.4375,5145.633333341358
2025-12-01 12:12:00,44.864005,1.070601,0.9343506332966828,6.047458000000001,5.787037,22.28019999999998,5145.683333341358
2025-12-01 12:15:00,45.38484,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,22.280100000000004,5145.733333341358
2025-12-01 12:18:00,45.65972,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,21.990700000000004,5145.783333341358
2025-12-01 12:21:00,47.193285,1.0127319999999997,0.9232079143821449,5.960647999999999,5.7870360000000005,23.4375,5145.833333341358
2025-12-01 12:24:00,47.30903,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,22.858799999999974,5145.883333341359
2025-12-01 12:27:00,47.685185,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.858700000000027,5145.933333341359
2025-12-01 12:30:00,47.916665,0.8969899999999997,,5.8738470000000005,5.873847,24.016199999999998,5145.983333341359
2025-12-01 12:33:00,47.612845,0.8969899999999997,,5.9027769999999995,5.902777,21.99079999999998,5146.033333341359
2025-12-01 12:36:00,47.699655,0.8969899999999997,0.9256245171732509,5.931717,5.989587,24.016200000000026,5146.083333341359
2025-12-01 12:39:00,48.68344999999999,0.8969899999999997,0.9256245171732509,5.960647000000001,6.018517000000001,21.99079999999998,5146.1333333413595
2025-12-01 12:42:00,48.177080000000004,0.868055,0.8824444374940814,5.902782,5.931717000000001,23.1481,5146.18333334136
2025-12-01 12:45:00,48.19155,0.868055,0.9247215232811048,5.873842,5.989587,22.280100000000004,5146.23333334136
2025-12-01 12:48:00,47.815394999999995,0.868055,0.8966773395916395,5.844912000000001,5.902777,22.280100000000004,5146.28333334136
2025-12-01 12:51:00,47.627309999999994,0.868055,0.9107691588907109,5.844912000000001,5.931717000000001,23.1481,5146.33333334136
2025-12-01 12:54:00,47.236685,0.868055,0.8966773395916395,5.844912000000001,5.902777,24.30559999999997,5146.38333334136
2025-12-01 12:57:00,46.469905,0.8969899999999997,0.925629414573362,5.815967,5.873847,22.28019999999998,5146.433333341361
2025-12-01 13:00:00,45.457170000000005,0.8969899999999997,,5.787037000000001,5.787037,22.858799999999974,5146.483333341361
2025-12-01 13:03:00,45.29803,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,24.88420000000002,5146.533333341361
2025-12-01 13:06:00,45.124425,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,21.12270000000001,5146.583333341361
2025-12-01 13:09:00,46.00694,0.983797,0.9095425461620378,5.787033,5.6423559999999995,23.148200000000003,5146.633333341361
2025-12-01 13:12:00,45.095485,0.9259259999999996,0.8966828307428917,5.787033,5.729167,22.569399999999973,5146.6833333413615
2025-12-01 13:15:00,45.06655,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,21.122799999999984,5146.733333341362
2025-12-01 13:18:00,44.589125,0.9548609999999993,0.9107722247292576,5.815968,5.729167,21.99079999999998,5146.783333341362
2025-12-01 13:21:00,44.140625,0.9548609999999993,0.8957455869895464,5.815968,5.700227,20.83330000000001,5146.833333341362
2025-12-01 13:24:00,44.41551,1.070602,0.9501671254014339,5.873838,5.6423559999999995,22.85880000000003,5146.883333341362
2025-12-01 13:27:00,43.90914,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.99079999999998,5146.933333341362
2025-12-01 13:30:00,43.648725,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,23.1481,5146.983333341363
2025-12-01 13:33:00,44.082755,0.9548609999999993,0.8957455869895464,5.844908,5.729167,21.990700000000004,5147.033333341363
2025-12-01 13:36:00,44.22743,0.9259259999999996,0.8818171811163713,5.8449029999999995,5.758107000000001,21.99079999999998,5147.083333341363
2025-12-01 13:39:00,45.47164,0.983797,0.9095478221476782,5.8449029999999995,5.700236,22.280100000000004,5147.133333341363
2025-12-01 13:42:00,44.53125,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,21.990700000000004,5147.183333341363
2025-12-01 13:45:00,44.574655,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.280100000000033,5147.2333333413635
2025-12-01 13:48:00,44.70486,0.9548609999999993,0.8805413564909029,5.931718,5.787037,23.726799999999997,5147.283333341364
2025-12-01 13:51:00,45.13889,0.9259259999999996,0.9259289999922653,5.8449029999999995,5.844907000000001,23.72690000000003,5147.333333341364
2025-12-01 13:54:00,46.672455,0.8969899999999997,0.8824469650417771,5.815967,5.787037,23.4375,5147.383333341364
2025-12-01 13:57:00,46.10822,0.8969899999999997,,5.787037000000001,5.787037,22.85880000000003,5147.433333341364
2025-12-01 14:00:00,46.151619999999994,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,23.148100000000028,5147.483333341364
2025-12-01 14:03:00,46.006945,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,23.4375,5147.533333341365
2025-12-01 14:06:00,46.19502,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,20.833399999999983,5147.583333341365
2025-12-01 14:09:00,45.833335,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,22.858799999999974,5147.633333341365
2025-12-01 14:12:00,46.817130000000006,1.0995369999999998,0.9475070818609524,6.0763929999999995,5.7870360000000005,23.43750000000003,5147.683333341365
2025-12-01 14:15:00,46.180555,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.569500000000005,5147.733333341365
2025-12-01 14:18:00,46.223955000000004,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,21.99079999999998,5147.7833333413655
2025-12-01 14:21:00,46.600115,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.1481,5147.833333341366
2025-12-01 14:24:00,47.22222,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,21.990700000000004,5147.883333341366
2025-12-01 14:27:00,47.77199,0.983797,0.9397263636787614,5.960653,5.873846,22.858799999999974,5147.933333341366
2025-12-01 14:30:00,48.119209999999995,0.983797,0.9397263636787614,5.931712999999999,5.844906,23.7269,5147.983333341366
2025-12-01 14:33:00,47.511575,0.9548610000000002,0.9256250069140252,5.9027769999999995,5.844906,23.1481,5148.033333341366
2025-12-01 14:36:00,49.117475,0.9548610000000002,0.9403223242329609,5.9027769999999995,5.873846,24.01619999999997,5148.083333341367
2025-12-01 14:39:00,49.62384,0.983797,0.9397263636787614,5.931712999999999,5.844906,23.148199999999974,5148.133333341367
2025-12-01 14:42:00,48.451965,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,24.884199999999993,5148.183333341367
2025-12-01 14:45:00,47.960065,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,22.569500000000005,5148.233333341367
2025-12-01 14:48:00,48.13368,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,23.14820000000003,5148.283333341367
2025-12-01 14:51:00,48.567705000000004,0.9259259999999996,0.9259239999968104,5.902783,5.902777,23.1481,5148.3333333413675
2025-12-01 14:54:00,48.9728,0.9259259999999996,0.9259239999968104,5.902783,5.902777,24.884299999999996,5148.383333341368
2025-12-01 14:57:00,49.348955000000004,0.9259259999999996,0.911382442491472,5.902783,5.873847,21.990800000000036,5148.433333341368
2025-12-01 15:00:00,50.101275,0.9548610000000002,0.9256250069140252,5.9027769999999995,5.844906,23.72679999999997,5148.483333341368
2025-12-01 15:03:00,49.29109,0.9259259999999996,0.9403198086506208,5.960653,5.989587,23.4375,5148.533333341368
2025-12-01 15:06:00,49.392354999999995,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,22.85880000000003,5148.583333341368
2025-12-01 15:09:00,49.33449,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,23.4375,5148.633333341369
2025-12-01 15:12:00,48.9728,0.9259259999999996,0.9259239999968104,6.076393,6.076387,23.148199999999974,5148.683333341369
2025-12-01 15:15:00,49.247685,0.8969899999999997,0.9256245171732509,5.960647000000001,6.018517000000001,23.726800000000026,5148.733333341369
2025-12-01 15:18:00,49.001735,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,23.1481,5148.783333341369
2025-12-01 15:21:00,51.54803,0.8101849999999997,0.9076952626822347,5.729165999999999,5.931711000000001,23.726800000000026,5148.833333341369
2025-12-01 15:24:00,53.77604,0.6655100000000003,0.9009747829633856,5.4398159999999995,5.9606460000000006,24.305499999999995,5148.8833333413695
2025-12-01 15:27:00,51.533564999999996,0.78125,0.9313489192261123,5.729162,6.047452000000001,23.7269,5148.93333334137
2025-12-01 15:30:00,50.24594999999999,0.868055,0.9385357683737772,5.931717,6.076391999999999,23.4375,5148.98333334137
2025-12-01 15:33:00,49.971064999999996,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,23.4375,5149.03333334137
2025-12-01 15:36:00,49.71065,0.9259259999999996,0.9403198086506208,5.960653,5.989587,23.1481,5149.08333334137
2025-12-01 15:39:00,50.20255,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.1481,5149.13333334137
2025-12-01 15:42:00,49.363420000000005,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,23.7269,5149.183333341371
2025-12-01 15:45:00,49.04514,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.14820000000003,5149.233333341371
2025-12-01 15:48:00,48.943870000000004,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,22.85880000000003,5149.283333341371
2025-12-01 15:51:00,48.712385,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,22.858799999999974,5149.333333341371
2025-12-01 15:54:00,49.14641,0.8969899999999997,0.9256245171732509,5.931717,5.989587,23.726800000000026,5149.383333341371
2025-12-01 15:57:00,49.71065,0.983797,0.9545721888953593,5.9895830000000005,5.931716,24.88420000000002,5149.4333333413715
2025-12-01 16:00:00,48.81366,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,23.148199999999974,5149.483333341372
2025-12-01 16:03:00,48.799195,0.9259259999999996,0.9259290000093978,6.047453,6.047457,23.148199999999974,5149.533333341372
2025-12-01 16:06:00,49.074075,0.9259259999999996,0.9403198086506208,5.960653,5.989587,24.59480000000002,5149.583333341372
2025-12-01 16:09:00,49.29109,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,21.990700000000004,5149.633333341372
2025-12-01 16:12:00,48.35069,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,23.4375,5149.683333341372
2025-12-01 16:15:00,48.3941,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,22.85880000000003,5149.733333341373
2025-12-01 16:18:00,48.538775,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.726800000000026,5149.783333341373
2025-12-01 16:21:00,48.017939999999996,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,23.4375,5149.833333341373
2025-12-01 16:24:00,47.887730000000005,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,22.569500000000005,5149.883333341373
2025-12-01 16:27:00,47.569445,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,21.990700000000004,5149.933333341373
2025-12-01 16:30:00,47.30903,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,23.72679999999997,5149.9833333413735
2025-12-01 16:33:00,47.30903,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,23.1481,5150.033333341374
2025-12-01 16:36:00,46.585645,1.070601,0.9343561320760049,6.134258000000001,5.873847,21.99079999999998,5150.083333341374
2025-12-01 16:39:00,46.70139,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.990700000000004,5150.133333341374
2025-12-01 16:42:00,46.469905,1.070601,0.9501666636478722,6.134258000000001,5.902777,24.016200000000026,5150.183333341374
2025-12-01 16:45:00,46.3397,1.070601,0.9501666636478722,6.134258000000001,5.902777,22.279999999999973,5150.233333341374
2025-12-01 16:48:00,45.8478,1.0995369999999998,0.9313475764457616,6.163193,5.844906,23.1481,5150.283333341375
2025-12-01 16:51:00,46.166084999999995,1.0416659999999993,0.9210810090926046,6.0763929999999995,5.844907000000001,24.016200000000026,5150.333333341375
2025-12-01 16:54:00,47.395835000000005,1.070602,0.9657895430229605,6.047458,5.844906,22.85880000000003,5150.383333341375
2025-12-01 16:57:00,46.80266,1.0127319999999997,0.9385340853413813,5.9895879999999995,5.844906,21.701400000000035,5150.433333341375
2025-12-01 17:00:00,46.672455,1.0127309999999996,0.9232074443044631,6.047458,5.873847,22.279999999999973,5150.483333341375
2025-12-01 17:03:00,46.52778,1.0127309999999996,0.9385336100737828,6.047458,5.902777,23.14820000000003,5150.5333333413755
2025-12-01 17:06:00,46.455439999999996,0.9548609999999993,0.8957455869895475,5.960647999999999,5.844907000000001,22.56940000000003,5150.583333341376
2025-12-01 17:09:00,47.468175,1.0127319999999997,0.9385393524752409,5.960647999999999,5.815975999999999,21.41210000000001,5150.633333341376
2025-12-01 17:12:00,47.439235,1.0127319999999997,0.9232079143821449,5.960647999999999,5.7870360000000005,22.8587,5150.683333341376
2025-12-01 17:15:00,46.19502,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.28019999999998,5150.733333341376
2025-12-01 17:18:00,45.949075,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,22.280100000000004,5150.783333341376
2025-12-01 17:21:00,45.081019999999995,0.9837959999999999,0.8941816291321631,5.989588,5.8159719999999995,21.99079999999998,5150.833333341377
2025-12-01 17:24:00,44.71933,1.0127309999999996,0.9076930306675758,5.989588,5.787037,21.70139999999998,5150.883333341377
2025-12-01 17:27:00,44.762735,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.858799999999974,5150.933333341377
2025-12-01 17:30:00,44.386575,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,22.280100000000004,5150.983333341377
2025-12-01 17:33:00,44.487845,1.0127309999999996,0.8919911320815445,5.989588,5.758107000000001,22.569499999999948,5151.033333341377
2025-12-01 17:36:00,44.806135,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,21.412099999999953,5151.0833333413775
2025-12-01 17:39:00,44.661455000000004,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,21.70139999999998,5151.133333341378
2025-12-01 17:42:00,44.45891,1.0127309999999996,0.907698424281157,5.9317079999999995,5.729167,22.858799999999974,5151.183333341378
2025-12-01 17:45:00,43.75,1.0127309999999996,0.9076930306675758,5.931713,5.729162,22.858799999999974,5151.233333341378
2025-12-01 17:48:00,42.867475,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,22.85880000000003,5151.283333341378
2025-12-01 17:51:00,42.95428,1.0127309999999996,0.8760799810150822,5.9027780000000005,5.6423570000000005,23.4375,5151.333333341378
2025-12-01 17:54:00,42.274305,0.9259259999999996,0.8515416268021465,5.787037999999999,5.642361999999999,21.99079999999998,5151.383333341379
2025-12-01 17:57:00,43.330439999999996,1.0127319999999997,0.8760859694824428,5.815968,5.555555999999999,21.70139999999998,5151.433333341379
2025-12-01 18:00:00,42.07176,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,24.01619999999997,5151.483333341379
2025-12-01 18:03:00,41.767935,1.0127309999999996,0.8919911320815445,5.787038,5.555557,20.833399999999983,5151.533333341379
2025-12-01 18:06:00,34.837965,0.7523149999999994,0.8495682553927296,5.642363,5.844908,20.833399999999983,5151.583333341379
2025-12-02 12:33:00,40.1331,1.3020829999999997,0.892035296273178,5.9027780000000005,5.179395,22.280100000000004,5151.583333341379
2025-12-02 12:36:00,41.493055,1.070602,0.885677172995779,5.7580979999999995,5.410876,21.990700000000004,5151.6333333413795
2025-12-02 12:39:00,41.203705,1.0127309999999996,0.859958585917625,5.787038,5.497687000000001,21.99079999999998,5151.68333334138
2025-12-02 12:42:00,41.29051,1.0416659999999993,0.8891557752894923,5.758103,5.4687470000000005,21.122600000000034,5151.73333334138
2025-12-02 12:45:00,41.174765,1.0416659999999993,0.8728736739849526,5.729163,5.410877000000001,21.12270000000001,5151.78333334138
2025-12-02 12:48:00,40.726275,1.0416659999999993,0.8728736739849517,5.758103,5.439817,21.990800000000036,5151.83333334138
2025-12-02 12:51:00,40.480325,1.0416659999999993,0.8563592847203425,5.787032999999999,5.439817,21.70150000000001,5151.88333334138
2025-12-02 12:54:00,40.133105,1.070601,0.8689946449942347,5.787038000000001,5.410877000000001,19.96520000000004,5151.933333341381
2025-12-02 12:57:00,39.641205,1.070601,0.8856767324029806,5.758098,5.410877000000001,20.83330000000001,5151.983333341381
2025-12-02 13:00:00,39.699075,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,21.701300000000003,5152.033333341381
2025-12-02 13:03:00,40.755205000000004,1.1284720000000004,0.8939708255653019,5.700228000000001,5.266206,21.701300000000003,5152.083333341381
2025-12-02 13:06:00,39.641205,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,19.675900000000013,5152.133333341381
2025-12-02 13:09:00,40.104165,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,24.594900000000052,5152.1833333413815
2025-12-02 13:12:00,39.53993,1.070601,0.8689946449942347,5.671298,5.295137,21.701300000000003,5152.233333341382
2025-12-02 13:15:00,39.163775,1.070601,0.8856767324029796,5.700228000000001,5.353007,21.12270000000001,5152.283333341382
2025-12-02 13:18:00,38.802085,1.070601,0.8689946449942347,5.787038000000001,5.410877000000001,20.254599999999982,5152.333333341382
2025-12-02 13:21:00,38.700815,1.0416659999999993,0.8728736739849517,5.671293,5.353007,21.412000000000035,5152.383333341382
2025-12-02 13:24:00,38.917825,1.0127309999999996,0.8760855155501943,5.700228,5.439817,21.12270000000001,5152.433333341382
2025-12-02 13:27:00,40.176505,1.0127309999999996,0.859958585917625,5.613428,5.324077000000001,21.41210000000001,5152.483333341383
2025-12-02 13:30:00,39.510995,1.0127309999999996,0.8599585859176241,5.642358000000001,5.353007,22.858799999999974,5152.533333341383
2025-12-02 13:33:00,40.842015,1.070602,0.885677172995779,5.613428,5.266206,22.28000000000003,5152.583333341383
2025-12-02 13:36:00,39.95949,1.0416659999999993,0.8728736739849517,5.758103,5.439817,20.83330000000001,5152.633333341383
2025-12-02 13:39:00,41.145830000000004,1.0416659999999993,0.8728736739849526,5.729163,5.410877000000001,20.543999999999983,5152.683333341383
2025-12-02 13:42:00,40.711805,1.0416659999999993,0.8728736739849517,5.671293,5.353007,19.965300000000013,5152.7333333413835
2025-12-02 13:45:00,40.943290000000005,1.0416659999999993,0.8728736739849517,5.758103,5.439817,20.83330000000001,5152.783333341384
2025-12-02 13:48:00,40.986689999999996,1.070601,0.8856767324029796,5.787038000000001,5.439817,23.148199999999974,5152.833333341384
2025-12-02 13:51:00,40.957755,1.070601,0.8856767324029806,5.815968,5.4687470000000005,21.701400000000035,5152.883333341384
2025-12-02 13:54:00,40.943285,1.070601,0.8856767324029806,5.844908,5.497687000000001,21.701499999999953,5152.933333341384
2025-12-02 13:57:00,41.84028,1.0995369999999998,0.8983726547327233,5.873842999999999,5.497686,21.990700000000004,5152.983333341384
2025-12-02 14:00:00,41.24711,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,21.701400000000035,5153.033333341385
2025-12-02 14:03:00,41.39178,1.0416659999999993,0.8728736739849526,5.815973,5.497687000000001,21.701400000000035,5153.083333341385
2025-12-02 14:06:00,42.375575,1.070602,0.9021234886543781,5.873838,5.555555999999999,22.85880000000003,5153.133333341385
2025-12-02 14:09:00,41.81134,1.0127309999999996,0.8760855155501943,5.873838,5.613427,19.675999999999988,5153.183333341385
2025-12-02 14:12:00,42.07176,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,22.85880000000003,5153.233333341385
2025-12-02 14:15:00,42.925345,1.070602,0.9183421018291569,5.873838,5.584486,21.701300000000003,5153.2833333413855
2025-12-02 14:18:00,43.86574,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,21.990700000000004,5153.333333341386
2025-12-02 14:21:00,43.301500000000004,0.9548609999999993,0.8805466419572935,5.700227999999999,5.555557,22.858799999999974,5153.383333341386
2025-12-02 14:24:00,44.299769999999995,1.0127319999999997,0.8919915914962355,5.729168,5.497686,21.990700000000004,5153.433333341386
2025-12-02 14:27:00,44.87847,1.0127319999999997,0.9076988890769415,5.700227999999999,5.497686,23.4375,5153.483333341386
2025-12-02 14:30:00,44.082755,0.9548609999999993,0.8957455869895475,5.700227999999999,5.584487000000001,21.701499999999953,5153.533333341386
2025-12-02 14:33:00,44.22743,0.9548609999999993,0.8651552316478495,5.787037999999999,5.613427,21.990700000000004,5153.583333341387
2025-12-02 14:36:00,44.270835,0.9548609999999993,0.8957455869895464,5.729168,5.613427,21.12270000000001,5153.633333341387
2025-12-02 14:39:00,43.851275,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,22.569399999999973,5153.683333341387
2025-12-02 14:42:00,43.75,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,22.858799999999974,5153.733333341387
2025-12-02 14:45:00,42.72280000000001,0.9548609999999993,0.8805466419572935,5.700227999999999,5.555557,21.122699999999952,5153.783333341387
2025-12-02 14:48:00,42.751735,0.9548609999999993,0.8651552316478495,5.729168,5.555557,21.70139999999998,5153.8333333413875
2025-12-02 14:51:00,43.86574,1.0127319999999997,0.8919915914962355,5.729168,5.497686,22.280100000000004,5153.883333341388
2025-12-02 14:54:00,43.287035,0.9548609999999993,0.8651552316478495,5.729168,5.555557,21.411999999999978,5153.933333341388
2025-12-02 14:57:00,43.171295,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,24.0163,5153.983333341388
2025-12-02 15:00:00,43.67766,0.9259259999999996,0.8966828307428917,5.8159730000000005,5.758107000000001,22.858799999999974,5154.033333341388
2025-12-02 15:03:00,43.99595,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,22.280100000000004,5154.083333341388
2025-12-02 15:06:00,44.994209999999995,1.0127319999999997,0.8919915914962355,5.787037999999999,5.555555999999999,22.858799999999974,5154.133333341389
2025-12-02 15:09:00,44.820605,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,22.280099999999948,5154.183333341389
2025-12-02 15:12:00,45.06655,0.9259259999999996,0.8667715747719489,5.6712929999999995,5.555557,20.254700000000014,5154.233333341389
2025-12-02 15:15:00,44.429975,0.9548609999999993,0.8957455869895475,5.700227999999999,5.584487000000001,22.569500000000005,5154.283333341389
2025-12-02 15:18:00,44.589115,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,25.75229999999999,5154.333333341389
2025-12-02 15:21:00,46.10822,1.0127319999999997,0.9385393524752409,6.018518,5.873846,21.12270000000001,5154.3833333413895
2025-12-02 15:24:00,45.24016,0.9548609999999993,0.8957455869895464,5.9895879999999995,5.873847,22.569399999999973,5154.43333334139
2025-12-02 15:27:00,44.2853,0.9837959999999999,0.9095473476351345,5.9317079999999995,5.7870420000000005,21.990700000000004,5154.48333334139
2025-12-02 15:30:00,43.98148,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,21.99079999999998,5154.53333334139
2025-12-02 15:33:00,42.85301,1.0416659999999993,0.8891613648177348,5.902773,5.613427,22.569500000000005,5154.58333334139
2025-12-02 15:36:00,42.245369999999994,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,22.28000000000003,5154.63333334139
2025-12-02 15:39:00,41.145830000000004,1.0127309999999996,0.8919911320815445,5.873842999999999,5.642361999999999,22.280100000000004,5154.683333341391
2025-12-02 15:42:00,42.6794,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,21.122599999999977,5154.733333341391
2025-12-02 15:45:00,42.30324,1.0127309999999996,0.8919911320815445,5.787038,5.555557,20.83330000000001,5154.783333341391
2025-12-02 15:48:00,42.447915,1.0127309999999996,0.8919911320815445,5.787038,5.555557,23.1481,5154.833333341391
2025-12-02 15:51:00,43.880205000000004,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,22.858799999999974,5154.883333341391
2025-12-02 15:54:00,43.098955000000004,0.9548609999999993,0.880541356490904,5.729168,5.584487000000001,21.70139999999998,5154.9333333413915
2025-12-02 15:57:00,42.6794,0.9837959999999999,0.8941816291321638,5.787038,5.613422000000001,21.701400000000035,5154.983333341392
2025-12-02 16:00:00,43.57639,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,21.12270000000001,5155.033333341392
2025-12-02 16:03:00,42.534725,1.070601,0.9021173988283739,5.902778,5.584487000000001,21.701300000000003,5155.083333341392
2025-12-02 16:06:00,42.288775,1.070601,0.9021230426156032,5.931708,5.613427,21.990700000000004,5155.133333341392
2025-12-02 16:09:00,42.7228,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.70139999999998,5155.183333341392
2025-12-02 16:12:00,42.62153,1.0127309999999996,0.8760855155501943,5.873838,5.613427,21.41210000000001,5155.233333341393
2025-12-02 16:15:00,42.693865,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,23.4375,5155.283333341393
2025-12-02 16:18:00,42.462385,1.0127309999999996,0.8760799810150822,5.9027780000000005,5.6423570000000005,21.701400000000035,5155.333333341393
2025-12-02 16:21:00,42.30324,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,23.4375,5155.383333341393
2025-12-02 16:24:00,42.17303,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,20.25460000000004,5155.433333341393
2025-12-02 16:27:00,42.476855,1.0416659999999993,0.8891557752894923,5.931713,5.6423570000000005,21.99079999999998,5155.4833333413935
2025-12-02 16:30:00,43.778935,1.0995369999999998,0.8983726547327225,5.931713,5.555555999999999,23.1481,5155.533333341394
2025-12-02 16:33:00,38.802085,1.273148,0.8997366926496521,6.018523,5.3530050000000005,22.569399999999973,5155.583333341394
2025-12-02 16:36:00,39.36632,1.359953,0.9143662374853446,6.076388,5.295135000000001,22.280100000000004,5155.633333341394
2025-12-02 16:39:00,38.932294999999996,1.359953,0.9143730260690797,5.989578,5.208335000000001,22.85880000000003,5155.683333341394
2025-12-02 16:42:00,39.510994999999994,1.4178230000000003,0.9561934163068423,6.047458000000001,5.237265000000001,21.990700000000004,5155.733333341394
2025-12-02 16:45:00,39.67014,1.3888879999999997,0.9054341736715418,6.047452999999999,5.208335,23.148199999999974,5155.783333341395
2025-12-02 16:48:00,39.091440000000006,1.3020829999999997,0.892035296273178,5.989588,5.266205,20.543999999999983,5155.833333341395
2025-12-02 16:51:00,40.494794999999996,1.359953,0.93382887545914,6.018517999999999,5.266204999999999,21.411999999999978,5155.883333341395
2025-12-02 16:54:00,40.465860000000006,1.3020829999999997,0.9299804478912153,6.076388,5.410885,21.99079999999998,5155.933333341395
2025-12-02 16:57:00,40.335645,1.2442129999999993,0.9067151558837703,6.076388,5.468755000000001,21.701400000000035,5155.983333341395
2025-12-02 17:00:00,39.973960000000005,1.3020829999999997,0.9299740072263838,6.163198,5.497685,21.41210000000001,5156.0333333413955
2025-12-02 17:03:00,39.93056,1.3020829999999997,0.9484581140578423,6.192127999999999,5.555555000000001,22.569399999999973,5156.083333341396
2025-12-02 17:06:00,40.0897,1.3310179999999994,0.9414914694959831,6.192133,5.497685,21.701400000000035,5156.133333341396
2025-12-02 17:09:00,39.814815,1.3310179999999994,0.9601282133250009,6.221062999999999,5.555555000000001,21.411999999999978,5156.183333341396
2025-12-02 17:12:00,39.785875,1.3310179999999994,0.9225397031351089,6.221062999999999,5.497685,22.858799999999974,5156.233333341396
2025-12-02 17:15:00,40.711805,1.3888879999999997,0.9450483332946203,6.221062999999999,5.439814999999999,22.85880000000003,5156.283333341396
2025-12-02 17:18:00,39.626735,1.3310179999999994,0.9225397031351089,6.221062999999999,5.497685,21.701300000000003,5156.333333341397
2025-12-02 17:21:00,40.306715,1.4178230000000003,0.9756118313722696,6.278938,5.497685000000001,22.8587,5156.383333341397
2025-12-02 17:24:00,39.395255,1.359953,0.93382887545914,6.221068000000001,5.468755000000001,21.701400000000035,5156.433333341397
2025-12-02 17:27:00,39.49653,1.3310179999999994,0.9225397031351089,6.192133,5.468755000000001,22.56940000000003,5156.483333341397
2025-12-02 17:30:00,39.612269999999995,1.3020829999999997,0.9111785915211468,6.134258,5.439815,21.70139999999998,5156.533333341397
2025-12-02 17:33:00,40.711805,1.3020829999999997,0.9299740072263838,6.018518,5.353005,21.12270000000001,5156.5833333413975
2025-12-02 17:36:00,43.127894999999995,1.070602,0.885677172995779,5.931712999999999,5.584491,21.990700000000004,5156.633333341398
2025-12-02 17:39:00,43.287040000000005,0.9548609999999993,0.8957455869895464,5.815968,5.700227,22.280100000000004,5156.683333341398
2025-12-02 17:42:00,43.14236,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,21.70139999999998,5156.733333341398
2025-12-02 17:45:00,42.650465,1.0416659999999993,0.9210864556450988,5.960642999999999,5.729167,22.858799999999974,5156.783333341398
2025-12-02 17:48:00,40.91435,1.0127309999999996,0.907698424281157,5.960642999999999,5.758102,21.41210000000001,5156.833333341398
2025-12-02 17:51:00,40.14757,1.0127309999999996,0.8919911320815445,5.960642999999999,5.729162,21.990700000000004,5156.883333341399
2025-12-02 17:54:00,40.104164999999995,1.0416659999999993,0.8728736739849517,5.931713,5.613427,22.279999999999973,5156.933333341399
2025-12-02 17:57:00,39.742475,1.070601,0.852067563313984,5.902778,5.497687000000001,20.83330000000001,5156.983333341399
2025-12-02 18:00:00,38.310185,1.0416660000000002,0.872873673984952,5.787038000000001,5.468751999999999,22.858799999999974,5157.033333341399
2025-12-02 18:03:00,39.23611,1.1284720000000004,0.8939649078075893,5.787038000000001,5.353006000000001,22.56940000000003,5157.083333341399
2025-12-02 18:06:00,32.233795,0.7523149999999994,0.7949287425316577,5.526622999999999,5.613428000000001,20.83330000000001,5157.1333333413995
2025-12-04 08:57:00,31.365745,0.8680560000000002,0.7136325782878046,4.658565,4.369216,21.412000000000035,5157.1333333413995
2025-12-04 09:00:00,33.232065,0.8680560000000002,0.7463415141327095,4.62963,4.3981460000000006,21.12269999999998,5157.1833333414
2025-12-04 09:03:00,33.825235,0.8391210000000004,0.7171643129754673,4.629630000000001,4.3981460000000006,21.122600000000006,5157.2333333414
2025-12-04 09:06:00,32.20486,0.7523150000000003,0.708027897224673,4.600695,4.513891999999999,21.412000000000006,5157.2833333414
2025-12-04 09:09:00,32.638885,0.8391210000000004,0.7645016672420516,4.658566,4.513885999999999,20.25460000000004,5157.3333333414
2025-12-04 09:12:00,32.349535,0.78125,0.690814506380675,4.658566,4.484957,20.83330000000001,5157.3833333414
2025-12-04 09:15:00,33.260995,0.8101849999999997,0.704065615476044,4.62963,4.427087,21.12270000000001,5157.433333341401
2025-12-04 09:18:00,32.233795,0.8969899999999997,0.759354089625267,4.716435,4.456017000000001,21.990700000000004,5157.483333341401
2025-12-04 09:21:00,32.407405,0.8101849999999997,0.6879654768987281,4.687501,4.456017000000001,21.12269999999998,5157.533333341401
2025-12-04 09:24:00,32.79803,0.8101859999999999,0.7198969419619919,4.600695,4.427085999999999,20.254599999999982,5157.583333341401
2025-12-04 09:27:00,33.83969999999999,0.7523149999999994,0.6928339391012488,4.571759999999999,4.456017000000001,21.411999999999978,5157.633333341401
2025-12-04 09:30:00,33.955435,0.7233789999999996,0.6940444842479695,4.484954,4.427087,21.12270000000001,5157.6833333414015
2025-12-04 09:33:00,36.979169999999996,0.5787040000000001,0.6483540115179818,4.224537000000001,4.369211000000001,21.70139999999998,5157.733333341402
2025-12-04 09:36:00,41.203705,0.46296300000000024,0.6909700710920427,3.819444,4.340276,20.543999999999983,5157.783333341402
2025-12-04 09:39:00,38.0353,0.5497690000000004,0.7092708537837371,4.1666680000000005,4.513887,21.412000000000035,5157.833333341402
2025-12-04 09:42:00,33.94097,0.78125,0.7519459211284557,4.629630000000001,4.571762,20.54400000000004,5157.883333341402
2025-12-04 09:45:00,32.37847,0.8969909999999999,0.7429497751339611,4.803242,4.513891999999999,19.386500000000012,5157.933333341402
2025-12-04 09:48:00,30.685760000000002,0.8969909999999999,0.7914044114676384,4.832177000000001,4.629632,19.097200000000043,5157.983333341403
2025-12-04 10:00:00,30.830440000000003,0.9548610000000002,0.7511494645217307,4.774306,4.3981460000000006,19.675999999999988,5157.983333341403
2025-12-04 10:03:00,31.84317,0.9259260000000005,0.7556424494298378,4.8321760000000005,4.513885999999999,21.12269999999998,5158.033333341403
2025-12-04 10:06:00,34.823499999999996,0.8101849999999997,0.7354789934165612,4.600695,4.456021000000001,21.70139999999998,5158.083333341403
2025-12-04 10:09:00,36.255790000000005,0.7233799999999997,0.694044970636664,4.484953999999999,4.427085999999999,21.122799999999984,5158.133333341403
2025-12-04 10:12:00,36.385995,0.7233799999999997,0.7088160852794396,4.513889,4.484956,22.280100000000004,5158.183333341403
2025-12-04 10:15:00,35.778355000000005,0.7523149999999994,0.7377544388502845,4.629631,4.600697,21.12270000000001,5158.2333333414035
2025-12-04 10:18:00,34.403935000000004,0.8969899999999997,0.759356339281275,4.861111,4.600697,21.411999999999978,5158.283333341404
2025-12-04 10:21:00,33.738420000000005,0.9259259999999996,0.738769736597463,4.947913000000001,4.600697,21.41209999999998,5158.333333341404
2025-12-04 10:24:00,33.188655,0.8969909999999999,0.7755021009264245,4.947913000000001,4.716432,21.122700000000037,5158.383333341404
2025-12-04 10:27:00,33.651619999999994,0.9259259999999996,0.7885653393502136,4.947913000000001,4.6874970000000005,21.701400000000035,5158.433333341404
2025-12-04 10:30:00,34.72222,0.983797,0.7806737793657574,4.947913000000001,4.571756000000001,21.70139999999998,5158.483333341404
2025-12-04 10:33:00,32.870365,0.9548609999999993,0.8015004262217335,4.976848,4.6874970000000005,21.701400000000035,5158.533333341405
2025-12-04 10:36:00,33.535875000000004,0.9548609999999993,0.7849910438110159,5.063658,4.745367,21.12270000000001,5158.583333341405
2025-12-04 10:39:00,33.984375,1.0127319999999997,0.7930173179362541,5.121528,4.716436,21.412000000000006,5158.633333341405
2025-12-04 10:42:00,34.62095,0.9548609999999993,0.7511548199828055,5.092587999999999,4.716437000000001,23.148199999999974,5158.683333341405
2025-12-04 10:45:00,34.21586,0.983797,0.7976335461793396,5.0636529999999995,4.716436,21.70139999999998,5158.733333341405
2025-12-04 10:48:00,33.8831,0.9259259999999996,0.7556447624868029,5.0347230000000005,4.716437000000001,20.833399999999983,5158.7833333414055
2025-12-04 10:51:00,34.36053,0.9548609999999993,0.7849967940359427,5.092587999999999,4.774307,20.543900000000008,5158.833333341406
2025-12-04 10:54:00,34.432875,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,21.990700000000004,5158.883333341406
2025-12-04 10:57:00,34.693285,0.9259259999999996,0.8046475071360155,5.0636529999999995,4.832177,20.543999999999983,5158.933333341406
2025-12-04 11:00:00,34.78009,0.9259259999999996,0.7722349441592689,5.179403,4.890047000000001,21.412000000000035,5158.983333341406
2025-12-04 11:03:00,31.336805,1.1284719999999995,0.8591803820154654,5.410884,4.918982,19.965300000000013,5159.033333341406
2025-12-04 11:06:00,30.787039999999998,1.1863419999999998,0.8464810119690827,5.497688999999999,4.890047000000001,21.411999999999978,5159.083333341407
2025-12-04 11:09:00,31.97338,1.0995369999999998,0.7931502872814961,5.295138000000001,4.745371,21.701300000000003,5159.133333341407
2025-12-04 11:12:00,33.145255,1.0416659999999993,0.8225606233170326,5.324073,4.918977,20.25460000000004,5159.183333341407
2025-12-04 11:15:00,33.24653,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,20.83330000000001,5159.233333341407
2025-12-04 11:18:00,32.161460000000005,1.1863419999999998,0.8464810119690827,5.526623999999999,4.918982000000001,21.122600000000034,5159.283333341407
2025-12-04 11:21:00,30.005785000000003,1.273148,0.8807620179228742,5.584490000000001,4.890042,21.122799999999984,5159.3333333414075
2025-12-04 11:33:00,33.506945,1.2152780000000005,0.8579942216799112,5.555554,4.918986,22.280100000000004,5159.3333333414075
2025-12-04 11:36:00,33.89757,1.2152780000000005,0.8579877170276997,5.584494,4.947915999999999,21.12270000000001,5159.383333341408
2025-12-04 11:39:00,34.66435,1.1574080000000002,0.8348918769288118,5.439814,4.8611059999999995,21.412000000000035,5159.433333341408
2025-12-04 11:42:00,34.99711,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,21.70150000000001,5159.483333341408
2025-12-04 11:45:00,35.532405,1.1574080000000002,0.8348982636620308,5.497684,4.918986,21.701400000000007,5159.533333341408
2025-12-04 11:48:00,34.230325,1.0995369999999998,0.8294142553688276,5.410883999999999,4.918977,21.12270000000001,5159.583333341408
2025-12-04 11:51:00,34.707755000000006,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,21.70139999999998,5159.633333341409
2025-12-04 11:54:00,34.36053,1.0995369999999998,0.8114502528639265,5.439814,4.918977,21.412099999999953,5159.683333341409
2025-12-04 11:57:00,34.72222,1.070601,0.7995914117590331,5.3819479999999995,4.890047000000001,20.83340000000004,5159.733333341409
2025-12-04 12:00:00,34.28819,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,22.569399999999973,5159.783333341409
2025-12-04 12:03:00,34.346065,1.070601,0.817385991270031,5.468748,5.005787,21.122599999999977,5159.833333341409
2025-12-04 12:06:00,35.92303,1.1284720000000004,0.8413530028542151,5.3819479999999995,4.8611059999999995,21.70139999999998,5159.8833333414095
2025-12-04 12:09:00,36.443865,1.0995369999999998,0.8470785939139346,5.381943,4.918986,21.70139999999998,5159.93333334141
2025-12-04 12:12:00,36.371525,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.701300000000003,5159.98333334141
2025-12-04 12:15:00,36.60301,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,22.85880000000003,5160.03333334141
2025-12-04 12:18:00,35.82176,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.701300000000003,5160.08333334141
2025-12-04 12:21:00,35.908565,1.0127309999999996,0.8270085969377481,5.353008,5.005787,22.858799999999974,5160.13333334141
2025-12-04 12:24:00,35.850695,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,21.122600000000034,5160.183333341411
2025-12-04 12:27:00,35.08391,1.0416659999999993,0.8395918986044407,5.353012999999999,4.976857000000001,21.12270000000001,5160.233333341411
2025-12-04 12:30:00,34.982645000000005,1.070601,0.799591411759032,5.410878,4.918977,20.254599999999982,5160.283333341411
2025-12-04 12:33:00,34.534145,1.157407,0.8348914749189322,5.468754,4.890047000000001,23.1481,5160.333333341411
2025-12-04 12:36:00,33.47801,1.1284720000000004,0.8413530028542151,5.468754,4.947912,21.411999999999978,5160.383333341411
2025-12-04 12:39:00,33.651619999999994,1.157407,0.8532001237358079,5.468754,4.918977,20.83330000000001,5160.4333333414115
2025-12-04 12:42:00,33.651624999999996,1.157407,0.8348978616500892,5.555554,4.976857000000001,21.12270000000001,5160.483333341412
2025-12-04 12:45:00,32.624425,1.157407,0.8348914749189322,5.468754,4.890047000000001,19.965300000000013,5160.533333341412
2025-12-04 12:48:00,32.769095,1.1863419999999998,0.8276466157678801,5.497688999999999,4.8611070000000005,20.254599999999982,5160.583333341412
2025-12-04 12:51:00,30.55556,1.1284720000000004,0.8232156432740529,5.497688999999999,4.947917,20.544099999999958,5160.633333341412
2025-12-04 12:54:00,32.33507,1.2442130000000002,0.8502438448629991,5.468749000000001,4.774305999999999,20.543999999999983,5160.683333341412
2025-12-04 13:03:00,30.078125,1.1863419999999998,0.8084400521106477,5.497688999999999,4.832177,21.70139999999998,5160.833333341413
2025-12-04 13:36:00,30.700235,1.0995369999999998,0.8114502528639265,5.237273,4.716436,21.701400000000035,5160.833333341413
2025-12-04 13:42:00,31.148725,1.0416659999999993,0.787636222044129,5.208333,4.745367,21.990700000000004,5160.833333341413
2025-12-04 13:45:00,30.859375,1.0416659999999993,0.787636222044129,5.208333,4.745367,21.41209999999998,5160.883333341413
2025-12-04 13:48:00,30.324075,1.0416659999999993,0.7514023108925603,5.150463,4.629627000000001,21.70139999999998,5160.933333341413
2025-12-04 13:51:00,30.005785000000003,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,21.990700000000032,5160.9833333414135
2025-12-04 13:54:00,30.7147,1.0995369999999998,0.793143900529078,5.237273,4.687495999999999,19.965300000000013,5161.033333341414
2025-12-04 13:57:00,31.61169,1.0995369999999998,0.811456518897883,5.179392999999999,4.658566,21.412000000000035,5161.083333341414
2025-12-04 14:00:00,31.06192,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,23.1481,5161.133333341414
2025-12-04 14:03:00,31.582755,1.0995369999999998,0.7931502872814973,5.179392999999999,4.629626,22.569500000000005,5161.183333341414
2025-12-04 14:06:00,30.251735,1.0416659999999993,0.787636222044129,5.208333,4.745367,21.12270000000001,5161.233333341414
2025-12-04 14:09:00,30.64236,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,22.569499999999948,5161.283333341415
2025-12-04 14:12:00,31.134259999999998,1.0995369999999998,0.8114502528639265,5.150463,4.629626,20.543999999999983,5161.333333341415
2025-12-04 14:15:00,31.901045,1.0416659999999993,0.787636222044129,5.208333,4.745367,20.25460000000004,5161.383333341415
2025-12-04 14:18:00,31.84317,1.0416659999999993,0.8052529829102103,5.208333,4.774307,19.675900000000013,5161.433333341415
2025-12-04 14:21:00,32.92824,1.0416659999999993,0.787636222044129,5.2951429999999995,4.832177,21.701400000000035,5161.483333341415
2025-12-04 14:24:00,33.376735,1.0127309999999996,0.7930168932236357,5.179398,4.774307,21.412000000000035,5161.5333333414155
2025-12-04 14:27:00,33.232065,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,21.12269999999998,5161.583333341416
2025-12-04 14:30:00,33.796295,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,20.25460000000004,5161.633333341416
2025-12-04 14:33:00,33.738429999999994,1.0416659999999993,0.8225606233170326,5.237273,4.832177,21.701400000000007,5161.683333341416
2025-12-04 14:36:00,33.130790000000005,1.0416659999999993,0.8225606233170326,5.237273,4.832177,19.386599999999987,5161.733333341416
2025-12-04 14:39:00,33.174189999999996,1.0416659999999993,0.8052469492047771,5.2951429999999995,4.8611070000000005,20.543999999999983,5161.783333341416
2025-12-04 14:42:00,32.79803,1.0416659999999993,0.787636222044129,5.237273,4.774307,20.254599999999982,5161.833333341417
2025-12-04 14:45:00,33.564809999999994,1.0995369999999998,0.8294204096312456,5.208333,4.716436,19.965300000000013,5161.883333341417
2025-12-04 14:48:00,33.37674,1.0416659999999993,0.787636222044129,5.237273,4.774307,21.122699999999952,5161.933333341417
2025-12-04 14:51:00,33.376735,1.0416659999999993,0.8052529829102103,5.208333,4.774307,19.675900000000013,5161.983333341417
2025-12-04 14:54:00,33.854165,1.0416659999999993,0.787636222044129,5.2951429999999995,4.832177,20.544099999999986,5162.033333341417
2025-12-04 14:57:00,33.796295,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,21.122699999999952,5162.0833333414175
2025-12-04 15:00:00,33.637155,1.070601,0.817385991270031,5.353008000000001,4.890047000000001,20.83330000000001,5162.133333341418
2025-12-04 15:03:00,34.99711,1.1284720000000004,0.8413530028542151,5.3819479999999995,4.8611059999999995,18.80789999999996,5162.183333341418
2025-12-04 15:06:00,33.072915,1.0416660000000002,0.8052529829102104,5.353008000000001,4.918982000000001,21.122599999999977,5162.233333341418
2025-12-04 15:09:00,34.100115,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.122699999999952,5162.283333341418
2025-12-04 15:12:00,34.881365,1.0995369999999998,0.8114502528639265,5.381943,4.8611059999999995,21.122600000000034,5162.333333341418
2025-12-04 15:15:00,34.244789999999995,1.0416659999999993,0.8225606233170326,5.237273,4.832177,20.83330000000001,5162.383333341419
2025-12-04 15:18:00,35.15625,1.1284720000000004,0.8413530028542151,5.324078,4.803236,21.70139999999998,5162.433333341419
2025-12-04 15:21:00,34.346064999999996,1.1284720000000004,0.8047376397095798,5.353008000000001,4.774305999999999,20.25460000000004,5162.483333341419
2025-12-04 15:24:00,33.955435,1.070601,0.8173798969028105,5.324078,4.8611070000000005,20.254599999999982,5162.533333341419
