Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-04 15:27:00,34.215860000000006,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,21.12270000000001,5162.583333341419
2025-12-04 15:30:00,34.46181,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,20.25460000000004,5162.6333333414195
2025-12-04 15:33:00,34.664355,1.070601,0.817385991270031,5.353008000000001,4.890047000000001,22.569399999999973,5162.68333334142
2025-12-04 15:36:00,35.373265,1.1284720000000004,0.8413592162727568,5.353008000000001,4.8321760000000005,21.990700000000004,5162.73333334142
2025-12-04 15:39:00,34.15799,1.0416660000000002,0.8395918986044398,5.410878,5.0347219999999995,21.122799999999984,5162.78333334142
2025-12-04 15:42:00,35.300920000000005,1.0995369999999998,0.8114502528639277,5.353012999999999,4.8321760000000005,21.12270000000001,5162.83333334142
2025-12-04 15:45:00,34.114585,1.0416659999999993,0.8395918986044395,5.381943,5.005787,21.12270000000001,5162.88333334142
2025-12-04 15:48:00,34.606480000000005,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,20.25460000000001,5162.933333341421
2025-12-04 15:51:00,34.346065,1.0416659999999993,0.8052529829102103,5.4687529999999995,5.034727,21.70139999999998,5162.983333341421
2025-12-04 15:54:00,34.25926,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.411999999999978,5163.033333341421
2025-12-04 15:57:00,34.21586,1.0127309999999996,0.8270085969377481,5.381943,5.0347219999999995,21.70139999999998,5163.083333341421
2025-12-04 16:00:00,34.780095,1.0416659999999993,0.787636222044129,5.324073,4.8611070000000005,20.543999999999983,5163.133333341421
2025-12-04 16:03:00,35.199655,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.990700000000004,5163.1833333414215
2025-12-04 16:06:00,35.214124999999996,1.0416659999999993,0.8052529829102103,5.324073,4.890047000000001,22.280100000000004,5163.233333341422
2025-12-04 16:09:00,34.982645000000005,1.0416659999999993,0.8225606233170326,5.324073,4.918977,21.41210000000001,5163.283333341422
2025-12-04 16:12:00,34.28819,1.070601,0.8173798969028105,5.3819479999999995,4.918977,20.254700000000014,5163.333333341422
2025-12-04 16:15:00,33.43461,1.0416660000000002,0.8395918986044411,5.3819479999999995,5.0057920000000005,20.25460000000004,5163.383333341422
2025-12-04 16:18:00,33.535875000000004,1.070601,0.799591411759032,5.410878,4.918977,22.279999999999973,5163.433333341422
2025-12-04 16:21:00,33.535875000000004,1.070601,0.8173798969028105,5.324078,4.8611070000000005,21.701300000000003,5163.483333341423
2025-12-04 16:24:00,33.072914999999995,1.070601,0.8173798969028105,5.324078,4.8611070000000005,21.12270000000001,5163.533333341423
2025-12-04 16:27:00,33.376735,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,20.254599999999982,5163.583333341423
2025-12-04 16:30:00,33.3044,1.070601,0.799591411759032,5.410878,4.918977,21.70139999999998,5163.633333341423
2025-12-04 16:33:00,33.535875000000004,1.0416659999999993,0.787636222044129,5.2951429999999995,4.832177,21.41210000000001,5163.683333341423
2025-12-04 16:36:00,34.823499999999996,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,21.990700000000004,5163.7333333414235
2025-12-04 16:39:00,34.693285,1.0995369999999998,0.8114502528639265,5.237273,4.716436,21.70139999999998,5163.783333341424
2025-12-04 16:42:00,33.535875000000004,1.0416659999999993,0.8225606233170326,5.237273,4.832177,21.12270000000001,5163.833333341424
2025-12-04 16:45:00,33.130785,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,21.990700000000004,5163.883333341424
2025-12-04 16:48:00,33.34780000000001,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,20.83330000000001,5163.933333341424
2025-12-04 16:51:00,33.8397,1.1574080000000002,0.8348918769288118,5.381944000000001,4.803236,21.412099999999953,5163.983333341424
2025-12-04 16:54:00,32.233795,1.0995369999999998,0.8114502528639265,5.353014,4.832177,21.122699999999952,5164.033333341425
2025-12-04 16:57:00,31.467010000000002,1.157407,0.8348914749189322,5.468754,4.890047000000001,21.412000000000035,5164.083333341425
2025-12-04 17:00:00,31.409145000000002,1.157407,0.8348914749189311,5.410884,4.832177,21.701400000000035,5164.133333341425
2025-12-04 17:03:00,31.640625,1.2152780000000005,0.8579877170276997,5.410884,4.774305999999999,19.386600000000044,5164.183333341425
2025-12-04 17:12:00,31.17766,1.2152780000000005,0.8389879441334244,5.4976840000000005,4.8321760000000005,21.41210000000001,5164.183333341425
2025-12-04 17:15:00,30.815975,1.157407,0.8348914749189311,5.410884,4.832177,21.701400000000035,5164.183333341425
2025-12-04 17:18:00,30.324075,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,21.122600000000034,5164.183333341425
2025-12-04 17:21:00,30.338545,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,21.412099999999953,5164.183333341425
2025-12-05 09:33:00,52.777775,0.9548610000000002,1.0664176719518466,4.3981460000000006,4.629625,24.884299999999996,5164.183333341425
2025-12-05 09:36:00,31.915509999999998,0.7233800000000006,0.7377559063547775,4.456018,4.484957,20.254599999999982,5164.183333341425
2025-12-05 10:12:00,39.14931,1.1863419999999998,0.7888205992542794,4.513889,3.819445000000001,21.70139999999998,5164.183333341425
2025-12-05 10:15:00,40.72627,1.0127319999999997,0.8101540186899058,4.571759999999999,4.195606,23.72690000000003,5164.233333341425
2025-12-05 10:18:00,50.63657,1.186343,0.8464814110506815,5.005787999999999,4.398145,23.437599999999975,5164.2833333414255
2025-12-05 10:21:00,32.957175,0.6655099999999994,0.7489640459588228,4.803241,4.976848,21.990700000000004,5164.333333341426
2025-12-05 10:24:00,32.870369999999994,0.9259259999999996,0.7040656660262367,4.918982,4.513891999999999,21.701400000000035,5164.383333341426
2025-12-05 10:27:00,34.172455,1.0127319999999997,0.7578247352986777,4.5428239999999995,4.0798559999999995,20.54400000000004,5164.433333341426
2025-12-05 10:30:00,33.3044,1.0127309999999996,0.7755821214430878,4.716435,4.282407000000001,21.990700000000004,5164.483333341426
2025-12-05 10:33:00,33.810765,1.070602,0.8348709950952216,4.918982000000001,4.484956,22.858799999999974,5164.533333341426
2025-12-05 10:36:00,33.015045,1.0127309999999996,0.8101488897062412,5.092592999999999,4.716432,21.990700000000004,5164.583333341427
2025-12-05 10:39:00,34.375,1.0995369999999998,0.8114502528639265,5.208333,4.687495999999999,21.41209999999998,5164.633333341427
2025-12-05 10:42:00,34.230325,1.0995369999999998,0.811456518897883,5.179392999999999,4.658566,21.99079999999998,5164.683333341427
2025-12-05 10:45:00,34.013310000000004,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,19.965300000000013,5164.733333341427
2025-12-05 10:48:00,34.432869999999994,1.0127309999999996,0.7930168932236357,5.179398,4.774307,23.148100000000028,5164.783333341427
2025-12-05 10:51:00,35.098380000000006,1.0127309999999996,0.8101488897062401,5.208338,4.832177,21.990700000000032,5164.8333333414275
2025-12-05 10:54:00,35.69155,1.070602,0.8173803144866314,5.266208,4.803236,21.70139999999998,5164.883333341428
2025-12-05 10:57:00,34.837965,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,21.990800000000007,5164.933333341428
2025-12-05 11:00:00,36.24132,1.070602,0.834867399968194,5.295138000000001,4.8611059999999995,23.148100000000028,5164.983333341428
2025-12-05 11:03:00,36.747685,1.0127319999999997,0.8270090337311548,5.295138,4.947915999999999,21.412000000000006,5165.033333341428
2025-12-05 11:06:00,35.86516,0.9259259999999996,0.8046475071360155,5.2083330000000005,4.976857000000001,21.12270000000001,5165.083333341428
2025-12-05 11:09:00,37.008105,0.983797,0.8143135202139447,5.266203,4.947915999999999,21.41210000000001,5165.133333341429
2025-12-05 11:12:00,36.154515,0.9548609999999993,0.8177520224768223,5.266207999999999,5.005787,22.56940000000003,5165.183333341429
2025-12-05 11:15:00,35.923035,0.9548609999999993,0.7849910438110159,5.237268,4.918977,21.412000000000006,5165.233333341429
2025-12-05 11:18:00,35.95197,0.9259259999999996,0.8046419911009821,5.237272999999999,5.005787,21.411999999999978,5165.283333341429
2025-12-05 11:21:00,36.993635,0.9548610000000002,0.8177575983266815,5.179397000000001,4.918986,22.5694,5165.333333341429
2025-12-05 11:24:00,37.369794999999996,0.9259260000000005,0.7885597403193172,5.121532,4.8611059999999995,20.83330000000001,5165.3833333414295
2025-12-05 11:27:00,37.962965,0.9259260000000005,0.7885597403193172,5.121532,4.8611059999999995,21.990699999999975,5165.43333334143
2025-12-05 11:30:00,38.28125,0.8391210000000004,0.7798205015193388,5.063657000000001,4.947915999999999,23.4375,5165.48333334143
2025-12-05 11:33:00,38.483795,0.9259260000000005,0.8361169401742422,5.179402,5.0057860000000005,21.990800000000007,5165.53333334143
2025-12-05 11:36:00,37.225115,0.9259259999999996,0.8204915280964976,5.237272999999999,5.034727,22.280100000000004,5165.58333334143
2025-12-05 11:39:00,35.69155,0.9837959999999999,0.8143130794593871,5.410877999999999,5.092592000000001,21.12270000000001,5165.63333334143
2025-12-05 11:42:00,36.212385,1.070601,0.8348669764300481,5.497688,5.063657000000001,21.12270000000001,5165.683333341431
2025-12-05 11:45:00,35.53241,1.070601,0.8348669764300481,5.5555579999999996,5.121527,21.412000000000035,5165.733333341431
2025-12-05 11:48:00,34.794560000000004,1.157407,0.8711945667502735,5.642364,5.121527,21.411999999999978,5165.783333341431
2025-12-05 11:51:00,36.067710000000005,1.2152780000000005,0.8949558717718311,5.642364,5.063656,21.990700000000004,5165.833333341431
2025-12-05 11:54:00,34.881365,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,20.543999999999983,5165.883333341431
2025-12-05 11:57:00,34.72222,1.157407,0.8711945667502735,5.642364,5.121527,22.569399999999973,5165.9333333414315
2025-12-05 12:00:00,30.1794,1.2442130000000002,0.8306787206836995,5.642364000000001,4.9189810000000005,21.99079999999998,5165.983333341432
2025-12-08 07:48:00,44.35764,0.6076389999999998,0.7429481906733235,4.803241,5.092592000000001,22.280100000000004,5165.983333341432
2025-12-08 07:51:00,42.66493,0.5787040000000001,0.6749210949280918,4.4560189999999995,4.658567,22.280100000000004,5166.033333341432
2025-12-08 07:54:00,40.19097,0.5787040000000001,0.6749220019687592,4.166667,4.369216999999999,20.543900000000008,5166.083333341432
2025-12-08 07:57:00,38.425920000000005,0.6365739999999995,0.6928345239093244,4.2534719999999995,4.369212,20.83330000000001,5166.133333341432
2025-12-08 08:00:00,38.006365,0.6365739999999995,0.7064447214929909,4.282407999999999,4.4270819999999995,19.965299999999957,5166.183333341432
2025-12-08 08:03:00,37.065974999999995,0.6655089999999992,0.7080277745299701,4.398148,4.484957,21.412099999999953,5166.233333341433
2025-12-08 08:06:00,36.70428,0.6655089999999992,0.6798768539069588,4.398148,4.427087,21.70139999999998,5166.283333341433
2025-12-08 08:09:00,36.848955000000004,0.6365739999999995,0.6650923869593971,4.195603,4.253477,21.41210000000001,5166.333333341433
2025-12-08 08:12:00,35.590275,0.6365739999999995,0.6790511264797466,4.0509260000000005,4.137727,21.70139999999998,5166.383333341433
2025-12-08 08:15:00,34.461805,0.6365739999999995,0.6790554407046625,4.195602,4.282412,21.41210000000001,5166.433333341433
2025-12-08 08:18:00,34.56308,0.6655089999999992,0.694045373612551,4.2534719999999995,4.311347,19.675900000000013,5166.4833333414335
2025-12-08 08:21:00,33.998845,0.6655089999999992,0.6940429416748958,4.3402769999999995,4.398147,20.254599999999982,5166.533333341434
2025-12-08 08:24:00,34.461805,0.6655089999999992,0.6798743890006411,4.369212999999999,4.398147,19.675900000000013,5166.583333341434
2025-12-08 08:27:00,34.649885,0.7233799999999997,0.7088140577849897,4.369212999999999,4.340275999999999,20.543999999999983,5166.633333341434
2025-12-08 08:30:00,34.027775,0.6655089999999992,0.6798738960186745,4.427084,4.456017000000001,20.25460000000004,5166.683333341434
2025-12-08 08:33:00,33.984375,0.6655089999999992,0.6940444008381526,4.427084,4.484957,20.83330000000001,5166.733333341434
2025-12-08 08:36:00,34.649885,0.6655089999999992,0.6940444008381526,4.427084,4.484957,20.25460000000004,5166.783333341435
2025-12-08 08:39:00,35.04051,0.7233799999999997,0.7233794999981012,4.513889,4.513885999999999,21.990700000000004,5166.833333341435
2025-12-08 08:42:00,33.94097,0.7233789999999996,0.7233814999960493,4.484954,4.484957,22.280099999999948,5166.883333341435
2025-12-08 08:45:00,33.40567,0.7523149999999994,0.708024770769967,4.716436,4.629627000000001,21.411999999999978,5166.933333341435
2025-12-08 08:48:00,33.43461,0.7523149999999994,0.7229929840095008,4.629631,4.571757,21.411999999999978,5166.983333341435
2025-12-08 08:51:00,33.05845,0.7233789999999996,0.7088155920135953,4.571759,4.542827000000001,20.543900000000008,5167.0333333414355
2025-12-08 08:54:00,32.855905,0.7523149999999994,0.7229960656807117,4.600695,4.542827000000001,20.83330000000001,5167.083333341436
2025-12-08 08:57:00,33.3044,0.7233789999999996,0.6940439700572065,4.600695,4.542827000000001,20.543999999999983,5167.133333341436
2025-12-08 09:00:00,32.783565,0.7523149999999994,0.708027897224673,4.571759999999999,4.484957,21.99079999999998,5167.183333341436
2025-12-08 09:03:00,32.46528,0.7233789999999996,0.7233789999880891,4.571759,4.571757,21.411999999999978,5167.233333341436
2025-12-08 09:06:00,34.881365,0.694445,0.67987689647146,4.4560189999999995,4.427085999999999,21.701300000000003,5167.283333341436
2025-12-08 09:09:00,32.43634,0.7233799999999997,0.7233814999602926,4.629631,4.629632,19.386599999999987,5167.333333341437
2025-12-08 09:12:00,32.01678,0.7523149999999994,0.7229929840095008,4.629631,4.571757,21.990700000000004,5167.383333341437
2025-12-08 09:15:00,30.425345,0.78125,0.7369972110598706,4.687501000000001,4.600697,20.254700000000014,5167.433333341437
2025-12-08 09:18:00,31.06192,0.8391210000000004,0.733192652973871,4.687501000000001,4.484956,21.701400000000035,5167.483333341437
2025-12-08 09:21:00,30.859375,0.78125,0.7519433557409902,4.629630000000001,4.571757,21.41210000000001,5167.533333341437
2025-12-08 09:24:00,30.078125,0.78125,0.690814506380675,4.658566,4.484957,21.41210000000001,5167.5833333414375
2025-12-08 09:27:00,30.41088,0.7523150000000003,0.7377544388502855,4.658566,4.629632,20.54400000000004,5167.633333341438
2025-12-08 09:30:00,30.338540000000002,0.78125,0.7369946099466623,4.658566,4.571757,21.412000000000035,5167.683333341438
2025-12-08 09:33:00,30.28067,0.78125,0.7064467284926886,4.687501000000001,4.542827000000001,21.122600000000034,5167.733333341438
2025-12-08 09:45:00,31.2934,0.8680560000000002,0.7463442939458137,4.629630000000001,4.3981509999999995,21.701300000000003,5167.733333341438
2025-12-08 10:00:00,30.049194999999997,0.8680560000000002,0.7623023350741623,4.687501000000001,4.484951,21.122600000000034,5167.733333341438
2025-12-08 10:12:00,31.06192,0.9259260000000005,0.7215818910443905,5.150462,4.774306,21.701400000000035,5167.733333341438
2025-12-08 10:21:00,30.237265,1.1284729999999996,0.8413596272772871,5.526623,5.00579,21.412000000000035,5167.733333341438
2025-12-08 11:39:00,30.642364999999998,0.983797,0.7806737793657574,5.2083330000000005,4.8321760000000005,21.701400000000007,5167.733333341438
2025-12-08 11:45:00,32.031245,0.9548610000000002,0.8177520224768228,5.179402,4.918981,20.833399999999983,5167.733333341438
2025-12-08 11:48:00,32.783564999999996,0.78125,0.7369992919458539,5.063657000000001,4.976857000000001,20.543999999999983,5167.783333341438
2025-12-08 11:51:00,35.214124999999996,0.8391210000000004,0.7798152446822815,4.976857000000001,4.8611059999999995,20.83330000000001,5167.833333341438
2025-12-08 11:54:00,33.66609,0.7523150000000003,0.7523134999956261,5.034727,5.0347219999999995,20.54400000000004,5167.883333341439
2025-12-08 11:57:00,34.30266,0.8680560000000002,0.762299050729436,5.063662,4.8611059999999995,19.097199999999987,5167.933333341439
2025-12-08 12:00:00,33.810765,0.868055,0.7935216192041837,5.150462000000001,5.005787,22.85880000000003,5167.983333341439
2025-12-08 12:03:00,33.376735,0.8969899999999997,0.7429430448493458,5.150467,4.8611070000000005,21.990700000000004,5168.033333341439
2025-12-08 12:06:00,32.653355,0.868055,0.7935216192041845,5.150467,5.0057920000000005,20.543999999999983,5168.083333341439
2025-12-08 12:09:00,32.783559999999994,0.9259259999999996,0.7556447624868029,5.2083330000000005,4.890047000000001,19.965300000000013,5168.1333333414395
2025-12-08 12:12:00,32.291669999999996,0.9259259999999996,0.7722349441592675,5.2083330000000005,4.918977,21.99079999999998,5168.18333334144
2025-12-08 12:15:00,32.465275,0.9259259999999996,0.7885653393502143,5.237272999999999,4.976857000000001,18.80789999999996,5168.23333334144
2025-12-08 12:18:00,31.958910000000003,0.9548609999999993,0.8015004262217345,5.266207999999999,4.976857000000001,21.411999999999978,5168.28333334144
2025-12-08 12:24:00,31.25,1.0127319999999997,0.8101493205300645,5.3819479999999995,5.0057860000000005,20.254599999999982,5168.28333334144
2025-12-08 12:27:00,30.049194999999997,0.9837959999999999,0.7634253892857165,5.410877999999999,5.0057920000000005,20.254599999999982,5168.28333334144
2025-12-08 12:30:00,31.19213,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,20.25460000000004,5168.28333334144
2025-12-08 13:48:00,31.018520000000002,0.983797,0.7806678694260738,5.179403,4.803236,21.411999999999978,5168.28333334144
2025-12-08 13:54:00,31.828705,1.0995369999999998,0.8470725436020836,5.439818,4.976851000000001,20.25460000000004,5168.28333334144
2025-12-08 14:09:00,31.65509,1.1284719999999995,0.8591803820154669,5.526622999999999,5.034721,19.675900000000013,5168.28333334144
2025-12-08 14:12:00,30.078125,1.0127309999999996,0.7930168932236357,5.4687529999999995,5.063662,21.41210000000001,5168.33333334144
2025-12-08 14:15:00,33.02951,1.0995369999999998,0.8114565188978817,5.497683,4.976856,20.254599999999982,5168.38333334144
2025-12-08 14:18:00,31.944445,1.0416659999999993,0.7876423643668525,5.439812999999999,4.976857000000001,19.09730000000002,5168.433333341441
2025-12-08 14:21:00,32.552080000000004,1.0416659999999993,0.7876362220441301,5.353012999999999,4.890047000000001,20.83330000000001,5168.483333341441
2025-12-08 14:24:00,32.624425,1.0416659999999993,0.8052529829102103,5.439812999999999,5.005787,21.701400000000007,5168.533333341441
2025-12-08 14:27:00,32.826965,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,20.83340000000001,5168.583333341441
2025-12-08 14:30:00,32.50868,1.0416659999999993,0.822566555992508,5.439812999999999,5.034727,22.858800000000002,5168.633333341441
2025-12-08 14:33:00,33.70949,1.0995369999999998,0.8294204096312456,5.584493,5.092596,20.83329999999995,5168.6833333414415
2025-12-08 14:36:00,33.463539999999995,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,20.83330000000001,5168.733333341442
2025-12-08 14:39:00,33.072914999999995,1.0127309999999996,0.8101547624006361,5.5844879999999995,5.208337,20.254699999999957,5168.783333341442
2025-12-08 14:42:00,33.984375,1.0127309999999996,0.8436025720126018,5.613428,5.295137,20.83330000000001,5168.833333341442
2025-12-08 14:45:00,33.637155,1.070602,0.834873391839737,5.5844879999999995,5.150466,19.675900000000013,5168.883333341442
2025-12-08 14:48:00,34.331595,1.0127309999999996,0.84360826491876,5.5844879999999995,5.266207,20.543999999999983,5168.933333341442
2025-12-08 14:51:00,35.546875,1.070602,0.8173864088559347,5.555558,5.092596,20.54400000000004,5168.983333341443
2025-12-08 14:54:00,34.881365,1.0416659999999993,0.8395918986044395,5.584493,5.208337,20.833399999999983,5169.033333341443
2025-12-08 14:57:00,34.592015,1.0416659999999993,0.8225606233170335,5.526622999999999,5.121527,21.701300000000003,5169.083333341443
2025-12-08 15:00:00,34.476275,1.0416659999999993,0.8728736739849526,5.642363,5.324077000000001,21.412099999999953,5169.133333341443
2025-12-08 15:03:00,34.548604999999995,1.070601,0.817385991270031,5.671298,5.208337,20.254599999999982,5169.183333341443
2025-12-08 15:06:00,34.244789999999995,1.070601,0.852067563313983,5.671298,5.266207,20.254700000000014,5169.2333333414435
2025-12-08 15:09:00,34.736689999999996,1.0416659999999993,0.8052529829102103,5.613422999999999,5.179397,21.70139999999998,5169.283333341444
2025-12-08 15:12:00,34.96817,1.0416659999999993,0.8395918986044395,5.497683,5.121527,20.25460000000004,5169.333333341444
2025-12-08 15:15:00,34.736689999999996,1.0416659999999993,0.8395918986044395,5.584493,5.208337,19.965299999999957,5169.383333341444
2025-12-08 15:18:00,35.011575,1.0416659999999993,0.8563535344950588,5.642363,5.295137,21.12270000000001,5169.433333341444
2025-12-08 15:21:00,35.098380000000006,1.0416659999999993,0.8395918986044395,5.729163,5.353007,21.701400000000035,5169.483333341444
2025-12-08 15:24:00,33.8831,1.0127309999999996,0.859958585917625,5.642363,5.3530120000000005,20.833399999999983,5169.533333341445
2025-12-08 15:27:00,36.111104999999995,1.0995369999999998,0.8815306990693,5.758103,5.353006000000001,21.990700000000004,5169.583333341445
2025-12-08 15:30:00,35.546875,1.0416659999999993,0.8395918986044395,5.729163,5.353007,21.990700000000004,5169.633333341445
2025-12-08 15:33:00,37.93403,1.1284719999999995,0.8939708255653018,5.787032999999999,5.3530109999999995,21.701400000000007,5169.683333341445
2025-12-08 15:36:00,35.50347,1.0127309999999996,0.84360826491876,5.787032999999999,5.468751999999999,22.569399999999973,5169.733333341445
2025-12-08 15:39:00,35.879635,1.0127309999999996,0.84360826491876,5.7580979999999995,5.439817,22.858799999999974,5169.7833333414455
2025-12-08 15:42:00,38.078705,1.070602,0.8689950800266242,5.7291680000000005,5.353006000000001,21.12270000000001,5169.833333341446
2025-12-08 15:45:00,36.385995,1.0127309999999996,0.859958585917625,5.5844879999999995,5.295137,21.12270000000001,5169.883333341446
2025-12-08 15:48:00,37.601275,1.070602,0.8689950800266242,5.613428,5.237266,22.569500000000005,5169.933333341446
2025-12-08 15:51:00,37.152775,1.0127309999999996,0.7930168932236357,5.613428,5.208337,22.569500000000005,5169.983333341446
2025-12-08 15:54:00,37.38426,1.0416659999999993,0.8563592847203425,5.613422999999999,5.266207,22.280100000000004,5170.033333341446
2025-12-08 15:57:00,36.588544999999996,1.0416659999999993,0.8563592847203425,5.671293,5.324077000000001,21.99079999999998,5170.083333341447
2025-12-08 16:00:00,38.04977,1.1284720000000004,0.8939708255653019,5.815968,5.381945999999999,21.412000000000006,5170.133333341447
2025-12-08 16:03:00,36.762155,1.0416659999999993,0.8395918986044395,5.729163,5.353007,22.280100000000033,5170.183333341447
2025-12-08 16:06:00,35.923035,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,20.25460000000004,5170.233333341447
2025-12-08 16:09:00,35.792825,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,21.701400000000035,5170.283333341447
2025-12-08 16:12:00,35.908565,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,22.569500000000005,5170.3333333414475
2025-12-08 16:15:00,35.720485,1.0127309999999996,0.8270085969377481,5.700228,5.353007,20.83330000000001,5170.383333341448
2025-12-08 16:18:00,36.11111,1.0127309999999996,0.859958585917625,5.613428,5.324077000000001,22.56940000000003,5170.433333341448
2025-12-08 16:21:00,36.28472,1.0127309999999996,0.859958585917625,5.613428,5.324077000000001,22.569399999999973,5170.483333341448
2025-12-08 16:24:00,35.995374999999996,1.0416659999999993,0.822566555992508,5.613422999999999,5.208337,21.99079999999998,5170.533333341448
2025-12-08 16:27:00,36.067710000000005,1.0416659999999993,0.8563535344950588,5.642363,5.295137,21.990700000000004,5170.583333341448
2025-12-08 16:30:00,36.15451,1.070601,0.817385991270031,5.642358,5.179397,19.965300000000013,5170.633333341449
2025-12-08 16:33:00,35.923035,1.070601,0.8348729682995574,5.642358,5.208337,20.543999999999983,5170.683333341449
2025-12-08 16:36:00,35.923035,1.0127309999999996,0.8599585859176241,5.671293,5.381942,22.858800000000002,5170.733333341449
2025-12-08 16:39:00,38.09317,1.0127319999999997,0.8270090337311548,5.642358,5.295135999999999,22.56940000000003,5170.783333341449
2025-12-08 16:42:00,36.9647,1.0127309999999996,0.8436025720126018,5.613428,5.295137,21.412000000000006,5170.833333341449
2025-12-08 16:45:00,37.528935000000004,1.070602,0.885677172995778,5.642358000000001,5.295135999999999,21.12270000000001,5170.8833333414495
2025-12-08 16:48:00,36.776619999999994,1.0127309999999996,0.84360826491876,5.5844879999999995,5.266207,21.701400000000007,5170.93333334145
2025-12-08 16:51:00,36.545145000000005,0.9259259999999996,0.8204915280964976,5.410882999999999,5.208337,22.28,5170.98333334145
2025-12-08 16:54:00,36.90683,0.8101849999999997,0.7956308111122803,5.295141999999999,5.266207,20.83340000000001,5171.03333334145
2025-12-08 16:57:00,39.872685000000004,0.78125,0.7666950332527332,5.121525999999999,5.092596,22.28,5171.08333334145
2025-12-08 17:00:00,39.973955000000004,0.6655089999999992,0.7623058112733065,5.063655999999999,5.266207,21.412000000000006,5171.13333334145
2025-12-08 17:03:00,51.73611,0.14467599999999958,0.47080670737328856,3.8483800000000006,4.803244,22.858800000000002,5171.183333341451
2025-12-08 17:06:00,80.94618,0.4050929999999999,1.1476613359981997,2.864584,4.94792,28.35650000000001,5171.233333341451
2025-12-08 17:09:00,57.16146,0.2025459999999999,0.7993255442836418,3.7905100000000003,5.642359999999999,24.305500000000023,5171.283333341451
2025-12-08 17:12:00,40.639465,0.5208330000000005,0.7858856748584767,4.918982,5.526618999999999,22.569500000000005,5171.333333341451
2025-12-08 17:15:00,37.36979,0.8680559999999993,0.8088041267750984,5.3819479999999995,5.266202,22.280100000000004,5171.383333341451
2025-12-08 17:18:00,34.823495,0.9837959999999999,0.8307427124159976,5.497683,5.208337,21.701400000000007,5171.4333333414515
2025-12-08 17:21:00,34.722224999999995,1.0416659999999993,0.8728736739849526,5.642363,5.324077000000001,23.14820000000003,5171.483333341452
2025-12-08 17:24:00,33.781825,0.9837959999999999,0.8307427124159976,5.642358000000001,5.3530120000000005,20.254599999999982,5171.533333341452
2025-12-08 17:27:00,34.53414,1.0995369999999998,0.8470785939139346,5.613422999999999,5.150466,21.412000000000035,5171.583333341452
2025-12-08 17:30:00,33.752889999999994,1.0416659999999993,0.8052529829102103,5.439812999999999,5.005787,21.411999999999978,5171.633333341452
2025-12-08 17:33:00,33.70949,1.0416659999999993,0.7876362220441301,5.353012999999999,4.890047000000001,21.701400000000035,5171.683333341452
2025-12-08 17:36:00,34.375,1.1284720000000004,0.8413592162727568,5.468748,4.947915999999999,22.28019999999998,5171.733333341453
2025-12-08 17:39:00,32.667825,1.0416660000000002,0.8225606233170338,5.497688,5.092592000000001,20.83330000000001,5171.783333341453
2025-12-08 17:42:00,32.98611,1.0416659999999993,0.8052529829102103,5.497683,5.063657000000001,21.701400000000035,5171.833333341453
2025-12-08 17:45:00,33.130785,1.0127309999999996,0.8270085969377492,5.497687999999999,5.150467000000001,21.412099999999953,5171.883333341453
2025-12-08 17:48:00,34.56308,1.0127319999999997,0.8101493205300645,5.439817999999999,5.063656,20.543900000000008,5171.933333341453
2025-12-08 17:51:00,34.056715,0.9259259999999996,0.7885653393502136,5.381943000000001,5.121527,20.83340000000004,5171.9833333414535
2025-12-08 17:54:00,35.46007,0.9548610000000002,0.7849967940359429,5.2951369999999995,4.976856,21.122799999999984,5172.033333341454
2025-12-08 17:57:00,35.92303,0.9259260000000005,0.8204915280964978,5.208332,5.0057860000000005,20.83329999999995,5172.083333341454
2025-12-08 18:00:00,34.72222,0.868055,0.7780226747668503,5.179402,5.005787,20.543999999999983,5172.133333341454
2025-12-08 18:03:00,35.474535,0.9259260000000005,0.8046419911009827,5.179402,4.947915999999999,20.83330000000001,5172.183333341454
2025-12-08 18:06:00,30.58449,0.6944440000000007,0.7369961706153518,5.005782,5.092587999999999,20.254599999999982,5172.233333341454
2025-12-10 09:30:00,41.52199,1.765047,1.7505416497305244,3.530093000000001,3.5011599999999996,22.569399999999973,5172.233333341454
2025-12-10 09:39:00,31.84317,0.9837959999999999,0.7634253892857165,5.034717,4.629631000000001,19.965300000000013,5172.233333341454
2025-12-10 09:42:00,33.796295,0.9259260000000005,0.7722349441592692,4.918982,4.629626,21.12269999999998,5172.283333341455
2025-12-10 09:45:00,36.197919999999996,0.8101849999999997,0.7508324506388003,4.745366000000001,4.629631000000001,21.701400000000007,5172.333333341455
2025-12-10 09:48:00,36.111104999999995,0.8969899999999997,0.7914006783422775,4.9479169999999995,4.745367,20.83340000000001,5172.383333341455
2025-12-10 09:51:00,33.564809999999994,0.8969909999999999,0.7429492033775221,4.947913000000001,4.658562000000001,21.12270000000001,5172.433333341455
2025-12-10 09:54:00,33.174189999999996,0.9548609999999993,0.784991043811017,5.005787999999999,4.6874970000000005,22.280100000000004,5172.483333341455
2025-12-10 09:57:00,33.087385,1.0127319999999997,0.7930173179362541,5.121528,4.716436,20.83330000000001,5172.533333341456
2025-12-10 10:00:00,33.781825,0.9548609999999993,0.7849967940359427,5.092587999999999,4.774307,23.1481,5172.583333341456
2025-12-10 10:03:00,33.984375,0.9548609999999993,0.7682118126821276,5.2083379999999995,4.8611070000000005,20.543900000000008,5172.633333341456
2025-12-10 10:06:00,34.143519999999995,0.9259259999999996,0.7885597403193166,5.179403,4.918977,20.254699999999957,5172.683333341456
2025-12-10 10:09:00,35.53241,0.9548610000000002,0.768211812682128,5.208336999999999,4.8611059999999995,21.12270000000001,5172.733333341456
2025-12-10 10:12:00,34.780095,0.9548609999999993,0.833772846604949,5.237268,5.005787,22.569499999999948,5172.7833333414565
2025-12-10 10:15:00,33.145255,1.0416660000000002,0.8225665559925084,5.410878,5.0057920000000005,21.990700000000004,5172.833333341457
2025-12-10 10:18:00,32.47974,1.070601,0.8348729682995574,5.468748,5.034727,21.70139999999998,5172.883333341457
2025-12-10 10:21:00,34.02778,1.1574080000000002,0.8532068034999357,5.555554000000001,5.0057860000000005,19.965300000000013,5172.933333341457
2025-12-10 10:24:00,33.072914999999995,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,20.54400000000004,5172.983333341457
2025-12-10 10:27:00,33.781825,1.1574080000000002,0.8532068034999357,5.526624,4.976856,22.280100000000004,5173.033333341457
2025-12-10 10:30:00,33.796295,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,21.122600000000034,5173.083333341458
2025-12-10 10:33:00,34.331595,1.070601,0.799591411759032,5.410878,4.918977,20.54400000000004,5173.133333341458
2025-12-10 10:36:00,34.707750000000004,1.070601,0.8348729682995574,5.468748,5.034727,21.122699999999952,5173.183333341458
2025-12-10 10:39:00,34.823495,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,21.412000000000035,5173.233333341458
2025-12-10 10:42:00,35.32986,1.0416659999999993,0.8395918986044407,5.526622999999999,5.150467000000001,21.990700000000004,5173.283333341458
2025-12-10 10:45:00,36.328125,1.1284720000000004,0.8413592162727568,5.642358,5.121525999999999,23.14820000000003,5173.3333333414585
2025-12-10 10:48:00,35.300920000000005,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,21.70139999999998,5173.383333341459
2025-12-10 10:51:00,35.257525,1.070601,0.817385991270031,5.526618000000001,5.063657000000001,20.833399999999983,5173.433333341459
2025-12-10 10:54:00,36.111104999999995,1.1284720000000004,0.8767132044869996,5.5555579999999996,5.092596,22.56940000000003,5173.483333341459
2025-12-10 10:57:00,35.86516,1.0416659999999993,0.8052529829102103,5.584493,5.150467000000001,23.1481,5173.533333341459
2025-12-10 11:00:00,35.77836,1.0416659999999993,0.8225606233170326,5.584493,5.179397,20.83330000000001,5173.583333341459
2025-12-10 11:03:00,36.328125,1.0416659999999993,0.8563592847203425,5.613422999999999,5.266207,22.569500000000005,5173.63333334146
2025-12-10 11:06:00,36.877889999999994,1.0416659999999993,0.8052529829102103,5.497683,5.063657000000001,21.701499999999953,5173.68333334146
2025-12-10 11:09:00,36.90683,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,21.41210000000001,5173.73333334146
2025-12-10 11:12:00,37.21065,1.0416659999999993,0.8728736739849517,5.584493,5.266207,21.12270000000001,5173.78333334146
2025-12-10 11:15:00,37.15278,1.0416659999999993,0.8563535344950588,5.642363,5.295137,20.83330000000001,5173.83333334146
2025-12-10 11:18:00,37.48553,1.0127309999999996,0.84360826491876,5.5844879999999995,5.266207,21.122600000000034,5173.8833333414605
2025-12-10 11:21:00,39.091440000000006,0.983797,0.8307431590882705,5.497682999999999,5.208335999999999,21.70139999999998,5173.933333341461
2025-12-10 11:24:00,38.5706,0.8969899999999997,0.8070762967630616,5.353007000000001,5.179397,22.280100000000004,5173.983333341461
2025-12-10 11:27:00,40.031825,0.9548610000000002,0.8337728466049501,5.381946999999999,5.150466,23.14820000000003,5174.033333341461
2025-12-10 11:30:00,39.091440000000006,0.9548609999999993,0.8337728466049501,5.3819479999999995,5.150467000000001,21.990700000000004,5174.083333341461
2025-12-10 11:33:00,38.642939999999996,0.9259259999999996,0.8204915280964963,5.468753,5.266207,22.280100000000004,5174.133333341461
2025-12-10 11:36:00,39.0625,0.9259259999999996,0.8204915280964963,5.468753,5.266207,21.990700000000004,5174.183333341462
2025-12-10 11:39:00,37.61574,1.0416660000000002,0.8563592847203426,5.642358,5.295141999999999,21.411999999999978,5174.233333341462
2025-12-10 11:42:00,36.863425,1.070601,0.8348669764300469,5.613428000000001,5.179397,23.1481,5174.283333341462
2025-12-10 11:45:00,37.037040000000005,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,21.122600000000034,5174.333333341462
2025-12-10 11:48:00,36.689814999999996,1.157407,0.8711945667502724,5.700234000000001,5.179397,20.543999999999983,5174.383333341462
2025-12-10 11:51:00,36.950235,1.273148,0.9183806389452851,5.931714,5.295135999999999,21.70139999999998,5174.4333333414625
2025-12-10 11:54:00,36.675345,1.2442129999999993,0.9067151558837692,5.87384,5.266207,22.858799999999974,5174.483333341463
2025-12-10 11:57:00,36.18345,1.2442129999999993,0.8882310210024291,5.96065,5.324077000000001,21.12270000000001,5174.533333341463
2025-12-10 12:00:00,37.138310000000004,1.3020839999999998,0.8920423613771543,5.93171,5.208335999999999,21.70139999999998,5174.583333341463
2025-12-10 12:03:00,36.11111,1.2152769999999995,0.89496174128057,5.902774,5.324077000000001,21.70139999999998,5174.633333341463
2025-12-10 12:06:00,36.255785,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,21.99079999999998,5174.683333341463
2025-12-10 12:09:00,36.48727,1.2442129999999993,0.8882310210024291,5.96065,5.324077000000001,20.83330000000001,5174.733333341464
2025-12-10 12:12:00,36.270255,1.3020829999999997,0.8920419730369847,5.931710000000001,5.208337,20.83330000000001,5174.783333341464
2025-12-10 12:15:00,36.270255,1.3020829999999997,0.9111785915211468,5.98958,5.295137,20.254599999999982,5174.833333341464
2025-12-10 12:18:00,36.038775,1.3020829999999997,0.892035296273178,6.0185200000000005,5.295137,21.122799999999984,5174.883333341464
2025-12-10 12:21:00,35.677080000000004,1.2442129999999993,0.8882310210024291,5.96065,5.324077000000001,21.70150000000001,5174.933333341464
2025-12-10 12:24:00,36.848955000000004,1.273148,0.8807686379210837,5.902774,5.208335999999999,21.70139999999998,5174.9833333414645
2025-12-10 12:27:00,36.111104999999995,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,20.254700000000014,5175.033333341465
2025-12-10 12:30:00,34.895835,1.157407,0.8532063956030411,5.787039,5.237272,19.965300000000013,5175.083333341465
2025-12-10 12:33:00,36.111104999999995,1.157407,0.8532063956030411,5.758104,5.208337,22.85880000000003,5175.133333341465
2025-12-10 12:36:00,35.34433,1.1863419999999998,0.8649652925914477,5.758099,5.179397,21.411999999999978,5175.183333341465
2025-12-10 12:39:00,34.823499999999996,1.1863419999999998,0.8649652925914477,5.729169000000001,5.150467000000001,21.412000000000035,5175.233333341465
2025-12-10 12:42:00,34.375,1.1863419999999998,0.8649652925914477,5.758099,5.179397,23.148199999999974,5175.283333341466
2025-12-10 12:45:00,34.72222,1.1863419999999998,0.8464874579935968,5.758099,5.150467000000001,20.544099999999958,5175.333333341466
2025-12-10 12:48:00,34.49074,1.1863419999999998,0.8649652925914477,5.787039,5.208337,21.701300000000003,5175.383333341466
2025-12-10 12:51:00,34.27373,1.157407,0.8711945667502735,5.642364,5.121527,22.280100000000004,5175.433333341466
2025-12-10 12:54:00,33.854169999999996,1.157407,0.8348914749189311,5.700234000000001,5.121527,20.543999999999983,5175.483333341466
2025-12-10 12:57:00,33.217595,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,20.83340000000004,5175.5333333414665
2025-12-10 13:00:00,32.98611,1.0995369999999998,0.8470725436020836,5.584493999999999,5.121527,20.254599999999982,5175.583333341467
2025-12-10 13:03:00,32.957175,1.0995369999999998,0.8114502528639265,5.526624,5.005787,19.965299999999957,5175.633333341467
2025-12-10 13:06:00,33.70949,1.1574080000000002,0.8532068034999357,5.555554000000001,5.0057860000000005,20.543999999999983,5175.683333341467
2025-12-10 13:09:00,33.029515,1.0995369999999998,0.8114502528639265,5.526624,5.005787,20.833399999999983,5175.733333341467
2025-12-10 13:12:00,31.669559999999997,1.070602,0.7995980278106496,5.497684,5.0057920000000005,21.122600000000034,5175.783333341467
2025-12-10 13:15:00,31.148725,1.070602,0.7995918232388739,5.410883999999999,4.918982000000001,20.543900000000008,5175.833333341468
2025-12-10 13:18:00,30.483220000000003,1.157407,0.8532063956030411,5.555554,5.005787,20.83340000000004,5175.883333341468
2025-12-10 13:45:00,32.494215,1.1574080000000002,0.8348918769288118,5.439814,4.8611059999999995,21.122600000000034,5175.883333341468
2025-12-10 13:48:00,33.217595,1.1574080000000002,0.8712011454403963,5.439814,4.918986,22.569500000000005,5175.883333341468
2025-12-10 13:51:00,32.16146,1.0995369999999998,0.7744803240160892,5.497684,4.918977,21.41210000000001,5175.883333341468
2025-12-10 13:54:00,30.94618,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,20.254599999999982,5175.883333341468
2025-12-10 13:57:00,31.032985,1.2152780000000005,0.8579877170276997,5.584494,4.947915999999999,20.543999999999983,5175.883333341468
2025-12-10 14:12:00,30.222805,1.1863419999999998,0.8831185220240321,5.671298999999999,5.121527,21.70139999999998,5175.883333341468
2025-12-10 14:15:00,32.58102,1.2442130000000002,0.869413679853273,5.671298999999999,5.0057860000000005,21.12270000000001,5175.933333341468
2025-12-10 14:18:00,32.74016,1.1863419999999998,0.8649652925914477,5.613429,5.034727,20.83340000000004,5175.983333341468
2025-12-10 14:30:00,35.069445,1.2152780000000005,0.876639451308718,5.613424000000001,5.0057860000000005,21.412099999999953,5176.183333341468
2025-12-10 14:33:00,34.53414,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,21.41210000000001,5176.233333341468
2025-12-10 14:36:00,34.8669,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,21.12270000000001,5176.283333341468
2025-12-10 14:39:00,34.66435,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,21.412000000000035,5176.3333333414685
2025-12-10 14:42:00,34.62095,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,21.412099999999953,5176.383333341469
2025-12-10 14:45:00,35.08391,1.157407,0.8712007318038879,5.729164,5.208337,21.12270000000001,5176.433333341469
2025-12-10 14:48:00,35.286460000000005,1.157407,0.8348978616500881,5.613424000000001,5.034727,21.990700000000004,5176.483333341469
2025-12-10 14:51:00,35.792825,1.157407,0.8711945667502735,5.642364,5.121527,21.701499999999953,5176.533333341469
2025-12-10 14:54:00,36.18345,1.157407,0.8532063956030411,5.758104,5.208337,19.675999999999988,5176.583333341469
2025-12-10 14:57:00,36.226855,1.157407,0.8888904798526823,5.758104,5.266207,20.543999999999983,5176.63333334147
2025-12-10 15:00:00,36.54514,1.157407,0.8712007318038879,5.729164,5.208337,21.411999999999978,5176.68333334147
2025-12-10 15:03:00,37.818285,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,21.411999999999978,5176.73333334147
2025-12-10 15:06:00,37.355329999999995,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,23.148199999999974,5176.78333334147
2025-12-10 15:09:00,38.425925,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,22.280100000000004,5176.83333334147
2025-12-10 15:12:00,37.688075,1.0995369999999998,0.8470785939139333,5.729164000000001,5.266207,21.411999999999978,5176.8833333414705
2025-12-10 15:15:00,37.528935,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,22.280100000000004,5176.933333341471
2025-12-10 15:18:00,37.760419999999996,1.157407,0.8888904798526823,5.787034000000001,5.295137,21.41210000000001,5176.983333341471
2025-12-10 15:21:00,37.586805,1.157407,0.8888904798526823,5.787034000000001,5.295137,21.701499999999953,5177.033333341471
2025-12-10 15:24:00,37.688075,1.0995369999999998,0.8815365616902046,5.671294,5.266207,22.280099999999948,5177.083333341471
2025-12-10 15:27:00,37.818285,1.157407,0.8888904798526823,5.787034000000001,5.295137,21.41210000000001,5177.133333341471
2025-12-10 15:30:00,37.760415,1.2152780000000005,0.9129723128455921,5.758104,5.208335999999999,22.85880000000003,5177.183333341472
2025-12-10 15:33:00,38.078705,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,22.280100000000004,5177.233333341472
2025-12-10 15:36:00,37.962965,1.157407,0.8532063956030411,5.758104,5.208337,21.99079999999998,5177.283333341472
2025-12-10 15:39:00,38.700810000000004,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,21.122699999999952,5177.333333341472
2025-12-10 15:42:00,38.657405,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,21.122600000000034,5177.383333341472
2025-12-10 15:45:00,38.06424,1.157407,0.8711945667502724,5.873844000000001,5.353007,21.411999999999978,5177.4333333414725
2025-12-10 15:48:00,37.68808,1.157407,0.8711945667502724,5.873844000000001,5.353007,21.701499999999953,5177.483333341473
2025-12-10 15:51:00,37.586805,1.0995369999999998,0.8470725436020826,5.815974000000001,5.353007,21.412099999999953,5177.533333341473
2025-12-10 15:54:00,38.5706,1.0995369999999998,0.8294204096312456,5.700234,5.208337,19.965299999999957,5177.583333341473
2025-12-10 15:57:00,37.774885,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,22.28019999999998,5177.633333341473
2025-12-10 16:00:00,37.5,1.070602,0.834873391839737,5.671294,5.237272,21.990700000000004,5177.683333341473
2025-12-10 16:03:00,37.471065,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,21.70139999999998,5177.733333341474
2025-12-10 16:06:00,37.471059999999994,1.157407,0.8712007318038868,5.787034000000001,5.266207,21.99079999999998,5177.783333341474
2025-12-10 16:09:00,37.152775,1.157407,0.8712007318038879,5.729164,5.208337,21.990700000000004,5177.833333341474
2025-12-10 16:12:00,37.282985,1.157407,0.8888904798526823,5.758104,5.266207,22.56940000000003,5177.883333341474
2025-12-10 16:15:00,37.311925,1.1574080000000002,0.9063079197444985,5.729164000000001,5.266206,21.701400000000035,5177.933333341474
2025-12-10 16:18:00,36.530675,1.0995369999999998,0.8294204096312456,5.700234,5.208337,20.543999999999983,5177.9833333414745
2025-12-10 16:21:00,35.69155,1.0995369999999998,0.8470785939139346,5.671294,5.208337,23.1481,5178.033333341475
2025-12-10 16:24:00,35.199655,1.0995369999999998,0.8294204096312456,5.700234,5.208337,19.386500000000012,5178.083333341475
2025-12-10 16:27:00,35.431135,1.0995369999999998,0.8470725436020836,5.584493999999999,5.121527,20.543900000000008,5178.133333341475
2025-12-10 16:30:00,35.503475,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,21.12270000000001,5178.183333341475
2025-12-10 16:33:00,36.111104999999995,1.070601,0.817385991270031,5.526618000000001,5.063657000000001,21.412099999999953,5178.233333341475
2025-12-10 16:36:00,36.776619999999994,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,20.83330000000001,5178.283333341476
2025-12-10 16:39:00,36.863425,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,20.254599999999982,5178.333333341476
2025-12-10 16:42:00,36.71875,1.070601,0.8348729682995574,5.642358,5.208337,21.70139999999998,5178.383333341476
2025-12-10 16:45:00,37.789355,1.0995369999999998,0.8470785939139346,5.671294,5.208337,21.701400000000035,5178.433333341476
2025-12-10 16:48:00,36.95023,1.0995369999999998,0.8294204096312456,5.700234,5.208337,21.412000000000035,5178.483333341476
2025-12-10 16:51:00,36.50174,1.0995369999999998,0.8644402870165628,5.584493999999999,5.150467000000001,20.25460000000004,5178.5333333414765
2025-12-10 16:54:00,37.32639,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,21.701499999999953,5178.583333341477
2025-12-10 16:57:00,36.64641,1.157407,0.8712007318038879,5.729164,5.208337,21.122600000000034,5178.633333341477
2025-12-10 17:00:00,36.617475,1.157407,0.8532063956030411,5.758104,5.208337,20.83330000000001,5178.683333341477
2025-12-10 17:03:00,36.342595,1.157407,0.8888904798526835,5.642364,5.150467000000001,21.701300000000003,5178.733333341477
2025-12-10 17:06:00,35.836225,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,21.70139999999998,5178.783333341477
2025-12-10 17:09:00,35.850695,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,20.544099999999958,5178.833333341478
2025-12-10 17:12:00,35.83623,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,19.675900000000013,5178.883333341478
2025-12-10 17:15:00,36.357060000000004,1.070601,0.817385991270031,5.526618000000001,5.063657000000001,21.411999999999978,5178.933333341478
2025-12-10 17:18:00,37.109375,1.1284720000000004,0.8591864900450029,5.642358,5.150466,21.70139999999998,5178.983333341478
2025-12-10 17:21:00,36.588544999999996,1.0416659999999993,0.8395918986044395,5.497683,5.121527,21.99079999999998,5179.033333341478
2025-12-10 17:24:00,35.923035,1.070601,0.817385991270031,5.642358,5.179397,21.412000000000035,5179.0833333414785
2025-12-10 17:27:00,36.082175,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,21.990700000000004,5179.133333341479
2025-12-10 17:30:00,36.28472,1.070601,0.817385991270031,5.526618000000001,5.063657000000001,20.83330000000001,5179.183333341479
2025-12-10 17:33:00,35.619209999999995,1.0995369999999998,0.8294204096312456,5.497684,5.005787,21.411999999999978,5179.233333341479
2025-12-10 17:36:00,35.648145,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,21.701400000000035,5179.283333341479
2025-12-10 17:39:00,34.736685,1.0995369999999998,0.811456518897883,5.497684,4.976857000000001,20.54400000000004,5179.333333341479
2025-12-10 17:42:00,34.577545,1.070601,0.852067563313983,5.410878,5.005787,21.412099999999953,5179.38333334148
2025-12-10 17:45:00,34.230325,1.070601,0.7995976163286714,5.468748,4.976857000000001,20.833399999999983,5179.43333334148
2025-12-10 17:48:00,33.449079999999995,1.0416660000000002,0.8395918986044411,5.3819479999999995,5.0057920000000005,20.543999999999983,5179.48333334148
2025-12-10 17:51:00,32.43634,1.070601,0.8348729682995574,5.410878,4.976857000000001,20.543900000000008,5179.53333334148
2025-12-10 17:54:00,32.219325,1.0995369999999998,0.8114502528639265,5.353014,4.832177,21.41210000000001,5179.58333334148
2025-12-11 10:45:00,33.159725,1.273148,0.8215264897345036,5.758098,4.97685,22.280100000000004,5179.58333334148
2025-12-11 10:48:00,34.53414,1.1284720000000004,0.8413592162727568,5.642358,5.121525999999999,21.122699999999952,5179.6333333414805
2025-12-11 10:51:00,35.04051,1.0416659999999993,0.8395918986044395,5.642363,5.266207,20.543999999999983,5179.683333341481
