Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-11 10:54:00,35.27199,1.0127309999999996,0.7930168932236357,5.555558,5.150467000000001,21.70139999999998,5179.733333341481
2025-12-11 10:57:00,36.950235,1.070602,0.885677172995779,5.613428,5.266206,20.254599999999982,5179.783333341481
2025-12-11 11:00:00,36.71875,0.9548609999999993,0.8177520224768223,5.5555579999999996,5.295137,21.122600000000034,5179.833333341481
2025-12-11 11:03:00,36.226855,1.0416659999999993,0.8395918986044395,5.584493,5.208337,21.701499999999953,5179.883333341481
2025-12-11 11:06:00,34.823499999999996,1.157407,0.8888904798526823,5.815969000000001,5.324072,21.701400000000035,5179.933333341482
2025-12-11 11:09:00,34.27373,1.1863419999999998,0.8831247434352589,5.815969000000001,5.266207,21.701300000000003,5179.983333341482
2025-12-11 11:12:00,35.24306,1.2152769999999995,0.8766390492978235,5.902774,5.295137,21.122699999999952,5180.033333341482
2025-12-11 11:15:00,35.112845,1.2442129999999993,0.8694136798532717,5.96065,5.295137,22.280100000000004,5180.083333341482
2025-12-11 11:18:00,35.95197,1.2442130000000002,0.8882310210024295,5.902779000000001,5.266206,21.990800000000036,5180.133333341482
2025-12-11 11:21:00,36.371525,1.2442130000000002,0.8882310210024295,5.873839,5.237266,21.70139999999998,5180.1833333414825
2025-12-11 11:24:00,35.489005,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,23.14820000000003,5180.233333341483
2025-12-11 11:27:00,35.286460000000005,1.1863419999999998,0.8831247434352589,5.815969000000001,5.266207,21.990700000000004,5180.283333341483
2025-12-11 11:30:00,36.83449,1.1574080000000002,0.8532068034999357,5.815974000000001,5.266206,21.701300000000003,5180.333333341483
2025-12-11 11:33:00,37.630205000000004,1.070601,0.852067563313983,5.758098,5.353007,22.28000000000003,5180.383333341483
2025-12-11 11:36:00,37.74595,1.0995369999999998,0.8815306990693,5.758103,5.353006000000001,21.41210000000001,5180.433333341483
2025-12-11 11:39:00,37.225115,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,21.412099999999953,5180.483333341484
2025-12-11 11:42:00,37.919560000000004,1.0995369999999998,0.8983726547327225,5.758103,5.381945999999999,23.4375,5180.533333341484
2025-12-11 11:45:00,38.19444,1.0995369999999998,0.8983726547327233,5.873842999999999,5.497686,21.990700000000004,5180.583333341484
2025-12-11 11:48:00,38.787615,1.0995369999999998,0.8815365616902046,5.787032999999999,5.381945999999999,21.70139999999998,5180.633333341484
2025-12-11 11:51:00,37.61574,1.070601,0.8689946449942347,5.787038000000001,5.410877000000001,21.41210000000001,5180.683333341484
2025-12-11 11:54:00,37.008105,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,21.990800000000036,5180.7333333414845
2025-12-11 11:57:00,36.70428,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,22.56940000000003,5180.783333341485
2025-12-11 12:00:00,38.39699,1.1574080000000002,0.8888908990902309,5.844904,5.353006000000001,21.412000000000035,5180.833333341485
2025-12-11 12:03:00,37.890625,1.0995369999999998,0.8470785939139346,5.729163,5.266206,18.807799999999986,5180.883333341485
2025-12-11 12:06:00,39.424185,1.070602,0.869000886814051,5.642358000000001,5.266206,22.8587,5180.933333341485
2025-12-11 12:09:00,38.541665,1.0416659999999993,0.8395918986044395,5.729163,5.353007,21.411999999999978,5180.983333341485
2025-12-11 12:12:00,37.93403,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,21.99079999999998,5181.033333341486
2025-12-11 12:15:00,37.109375,1.1863419999999998,0.9185441226339093,5.902779000000001,5.410877000000001,22.569500000000005,5181.083333341486
2025-12-11 12:18:00,38.006365,1.2442130000000002,0.8882310210024295,6.0185189999999995,5.381945999999999,22.28019999999998,5181.133333341486
2025-12-11 12:21:00,36.70428,1.2152769999999995,0.8949554641527617,6.047453999999999,5.4687470000000005,23.726800000000026,5181.183333341486
2025-12-11 12:24:00,36.675345,1.1863419999999998,0.8831247434352602,6.047449,5.497687000000001,21.12270000000001,5181.233333341486
2025-12-11 12:27:00,37.413195,1.157407,0.8888904798526823,5.931714,5.439817,20.254700000000014,5181.2833333414865
2025-12-11 12:30:00,37.630205000000004,1.1863419999999998,0.9009756151860654,5.931709,5.410877000000001,20.83330000000001,5181.333333341487
2025-12-11 12:33:00,37.760419999999996,1.1863419999999998,0.9009756151860645,5.960649,5.439817,21.701400000000035,5181.383333341487
2025-12-11 12:36:00,38.44039,1.1574080000000002,0.8888908990902309,5.844904,5.353006000000001,22.858799999999974,5181.433333341487
2025-12-11 12:39:00,39.14931,1.1284720000000004,0.8767132044869986,5.844908,5.381945999999999,21.70139999999998,5181.483333341487
2025-12-11 12:42:00,37.962965,1.070601,0.852067563313984,5.815968,5.410877000000001,21.122799999999984,5181.533333341487
2025-12-11 12:45:00,38.88889,1.0995369999999998,0.8815306990693,5.758103,5.353006000000001,21.70150000000001,5181.583333341488
2025-12-11 12:48:00,38.700815,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,21.412000000000035,5181.633333341488
2025-12-11 12:51:00,38.483795,1.0127309999999996,0.8436025720126018,5.613428,5.295137,21.70139999999998,5181.683333341488
2025-12-11 12:54:00,38.845485,1.0127309999999996,0.859958585917625,5.5844879999999995,5.295137,22.569399999999973,5181.733333341488
2025-12-11 12:57:00,38.58507,1.0127309999999996,0.84360826491876,5.5844879999999995,5.266207,22.85880000000003,5181.783333341488
2025-12-11 13:00:00,38.26678,1.0127309999999996,0.8436025720126018,5.613428,5.295137,21.99079999999998,5181.8333333414885
2025-12-11 13:03:00,38.324655,1.0416659999999993,0.8563592847203425,5.671293,5.324077000000001,23.7269,5181.883333341489
2025-12-11 13:06:00,37.659139999999994,1.0416659999999993,0.8395918986044395,5.642363,5.266207,21.12270000000001,5181.933333341489
2025-12-11 13:09:00,37.471065,1.0416659999999993,0.8563592847203425,5.671293,5.324077000000001,21.41210000000001,5181.983333341489
2025-12-11 13:12:00,36.79109,1.0416659999999993,0.8395918986044395,5.671293,5.295137,21.122799999999984,5182.033333341489
2025-12-11 13:15:00,37.456595,1.0995369999999998,0.8815306990693,5.642363,5.237266,21.701300000000003,5182.083333341489
2025-12-11 13:18:00,37.78935,1.070602,0.8520679926657044,5.700228,5.295135999999999,20.543999999999983,5182.13333334149
2025-12-11 13:21:00,37.109375,0.9548609999999993,0.8337728466049501,5.5555579999999996,5.324077000000001,20.543999999999983,5182.18333334149
2025-12-11 13:24:00,37.48553,0.9259259999999996,0.8204915280964976,5.5555579999999996,5.3530120000000005,22.85880000000003,5182.23333334149
2025-12-11 13:27:00,37.97743,1.0127309999999996,0.859958585917625,5.5844879999999995,5.295137,24.01619999999997,5182.28333334149
2025-12-11 13:30:00,37.760419999999996,1.0127309999999996,0.8436025720126018,5.613428,5.295137,20.543999999999983,5182.33333334149
2025-12-11 13:33:00,39.265045,1.0995369999999998,0.8815306990693,5.642363,5.237266,23.4375,5182.3833333414905
2025-12-11 13:36:00,38.020835000000005,1.0416659999999993,0.8563592847203425,5.613422999999999,5.266207,21.12270000000001,5182.433333341491
2025-12-11 13:39:00,38.90336,1.1284720000000004,0.8591864900450029,5.642358,5.150466,22.569500000000005,5182.483333341491
2025-12-11 13:42:00,39.192705000000004,1.1284720000000004,0.8767132044869986,5.671298,5.208335999999999,21.412000000000006,5182.533333341491
2025-12-11 13:45:00,38.006365,1.070601,0.852067563313983,5.700228000000001,5.295137,22.858799999999974,5182.583333341491
2025-12-11 13:48:00,38.859955,1.1574080000000002,0.8711949803848217,5.815974000000001,5.295135999999999,22.5694,5182.633333341491
2025-12-11 13:51:00,37.948495,1.070601,0.852067563313984,5.815968,5.410877000000001,20.54400000000004,5182.683333341492
2025-12-11 13:54:00,37.42766,1.0416660000000002,0.872873673984952,5.787038000000001,5.468751999999999,23.1481,5182.733333341492
2025-12-11 13:57:00,38.136575,1.070601,0.8856767324029806,5.844908,5.497687000000001,22.28,5182.783333341492
2025-12-11 14:00:00,38.628474999999995,1.0416660000000002,0.8563592847203426,5.815968,5.468751999999999,23.148200000000003,5182.833333341492
2025-12-11 14:03:00,39.85822,1.1284720000000004,0.8939649078075893,5.787038000000001,5.353006000000001,23.43749999999997,5182.883333341492
2025-12-11 14:06:00,40.364580000000004,1.1284720000000004,0.8939708255653019,5.815968,5.381945999999999,20.833399999999983,5182.9333333414925
2025-12-11 14:09:00,39.829285,1.070601,0.8856767324029796,5.787038000000001,5.439817,21.990700000000004,5182.983333341493
2025-12-11 14:12:00,40.0897,1.070601,0.8690004517797196,5.931708,5.555557,21.990800000000007,5183.033333341493
2025-12-11 14:15:00,40.523725,1.070601,0.8856767324029806,5.931708,5.584487000000001,23.72679999999997,5183.083333341493
2025-12-11 14:18:00,41.78241,1.1284720000000004,0.8939708255653019,5.931708,5.497686,21.990699999999975,5183.133333341493
2025-12-11 14:21:00,42.230905,1.1284720000000004,0.9109647272227143,5.902778,5.497686,21.70139999999998,5183.183333341493
2025-12-11 14:24:00,42.201965,1.0995369999999998,0.8983726547327233,5.815973,5.439816,22.858900000000006,5183.233333341494
2025-12-11 14:27:00,40.84201,1.0127309999999996,0.8760799810150832,5.873842999999999,5.613422000000001,23.72690000000003,5183.283333341494
2025-12-11 14:30:00,40.986689999999996,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,22.858800000000002,5183.333333341494
2025-12-11 14:33:00,41.087959999999995,1.0416659999999993,0.8728736739849526,5.873842999999999,5.555557,23.726800000000026,5183.383333341494
2025-12-11 14:36:00,41.304975,1.0416659999999993,0.8728736739849526,5.815973,5.497687000000001,23.43749999999997,5183.433333341494
2025-12-11 14:39:00,42.28877,1.0127309999999996,0.8919911320815445,5.787038,5.555557,21.990800000000007,5183.4833333414945
2025-12-11 14:42:00,41.435185000000004,1.0127309999999996,0.859958585917625,5.787038,5.497687000000001,21.70139999999998,5183.533333341495
2025-12-11 14:45:00,41.001155,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,23.1481,5183.583333341495
2025-12-11 14:48:00,41.059025,1.0416659999999993,0.8891613648177356,5.787032999999999,5.497687000000001,20.254699999999985,5183.633333341495
2025-12-11 14:51:00,40.957755,1.0127309999999996,0.859958585917625,5.7580979999999995,5.4687470000000005,22.858700000000027,5183.683333341495
2025-12-11 14:54:00,42.057294999999996,1.0995369999999998,0.9149755389623623,5.787032999999999,5.439816,23.14809999999997,5183.733333341495
2025-12-11 14:57:00,42.563655,1.0995369999999998,0.8983726547327225,5.931713,5.555555999999999,21.99079999999998,5183.783333341496
2025-12-11 15:00:00,41.825810000000004,1.0416659999999993,0.8728736739849526,5.902773,5.584487000000001,23.148200000000003,5183.833333341496
2025-12-11 15:03:00,41.94155,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,23.1481,5183.883333341496
2025-12-11 15:06:00,42.086225,1.0127309999999996,0.8760855155501943,5.873838,5.613427,24.594899999999996,5183.933333341496
2025-12-11 15:09:00,42.042829999999995,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,23.43750000000003,5183.983333341496
2025-12-11 15:12:00,42.332170000000005,0.9548609999999993,0.8495714290190794,5.700227999999999,5.497687000000001,24.884199999999993,5184.0333333414965
2025-12-11 15:15:00,42.25984,1.0127319999999997,0.8760804349454167,5.671298,5.410876,22.280100000000004,5184.083333341497
2025-12-11 15:18:00,43.14236,1.0127309999999996,0.8760799810150822,5.7291680000000005,5.4687470000000005,22.858799999999974,5184.133333341497
2025-12-11 15:21:00,42.563655,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,22.28,5184.183333341497
2025-12-11 15:24:00,43.15683,1.070602,0.885677172995778,5.7291680000000005,5.381945999999999,22.5694,5184.233333341497
2025-12-11 15:27:00,42.317710000000005,1.0127309999999996,0.8919911320815445,5.787038,5.555557,22.280100000000004,5184.283333341497
2025-12-11 15:30:00,42.49132,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,22.569500000000005,5184.333333341498
2025-12-11 15:33:00,41.840275,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,22.858799999999974,5184.383333341498
2025-12-11 15:36:00,41.594325,1.0127309999999996,0.8760855155501943,5.873838,5.613427,22.280099999999976,5184.433333341498
2025-12-11 15:39:00,41.97049,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,24.3056,5184.483333341498
2025-12-11 15:42:00,41.984955,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,22.280100000000033,5184.533333341498
2025-12-11 15:45:00,42.85301,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,20.83330000000001,5184.5833333414985
2025-12-11 15:48:00,42.25984,1.0127309999999996,0.8919911320815445,5.787038,5.555557,23.14809999999997,5184.633333341499
2025-12-11 15:51:00,42.317705000000004,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,21.701400000000007,5184.683333341499
2025-12-11 15:54:00,42.520255000000006,0.9548609999999993,0.8805466419572935,5.700227999999999,5.555557,21.412000000000035,5184.733333341499
2025-12-11 15:57:00,43.330435,1.070602,0.9021234886543791,5.7580979999999995,5.439816,23.43750000000003,5184.783333341499
2025-12-11 16:00:00,42.375575,1.0416659999999993,0.9052245306613717,5.815973,5.555557,20.83340000000001,5184.833333341499
2025-12-11 16:03:00,43.75,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,22.280100000000033,5184.8833333415
2025-12-11 16:06:00,42.230905,1.0127309999999996,0.8919911320815445,5.815973,5.584492,22.280100000000033,5184.9333333415
2025-12-11 16:09:00,41.95602,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,21.41210000000001,5184.9833333415
2025-12-11 16:12:00,41.796875,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,23.1481,5185.0333333415
2025-12-11 16:15:00,41.52199,1.0127309999999996,0.8919911320815445,5.787038,5.555557,21.412000000000035,5185.0833333415
2025-12-11 16:18:00,42.10069,1.070602,0.9021178448652859,5.844907999999999,5.526616000000001,23.148199999999974,5185.1333333415005
2025-12-11 16:21:00,41.95602,1.0127309999999996,0.8919911320815445,5.787038,5.555557,21.990700000000004,5185.183333341501
2025-12-11 16:24:00,41.78241,1.0127309999999996,0.8919911320815445,5.787038,5.555557,23.14820000000003,5185.233333341501
2025-12-11 16:27:00,41.927085000000005,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,22.280100000000004,5185.283333341501
2025-12-11 16:30:00,42.042825,1.0127309999999996,0.8760855155501943,5.873838,5.613427,20.543900000000008,5185.333333341501
2025-12-11 16:33:00,42.057294999999996,1.0416659999999993,0.8891613648177348,5.902773,5.613427,21.41210000000001,5185.383333341501
2025-12-11 16:36:00,42.057289999999995,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,20.833399999999983,5185.433333341502
2025-12-11 16:39:00,43.12789,1.070602,0.9021234886543781,5.873838,5.555555999999999,24.016200000000026,5185.483333341502
2025-12-11 16:42:00,42.144095,1.0127309999999996,0.8919911320815445,5.844907999999999,5.613427,23.4375,5185.533333341502
2025-12-11 16:45:00,41.724535,1.0127309999999996,0.8760855155501943,5.873838,5.613427,21.990700000000004,5185.583333341502
2025-12-11 16:48:00,41.984955,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,21.412000000000035,5185.633333341502
2025-12-11 16:51:00,42.057289999999995,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,20.833399999999983,5185.6833333415025
2025-12-11 16:54:00,41.912615,1.0127309999999996,0.8760799810150822,5.7291680000000005,5.4687470000000005,21.41210000000001,5185.733333341503
2025-12-11 16:57:00,41.435185000000004,1.0127309999999996,0.8760855155501954,5.7580979999999995,5.497687000000001,22.280100000000004,5185.783333341503
2025-12-11 17:00:00,40.986689999999996,1.0416659999999993,0.8728736739849517,5.758103,5.439817,23.7269,5185.833333341503
2025-12-11 17:03:00,40.682869999999994,1.0416659999999993,0.8728736739849526,5.787032999999999,5.4687470000000005,21.990700000000004,5185.883333341503
2025-12-11 17:06:00,40.494794999999996,1.0995369999999998,0.8983726547327233,5.815973,5.439816,21.990700000000004,5185.933333341503
2025-12-11 17:09:00,40.248845,1.0416659999999993,0.8728736739849526,5.873842999999999,5.555557,22.85880000000003,5185.983333341504
2025-12-11 17:12:00,40.827545,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,23.4375,5186.033333341504
2025-12-11 17:15:00,41.087959999999995,1.0995369999999998,0.8983726547327233,5.902773,5.526616000000001,22.280100000000004,5186.083333341504
2025-12-11 17:18:00,40.046295,1.0127309999999996,0.859958585917625,5.815973,5.526622000000001,21.70139999999998,5186.133333341504
2025-12-11 17:21:00,39.901625,1.0416659999999993,0.8728736739849526,5.815973,5.497687000000001,22.85880000000003,5186.183333341504
2025-12-11 17:24:00,39.72801,1.0416659999999993,0.8563535344950588,5.815973,5.4687470000000005,21.412000000000035,5186.2333333415045
2025-12-11 17:27:00,39.207175,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,21.412000000000035,5186.283333341505
2025-12-11 17:30:00,39.163775,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,21.701400000000035,5186.333333341505
2025-12-11 17:33:00,38.94676,1.0127309999999996,0.859958585917625,5.700228,5.410877000000001,23.148199999999974,5186.383333341505
2025-12-11 17:36:00,39.699075,1.0995369999999998,0.8983726547327233,5.729163,5.353006000000001,21.411999999999978,5186.433333341505
2025-12-11 17:39:00,39.35185,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,21.99079999999998,5186.483333341505
2025-12-11 17:42:00,38.81655000000001,1.0416659999999993,0.822566555992508,5.729163,5.324077000000001,20.83330000000001,5186.533333341506
2025-12-11 17:45:00,37.60127,1.0416660000000002,0.8563535344950592,5.671298,5.324072,22.8587,5186.583333341506
2025-12-11 17:48:00,36.776619999999994,1.0416660000000002,0.8563535344950592,5.671298,5.324072,21.12270000000001,5186.633333341506
2025-12-11 17:51:00,36.921295,1.070601,0.8689946449942347,5.671298,5.295137,21.411999999999978,5186.683333341506
2025-12-11 17:54:00,36.73322,1.070601,0.852067563313983,5.700228000000001,5.295137,21.70139999999998,5186.733333341506
2025-12-11 17:57:00,37.890625,1.1284720000000004,0.8767132044869986,5.700228000000001,5.237266,20.833399999999983,5186.7833333415065
2025-12-11 18:00:00,36.617475,1.070601,0.8348729682995574,5.758098,5.324077000000001,21.12270000000001,5186.833333341507
2025-12-11 18:03:00,36.125575,1.070601,0.8689946449942347,5.671298,5.295137,20.254599999999982,5186.883333341507
2025-12-11 18:06:00,30.931710000000002,0.868055,0.8088036497968003,5.613428000000001,5.497683,21.99079999999998,5186.933333341507
2025-12-12 09:45:00,30.65683,1.0127319999999997,0.7930173179362541,5.063658,4.658566,20.83340000000004,5186.933333341507
2025-12-12 09:48:00,30.150464999999997,0.9548609999999993,0.751148869468639,5.005787999999999,4.629627000000001,20.25460000000004,5186.983333341507
2025-12-12 09:51:00,31.843175,1.0127319999999997,0.8101493205300645,5.005787999999999,4.629626,21.701300000000003,5187.033333341507
2025-12-12 09:54:00,32.552080000000004,1.0127319999999997,0.8101493205300645,5.005787999999999,4.629626,20.543999999999983,5187.083333341508
2025-12-12 09:57:00,32.349535,1.0127319999999997,0.775580716106426,5.005787999999999,4.571756000000001,19.097199999999987,5187.133333341508
2025-12-12 10:00:00,32.43634,0.9259259999999996,0.7556447624868029,5.0347230000000005,4.716437000000001,20.543999999999983,5187.183333341508
2025-12-12 10:03:00,31.828705,0.9259259999999996,0.772240631815474,5.0636529999999995,4.774307,21.12270000000001,5187.233333341508
2025-12-12 10:06:00,32.26273,1.0127309999999996,0.8270085969377481,5.179398,4.832177,20.54400000000004,5187.283333341508
2025-12-12 10:09:00,33.564814999999996,0.983797,0.7634197961024217,5.179403,4.774305999999999,21.70139999999998,5187.3333333415085
2025-12-12 10:12:00,33.217595,0.9259259999999996,0.7885597403193166,5.121533,4.8611070000000005,21.990700000000004,5187.383333341509
2025-12-12 10:15:00,33.217595,0.9548609999999993,0.7849910438110159,5.150468,4.832177,20.25460000000004,5187.433333341509
2025-12-12 10:18:00,33.260995,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,22.85880000000003,5187.483333341509
2025-12-12 10:21:00,32.56655,1.0416659999999993,0.787636222044129,5.237273,4.774307,22.28019999999998,5187.533333341509
2025-12-12 10:24:00,33.362265,1.0416659999999993,0.8225606233170335,5.2951429999999995,4.890047000000001,21.12270000000001,5187.583333341509
2025-12-12 10:27:00,33.984375,1.0416659999999993,0.7696990348651023,5.324073,4.832177,22.569500000000005,5187.63333334151
2025-12-12 10:30:00,33.637155,1.0127309999999996,0.8270085969377481,5.179398,4.832177,19.96519999999998,5187.68333334151
2025-12-12 10:33:00,34.331595,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,21.412099999999953,5187.73333334151
2025-12-12 10:36:00,34.66435,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,20.254699999999957,5187.78333334151
2025-12-12 10:39:00,34.85243,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,20.254700000000014,5187.83333334151
2025-12-12 10:42:00,34.881365,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,21.41210000000001,5187.8833333415105
2025-12-12 10:45:00,34.881365,1.0127309999999996,0.84360826491876,5.353008,5.034727,21.701400000000035,5187.933333341511
2025-12-12 10:48:00,35.546875,1.0127309999999996,0.7930168932236357,5.439818,5.034727,21.990700000000004,5187.983333341511
2025-12-12 10:51:00,34.75116,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,21.701300000000003,5188.033333341511
2025-12-12 10:54:00,34.67882,1.0127309999999996,0.84360826491876,5.468748000000001,5.150467000000001,20.25460000000004,5188.083333341511
2025-12-12 10:57:00,34.49074,1.0127309999999996,0.7930168932236357,5.439818,5.034727,20.543900000000008,5188.133333341511
2025-12-12 11:00:00,34.75116,1.0127309999999996,0.8101547624006361,5.353008,4.976857000000001,21.701300000000003,5188.183333341512
2025-12-12 11:03:00,34.577545,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,19.965299999999957,5188.233333341512
2025-12-12 11:06:00,34.8669,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,20.833399999999983,5188.283333341512
2025-12-12 11:09:00,36.024305,1.070602,0.8520679926657044,5.353008,4.947915999999999,21.12270000000001,5188.333333341512
2025-12-12 11:12:00,35.32986,1.0127309999999996,0.8101547624006361,5.410877999999999,5.034727,22.28000000000003,5188.383333341512
2025-12-12 11:15:00,34.837965,1.0127309999999996,0.7755802976621153,5.324077999999999,4.890047000000001,21.12270000000001,5188.4333333415125
2025-12-12 11:18:00,35.112845,1.0127309999999996,0.8101547624006361,5.410877999999999,5.034727,21.701400000000035,5188.483333341513
2025-12-12 11:21:00,34.505210000000005,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,21.990700000000004,5188.533333341513
2025-12-12 11:24:00,34.765625,0.9548609999999993,0.7682176594376608,5.237268,4.890047000000001,20.83330000000001,5188.583333341513
2025-12-12 11:27:00,35.141785,0.8969899999999997,0.7755016471736366,5.208336999999999,4.976857000000001,19.965300000000013,5188.633333341513
2025-12-12 11:30:00,34.881365,0.8969909999999999,0.8070767627592961,5.2083330000000005,5.0347219999999995,19.386599999999987,5188.683333341513
2025-12-12 11:33:00,33.8397,1.070602,0.8520679926657044,5.555554000000001,5.150462,21.41210000000001,5188.733333341514
2025-12-12 11:36:00,33.043985,1.157407,0.8348914749189311,5.613429,5.0347219999999995,20.254599999999982,5188.783333341514
2025-12-12 11:39:00,32.75463,1.157407,0.8348914749189322,5.642364,5.063657000000001,20.254700000000014,5188.833333341514
2025-12-12 11:42:00,34.418405,1.0995369999999998,0.8294204096312456,5.497683,5.0057860000000005,19.96520000000004,5188.883333341514
2025-12-12 11:45:00,35.373265,1.1284720000000004,0.8413592162727568,5.526618000000001,5.0057860000000005,20.544099999999958,5188.933333341514
2025-12-12 11:48:00,34.013310000000004,1.157407,0.8348914749189311,5.584494,5.005787,21.701499999999953,5188.9833333415145
2025-12-12 11:51:00,33.767354999999995,1.2152769999999995,0.8579938254218277,5.6712940000000005,5.034727,20.54400000000004,5189.033333341515
2025-12-12 11:54:00,32.219325,1.2152779999999996,0.8579877170276996,5.6713,5.0347219999999995,20.25460000000004,5189.083333341515
2025-12-12 11:57:00,32.8125,1.3020829999999997,0.8526210257626975,5.8449100000000005,5.063657000000001,22.28019999999998,5189.133333341515
2025-12-12 12:00:00,32.364005,1.273148,0.8614239330719992,5.758100000000001,5.0347219999999995,21.411999999999978,5189.183333341515
2025-12-12 12:03:00,32.58102,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,21.412000000000035,5189.233333341515
2025-12-12 12:06:00,33.174195,1.2152769999999995,0.8195974648260584,5.758104,5.063657000000001,20.54400000000004,5189.283333341516
2025-12-12 12:09:00,33.21759,1.1863419999999998,0.8464810119690815,5.613429,5.005787,21.12270000000001,5189.333333341516
2025-12-12 12:12:00,33.82523,1.157407,0.8711945667502735,5.642364,5.121527,21.411999999999978,5189.383333341516
2025-12-12 12:15:00,33.43461,1.1863419999999998,0.8464810119690815,5.729169000000001,5.121527,21.12270000000001,5189.433333341516
2025-12-12 12:18:00,33.535875,1.2152769999999995,0.8766390492978235,5.758104,5.150467000000001,21.70139999999998,5189.483333341516
2025-12-12 12:21:00,34.28819,1.2442130000000002,0.8306787206836995,5.729169000000001,5.0057860000000005,21.412000000000035,5189.5333333415165
2025-12-12 12:24:00,34.592015,1.157407,0.8348914749189322,5.642364,5.063657000000001,21.70139999999998,5189.583333341517
2025-12-12 12:27:00,35.08391,1.2152780000000005,0.876639451308718,5.613424000000001,5.0057860000000005,20.543999999999983,5189.633333341517
2025-12-12 12:30:00,34.46181,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,21.122699999999952,5189.683333341517
2025-12-12 12:33:00,35.300925,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,22.569399999999973,5189.733333341517
2025-12-12 12:36:00,34.461805,1.0995369999999998,0.8114502528639277,5.584493999999999,5.063657000000001,20.54400000000004,5189.783333341517
2025-12-12 12:39:00,33.449079999999995,1.157407,0.8348914749189311,5.4976840000000005,4.918977,21.701400000000035,5189.833333341518
2025-12-12 12:42:00,34.375,1.1574080000000002,0.8532068034999357,5.555554000000001,5.0057860000000005,21.990700000000004,5189.883333341518
2025-12-12 12:45:00,33.723955000000004,1.0995369999999998,0.811456518897883,5.497684,4.976857000000001,20.833399999999983,5189.933333341518
2025-12-12 12:48:00,32.63889,1.0995369999999998,0.864440287016562,5.439814,5.005787,21.122600000000034,5189.983333341518
2025-12-12 12:51:00,33.101855,1.0995369999999998,0.8294204096312456,5.526624,5.034727,20.833399999999983,5190.033333341518
2025-12-12 12:54:00,32.682289999999995,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,20.254599999999982,5190.0833333415185
2025-12-12 12:57:00,32.74016,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,21.70139999999998,5190.133333341519
2025-12-12 13:00:00,32.957175,1.070601,0.8173798969028105,5.3819479999999995,4.918977,19.965300000000013,5190.183333341519
2025-12-12 13:03:00,32.552080000000004,1.070601,0.8348729682995574,5.410878,4.976857000000001,22.56940000000003,5190.233333341519
2025-12-12 13:06:00,32.88484,1.070601,0.7995976163286714,5.468748,4.976857000000001,20.83329999999995,5190.283333341519
2025-12-12 13:09:00,31.467010000000002,1.070601,0.8348729682995574,5.410878,4.976857000000001,21.70150000000001,5190.333333341519
2025-12-12 13:12:00,31.741895,1.070601,0.8348729682995574,5.410878,4.976857000000001,20.254700000000014,5190.38333334152
2025-12-12 13:15:00,30.642355000000002,1.070601,0.7995976163286714,5.468748,4.976857000000001,22.280100000000004,5190.43333334152
2025-12-12 13:18:00,30.049194999999997,1.0416660000000002,0.8052469492047772,5.324078,4.890042,21.12270000000001,5190.48333334152
2025-12-12 13:54:00,30.266205,1.0995369999999998,0.8294204096312456,5.497684,5.005787,21.412000000000035,5190.48333334152
2025-12-12 13:57:00,31.698495,1.2152780000000005,0.8389879441334244,5.584494,4.918986,21.70139999999998,5190.48333334152
2025-12-12 14:03:00,32.10359,1.2152780000000005,0.8579877170276997,5.584494,4.947915999999999,21.701499999999953,5190.48333334152
2025-12-12 14:06:00,32.349535,1.2152780000000005,0.8579942216799112,5.555554,4.918986,21.99079999999998,5190.53333334152
2025-12-12 14:09:00,32.682294999999996,1.157407,0.8712007318038879,5.4976840000000005,4.976857000000001,20.543999999999983,5190.58333334152
2025-12-12 14:12:00,33.680555,1.1574080000000002,0.8348982636620308,5.497684,4.918986,21.70139999999998,5190.6333333415205
2025-12-12 14:15:00,33.34780000000001,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,21.701300000000003,5190.683333341521
2025-12-12 14:18:00,33.738420000000005,1.0995369999999998,0.8114502528639265,5.439814,4.918977,21.70139999999998,5190.733333341521
2025-12-12 14:21:00,33.796295,1.0995369999999998,0.8294204096312456,5.497684,5.005787,21.12270000000001,5190.783333341521
2025-12-12 14:24:00,33.94097,1.0995369999999998,0.8294204096312456,5.497684,5.005787,19.386599999999987,5190.833333341521
2025-12-12 14:27:00,33.608215,1.0995369999999998,0.8644402870165628,5.584493999999999,5.150467000000001,21.412000000000035,5190.883333341521
2025-12-12 14:30:00,34.143519999999995,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,19.097199999999987,5190.933333341522
2025-12-12 14:33:00,34.85243,1.157407,0.8712007318038879,5.729164,5.208337,21.701400000000035,5190.983333341522
2025-12-12 14:36:00,35.04051,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,22.56940000000003,5191.033333341522
2025-12-12 14:39:00,36.082175,1.2152780000000005,0.876639451308718,5.729164,5.121525999999999,22.280100000000004,5191.083333341522
2025-12-12 14:42:00,36.979164999999995,1.157407,0.8532063956030411,5.729164,5.179397,22.85880000000003,5191.133333341522
2025-12-12 14:45:00,36.038775,1.0995369999999998,0.8470725436020836,5.584493999999999,5.121527,21.41210000000001,5191.1833333415225
2025-12-12 14:48:00,36.805555,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,21.990700000000004,5191.233333341523
2025-12-12 14:51:00,37.543405,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,21.70139999999998,5191.283333341523
2025-12-12 14:54:00,37.90509,1.0995369999999998,0.8815306990693,5.584493999999999,5.179397,22.280099999999976,5191.333333341523
2025-12-12 14:57:00,38.107645000000005,1.0995369999999998,0.8815306990693,5.700234,5.295137,21.41209999999998,5191.383333341523
2025-12-12 15:00:00,38.237845,1.0995369999999998,0.8815365616902046,5.729164000000001,5.324077000000001,22.280100000000004,5191.433333341523
2025-12-12 15:03:00,37.57234,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,21.122599999999977,5191.483333341524
2025-12-12 15:06:00,38.237845,1.1284720000000004,0.8939708255653019,5.700228000000001,5.266206,21.412000000000035,5191.533333341524
2025-12-12 15:09:00,37.586805,1.070601,0.852067563313983,5.700228000000001,5.295137,21.70139999999998,5191.583333341524
2025-12-12 15:12:00,37.760419999999996,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,21.411999999999978,5191.633333341524
2025-12-12 15:15:00,37.774885,1.070601,0.852067563313983,5.700228000000001,5.295137,20.83330000000001,5191.683333341524
2025-12-12 15:18:00,37.760419999999996,1.0416660000000002,0.8563535344950592,5.671298,5.324072,21.412000000000035,5191.7333333415245
2025-12-12 15:21:00,38.917829999999995,1.1284720000000004,0.8939649078075893,5.671298,5.237266,21.412000000000035,5191.783333341525
2025-12-12 15:24:00,38.585065,1.070601,0.8689946449942347,5.671298,5.295137,21.701300000000003,5191.833333341525
2025-12-12 15:27:00,38.81655000000001,1.070601,0.8689946449942347,5.671298,5.295137,21.990700000000004,5191.883333341525
2025-12-12 15:30:00,37.962965,1.070601,0.8690004517797196,5.642358,5.266207,22.280100000000004,5191.933333341525
2025-12-12 15:33:00,38.71528,1.070601,0.852067563313983,5.671298,5.266207,23.1481,5191.983333341525
2025-12-12 15:36:00,37.876155,1.070601,0.8348729682995574,5.642358,5.208337,20.543999999999983,5192.033333341526
2025-12-12 15:39:00,38.122105000000005,1.070601,0.8348729682995574,5.642358,5.208337,20.25460000000004,5192.083333341526
2025-12-12 15:42:00,37.644675,1.070601,0.8348669764300469,5.613428000000001,5.179397,21.70139999999998,5192.133333341526
2025-12-12 15:45:00,37.688075,1.070601,0.8690004517797196,5.642358,5.266207,21.411999999999978,5192.183333341526
2025-12-12 15:48:00,37.702545,1.070601,0.852067563313983,5.671298,5.266207,23.7269,5192.233333341526
2025-12-12 15:51:00,38.006370000000004,1.070601,0.852067563313983,5.671298,5.266207,21.701499999999953,5192.2833333415265
2025-12-12 15:54:00,38.03530000000001,1.070601,0.8348729682995574,5.642358,5.208337,22.8587,5192.333333341527
2025-12-12 15:57:00,38.65741,1.1284720000000004,0.8767132044869986,5.700228000000001,5.237266,19.675899999999956,5192.383333341527
2025-12-12 16:00:00,38.136575,1.070601,0.8348729682995574,5.758098,5.324077000000001,21.411999999999978,5192.433333341527
2025-12-12 16:03:00,38.469325,1.070601,0.852067563313983,5.700228000000001,5.295137,21.701400000000035,5192.483333341527
2025-12-12 16:06:00,38.556129999999996,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,21.990700000000004,5192.533333341527
2025-12-12 16:09:00,39.120375,1.070601,0.852067563313983,5.758098,5.353007,21.70139999999998,5192.583333341528
2025-12-12 16:12:00,37.48553,1.0416660000000002,0.8563535344950592,5.671298,5.324072,21.411999999999978,5192.633333341528
2025-12-12 16:15:00,37.167249999999996,1.070601,0.8348669764300469,5.613428000000001,5.179397,20.543999999999983,5192.683333341528
2025-12-12 16:18:00,37.152775,1.070601,0.8348669764300469,5.613428000000001,5.179397,19.965299999999957,5192.733333341528
2025-12-12 16:21:00,38.151045,1.1284720000000004,0.8591803820154672,5.5555579999999996,5.063656,22.56940000000003,5192.783333341528
2025-12-12 16:24:00,37.239580000000004,1.070601,0.852067563313983,5.526618000000001,5.121527,21.12270000000001,5192.8333333415285
2025-12-12 16:27:00,37.861685,1.070601,0.852067563313983,5.613428000000001,5.208337,21.12270000000001,5192.883333341529
2025-12-12 16:30:00,38.223375,1.070601,0.852067563313983,5.671298,5.266207,21.70139999999998,5192.933333341529
2025-12-12 16:33:00,37.42766,1.0416660000000002,0.8563592847203426,5.642358,5.295141999999999,21.412099999999953,5192.983333341529
2025-12-12 16:36:00,37.528935000000004,1.070601,0.852067563313983,5.758098,5.353007,21.99079999999998,5193.033333341529
2025-12-12 16:39:00,37.543405,1.070601,0.852067563313983,5.758098,5.353007,21.701499999999953,5193.083333341529
2025-12-12 16:42:00,37.861685,1.070601,0.8348729682995574,5.758098,5.324077000000001,20.83330000000001,5193.13333334153
2025-12-12 16:45:00,38.223375,1.070601,0.852067563313983,5.671298,5.266207,20.833399999999983,5193.18333334153
2025-12-12 16:48:00,38.09317,1.070601,0.852067563313983,5.671298,5.266207,20.543999999999983,5193.23333334153
2025-12-12 16:51:00,39.0625,1.1284720000000004,0.8413592162727568,5.642358,5.121525999999999,21.12270000000001,5193.28333334153
2025-12-12 16:54:00,38.35359,1.070601,0.8348669764300469,5.613428000000001,5.179397,21.701400000000035,5193.33333334153
2025-12-12 16:57:00,38.107645000000005,1.1574080000000002,0.8711949803848217,5.642364000000001,5.121525999999999,20.25460000000004,5193.3833333415305
2025-12-12 17:00:00,37.90509,1.070601,0.8348669764300469,5.613428000000001,5.179397,22.280100000000004,5193.433333341531
2025-12-12 17:03:00,37.471064999999996,1.070601,0.8348669764300469,5.613428000000001,5.179397,21.122699999999952,5193.483333341531
2025-12-12 17:06:00,37.065975,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,20.543999999999983,5193.533333341531
2025-12-12 17:09:00,38.020835000000005,1.070601,0.8689946449942347,5.5555579999999996,5.179397,21.701400000000035,5193.583333341531
2025-12-12 17:12:00,37.123845,1.0416659999999993,0.8563592847203425,5.613422999999999,5.266207,21.122600000000034,5193.633333341531
2025-12-12 17:15:00,38.09317,1.1284720000000004,0.8591864900450029,5.642358,5.150466,22.569499999999948,5193.683333341532
2025-12-12 17:18:00,36.848960000000005,1.070601,0.8348729682995574,5.642358,5.208337,20.543900000000008,5193.733333341532
2025-12-12 17:21:00,36.140045,1.0995369999999998,0.8294204096312456,5.671294,5.179397,21.122699999999952,5193.783333341532
2025-12-12 17:24:00,36.733215,1.1574080000000002,0.8532068034999357,5.642364000000001,5.092596,22.280100000000004,5193.833333341532
2025-12-12 17:27:00,35.517939999999996,1.0995369999999998,0.8294204096312456,5.642364000000001,5.150467000000001,20.254700000000014,5193.883333341532
2025-12-12 17:30:00,35.286455000000004,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,21.411999999999978,5193.9333333415325
2025-12-12 17:33:00,35.185190000000006,1.0995369999999998,0.864440287016562,5.555554000000001,5.121527,19.097199999999987,5193.983333341533
2025-12-12 17:36:00,35.08391,1.0995369999999998,0.8114502528639265,5.526624,5.005787,21.99079999999998,5194.033333341533
2025-12-12 17:39:00,35.966435000000004,1.1284720000000004,0.8232156432740517,5.497688,4.947915999999999,19.09729999999996,5194.083333341533
2025-12-12 17:42:00,35.27199,1.070601,0.8348729682995574,5.468748,5.034727,23.4375,5194.133333341533
2025-12-12 17:45:00,34.736685,1.070601,0.817385991270031,5.468748,5.005787,20.83330000000001,5194.183333341533
2025-12-12 17:48:00,34.49074,1.0416659999999993,0.8225606233170335,5.4687529999999995,5.063657000000001,20.543999999999983,5194.233333341534
2025-12-12 17:51:00,34.273725,1.0416659999999993,0.8052529829102103,5.4687529999999995,5.034727,21.412099999999953,5194.283333341534
2025-12-12 17:54:00,33.52141,1.070601,0.817385991270031,5.497688,5.034727,19.097199999999987,5194.333333341534
2025-12-12 17:57:00,33.651619999999994,1.070601,0.817385991270031,5.468748,5.005787,21.701400000000035,5194.383333341534
2025-12-12 18:00:00,33.3044,1.070601,0.7995976163286714,5.468748,4.976857000000001,20.833399999999983,5194.433333341534
2025-12-12 18:03:00,33.21759,1.070601,0.799591411759032,5.410878,4.918977,21.12270000000001,5194.4833333415345
2025-12-17 07:36:00,40.060765,0.868055,0.679728680302781,3.3564809999999996,3.0092600000000003,24.594899999999996,5194.4833333415345
2025-12-17 07:39:00,37.90509,0.8391200000000003,0.6325095787823949,3.703704,3.327547,23.726800000000026,5194.4833333415345
2025-12-17 07:42:00,37.90509,0.78125,0.8238919777866359,4.021991,4.108797000000001,24.88420000000002,5194.4833333415345
2025-12-17 07:45:00,40.61053,0.9548610000000002,0.7511500595744497,4.57176,4.195601,20.54400000000004,5194.4833333415345
2025-12-17 07:48:00,36.60301,0.7523150000000003,0.7377549454512632,4.57176,4.542826999999999,19.675900000000013,5194.4833333415345
2025-12-17 07:51:00,35.127314999999996,0.78125,0.6908128724153162,4.542824,4.369212,21.412000000000035,5194.4833333415345
2025-12-17 07:54:00,33.65162,0.78125,0.6422679237844079,4.3402780000000005,4.079861999999999,19.676000000000045,5194.4833333415345
2025-12-17 07:57:00,32.002315,0.7523150000000003,0.6617190803031561,4.0509260000000005,3.8773150000000003,21.990700000000004,5194.4833333415345
2025-12-17 08:00:00,31.163195,0.7523150000000003,0.7080258129226004,4.108797000000001,4.02199,21.122600000000034,5194.4833333415345
2025-12-22 07:42:00,63.454865,1.5046299999999997,1.0478458922647853,6.1342620000000005,5.324072000000001,32.98600000000005,5194.4833333415345
2025-12-22 07:45:00,65.653935,0.9259260000000005,0.9259289999941682,5.671292,5.671295999999999,27.488400000000013,5194.533333341535
2025-12-22 07:48:00,59.461805,0.6655090000000001,0.8270119500888562,4.947912,5.295143,27.777800000000013,5194.583333341535
2025-12-22 07:51:00,52.112269999999995,0.6076390000000007,0.7682175072299203,4.542825000000001,4.890048,23.1481,5194.633333341535
2025-12-22 07:54:00,45.891205,0.6365740000000004,0.7331924681008515,4.484954,4.687503,23.4375,5194.683333341535
2025-12-22 07:57:00,43.7066,0.7233800000000006,0.7377529451949131,4.484954,4.513887,21.122699999999952,5194.733333341535
2025-12-22 08:00:00,42.47685,0.7523150000000003,0.7377554520520084,4.484954,4.456022,21.70139999999998,5194.783333341536
2025-12-22 08:03:00,40.538195,0.7523150000000003,0.7377554520520084,4.484954,4.456022,21.411999999999978,5194.833333341536
2025-12-22 08:06:00,40.0897,0.78125,0.7369982515033718,4.513889000000001,4.427087,21.41209999999998,5194.883333341536
2025-12-22 08:09:00,39.91609,0.7523149999999994,0.7229940112342378,4.4560189999999995,4.398147,22.280099999999976,5194.933333341536
2025-12-22 08:12:00,38.77315,0.7523149999999994,0.7229940112342378,4.4560189999999995,4.398147,21.412000000000035,5194.983333341536
2025-12-22 08:15:00,37.413195,0.7233799999999997,0.7233799999872761,4.484954,4.484952000000001,21.70139999999998,5195.0333333415365
2025-12-22 08:18:00,37.61574,0.78125,0.7369946099466623,4.658566,4.571757,21.701300000000003,5195.083333341537
2025-12-22 08:21:00,38.46933,0.8101859999999999,0.7508281854908649,4.629631,4.513885999999999,22.280100000000004,5195.133333341537
2025-12-22 08:24:00,37.528935,0.78125,0.7369946099466623,4.658566,4.571757,21.701300000000003,5195.183333341537
2025-12-22 08:27:00,37.38426,0.78125,0.7812490000019271,4.687501000000001,4.6874970000000005,21.411999999999978,5195.233333341537
2025-12-22 08:30:00,38.802080000000004,0.78125,0.7519448949741873,4.803237000000001,4.745367,21.12270000000001,5195.283333341537
2025-12-22 08:33:00,37.456595,0.78125,0.7519448949741887,4.832177,4.774307,21.70139999999998,5195.333333341538
2025-12-22 08:36:00,37.702545,0.78125,0.7519448949741873,4.890047000000001,4.832177,21.701400000000007,5195.383333341538
2025-12-22 08:39:00,37.861689999999996,0.7523149999999994,0.7523135000002283,4.861112,4.8611070000000005,21.99079999999998,5195.433333341538
2025-12-22 08:42:00,37.586805,0.78125,0.7519448949741887,4.832177,4.774307,21.990700000000004,5195.483333341538
2025-12-22 08:45:00,38.237845,0.8101849999999997,0.735478458954087,4.918982000000001,4.774307,20.83330000000001,5195.533333341538
2025-12-22 08:48:00,37.42766,0.78125,0.7519448949741873,4.890047000000001,4.832177,20.83330000000001,5195.5833333415385
2025-12-22 08:51:00,37.34086,0.7523150000000003,0.7377539322490707,4.832177,4.803242,21.70139999999998,5195.633333341539
2025-12-22 08:54:00,37.890625,0.8391210000000004,0.7798205015193397,4.918977,4.803236,22.280100000000004,5195.683333341539
2025-12-22 08:57:00,37.25405000000001,0.78125,0.7519448949741887,4.947917,4.890047000000001,21.411999999999978,5195.733333341539
2025-12-22 09:00:00,36.675345,0.8101849999999997,0.7198981080559523,4.947912,4.774307,21.990700000000004,5195.783333341539
2025-12-22 09:03:00,36.48727,0.8101849999999997,0.7659638904750955,4.918982000000001,4.832177,21.12270000000001,5195.833333341539
2025-12-22 09:06:00,36.776619999999994,0.8101849999999997,0.735478458954087,4.832172000000001,4.6874970000000005,21.12270000000001,5195.88333334154
2025-12-22 09:09:00,36.776619999999994,0.78125,0.7519448949741887,4.832177,4.774307,22.280100000000004,5195.93333334154
2025-12-22 09:12:00,37.094905,0.7523150000000003,0.7377539322490703,4.803237000000001,4.774302,21.990700000000032,5195.98333334154
2025-12-22 09:15:00,37.138315,0.8101849999999997,0.735478458954087,4.918982000000001,4.774307,21.990800000000007,5196.03333334154
2025-12-22 09:18:00,36.863425,0.8101849999999997,0.735478458954087,4.918982000000001,4.774307,21.12269999999998,5196.08333334154
2025-12-22 09:21:00,37.181709999999995,0.8101849999999997,0.7508271835089428,4.861111999999999,4.745367,22.569399999999973,5196.1333333415405
2025-12-22 09:24:00,36.64641,0.78125,0.7519448949741873,4.890047000000001,4.832177,21.41210000000001,5196.183333341541
2025-12-22 09:27:00,37.167249999999996,0.78125,0.7369940897232571,4.832177,4.745367,21.990700000000004,5196.233333341541
2025-12-22 09:30:00,36.863425,0.8101849999999997,0.7659638904750955,4.918982000000001,4.832177,21.701300000000003,5196.283333341541
2025-12-22 09:33:00,36.328125,0.78125,,4.861111999999999,4.861111999999999,21.122599999999977,5196.333333341541
2025-12-22 09:36:00,37.355329999999995,0.8391210000000004,0.7798205015193397,4.947917,4.8321760000000005,21.412099999999953,5196.383333341541
2025-12-22 09:39:00,37.080439999999996,0.7523149999999994,0.7377539322490719,4.890041999999999,4.8611070000000005,22.569500000000005,5196.433333341542
2025-12-22 09:42:00,39.048035,0.78125,0.7369992919458539,4.745366000000001,4.658566,22.858800000000002,5196.483333341542
2025-12-22 09:45:00,36.90683,0.7523150000000003,0.7377539322490707,4.918977,4.890042,21.701300000000003,5196.533333341542
2025-12-22 09:48:00,36.197919999999996,0.8969899999999997,0.7914006783422775,4.9479169999999995,4.745367,23.1481,5196.583333341542
2025-12-22 09:51:00,35.474535,0.9259259999999996,0.7885597403193166,5.121533,4.8611070000000005,19.09730000000002,5196.633333341542
2025-12-22 09:54:00,37.109375,0.9259260000000005,0.7556447624868032,5.005782,4.687495999999999,22.85880000000003,5196.6833333415425
2025-12-22 09:57:00,36.906825,0.8680560000000002,0.7623045246315832,4.918982000000001,4.716436,21.411999999999978,5196.733333341543
2025-12-22 10:00:00,36.993635,0.868055,0.7780226747668503,5.034722,4.8611070000000005,21.990699999999975,5196.783333341543
2025-12-22 10:03:00,35.923035,0.9259259999999996,0.772240631815474,5.0636529999999995,4.774307,21.990700000000004,5196.833333341543
2025-12-22 10:06:00,35.850695,1.0127309999999996,0.8101488897062412,5.266208,4.890047000000001,21.412000000000035,5196.883333341543
2025-12-22 10:09:00,34.98264,1.0416659999999993,0.8052469492047771,5.2951429999999995,4.8611070000000005,21.70139999999998,5196.933333341543
2025-12-22 10:12:00,33.796295,1.0416660000000002,0.8052469492047772,5.324078,4.890042,23.148100000000028,5196.983333341544
2025-12-22 10:15:00,34.172455,1.0416659999999993,0.8052529829102103,5.324073,4.890047000000001,23.14809999999997,5197.033333341544
2025-12-22 10:18:00,34.056715,1.0127309999999996,0.7930168932236357,5.295138000000001,4.890047000000001,23.1481,5197.083333341544
2025-12-22 10:21:00,34.49074,0.9548609999999993,0.784991043811017,5.2083379999999995,4.890047000000001,21.122599999999977,5197.133333341544
2025-12-22 10:24:00,35.720485,1.0127319999999997,0.7930173179362541,5.237268,4.8321760000000005,21.701300000000032,5197.183333341544
2025-12-22 10:27:00,34.635414999999995,1.0127309999999996,0.8101488897062412,5.266208,4.890047000000001,21.990800000000007,5197.2333333415445
2025-12-22 10:30:00,34.30266,0.9837959999999999,0.7806674409228517,5.266208,4.890042,21.12270000000001,5197.283333341545
2025-12-22 10:33:00,34.620945,1.0416659999999993,0.8225606233170326,5.237273,4.832177,21.990700000000004,5197.333333341545
2025-12-22 10:36:00,35.387730000000005,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,21.701400000000007,5197.383333341545
2025-12-22 10:39:00,34.49074,1.0416659999999993,0.787636222044129,5.237273,4.774307,21.701300000000003,5197.433333341545
2025-12-22 10:42:00,35.315395,1.0416659999999993,0.787636222044129,5.324073,4.8611070000000005,21.70139999999998,5197.483333341545
2025-12-22 10:45:00,34.8669,1.0416659999999993,0.787636222044129,5.324073,4.8611070000000005,21.701400000000007,5197.533333341546
2025-12-22 10:48:00,34.765625,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,20.83330000000001,5197.583333341546
