Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-22 10:51:00,34.346065,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,21.122700000000037,5197.633333341546
2025-12-22 10:54:00,34.505210000000005,1.0995369999999998,0.8644402870165628,5.353012999999999,4.918986,21.990699999999975,5197.683333341546
2025-12-22 10:57:00,34.114585,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,21.122800000000012,5197.733333341546
2025-12-22 11:00:00,35.431135,1.070602,0.8173803144866314,5.324077999999999,4.8611059999999995,21.990699999999975,5197.7833333415465
2025-12-22 11:03:00,34.72222,1.0127309999999996,0.8270028170948677,5.208338,4.8611070000000005,23.148200000000003,5197.833333341547
2025-12-22 11:06:00,34.693285,1.0127309999999996,0.7930168932236357,5.295138000000001,4.890047000000001,21.701400000000035,5197.883333341547
2025-12-22 11:09:00,35.923035,1.0995369999999998,0.864440287016562,5.381943,4.947915999999999,21.412000000000035,5197.933333341547
2025-12-22 11:12:00,34.794565,1.0416659999999993,0.787636222044129,5.324073,4.8611070000000005,22.28019999999998,5197.983333341547
2025-12-22 11:15:00,35.17072,1.0416659999999993,0.8225606233170326,5.324073,4.918977,20.83340000000001,5198.033333341547
2025-12-22 11:18:00,34.837965,1.0416659999999993,0.8563535344950588,5.353012999999999,5.005787,21.990700000000004,5198.083333341548
2025-12-22 11:21:00,35.69155,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,22.280100000000033,5198.133333341548
2025-12-22 11:24:00,36.458330000000004,1.0995369999999998,0.8470785939139346,5.381943,4.918986,20.83330000000001,5198.183333341548
2025-12-22 11:27:00,35.08391,1.0416659999999993,0.8395918986044395,5.381943,5.005787,21.990800000000007,5198.233333341548
2025-12-22 11:30:00,36.140045,1.0995369999999998,0.811456518897883,5.439812999999999,4.918986,21.701300000000003,5198.283333341548
2025-12-22 11:33:00,34.736689999999996,1.0416659999999993,0.8395918986044395,5.381943,5.005787,20.83340000000001,5198.3333333415485
2025-12-22 11:36:00,35.08391,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,22.280099999999976,5198.383333341549
2025-12-22 11:39:00,35.199655,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,22.85880000000003,5198.433333341549
2025-12-22 11:42:00,35.50347,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,21.99079999999998,5198.483333341549
2025-12-22 11:45:00,36.64641,1.0995369999999998,0.8294142553688276,5.353012999999999,4.8611059999999995,22.85880000000003,5198.533333341549
2025-12-22 11:48:00,35.474540000000005,1.0127309999999996,0.8270085969377481,5.353008,5.005787,22.280100000000004,5198.583333341549
2025-12-22 11:51:00,36.067705000000004,1.0127309999999996,0.8270085969377481,5.353008,5.005787,23.148100000000028,5198.63333334155
2025-12-22 11:54:00,35.474540000000005,1.0127309999999996,0.8101547624006361,5.410877999999999,5.034727,22.280100000000004,5198.68333334155
2025-12-22 11:57:00,35.923035,1.0416659999999993,0.822566555992508,5.439812999999999,5.034727,22.858800000000002,5198.73333334155
2025-12-22 12:00:00,36.660875,1.0995369999999998,0.8294204096312456,5.439812999999999,4.947915999999999,21.701400000000007,5198.78333334155
2025-12-22 12:03:00,36.038775,1.0127309999999996,0.8101488897062412,5.439818,5.063657000000001,20.83330000000001,5198.83333334155
2025-12-22 12:06:00,36.400465,1.0127309999999996,0.8270085969377481,5.353008,5.005787,20.543999999999983,5198.8833333415505
2025-12-22 12:09:00,35.590275,1.0127309999999996,0.8436025720126018,5.439818,5.121527,23.726799999999997,5198.933333341551
2025-12-22 12:12:00,36.617475,1.070602,0.834873391839737,5.410877999999999,4.976856,22.85880000000003,5198.983333341551
2025-12-22 12:15:00,36.270255,0.9548609999999993,0.7682176594376608,5.3819479999999995,5.034727,22.5694,5199.033333341551
2025-12-22 12:18:00,37.774885,0.983797,0.846927141264115,5.237272999999999,4.976856,21.990700000000004,5199.083333341551
2025-12-22 12:21:00,37.109375,0.8969899999999997,0.7914061336455054,5.237267,5.034727,21.701300000000032,5199.133333341551
2025-12-22 12:24:00,37.630205000000004,0.78125,0.7519448949741873,5.063657000000001,5.005787,21.12270000000001,5199.183333341552
2025-12-22 12:27:00,40.104169999999996,0.6655100000000003,0.7623017735792395,4.803246000000001,5.0057860000000005,23.43750000000003,5199.233333341552
2025-12-22 12:30:00,40.52373,0.6365739999999995,0.7463444343748532,4.7743009999999995,5.005787,21.411999999999978,5199.283333341552
2025-12-22 12:33:00,39.192710000000005,0.78125,,5.063662,5.063662,22.5694,5199.333333341552
2025-12-22 12:36:00,37.442125000000004,0.8969909999999999,0.8070767627592972,5.237272999999999,5.063662,21.701400000000007,5199.383333341552
2025-12-22 12:39:00,37.9919,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,22.280100000000004,5199.4333333415525
2025-12-22 12:42:00,35.95197,0.9259259999999996,0.8046419911009821,5.3819479999999995,5.150462,22.569500000000005,5199.483333341553
2025-12-22 12:45:00,35.95197,1.0127309999999996,0.7930168932236357,5.439818,5.034727,21.701400000000007,5199.533333341553
2025-12-22 12:48:00,35.532405,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,22.569500000000005,5199.583333341553
2025-12-22 12:51:00,34.924765,1.0995369999999998,0.8114502528639265,5.381943,4.8611059999999995,21.70139999999998,5199.633333341553
2025-12-22 12:54:00,34.968175,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,23.437600000000003,5199.683333341553
2025-12-22 12:57:00,34.823495,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,21.70139999999998,5199.733333341554
2025-12-22 13:00:00,35.32986,1.070602,0.8520679926657044,5.353008,4.947915999999999,19.965300000000013,5199.783333341554
2025-12-22 13:03:00,35.503475,1.070602,0.834873391839737,5.353008,4.918986,23.1481,5199.833333341554
2025-12-22 13:06:00,34.331595,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,22.858700000000027,5199.883333341554
2025-12-22 13:09:00,33.99884,1.0416659999999993,0.787636222044129,5.324073,4.8611070000000005,20.543900000000008,5199.933333341554
2025-12-22 13:12:00,34.288195,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,21.411999999999978,5199.9833333415545
2025-12-22 13:15:00,35.069445,1.070602,0.8173864088559347,5.295138000000001,4.8321760000000005,20.54400000000001,5200.033333341555
2025-12-22 13:18:00,34.620945,0.9548609999999993,0.7849910438110159,5.237268,4.918977,20.54400000000004,5200.083333341555
2025-12-22 13:21:00,34.375,1.0127309999999996,0.7930168932236357,5.295138000000001,4.890047000000001,22.858799999999974,5200.133333341555
2025-12-22 13:24:00,34.75116,0.9837959999999999,0.8143130794593871,5.324077999999999,5.0057920000000005,22.858700000000027,5200.183333341555
2025-12-22 13:27:00,34.606480000000005,1.0127309999999996,0.7930168932236357,5.295138000000001,4.890047000000001,23.4375,5200.233333341555
2025-12-22 13:30:00,34.157985,1.0127309999999996,0.8270085969377492,5.324077999999999,4.976857000000001,20.543900000000036,5200.283333341556
2025-12-22 13:33:00,35.546875,1.0995369999999998,0.8294142553688276,5.353012999999999,4.8611059999999995,21.412000000000006,5200.333333341556
2025-12-22 13:36:00,33.912035,1.0416660000000002,0.8052469492047772,5.3819479999999995,4.947912,19.675900000000013,5200.383333341556
2025-12-22 13:39:00,34.707755000000006,1.0416659999999993,0.8052529829102103,5.324073,4.890047000000001,22.569500000000005,5200.433333341556
2025-12-22 13:42:00,34.418405,1.070601,0.8348729682995574,5.410878,4.976857000000001,23.1481,5200.483333341556
2025-12-22 13:45:00,34.085645,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,21.990700000000032,5200.5333333415565
2025-12-22 13:48:00,33.174195,1.1284720000000004,0.8413530028542151,5.468754,4.947912,21.99079999999998,5200.583333341557
2025-12-22 13:51:00,33.05845,1.157407,0.8348914749189322,5.468754,4.890047000000001,20.25460000000004,5200.633333341557
2025-12-22 13:54:00,32.523145,1.1863419999999998,0.8464810119690815,5.526619,4.918977,22.569500000000033,5200.683333341557
2025-12-22 13:57:00,33.70949,1.2442130000000002,0.8694136798532719,5.613429,4.947915999999999,20.83329999999998,5200.733333341557
2025-12-22 14:00:00,33.015045,1.1863419999999998,0.8464874579935968,5.584489,4.976857000000001,21.12269999999998,5200.783333341557
2025-12-22 14:03:00,33.723955000000004,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,21.70139999999998,5200.833333341558
2025-12-22 14:06:00,33.59375,1.157407,0.8532063956030411,5.584494,5.034727,21.70139999999998,5200.883333341558
2025-12-22 14:09:00,34.997110000000006,1.2152780000000005,0.876639451308718,5.584494,4.976856,22.569500000000033,5200.933333341558
2025-12-22 14:12:00,34.215855,1.0995369999999998,0.8114502528639277,5.584493999999999,5.063657000000001,21.411999999999978,5200.983333341558
2025-12-22 14:15:00,35.14178,1.070601,0.799591411759032,5.497688,5.005787,21.990699999999975,5201.033333341558
2025-12-22 14:18:00,34.92477,1.070601,0.817385991270031,5.497688,5.034727,22.56940000000003,5201.0833333415585
2025-12-22 14:21:00,35.11285,1.0127309999999996,0.8101547624006361,5.439812999999999,5.063662,21.701400000000007,5201.133333341559
2025-12-22 14:24:00,35.561345,1.0416659999999993,0.8052529829102103,5.439812999999999,5.005787,22.280100000000033,5201.183333341559
2025-12-22 14:27:00,35.532405,1.070601,0.852067563313983,5.410878,5.005787,23.14820000000003,5201.233333341559
2025-12-22 14:30:00,35.575810000000004,1.1574080000000002,0.8348918769288118,5.526624,4.947915999999999,21.12270000000001,5201.283333341559
2025-12-22 14:33:00,34.563075,1.1284720000000004,0.8591864900450029,5.555554,5.063662,21.70139999999998,5201.333333341559
2025-12-22 14:36:00,35.214124999999996,1.2442130000000002,0.8694136798532719,5.613429,4.947915999999999,21.701299999999975,5201.38333334156
2025-12-22 14:39:00,33.535875000000004,1.157407,0.8348978616500892,5.584489,5.0057920000000005,19.96519999999998,5201.43333334156
2025-12-22 14:42:00,33.854165,1.1863419999999998,0.8464810119690815,5.613429,5.005787,22.85880000000003,5201.48333334156
2025-12-22 14:45:00,33.810765,1.157407,0.8348978616500892,5.555554,4.976857000000001,21.701400000000035,5201.53333334156
2025-12-22 14:48:00,35.590275,1.157407,0.8348914749189311,5.4976840000000005,4.918977,22.569499999999977,5201.58333334156
2025-12-22 14:51:00,34.47627,1.0995369999999998,0.8114502528639265,5.439814,4.918977,22.56940000000003,5201.6333333415605
2025-12-22 14:54:00,34.592015,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,22.569499999999948,5201.683333341561
2025-12-22 14:57:00,34.606480000000005,1.157407,0.8532063956030411,5.555554,5.005787,22.280100000000004,5201.733333341561
2025-12-22 15:00:00,33.99884,1.1863419999999998,0.8464874579935957,5.642359000000001,5.034727,21.990700000000004,5201.783333341561
2025-12-22 15:03:00,33.70949,1.1863419999999998,0.8464810119690815,5.613429,5.005787,21.990700000000004,5201.833333341561
2025-12-22 15:06:00,35.011575,1.273148,0.8807686379210837,5.6712940000000005,4.976856,19.386599999999987,5201.883333341561
2025-12-22 15:09:00,33.752894999999995,1.2152769999999995,0.83898755378683,5.642364,4.976857000000001,20.54400000000001,5201.933333341562
2025-12-22 15:12:00,34.013310000000004,1.1863419999999998,0.8464874579935968,5.584489,4.976857000000001,20.254599999999982,5201.983333341562
2025-12-22 15:15:00,33.984375,1.157407,0.8532063956030411,5.584494,5.034727,20.543999999999983,5202.033333341562
2025-12-22 15:18:00,34.056715,1.157407,0.8348978616500892,5.555554,4.976857000000001,21.122699999999952,5202.083333341562
2025-12-22 15:21:00,34.67882,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,21.701300000000003,5202.133333341562
2025-12-22 15:24:00,34.722224999999995,1.0995369999999998,0.8294204096312456,5.526624,5.034727,20.543999999999983,5202.1833333415625
2025-12-22 15:27:00,35.112845,1.0995369999999998,0.8294204096312456,5.526624,5.034727,21.412000000000035,5202.233333341563
2025-12-22 15:30:00,35.22859,1.0995369999999998,0.8294204096312456,5.526624,5.034727,20.83340000000001,5202.283333341563
2025-12-22 15:33:00,34.46181,1.1284720000000004,0.8413592162727568,5.584494,5.063662,21.12269999999998,5202.333333341563
2025-12-22 15:36:00,35.054975,1.157407,0.8348914749189311,5.584494,5.005787,21.412000000000035,5202.383333341563
2025-12-22 15:39:00,34.273725,1.1863419999999998,0.8649652925914477,5.642359000000001,5.063657000000001,22.569399999999973,5202.433333341563
2025-12-22 15:42:00,35.489000000000004,1.2152780000000005,0.8579942216799101,5.613424000000001,4.976856,21.701400000000035,5202.483333341564
2025-12-22 15:45:00,33.984375,1.157407,0.8348914749189311,5.584494,5.005787,20.83330000000001,5202.533333341564
2025-12-22 15:48:00,34.186925,1.0995369999999998,0.8294204096312456,5.526624,5.034727,22.280100000000004,5202.583333341564
2025-12-22 15:51:00,34.375,1.070601,0.817385991270031,5.468748,5.005787,21.12270000000001,5202.633333341564
2025-12-22 15:54:00,35.08391,1.070601,0.7995976163286714,5.468748,4.976857000000001,22.85880000000003,5202.683333341564
2025-12-22 15:57:00,35.83623,1.0995369999999998,0.8470785939139346,5.381943,4.918986,21.99079999999998,5202.7333333415645
2025-12-22 16:00:00,35.561345,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,23.726800000000026,5202.783333341565
2025-12-22 16:03:00,35.619209999999995,1.0416659999999993,0.8395918986044395,5.381943,5.005787,21.70150000000001,5202.833333341565
2025-12-22 16:06:00,35.214124999999996,1.0416659999999993,0.8395918986044395,5.381943,5.005787,21.990800000000036,5202.883333341565
2025-12-22 16:09:00,35.22859,1.0416659999999993,0.822566555992508,5.439812999999999,5.034727,21.701400000000035,5202.933333341565
2025-12-22 16:12:00,35.04051,1.0416659999999993,0.8052529829102103,5.439812999999999,5.005787,21.990700000000004,5202.983333341565
2025-12-22 16:15:00,35.619209999999995,1.1284720000000004,0.8413592162727568,5.497688,4.976856,21.990700000000032,5203.033333341566
2025-12-22 16:18:00,35.04051,1.1284720000000004,0.8413592162727568,5.468748,4.947915999999999,21.412000000000035,5203.083333341566
2025-12-22 16:21:00,34.186925,1.070601,0.8348729682995574,5.410878,4.976857000000001,22.569500000000005,5203.133333341566
2025-12-22 16:24:00,33.637155,1.070602,0.7995918232388739,5.410883999999999,4.918982000000001,22.8587,5203.183333341566
2025-12-22 16:27:00,35.04051,1.1574080000000002,0.834891876928813,5.410883999999999,4.8321760000000005,21.412000000000035,5203.233333341566
2025-12-22 16:30:00,33.405675,1.1284720000000004,0.8232156432740529,5.468754,4.918982000000001,21.70139999999998,5203.2833333415665
2025-12-22 16:33:00,34.563075,1.2152780000000005,0.857987717027701,5.468754,4.8321760000000005,21.701400000000035,5203.333333341567
2025-12-22 16:36:00,32.841440000000006,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,21.412000000000035,5203.383333341567
2025-12-22 16:39:00,33.50694,1.0995369999999998,0.8294204096312456,5.497684,5.005787,22.85880000000003,5203.433333341567
2025-12-22 16:42:00,33.00058,1.070601,0.7995976163286714,5.468748,4.976857000000001,20.25460000000004,5203.483333341567
2025-12-22 16:45:00,33.608215,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,22.569499999999948,5203.533333341567
2025-12-22 16:48:00,33.94097,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,21.12270000000001,5203.583333341568
2025-12-22 16:51:00,34.02778,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,22.858799999999974,5203.633333341568
2025-12-22 16:54:00,35.069445,1.0127309999999996,0.7930109209825994,5.266208,4.8611070000000005,20.543900000000008,5203.683333341568
2025-12-22 16:57:00,33.535875000000004,0.9837959999999999,0.7976272995852315,5.295138000000001,4.947912,20.83330000000001,5203.733333341568
2025-12-22 17:00:00,33.723955000000004,1.070601,0.817385991270031,5.353008000000001,4.890047000000001,21.990700000000004,5203.783333341568
2025-12-22 17:03:00,33.05845,1.157407,0.8348914749189322,5.468754,4.890047000000001,21.70139999999998,5203.8333333415685
2025-12-22 17:06:00,32.711225,1.2152769999999995,0.8579873207716321,5.4976840000000005,4.8611070000000005,21.70139999999998,5203.883333341569
2025-12-22 17:09:00,32.58102,1.2152769999999995,0.8195974648260584,5.613423999999999,4.918977,20.543999999999983,5203.933333341569
2025-12-22 17:12:00,31.568289999999998,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,21.701300000000003,5203.983333341569
2025-12-22 17:15:00,32.08912,1.1863419999999998,0.8084400521106477,5.584489,4.918977,21.701499999999953,5204.033333341569
2025-12-22 17:18:00,32.56655,1.2152780000000005,0.8579877170276997,5.4976840000000005,4.8611059999999995,20.83330000000001,5204.083333341569
2025-12-22 17:21:00,32.494215,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,22.279999999999973,5204.13333334157
2025-12-24 08:24:00,46.54225,1.3310189999999995,1.0491412444191384,5.063661999999999,4.542823,22.28000000000003,5204.13333334157
2025-12-24 10:00:00,32.089124999999996,1.3020829999999997,0.8526279780742678,5.410875999999999,4.629632999999999,21.701400000000007,5204.13333334157
2025-12-24 10:03:00,38.28125,0.9837959999999999,0.7976331114756511,4.9768490000000005,4.629632999999999,22.569399999999973,5204.18333334157
2025-12-24 10:06:00,38.093175,1.0127320000000006,0.8270090337311551,5.179395,4.832172999999999,21.701400000000007,5204.23333334157
2025-12-24 10:09:00,36.660875000000004,1.2152779999999996,0.857994221679911,5.468745999999999,4.832178000000001,20.83329999999998,5204.28333334157
2025-12-24 10:12:00,34.98264,1.3020839999999998,0.8920423613771543,5.671292,4.947918,23.148100000000028,5204.33333334157
2025-12-24 10:15:00,34.606480000000005,1.3888890000000007,0.9054345492685828,5.787032,4.947913,21.41209999999998,5204.3833333415705
2025-12-24 10:18:00,34.72222,1.3888890000000007,0.8850208376391089,5.844912000000001,4.976853,21.70139999999998,5204.433333341571
2025-12-24 10:21:00,34.49074,1.3888889999999998,0.9054345492685812,5.960647000000001,5.121528,20.83340000000001,5204.483333341571
2025-12-24 10:24:00,33.984375,1.4178249999999997,0.9162708549961737,5.931712999999999,5.063658,22.569500000000005,5204.533333341571
2025-12-24 10:27:00,33.752894999999995,1.4467599999999994,0.92704410636218,5.844908,4.947918,21.41210000000001,5204.583333341571
2025-12-24 10:30:00,33.24653,1.4467599999999994,0.9063095185796104,5.873837999999999,4.947918,20.254599999999982,5204.633333341571
2025-12-24 10:33:00,32.884834999999995,1.5046299999999997,0.9058126102279012,5.989588,4.976848,21.701400000000007,5204.683333341572
2025-12-24 10:36:00,32.783565,1.4467599999999994,0.906302274412375,5.844908,4.918978000000001,20.83330000000001,5204.733333341572
2025-12-24 10:39:00,33.405675,1.475695,0.9168601247571618,5.873837999999999,4.918982999999999,19.675900000000013,5204.783333341572
2025-12-24 10:42:00,33.637155,1.475695,0.9168601247571618,5.873837999999999,4.918982999999999,22.569500000000005,5204.833333341572
2025-12-24 10:45:00,34.056715,1.475695,0.9168601247571618,5.873837999999999,4.918982999999999,21.12269999999998,5204.883333341572
2025-12-24 10:48:00,34.28819,1.475695,0.8954926664564694,5.960647999999999,4.976853,21.99079999999998,5204.9333333415725
2025-12-24 10:51:00,34.794565,1.475695,0.9168528238252199,5.931718,4.976853,20.54400000000001,5204.983333341573
2025-12-24 10:54:00,34.389465,1.5046299999999997,0.948409735918813,6.018517999999999,5.063658,22.858800000000002,5205.033333341573
2025-12-24 10:57:00,33.969905,1.5046299999999997,0.9058201366376725,6.018517999999999,5.005788000000001,19.675900000000013,5205.083333341573
2025-12-24 11:00:00,40.436925,1.1284720000000004,0.8939649078075893,5.9027780000000005,5.468746,23.1481,5205.133333341573
2025-12-24 11:03:00,41.044560000000004,1.0127319999999997,0.8599590342558138,5.787037999999999,5.497686,22.280100000000004,5205.183333341573
2025-12-24 11:06:00,40.943290000000005,0.9259259999999996,0.8667663445870092,5.700233,5.584487000000001,21.12270000000001,5205.233333341574
2025-12-24 11:09:00,41.63773,0.983797,0.8786369446118125,5.758102999999999,5.555555999999999,21.412000000000006,5205.283333341574
2025-12-24 11:12:00,41.71007,0.9259259999999996,0.8667663445870092,5.758102999999999,5.6423570000000005,23.726799999999997,5205.333333341574
2025-12-24 11:15:00,41.174765,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,22.85880000000003,5205.383333341574
2025-12-24 11:18:00,40.914355,0.9548609999999993,0.8337728466049501,5.787037999999999,5.555557,22.280100000000004,5205.433333341574
2025-12-24 11:21:00,39.84375,0.9548609999999993,0.8337728466049501,5.642358,5.410877000000001,22.569499999999977,5205.4833333415745
2025-12-24 11:24:00,39.5978,1.0127309999999996,0.8760855155501943,5.700228,5.439817,22.858799999999974,5205.533333341575
2025-12-24 11:27:00,39.279515,1.0127309999999996,0.8270085969377481,5.642358000000001,5.295137,21.701400000000035,5205.583333341575
2025-12-24 11:30:00,39.120374999999996,1.0127309999999996,0.859958585917625,5.613428,5.324077000000001,20.254699999999957,5205.633333341575
2025-12-24 11:33:00,39.90162,1.0127309999999996,0.859958585917625,5.5844879999999995,5.295137,21.12269999999998,5205.683333341575
2025-12-24 11:36:00,41.05903,1.0127319999999997,0.8599590342558138,5.526617999999999,5.237266,22.280099999999976,5205.733333341575
2025-12-24 11:39:00,39.95949,1.0127309999999996,0.8760799810150822,5.613428,5.353007,22.569499999999977,5205.783333341576
2025-12-24 11:42:00,41.1603,1.0995369999999998,0.8983726547327225,5.671293,5.295135999999999,24.016299999999973,5205.833333341576
2025-12-24 11:45:00,40.523725,1.0416659999999993,0.8395918986044395,5.729163,5.353007,22.280099999999976,5205.883333341576
2025-12-24 11:48:00,39.800345,1.070601,0.8690004517797196,5.700228000000001,5.324077000000001,22.28000000000003,5205.933333341576
2025-12-24 11:51:00,39.872685000000004,1.070601,0.8856767324029796,5.787038000000001,5.439817,21.701400000000007,5205.983333341576
2025-12-24 11:54:00,39.525465,1.0416659999999993,0.8563592847203425,5.787032999999999,5.439817,21.41210000000001,5206.0333333415765
2025-12-24 11:57:00,39.568865,1.0416659999999993,0.8563592847203425,5.787032999999999,5.439817,22.569500000000005,5206.083333341577
2025-12-24 12:00:00,39.30844999999999,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,23.1481,5206.133333341577
2025-12-24 12:03:00,40.538195,1.070602,0.8689950800266242,5.7291680000000005,5.353006000000001,22.858800000000002,5206.183333341577
2025-12-24 12:06:00,39.72801,1.0127309999999996,0.8270085969377481,5.700228,5.353007,21.70139999999998,5206.233333341577
2025-12-24 12:09:00,41.1603,0.9548610000000002,0.8651552316478498,5.526617000000001,5.353006000000001,22.280099999999976,5206.283333341577
2025-12-24 12:12:00,45.29803,0.5787040000000001,0.7387636253337695,4.89005,5.237265999999999,22.280100000000004,5206.333333341578
2025-12-24 12:15:00,51.41782,0.46296300000000024,0.7578848821292369,4.571764,5.266201000000001,23.4375,5206.383333341578
2025-12-24 12:18:00,47.685190000000006,0.5787039999999992,0.7995934821108212,4.947916,5.439812,23.148200000000003,5206.433333341578
2025-12-24 12:21:00,44.60359,0.694445,0.8046465703697079,5.150461999999999,5.381947,23.4375,5206.483333341578
2025-12-24 12:24:00,42.592595,0.8391200000000003,,5.324072000000001,5.324072,21.411999999999978,5206.533333341578
2025-12-24 12:27:00,40.581595,0.9837959999999999,0.8628851387003255,5.642363,5.410876999999999,22.858800000000002,5206.5833333415785
2025-12-24 12:30:00,39.17824,1.070602,0.869000886814051,5.729164000000001,5.3530120000000005,22.280100000000004,5206.633333341579
2025-12-24 12:33:00,38.975695,1.157407,0.8711945667502724,5.873844000000001,5.353007,21.70139999999998,5206.683333341579
2025-12-24 12:36:00,38.020835000000005,1.1284720000000004,0.8767132044869986,5.787034000000001,5.324072,21.70139999999998,5206.733333341579
2025-12-24 12:39:00,37.9919,1.0995369999999998,0.864440287016562,5.787034,5.353007,22.280099999999976,5206.783333341579
2025-12-24 12:42:00,37.51447,1.0995369999999998,0.8470785939139346,5.787034,5.324077000000001,21.990700000000004,5206.833333341579
2025-12-24 12:45:00,36.848955000000004,1.157407,0.8712007318038879,5.873839,5.3530120000000005,21.12270000000001,5206.88333334158
2025-12-24 12:48:00,36.574075,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,21.412000000000035,5206.93333334158
2025-12-24 12:51:00,36.892365,1.3020839999999998,0.9299808472365034,5.93171,5.266206,21.990700000000032,5206.98333334158
2025-12-24 12:54:00,36.226855,1.2442129999999993,0.8694202424882652,5.989579999999999,5.324077000000001,21.990700000000032,5207.03333334158
2025-12-24 12:57:00,36.979164999999995,1.3020839999999998,0.9111789854334366,5.96065,5.266206,20.833399999999983,5207.08333334158
2025-12-24 13:00:00,36.05324,1.2152769999999995,0.8766390492978235,5.902774,5.295137,21.99079999999998,5207.1333333415805
2025-12-24 13:03:00,36.487269999999995,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,21.701300000000003,5207.183333341581
2025-12-24 13:06:00,36.689814999999996,1.1863419999999998,0.8649652925914477,5.873839,5.295137,20.83330000000001,5207.233333341581
2025-12-24 13:09:00,36.704285,1.1863419999999998,0.8831247434352589,5.815969000000001,5.266207,20.543900000000008,5207.283333341581
2025-12-24 13:12:00,36.545145000000005,1.157407,0.8532063956030411,5.758104,5.208337,21.41210000000001,5207.333333341581
2025-12-24 13:15:00,36.733215,1.157407,0.8712007318038879,5.729164,5.208337,20.83340000000001,5207.383333341581
2025-12-24 13:18:00,36.82002,1.157407,0.8712007318038879,5.729164,5.208337,21.990700000000004,5207.433333341582
2025-12-24 13:21:00,36.067710000000005,1.1284720000000004,0.8591864900450029,5.729164,5.237272,21.12270000000001,5207.483333341582
2025-12-24 13:24:00,36.197919999999996,1.0995369999999998,0.864440287016562,5.700234,5.266207,21.70150000000001,5207.533333341582
2025-12-24 13:27:00,35.69155,1.157407,0.8712007318038879,5.729164,5.208337,19.965300000000013,5207.583333341582
2025-12-24 13:30:00,35.792825,1.1574080000000002,0.8712011454403951,5.729164000000001,5.208335999999999,23.4375,5207.633333341582
2025-12-24 13:33:00,35.619209999999995,1.1574080000000002,0.8532068034999357,5.700234,5.150466,21.99079999999998,5207.6833333415825
2025-12-24 13:36:00,35.387735,1.070601,0.8348729682995574,5.642358,5.208337,21.12269999999998,5207.733333341583
2025-12-24 13:39:00,37.109375,1.0416659999999993,0.8563592847203425,5.613422999999999,5.266207,21.701300000000032,5207.783333341583
2025-12-24 13:42:00,36.82002,1.0416659999999993,0.822566555992508,5.613422999999999,5.208337,22.280100000000004,5207.833333341583
2025-12-24 13:45:00,37.717015,1.070601,0.8348669764300469,5.613428000000001,5.179397,22.569499999999977,5207.883333341583
2025-12-24 13:48:00,36.574075,1.157407,0.8712007318038879,5.729164,5.208337,21.990699999999975,5207.933333341583
2025-12-24 13:51:00,36.41493,1.157407,0.8712007318038868,5.787034000000001,5.266207,20.83340000000001,5207.983333341584
2025-12-24 13:54:00,36.501735,1.1863419999999998,0.9009756151860645,5.787039,5.266207,21.12269999999998,5208.033333341584
2025-12-24 13:57:00,37.528935000000004,1.273148,0.8807686379210837,5.8449040000000005,5.150466,23.14809999999997,5208.083333341584
2025-12-24 14:00:00,36.805555,1.2442129999999993,0.9067151558837692,5.87384,5.266207,22.28,5208.133333341584
2025-12-24 14:03:00,37.282985,1.3020839999999998,0.9111789854334366,5.93171,5.237266,21.701400000000007,5208.183333341584
2025-12-24 14:06:00,36.762155,1.2442129999999993,0.8882310210024291,5.989579999999999,5.353007,21.70139999999998,5208.2333333415845
2025-12-24 14:09:00,37.630205000000004,1.359954,0.9143666209607121,6.07639,5.295135999999999,21.990800000000007,5208.283333341585
2025-12-24 14:12:00,36.733215,1.3020829999999997,0.9111785915211468,6.0474499999999995,5.353007,21.990800000000007,5208.333333341585
2025-12-24 14:15:00,36.848955000000004,1.3020829999999997,0.9299740072263851,6.07639,5.410877000000001,20.83330000000001,5208.383333341585
2025-12-24 14:18:00,38.324655,1.359954,0.9529358237339912,6.07639,5.353006000000001,22.569499999999977,5208.433333341585
2025-12-24 14:21:00,38.512730000000005,1.359954,0.9529358237339912,6.07639,5.353006000000001,21.41209999999998,5208.483333341585
2025-12-24 14:24:00,39.25058,1.3020839999999998,0.9299744065698191,6.01852,5.353006000000001,23.4375,5208.533333341586
2025-12-24 14:27:00,38.425925,1.3020829999999997,0.9299740072263851,6.134259999999999,5.4687470000000005,21.12269999999998,5208.583333341586
2025-12-24 14:30:00,39.496525000000005,1.359954,0.9529358237339912,6.134259999999999,5.410876,22.28,5208.633333341586
2025-12-24 14:33:00,39.048035,1.2442129999999993,0.8882310210024291,6.076389999999999,5.439817,22.85880000000003,5208.683333341586
2025-12-24 14:36:00,39.554395,1.2442129999999993,0.9248828379399369,6.01852,5.439817,21.70139999999998,5208.733333341586
2025-12-24 14:39:00,40.87094999999999,1.273148,0.9183870256790663,6.076384,5.439816,21.990700000000032,5208.7833333415865
2025-12-24 14:42:00,40.711805,1.1863419999999998,0.8831185220240321,6.0185189999999995,5.4687470000000005,21.412000000000035,5208.833333341587
2025-12-24 14:45:00,40.827545,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,22.280099999999976,5208.883333341587
2025-12-24 14:48:00,41.362845,1.1863419999999998,0.8831247434352602,6.047449,5.497687000000001,21.990700000000004,5208.933333341587
2025-12-24 14:51:00,40.50926,1.273148,0.9183806389452862,6.047453999999999,5.410876,23.4375,5208.983333341587
2025-12-24 14:54:00,40.248845,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,23.43749999999997,5209.033333341587
2025-12-24 14:57:00,41.276044999999996,1.2152769999999995,0.8949554641527617,6.047453999999999,5.4687470000000005,22.280099999999976,5209.083333341588
2025-12-24 15:00:00,40.581595,1.2152769999999995,0.9307021474908523,6.076384,5.555557,22.280100000000004,5209.133333341588
2025-12-24 15:03:00,41.825815,1.2442130000000002,0.9427670684178698,6.047449,5.497686,21.701400000000007,5209.183333341588
2025-12-24 15:06:00,40.899885,1.1863419999999998,0.9185501486855631,6.047449,5.555557,22.858799999999974,5209.233333341588
2025-12-24 15:09:00,41.145835000000005,1.1863419999999998,0.9358539894620793,6.047449,5.584487000000001,21.990700000000032,5209.283333341588
2025-12-24 15:12:00,42.201965,1.2442130000000002,0.9427609365433466,6.076389000000001,5.526616000000001,22.280100000000004,5209.3333333415885
2025-12-24 15:15:00,41.681135,1.2442130000000002,0.9427609365433466,6.076389000000001,5.526616000000001,21.990700000000004,5209.383333341589
2025-12-24 15:18:00,41.087959999999995,1.1863419999999998,0.9358539894620793,6.047449,5.584487000000001,22.5694,5209.433333341589
2025-12-24 15:21:00,41.33391,1.1863419999999998,0.9185501486855631,6.047449,5.555557,21.99079999999998,5209.483333341589
2025-12-24 15:24:00,40.97222,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,23.14809999999997,5209.533333341589
2025-12-24 15:27:00,40.46586,1.1863419999999998,0.8831185220240321,6.0185189999999995,5.4687470000000005,21.701300000000003,5209.583333341589
2025-12-24 15:30:00,40.248845,1.1863419999999998,0.9009756151860645,5.960649,5.439817,21.701400000000007,5209.63333334159
2025-12-24 15:33:00,40.219905,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,20.83330000000001,5209.68333334159
2025-12-24 15:36:00,39.756945,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,23.148199999999974,5209.73333334159
2025-12-24 15:39:00,39.5544,1.1863419999999998,0.9009756151860654,6.0185189999999995,5.497687000000001,21.70139999999998,5209.78333334159
2025-12-24 15:42:00,39.84375,1.2442130000000002,0.9248828379399383,6.0185189999999995,5.439816,23.4375,5209.83333334159
2025-12-24 15:45:00,38.252315,1.1284720000000004,0.8939649078075893,5.931714,5.497682,22.5694,5209.8833333415905
2025-12-24 15:48:00,38.802085,1.0995369999999998,0.864440287016562,5.873844,5.439817,22.569499999999977,5209.933333341591
2025-12-24 15:51:00,39.033565,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,23.148199999999974,5209.983333341591
2025-12-24 15:54:00,40.133105,1.1574080000000002,0.8888908990902309,5.844904,5.353006000000001,22.858900000000006,5210.033333341591
2025-12-24 15:57:00,39.93056,1.1284720000000004,0.8939708255653019,5.787034000000001,5.3530120000000005,22.858900000000006,5210.083333341591
2025-12-24 16:00:00,39.35185,1.157407,0.8711945667502724,5.873844000000001,5.353007,22.280100000000004,5210.133333341591
2025-12-24 16:03:00,38.99016,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,21.990699999999975,5210.183333341592
2025-12-24 16:06:00,39.221645,1.0995369999999998,0.864440287016562,5.787034,5.353007,23.14809999999997,5210.233333341592
2025-12-24 16:09:00,38.787615,1.0995369999999998,0.8815306990693,5.815974000000001,5.410877000000001,20.83330000000001,5210.283333341592
2025-12-24 16:12:00,38.411455000000004,1.070602,0.8689950800266242,5.815974000000001,5.439812000000001,22.280099999999976,5210.333333341592
2025-12-24 16:15:00,37.760414999999995,1.070602,0.834867399968194,5.815974000000001,5.381942,23.14809999999997,5210.383333341592
2025-12-24 16:18:00,37.355320000000006,1.157407,0.8712007318038879,5.8449040000000005,5.324077000000001,22.280099999999976,5210.4333333415925
2025-12-24 16:21:00,37.167244999999994,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,21.701400000000035,5210.483333341593
2025-12-24 16:24:00,36.9647,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,23.14820000000003,5210.533333341593
2025-12-24 16:27:00,37.644675,1.1574080000000002,0.88889089909023,5.729164000000001,5.237266,22.858800000000002,5210.583333341593
2025-12-24 16:30:00,36.472805,1.0995369999999998,0.864440287016562,5.700234,5.266207,21.412000000000006,5210.633333341593
2025-12-24 16:33:00,37.065975,1.0995369999999998,0.8470725436020826,5.642364000000001,5.179397,21.701400000000007,5210.683333341593
2025-12-24 16:36:00,36.38599,1.070601,0.8690004517797196,5.642358,5.266207,20.833399999999983,5210.733333341594
2025-12-24 16:39:00,35.850695,1.070601,0.852067563313983,5.671298,5.266207,21.12270000000001,5210.783333341594
2025-12-24 16:42:00,36.357060000000004,1.0416659999999993,0.8395918986044395,5.671293,5.295137,22.280100000000004,5210.833333341594
2025-12-24 16:45:00,36.183445,1.0416659999999993,0.8395918986044395,5.584493,5.208337,21.412000000000006,5210.883333341594
2025-12-24 16:48:00,35.850695,1.0127309999999996,0.84360826491876,5.613422999999999,5.295141999999999,19.965299999999957,5210.933333341594
2025-12-30 08:18:00,72.77198999999999,2.6909719999999995,2.058315283138879,6.163196,5.005784,29.513800000000003,5210.933333341594
2025-12-31 14:39:00,30.280675000000002,0.78125,0.7369946099466623,4.600695,4.513885999999999,20.25460000000001,5210.933333341594
2025-12-31 14:42:00,30.483215,0.7233789999999996,0.6940424274833483,4.456018,4.398147,21.412000000000006,5210.9833333415945
2025-12-31 14:45:00,31.828705,0.7233789999999996,0.7233810000171371,4.600695,4.600697,21.12269999999998,5211.033333341595
2025-12-31 14:48:00,33.145255,0.8101859999999999,0.7354794621827707,4.629631,4.484956,23.148200000000003,5211.083333341595
2025-12-31 14:51:00,32.63889,0.7523149999999994,0.7229929840095008,4.629631,4.571757,21.70139999999998,5211.133333341595
2025-12-31 14:54:00,33.43461,0.8101859999999999,0.7198969419619919,4.600695,4.427085999999999,21.701400000000007,5211.183333341595
2025-12-31 14:57:00,33.535885,0.7523149999999994,0.7229955520694672,4.658566,4.600697,18.22920000000002,5211.233333341595
2025-12-31 15:00:00,32.79803,0.7523149999999994,0.708024770769967,4.716436,4.629627000000001,22.280100000000033,5211.283333341596
2025-12-31 15:03:00,33.738425,0.7523149999999994,0.7229976065129442,4.7743020000000005,4.716437000000001,20.254599999999982,5211.333333341596
2025-12-31 15:06:00,35.08391,0.8101859999999999,0.7354767898664998,4.716436,4.571756000000001,21.701400000000007,5211.383333341596
2025-12-31 15:09:00,33.926505,0.7523149999999994,0.708024770769967,4.716436,4.629627000000001,22.858700000000027,5211.433333341596
2025-12-31 15:12:00,35.27199,0.8101859999999999,0.7354767898664998,4.716436,4.571756000000001,22.280100000000004,5211.483333341596
2025-12-31 15:15:00,33.810765,0.868055,0.7463432859039485,4.8321760000000005,4.600697,20.83330000000001,5211.5333333415965
2025-12-31 15:18:00,31.7853,0.8969909999999999,0.7593567867069991,4.890047,4.629632,19.965300000000013,5211.583333341597
2025-12-31 15:21:00,31.119790000000002,0.9259259999999996,0.7722349441592689,5.005787999999999,4.716432,20.83330000000001,5211.633333341597
