Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-11 12:12:00,69.52160666666667,0.6655090000000001,1.5532884765640522,2.6909720000000004,5.0347230000000005,65.10419999999999,17.650000000000084
2023-10-11 12:15:00,60.85069333333333,0.7523149999999994,1.5112260008106042,3.125,5.034723,58.15980000000002,17.700000000000085
2023-10-11 12:18:00,54.938269999999996,0.78125,1.4222506120828868,3.3854159999999993,4.947918,49.18990000000002,17.750000000000085
2023-10-11 12:21:00,51.64930666666667,0.8391209999999996,1.379116004651991,3.645834,4.918982,46.296299999999974,17.800000000000086
2023-10-11 12:24:00,50.43403,0.868055,1.3436687920780197,3.703703,4.803242,44.56020000000001,17.850000000000087
2023-10-11 12:27:00,50.79089333333334,0.868055,1.3324302205340288,3.6747680000000003,4.745367,45.428200000000004,17.900000000000087
2023-10-11 12:30:00,52.69097333333334,0.8101849999999997,1.3695584859274204,3.501157,4.832177,47.74309999999997,17.950000000000088
2023-10-11 12:33:00,52.85494,0.8101849999999997,1.3588083172504484,3.4722219999999995,4.774307,46.29630000000003,18.00000000000009
2023-10-11 12:36:00,52.33410666666666,0.868055,1.4101171117868885,3.5590270000000004,4.832177,46.875,18.05000000000009
2023-10-11 12:39:00,54.427083333333336,0.9548610000000002,1.4236950132798494,3.703704,4.774301,48.90050000000002,18.10000000000009
2023-10-11 12:42:00,51.29244,0.8969899999999997,1.3966671395642032,3.8483790000000004,5.005787,47.1644,18.15000000000009
2023-10-11 12:45:00,52.17014,0.9259259999999996,1.4159989270289077,3.7905089999999992,4.918977,47.74310000000003,18.20000000000009
2023-10-11 12:48:00,50.250773333333335,0.9259259999999996,1.3474357082383668,3.9351849999999997,4.890047000000001,44.84960000000001,18.250000000000092
2023-10-11 12:51:00,50.250773333333335,0.9259259999999996,1.381942252975091,3.9351849999999997,4.976857000000001,44.84949999999998,18.300000000000093
2023-10-11 12:54:00,50.250773333333335,0.8969899999999997,1.3742170146119108,3.906249,5.005787,45.428300000000036,18.350000000000094
2023-10-11 12:57:00,51.30208666666667,0.8969899999999997,1.3966671395642032,3.8483790000000004,5.005787,45.717600000000004,18.400000000000095
2023-10-11 13:00:00,50.79089333333334,0.8969899999999997,1.3854649961276,3.8773150000000003,5.005787,45.13899999999995,18.450000000000095
2023-10-11 13:03:00,52.86458666666667,0.9548610000000002,1.4007355637939845,4.021990000000001,5.034721,45.13889999999998,18.500000000000096
2023-10-11 13:06:00,51.813269999999996,0.8391200000000003,1.4115647878332336,3.6747680000000003,5.0347219999999995,46.58570000000003,18.550000000000097
2023-10-11 13:09:00,51.29244,0.8969899999999997,1.3515740816380974,3.8773150000000003,4.918977,46.00689999999997,18.600000000000097
2023-10-11 13:12:00,51.28279333333333,0.8969899999999997,1.3854673237371953,3.8483790000000004,4.976857000000001,46.5856,18.650000000000098
2023-10-11 13:15:00,52.85494,0.868055,1.4101167336166318,3.7326379999999997,5.005787,48.611099999999965,18.7000000000001
2023-10-11 13:18:00,57.03125,0.9548610000000002,1.3424346105558607,3.906251,4.7743009999999995,51.21530000000001,18.7500000000001
2023-10-11 13:21:00,54.77430666666666,0.8391200000000003,1.4007879656012603,3.4432869999999998,4.774302,49.76859999999999,18.8000000000001
2023-10-11 13:24:00,57.571373333333334,0.8680560000000002,1.3991537518027137,3.530093,4.774305999999999,53.240800000000036,18.8500000000001
2023-10-11 13:27:00,55.80632666666667,0.78125,1.3805382617639204,3.414352,4.861111999999999,50.92599999999999,18.9000000000001
2023-10-11 13:30:00,54.938269999999996,0.8101849999999997,1.3802657640136167,3.501157,4.8611070000000005,49.47920000000005,18.950000000000102
2023-10-11 13:33:00,54.427083333333336,0.868055,1.4427565314414594,3.703704,5.063657000000001,50.05790000000002,19.000000000000103
2023-10-11 13:36:00,58.42014,0.78125,1.380537535841165,3.5011579999999993,4.947916,51.21520000000004,19.050000000000104
2023-10-11 13:39:00,69.87847333333333,0.78125,1.432589398906788,3.0960650000000003,4.687505000000001,63.078700000000026,19.100000000000104
2023-10-11 13:42:00,77.52700333333333,0.78125,1.4633929542573025,2.9803240000000004,4.6585600000000005,71.1805,19.150000000000105
2023-10-11 13:45:00,77.17978333333333,0.6655089999999992,1.553286873303635,2.4016209999999996,4.745367,72.04860000000002,19.200000000000106
2023-10-11 13:48:00,74.05478666666667,0.694445,1.5409215350458825,2.7199079999999993,4.918977,68.57640000000004,19.250000000000107
2023-10-11 13:51:00,70.92013999999999,0.7233799999999997,1.4879442100191098,3.125,5.063662,65.97219999999999,19.300000000000107
2023-10-11 13:54:00,69.02006333333333,0.694445,1.550388583988613,2.835647999999999,5.063656999999999,64.81470000000002,19.350000000000108
2023-10-11 13:57:00,68.48958333333333,0.7233789999999996,1.4682947467101761,2.8935180000000003,4.774307,63.078700000000026,19.40000000000011
2023-10-11 14:00:00,66.58950666666667,0.7233789999999996,1.4584265203018492,3.038195,4.890047000000001,63.657399999999996,19.45000000000011
2023-10-11 14:03:00,64.83410333333333,0.7233799999999997,1.5074774828444406,3.0092599999999994,5.0057920000000005,63.07869999999997,19.50000000000011
2023-10-11 14:06:00,62.41319333333333,0.7233800000000006,1.4879442100191105,3.1539350000000006,5.092597,58.44909999999999,19.55000000000011
2023-10-11 14:09:00,61.37153000000001,0.7523149999999994,1.4813987424683308,3.2118059999999993,5.034727,58.15969999999999,19.60000000000011
2023-10-11 14:12:00,60.65779333333333,0.7523149999999994,1.4512945811711575,3.2696769999999997,5.005787,57.00229999999999,19.650000000000112
2023-10-11 14:15:00,59.80903,0.7523150000000003,1.4512945811711584,3.2986120000000003,5.0347219999999995,54.97679999999997,19.700000000000113
2023-10-11 14:18:00,58.95061666666667,0.78125,1.463394366871717,3.327547000000001,5.005787,54.10880000000003,19.750000000000114
2023-10-11 14:21:00,58.23688333333333,0.78125,1.4428887565615973,3.2986120000000003,4.918977,54.108799999999974,19.800000000000114
2023-10-11 14:24:00,60.66743666666667,0.78125,1.5040105505297514,3.1539339999999996,4.947915999999999,57.58100000000002,19.850000000000115
2023-10-11 14:27:00,61.188273333333335,0.8101859999999999,1.4227098635317634,3.3564819999999997,4.8321760000000005,56.42360000000002,19.900000000000116
2023-10-11 14:30:00,60.16589666666667,0.7233789999999996,1.4286425512066492,3.125,4.890047000000001,54.97679999999997,19.950000000000117
2023-10-11 14:33:00,62.22993666666667,0.7233789999999996,1.4781325332500517,2.9803239999999995,4.890047000000001,59.60649999999998,20.000000000000117
2023-10-11 14:36:00,62.22993666666667,0.6655089999999992,1.4016465670663545,2.8935179999999994,4.774307,58.15979999999996,20.050000000000118
2023-10-11 14:39:00,65.20061666666666,0.7523149999999994,1.4411990953518625,3.240740999999999,4.947921,59.60649999999998,20.10000000000012
2023-10-11 14:42:00,66.75347333333333,0.7233799999999997,1.555834452567491,2.835648,4.976856,61.63190000000003,20.15000000000012
2023-10-11 14:45:00,66.40625,0.6655089999999992,1.4497580739884572,2.8067129999999993,4.832177,61.342600000000004,20.20000000000012
2023-10-11 14:48:00,68.48958333333333,0.7233799999999997,1.517200772187402,2.922453999999999,4.947915999999999,65.10410000000002,20.25000000000012
2023-10-11 14:51:00,68.82715999999999,0.694445,1.4932156889438715,2.7777779999999996,4.8321760000000005,63.946799999999996,20.30000000000012
2023-10-11 14:54:00,72.32832,0.694445,1.5219171087344798,2.7777780000000005,4.918981,67.99770000000001,20.350000000000122
2023-10-11 14:57:00,74.74922666666667,0.6365739999999995,1.4905921351042475,2.517361,4.774307,68.28699999999998,20.400000000000123
2023-10-11 15:00:00,73.16743666666667,0.6944439999999998,1.5314307465302905,2.546296,4.716432,69.44439999999997,20.450000000000124
2023-10-11 15:03:00,70.23534000000001,0.694445,1.5503869504815209,2.748843,4.976846999999999,64.23599999999999,20.500000000000124
2023-10-11 15:06:00,68.47029333333334,0.7233800000000006,1.526897185056932,2.922454,4.976846999999999,63.07869999999997,20.550000000000125
2023-10-11 15:09:00,64.66049333333332,0.7233800000000006,1.536570128078605,2.8645829999999997,4.947917,61.053200000000004,20.600000000000126
2023-10-11 15:12:00,61.56443000000001,0.7233800000000006,1.4682931670348738,3.0960660000000004,4.976846999999999,58.15969999999999,20.650000000000126
2023-10-11 15:15:00,60.66743666666667,0.694445,1.5028073896378271,2.922454,5.005782,58.15979999999996,20.700000000000127
2023-10-11 15:18:00,59.288196666666664,0.7523150000000003,1.4107073703086062,3.1539350000000006,4.774302,55.555499999999995,20.750000000000128
2023-10-11 15:21:00,57.880016666666656,0.78125,1.4325876155624644,3.2986120000000003,4.890047000000001,53.81939999999997,20.80000000000013
2023-10-11 15:24:00,56.85764,0.7523149999999994,1.400476025764513,3.327546999999999,4.918977,51.79400000000004,20.85000000000013
2023-10-11 15:27:00,59.278549999999996,0.8391209999999996,1.4007920279406014,3.5590279999999996,4.890051000000001,54.97679999999997,20.90000000000013
2023-10-11 15:30:00,59.625773333333335,0.7523149999999994,1.441198046789423,3.125,4.832177,55.55559999999997,20.95000000000013
2023-10-11 15:33:00,60.66743666666667,0.8101859999999999,1.4332255172997248,3.2118059999999993,4.716436,58.15979999999996,21.00000000000013
2023-10-11 15:36:00,58.76736,0.7233799999999997,1.398576976575451,3.125,4.803242,54.6875,21.050000000000132
2023-10-11 15:39:00,58.23688333333333,0.7523149999999994,1.4209034320948934,3.2118059999999993,4.8611070000000005,53.81940000000003,21.100000000000133
2023-10-11 15:42:00,59.46180666666667,0.78125,1.4735967891028254,3.125,4.8321760000000005,55.26610000000005,21.150000000000134
2023-10-11 15:45:00,60.841049999999996,0.8101859999999999,1.4645522446679156,3.2118059999999993,4.803236,55.844899999999996,21.200000000000134
2023-10-11 15:48:00,61.01466,0.7233789999999996,1.4584265203018492,3.038195,4.890047000000001,58.15969999999999,21.250000000000135
2023-10-11 15:51:00,63.27160333333334,0.8101849999999997,1.4332226081471062,3.2696760000000005,4.774301,59.89580000000001,21.300000000000136
2023-10-11 15:54:00,61.188273333333335,0.7233789999999996,1.4485294240342306,3.009259,4.832177,57.87040000000002,21.350000000000136
2023-10-11 15:57:00,61.882716666666674,0.7233789999999996,1.4186524382980799,3.038195,4.774307,59.02780000000001,21.400000000000137
2023-10-11 16:00:00,62.22993666666667,0.7233789999999996,1.438601603227025,2.9803239999999995,4.774307,58.738500000000045,21.450000000000138
2023-10-11 16:03:00,61.71875333333333,0.7233789999999996,1.428641172347103,2.9803239999999995,4.745367,59.31709999999998,21.50000000000014
2023-10-11 16:06:00,65.01736,0.7233789999999996,1.5074756547065558,2.835647,4.832177,60.763900000000035,21.55000000000014
2023-10-11 16:09:00,63.80208,0.6944439999999998,1.4154681734449088,2.6620369999999998,4.484952000000001,61.342600000000004,21.60000000000014
2023-10-11 16:12:00,63.80208,0.6655089999999992,1.4209758470149632,2.835648,4.774307,59.89580000000001,21.65000000000014
2023-10-11 16:15:00,64.85339666666667,0.7233799999999997,1.4781333408215003,2.922453999999999,4.8321760000000005,60.76389999999998,21.70000000000014
2023-10-11 16:18:00,64.84375,0.6655089999999992,1.4305963745881527,2.7777769999999995,4.745367,61.342600000000004,21.750000000000142
2023-10-11 16:24:00,64.67013666666666,0.7233789999999996,1.468293044142531,2.8645829999999997,4.745367,61.342600000000004,21.850000000000144
2023-10-11 16:27:00,63.61882333333333,0.7233789999999996,1.4584254956866898,2.8935180000000003,4.745367,61.342600000000004,21.900000000000144
2023-10-11 16:33:00,64.66049333333333,0.7233789999999996,1.428641172347103,2.9803239999999995,4.745367,60.18520000000001,22.000000000000146
2023-10-11 16:36:00,62.91473666666667,0.7233789999999996,1.4386002286728743,2.9513879999999997,4.745367,59.60650000000004,22.050000000000146
2023-10-11 16:39:00,64.31327,0.78125,1.4633947200252224,3.038195,4.716436,60.47449999999998,22.100000000000147
2023-10-11 16:45:00,63.445213333333335,0.7233789999999996,1.4386012595885425,3.038195,4.832177,60.474500000000035,22.20000000000015
2023-10-11 16:48:00,64.31327,0.7233799999999997,1.4186539153091735,2.8935189999999995,4.629632,60.47460000000001,22.25000000000015
2023-10-11 16:54:00,65.37422666666667,0.78125,1.411877471777672,3.009259,4.542826,59.89580000000001,22.35000000000015
2023-10-11 16:57:00,65.36458,0.7233789999999996,1.4682947467101761,2.8935180000000003,4.774307,61.63190000000003,22.40000000000015
2023-10-11 17:00:00,65.37422666666667,0.7233789999999996,1.4186527841073435,2.9803239999999995,4.716437000000001,61.632000000000005,22.450000000000152
2023-10-11 17:03:00,69.34799333333333,0.7233789999999996,1.4485283962946616,2.748842,4.571757,65.10419999999999,22.500000000000153
2023-10-11 17:09:00,68.48958333333333,0.6944439999999998,1.4056204989404457,2.546296,4.340281999999999,64.81479999999999,22.600000000000154
2023-10-11 17:12:00,69.02006,0.7233789999999996,1.4186534757257554,2.748842,4.484957,65.68280000000004,22.650000000000155
2023-10-11 17:15:00,68.47993666666667,0.7233789999999996,1.4879406907170167,2.806711999999999,4.745367,63.946799999999996,22.700000000000156
2023-10-11 17:21:00,69.70486,0.7233799999999997,1.3985766285204808,2.9803249999999997,4.658566,63.946799999999996,22.800000000000157
2023-10-11 17:33:00,70.92013999999999,0.7233789999999996,1.4584258372251122,2.835647,4.6874970000000005,66.26159999999999,23.000000000000156
2023-10-11 17:36:00,70.06172666666667,0.6944439999999998,1.4739478427985657,2.806711999999999,4.803242,65.97219999999999,23.050000000000157
2023-10-11 17:39:00,67.43827,0.7233799999999997,1.487942855970665,2.9803239999999995,4.918982000000001,63.36810000000003,23.100000000000158
2023-10-11 17:45:00,66.91744,0.7523149999999994,1.4713923377456257,3.067131,4.8611070000000005,62.7894,23.20000000000016
2023-10-11 17:48:00,65.37422666666667,0.7233799999999997,1.4584276620917673,3.0092599999999994,4.861111999999999,61.053300000000036,23.25000000000016
2023-10-11 17:51:00,64.83410333333333,0.7233789999999996,1.4386002286728743,2.8935180000000003,4.6874970000000005,62.2106,23.30000000000016
2023-10-11 17:57:00,64.49652666666667,0.7233789999999996,1.4186527841073435,2.9803239999999995,4.716437000000001,61.342600000000004,23.400000000000162
2023-10-11 18:00:00,65.86612666666667,0.78125,1.4633950731786884,2.9803239999999995,4.658566,61.92130000000003,23.450000000000163
2023-10-11 18:06:00,66.91744,0.7233799999999997,1.4286440297718288,2.8935179999999994,4.658566,61.9212,23.550000000000164
2023-10-11 18:09:00,66.05903,0.7233789999999996,1.4879406907170167,2.806711999999999,4.745367,63.36809999999997,23.600000000000165
2023-10-11 18:15:00,65.37422666666667,0.6944439999999998,1.4739461733732566,2.719907,4.716432,61.92130000000003,23.700000000000166
2023-10-11 18:18:00,63.98533666666666,0.6944439999999998,1.4642713502299731,2.806711999999999,4.774302,60.76389999999998,23.750000000000167
2023-10-11 18:21:00,61.197916666666664,0.6655089999999992,1.4113239510297304,2.835648,4.745367,57.002399999999966,23.800000000000168
2023-10-11 18:27:00,61.71875333333333,0.6655089999999992,1.4113256210772673,2.8067129999999993,4.716437000000001,58.73849999999999,23.90000000000017
2023-10-11 18:30:00,64.31327,0.6365739999999995,1.3966787557796871,2.5752319999999997,4.542827000000001,59.02770000000004,23.95000000000017
2023-10-11 18:36:00,64.33256,0.6655089999999992,1.4592981036276587,2.546296,4.600697,61.63189999999997,24.05000000000017
2023-10-11 18:39:00,76.14776,0.9259259999999996,1.381940673453438,3.4722219999999995,4.51389,69.44439999999997,24.100000000000172
2023-10-11 18:45:00,78.23109666666666,0.7523149999999994,1.4713947613931522,2.835648,4.629631000000001,74.07409999999999,24.200000000000173
2023-10-11 18:48:00,81.68402666666667,0.78125,1.3700157049499324,3.0960639999999993,4.513886,75.23140000000001,24.250000000000174
2023-10-11 18:51:00,94.02006333333334,0.7523149999999994,1.4310690228006409,2.7777769999999995,4.456021000000001,89.69909999999999,24.300000000000175
2023-10-11 18:57:00,96.62422666666667,0.7523150000000003,1.4411983963102757,2.7777779999999996,4.4849559999999995,92.5926,24.400000000000176
2023-10-11 19:00:00,100.0,0.7233799999999997,1.4386013651705585,2.748842,4.542821000000001,97.80089999999996,24.450000000000177
2023-10-11 19:03:00,100.0,0.6655089999999992,1.4877578567548544,2.4016209999999996,4.542827000000001,100.6945,24.500000000000178
2023-10-11 19:06:00,100.0,0.6655089999999992,1.4401922960838405,2.4884259999999996,4.484957,99.8263,24.55000000000018
2023-10-11 19:12:00,100.0,0.7233789999999996,1.5074759912786788,2.604166,4.600697,100.6945,24.65000000000018
2023-10-11 19:15:00,97.65625,0.7233799999999997,1.4781326618114077,2.5752319999999997,4.484952000000001,96.93289999999996,24.70000000000018
2023-10-11 19:21:00,98.68826999999999,0.8101859999999999,1.4852659619528106,2.835647999999999,4.484956,98.09029999999996,24.800000000000182
2023-10-11 19:24:00,96.28665000000001,0.7233799999999997,1.4781323223063094,2.6909729999999996,4.600692,96.35419999999999,24.850000000000183
2023-10-11 19:27:00,98.16744,0.7233789999999996,1.4485287388745542,2.5752309999999996,4.398147,98.37960000000004,24.900000000000183
2023-10-11 19:33:00,95.23534000000001,0.6076389999999998,1.4371269045276258,2.1990749999999997,4.398147,91.14580000000001,25.000000000000185
2023-11-01 11:51:00,98.66897999999999,0.8391210000000004,1.5276002997091935,3.1828710000000004,4.8611059999999995,91.14580000000001,25.000000000000185
2023-11-01 11:57:00,100.0,1.938657,1.5993101973877295,4.976852,4.340275,99.53709999999998,25.000000000000185
2023-11-01 12:00:00,100.0,2.0254630000000002,1.620303064845655,5.208332,4.4560189999999995,100.11580000000004,25.000000000000185
2023-11-01 12:03:00,100.0,0.8969909999999999,1.6843538417523276,3.993056,5.931711000000001,87.3843,25.000000000000185
2023-11-01 12:09:00,100.0,1.0127319999999997,1.6850210826963115,4.137732000000001,5.729170000000001,85.64810000000003,25.000000000000185
2023-11-01 12:12:00,100.0,0.8969909999999999,1.7047108089486696,3.9351860000000007,5.931711000000001,85.64819999999997,25.000000000000185
2023-11-01 12:15:00,100.0,0.8969910000000008,1.6536045392833274,3.906251000000001,5.758105999999999,85.64819999999997,25.000000000000185
2023-12-01 16:39:00,93.47029333333334,0.694445,1.59735680586065,3.298611,5.671301000000001,78.41430000000003,25.000000000000185
2023-12-01 16:42:00,37.23958,1.3020839999999998,3.3617351612338053,0.26041700000000034,5.873842,44.849500000000006,25.000000000000185
2023-12-05 09:24:00,75.24112666666666,0.9548610000000002,1.5467503573908796,4.021991000000001,5.410885,57.58110000000002,25.000000000000185
2023-12-05 09:30:00,99.70100333333335,1.0416670000000003,1.4794489349180455,4.3402780000000005,5.324079,65.39349999999999,25.100000000000186
2023-12-05 09:33:00,100.0,1.2152769999999995,1.6827138921625566,4.832176,5.873839,68.5764,25.150000000000187
2023-12-05 09:39:00,100.0,1.2442129999999993,1.5406422599683576,4.427084,5.063653,72.62730000000002,25.25000000000019
2023-12-05 09:42:00,100.0,1.0706019999999992,1.437854139562082,3.7615749999999997,4.571764000000001,78.993,25.30000000000019
2023-12-05 09:45:00,95.57291666666667,0.9548610000000002,1.5025985938971629,3.5590279999999996,4.832175,81.88660000000002,25.35000000000019
2023-12-05 09:51:00,92.28395,0.983797,1.4768687641805796,3.414351999999999,4.542825,82.17590000000001,25.45000000000019
2023-12-05 09:54:00,83.24652666666667,1.0127320000000006,1.4141278870882368,3.501158,4.398145,76.96759999999998,25.500000000000192
2023-12-05 10:00:00,82.54244,1.0416670000000003,1.4676917141615389,3.616899,4.571759999999999,76.67820000000003,25.600000000000193
2023-12-05 10:03:00,83.76736,1.1284720000000004,1.397918985966242,3.6747680000000003,4.253475,76.09950000000003,25.650000000000194
2023-12-05 10:06:00,81.67438333333332,1.0995369999999998,1.3811527217083737,3.4432869999999998,4.050929,77.2569,25.700000000000195
2023-12-05 10:12:00,80.29514,0.9837959999999999,1.372370994425433,3.2696760000000005,4.1377299999999995,77.25699999999998,25.800000000000196
2023-12-05 10:15:00,79.75501333333334,1.1284720000000004,1.3852214173699022,3.5879630000000002,4.1377299999999995,74.36339999999998,25.850000000000197
2023-12-05 10:21:00,78.72299333333332,1.0995370000000007,1.406141468028274,3.5590270000000004,4.224535,74.65280000000001,25.9500000000002
2023-12-05 10:24:00,75.95486,1.2152770000000004,1.354807601986402,3.703704,3.993055,71.75930000000002,26.0000000000002
2023-12-05 10:30:00,75.41473666666667,1.2152770000000004,1.394916039557718,3.7615730000000003,4.137734999999999,72.33789999999999,26.1000000000002
2023-12-05 10:33:00,80.97993666666667,1.3020829999999997,1.4283371095759008,3.906249,4.166664,76.3889,26.1500000000002
2023-12-05 10:36:00,82.51350666666666,1.273148,1.453122635251199,4.021991000000001,4.398149,73.49539999999999,26.200000000000202
2023-12-05 10:42:00,82.20486333333332,1.273148,1.399322555106715,3.906249,4.166669000000001,72.91669999999999,26.300000000000203
2023-12-05 10:45:00,87.04668333333332,1.273148,1.5316212904902688,3.9641210000000004,4.513884,75.8101,26.350000000000204
2023-12-05 10:48:00,92.79514,1.359954,1.431074843164118,3.9641210000000004,4.108798,79.86110000000002,26.400000000000205
2023-12-05 10:51:00,90.70216,1.157407,1.4775308044774298,3.8773150000000003,4.571759999999999,81.01849999999999,26.450000000000205
2023-12-05 10:57:00,89.66049,1.1863419999999998,1.4565860831687052,3.8483790000000004,4.427085000000001,79.8611,26.550000000000207
2023-12-05 11:00:00,89.31327333333333,1.157407,1.4775290842023643,3.877314,4.5717550000000005,80.15050000000002,26.600000000000207
2023-12-05 11:06:00,91.22299333333335,1.157407,1.4650570184918479,3.819444,4.484954999999999,79.57180000000002,26.70000000000021
2023-12-05 11:09:00,93.12307,1.186343,1.4565835774292712,3.906251,4.484949,78.4144,26.75000000000021
2023-12-05 11:12:00,97.12576999999999,1.244212,1.5406416833600383,3.9351849999999997,4.571755,81.88659999999999,26.80000000000021
2023-12-05 11:18:00,94.69521666666667,1.1284720000000004,1.4850024362770322,3.8194440000000007,4.60069,79.8611,26.90000000000021
2023-12-05 11:21:00,96.42168333333332,1.070602,1.4738856752244847,3.6458329999999997,4.542825,80.72910000000002,26.950000000000212
2023-12-05 11:27:00,98.49537,1.186343,1.4819112519623001,3.819445,4.456014000000001,79.57179999999997,27.050000000000214
2023-12-05 11:30:00,100.0,1.2152779999999996,1.5613445002387898,3.9641200000000003,4.7164340000000005,80.43979999999999,27.100000000000215
2023-12-05 11:36:00,100.0,1.186343,1.4944814962497146,3.819444,4.484949,81.59720000000002,27.200000000000216
2023-12-05 11:39:00,100.0,1.2152779999999996,1.5112891000079933,3.993056,4.629634,81.01849999999999,27.250000000000217
2023-12-05 11:42:00,100.0,1.2442130000000002,1.565854278018989,4.0509260000000005,4.745369,79.5718,27.300000000000217
2023-12-05 11:48:00,100.0,1.2442130000000002,1.553279206546503,4.021990000000001,4.687499000000001,79.8611,27.40000000000022
2023-12-06 15:00:00,30.796683333333334,2.0254630000000002,0.7916838125702604,4.6875,2.8645829999999997,30.960700000000003,27.40000000000022
2023-12-06 15:03:00,89.63155666666667,1.070602,1.4619288376427384,3.645834,4.51389,74.65280000000001,27.40000000000022
2023-12-06 15:06:00,87.39390333333334,1.1284720000000004,1.5454819709854126,3.877314,4.803240000000001,76.67830000000004,27.45000000000022
2023-12-06 15:09:00,88.94676,1.273148,1.569987429043996,4.108796,4.745374000000001,76.3889,27.50000000000022
2023-12-06 15:12:00,86.88271666666667,1.157407,1.4899472583672402,4.021990000000001,4.745375,78.99310000000003,27.55000000000022
2023-12-06 15:15:00,82.02160666666667,1.0127310000000005,1.4726715292975998,3.5879630000000002,4.629631,76.6782,27.60000000000022
2023-12-06 15:18:00,80.29514,1.1284720000000004,1.4480469203737285,3.7326379999999997,4.42708,75.23150000000001,27.650000000000222
2023-12-06 15:21:00,79.41743666666667,1.157407,1.526841512809949,3.993056,4.803240000000001,72.62729999999999,27.700000000000223
2023-12-06 15:24:00,75.58835,1.0995369999999998,1.5156540144374648,3.6458330000000005,4.57176,73.20600000000002,27.750000000000224
2023-12-06 15:27:00,75.06751666666666,1.157407,1.452521054012554,3.8773150000000003,4.51389,71.46990000000002,27.800000000000225
2023-12-06 15:30:00,77.50771333333334,1.1863419999999998,1.4438260854857954,3.703703,4.253475000000001,71.75919999999999,27.850000000000225
2023-12-06 15:33:00,71.76890666666667,1.1574080000000002,1.4017369633400751,3.732639,4.253474999999999,68.287,27.900000000000226
2023-12-06 15:36:00,71.24807,1.2152779999999996,1.4081260037933212,3.9351849999999997,4.340275000000001,68.287,27.950000000000227
2023-12-06 15:39:00,70.20640666666667,1.1574080000000002,1.3759351044735615,3.732639,4.195605,67.99760000000003,28.000000000000227
2023-12-06 15:42:00,66.40625,1.186343,1.4051384090761523,3.819444,4.2824100000000005,63.657399999999996,28.050000000000228
2023-12-06 15:45:00,63.956403333333334,1.1574080000000002,1.3629251785106642,3.7615749999999997,4.195605,62.21060000000003,28.10000000000023
2023-12-06 15:48:00,64.66049333333333,1.273148,1.3581050864679074,3.9351849999999997,4.108795000000001,61.34260000000003,28.15000000000023
2023-12-06 15:51:00,65.85647999999999,1.2152779999999996,1.354810004472762,3.906251,4.195605,60.18520000000001,28.20000000000023
2023-12-06 15:54:00,64.30362333333333,1.2152779999999996,1.341278090682467,3.7615749999999997,4.0219949999999995,61.342600000000004,28.25000000000023
2023-12-06 15:57:00,63.79243666666667,1.273148,1.3581050864679058,3.8773150000000003,4.050924999999999,60.18519999999995,28.30000000000023
2023-12-06 16:00:00,64.98842666666665,1.273148,1.439787774168118,3.9351849999999997,4.282405000000001,61.053300000000036,28.350000000000232
2023-12-06 16:03:00,64.47723666666667,1.186343,1.3920981211317844,3.8773150000000003,4.3113399999999995,62.49999999999997,28.400000000000233
2023-12-06 16:06:00,64.98842333333333,1.2152779999999996,1.341278090682467,3.8773150000000003,4.137735,62.21060000000003,28.450000000000234
2023-12-06 16:09:00,63.25231666666667,1.273148,1.3441915496320225,3.9351849999999997,4.079865,59.31719999999996,28.500000000000234
2023-12-06 16:12:00,62.74112666666667,1.2152779999999996,1.473103721250927,3.819443999999999,4.369210000000001,60.76389999999998,28.550000000000235
2023-12-06 16:15:00,64.47723666666667,1.2442129999999993,1.3703002935484097,3.8483789999999996,4.108795,61.92130000000003,28.600000000000236
2023-12-06 16:18:00,61.188273333333335,1.186343,1.3391889885654618,3.8483789999999996,4.166664999999999,59.02779999999996,28.650000000000237
2023-12-06 16:21:00,59.78973666666667,1.273148,1.3160768603336777,3.8773150000000003,3.9641249999999992,56.71300000000002,28.700000000000237
2023-12-06 16:24:00,62.22993666666667,1.3020839999999998,1.3020840000204836,3.9641209999999996,3.964119,59.02780000000001,28.750000000000238
2023-12-06 16:27:00,63.26196000000001,1.3020839999999998,1.3870782485786919,4.021992,4.195599,60.18520000000001,28.80000000000024
2023-12-06 16:30:00,64.82446,1.273148,1.358107003900712,3.9641209999999996,4.137734999999999,61.342599999999976,28.85000000000024
2023-12-06 16:33:00,61.352239999999995,1.1574080000000002,1.3759351044735615,3.7905089999999992,4.253474999999999,60.18519999999998,28.90000000000024
2023-12-06 16:36:00,63.956399999999995,1.3020839999999998,1.373153940168042,3.906251,4.050929,59.02770000000001,28.95000000000024
2023-12-06 16:39:00,68.47029333333334,1.3599539999999992,1.4029114100818647,3.9930559999999993,4.079864,63.36800000000002,29.00000000000024
2023-12-06 16:42:00,63.802083333333336,1.0127310000000005,1.4494068380787248,3.009258,3.993056,59.89590000000001,29.050000000000242
2023-12-08 15:21:00,92.76620666666668,1.4178240000000004,1.2200948736769004,3.7615750000000006,3.3854130000000007,56.4237,29.050000000000242
2023-12-08 15:24:00,94.51196,1.1284720000000004,1.2676503136178445,3.327546,3.616899,67.70840000000001,29.100000000000243
2023-12-08 15:27:00,90.36458333333333,1.1284720000000004,1.346717764617526,3.414352,3.8773150000000003,74.65269999999998,29.150000000000244
2023-12-08 15:30:00,84.26890333333334,1.070602,1.3010913131341773,3.327547,3.819445,74.36349999999999,29.200000000000244
2023-12-08 15:33:00,75.58834666666667,1.0416670000000003,1.2718024458321269,3.298611,3.7905100000000003,69.7338,29.250000000000245
2023-12-08 15:36:00,70.03279333333334,1.070602,1.1825704596040911,3.1539349999999997,3.3854170000000003,65.10419999999999,29.300000000000246
2023-12-08 15:39:00,66.90779333333334,1.1863419999999998,1.200752891736017,3.4432870000000007,3.4722230000000005,62.21070000000003,29.350000000000247
2023-12-08 15:42:00,64.47723666666667,1.157407,1.1134416068725095,3.1539349999999997,3.0671300000000006,63.0787,29.400000000000247
2023-12-08 15:45:00,62.57715999999999,1.157407,1.1718159609494239,3.1828700000000003,3.211805,60.18519999999998,29.450000000000248
2023-12-08 15:48:00,57.011959999999995,1.1284720000000004,1.099283630277855,3.414352,3.3564809999999996,52.66209999999998,29.50000000000025
2023-12-08 15:51:00,56.30787,1.2152779999999996,1.0640545723821164,3.298611,3.0092600000000003,51.50460000000001,29.55000000000025
2023-12-08 15:54:00,56.30787,1.186343,1.066419069062957,3.211806,2.9803239999999995,51.215299999999985,29.60000000000025
2023-12-08 15:57:00,39.30362333333333,0.9259259999999996,1.0772450193385656,2.9803239999999995,3.298611,37.32639999999998,29.65000000000025
2023-12-08 16:00:00,31.317513333333334,1.0995369999999998,0.963471492224799,3.240741,2.9803250000000006,34.72219999999999,29.70000000000025
2023-12-08 16:03:00,30.64236,1.186343,1.018927999406338,3.4722229999999996,3.1539349999999997,34.72219999999999,29.750000000000252
2023-12-08 16:06:00,33.748070000000006,1.3310189999999995,0.9784612046540165,3.501158,2.8645829999999997,35.011600000000044,29.800000000000253
2023-12-08 16:09:00,31.66473666666667,1.2152779999999996,0.9481586882058449,3.3854169999999995,2.8935190000000004,34.72220000000004,29.850000000000254
2023-12-08 16:12:00,32.52314666666666,1.3020839999999998,0.9299776269079021,3.616898,2.9513890000000007,34.72220000000004,29.900000000000254
2023-12-08 16:15:00,33.564816666666665,1.273148,1.0242888990799681,3.3854169999999995,2.922454,34.14350000000002,29.950000000000255
2023-12-08 16:18:00,35.98572333333333,1.1863419999999998,1.0189281040403204,3.3564809999999996,3.038195000000001,36.45839999999998,30.000000000000256
2023-12-08 16:21:00,36.52585,1.244212,1.0117306140475482,3.3564809999999996,2.922454,35.59030000000001,30.050000000000257
2023-12-08 16:24:00,35.99537,1.2152779999999996,1.1861082123214604,3.4722230000000005,3.414352,37.615700000000004,30.100000000000257
2023-12-08 16:27:00,37.046686666666666,1.273148,0.9900026922108663,3.443288,2.922454,38.19439999999997,30.150000000000258
2023-12-08 16:30:00,43.81751333333333,1.0416670000000003,1.0271325744004167,3.0960650000000003,3.0671299999999997,41.08800000000002,30.20000000000026
2023-12-08 16:33:00,46.77854666666667,1.0127319999999997,1.0271325744004218,3.0671299999999997,3.0960650000000003,41.95600000000002,30.25000000000026
2023-12-08 16:36:00,49.19946000000001,1.0127319999999997,1.083460623792182,3.2696769999999997,3.414351,43.11340000000001,30.30000000000026
2023-12-08 16:39:00,53.70370333333333,1.0416669999999995,1.167037982797474,3.038193999999999,3.298611,49.47910000000002,30.35000000000026
2023-12-08 16:42:00,51.62037,0.9259259999999996,1.1544632387523976,3.0671289999999996,3.5590280000000005,48.03230000000002,30.40000000000026
2023-12-08 16:45:00,49.21875,0.8969909999999999,1.1250758145644022,2.8935189999999995,3.3854170000000003,44.560100000000034,30.450000000000262
2023-12-08 16:48:00,47.10648,0.8680560000000002,1.0704457729437664,2.8067130000000002,3.240741,42.53470000000004,30.500000000000263
2023-12-08 16:51:00,46.064813333333326,0.9259259999999996,1.077245019338565,2.922454,3.240741,43.40270000000004,30.550000000000264
2023-12-08 16:54:00,43.47029666666666,0.8969909999999999,1.0349352351624788,3.0671299999999997,3.3564820000000006,40.509299999999996,30.600000000000264
2023-12-08 16:57:00,43.28703333333334,0.9259259999999996,1.037367087534797,2.8935189999999995,3.125001000000001,40.219899999999996,30.650000000000265
2023-12-08 17:00:00,45.707946666666665,1.0127319999999997,1.1379796437859557,3.038194,3.298611,40.509299999999996,30.700000000000266
2023-12-08 17:03:00,47.28973666666667,1.0127310000000005,1.041399520851258,3.2696750000000003,3.327545999999999,43.11340000000001,30.750000000000266
2023-12-08 17:06:00,49.035493333333335,0.9548610000000002,1.0392517579828857,3.038194,3.211805,41.95600000000002,30.800000000000267
2023-12-08 17:09:00,51.28279666666666,0.9548610000000002,1.0528904643037262,2.7777770000000004,2.9803239999999995,45.717600000000004,30.850000000000268
2023-12-08 17:12:00,52.31481666666667,0.9259260000000005,1.0772454735271886,2.7488420000000007,3.0671300000000006,46.29630000000003,30.90000000000027
2023-12-08 17:15:00,52.999613333333336,0.9259260000000005,1.1795353776046835,2.9513879999999997,3.501158,46.875,30.95000000000027
2023-12-08 17:18:00,54.224536666666665,0.8101849999999997,1.0491437884266224,2.633102,3.1539350000000006,48.032399999999996,31.00000000000027
2023-12-08 17:21:00,51.803626666666666,0.8680560000000002,1.0704457729437664,2.6041670000000003,3.038195,48.32170000000002,31.05000000000027
2023-12-08 17:24:00,43.47029333333333,1.0127310000000005,0.9835137700335099,2.9513879999999997,2.8935189999999995,40.7987,31.10000000000027
2023-12-08 17:27:00,48.66898,0.9837960000000008,1.0954648370209512,2.8935180000000003,3.124999999999999,44.27080000000001,31.150000000000272
2023-12-08 17:30:00,49.89390666666667,0.868055,1.1694181199018334,2.8067130000000002,3.4722220000000004,43.11340000000001,31.200000000000273
2023-12-08 17:33:00,52.85494,0.9548610000000002,1.1583553229610928,2.922453,3.3564810000000005,48.321799999999996,31.250000000000274
2023-12-08 17:36:00,52.160493333333335,0.9259260000000005,1.0903390393237828,3.125,3.4722220000000004,46.296299999999974,31.300000000000274
2023-12-08 17:39:00,51.80362333333333,0.868055,1.1081482108752252,2.748842,3.2696759999999996,46.296299999999974,31.350000000000275
2023-12-08 17:42:00,51.80362333333333,0.9259260000000005,1.1033397862626446,2.7488420000000007,3.125,46.29630000000003,31.400000000000276
2023-12-08 17:45:00,53.19251666666667,0.8101849999999997,1.1454611132486365,2.633102,3.3854170000000003,46.29630000000003,31.450000000000276
2023-12-08 17:48:00,52.85494,0.8101849999999997,1.0491442150150803,2.7777779999999996,3.2986120000000003,48.32170000000002,31.500000000000277
2023-12-08 17:51:00,57.185570000000006,0.8969910000000008,1.0480930170563567,2.9513890000000007,3.2696759999999996,49.18980000000002,31.550000000000278
2023-12-08 17:54:00,57.706403333333334,0.9548610000000002,1.1964443632744708,3.096064,3.616898,51.50459999999998,31.60000000000028
2023-12-08 17:57:00,77.84529333333334,1.5335640000000001,1.1154417122459566,3.587962,2.835648,62.5,31.65000000000028
2023-12-08 18:00:00,100.0,1.5335649999999994,1.078212486384175,3.3854159999999993,2.5752310000000005,68.28710000000001,31.70000000000028
2023-12-08 18:03:00,100.0,1.3020829999999997,1.119513538950443,3.0960649999999994,2.748844,71.75920000000002,31.75000000000028
2023-12-08 18:06:00,88.44521666666667,1.0416669999999995,1.0271325744004187,2.546296,2.517361,74.36340000000001,31.80000000000028
2023-12-09 10:09:00,88.41628333333334,1.359953,1.431075776582956,4.253472,4.398153,53.240700000000004,31.80000000000028
2023-12-09 10:12:00,95.03279666666667,0.9837959999999999,1.4539919854215537,3.7326379999999997,4.803240000000001,59.317200000000014,31.850000000000282
2023-12-09 10:15:00,91.72453666666667,0.983797,1.4309250741404484,3.616897999999999,4.629625,57.580899999999986,31.900000000000283
2023-12-09 10:18:00,88.60918333333332,0.983797,1.5108384964895945,3.4722229999999996,4.687494999999999,59.60650000000001,31.950000000000284
2023-12-09 10:21:00,77.84529333333334,0.8680560000000002,1.3991548907477698,3.125,4.369215999999999,63.3681,32.000000000000284
2023-12-09 10:24:00,66.38696,0.8101859999999999,1.3802675863954352,2.922454,4.282406,60.76389999999998,32.05000000000028
2023-12-09 10:27:00,57.195216666666674,0.8680560000000002,1.3770944131584226,3.2696769999999997,4.456015999999999,55.844899999999996,32.10000000000028
2023-12-09 10:30:00,53.70370666666667,0.983797,1.2633573909016946,3.4722229999999996,4.079864999999999,48.900499999999994,32.150000000000276
2023-12-09 10:33:00,54.928626666666666,1.0995369999999998,1.304540062748456,3.616897999999999,4.050924999999999,50.347200000000015,32.20000000000027
2023-12-09 10:36:00,53.366126666666666,1.0995369999999998,1.225138949368255,3.703704,3.9641249999999992,48.611099999999965,32.25000000000027
2023-12-09 10:39:00,53.53974,1.0416669999999995,1.2461090557192205,3.5590279999999996,3.993055000000001,47.7431,32.30000000000027
2023-12-09 10:42:00,55.26620333333333,1.1284720000000004,1.294331040191444,3.6458329999999997,3.993055,49.18980000000002,32.350000000000264
2023-12-09 10:45:00,55.09259333333333,1.070602,1.3010921981764247,3.7615750000000006,4.253475000000001,49.76849999999999,32.40000000000026
2023-12-09 10:48:00,54.41743666666667,1.0995369999999998,1.3045423071008064,3.6458329999999997,4.079865,50.34719999999999,32.45000000000026
2023-12-09 10:51:00,58.410493333333335,1.0995369999999998,1.3174894169182476,3.5879639999999995,4.050924999999999,53.240700000000004,32.500000000000256
2023-12-09 10:54:00,57.696760000000005,1.0995369999999998,1.278406443906031,3.616897999999999,3.993055,52.372600000000006,32.55000000000025
2023-12-09 10:57:00,57.53279333333333,1.0416669999999995,1.322298996393948,3.501158,4.108795,52.08330000000001,32.60000000000025
2023-12-09 11:00:00,58.613040000000005,1.070601,1.3138596527119362,3.5590279999999996,4.079865,54.10880000000003,32.65000000000025
2023-12-09 11:03:00,59.963346666666666,0.9259259999999996,1.2769670773650716,3.327546,4.108795,55.844900000000024,32.700000000000244
2023-12-09 11:06:00,62.92438333333333,0.9837959999999999,1.3245351019116351,3.3564819999999997,4.108795000000001,57.00229999999999,32.75000000000024
2023-12-09 11:09:00,64.81481666666666,1.0127319999999997,1.3052495626604819,3.3854170000000003,4.021989,56.42359999999999,32.80000000000024
2023-12-09 11:12:00,64.31327,1.0127309999999996,1.3663338691449483,3.530092,4.311345,63.94669999999999,32.850000000000236
2023-12-09 11:15:00,62.42284,1.070601,1.313857892745189,3.587961999999999,4.108795000000001,57.29160000000002,32.90000000000023
2023-12-09 11:18:00,58.207946666666665,0.983797,1.395953155794185,3.4722220000000004,4.39815,56.13420000000002,32.95000000000023
2023-12-09 11:21:00,57.87037,1.0995369999999998,1.304540062748456,3.6747679999999994,4.108795,52.9513,33.00000000000023
2023-12-09 11:24:00,60.17554333333334,1.1574080000000002,1.3234380728500323,3.819445,4.166669000000001,56.13429999999997,33.050000000000225
2023-12-09 11:27:00,57.87037,1.0416670000000003,1.2845333812653543,3.616899,4.1377299999999995,52.95139999999998,33.10000000000022
2023-12-09 11:30:00,59.45216,1.070602,1.3391789370556764,3.5879630000000002,4.166665000000001,56.42369999999997,33.15000000000022
2023-12-09 11:33:00,58.93132666666667,1.0416670000000003,1.359455316735439,3.6747680000000003,4.369210000000001,54.976800000000026,33.200000000000216
2023-12-09 11:36:00,60.65779333333333,1.1284720000000004,1.3724566964080165,3.819445,4.340275,57.00230000000002,33.25000000000021
2023-12-09 11:39:00,59.972993333333335,1.070602,1.3642245095505126,3.7615750000000006,4.398145,58.73840000000001,33.30000000000021
2023-12-09 11:42:00,57.36882666666667,1.070602,1.3138602258846883,3.645834,4.16667,52.08330000000001,33.35000000000021
2023-12-09 11:45:00,56.67437999999999,1.157407,1.465053993349762,3.906251,4.571755,51.50469999999996,33.400000000000205
2023-12-09 11:48:00,56.134260000000005,1.1284720000000004,1.3724584657051166,4.021991,4.542825000000001,53.24079999999998,33.4500000000002
2023-12-09 11:51:00,55.97029333333333,1.070602,1.3138606658762877,3.6747680000000003,4.195605,51.21530000000001,33.5000000000002
2023-12-09 11:54:00,57.706403333333334,1.1284720000000004,1.3467195538520897,3.6747680000000003,4.137734999999999,52.37270000000001,33.550000000000196
2023-12-09 11:57:00,57.87037,1.070601,1.3265554654980518,3.587961999999999,4.137734999999999,53.530100000000004,33.60000000000019
2023-12-09 12:00:00,60.310570000000006,1.0127309999999996,1.378367754255596,3.5590269999999995,4.3692150000000005,55.26619999999997,33.65000000000019
2023-12-09 12:03:00,63.609183333333334,0.8969909999999999,1.3629205292361588,3.125,4.195599,59.60649999999998,33.70000000000019
2023-12-09 12:06:00,70.03279333333334,0.8680560000000002,1.3436698491413046,2.951389,4.050928000000001,65.10409999999999,33.750000000000185
2023-12-09 12:09:00,76.45640333333334,0.8101850000000006,1.3480144175010116,2.922454000000001,4.1955990000000005,67.70840000000001,33.80000000000018
2023-12-09 12:12:00,79.07021666666667,0.8391200000000003,1.3791164355138492,2.922453,4.1956050000000005,70.02310000000003,33.85000000000018
2023-12-09 12:15:00,76.98688,0.8391200000000003,1.4007883387013218,2.9803240000000004,4.3113399999999995,69.73380000000003,33.900000000000176
2023-12-09 12:18:00,72.81057,0.8969909999999999,1.430002409712645,3.0960639999999993,4.340274999999999,70.3125,33.95000000000017
2023-12-09 12:21:00,67.26466,0.868055,1.4101174899570954,3.125,4.398151,63.946799999999996,34.00000000000017
2023-12-09 12:24:00,63.07870333333333,0.9259259999999996,1.404695502273897,3.2986109999999993,4.39815,60.18530000000001,34.05000000000017
2023-12-09 12:27:00,59.278549999999996,1.0127319999999997,1.4259409052227412,3.5879639999999995,4.51389,57.002399999999966,34.100000000000165
2023-12-09 12:30:00,57.53279333333333,1.0416670000000003,1.3471346673037994,3.530093000000001,4.195600000000001,53.240700000000004,34.15000000000016
2023-12-09 12:33:00,56.30787,1.0416670000000003,1.2845360137805912,3.530093000000001,4.050929999999999,52.66199999999998,34.20000000000016
2023-12-09 12:36:00,55.45910666666666,1.0416670000000003,1.297195032945674,3.530093,4.079864999999999,49.76859999999999,34.250000000000156
2023-12-09 12:39:00,56.67437999999999,1.157407,1.3498397212799043,3.7905100000000003,4.1956050000000005,50.636600000000044,34.30000000000015
2023-12-09 12:42:00,54.76465999999999,1.0416670000000003,1.3097806192762753,3.530093,4.108795,49.76850000000002,34.35000000000015
2023-12-09 12:45:00,55.80632666666667,1.157407,1.296707409108919,3.7615740000000004,4.050924999999999,50.05780000000004,34.40000000000015
2023-12-09 12:48:00,54.427083333333336,1.157407,1.2967092682879595,3.8483800000000006,4.137735,50.34720000000004,34.450000000000145
2023-12-09 12:51:00,54.234183333333334,1.070602,1.288251305469215,3.703703,4.16667,50.34729999999996,34.50000000000014
2023-12-09 12:54:00,54.91898,1.070602,1.3517376935560614,3.616898,4.224539999999999,52.08340000000004,34.55000000000014
2023-12-09 12:57:00,55.11187999999999,1.157407,1.2696334572389225,3.7615740000000004,3.993055,49.76850000000002,34.600000000000136
2023-12-09 13:00:00,54.591049999999996,1.157407,1.310114873139636,3.9351860000000007,4.253475,47.742999999999995,34.650000000000134
2023-12-09 13:03:00,53.88696000000001,1.157407,1.2967092682879595,3.7905100000000003,4.079865,47.742999999999995,34.70000000000013
2023-12-09 13:06:00,55.430170000000004,1.157407,1.3629246209251369,3.819444,4.253475,50.92590000000001,34.75000000000013
2023-12-09 13:09:00,56.134260000000005,1.157407,1.3366759487020727,3.9641200000000003,4.340275,50.63650000000001,34.800000000000125
2023-12-09 13:12:00,57.706403333333334,1.1574080000000002,1.2967084132652034,3.6747680000000003,3.964119,53.530100000000004,34.85000000000012
2023-12-09 13:15:00,58.410493333333335,1.1284729999999996,1.29433342060458,3.7615739999999995,4.108798999999999,54.1088,34.90000000000012
2023-12-09 13:18:00,58.04398,1.1574079999999993,1.3101131069464358,3.848381,4.166664,54.1088,34.95000000000012
2023-12-09 13:21:00,57.87037,1.0416670000000003,1.3839096927519987,3.616899,4.369210000000001,53.240700000000004,35.000000000000114
2023-12-09 13:24:00,55.806326666666656,1.0416670000000003,1.3223007222319865,3.616899,4.224539999999999,50.34719999999999,35.05000000000011
2023-12-09 13:27:00,56.30787,1.0416670000000003,1.3471350942090117,3.501157,4.166664999999999,52.95149999999995,35.10000000000011
2023-12-09 13:30:00,54.591049999999996,1.0127319999999997,1.3175951034938804,3.616898,4.28241,50.05790000000002,35.150000000000105
2023-12-09 13:33:00,54.224536666666665,1.1284720000000004,1.281035412061396,3.7326379999999997,4.050929999999999,49.47919999999999,35.2000000000001
2023-12-09 13:36:00,52.34375,1.157407,1.2967074091089197,3.906249,4.195600000000001,46.296299999999974,35.2500000000001
2023-12-09 13:39:00,54.07021666666666,1.273148,1.3018696399164527,3.9351849999999997,3.993055,47.45369999999997,35.3000000000001
2023-12-09 13:42:00,51.45640666666667,1.186343,1.3122477202799354,3.9351849999999997,4.195600000000001,46.875,35.350000000000094
2023-12-09 13:45:00,50.250773333333335,1.2442129999999993,1.2729312443275562,4.079862,4.137735,47.16429999999997,35.40000000000009
2023-12-09 13:48:00,50.58835,1.186343,1.3657997756495603,3.8483789999999996,4.224535,46.5856,35.45000000000009
2023-12-09 13:51:00,52.314813333333326,1.273148,1.330181830057427,4.079861,4.1956050000000005,46.29630000000003,35.500000000000085
2023-12-09 13:54:00,54.59105,1.244212,1.3291288010431077,3.9351849999999997,4.108795000000001,48.90039999999999,35.55000000000008
2023-12-09 13:57:00,52.33410333333334,1.1863419999999998,1.2849584118293746,3.9351849999999997,4.137735,46.29630000000003,35.60000000000008
2023-12-09 14:00:00,53.71335,1.157407,1.4525197510911692,3.790508,4.42708,49.47919999999999,35.65000000000008
2023-12-09 14:03:00,50.75231666666667,1.0995370000000007,1.278408261366176,3.8194440000000007,4.195605,45.717600000000004,35.700000000000074
2023-12-09 14:06:00,49.04514,1.0995370000000007,1.355898504464475,3.7615730000000003,4.311345,44.27089999999998,35.75000000000007
2023-12-09 14:09:00,50.935570000000006,1.186343,1.2986488495809296,3.993056,4.224539,44.56009999999998,35.80000000000007
2023-12-09 14:12:00,49.71065333333333,1.157407,1.3366773173632454,4.108797,4.484954999999999,42.82400000000001,35.850000000000065
2023-12-09 14:15:00,50.76196000000001,1.0995369999999998,1.3045391650068696,3.8483799999999997,4.282405,46.29630000000003,35.90000000000006
2023-12-09 14:18:00,50.76196000000001,1.0416670000000003,1.3097827884072821,3.6747679999999994,4.253474999999999,46.007000000000005,35.95000000000006
2023-12-09 14:21:00,52.160493333333335,1.186343,1.2986469633006634,3.8483799999999997,4.079859000000001,47.1644,36.00000000000006
2023-12-09 14:24:00,53.20215999999999,1.0995369999999998,1.3303653960346693,3.993056,4.484955,48.61110000000002,36.050000000000054
2023-12-09 14:27:00,53.70370333333333,1.157407,1.2696348700859634,3.906251,4.137734999999999,48.321799999999996,36.10000000000005
2023-12-09 14:30:00,52.32446000000001,1.0995369999999998,1.3303636213330363,3.8483799999999997,4.340275000000001,47.453700000000026,36.15000000000005
2023-12-09 14:33:00,53.87731666666667,1.157407,1.375933646665469,3.9641200000000003,4.427085,48.61110000000002,36.200000000000045
2023-12-09 14:36:00,54.76465999999999,1.157407,1.3366754924814925,3.906251,4.282405000000001,50.05780000000004,36.25000000000004
2023-12-09 14:39:00,53.20215999999999,1.0995369999999998,1.3431673393182262,3.7905100000000003,4.311345,47.453700000000026,36.30000000000004
2023-12-09 14:42:00,53.35648,1.0995369999999998,1.3045418582305202,3.7615740000000004,4.195605,49.18980000000005,36.35000000000004
2023-12-09 14:45:00,54.40779333333333,1.0995369999999998,1.3431668981369222,3.906251,4.427085000000001,49.76859999999999,36.400000000000034
2023-12-09 14:48:00,55.27584999999999,1.157407,1.3234347721171664,3.9351860000000007,4.282405000000001,50.926000000000016,36.45000000000003
