Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-09 14:51:00,54.938269999999996,1.0416670000000003,1.3347493452070882,3.7615740000000004,4.398145,51.21530000000001,36.50000000000003
2023-12-09 14:54:00,57.185570000000006,1.2152779999999996,1.3276583930916581,4.137732000000001,4.369214,52.08330000000001,36.550000000000026
2023-12-09 14:57:00,54.938269999999996,1.157407,1.3366786860235687,3.819444,4.1956050000000005,49.18980000000005,36.60000000000002
2023-12-09 15:00:00,54.41743666666667,1.0995369999999998,1.3431655745924995,3.819444,4.340275000000001,49.47919999999999,36.65000000000002
2023-12-09 15:03:00,56.32716,1.2152779999999996,1.3139492511056643,4.137732000000001,4.340274,50.92590000000001,36.70000000000002
2023-12-09 15:06:00,55.78704,1.070602,1.4135516047737113,3.703703,4.4560200000000005,52.08339999999998,36.750000000000014
2023-12-09 15:15:00,58.21759333333333,1.1284720000000004,1.3724566964080165,3.7615750000000006,4.282405000000001,55.55559999999997,36.90000000000001
2023-12-09 15:18:00,58.063269999999996,1.070602,1.3138571459410775,3.8773160000000004,4.398145,53.24070000000003,36.95000000000001
2023-12-09 15:21:00,56.67437999999999,1.0416670000000003,1.3594574402972397,3.6458329999999997,4.34028,52.08329999999998,37.00000000000001
2023-12-09 15:24:00,56.30787,1.070602,1.339181112714123,3.6747680000000003,4.253475000000001,52.662000000000035,37.050000000000004
2023-12-09 15:27:00,58.05362666666667,1.070602,1.3766509812819874,3.8773160000000004,4.542825,54.9769,37.1
2023-12-09 15:30:00,56.134260000000005,1.0416670000000003,1.3594548920228542,3.7326390000000007,4.42708,52.66210000000001,37.15
2023-12-09 15:33:00,55.97029333333333,1.157407,1.4650544255131377,3.8483799999999997,4.513885,51.79399999999998,37.199999999999996
2023-12-09 15:36:00,55.09259333333333,1.070602,1.4378545575180104,3.9641200000000003,4.77431,49.47919999999999,37.24999999999999
2023-12-09 15:39:00,57.706403333333334,1.186343,1.365798404372344,3.9351860000000007,4.311339,53.530100000000004,37.29999999999999
2023-12-09 15:42:00,56.838346666666666,1.157407,1.3498397212799043,3.8483799999999997,4.253475,51.79399999999998,37.34999999999999
2023-12-09 15:45:00,56.84799,1.157407,1.4525227912400183,4.050926,4.687505,53.81940000000003,37.399999999999984
2023-12-09 15:48:00,57.53279333333334,1.070602,1.3265551673049762,3.7615750000000006,4.311345,53.81939999999997,37.44999999999998
2023-12-09 15:51:00,57.02160666666666,1.070602,1.3517350967849422,3.7326390000000007,4.340275000000001,52.66199999999998,37.49999999999998
2023-12-09 15:54:00,57.185570000000006,1.157407,1.310114873139636,3.9351860000000007,4.253475,52.08329999999998,37.549999999999976
2023-12-09 15:57:00,52.31481666666667,1.0995370000000007,1.3431673393182266,3.8483800000000006,4.369215,46.875,37.59999999999997
2023-12-09 16:00:00,53.19251666666667,1.1284720000000004,1.4356089543965544,3.7615730000000003,4.42708,48.032399999999996,37.64999999999997
2023-12-09 16:03:00,53.530093333333326,1.186343,1.3122491257883568,3.906251,4.166669000000001,48.61110000000002,37.69999999999997
2023-12-09 16:06:00,53.70370666666667,1.157407,1.3498397212799043,3.8483799999999997,4.253475,47.74310000000003,37.749999999999964
2023-12-09 16:09:00,55.439816666666665,1.157407,1.3366786860235687,3.819444,4.1956050000000005,50.92590000000001,37.79999999999996
2023-12-09 16:12:00,55.439816666666665,1.186343,1.3391876006622319,3.993056,4.311339,51.21520000000004,37.84999999999996
2023-12-09 16:15:00,54.40779333333333,1.1284720000000004,1.359624837538659,3.8483800000000006,4.34028,47.16429999999997,37.899999999999956
2023-12-09 16:18:00,56.48148333333333,1.2442130000000002,1.3429417798420302,3.877314,4.079859000000001,52.66199999999998,37.94999999999995
2023-12-09 16:21:00,54.76465999999999,1.1284720000000004,1.359624837538659,3.8483800000000006,4.34028,50.92590000000001,37.99999999999995
2023-12-09 16:24:00,53.366126666666666,1.070602,1.3010908706129216,3.703703,4.195600000000001,49.47919999999999,38.04999999999995
2023-12-09 16:27:00,53.35648,1.0995369999999998,1.3174894169182476,3.819444,4.282405,48.90040000000005,38.099999999999945
2023-12-09 16:30:00,54.06057333333334,1.157407,1.2967064795187793,4.050926,4.340275,47.1644,38.14999999999994
2023-12-09 16:33:00,53.71334999999999,1.157407,1.3366786860235687,3.819444,4.1956050000000005,50.34729999999996,38.19999999999994
2023-12-09 16:36:00,51.80362333333333,1.157407,1.310112563872105,3.9641210000000004,4.282405,47.164300000000026,38.249999999999936
2023-12-09 16:39:00,55.26620333333333,1.070602,1.3642270926554971,3.703704,4.340280000000001,49.47909999999996,38.29999999999993
2023-12-09 16:45:00,56.134260000000005,1.1284720000000004,1.3724597926770608,3.7615730000000003,4.2824100000000005,50.63650000000001,38.399999999999935
2023-12-09 16:48:00,56.83835,1.070602,1.3517355295803275,3.703703,4.3113399999999995,53.24079999999998,38.44999999999993
2023-12-09 16:51:00,57.706403333333334,1.0416670000000003,1.3347493452070882,3.7326390000000007,4.369210000000001,52.08330000000001,38.49999999999993
2023-12-09 16:54:00,59.442516666666656,1.0127320000000006,1.3420868173949927,3.4432869999999998,4.166664999999999,53.8194,38.549999999999926
2023-12-09 17:00:00,60.14660666666666,0.9259260000000005,1.3589872135766694,3.327547000000001,4.3113410000000005,55.5556,38.64999999999993
2023-12-09 17:03:00,59.972993333333335,1.0127320000000006,1.390344703670583,3.530093000000001,4.369215,54.97690000000003,38.699999999999925
2023-12-09 17:06:00,59.78973666666667,1.0416670000000003,1.3347519201270286,3.6458329999999997,4.2824100000000005,56.712999999999994,38.74999999999992
2023-12-09 17:12:00,57.53279333333334,0.9259260000000005,1.3474345077341148,3.3564819999999997,4.3113410000000005,54.10880000000003,38.84999999999992
2023-12-09 17:15:00,56.67437999999999,1.0127319999999997,1.3420889227751032,3.501157,4.22454,52.08330000000001,38.89999999999992
2023-12-09 17:18:00,57.02160333333333,1.0127319999999997,1.3052499903941486,3.501157,4.13773,51.50460000000004,38.94999999999992
2023-12-09 17:21:00,55.62307333333333,0.9548610000000002,1.3424382791345542,3.414352,4.282411,52.95149999999995,38.999999999999915
2023-12-09 17:27:00,56.847993333333335,1.070602,1.3265560423639917,3.616898,4.16667,53.530100000000004,39.099999999999916
2023-12-09 17:30:00,58.22723666666667,1.070602,1.3517355295803275,3.703703,4.3113399999999995,54.10889999999995,39.14999999999991
2023-12-09 17:33:00,58.22723666666667,1.0416670000000003,1.359457865009375,3.501157,4.195605,56.42360000000002,39.19999999999991
2023-12-09 17:36:00,57.880016666666656,0.983797,1.3245361290860722,3.3854170000000003,4.13773,52.95149999999995,39.24999999999991
2023-12-09 17:42:00,58.39120333333333,0.983797,1.360501330225187,3.4432869999999998,4.28241,52.95149999999995,39.34999999999991
2023-12-09 17:45:00,60.65779,1.0127319999999997,1.3420885016992283,3.501158,4.224539999999999,54.9769,39.399999999999906
2023-12-09 17:51:00,59.60648,0.8969909999999999,1.3515778825997462,3.2986120000000003,4.340280999999999,54.6875,39.49999999999991
2023-12-09 17:54:00,59.972993333333335,0.983797,1.348571806853169,3.5590279999999996,4.369215,57.58099999999999,39.549999999999905
2023-12-09 17:57:00,54.40779333333333,0.8680560000000002,1.4101181815907193,3.211806,4.484956,51.21520000000004,39.5999999999999
2023-12-11 10:36:00,76.80362666666666,1.070602,1.5561642499776058,3.732639,4.832181,73.20600000000002,39.5999999999999
2023-12-11 10:42:00,73.83295,1.3020839999999998,1.4954999092048744,4.369212999999999,4.774309000000001,66.55090000000001,39.6999999999999
2023-12-11 10:45:00,66.03974000000001,1.2442129999999993,1.4635114409802175,4.137732,4.600695000000001,62.21070000000003,39.7499999999999
2023-12-11 10:51:00,64.12037,1.1574079999999993,1.5390323928262657,3.9930559999999993,4.83218,62.210699999999974,39.8499999999999
2023-12-11 10:54:00,62.74112666666667,1.273148,1.4263792339613446,4.050927000000001,4.3692150000000005,58.15970000000004,39.8999999999999
2023-12-11 11:00:00,62.74112666666667,1.1574080000000002,1.4899452820117158,4.050927000000001,4.774304999999999,60.18520000000001,39.9999999999999
2023-12-11 11:03:00,62.22993666666667,1.0995369999999998,1.455380467916438,3.703703,4.48495,60.76389999999998,40.0499999999999
2023-12-11 11:06:00,66.90779333333334,1.2152770000000004,1.4473225088786854,3.993056000000001,4.484954999999999,61.63189999999997,40.099999999999895
2023-12-11 11:12:00,67.42862666666667,1.0995369999999998,1.4061427569299563,3.7615740000000004,4.427085000000001,64.23610000000002,40.199999999999896
2023-12-11 11:15:00,71.45061666666668,1.186343,1.4438253290402605,3.8773160000000004,4.427084,65.10419999999999,40.24999999999989
2023-12-11 11:18:00,71.76890666666667,1.1284729999999996,1.4480492260984053,3.7615739999999995,4.4560189999999995,64.5255,40.29999999999989
2023-12-11 11:21:00,70.19676,1.0416670000000003,1.4676900856109527,3.5590280000000005,4.513884999999999,65.68289999999996,40.34999999999989
2023-12-11 11:27:00,69.31906,1.157407,1.4399205578737584,3.8483800000000006,4.456015,64.52549999999997,40.44999999999989
2023-12-11 11:30:00,64.83410333333333,1.273148,1.439786849932926,4.1666669999999995,4.513885,61.342600000000004,40.499999999999886
2023-12-11 11:36:00,62.22029,1.1574080000000002,1.4650576036432845,3.9351849999999997,4.600694999999999,60.76400000000001,40.59999999999989
2023-12-11 11:39:00,62.90509333333333,1.273148,1.3856670989250832,4.079861,4.311339,57.00230000000005,40.649999999999885
2023-12-11 11:42:00,60.831403333333334,1.1863419999999998,1.4181021260623234,3.993056,4.484955,57.002200000000016,40.69999999999988
2023-12-11 11:45:00,62.74112666666667,1.2442130000000002,1.502369964962245,4.195602000000001,4.745369,57.87030000000004,40.74999999999988
2023-12-11 11:51:00,62.04668,1.157407,1.427258362633118,3.877314,4.456015,59.317200000000014,40.84999999999988
2023-12-11 11:54:00,61.20756,1.0995369999999998,1.3936766511985417,3.9351860000000007,4.5717550000000005,56.13420000000002,40.89999999999988
2023-12-11 11:57:00,62.74112666666667,1.0995369999999998,1.39367881034504,3.906251,4.542825,60.474500000000035,40.949999999999875
2023-12-11 12:03:00,62.90509333333333,1.0995369999999998,1.455382153347486,3.7615740000000004,4.542825,61.921400000000006,41.049999999999876
2023-12-11 12:06:00,62.74112666666667,1.2152770000000004,1.4602492345227418,4.108796,4.629635,58.449100000000016,41.09999999999987
2023-12-11 12:09:00,62.22029,1.2152770000000004,1.4602447795417937,4.0509260000000005,4.571755,59.31710000000001,41.14999999999987
2023-12-11 12:12:00,61.699463333333334,1.2442130000000002,1.4765343604054755,4.108796,4.6006990000000005,56.71300000000002,41.19999999999987
2023-12-11 12:18:00,62.22029,1.157407,1.465053993349762,3.9641210000000004,4.629625,57.87040000000002,41.29999999999987
2023-12-11 12:21:00,63.956403333333334,1.1863419999999998,1.5564508012876193,4.166666,4.976855,59.027799999999985,41.349999999999866
2023-12-11 12:27:00,62.239583333333336,1.1863419999999998,1.481915026756427,4.050925,4.687505000000001,57.58099999999999,41.44999999999987
2023-12-11 12:30:00,68.82715999999999,1.3310180000000003,1.4573493364208177,4.224537000000001,4.484948999999999,61.63190000000003,41.499999999999865
2023-12-11 12:36:00,64.67013666666666,1.1863419999999998,1.430995849146592,4.050925,4.5717550000000005,58.44909999999999,41.599999999999866
2023-12-11 12:39:00,64.84375,1.157407,1.4650570184918479,3.906249,4.571759999999999,61.6319,41.649999999999864
2023-12-11 12:42:00,65.85647999999999,1.157407,1.4899446902358193,3.9351860000000007,4.658564999999999,61.342599999999976,41.69999999999986
2023-12-11 12:48:00,64.83410333333333,1.0995369999999998,1.4431626541666178,3.9351860000000007,4.687505000000001,60.76380000000003,41.79999999999986
2023-12-11 12:51:00,62.06597333333334,1.157407,1.4899472583672402,4.021990000000001,4.745375,57.870300000000015,41.84999999999986
2023-12-11 12:57:00,64.13001333333334,1.2152770000000004,1.4731040391757433,3.993056000000001,4.542825000000001,61.053300000000036,41.94999999999986
2023-12-11 13:00:00,62.249230000000004,1.2152770000000004,1.485897442568301,4.0509260000000005,4.629635,58.15979999999999,41.99999999999986
2023-12-11 13:03:00,62.75077000000001,1.3020839999999998,1.5349189239377814,4.2534730000000005,4.745369,59.31709999999998,42.049999999999855
2023-12-11 13:12:00,66.57021666666667,1.3310180000000003,1.4573516939334823,4.195602,4.456019,60.76390000000001,42.199999999999854
2023-12-11 13:18:00,62.41318999999999,1.244212,1.4107102061579806,4.079861,4.427085,57.29169999999999,42.299999999999855
2023-12-11 13:21:00,63.62847,1.3020839999999998,1.4419232012963497,4.195602,4.484949,59.027799999999985,42.34999999999985
2023-12-11 13:27:00,62.91473666666667,1.2152779999999996,1.5364322674541036,4.311343,5.005785,58.448999999999984,42.449999999999854
2023-12-11 13:30:00,61.381173333333344,1.1284720000000004,1.4604255877792462,3.9351849999999997,4.658565,58.159700000000015,42.49999999999985
2023-12-11 13:33:00,66.20370333333334,1.273148,1.439786849932926,4.137731,4.484949,61.34260000000003,42.54999999999985
2023-12-11 13:39:00,69.00077,1.3020829999999997,1.4554320927996696,4.166666,4.484954000000001,61.921299999999974,42.64999999999985
2023-12-11 13:42:00,71.24807,1.244212,1.5023676211353856,4.021991000000001,4.571755,65.10420000000002,42.69999999999985
2023-12-11 13:48:00,64.82446,1.1863419999999998,1.4819124138852806,4.079861,4.716435,61.63189999999997,42.79999999999985
2023-12-11 13:51:00,59.278549999999996,1.3888889999999998,1.4459875889255052,4.456019,4.571758000000001,55.2662,42.849999999999845
2023-12-11 13:57:00,59.114583333333336,1.4178240000000004,1.4322462701412702,4.4270830000000005,4.456023,55.266200000000026,42.94999999999985
2023-12-11 14:00:00,61.16898333333334,1.4756939999999998,1.4465691076914022,4.513889,4.456023,55.5556,42.999999999999844
2023-12-11 14:03:00,60.310570000000006,1.3888890000000007,1.4176261697257446,4.340277,4.398142999999999,56.134300000000025,43.04999999999984
2023-12-11 14:09:00,57.87037333333333,1.273148,1.5057322921269352,4.253472,4.745374000000001,54.9769,43.14999999999984
2023-12-11 14:12:00,62.76041333333333,1.4467590000000001,1.4467624999626654,4.398148000000001,4.398153000000001,57.29170000000002,43.19999999999984
2023-12-11 14:18:00,64.64120333333334,1.2442130000000002,1.4635136969601832,4.1377310000000005,4.6006990000000005,59.60649999999998,43.29999999999984
2023-12-11 14:21:00,65.34528999999999,1.244212,1.4765320046975334,4.050925,4.542825000000001,59.60640000000001,43.34999999999984
2023-12-11 14:24:00,68.82715999999999,1.244212,1.5023720631926718,4.079861,4.629635,63.657399999999996,43.399999999999835
2023-12-11 14:27:00,63.96604666666667,1.0127310000000005,1.4726711289733374,3.732639,4.774306,61.342600000000004,43.44999999999983
2023-12-11 14:30:00,68.82715999999999,1.273148,1.4926837919962983,4.166666,4.6296289999999996,61.9213,43.49999999999983
2023-12-11 14:33:00,74.72029333333334,1.4467600000000003,1.5038912265348783,4.398148,4.5138929999999995,66.26150000000001,43.54999999999983
2023-12-11 14:39:00,68.48958333333333,1.2152779999999996,1.511286480355662,4.2534730000000005,4.890045,63.3681,43.64999999999983
2023-12-11 14:42:00,71.62422666666667,1.244212,1.463510883809377,4.079861,4.542825000000001,66.55090000000001,43.699999999999825
2023-12-11 14:48:00,70.74652666666667,1.2152779999999996,1.573717602287551,4.079861,4.861115000000001,62.499900000000025,43.79999999999983
2023-12-11 14:51:00,69.86883,1.2152779999999996,1.4986227445977902,4.1666669999999995,4.774305000000001,65.39349999999999,43.849999999999824
2023-12-11 14:54:00,70.57291666666667,1.273148,1.5057304932315274,4.050927000000001,4.542825000000001,61.9213,43.89999999999982
2023-12-11 15:00:00,69.52160666666667,1.2152779999999996,1.5238893376279947,4.224538,4.890045,63.657399999999996,43.99999999999982
2023-12-11 15:03:00,71.76890666666667,1.1863419999999998,1.580846984941737,4.021991000000001,4.890045,66.26159999999999,44.04999999999982
2023-12-11 15:09:00,72.28973666666667,1.244212,1.5151933464223526,4.050925,4.629635,65.97219999999999,44.14999999999982
2023-12-11 15:12:00,71.42168333333335,1.157407,1.5023025873173064,4.021991000000001,4.77431,66.55089999999998,44.19999999999982
2023-12-11 15:18:00,72.81057,1.244212,1.4894822052673995,4.050925,4.571755,66.26160000000002,44.29999999999982
2023-12-11 15:21:00,70.56327,1.1863419999999998,1.4565852034285043,4.021991000000001,4.600695000000001,65.10409999999999,44.34999999999982
2023-12-11 15:24:00,69.69521666666667,1.1284720000000004,1.4231106937151523,3.877314,4.51389,65.68289999999996,44.399999999999814
2023-12-11 15:30:00,71.26736,1.2442130000000002,1.4504185372769136,4.108796,4.542819,63.94669999999999,44.499999999999815
2023-12-11 15:33:00,69.69521666666667,1.1863419999999998,1.4565852034285043,4.021991000000001,4.600695000000001,66.84020000000001,44.54999999999981
2023-12-11 15:36:00,68.47029333333334,1.1284720000000004,1.509354698258307,3.8483790000000004,4.687494999999999,65.39350000000002,44.59999999999981
2023-12-11 15:39:00,68.47029333333334,1.1863419999999998,1.4692805726130893,3.993056,4.600695000000001,66.26160000000002,44.64999999999981
2023-12-11 15:45:00,66.22299333333333,1.1284720000000004,1.472744206570795,3.906249,4.658565,63.36810000000003,44.74999999999981
2023-12-11 15:48:00,66.04938333333334,1.1863419999999998,1.519443487295588,4.021991000000001,4.745375,63.65739999999997,44.799999999999805
2023-12-11 15:51:00,65.68287,1.157407,1.5146015239378152,3.9351849999999997,4.71644,63.367999999999995,44.8499999999998
2023-12-11 15:54:00,66.90779333333334,1.1863419999999998,1.5686748092007432,4.050925,4.890045,63.078700000000026,44.8999999999998
2023-12-11 15:57:00,67.61188333333334,1.157407,1.4399223038858524,3.993056000000001,4.600695000000001,64.5255,44.9499999999998
2023-12-11 16:00:00,66.90779333333334,1.1284720000000004,1.5093580495500585,4.0509260000000005,4.8900500000000005,63.36800000000002,44.999999999999794
2023-12-11 16:03:00,64.33256,1.0995370000000007,1.4553825747050781,3.7615730000000003,4.542825,62.5,45.04999999999979
2023-12-11 16:06:00,63.79243666666667,1.2152770000000004,1.4473225088786854,3.993056000000001,4.484954999999999,59.60650000000004,45.09999999999979
2023-12-11 16:09:00,62.22993666666667,1.1284720000000004,1.4231106937151523,3.877314,4.51389,57.58099999999996,45.149999999999785
2023-12-11 16:12:00,63.445216666666674,1.2442130000000002,1.4504203518566205,4.253472,4.687499000000001,59.31709999999998,45.19999999999978
2023-12-11 16:15:00,62.04668,1.157407,1.439923176891439,3.877314,4.484955,58.73840000000001,45.24999999999978
2023-12-11 16:18:00,60.66743666666667,1.0995369999999998,1.4185426597448563,3.8483799999999997,4.542825,58.15980000000002,45.29999999999978
2023-12-11 16:21:00,61.37153000000001,1.157407,1.414529388409046,3.8483799999999997,4.3981449999999995,55.844899999999996,45.349999999999774
2023-12-11 16:24:00,62.22029,1.157407,1.414533357934156,4.079861,4.629635,57.87040000000002,45.39999999999977
2023-12-11 16:27:00,60.14660666666666,1.157407,1.4017350649364593,3.9641210000000004,4.484955,56.13420000000002,45.44999999999977
2023-12-11 16:30:00,61.16898333333334,1.2152770000000004,1.4343292925376716,4.021990000000001,4.484954999999999,58.15969999999999,45.499999999999766
2023-12-11 16:33:00,63.08835,1.3020830000000005,1.4009203523022387,4.340277,4.542829,58.44909999999999,45.54999999999976
2023-12-11 16:36:00,60.136959999999995,1.1863419999999998,1.4051342547036088,3.993056,4.456015,56.423599999999965,45.59999999999976
2023-12-11 16:39:00,61.352239999999995,1.244212,1.3973186046629102,4.021991000000001,4.340275,56.71300000000002,45.64999999999976
2023-12-11 16:42:00,61.188273333333335,1.244212,1.4240222923047348,4.050925,4.427085,56.134199999999964,45.699999999999754
2023-12-11 16:45:00,61.699463333333334,1.1863419999999998,1.4181021260623234,3.993056,4.484955,57.29169999999996,45.74999999999975
2023-12-11 16:48:00,63.79243666666667,1.157407,1.5511638244411126,3.9351849999999997,4.803240000000001,58.73840000000001,45.79999999999975
2023-12-11 16:51:00,63.26196000000001,1.1284720000000004,1.448048635588636,3.8194440000000007,4.51389,59.89579999999998,45.849999999999746
2023-12-11 16:54:00,61.882716666666674,1.2152770000000004,1.4602447795417937,4.0509260000000005,4.571755,59.31710000000004,45.89999999999974
2023-12-11 16:57:00,59.625773333333335,1.1863419999999998,1.4051347040314783,3.9351849999999997,4.398145,54.6875,45.94999999999974
2023-12-11 17:00:00,58.410493333333335,1.157407,1.4272601176435906,4.050925,4.629630000000001,54.9769,45.99999999999974
2023-12-11 17:03:00,59.278549999999996,1.1863419999999998,1.392098920393392,3.993056,4.427085000000001,56.423599999999965,46.049999999999734
2023-12-11 17:06:00,59.076003333333325,1.157407,1.4399223038858524,3.993056000000001,4.600695000000001,55.266200000000026,46.09999999999973
2023-12-11 17:09:00,58.39120333333333,1.157407,1.349837000154974,3.993056000000001,4.398145,53.52999999999997,46.14999999999973
2023-12-11 17:12:00,60.14660666666666,1.2152770000000004,1.4858930330955467,3.993056000000001,4.571755,56.423599999999965,46.199999999999726
2023-12-11 17:15:00,58.22723666666667,1.157407,1.4399244863992418,4.1377310000000005,4.745375,52.66199999999998,46.24999999999972
2023-12-11 17:18:00,59.09529333333333,1.1284720000000004,1.472744206570794,3.8483790000000004,4.600694999999999,55.555499999999995,46.29999999999972
2023-12-11 17:21:00,62.22993666666667,1.3020829999999997,1.4009160615575225,4.137731,4.340274,57.87040000000002,46.34999999999972
2023-12-11 17:24:00,60.66743666666667,1.244212,1.463510883809376,4.021991000000001,4.484954999999999,56.13420000000002,46.399999999999714
2023-12-11 17:27:00,59.278549999999996,1.157407,1.4272574851274087,4.021991000000001,4.60069,56.71289999999999,46.44999999999971
2023-12-11 17:30:00,60.320216666666674,1.244212,1.3702983509837712,4.021991000000001,4.282405000000001,56.71289999999999,46.49999999999971
2023-12-11 17:33:00,58.912036666666665,1.2152779999999996,1.4602493541737878,4.224538,4.745375,54.6875,46.549999999999706
2023-12-11 17:36:00,59.278549999999996,1.273148,1.3993197328631126,4.079861,4.340275,56.134299999999996,46.5999999999997
2023-12-11 17:39:00,59.278549999999996,1.1574080000000002,1.3759342077976795,3.906251,4.369215,54.108799999999974,46.6499999999997
2023-12-11 17:42:00,57.696760000000005,1.2152779999999996,1.3949133821952548,3.935186,4.3113399999999995,53.530100000000004,46.6999999999997
2023-12-11 17:45:00,59.288196666666664,1.2152779999999996,1.3816239863903703,4.108797,4.456015,53.53010000000003,46.749999999999694
2023-12-11 17:48:00,60.64814666666666,1.3020839999999998,1.3591347304457198,4.108797,4.224539,52.95140000000001,46.79999999999969
2023-12-11 17:51:00,59.78973666666667,1.2442129999999993,1.4504212591459584,4.108796,4.542825,54.1088,46.84999999999969
2023-12-11 17:54:00,59.278549999999996,1.2442129999999993,1.3702988842212207,4.195601999999999,4.456015,53.81940000000003,46.899999999999686
2023-12-11 17:57:00,58.56481333333334,1.273148,1.3719290811900877,4.311343,4.513885,52.372600000000034,46.94999999999968
2023-12-11 18:00:00,59.09529333333333,1.2152779999999996,1.394916129773679,3.9641199999999994,4.34028,52.37270000000001,46.99999999999968
2023-12-11 18:03:00,58.76736,1.2152779999999996,1.3949152139145709,4.050927000000001,4.427085000000001,51.50460000000001,47.04999999999968
2023-12-11 18:06:00,61.188273333333335,1.3020839999999998,1.345019212104756,4.1666669999999995,4.253469000000001,53.24080000000001,47.099999999999675
2023-12-11 18:09:00,60.66743666666667,1.3310189999999995,1.416050267108415,4.137732,4.311339,53.24080000000001,47.14999999999967
2023-12-11 18:12:00,60.320216666666674,1.3020839999999998,1.3731510428100866,4.108797,4.253469000000001,52.37269999999998,47.19999999999967
2023-12-11 18:15:00,59.45216,1.2152779999999996,1.3682561557743262,4.021992,4.340275000000001,51.50459999999998,47.249999999999666
2023-12-11 18:18:00,59.61612666666667,1.244212,1.3838499730783829,4.050925,4.340275,53.240699999999975,47.29999999999966
2023-12-11 18:21:00,61.86342666666667,1.244212,1.4107078992440671,4.166666,4.513885,54.6875,47.34999999999966
2023-12-11 18:24:00,59.79938333333333,1.157407,1.3629246209251369,3.906249,4.34028,54.398199999999974,47.39999999999966
2023-12-11 18:27:00,59.278549999999996,1.157407,1.375931853313147,3.906249,4.369210000000001,53.8194,47.449999999999655
2023-12-11 18:30:00,61.53549666666667,1.244212,1.3703006998613054,3.993056,4.253475,54.9768,47.49999999999965
2023-12-11 18:33:00,58.95061666666667,1.1284720000000004,1.410544997759447,3.8483790000000004,4.456015,53.819500000000005,47.54999999999965
2023-12-11 18:36:00,58.22723666666667,1.273148,1.3719319388470679,4.021991000000001,4.224539,55.844900000000024,47.599999999999646
2023-12-11 18:39:00,59.442516666666656,1.244212,1.5023720631926718,4.079861,4.629635,53.530099999999976,47.64999999999964
2023-12-11 18:42:00,57.706403333333334,1.157407,1.3498379071969853,3.906249,4.3113399999999995,52.66210000000001,47.69999999999964
2023-12-11 18:45:00,56.32716,1.157407,1.349837000154974,4.021991000000001,4.42708,51.504700000000014,47.74999999999964
2023-12-11 18:48:00,56.30787,1.157407,1.3629246209251369,3.906249,4.34028,53.240699999999975,47.799999999999635
2023-12-11 18:51:00,59.99228666666667,1.244212,1.450418890727379,3.906249,4.340275,54.9768,47.84999999999963
2023-12-11 18:54:00,57.72569333333333,1.273148,1.3581041277508552,4.050927000000001,4.2245349999999995,52.662000000000006,47.89999999999963
2023-12-11 18:57:00,57.185570000000006,1.1574080000000002,1.3759324144448688,3.8773150000000003,4.340274999999999,52.66209999999998,47.949999999999626
2023-12-11 19:00:00,54.75501666666667,1.0995369999999998,1.3558985044644745,3.790508,4.340280000000001,51.504699999999985,47.99999999999962
2023-12-11 19:03:00,55.26620333333333,1.157407,1.3366786860235687,3.906249,4.2824100000000005,49.76850000000002,48.04999999999962
2023-12-11 19:06:00,52.85494,1.157407,1.3234347721171664,4.021991000000001,4.369210000000001,49.18979999999999,48.09999999999962
2023-12-11 19:09:00,51.97723666666667,1.157407,1.3366759487020727,3.9351849999999997,4.3113399999999995,46.875,48.149999999999615
2023-12-11 19:12:00,56.82870333333333,1.3310180000000003,1.3454331546042082,4.282407,4.311338999999999,52.9513,48.19999999999961
2023-12-11 19:15:00,55.27584999999999,1.1863419999999998,1.3525357606835817,3.906249,4.253475000000001,50.63659999999999,48.24999999999961
2023-12-11 19:18:00,54.938269999999996,1.273148,1.3160758819626635,4.021991000000001,4.108798999999999,48.90040000000005,48.299999999999606
2023-12-11 19:21:00,54.75501666666667,1.157407,1.414529388409046,4.021990000000001,4.5717550000000005,50.05790000000002,48.3499999999996
2023-12-11 19:24:00,54.40779333333333,1.244212,1.342943156858242,4.050925,4.253475,48.61110000000002,48.3999999999996
2023-12-11 19:27:00,53.04784,1.2152770000000004,1.327655974061054,4.108796,4.340275,47.453700000000026,48.4499999999996
2023-12-11 19:30:00,57.195213333333335,1.2152770000000004,1.4473207174430698,4.021990000000001,4.513885,53.530100000000004,48.499999999999595
2023-12-11 19:33:00,55.439816666666665,1.186343,1.3122463147705736,4.108797,4.369209,50.05789999999996,48.54999999999959
2023-12-11 19:36:00,51.63001333333333,1.0416670000000003,1.3097801854498252,3.7326390000000007,4.3113399999999995,46.58570000000003,48.59999999999959
2023-12-11 19:39:00,48.50501333333333,1.070602,1.3138602258846883,3.819444,4.34028,43.40280000000001,48.64999999999959
2023-12-11 19:42:00,50.92592666666667,1.157407,1.3366750362608166,4.137732000000001,4.513885,45.42829999999998,48.699999999999584
2023-12-11 19:45:00,51.80362333333333,1.157407,1.310114873139636,3.9351860000000007,4.253475,46.296299999999974,48.74999999999958
2023-12-11 19:48:00,55.439816666666665,1.186343,1.3257619665793927,3.9351860000000007,4.224539,49.76850000000002,48.79999999999958
2023-12-11 19:51:00,54.76465999999999,1.157407,1.3888696832668073,4.050926,4.542825000000001,49.76850000000002,48.849999999999575
2023-12-11 19:54:00,54.070216666666674,1.157407,1.3234370671005606,3.906251,4.253475,47.74309999999997,48.89999999999957
2023-12-11 19:57:00,55.10223666666666,1.070602,1.3138602258846883,3.790509,4.311345,47.74300000000002,48.94999999999957
2023-12-11 20:00:00,57.87037,1.070601,1.3265528403207612,3.6747680000000003,4.2245349999999995,50.636600000000016,48.99999999999957
2023-12-11 20:03:00,60.48418,1.070601,1.3766495333586113,3.616897,4.282405000000001,53.24079999999998,49.049999999999564
2023-12-11 20:06:00,59.10494,0.9259259999999996,1.4607686957082873,3.125,4.36921,55.2662,49.09999999999956
2023-12-11 20:09:00,58.76736,1.0416669999999995,1.3717124506585965,3.90625,4.629625,53.530100000000004,49.14999999999956
2023-12-11 20:12:00,57.716049999999996,1.070602,1.4619300800696435,3.8773160000000004,4.745375,51.50459999999998,49.199999999999555
2023-12-11 20:15:00,54.070216666666674,1.0127319999999997,1.4022648027813511,3.703703,4.57176,50.05789999999999,49.24999999999955
2023-12-11 20:18:00,54.76465999999999,1.157407,1.3629246209251369,3.877314,4.311345,50.636600000000016,49.29999999999955
2023-12-11 20:21:00,54.40779333333333,1.0995370000000007,1.4308821532118605,3.8194440000000007,4.542825,49.76850000000002,49.34999999999955
2023-12-11 20:24:00,58.22723666666667,1.359954,1.3308108085592398,4.282407000000001,4.224538000000001,50.92590000000001,49.399999999999544
2023-12-11 20:27:00,53.886963333333334,1.1284720000000004,1.359624837538659,3.8483800000000006,4.34028,49.189899999999966,49.44999999999954
2023-12-11 20:30:00,53.366126666666666,1.0995370000000007,1.418541377270993,3.7615730000000003,4.456015,48.321799999999996,49.49999999999954
2023-12-11 20:33:00,54.947916666666664,1.186343,1.3391876006622319,3.993056,4.311339,49.76849999999999,49.549999999999535
2023-12-11 20:36:00,52.999613333333336,1.244212,1.3566651400677752,4.137731,4.3692150000000005,46.874900000000025,49.59999999999953
2023-12-11 20:39:00,54.40779333333333,1.1863419999999998,1.392096661157741,4.137731,4.5717550000000005,47.7431,49.64999999999953
2023-12-11 20:42:00,50.76196000000001,1.157407,1.3366754924814925,3.993056,4.369210000000001,45.13890000000001,49.69999999999953
2023-12-11 20:45:00,51.80362333333333,1.244212,1.3152240949944247,4.079861,4.2245349999999995,46.58559999999997,49.749999999999524
2023-12-11 20:48:00,51.80362333333333,1.2152779999999996,1.341277152378327,4.050927000000001,4.311345,47.45379999999997,49.79999999999952
2023-12-11 20:51:00,53.20216333333334,1.157407,1.3366786860235687,3.906249,4.2824100000000005,48.032399999999996,49.84999999999952
2023-12-11 20:54:00,53.366126666666666,1.2152779999999996,1.3276588652563905,4.021992,4.253475000000001,48.32179999999997,49.899999999999515
2023-12-11 20:57:00,52.85494,1.2152779999999996,1.3276593374210173,4.079861,4.311345,49.47919999999999,49.94999999999951
2023-12-11 21:00:00,55.11187999999999,1.1863419999999998,1.365798769312626,3.906249,4.282405,50.05790000000002,49.99999999999951
2023-12-11 21:03:00,57.716049999999996,1.3020839999999998,1.3731534572753232,4.021992,4.166669000000001,52.08339999999998,50.04999999999951
2023-12-11 21:06:00,54.41743666666667,1.1863419999999998,1.3257595660265717,4.050925,4.340275000000001,49.18980000000002,50.099999999999504
2023-12-11 21:09:00,54.41743666666667,1.157407,1.310115796845948,3.8483790000000004,4.16667,51.21530000000001,50.1499999999995
2023-12-11 21:12:00,54.40779333333333,1.1863419999999998,1.339187058580637,4.079861,4.398145,49.18980000000002,50.1999999999995
2023-12-11 21:15:00,55.25656,1.244212,1.3152240949944243,4.137731,4.282405000000001,49.189899999999966,50.249999999999496
2023-12-11 21:18:00,54.76466,1.157407,1.414531152643235,4.021991000000001,4.571759999999999,50.05789999999999,50.29999999999949
2023-12-11 21:21:00,54.928626666666666,1.157407,1.3234375260969473,3.8773150000000003,4.224539999999999,49.47910000000002,50.34999999999949
2023-12-11 21:24:00,55.439816666666665,1.244212,1.329130716733503,4.021991000000001,4.1956050000000005,49.189899999999966,50.39999999999949
2023-12-11 21:27:00,54.41743666666667,1.157407,1.3366791422434863,3.790508,4.16667,50.347200000000015,50.449999999999484
2023-12-11 21:30:00,55.46875,1.273148,1.3018716106075865,4.050925,4.108798999999999,49.47909999999999,50.49999999999948
2023-12-11 21:33:00,51.29244,1.186343,1.3122495942909558,3.906251,4.16667,46.2963,50.54999999999948
2023-12-11 21:36:00,49.903549999999996,1.2152779999999996,1.3412752757688156,4.079861,4.340275000000001,44.84960000000001,50.599999999999476
2023-12-11 21:39:00,48.15779333333334,1.273148,1.258627578969299,4.108797,4.079865,43.11340000000001,50.64999999999947
2023-12-11 21:42:00,47.810570000000006,1.186343,1.2849570402422836,3.9351849999999997,4.1377299999999995,43.69210000000004,50.69999999999947
2023-12-11 21:45:00,48.331403333333334,1.186343,1.2572945113851852,3.8773150000000003,4.021990000000001,44.56020000000001,50.74999999999947
2023-12-11 21:48:00,47.636959999999995,1.1863419999999998,1.3122471854966566,3.8483790000000004,4.108795,43.11340000000001,50.799999999999464
2023-12-11 21:51:00,52.314813333333326,1.3310180000000003,1.2722706733814164,4.137731,4.0219890000000005,43.98150000000001,50.84999999999946
2023-12-11 21:54:00,49.035493333333335,1.1863419999999998,1.2572959170855353,3.8773150000000003,4.0219949999999995,43.11340000000001,50.89999999999946
2023-12-11 21:57:00,49.89390666666667,1.273148,1.2586255635551116,3.9351849999999997,3.9062490000000007,42.82409999999999,50.949999999999456
2023-12-11 22:00:00,45.052083333333336,1.0416660000000002,1.3347491844151134,3.616898,4.253470999999999,43.69209999999998,50.99999999999945
2023-12-11 22:03:00,33.40085,0.7233790000000004,1.3477965307456081,2.8935180000000003,4.4270879999999995,35.59030000000001,51.04999999999945
2023-12-12 10:15:00,88.07870333333334,1.273149,1.492683895879393,4.195601999999999,4.658562999999999,63.657399999999996,51.04999999999945
2023-12-12 10:18:00,87.39390333333334,1.1284719999999995,1.435609385318696,3.7615740000000004,4.427082,67.12959999999998,51.09999999999945
2023-12-12 10:21:00,92.44791666666667,1.1284729999999996,1.5454813473544875,3.7615749999999997,4.687497,71.75919999999999,51.149999999999444
2023-12-12 10:24:00,86.20756333333333,1.0995369999999998,1.5393967915132667,3.8483799999999997,4.832178999999999,70.3125,51.19999999999944
2023-12-12 10:33:00,94.34799333333335,1.1284720000000004,1.5093563739047,3.819445,4.658564999999999,81.01849999999999,51.34999999999944
2023-12-12 10:36:00,94.51196,0.9548610000000002,1.6332262628028364,3.501157,5.121525999999999,79.28240000000002,51.39999999999944
2023-12-12 10:39:00,87.40355,1.070602,1.590720358725766,3.8483789999999996,5.034726,75.23150000000001,51.449999999999434
2023-12-12 10:42:00,76.45640333333334,1.0995369999999998,1.562942878655135,3.8483799999999997,4.890051000000001,72.04860000000002,51.49999999999943
2023-12-12 10:45:00,71.26736,1.157407,1.4899429781468074,4.050926,4.7743009999999995,66.55089999999998,51.54999999999943
2023-12-12 10:48:00,65.89506333333333,1.2152779999999996,1.4602462356866013,3.9641200000000003,4.48495,62.21059999999997,51.599999999999426
2023-12-12 10:51:00,65.51890333333334,1.3020829999999997,1.495499818580595,4.224537,4.629635,63.367999999999995,51.64999999999942
2023-12-12 10:54:00,65.86612666666667,1.359953,1.431074325879985,4.282407,4.427085,62.78939999999997,51.69999999999942
2023-12-12 10:57:00,64.84375,1.3020829999999997,1.4009160615575225,4.195601999999999,4.3981449999999995,61.342600000000004,51.74999999999942
2023-12-12 11:00:00,68.83680333333335,1.3310189999999995,1.4436697591969765,4.108796,4.340279000000001,63.65749999999997,51.799999999999415
2023-12-12 11:03:00,67.42862666666667,1.3310189999999995,1.4436692848830408,4.224537,4.4560189999999995,60.763799999999975,51.84999999999941
2023-12-12 11:06:00,68.28703666666667,1.3020839999999998,1.521847118117693,4.3402780000000005,4.803239,61.63189999999997,51.89999999999941
2023-12-12 11:09:00,70.90084666666667,1.273148,1.4263764451908971,4.195602000000001,4.513884,63.657399999999996,51.949999999999406
2023-12-12 11:12:00,71.60494,1.157407,1.4650544255131377,3.90625,4.5717550000000005,63.6575,51.9999999999994
2023-12-12 11:15:00,77.32446,1.3020839999999998,1.54792428840506,4.108797,4.629628,65.39349999999999,52.0499999999994
2023-12-12 11:18:00,78.89660666666667,1.186343,1.456584017299914,3.9641200000000003,4.542819,66.55090000000001,52.0999999999994
2023-12-12 11:21:00,77.52700333333333,1.157407,1.5023025873173068,4.050926,4.803245,66.84020000000001,52.149999999999395
2023-12-12 11:24:00,81.49112333333333,1.1284720000000004,1.4972074905919959,3.906251000000001,4.716435000000001,68.8657,52.19999999999939
2023-12-12 11:27:00,82.71605000000001,1.186343,1.4051370610937353,4.021991,4.484954000000001,67.41899999999998,52.24999999999939
2023-12-12 11:30:00,82.69676,1.2152770000000004,1.6105027101919347,3.9641210000000004,4.832174999999999,67.99769999999998,52.299999999999386
2023-12-12 11:33:00,78.73263666666666,1.1284720000000004,1.4972074905919959,3.993056000000001,4.803240000000001,68.287,52.34999999999938
2023-12-12 11:36:00,74.55632666666666,1.1284720000000004,1.4972058073811623,3.8773150000000003,4.687494999999999,68.86570000000003,52.39999999999938
2023-12-12 11:39:00,72.12577333333333,1.0995370000000007,1.479653957038875,3.7615730000000003,4.600694999999999,64.5255,52.44999999999938
2023-12-12 11:42:00,73.15779333333334,1.1284729999999996,1.4231112774094967,3.7615739999999995,4.398149,63.946799999999996,52.499999999999375
2023-12-12 11:45:00,78.01890333333334,1.1284729999999996,1.4727465026426527,3.90625,4.658569,66.55089999999998,52.54999999999937
2023-12-12 11:48:00,79.75501333333334,1.1284720000000004,1.4604238808410421,3.790509,4.513885,65.10409999999999,52.59999999999937
2023-12-12 11:51:00,82.34954,1.070602,1.4976428713140133,3.7326390000000007,4.687505000000001,66.84029999999998,52.649999999999366
2023-12-12 11:54:00,80.64236333333332,1.157407,1.4899446902358193,3.9351860000000007,4.658564999999999,66.84030000000001,52.69999999999936
2023-12-12 11:57:00,87.57716,1.186343,1.4819129938783344,3.935186,4.571758999999999,68.5764,52.74999999999936
2023-12-12 12:00:00,89.98842333333333,1.0995369999999998,1.5037046376591567,3.587961999999999,4.484949,70.3125,52.79999999999936
2023-12-12 12:03:00,86.38117333333332,1.0706019999999992,1.4378528856938935,3.616898,4.427084,70.8912,52.849999999999355
2023-12-12 12:06:00,85.32021333333334,1.1284729999999996,1.4604261816579507,3.6747689999999995,4.398148000000001,67.99770000000001,52.89999999999935
2023-12-12 12:09:00,82.37847333333333,1.1284729999999996,1.4356104033556922,3.73264,4.398148000000001,67.41900000000001,52.94999999999935
2023-12-12 12:12:00,77.50771333333334,1.0127309999999996,1.5072107243232769,3.616897,4.745375,72.91669999999999,52.999999999999346
2023-12-12 12:15:00,79.24382666666666,1.070602,1.473883201437515,3.7326390000000007,4.629625,63.367999999999995,53.04999999999934
2023-12-12 12:18:00,84.11458333333333,1.0995369999999998,1.5037067066573984,3.790508,4.687500000000001,63.3681,53.09999999999934
2023-12-12 12:21:00,82.88001333333334,1.2152779999999996,1.4731028348601147,4.079861,4.629625,64.52550000000002,53.14999999999934
2023-12-12 12:24:00,78.54938,1.186343,1.5929702729016684,4.1666669999999995,5.0636600000000005,69.73380000000003,53.199999999999335
2023-12-12 12:27:00,75.77160333333332,1.1284720000000004,1.545481144034155,4.021991000000001,4.947914999999999,69.44439999999997,53.24999999999933
2023-12-12 12:30:00,73.34105000000001,1.1284720000000004,1.4850041272199286,4.021990000000001,4.803240000000001,67.99760000000003,53.29999999999933
2023-12-12 12:33:00,72.81057,1.1863419999999998,1.4819102364906205,3.993056,4.629625,68.57639999999998,53.349999999999326
2023-12-12 12:36:00,71.77855,1.2152770000000004,1.4858952378328838,3.9641210000000004,4.542825000000001,66.26159999999999,53.399999999999324
2023-12-12 12:39:00,71.09374666666666,1.1284720000000004,1.4850058181617434,3.993056000000001,4.77431,65.68279999999999,53.44999999999932
2023-12-12 12:42:00,70.04244,1.157407,1.489946830345512,3.993056,4.71644,65.68289999999999,53.49999999999932
2023-12-12 12:45:00,69.52160666666667,1.157407,1.5146015239378152,3.9351849999999997,4.71644,67.41899999999998,53.549999999999315
2023-12-12 12:48:00,70.20640666666667,1.244212,1.540645184954719,4.282407,4.918984999999999,65.68290000000002,53.59999999999931
2023-12-12 12:51:00,69.34799333333333,1.1284720000000004,1.5214511258056314,3.906249,4.774304999999999,66.55089999999998,53.64999999999931
2023-12-12 12:54:00,71.77855000000001,1.273148,1.4795680905545225,4.0509260000000005,4.484954000000001,66.26160000000002,53.69999999999931
2023-12-12 12:57:00,69.86883,1.1284720000000004,1.497210015406264,3.90625,4.71644,66.55090000000001,53.749999999999304
2023-12-12 13:00:00,67.08140333333334,1.0416660000000002,1.4911515096486339,3.732639,4.7453710000000004,65.10419999999999,53.7999999999993
2023-12-12 13:03:00,66.39660666666667,1.1863419999999998,1.5441704373957317,4.195602,4.976855,63.657399999999996,53.8499999999993
2023-12-12 13:06:00,62.74112666666667,1.1863419999999998,1.443826969778494,4.137731,4.687505000000001,62.78939999999997,53.899999999999295
2023-12-12 13:09:00,62.75077000000001,1.1284720000000004,1.5334916514494492,3.993056,4.890045,61.053199999999975,53.94999999999929
2023-12-12 13:12:00,67.43827,1.3888890000000007,1.4459900235365677,4.571759,4.6875029999999995,63.078700000000026,53.99999999999929
2023-12-12 13:15:00,68.47029333333334,1.157407,1.5023004572107774,3.9641210000000004,4.716435,65.68289999999999,54.04999999999929
2023-12-12 13:18:00,67.08140666666668,1.070602,1.4378533036500245,3.703703,4.51389,64.81480000000002,54.099999999999284
2023-12-12 13:21:00,71.76890666666667,1.2152779999999996,1.622661563888095,3.993056,4.8900440000000005,64.23610000000002,54.14999999999928
2023-12-12 13:24:00,71.61458333333333,1.1284720000000004,1.5093563739047,3.819445,4.658564999999999,66.84030000000001,54.19999999999928
2023-12-12 13:27:00,72.63696,1.070601,1.4857899057408441,3.703704,4.629635,67.41900000000001,54.249999999999275
2023-12-12 13:30:00,74.90355000000001,1.070601,1.521192913774751,3.703704,4.716435000000001,68.57639999999998,54.29999999999927
2023-12-12 13:33:00,76.81327,1.0995369999999998,1.5156556624770339,3.7615739999999995,4.687505,68.28710000000001,54.34999999999927
2023-12-12 13:36:00,80.27585,1.0995369999999998,1.443160960747072,3.819444,4.571758999999999,66.84029999999998,54.39999999999927
2023-12-12 13:39:00,98.32176,1.070601,1.5094403186086347,3.5879630000000002,4.571757,69.4444,54.449999999999264
2023-12-12 13:42:00,100.0,1.0127319999999997,1.4022652137855505,3.4722219999999995,4.340280000000001,65.68289999999999,54.49999999999926
2023-12-12 13:45:00,100.0,1.1284729999999996,1.3852241902767553,3.703704,4.253475,63.657399999999996,54.54999999999926
2023-12-12 13:48:00,100.0,1.070601,1.497641428251115,3.414352000000001,4.369217000000001,74.65279999999998,54.599999999999255
2023-12-12 13:51:00,100.0,1.070601,1.5445534021972067,3.616898,4.687503,78.125,54.64999999999925
2023-12-12 13:54:00,100.0,1.0416670000000003,1.683373508502586,3.7615740000000004,5.266198999999999,80.43980000000002,54.69999999999925
2023-12-12 13:57:00,100.0,1.0127309999999996,1.630512922804399,3.616897,5.063655,87.6736,54.74999999999925
2023-12-12 14:00:00,92.79514,0.9259260000000005,1.6017906670784252,3.4432869999999998,5.063661,86.51620000000003,54.799999999999244
2023-12-12 14:03:00,85.14660333333335,1.0127310000000005,1.6305129228043997,3.7615730000000003,5.208330999999999,83.33329999999998,54.84999999999924
2023-12-12 14:06:00,78.37577,1.0127310000000005,1.563875161936063,3.587962,4.861116,76.09960000000001,54.89999999999924
2023-12-12 14:09:00,72.99382666666666,1.070602,1.4738856752244847,3.732639,4.629631,71.75919999999999,54.949999999999235
2023-12-12 14:12:00,69.51196,1.1574079999999993,1.5023014782841753,3.935186,4.687500000000001,67.70839999999998,54.99999999999923
2023-12-12 14:15:00,65.35493666666666,1.273148,1.4926856003131508,4.311343,4.77431,63.078700000000026,55.04999999999923
2023-12-12 14:18:00,62.75077000000001,1.273148,1.4926837919962983,4.282407,4.745369999999999,61.63189999999997,55.09999999999923
2023-12-12 14:21:00,61.352239999999995,1.273148,1.4397868499329247,4.137732000000001,4.4849499999999995,59.31719999999996,55.149999999999224
2023-12-12 14:24:00,60.841046666666664,1.2442130000000002,1.4372584114887774,4.195602,4.600694999999999,58.44909999999999,55.19999999999922
2023-12-12 14:27:00,63.27160333333334,1.4178239999999995,1.4322442835432607,4.369213,4.398149,58.73840000000001,55.24999999999922
2023-12-12 14:30:00,60.64814666666666,1.3310179999999994,1.5640994607581402,4.369213,4.861115000000001,59.60640000000001,55.299999999999216
2023-12-12 14:33:00,62.22993666666667,1.3888879999999997,1.5016552024024474,4.340278,4.571755,58.44909999999999,55.34999999999921
2023-12-12 14:36:00,61.37153,1.3020829999999997,1.495499818580595,4.311342,4.71644,59.31710000000004,55.39999999999921
2023-12-12 14:39:00,61.188273333333335,1.3020829999999997,1.4554320927996696,4.282407,4.600695000000001,59.02780000000001,55.44999999999921
2023-12-12 14:42:00,63.26196000000001,1.273148,1.4663793601288853,4.2534719999999995,4.65856,60.763900000000035,55.499999999999204
2023-12-12 14:45:00,62.22993666666667,1.359953,1.4726645808943357,4.2534719999999995,4.484954999999999,58.15969999999999,55.5499999999992
2023-12-12 14:48:00,64.13965666666667,1.2442129999999993,1.476529872319833,4.137732,4.629625,61.921299999999974,55.5999999999992
2023-12-12 14:51:00,63.79243666666667,1.2442129999999993,1.424022839398181,4.108796,4.484955,60.47460000000001,55.649999999999196
2023-12-12 14:54:00,68.47029333333334,1.157407,1.514597283287899,3.8773150000000003,4.65856,67.41890000000001,55.69999999999919
2023-12-12 14:57:00,65.70216,1.1284720000000004,1.4604264412479242,3.7326379999999997,4.4560200000000005,62.2106,55.74999999999919
2023-12-12 15:00:00,71.22877999999999,1.273149,1.412888975439596,3.9641210000000004,4.253468,65.39349999999996,55.79999999999919
2023-12-12 15:03:00,70.04244,1.0416670000000003,1.432115946489066,3.6458329999999997,4.51389,67.41890000000001,55.849999999999184
2023-12-12 15:06:00,71.24807,1.1284720000000004,1.4604243075756986,3.6747680000000003,4.3981449999999995,66.55090000000001,55.89999999999918
2023-12-12 15:09:00,72.63696,1.186343,1.4565835774292712,3.8773160000000004,4.456014000000001,69.44439999999997,55.94999999999918
2023-12-12 15:12:00,71.42168333333335,1.0416670000000003,1.4558859065859626,3.6458329999999997,4.571759999999999,68.28710000000001,55.999999999999176
2023-12-12 15:15:00,70.20640666666667,1.1284720000000004,1.5214527940486036,4.021990000000001,4.8900500000000005,66.55090000000001,56.04999999999917
2023-12-12 15:18:00,67.95910666666667,1.1863419999999998,1.4944809129749375,3.906249,4.5717550000000005,65.10419999999999,56.09999999999917
2023-12-12 15:21:00,67.42862666666667,1.2152779999999996,1.4858980143258322,4.108797,4.687505000000001,65.10410000000002,56.14999999999917
2023-12-12 15:24:00,63.79243666666667,1.2442129999999993,1.4635114409802175,4.137732,4.600695000000001,61.921299999999974,56.199999999999164
2023-12-12 15:27:00,64.13965999999999,1.359953,1.5537079992138596,4.600694,5.0057849999999995,60.76389999999998,56.24999999999916
2023-12-12 15:30:00,62.22993666666667,1.3020829999999997,1.4822159272399063,4.398148,4.774305000000001,60.18520000000001,56.29999999999916
2023-12-12 15:33:00,60.14660666666666,1.359953,1.4588853142371827,4.340277,4.542825,57.58099999999996,56.349999999999156
2023-12-12 15:36:00,59.61612666666667,1.359953,1.4170372812949026,4.369213,4.484955,57.002399999999966,56.39999999999915
2023-12-12 15:39:00,60.66743666666667,1.4178230000000003,1.4465646004236457,4.456018,4.513885,57.00229999999999,56.44999999999915
2023-12-12 15:42:00,60.136959999999995,1.4178230000000003,1.4607976542595322,4.398148000000001,4.484954999999999,56.712999999999965,56.49999999999915
