Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-12 15:45:00,59.278549999999996,1.359953,1.431071908039588,4.311342,4.456015,54.976800000000026,56.549999999999145
2023-12-12 15:48:00,60.65779,1.359953,1.4999838059111548,4.456018,4.745375,55.266200000000026,56.59999999999914
2023-12-12 15:51:00,62.75077000000001,1.3888879999999997,1.4739918210081253,4.311342,4.484954999999999,59.02780000000001,56.64999999999914
2023-12-12 15:54:00,60.310570000000006,1.3888879999999997,1.4033052926710265,4.369213,4.3981449999999995,56.423599999999965,56.699999999999136
2023-12-12 15:57:00,62.74112666666667,1.3888879999999997,1.5153713538566809,4.600695,4.861115,59.89580000000001,56.74999999999913
2023-12-12 16:00:00,61.51620666666667,1.3310179999999994,1.443665911167653,4.340278,4.5717550000000005,58.73840000000001,56.79999999999913
2023-12-12 16:03:00,60.32021666666666,1.3310179999999994,1.443668757052636,4.311342,4.542825,57.58100000000002,56.84999999999913
2023-12-12 16:06:00,59.81867333333333,1.1284720000000004,1.5334945581944928,4.02199,4.918985999999999,59.60649999999998,56.899999999999125
2023-12-12 16:09:00,60.66743666666667,1.3020829999999997,1.4146685423349727,4.166666,4.398145,57.870299999999986,56.94999999999912
2023-12-12 16:12:00,60.64814666666666,1.3020829999999997,1.441925006942945,4.195602,4.484955,57.58100000000002,56.99999999999912
2023-12-12 16:15:00,61.680173333333336,1.359953,1.4170358213133571,4.166666,4.282405000000001,57.87040000000002,57.049999999999116
2023-12-12 16:18:00,59.79938333333333,1.2442130000000002,1.4240228393981815,4.166666,4.542825,55.844899999999996,57.09999999999911
2023-12-12 16:21:00,61.352239999999995,1.2442129999999993,1.4107089043026428,4.108796,4.456015,57.58100000000002,57.14999999999911
2023-12-12 16:24:00,63.07870333333333,1.273148,1.426377374781421,4.079861,4.3981449999999995,60.185100000000034,57.19999999999911
2023-12-12 16:27:00,64.83410333333333,1.1863419999999998,1.443825201192779,3.9351849999999997,4.484955,61.92130000000003,57.249999999999105
2023-12-12 16:30:00,67.25501666666668,1.244212,1.527950269918254,4.079861,4.687505,62.7894,57.2999999999991
2023-12-12 16:33:00,67.24537,1.1284720000000004,1.4356089543965544,3.790508,4.456015,64.23619999999997,57.3499999999991
2023-12-12 16:36:00,67.79514,1.157407,1.526841512809949,3.993056,4.803240000000001,65.39349999999999,57.399999999999096
2023-12-12 16:39:00,66.39660333333333,1.2152779999999996,1.44732396640042,3.9351849999999997,4.427085000000001,61.05320000000003,57.44999999999909
2023-12-12 16:42:00,64.82446,1.2152779999999996,1.4602480176797632,3.9641209999999996,4.484955,63.078700000000026,57.49999999999909
2023-12-12 16:45:00,63.79243666666667,1.2152779999999996,1.4343298509703561,4.079861,4.542825,61.342599999999976,57.54999999999909
2023-12-12 16:48:00,62.22993666666667,1.2152779999999996,1.4081273697299945,4.021992,4.427085000000001,60.18520000000001,57.599999999999085
2023-12-12 16:51:00,62.22993666666667,1.2152779999999996,1.4343298509703568,3.9930559999999993,4.4560200000000005,61.921299999999974,57.64999999999908
2023-12-12 16:54:00,58.748070000000006,1.2152779999999996,1.447323070682874,4.137732000000001,4.62963,54.9769,57.69999999999908
2023-12-12 16:57:00,61.01465999999999,1.359953,1.431071908039588,4.2534719999999995,4.3981449999999995,56.712999999999965,57.749999999999076
2023-12-12 17:00:00,61.873070000000006,1.273148,1.4795680905545217,4.137732000000001,4.571759999999999,60.47449999999998,57.79999999999907
2023-12-12 17:03:00,58.05362666666667,1.157407,1.4272609951483555,3.8773139999999993,4.456021,54.9769,57.84999999999907
2023-12-12 17:06:00,59.972993333333335,1.3310179999999994,1.4299009533534228,4.195601,4.398145,57.00229999999999,57.89999999999907
2023-12-12 17:09:00,59.625769999999996,1.3310179999999994,1.416049746033154,4.224537,4.398145,54.398199999999974,57.949999999999065
2023-12-12 17:12:00,57.02160333333333,1.2442129999999993,1.410711672599216,4.050924999999999,4.39815,52.37269999999995,57.99999999999906
2023-12-12 17:15:00,57.37847,1.3310180000000003,1.4436663854820633,4.195602000000001,4.42708,54.3981,58.04999999999906
2023-12-12 17:18:00,57.03125,1.3310179999999994,1.3597477778503466,4.282406999999999,4.340275000000001,52.66210000000001,58.099999999999056
2023-12-12 17:21:00,57.185570000000006,1.273148,1.3993197328631126,4.195601,4.456015,53.240700000000004,58.149999999999054
2023-12-12 17:24:00,58.57446000000001,1.3888879999999997,1.460033489790758,4.282406999999999,4.427085,53.24079999999998,58.19999999999905
2023-12-12 17:27:00,59.278549999999996,1.3888879999999997,1.3743722462562475,4.282406999999999,4.253475,52.66210000000001,58.24999999999905
2023-12-12 17:30:00,59.625773333333335,1.3888879999999997,1.3888880000009087,4.224537,4.2245349999999995,52.37270000000001,58.299999999999045
2023-12-12 17:33:00,61.005016666666656,1.359953,1.445022682714508,4.2534719999999995,4.427085,55.26619999999997,58.34999999999904
2023-12-12 17:36:00,62.3939,1.3599539999999992,1.3886870681789498,4.282408,4.340274,54.97679999999997,58.39999999999904
2023-12-12 17:39:00,60.136959999999995,1.2152779999999996,1.4212629744875975,3.9930559999999993,4.42708,55.5556,58.44999999999904
2023-12-12 17:42:00,61.188273333333335,1.3020839999999998,1.441922733128209,4.2534730000000005,4.542819,56.71290000000002,58.499999999999034
2023-12-12 17:45:00,61.699463333333334,1.186343,1.3920994766732724,4.021992,4.4560200000000005,57.00230000000002,58.54999999999903
2023-12-12 17:48:00,60.80246666666667,1.186343,1.3920994766732724,4.021992,4.4560200000000005,58.73840000000001,58.59999999999903
2023-12-12 17:51:00,61.53549666666667,1.186343,1.4438240025995492,3.9351849999999997,4.4849499999999995,59.02770000000001,58.649999999999025
2023-12-12 17:54:00,60.48418,1.157407,1.375933646665469,3.8773150000000003,4.34028,57.00229999999999,58.69999999999902
2023-12-12 17:57:00,61.20756,1.1863419999999998,1.3789851957679309,3.993056,4.398145,57.29169999999996,58.74999999999902
2023-12-12 18:00:00,60.83140333333333,1.1863419999999998,1.378988376807025,3.906249,4.311345,59.02780000000001,58.79999999999902
2023-12-12 18:03:00,60.48418,1.2152779999999996,1.3682561557743262,4.021992,4.340275000000001,55.844899999999996,58.849999999999014
2023-12-12 18:06:00,59.61612666666667,1.2152779999999996,1.3949133821952555,3.9641209999999996,4.340275000000001,56.42369999999997,58.89999999999901
2023-12-12 18:09:00,59.60648,1.186343,1.3920981211317844,3.8773150000000003,4.3113399999999995,57.00230000000002,58.94999999999901
2023-12-12 18:12:00,65.86612666666667,1.3310180000000003,1.4436663854820633,4.079861,4.311338999999999,60.47449999999998,58.999999999999005
2023-12-12 18:15:00,60.83140333333333,1.244212,1.3838499730783829,3.9351849999999997,4.2245349999999995,57.00229999999999,59.049999999999
2023-12-12 18:18:00,61.188273333333335,1.244212,1.4635131397887693,4.166666,4.629635,58.44909999999999,59.099999999999
2023-12-12 18:21:00,61.188273333333335,1.1863419999999998,1.4181007854435856,3.906249,4.398145,58.73840000000001,59.149999999999
2023-12-12 18:24:00,59.963346666666666,1.186343,1.418101348637304,3.9351849999999997,4.42708,56.42360000000002,59.199999999998994
2023-12-12 18:27:00,59.288196666666664,1.2152779999999996,1.3816239863903703,4.050927000000001,4.398145,55.844900000000024,59.24999999999899
2023-12-12 18:30:00,57.87037,1.186343,1.4051379597487652,3.90625,4.369215,57.00230000000002,59.29999999999899
2023-12-12 18:33:00,53.530093333333326,1.2152779999999996,1.313950201643554,4.108796,4.3113399999999995,45.717600000000004,59.349999999998985
2023-12-12 18:36:00,53.35648,1.1574079999999993,1.3629242767218905,4.195601999999999,4.62963,48.90050000000002,59.39999999999898
2023-12-12 18:39:00,52.33410333333334,1.2442130000000002,1.3429408282759432,4.137732000000001,4.340274999999999,49.18980000000002,59.44999999999898
2023-12-12 18:42:00,54.928626666666666,1.3310189999999995,1.3310209999303526,4.224537,4.224539,48.900499999999994,59.49999999999898
2023-12-12 18:45:00,55.80632666666667,1.359953,1.4863603750268632,4.2534719999999995,4.513885,48.321799999999996,59.549999999998974
2023-12-12 18:48:00,57.185570000000006,1.359953,1.3743697426552623,4.2534719999999995,4.282405000000001,50.347200000000015,59.59999999999897
2023-12-12 18:51:00,55.45910666666666,1.3020829999999997,1.3165004895768317,4.108796,4.137734999999999,50.34719999999999,59.64999999999897
2023-12-12 18:54:00,54.938269999999996,1.2152779999999996,1.4731046076414234,4.137732000000001,4.687500000000001,50.34719999999999,59.699999999998965
2023-12-12 18:57:00,51.80362333333333,1.157407,1.3366786860235678,3.9641200000000003,4.340280999999999,47.74299999999997,59.74999999999896
2023-12-12 19:00:00,53.19251333333333,1.3020829999999997,1.359134215945165,4.137732000000001,4.253475000000001,48.90050000000002,59.79999999999896
2023-12-12 19:03:00,51.29244,1.3020829999999997,1.330808315413258,4.282407,4.340275000000001,45.717600000000004,59.84999999999896
2023-12-12 19:06:00,51.98687999999999,1.359953,1.345433636701646,4.2534719999999995,4.2245349999999995,44.27090000000001,59.899999999998954
2023-12-12 19:09:00,52.85494,1.3020829999999997,1.359134215945165,4.195602,4.311345,46.58560000000003,59.94999999999895
2023-12-12 19:12:00,53.20215999999999,1.3020829999999997,1.3164975114360895,4.195601999999999,4.2245349999999995,46.8749,59.99999999999895
2023-12-12 19:15:00,56.30787333333333,1.2152779999999996,1.327656504431672,4.050926,4.2824040000000005,50.05789999999999,60.049999999998946
2023-12-12 19:18:00,63.609183333333334,1.070602,1.31385758593328,3.790509,4.311338999999999,52.08330000000001,60.09999999999894
2023-12-12 19:21:00,70.05208666666665,0.9548610000000002,1.4122397840658718,3.2696750000000003,4.311339,64.52540000000002,60.14999999999894
2023-12-12 19:24:00,71.76890666666667,0.9548610000000002,1.4236973838059421,3.385416,4.4560189999999995,65.39349999999999,60.19999999999894
2023-12-12 19:27:00,74.19946,0.868055,1.4319163475727956,3.125000000000001,4.456015,66.26159999999999,60.249999999998934
2023-12-12 19:30:00,73.70756333333334,0.8680560000000002,1.4210372439616419,3.125001,4.42708,66.55089999999998,60.29999999999893
2023-12-12 19:33:00,69.68557333333335,0.8680559999999993,1.5175522349678645,3.240740999999999,4.80324,63.946799999999996,60.34999999999893
2023-12-12 19:36:00,65.01736000000001,0.8391200000000003,1.5172301545222984,2.9513879999999997,4.600696,63.657399999999996,60.399999999998926
2023-12-12 19:39:00,55.623070000000006,0.8391200000000003,1.3682156032428934,3.125,4.369215999999999,52.951400000000035,60.44999999999892
2023-12-12 19:42:00,51.96759,0.8969909999999999,1.3629205292361588,3.3564819999999997,4.427080999999999,48.90050000000002,60.49999999999892
2023-12-12 19:45:00,53.886963333333334,1.070602,1.3138602258846883,3.7326390000000007,4.253475000000001,49.47919999999999,60.54999999999892
2023-12-12 19:48:00,56.153549999999996,1.186343,1.3257619665793927,3.906251000000001,4.195604,52.08330000000001,60.599999999998914
2023-12-12 19:51:00,53.886963333333334,1.1284720000000004,1.3206825314187265,3.790509,4.1956050000000005,49.76849999999996,60.64999999999891
2023-12-12 19:54:00,51.96759,1.070602,1.31385758593328,3.7905100000000003,4.3113399999999995,47.45360000000005,60.69999999999891
2023-12-12 19:57:00,54.591049999999996,1.1284720000000004,1.3075470365868047,3.8773160000000004,4.253475,49.47919999999999,60.749999999998906
2023-12-12 20:00:00,55.80632666666667,1.157407,1.375933198327519,3.906251,4.3692150000000005,49.76859999999999,60.7999999999989
2023-12-12 20:03:00,54.24382666666667,1.070602,1.3517355295803275,3.703703,4.3113399999999995,50.05790000000002,60.8499999999989
2023-12-12 20:06:00,55.27585,1.070602,1.3517350967849422,3.7615740000000004,4.369210000000001,52.08330000000001,60.8999999999989
2023-12-12 20:09:00,56.66473666666666,1.0995369999999998,1.3431655745924986,3.7615740000000004,4.282405,52.37270000000001,60.949999999998894
2023-12-12 20:12:00,54.938269999999996,1.070602,1.3138602258846883,3.7615740000000004,4.2824100000000005,50.05780000000004,60.99999999999889
2023-12-12 20:15:00,52.32446000000001,1.0127319999999997,1.3663344797847052,3.5590280000000005,4.340280000000001,49.47919999999999,61.04999999999889
2023-12-12 20:18:00,53.35648,1.2152770000000004,1.3816262054493835,3.90625,4.253475,48.90040000000005,61.099999999998886
2023-12-12 20:21:00,52.66204,1.157407,1.375933198327519,4.1377310000000005,4.600695000000001,48.321799999999996,61.14999999999888
2023-12-12 20:24:00,56.31751333333333,1.2442130000000002,1.3703017028746916,3.8483800000000006,4.108798999999999,52.08330000000001,61.19999999999888
2023-12-12 20:27:00,54.591049999999996,1.2152770000000004,1.3548066695329892,4.108796,4.3981449999999995,48.61099999999999,61.24999999999888
2023-12-12 20:30:00,54.938269999999996,1.157407,1.4017355083592513,3.9641200000000003,4.484954999999999,51.21530000000001,61.299999999998875
2023-12-12 20:33:00,53.88696000000001,1.2152770000000004,1.3412766183850715,3.993056000000001,4.253475,48.90040000000005,61.34999999999887
2023-12-12 20:36:00,55.80632666666667,1.157407,1.3629246209251369,3.819444,4.253475,49.76859999999999,61.39999999999887
2023-12-12 20:39:00,55.449459999999995,1.070602,1.3391806775825967,3.645834,4.224539999999999,51.21519999999998,61.449999999998866
2023-12-12 20:42:00,54.76465999999999,1.157407,1.3234375260969473,3.8483800000000006,4.195605,49.47910000000002,61.49999999999886
2023-12-12 20:45:00,52.34375,1.2152770000000004,1.3276569183910065,3.877314,4.108795000000001,47.742999999999995,61.54999999999886
2023-12-12 20:48:00,53.231096666666666,1.244212,1.3429426810758056,3.993056,4.1956050000000005,48.611099999999965,61.59999999999886
2023-12-12 20:51:00,51.46605,1.2152779999999996,1.3001541572256354,4.021992,4.195605,46.5856,61.649999999998855
2023-12-12 20:54:00,50.93557333333334,1.2152779999999996,1.2862621779584944,4.050927000000001,4.195605,45.428200000000004,61.69999999999885
2023-12-12 20:57:00,52.150846666666666,1.273148,1.3018716106075865,4.050925,4.108798999999999,47.1644,61.74999999999885
2023-12-12 21:00:00,50.75231666666667,1.2152779999999996,1.30015463569369,3.9641209999999996,4.137735,46.00690000000003,61.799999999998846
2023-12-12 21:03:00,50.250773333333335,1.2152779999999996,1.286260250881794,3.9641209999999996,4.108795,44.84949999999998,61.84999999999884
2023-12-12 21:06:00,51.28279666666666,1.273148,1.2875613206099583,4.021992,4.050924999999999,46.875,61.89999999999884
2023-12-12 21:09:00,48.50501333333333,1.3020839999999998,1.2581814195718488,4.3402780000000005,4.253469000000001,41.95600000000002,61.94999999999884
2023-12-12 21:12:00,51.80362333333333,1.3020839999999998,1.3165004969040044,4.195602,4.224539,45.428200000000004,61.999999999998835
2023-12-12 21:15:00,52.305170000000004,1.3020839999999998,1.3020860000475876,4.1666669999999995,4.166669000000001,46.296299999999974,62.04999999999883
2023-12-12 21:18:00,45.04243666666667,1.2442129999999993,1.244215000032571,4.253473,4.253475000000001,41.37729999999999,62.09999999999883
2023-12-12 21:21:00,48.678626666666666,1.3020829999999997,1.2875613056277644,4.137732,4.108795000000001,43.40279999999996,62.149999999998826
2023-12-12 21:24:00,47.82021666666666,1.3020829999999997,1.272931289794252,4.195601999999999,4.137734999999999,43.11340000000001,62.19999999999882
2023-12-12 21:27:00,49.893910000000005,1.3020829999999997,1.3308107795661521,4.195601999999999,4.253475,44.27089999999998,62.24999999999882
2023-12-12 21:30:00,50.250773333333335,1.273148,1.2731499999373628,4.2534730000000005,4.253475,43.98149999999998,62.29999999999882
2023-12-12 21:33:00,48.85223666666667,1.1863419999999998,1.2849579370977249,3.993056,4.195605,44.849500000000035,62.349999999998815
2023-12-12 21:36:00,50.241126666666666,1.070602,1.2623344755772117,3.6747679999999994,4.07986,45.13889999999998,62.39999999999881
2023-12-12 21:39:00,52.305170000000004,1.0995369999999998,1.2385855787399618,3.703704,3.993055,46.296299999999974,62.44999999999881
2023-12-12 21:42:00,53.89660666666666,0.9548609999999993,1.2706117229706113,3.3564809999999996,4.050925,50.05789999999996,62.499999999998806
2023-12-12 21:45:00,55.80632666666667,1.0416669999999995,1.271801563195625,3.4722219999999995,3.964119,49.76850000000002,62.5499999999988
2023-12-12 21:48:00,56.49112333333333,0.9259259999999996,1.3819390939308425,3.2986109999999993,4.340275000000001,51.79400000000001,62.5999999999988
2023-12-12 21:51:00,57.706403333333334,0.9837959999999999,1.2880251450593785,3.240741,3.906255,53.240700000000004,62.6499999999988
2023-12-12 21:54:00,57.54243666666667,0.9259259999999996,1.2769670773650716,3.327546,4.108795,54.1088,62.699999999998795
2023-12-12 21:57:00,58.56481333333334,0.9837959999999999,1.26335722871207,3.2986109999999993,3.906255,55.2662,62.74999999999879
2023-12-12 22:00:00,52.85494,0.7233799999999997,1.3884883374550745,2.6041669999999995,4.253471,49.76849999999996,62.79999999999879
2023-12-12 22:03:00,30.131173333333333,0.6655089999999992,1.769956877850016,1.5335649999999994,4.571757,34.72219999999999,62.79999999999879
2023-12-15 09:42:00,73.13850333333333,1.9965280000000005,1.5737170841706603,5.468746,4.687498,50.34719999999999,62.79999999999879
2023-12-15 09:45:00,100.0,1.2152779999999996,1.694587036706224,4.398149,5.4687529999999995,64.52540000000002,62.849999999998786
2023-12-15 09:48:00,100.0,1.1574080000000002,1.6813973588413291,4.340279000000001,5.526619,69.1551,62.89999999999878
2023-12-15 09:51:00,100.0,1.0995369999999998,1.7999799315986933,4.369214,6.018515,70.0231,62.94999999999878
2023-12-15 09:54:00,97.82986,1.0995369999999998,1.655303746347861,4.282407,5.555555000000001,70.3125,62.99999999999878
2023-12-15 09:57:00,96.26736,1.070602,1.5792447495876873,4.079861,5.2372700000000005,69.7338,63.049999999998775
2023-12-15 10:00:00,93.48958666666665,1.1284720000000004,1.6046868127793583,4.1377310000000005,5.20833,73.78470000000002,63.09999999999877
2023-12-15 10:03:00,91.21334666666667,1.070602,1.556163449148833,3.8483799999999997,4.94792,73.49539999999999,63.14999999999877
2023-12-15 10:06:00,89.32291666666667,1.0127319999999997,1.5072086081808695,3.73264,4.86111,72.6274,63.19999999999877
2023-12-15 10:09:00,91.03973666666667,1.1284720000000004,1.5334945581944928,3.790509,4.687505,73.49530000000001,63.249999999998764
2023-12-15 10:12:00,87.22029333333334,1.0995370000000007,1.5979060332459523,3.993056000000001,5.121524999999999,70.8912,63.29999999999876
2023-12-15 10:15:00,81.85764,1.0416660000000002,1.5028082171682058,3.703703,4.7453710000000004,69.4444,63.34999999999876
2023-12-15 10:18:00,81.83835,1.2152770000000004,1.5238891906612293,3.993056000000001,4.658564999999999,66.26150000000001,63.399999999998755
2023-12-15 10:21:00,83.76736,1.0995369999999998,1.5037054652586404,3.993056,4.890045,67.99770000000001,63.44999999999875
2023-12-15 10:24:00,82.35918333333332,1.157407,1.526844467866895,3.877314,4.687505000000001,68.5764,63.49999999999875
2023-12-15 10:27:00,81.32715666666667,1.157407,1.48994469023582,4.0509260000000005,4.774305000000001,66.55090000000001,63.54999999999875
2023-12-15 10:30:00,83.06327,1.1284720000000004,1.4604255877792462,3.819445,4.542825000000001,66.26149999999998,63.599999999998744
2023-12-15 10:33:00,87.05633,1.0706019999999992,1.4378528856938941,3.6747679999999994,4.484954000000001,70.0231,63.64999999999874
2023-12-15 10:36:00,86.88271666666667,1.0416670000000003,1.5028108658944686,3.6747680000000003,4.71644,69.4444,63.69999999999874
2023-12-15 10:39:00,84.45216,1.1284720000000004,1.509354698258307,3.8483790000000004,4.687494999999999,70.6019,63.749999999998735
2023-12-15 10:42:00,79.42708333333333,1.0416660000000002,1.5259799720929663,3.790508,4.890051,70.0231,63.79999999999873
2023-12-15 10:45:00,76.12847333333333,1.186343,1.5194423600053426,4.079861,4.803240000000001,68.8657,63.84999999999873
2023-12-15 10:48:00,73.87152999999999,1.186343,1.506990259207527,3.9641209999999996,4.65856,65.68280000000001,63.89999999999873
2023-12-15 10:51:00,71.26736,1.2152779999999996,1.4602453446895365,4.050927000000001,4.5717550000000005,65.10419999999999,63.949999999998724
2023-12-15 10:54:00,66.91744,1.0995369999999998,1.443160960747072,3.8773150000000003,4.62963,62.78939999999997,63.99999999999872
2023-12-15 10:57:00,66.56057,1.157407,1.4775290842023643,3.877314,4.5717550000000005,63.3681,64.04999999999872
2023-12-15 11:00:00,71.24807,1.2152779999999996,1.4731046076414234,4.050926,4.600694,65.68290000000002,64.09999999999872
2023-12-15 11:03:00,73.50501666666668,1.0995369999999998,1.4675453621970744,3.7905100000000003,4.600695000000001,70.02319999999997,64.14999999999871
2023-12-15 11:06:00,75.24112666666667,1.186343,1.4944832296886725,3.9641200000000003,4.6296289999999996,68.287,64.19999999999871
2023-12-15 11:09:00,78.01890333333334,1.157407,1.5023008832322207,3.9641200000000003,4.716435000000001,68.57639999999998,64.2499999999987
2023-12-15 11:12:00,75.42438,1.070602,1.5211935459601977,3.7905100000000003,4.803240000000001,76.67819999999998,64.2999999999987
2023-12-15 11:15:00,71.26736,1.0416670000000003,1.5144172277714218,3.703703,4.774304999999999,69.44449999999998,64.3499999999987
2023-12-15 11:18:00,69.00077,1.070602,1.4976400102380867,3.906251,4.86111,67.12960000000004,64.3999999999987
2023-12-15 11:21:00,66.03974000000001,1.070602,1.5328987971649526,3.9641200000000003,5.005789999999999,62.2106,64.4499999999987
2023-12-15 11:24:00,64.49652666666667,1.0416670000000003,1.5144172277714218,3.703703,4.774304999999999,64.52539999999999,64.49999999999869
2023-12-15 11:27:00,63.445216666666674,1.1284720000000004,1.4850037044843054,3.9641210000000004,4.745369999999999,60.763900000000035,64.54999999999869
2023-12-15 11:30:00,61.188273333333335,1.1863419999999998,1.5686743876018754,4.166666,5.005785,59.60649999999998,64.59999999999869
2023-12-15 11:33:00,59.61612666666667,1.244212,1.4894857771003835,4.3402769999999995,4.861115,57.00229999999999,64.64999999999868
2023-12-15 11:36:00,60.831403333333334,1.244212,1.4894839911845272,4.137731,4.658564999999999,58.73840000000001,64.69999999999868
2023-12-15 11:39:00,62.22993666666667,1.157407,1.4775303744087709,4.1377310000000005,4.832175,58.73840000000001,64.74999999999868
2023-12-15 11:42:00,63.79243666666667,1.2442130000000002,1.476529872319833,4.0509260000000005,4.542819,59.31709999999998,64.79999999999868
2023-12-15 11:45:00,62.75077000000001,1.157407,1.5511654982209866,4.0509260000000005,4.918985,60.185299999999984,64.84999999999867
2023-12-15 11:48:00,62.76041333333333,1.157407,1.465058747142857,4.021990000000001,4.687505000000001,61.632000000000005,64.89999999999867
2023-12-15 11:51:00,61.699463333333334,1.0995370000000007,1.5275509052727503,3.9641210000000004,4.918985,58.73849999999999,64.94999999999867
2023-12-15 11:54:00,65.35493666666666,1.186343,1.4565879761322078,4.079861,4.658569,61.342600000000004,64.99999999999866
2023-12-15 11:57:00,64.48688,1.0416670000000003,1.5374935727342187,3.819444,4.947914999999999,63.07869999999997,65.04999999999866
2023-12-15 12:00:00,65.35493666666666,1.157407,1.48994469023582,4.050926,4.774305,62.7894,65.09999999999866
2023-12-15 12:03:00,65.53819333333333,1.0995369999999998,1.4796527045520602,3.993056,4.832175,63.946800000000025,65.14999999999866
2023-12-15 12:06:00,63.79243666666667,1.0995369999999998,1.5629396369653665,4.137732000000001,5.179395,60.76389999999998,65.19999999999865
2023-12-15 12:09:00,66.40625,1.157407,1.5023004572107774,4.079861,4.832174999999999,63.94670000000002,65.24999999999865
2023-12-15 12:12:00,65.35493666666666,1.2152770000000004,1.4986221695749526,4.0509260000000005,4.658564999999999,61.92120000000003,65.29999999999865
2023-12-15 12:15:00,63.445213333333335,1.0995370000000007,1.5746433962265882,3.9641210000000004,5.034724999999999,60.18519999999995,65.34999999999864
2023-12-15 12:18:00,64.48688,1.244212,1.5151906945075662,4.137731,4.716435000000001,62.21070000000003,65.39999999999864
2023-12-15 12:21:00,64.83410333333333,1.244212,1.5023716189872922,4.311342000000001,4.861115,61.342600000000004,65.44999999999864
2023-12-15 12:24:00,61.188273333333335,1.2152779999999996,1.4731063804214741,4.311343,4.861115000000001,58.44900000000001,65.49999999999864
2023-12-15 12:27:00,61.34259333333333,1.186343,1.5069915530746043,4.224538,4.9189799999999995,59.31710000000004,65.54999999999863
2023-12-15 12:30:00,63.25231666666667,1.244212,1.5023693979592314,4.224537000000001,4.774305,60.76399999999995,65.59999999999863
2023-12-15 12:33:00,62.924380000000006,1.2152770000000004,1.5112880851350756,4.166667,4.803245,60.47449999999998,65.64999999999863
2023-12-15 12:36:00,65.01736000000001,1.186343,1.4944845297671314,4.108797,4.774309000000001,61.63199999999998,65.69999999999862
2023-12-15 12:39:00,67.97839666666667,1.2152770000000004,1.5238891906612297,4.108796,4.774305,64.2361,65.74999999999862
2023-12-15 12:42:00,64.31327,1.157407,1.48994469023582,4.079861,4.803240000000001,62.2106,65.79999999999862
2023-12-15 12:45:00,64.30362333333333,1.244212,1.5783708171911868,4.282407,5.0057849999999995,62.2106,65.84999999999862
2023-12-15 12:48:00,61.188273333333335,1.2152779999999996,1.511286480355662,4.2534730000000005,4.890045,58.73849999999999,65.89999999999861
2023-12-15 12:51:00,59.79938333333333,1.2442129999999993,1.4894863408525836,4.340278,4.861115000000001,57.00229999999999,65.94999999999861
2023-12-15 12:54:00,58.22723666666667,1.3020829999999997,1.4954993608280311,4.398147999999999,4.803245,54.3981,65.99999999999861
2023-12-15 12:57:00,61.188273333333335,1.3020829999999997,1.508708972517083,4.369213,4.803245,57.870299999999986,66.0499999999986
2023-12-15 13:00:00,60.136959999999995,1.2442129999999993,1.4894863408525836,4.340278,4.861115000000001,56.71290000000005,66.0999999999986
2023-12-15 13:03:00,60.310570000000006,1.2442129999999993,1.476531667555068,4.282408,4.774305000000001,57.29169999999999,66.1499999999986
2023-12-15 13:06:00,60.66743666666667,1.3310189999999995,1.5113040985394224,4.369213,4.745369,57.29160000000002,66.1999999999986
2023-12-15 13:09:00,59.79938333333333,1.2152779999999996,1.5613453572490539,4.456019,5.208335000000001,55.55559999999997,66.2499999999986
2023-12-15 13:12:00,62.22993666666667,1.3020839999999998,1.5218493827722939,4.369212999999999,4.832179,59.31710000000004,66.29999999999859
2023-12-15 13:15:00,63.79243666666667,1.1863419999999998,1.556448260566228,4.195602,5.005785,61.053200000000004,66.34999999999859
2023-12-15 13:18:00,62.22993666666667,1.1863419999999998,1.506990966541949,4.195602,4.890045,59.02780000000001,66.39999999999858
2023-12-15 13:21:00,61.53549666666667,1.1284720000000004,1.4972074905919959,4.0509260000000005,4.86111,60.18520000000001,66.44999999999858
2023-12-15 13:24:00,62.74112666666667,1.1863419999999998,1.519443487295589,4.137731,4.861115000000001,59.60649999999998,66.49999999999858
2023-12-15 13:27:00,63.802083333333336,1.1863419999999998,1.5069935542735204,4.166666,4.861115000000001,59.317200000000014,66.54999999999858
2023-12-15 13:30:00,62.22993666666667,1.2152779999999996,1.5860307206421307,4.311343,5.121525000000001,59.02780000000001,66.59999999999857
2023-12-15 13:33:00,63.27160333333334,1.273148,1.5316230712144592,4.398148,4.947915,60.76399999999995,66.64999999999857
2023-12-15 13:36:00,61.699463333333334,1.2152779999999996,1.498624499607798,4.311343,4.918985,58.738500000000045,66.69999999999857
2023-12-15 13:39:00,62.91473666666667,1.273148,1.4663811880086524,4.282407,4.687499000000001,59.60649999999998,66.74999999999856
2023-12-15 13:42:00,62.76041333333333,1.2442130000000002,1.502369964962245,4.253472,4.803239,60.474500000000035,66.79999999999856
2023-12-15 13:45:00,64.30362333333333,1.2152779999999996,1.5238915101977593,4.2534730000000005,4.918985,61.63189999999997,66.84999999999856
2023-12-15 13:48:00,61.188273333333335,1.1284729999999996,1.4972080944305637,4.108797,4.91898,58.738399999999956,66.89999999999856
2023-12-15 13:51:00,65.50925666666666,1.273148,1.544472540719483,4.369212999999999,4.947915,62.2107,66.94999999999855
2023-12-15 13:54:00,63.79243666666667,1.273148,1.5444743126734752,4.513889,5.092594999999999,60.18520000000004,66.99999999999855
2023-12-15 13:57:00,66.91744,1.3020839999999998,1.521848476910698,4.484955,4.947919000000001,61.63199999999998,67.04999999999855
2023-12-15 14:00:00,67.79514,1.273148,1.5444747556617866,4.224538,4.803245,64.81480000000002,67.09999999999854
2023-12-15 14:03:00,67.08140666666668,1.273148,1.5826525591129588,4.311343,4.9768550000000005,62.78940000000003,67.14999999999854
2023-12-15 14:06:00,67.95910666666667,1.244212,1.540642996458586,4.369212,5.0057849999999995,63.36809999999997,67.19999999999854
2023-12-15 14:09:00,68.30632666666666,1.244212,1.540642996458586,4.311342000000001,4.947915,63.657399999999996,67.24999999999854
2023-12-15 14:12:00,66.75347333333333,1.157407,1.5023025873173068,4.137731,4.8900500000000005,61.6319,67.29999999999853
2023-12-15 14:15:00,67.95910666666667,1.244212,1.6155881051489056,4.311342000000001,5.121525,63.94679999999997,67.34999999999853
2023-12-15 14:18:00,67.09105000000001,1.157407,1.5390313678066405,4.166666,5.005789999999999,63.07879999999997,67.39999999999853
2023-12-15 14:21:00,67.78549333333333,1.3020839999999998,1.5993111720844324,4.456019,5.092589,64.23620000000003,67.44999999999852
2023-12-15 14:24:00,65.87577333333333,1.273148,1.5572606305685583,4.484955,5.092594999999999,63.367999999999995,67.49999999999852
2023-12-15 14:27:00,67.43827,1.3020839999999998,1.5218493827722939,4.311343,4.774309000000001,63.0787,67.54999999999852
2023-12-15 14:30:00,67.97839666666667,1.244212,1.6155881051489056,4.311342000000001,5.121525,61.92119999999997,67.59999999999852
2023-12-15 14:33:00,70.20640666666667,1.273148,1.5057300435074739,4.311342000000001,4.803239,65.68290000000002,67.64999999999851
2023-12-15 14:36:00,69.00077,1.1863419999999998,1.556448260566228,4.195602,5.005785,63.946799999999996,67.69999999999851
2023-12-15 14:39:00,69.33834666666667,1.244212,1.5279476310117734,4.3402769999999995,4.947915,64.52550000000002,67.74999999999851
2023-12-15 14:42:00,68.80787,1.157407,1.5268436235652376,4.137731,4.94792,67.12970000000001,67.7999999999985
2023-12-15 14:45:00,69.34799333333333,1.244212,1.5406456226537286,4.166666,4.803245,64.52539999999999,67.8499999999985
2023-12-15 14:48:00,69.86883,1.157407,1.5268436235652376,4.079861,4.8900500000000005,64.81479999999999,67.8999999999985
2023-12-15 14:51:00,69.01041333333332,1.1863419999999998,1.5318350723573784,4.282407,5.034725000000001,63.657400000000024,67.9499999999985
2023-12-15 14:54:00,68.14236333333334,1.070602,1.6135400593823386,3.8194440000000007,5.06366,65.10410000000002,67.9999999999985
2023-12-15 14:57:00,67.42862666666667,1.1863419999999998,1.5318350723573777,4.224537000000001,4.976855,64.23609999999996,68.04999999999849
2023-12-15 15:00:00,69.31906,1.244212,1.565855429537476,4.282407,4.9768550000000005,63.36800000000002,68.09999999999849
2023-12-15 15:03:00,69.52160666666667,1.1863419999999998,1.568673966002944,4.282407,5.121525000000001,67.41899999999998,68.14999999999849
2023-12-15 15:06:00,69.34799333333333,1.244212,1.527947631011773,4.224537000000001,4.832174999999999,65.97220000000002,68.19999999999848
2023-12-15 15:09:00,67.09105000000001,1.186343,1.5441714589095805,4.108797,4.8900500000000005,62.78939999999997,68.24999999999848
2023-12-15 15:12:00,68.30633,1.273148,1.531625297117971,4.2534730000000005,4.803245,63.94669999999999,68.29999999999848
2023-12-15 15:15:00,66.22299666666667,1.273148,1.5057322921269352,4.311343,4.803245,62.21059999999997,68.34999999999847
2023-12-15 15:18:00,66.90779333333334,1.244212,1.540644309556483,4.456019,5.092594999999999,63.078700000000026,68.39999999999847
2023-12-15 15:21:00,67.09105,1.1863419999999998,1.5069935542735204,4.166666,4.861115000000001,62.21059999999997,68.44999999999847
2023-12-15 15:24:00,69.33835,1.273148,1.5444747556617866,4.369212,4.947919000000001,64.52540000000002,68.49999999999847
2023-12-15 15:27:00,69.69521666666667,1.244212,1.540645184954719,4.282407,4.918984999999999,66.26160000000002,68.54999999999846
2023-12-15 15:30:00,68.48958333333333,1.1863419999999998,1.5069935542735204,4.166666,4.861115000000001,64.23610000000002,68.59999999999846
2023-12-15 15:33:00,68.82716,1.157407,1.539028846136936,4.195602,5.03472,66.26159999999999,68.64999999999846
2023-12-15 15:36:00,70.74652666666667,1.2442130000000002,1.5151908227507287,4.166667,4.745369,65.10419999999999,68.69999999999845
2023-12-15 15:39:00,71.26736,1.2152770000000004,1.6226626347287088,4.253472,5.1504650000000005,66.26160000000002,68.74999999999845
2023-12-15 15:42:00,71.76890666666667,1.157407,1.5023025873173068,4.050926,4.803245,67.41890000000001,68.79999999999845
2023-12-15 15:45:00,72.64660666666667,1.0995369999999998,1.5156548384573718,4.050926,4.976855,67.41890000000001,68.84999999999845
2023-12-15 15:48:00,73.87152999999999,1.157407,1.514598979548668,3.9351860000000007,4.716435000000001,67.41900000000001,68.89999999999844
2023-12-15 15:51:00,72.81057,1.1284720000000004,1.5334937276962184,3.993056000000001,4.8900500000000005,66.84029999999998,68.94999999999844
2023-12-15 15:54:00,72.32832,1.157407,1.5268436235652376,4.0509260000000005,4.861115000000001,66.84029999999998,68.99999999999844
2023-12-15 15:57:00,71.09375,1.1284720000000004,1.5693112336945243,3.9351849999999997,4.918985,67.12970000000001,69.04999999999843
2023-12-15 16:00:00,70.56327333333333,1.1863419999999998,1.5686764955955819,4.137731,4.976855,65.39350000000002,69.09999999999843
2023-12-15 16:03:00,70.90084666666667,1.2152779999999996,1.5238897721420912,4.1666669999999995,4.832175,67.70830000000001,69.14999999999843
2023-12-15 16:06:00,68.65355,1.186343,1.544169757515768,4.079861,4.86111,65.10419999999999,69.19999999999843
2023-12-15 16:09:00,67.95910666666667,1.186343,1.5069919843634887,4.050927000000001,4.745369999999999,63.65730000000002,69.24999999999842
2023-12-15 16:12:00,66.39660666666667,1.1284720000000004,1.5334920666989276,3.9351849999999997,4.832175,65.97219999999999,69.29999999999842
2023-12-15 16:15:00,66.40625,1.157407,1.4899472583672402,4.050925,4.77431,62.7894,69.34999999999842
2023-12-15 16:18:00,67.44791333333332,1.1863419999999998,1.519443487295588,4.021991000000001,4.745375,63.367999999999995,69.39999999999841
2023-12-15 16:21:00,68.12307,1.273148,1.5826503755873313,4.3402780000000005,5.0057849999999995,64.23610000000002,69.44999999999841
2023-12-15 16:24:00,66.22299333333332,1.157407,1.5023008832322207,4.050925,4.803240000000001,65.10420000000002,69.49999999999841
2023-12-15 16:27:00,66.90779333333334,1.244212,1.4894862235791477,4.166666,4.687505,64.81479999999999,69.5499999999984
2023-12-15 16:30:00,65.37422666666667,1.1863419999999998,1.4692827608534726,4.079861,4.687505000000001,65.68289999999996,69.5999999999984
2023-12-15 16:33:00,66.74382666666666,1.273148,1.5187094190684194,4.2534730000000005,4.774305,64.2361,69.6499999999984
2023-12-15 16:36:00,68.30633,1.273148,1.5187121036189737,4.108797,4.629635,64.5255,69.6999999999984
2023-12-15 16:39:00,75.23148333333333,1.3020829999999997,1.5608646521511909,4.166666,4.7164340000000005,70.3125,69.7499999999984
2023-12-15 16:42:00,67.42862333333333,1.0416660000000002,1.432115328097107,3.703703,4.571761,66.84029999999998,69.79999999999839
2023-12-15 16:45:00,69.34799333333333,1.3310180000000003,1.4299028621714924,4.137731,4.340279,64.2361,69.84999999999839
2023-12-15 16:48:00,64.30362333333333,1.070602,1.497639192787278,3.819444,4.7743009999999995,62.7894,69.89999999999839
2023-12-15 16:51:00,59.442516666666656,1.1574080000000002,1.401734302802353,3.9351849999999997,4.456015,56.42360000000002,69.94999999999838
2023-12-15 16:54:00,61.70910666666666,1.2152779999999996,1.4731023916645913,4.021992,4.5717550000000005,59.60640000000001,69.99999999999838
2023-12-15 16:57:00,63.097993333333335,1.273148,1.439786849932926,4.1666669999999995,4.513885,59.89580000000001,70.04999999999838
2023-12-15 17:00:00,63.25231666666667,1.273148,1.453122635251199,4.108797,4.484954999999999,60.18520000000001,70.09999999999837
2023-12-15 17:03:00,64.29397999999999,1.244212,1.527950269918254,4.079861,4.687505,61.053200000000004,70.14999999999837
2023-12-15 17:06:00,66.74382666666668,1.2442130000000002,1.5406440107667159,4.108796,4.745369,64.52549999999997,70.19999999999837
2023-12-15 17:09:00,64.66049333333333,1.157407,1.4525184481691082,4.021991000000001,4.65856,61.92130000000003,70.24999999999837
2023-12-15 17:12:00,66.03973666666667,1.186343,1.469281586947397,3.906251,4.51389,64.81479999999999,70.29999999999836
2023-12-15 17:15:00,63.435570000000006,1.186343,1.443825771187005,3.906251,4.4560200000000005,62.5,70.34999999999836
2023-12-15 17:18:00,63.97569333333333,1.157407,1.4775308044774298,3.8773150000000003,4.571759999999999,61.63190000000003,70.39999999999836
2023-12-15 17:21:00,65.35493666666666,1.244212,1.4504202516614262,3.993056,4.427085,63.07869999999997,70.44999999999835
2023-12-15 17:24:00,65.37422666666667,1.1863419999999998,1.430995849146592,3.9351849999999997,4.456015,62.78940000000003,70.49999999999835
2023-12-15 17:27:00,63.445213333333335,1.1863419999999998,1.443825201192779,3.9351849999999997,4.484955,63.07869999999997,70.54999999999835
2023-12-15 17:30:00,62.74112666666667,1.1863419999999998,1.4819106719697013,3.9351849999999997,4.5717550000000005,60.47459999999998,70.59999999999835
2023-12-15 17:33:00,62.3939,1.1284720000000004,1.4972074905919959,4.079861,4.890045,60.76389999999998,70.64999999999834
2023-12-15 17:36:00,64.49652666666667,1.273148,1.4663816449783778,4.021992,4.427085,62.78929999999997,70.69999999999834
2023-12-15 17:39:00,64.48688,1.3310189999999995,1.416052667997037,4.195602,4.369214,59.60649999999998,70.74999999999834
2023-12-15 17:42:00,62.56751333333333,1.2152779999999996,1.4343298509703568,3.9641209999999996,4.427085000000001,61.053200000000004,70.79999999999833
2023-12-15 17:45:00,61.188273333333335,1.186343,1.443825771187005,3.906251,4.4560200000000005,60.763900000000035,70.84999999999833
2023-12-15 17:48:00,59.963346666666666,1.2152779999999996,1.3949133821952548,4.079861,4.456015,56.4237,70.89999999999833
2023-12-15 17:51:00,58.76736,1.1574080000000002,1.4272606926665423,3.9641209999999996,4.542825,57.00229999999999,70.94999999999833
2023-12-15 17:54:00,57.204860000000004,1.2152779999999996,1.4081250931684262,4.1666669999999995,4.5717550000000005,54.10889999999995,70.99999999999832
2023-12-15 17:57:00,58.22723666666667,1.186343,1.4051370610937346,4.050927000000001,4.51389,54.108799999999974,71.04999999999832
2023-12-15 18:00:00,58.072916666666664,1.157407,1.4017355083592522,3.9351849999999997,4.4560200000000005,54.3981,71.09999999999832
2023-12-15 18:03:00,58.57446000000001,1.157407,1.4399201213705433,3.993056,4.60069,54.9769,71.14999999999831
2023-12-15 18:06:00,59.288196666666664,1.3020839999999998,1.5218498357029697,4.195602,4.658569,55.555499999999995,71.19999999999831
2023-12-15 18:09:00,62.22029,1.273148,1.4663834728564116,4.195602,4.6006990000000005,59.02769999999998,71.24999999999831
2023-12-15 18:12:00,60.136959999999995,1.273148,1.4128884394861194,4.108797,4.3981449999999995,54.97689999999997,71.2999999999983
2023-12-15 18:15:00,62.22029333333333,1.273148,1.4795699085288487,4.3402769999999995,4.774309000000001,57.29169999999999,71.3499999999983
2023-12-15 18:18:00,63.956403333333334,1.244212,1.5023693979592314,4.224537000000001,4.774305,57.00230000000002,71.3999999999983
2023-12-15 18:21:00,62.74112666666667,1.186343,1.4565857767817112,4.1666669999999995,4.745369999999999,56.134299999999996,71.4499999999983
2023-12-15 18:24:00,62.91473666666667,1.157407,1.4399201213705433,3.993056,4.60069,58.448999999999984,71.4999999999983
2023-12-15 18:27:00,64.84375,1.273148,1.3856670989250832,4.137731,4.369209,57.87039999999999,71.54999999999829
2023-12-15 18:30:00,65.35493666666666,1.273148,1.4263787691665042,4.369212,4.687499000000001,60.474500000000006,71.59999999999829
2023-12-15 18:33:00,65.38387333333334,1.3020829999999997,1.3870796461545554,4.195602,4.369214,59.027799999999985,71.64999999999829
2023-12-15 18:36:00,62.91473666666667,1.2152779999999996,1.4473212792467938,3.9930559999999993,4.4849499999999995,57.87040000000002,71.69999999999828
2023-12-15 18:39:00,61.188273333333335,1.186343,1.469283337540011,4.1666669999999995,4.77431,57.58100000000002,71.74999999999828
2023-12-15 18:42:00,61.36188333333333,1.273148,1.4397891605202204,4.195602,4.542825000000001,54.6875,71.79999999999828
2023-12-15 18:45:00,61.188273333333335,1.273148,1.453122635251199,4.108797,4.484954999999999,59.60640000000001,71.84999999999827
2023-12-15 18:48:00,60.14660666666666,1.273148,1.4531221757412731,4.3402780000000005,4.716435000000001,55.844899999999996,71.89999999999827
2023-12-15 18:51:00,61.188273333333335,1.273148,1.439789622637405,4.079861,4.427085,57.58100000000002,71.94999999999827
2023-12-15 18:54:00,60.65779,1.1863419999999998,1.4309976270674516,4.021991000000001,4.542825,57.870300000000015,71.99999999999827
2023-12-15 18:57:00,62.04668,1.273148,1.4128879719397565,4.195602,4.484949,60.18519999999998,72.04999999999826
2023-12-15 19:00:00,60.14660666666666,1.157407,1.4775308044774298,3.8773150000000003,4.571759999999999,59.317200000000014,72.09999999999826
2023-12-15 19:03:00,56.356096666666666,1.1284720000000004,1.410544997759447,3.8483790000000004,4.456015,52.95149999999995,72.14999999999826
2023-12-15 19:06:00,53.87731666666667,1.1863419999999998,1.430997182587359,4.311342000000001,4.832175,49.47919999999999,72.19999999999825
2023-12-15 19:09:00,52.33410333333334,1.157407,1.4017355083592513,4.050925,4.571759999999999,49.47919999999999,72.24999999999825
2023-12-15 19:12:00,54.591049999999996,1.244212,1.4240190811592048,4.195602,4.571755,50.63659999999999,72.29999999999825
2023-12-15 19:15:00,50.92592333333332,1.070602,1.376649696393767,3.9351849999999997,4.600690999999999,46.875,72.34999999999825
2023-12-15 19:18:00,54.591046666666664,1.359954,,4.3402780000000005,4.340279,49.18980000000005,72.39999999999824
2023-12-15 19:21:00,53.375769999999996,1.273148,1.3581036483921685,4.224538,4.3981449999999995,47.45369999999997,72.44999999999824
2023-12-15 19:24:00,53.35648,1.2152779999999996,1.394912924265197,4.195602,4.5717550000000005,48.032399999999996,72.49999999999824
2023-12-15 19:27:00,53.530093333333326,1.273148,1.4128879719397565,4.224538,4.513885,48.90039999999999,72.54999999999824
2023-12-15 19:30:00,53.17322333333333,1.1284720000000004,1.3724562540835314,3.993056,4.513884999999999,48.03230000000002,72.59999999999823
2023-12-15 19:33:00,51.63966,1.2152779999999996,1.3548095382463805,4.195602,4.484955,46.875,72.64999999999823
2023-12-15 19:36:00,53.20215999999999,1.2152779999999996,1.5364331323868168,4.079861,4.774305000000001,50.05790000000002,72.69999999999823
2023-12-15 19:39:00,47.64660333333334,1.2152779999999996,1.3548090720199009,4.311343,4.600695000000001,42.53469999999999,72.74999999999822
2023-12-15 19:42:00,51.46605,1.273148,1.4263769099862065,4.195602,4.513885,47.1644,72.79999999999822
2023-12-15 19:45:00,54.600696666666664,1.4467600000000003,1.4611822417335507,4.658565,4.6875029999999995,48.611099999999965,72.84999999999822
2023-12-15 19:48:00,55.55555666666667,1.3310180000000003,1.3739630441114368,4.3402769999999995,4.427079,49.76850000000002,72.89999999999822
2023-12-15 19:51:00,54.59104666666667,1.2152779999999996,1.3949147559848798,4.224538,4.600695000000001,50.63650000000001,72.94999999999821
2023-12-15 19:54:00,55.439816666666665,1.3310189999999995,1.388086369737821,4.282408,4.398149,49.189899999999966,72.99999999999821
2023-12-15 19:57:00,54.571760000000005,1.2442129999999993,1.4107102884513467,4.253473,4.600695000000001,49.76850000000002,73.0499999999982
2023-12-15 20:00:00,53.20216333333334,1.1574079999999993,1.427260692666542,3.9930559999999993,4.57176,50.34730000000002,73.0999999999982
2023-12-15 20:03:00,56.66473666666666,1.273148,1.4263792339613446,4.108797,4.427085,52.372799999999984,73.1499999999982
2023-12-15 20:06:00,57.88001333333333,1.3020839999999998,1.482218773642572,4.398148,4.774309000000001,53.53,73.1999999999982
2023-12-15 20:09:00,57.185570000000006,1.2152770000000004,1.4081240862527682,4.166667,4.571755,52.08340000000001,73.2499999999982
2023-12-15 20:12:00,58.22723666666667,1.2442130000000002,1.4240200869872928,4.108796,4.484949,54.108799999999974,73.29999999999819
2023-12-15 20:15:00,57.54243666666667,1.1284720000000004,1.4105463037017125,3.9641210000000004,4.571759999999999,54.10880000000003,73.34999999999819
2023-12-15 20:18:00,56.847993333333335,1.2152770000000004,1.4081245415652313,4.108796,4.513885,52.9513,73.39999999999819
2023-12-15 20:21:00,57.36882666666667,1.157407,1.465057882817499,4.195602000000001,4.861115000000001,53.530100000000004,73.44999999999818
2023-12-15 20:24:00,53.54938333333333,1.0127310000000005,1.4141268531068374,3.877314,4.7743009999999995,48.32170000000002,73.49999999999818
2023-12-15 20:27:00,54.928626666666666,1.157407,1.452521054012554,3.8483800000000006,4.484955,51.79399999999998,73.54999999999818
2023-12-15 20:30:00,54.40779333333333,1.0127319999999997,1.3783679535972568,3.703704,4.51389,50.34729999999996,73.59999999999818
2023-12-15 20:33:00,59.97299666666667,1.0995369999999998,1.3303653960346693,3.7905100000000003,4.282409,54.976800000000026,73.64999999999817
2023-12-15 20:36:00,61.53549666666667,0.983797,1.360500507657085,3.5590280000000005,4.398149,56.42359999999999,73.69999999999817
2023-12-15 20:39:00,63.27160333333334,1.0127319999999997,1.4141299327181307,3.501156999999999,4.398149,59.027799999999985,73.74999999999817
2023-12-15 20:42:00,64.66049333333333,0.9837959999999999,1.4193194551519597,3.4432869999999998,4.427085,61.92130000000003,73.79999999999816
2023-12-15 20:45:00,62.58680666666667,0.9837959999999999,1.533270696332557,3.587961999999999,4.86111,58.449100000000016,73.84999999999816
2023-12-15 20:48:00,59.78973666666667,1.0127319999999997,1.425941312511509,3.6458329999999997,4.571759999999999,55.844899999999996,73.89999999999816
2023-12-15 20:51:00,58.22723666666667,1.0995369999999998,1.4308791754183392,3.906251,4.629625,56.13429999999997,73.94999999999816
2023-12-15 20:54:00,56.82870333333333,1.0416670000000003,1.4201498639567183,3.703703,4.542825,55.266099999999994,73.99999999999815
2023-12-15 20:57:00,59.43287,1.2152770000000004,1.40812454156523,3.993056000000001,4.3981449999999995,56.13419999999999,74.04999999999815
2023-12-15 21:00:00,56.847993333333335,1.157407,1.4017355083592513,4.021990000000001,4.542825,53.530100000000004,74.09999999999815
2023-12-15 21:03:00,57.880016666666656,1.273148,1.3856670989250832,4.0509260000000005,4.2824040000000005,53.530100000000004,74.14999999999814
2023-12-15 21:06:00,53.71334999999999,1.157407,1.3629246209251369,3.906249,4.34028,49.47919999999999,74.19999999999814
2023-12-15 21:09:00,56.67437999999999,1.273148,1.3581060451845253,4.3402769999999995,4.513889000000001,52.372600000000034,74.24999999999814
2023-12-15 21:12:00,55.439816666666665,1.3020839999999998,1.4146704921854896,4.398148,4.6296289999999996,50.34729999999996,74.29999999999814
2023-12-15 21:15:00,53.886959999999995,1.2442129999999993,1.4504185372769125,4.195601999999999,4.629625,50.34729999999996,74.34999999999813
2023-12-15 21:18:00,53.530093333333326,1.3020829999999997,1.3870796461545554,4.253473,4.427085,49.18979999999999,74.39999999999813
2023-12-15 21:21:00,50.07716333333334,1.2152779999999996,1.341276683226103,4.369213,4.629630000000001,46.007000000000005,74.44999999999813
2023-12-15 21:30:00,51.80362333333333,1.186343,1.365801146925938,4.079861,4.4560200000000005,47.16429999999997,74.59999999999813
2023-12-15 21:33:00,46.25771666666666,1.0995369999999998,1.455381310632099,4.137731,4.91898,43.113399999999956,74.64999999999813
2023-12-15 21:36:00,45.04244,1.0995369999999998,1.3431646922291247,4.021991000000001,4.54282,42.53480000000002,74.69999999999813
2024-04-01 09:39:00,59.278549999999996,2.6041670000000003,1.8785082135982205,7.349537,6.0474499999999995,45.13890000000001,74.69999999999813
2024-04-01 09:42:00,73.32176,0.9259260000000005,2.237589458407813,3.993056,7.494215999999999,66.84020000000001,74.69999999999813
