Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-01 09:45:00,69.69521666666667,1.0416669999999995,1.9169910635478413,4.918982,7.060185,61.053300000000036,74.69999999999813
2024-04-01 10:24:00,58.748070000000006,1.1284720000000004,2.064706392860166,4.803237000000001,7.089124999999999,54.1088,74.69999999999813
2024-04-01 10:30:00,60.48418,1.0416669999999995,1.885962612983598,4.918985999999999,6.9733789999999996,54.976800000000026,74.69999999999813
2024-04-01 10:33:00,61.188273333333335,0.9837959999999999,1.903272655857572,4.774305999999999,7.06019,57.87039999999999,74.69999999999813
2024-05-21 09:42:00,73.85223666666667,1.3020830000000005,1.8551694570798745,5.150462000000001,6.394678999999999,53.8194,74.69999999999813
2024-05-21 09:45:00,100.0,0.9259260000000005,1.8178749927650857,3.703703,5.931709000000001,65.10409999999999,74.74999999999812
2024-05-21 09:57:00,59.98264,0.9259259999999996,1.945900240070802,4.427083,7.031251999999999,59.31710000000004,74.94999999999813
2024-05-21 10:03:00,52.85494,1.186343,1.780591235698372,5.179403,6.539350000000001,47.74309999999997,75.04999999999812
2024-05-21 10:06:00,51.80362333333333,1.186343,1.7919667510099904,5.266203,6.6550899999999995,46.875,75.09999999999812
2024-05-21 10:09:00,50.250773333333335,1.2152779999999996,1.7532741725214434,5.439817999999999,6.6550899999999995,43.69219999999996,75.14999999999812
2024-05-21 10:12:00,45.74652666666666,1.3020829999999997,1.7115820657833412,5.642363,6.539350000000001,42.24530000000004,75.19999999999811
2024-05-21 10:18:00,44.849536666666665,1.3020829999999997,1.7480853488079646,5.642363,6.6261600000000005,41.377200000000016,75.29999999999811
2024-05-21 10:21:00,44.35764,1.3020829999999997,1.699320035189867,5.7580979999999995,6.626155,42.245299999999986,75.3499999999981
2024-05-21 10:24:00,43.11342666666667,1.4467590000000001,1.7199147045568677,5.989584,6.568285,40.50920000000002,75.3999999999981
2024-05-21 10:30:00,42.78549666666667,1.4756939999999998,1.7360989137386533,6.047449,6.597225000000001,40.50920000000002,75.4999999999981
2024-05-21 10:33:00,46.79784,1.3888879999999997,1.6872078011818692,5.642363,6.278935000000001,42.82409999999999,75.5499999999981
2024-05-21 10:39:00,47.82021666666666,1.359953,1.758416404727036,5.497687999999999,6.365745,43.69210000000004,75.64999999999809
2024-05-21 10:42:00,51.29244,1.2442129999999993,1.7363432689210323,5.2083379999999995,6.307875,45.428300000000036,75.69999999999808
2024-05-21 10:45:00,47.472993333333335,1.2442129999999993,1.6644737468907314,5.410878,6.336805000000001,42.24540000000002,75.74999999999808
2024-05-21 10:51:00,45.71759333333333,1.186343,1.7115338116198013,5.295138,6.481485,42.24539999999996,75.84999999999808
2024-05-21 10:54:00,55.47839333333334,1.2152779999999996,1.6708011125364743,5.121525999999999,6.134258000000001,48.61110000000002,75.89999999999807
2024-05-21 11:00:00,54.60069333333333,1.070601,1.8227796699287317,4.571759,6.365745,49.18979999999999,75.99999999999807
2024-05-21 11:03:00,54.07986,1.0995370000000007,1.83253889531312,4.7453710000000004,6.481485,49.47909999999999,76.04999999999806
2024-05-21 11:09:00,52.34375,1.2152779999999996,1.7064129491333595,5.266203,6.3657449999999995,46.875,76.14999999999806
2024-05-21 11:12:00,47.64660666666666,1.273148,1.7423955172219496,5.497683,6.539355,42.82409999999999,76.19999999999806
2024-05-21 11:15:00,39.13001333333333,1.5335650000000003,1.7548821775412664,6.07639,6.539355,37.61579999999998,76.24999999999805
2024-05-21 11:21:00,39.313269999999996,1.5914349999999997,1.7320871726947917,6.07639,6.3657449999999995,39.0625,76.34999999999805
2024-05-21 11:24:00,40.19097,1.5335640000000001,1.6877088172782544,6.076389000000001,6.394674999999999,38.19439999999997,76.39999999999804
2024-05-21 11:30:00,42.26466,1.5335650000000003,1.701276973179185,6.047454000000001,6.394679,39.64119999999997,76.49999999999804
2024-05-21 11:33:00,44.68557333333333,1.5335650000000003,1.728207820717481,6.018514000000001,6.423609000000001,41.66669999999999,76.54999999999804
2024-05-21 11:39:00,44.86882666666667,1.5335650000000003,1.728207820717481,6.163194,6.568289,41.66660000000002,76.64999999999803
2024-05-21 11:42:00,42.60224,1.3310179999999994,1.691684925702444,5.729163,6.510415000000001,40.509199999999964,76.69999999999803
2024-06-01 09:36:00,45.216049999999996,4.108797000000001,1.7039753905388295,9.114587,5.497679999999999,39.3519,76.69999999999803
2024-06-01 09:39:00,74.73958666666667,1.157407,2.229655796439164,5.642362,8.304395,64.2361,76.74999999999802
2024-06-01 09:42:00,70.56327,1.0995369999999998,2.223917232884588,5.150467,7.986110000000001,70.3125,76.79999999999802
2024-06-01 09:45:00,60.66743666666667,1.0416660000000002,2.0288261703566532,5.150467,7.609951000000001,56.13420000000002,76.84999999999802
2024-06-01 09:48:00,64.14930333333332,1.273148,1.9172649396209034,5.353007000000001,6.828699,59.89579999999998,76.89999999999802
2024-06-01 09:51:00,61.37153000000001,1.2152779999999996,1.833733807220231,5.2083330000000005,6.626155,56.712999999999994,76.94999999999801
2024-06-01 09:54:00,59.81867333333333,1.157407,1.8287376985581376,4.9479169999999995,6.51042,55.55559999999997,76.99999999999801
2024-06-01 09:57:00,61.01465999999999,1.3020839999999998,1.819856258703129,5.381943000000001,6.539349,55.26629999999997,77.04999999999801
2024-06-01 10:00:00,59.278549999999996,1.2442129999999993,1.7833682059834213,5.150468,6.3657449999999995,54.9769,77.099999999998
2024-06-01 10:03:00,59.288196666666664,1.273148,1.8134232941797592,5.179397000000001,6.394679,54.68750000000003,77.149999999998
2024-06-01 10:06:00,65.88541666666667,1.2152779999999996,1.8450785976913004,4.8321760000000005,6.278938,58.73840000000001,77.199999999998
2024-06-01 10:09:00,70.38966,1.0995369999999998,1.7781173729197142,4.687496,6.278939,63.07869999999997,77.249999999998
2024-06-01 10:12:00,67.26465999999999,1.1284720000000004,1.8853082122367384,4.86111,6.6550899999999995,63.657400000000024,77.299999999998
2024-06-01 10:15:00,64.65084666666667,1.1284720000000004,1.8418948305790501,4.86111,6.539350000000001,59.60649999999998,77.34999999999799
2024-06-01 10:18:00,61.390816666666666,1.1574080000000002,1.8176257560921845,4.890047,6.423614999999999,58.73849999999999,77.39999999999799
2024-06-01 10:21:00,59.46180666666666,1.186343,1.8033049196560074,5.092587999999999,6.510414999999999,55.845,77.44999999999798
2024-06-01 10:24:00,56.33680666666667,1.273148,1.8016889290222218,5.208333,6.394675,52.95149999999995,77.49999999999798
2024-06-01 10:27:00,56.847993333333335,1.3310179999999994,1.8019473136706536,5.2951429999999995,6.336805000000001,52.95139999999998,77.54999999999798
2024-06-01 10:30:00,56.67437999999999,1.3310179999999994,1.7777812362593137,5.381943,6.3657449999999995,51.79390000000001,77.59999999999798
2024-06-01 10:33:00,56.33680666666667,1.3020829999999997,1.8198556334584242,5.324073,6.4814799999999995,52.08330000000001,77.64999999999797
2024-06-01 10:36:00,55.989583333333336,1.3310179999999994,1.7656253353856688,5.353012999999999,6.307875,51.50460000000004,77.69999999999797
2024-06-01 10:39:00,54.427083333333336,1.3310179999999994,1.7288809172726811,5.439812999999999,6.307875,48.61099999999999,77.74999999999797
2024-06-01 10:42:00,53.71335,1.157407,1.8287384655097787,5.005786,6.568291,50.34719999999999,77.79999999999797
2024-06-01 10:45:00,56.33680666666667,1.3888889999999998,1.7755251829438519,5.439818,6.278938999999999,50.92590000000001,77.84999999999796
2024-06-01 10:48:00,55.64236,1.3020829999999997,1.7601604254107293,5.410877999999999,6.423615000000001,50.05790000000002,77.89999999999796
2024-06-01 10:51:00,51.63001333333333,1.2152779999999996,1.7764613066961061,5.179398,6.45255,46.585699999999974,77.94999999999796
2024-06-01 10:54:00,56.500769999999996,1.3020839999999998,1.7480859574392156,5.353013,6.336809000000001,50.34729999999996,77.99999999999795
2024-06-01 10:57:00,57.37847,1.186343,1.7462462313940428,4.947912,6.221069,51.50459999999998,78.04999999999795
2024-06-01 11:00:00,59.81867333333333,1.0995369999999998,1.756113489703263,4.716436,6.250005,56.134299999999996,78.09999999999795
2024-06-01 11:03:00,59.28819333333333,1.070602,1.8120706980310666,4.7453710000000004,6.510415000000001,54.10880000000003,78.14999999999795
2024-06-01 11:06:00,56.16319333333333,1.1574080000000002,1.7840764313076498,4.947913000000001,6.394675,50.925899999999956,78.19999999999794
2024-06-01 11:09:00,53.89660666666666,1.359953,1.758416404727036,5.5555579999999996,6.423615000000001,48.32170000000002,78.24999999999794
2024-06-01 11:12:00,49.402006666666665,1.3310190000000004,1.7534230946205869,5.642364000000001,6.568285,43.11340000000001,78.29999999999794
2024-06-01 11:15:00,50.95486,1.359953,1.733608944119631,5.613428000000001,6.423615000000001,46.296299999999974,78.34999999999793
2024-06-01 11:18:00,49.903549999999996,1.3310180000000003,1.7777770438861598,5.5555579999999996,6.539350000000001,43.98150000000004,78.39999999999793
2024-06-01 11:21:00,52.681326666666656,1.3888879999999997,1.7505557129110103,5.729163,6.510415,46.875,78.44999999999793
2024-06-01 11:24:00,50.77160333333334,1.3310179999999994,1.7656253353856681,5.497683,6.452545,44.27079999999995,78.49999999999793
2024-06-01 11:27:00,47.28974,1.2442129999999993,1.7244814723519513,5.497683,6.56829,41.66669999999999,78.54999999999792
2024-06-01 11:30:00,51.813269999999996,1.4178239999999995,1.7420393938963703,5.873842999999999,6.568289,44.84960000000001,78.59999999999792
2024-06-01 11:33:00,50.260416666666664,1.3888879999999997,1.7505557129110103,5.758103,6.5393550000000005,43.40280000000001,78.64999999999792
2024-06-01 11:36:00,50.79089333333334,1.3310179999999994,1.7777812362593146,5.613422999999999,6.597225000000001,46.585699999999974,78.69999999999791
2024-06-01 11:39:00,49.903549999999996,1.3310180000000003,1.7777812362593144,5.526618000000001,6.51042,44.560100000000034,78.74999999999791
2024-06-01 11:42:00,49.21875,1.4467590000000001,1.6938509093355514,5.9317139999999995,6.452545000000001,42.82409999999999,78.79999999999791
2024-06-01 11:45:00,43.13271666666666,1.2442130000000002,1.7716729991140663,5.468754,6.655091,40.7987,78.8499999999979
2024-06-01 11:48:00,47.29938333333334,1.5046290000000004,1.7257732860241795,5.989584,6.452545000000001,41.95609999999999,78.8999999999979
2024-06-01 11:51:00,48.00347,1.5625,1.7303085236000508,6.076389000000001,6.423609000000001,41.66669999999999,78.9499999999979
2024-06-01 11:54:00,49.19946000000001,1.5335640000000001,1.7681283694463878,5.931709,6.423615,43.40269999999998,78.9999999999979
2024-06-01 11:57:00,52.00617333333333,1.5914349999999997,1.7593414876264741,5.960649,6.307874000000001,45.42829999999998,79.0499999999979
2024-06-01 12:00:00,50.95486,1.5335640000000001,1.7548816305120247,5.787039,6.250005,44.27079999999995,79.09999999999789
2024-06-01 12:03:00,48.321756666666666,1.4756939999999998,1.7360989137386533,5.931709,6.481485,43.40280000000001,79.14999999999789
2024-06-01 12:06:00,47.29938333333334,1.5624989999999999,1.716730577825861,5.960643999999999,6.278935000000001,41.66669999999999,79.19999999999789
2024-06-01 12:09:00,49.739583333333336,1.5335640000000001,1.781310475739157,5.902779000000001,6.423615,44.27089999999998,79.24999999999788
2024-06-01 12:12:00,47.28973666666667,1.5046289999999996,1.7390008363994967,5.8449040000000005,6.336805000000001,42.82400000000001,79.29999999999788
2024-06-01 12:15:00,46.94251333333333,1.4467590000000001,1.6938554339500822,5.873839,6.394679999999999,42.24530000000004,79.34999999999788
2024-06-01 12:18:00,47.48264,1.4756939999999998,1.696663639147806,5.902779000000001,6.3657449999999995,41.66669999999999,79.39999999999787
2024-06-01 12:21:00,47.82986333333333,1.4467590000000001,1.7069148855761798,5.787039,6.33681,42.53470000000004,79.44999999999787
2024-06-01 12:24:00,50.78125,1.5335640000000001,1.7548816305120247,5.902779000000001,6.365745,43.69209999999998,79.49999999999787
2024-06-01 12:27:00,48.177083333333336,1.4467590000000001,1.6938509093355512,5.758104,6.278935,42.824100000000044,79.54999999999787
2024-06-01 12:30:00,50.76196000000001,1.4467590000000001,1.719919187936104,5.671294,6.250005,44.56009999999998,79.59999999999786
2024-06-01 12:33:00,49.903549999999996,1.3310190000000004,1.7288772541133206,5.526624,6.394675,44.27080000000001,79.64999999999786
2024-06-01 12:36:00,51.80362333333333,1.4467590000000001,1.7328606136456683,5.642364000000001,6.250005,44.849500000000035,79.69999999999786
2024-06-01 12:39:00,52.86458666666667,1.475695,1.7491219340371742,5.844904,6.423609000000001,47.164300000000026,79.74999999999785
2024-06-01 12:42:00,50.78125,1.5046290000000004,1.7521675671808927,5.787034000000001,6.307874999999999,45.1388,79.79999999999785
2024-06-01 12:45:00,51.80362333333333,1.4178240000000004,1.754736931030658,5.613424000000001,6.33681,46.5856,79.84999999999785
2024-06-01 12:48:00,51.475696666666664,1.4467590000000001,1.7457493251802825,5.729164,6.3657449999999995,44.84949999999998,79.89999999999785
2024-06-01 12:51:00,51.302083333333336,1.5046290000000004,1.7257732860241786,5.700234000000001,6.163195,45.717600000000004,79.94999999999784
2024-06-01 12:54:00,52.85494,1.475695,1.6966641879055215,5.671294,6.134259,46.296299999999974,79.99999999999784
2024-06-01 12:57:00,47.30902666666666,1.3020830000000005,1.6993200351898674,5.4976840000000005,6.365741,43.40279999999996,80.04999999999784
2024-06-01 13:00:00,52.70061666666667,1.5046299999999997,1.7521635813240224,5.873844,6.394674000000001,45.13889999999998,80.09999999999783
2024-06-01 13:03:00,50.453316666666666,1.3888889999999998,1.6872083704725487,5.642364000000001,6.278935,44.84949999999998,80.14999999999783
2024-06-01 13:06:00,51.12847333333334,1.359954,1.7211273600961168,5.526624,6.307869999999999,46.00689999999997,80.19999999999783
2024-06-01 13:09:00,51.82291333333333,1.3888889999999998,1.7127103529193182,5.584493999999999,6.278935,45.71749999999997,80.24999999999783
2024-06-01 13:12:00,51.83256,1.3888889999999998,1.7127103529193182,5.642364000000001,6.336805000000001,45.13889999999998,80.29999999999782
2024-06-01 13:15:00,52.34375,1.4467590000000001,1.7199147045568677,5.700234,6.278935000000001,45.717600000000004,80.34999999999782
2024-06-01 13:18:00,51.466049999999996,1.359954,1.733609532031632,5.526624,6.33681,43.98149999999998,80.39999999999782
2024-06-01 13:21:00,52.50771666666666,1.4467590000000001,1.745744881325026,5.584493999999999,6.221064999999999,46.296299999999974,80.44999999999781
2024-06-01 13:24:00,51.45640333333333,1.3310180000000003,1.7165318326444214,5.410878,6.25,44.84959999999995,80.49999999999781
2024-06-01 13:27:00,51.12847333333334,1.273148,1.6941472218796367,5.324073,6.249994999999999,46.00689999999997,80.54999999999781
2024-06-01 13:30:00,49.56597333333334,1.359953,1.6706738429506613,5.5555579999999996,6.221065,43.40280000000001,80.5999999999978
2024-06-01 13:33:00,49.903549999999996,1.3310190000000004,1.8019520868294845,5.497684,6.539355,44.56020000000001,80.6499999999978
2024-06-01 13:36:00,52.50771666666666,1.359953,1.721126775016151,5.5555579999999996,6.336805000000001,46.5856,80.6999999999978
2024-06-01 13:39:00,51.118826666666656,1.3888889999999998,1.7127103529193182,5.642364000000001,6.336805000000001,44.84949999999998,80.7499999999978
2024-06-01 13:42:00,50.79089333333334,1.359954,1.7584169982486764,5.671294,6.539350000000001,45.13900000000001,80.7999999999978
2024-06-01 13:45:00,51.813269999999996,1.4467590000000001,1.7328606136456683,5.700234,6.307874999999999,45.138900000000035,80.84999999999779
2024-06-01 13:48:00,52.662036666666665,1.4178230000000003,1.742038820269869,5.671298,6.365745,47.45369999999997,80.89999999999779
2024-06-01 13:51:00,52.34375,1.4178239999999995,1.7164845520117855,5.729163,6.365739,45.428200000000004,80.94999999999779
2024-06-01 13:54:00,52.33410333333334,1.4178230000000003,1.742038820269869,5.671298,6.365745,46.29630000000003,80.99999999999778
2024-06-01 14:15:00,41.57986333333333,1.359953,1.7085967208301795,5.671298,6.423615000000001,39.3519,81.34999999999778
2024-06-06 10:54:00,70.74652666666667,1.5914350000000006,1.8263611775571782,5.4687470000000005,5.960652,58.738399999999984,81.34999999999778
2024-06-06 10:57:00,72.47299666666667,0.9548610000000002,1.7999306532085868,4.195601,6.278935,65.10419999999999,81.39999999999777
2024-06-06 11:00:00,74.56597,0.9548610000000002,1.7692409890533758,4.108796000000001,6.105319,66.84030000000001,81.44999999999777
2024-06-06 11:03:00,78.37577,0.9548610000000002,1.7999288925915276,3.993056,6.076385,67.99769999999998,81.49999999999777
2024-06-06 11:06:00,68.47993666666666,0.9548610000000002,1.8404752084976148,4.021990000000001,6.221061,65.68289999999999,81.54999999999777
2024-06-06 11:09:00,60.50347,1.0127310000000005,1.812464323410594,4.369212,6.307866,58.15979999999996,81.59999999999776
2024-06-06 11:12:00,57.716049999999996,1.2152779999999996,1.6945862178342892,5.005787999999999,6.07639,52.9513,81.64999999999776
2024-06-06 11:15:00,51.29244,1.1284719999999995,1.7084278483059439,4.774305,6.105321000000001,48.321799999999996,81.69999999999776
2024-06-06 11:18:00,52.16049333333333,1.359953,1.708592380523141,5.3819479999999995,6.1342550000000005,46.5856,81.74999999999775
2024-06-06 11:21:00,51.466049999999996,1.4178230000000003,1.664684897709941,5.468748,5.989585,45.717600000000004,81.79999999999775
2024-06-06 11:24:00,50.77160333333334,1.359953,1.657924013965959,5.237268,5.873845,44.84949999999998,81.84999999999775
2024-06-06 11:27:00,51.80362333333333,1.359953,1.6063195133830515,5.208338,5.729165,46.296299999999974,81.89999999999775
2024-06-06 11:30:00,52.34375,1.359953,1.7211310970959612,5.1504579999999995,5.9317150000000005,47.1644,81.94999999999774
2024-06-06 11:33:00,50.07716333333334,1.3020829999999997,1.6120064016496092,5.179398,5.844905,43.69210000000004,81.99999999999774
2024-06-06 11:36:00,50.08680333333333,1.273148,1.6697368765595013,5.063657999999999,5.931710000000001,45.138900000000035,82.04999999999774
2024-06-06 11:39:00,53.01890333333333,1.3888889999999998,1.6614773230730067,5.324077999999999,5.902779000000001,48.321799999999996,82.09999999999773
2024-06-06 11:42:00,51.29244,1.3020829999999997,1.6120064016496092,5.179398,5.844905,45.717600000000004,82.14999999999773
2024-06-06 11:45:00,49.57561666666666,1.2442130000000002,1.6644720714186647,4.976852,5.902774999999999,43.69210000000004,82.19999999999773
2024-06-06 11:48:00,48.678626666666666,1.3020829999999997,1.6372245408080077,5.324073,6.0474499999999995,44.27080000000001,82.24999999999773
2024-06-06 11:51:00,48.68827000000001,1.3310179999999994,1.6916806141476788,5.353012999999999,6.1342550000000005,43.98140000000001,82.29999999999772
2024-06-06 11:54:00,48.87152666666666,1.3888879999999997,1.648519981875532,5.4687529999999995,6.018515000000001,43.69210000000004,82.34999999999772
2024-06-06 11:57:00,49.035493333333335,1.3888879999999997,1.6743693017749828,5.4687529999999995,6.076385,43.40280000000001,82.39999999999772
2024-06-06 12:00:00,47.135416666666664,1.359953,1.7085967208301789,5.613428000000001,6.3657449999999995,43.40280000000001,82.44999999999771
2024-06-06 12:03:00,48.86188333333334,1.359953,1.6960090586774197,5.468748,6.192125,43.98149999999998,82.49999999999771
2024-06-06 12:06:00,47.47299666666667,1.3020829999999997,1.6497519075797764,5.324073,6.07639,44.27080000000001,82.54999999999771
2024-06-06 12:18:00,51.29244,1.1863419999999998,1.6646554493537211,5.150467,6.221065,46.29630000000003,82.74999999999771
2024-06-06 12:21:00,52.16049333333333,1.2152779999999996,1.7532741725214434,5.005787999999999,6.22106,47.164300000000026,82.79999999999771
2024-06-06 12:24:00,50.79089333333334,1.2442130000000002,1.72447736451511,5.1215280000000005,6.192125,45.138900000000035,82.8499999999977
2024-06-06 12:27:00,50.42438666666666,1.3888879999999997,1.6743693017749828,5.526622999999999,6.134255,44.84960000000001,82.8999999999977
2024-06-06 12:33:00,48.331403333333334,1.359953,1.7085967208301789,5.526618000000001,6.278935,43.40280000000001,82.9999999999977
2024-06-06 12:36:00,49.21875,1.4467590000000001,1.7585775882250514,5.729164000000001,6.394674999999999,44.560299999999984,83.0499999999977
2024-06-06 12:42:00,51.80362333333333,1.5335650000000003,1.701276973179186,5.844904,6.192129,45.717600000000004,83.14999999999769
2024-06-06 12:45:00,50.250773333333335,1.4467590000000001,1.7585775882250527,5.700234,6.365745,44.849500000000035,83.19999999999769
2024-06-06 12:54:00,49.402006666666665,1.359954,1.7211316821769096,5.671294,6.4525500000000005,44.56020000000001,83.34999999999769
2024-06-06 12:57:00,50.95486,1.4467590000000001,1.6675432235609384,5.671294,6.134255,46.2962,83.39999999999769
2024-06-06 13:00:00,50.78125,1.4178230000000003,1.7673762523212617,5.671298,6.423615,45.428200000000004,83.44999999999769
2024-06-06 13:03:00,51.29244,1.4467590000000001,1.7328606136456683,5.787034,6.394674999999999,45.1388,83.49999999999768
2024-06-06 13:06:00,53.04784,1.4467590000000001,1.7713554043910047,5.555554000000001,6.250005,48.6112,83.54999999999768
2024-06-06 13:09:00,49.21875,1.4467590000000001,1.706910381797438,5.584493999999999,6.134255,43.40270000000004,83.59999999999768
2024-06-06 13:12:00,49.89390666666667,1.4178230000000003,1.7164839840181472,5.671298,6.307874999999999,45.1388,83.64999999999768
2024-06-06 13:15:00,51.64930666666667,1.3310180000000003,1.7656253353856686,5.353008000000001,6.307869999999999,47.164300000000026,83.69999999999767
2024-06-06 13:18:00,53.89660666666666,1.4178239999999995,1.7164845520117855,5.324073,5.960649,48.900499999999965,83.74999999999767
2024-06-06 13:21:00,50.60764,1.3310179999999994,1.6540141495467853,5.353012999999999,6.047455,46.29630000000003,83.79999999999767
2024-06-06 13:24:00,50.58835,1.3310179999999994,1.7777812362593137,5.381943,6.3657449999999995,46.5856,83.84999999999766
2024-06-06 13:27:00,50.79089333333334,1.3020829999999997,1.699320035189867,5.381943,6.25,44.84959999999995,83.89999999999766
2024-06-06 13:30:00,50.59799666666667,1.273148,1.7183629556010702,5.208338,6.192130000000001,46.29630000000003,83.94999999999766
2024-06-06 13:33:00,50.597993333333335,1.3020829999999997,1.7480853488079646,5.353008,6.336805000000001,45.42829999999998,83.99999999999766
2024-06-06 13:36:00,52.34375,1.359953,1.733608944119631,5.439818,6.250005,46.29630000000003,84.04999999999765
2024-06-06 13:39:00,53.038196666666664,1.273148,1.7662434519117556,5.1504579999999995,6.25,48.611099999999965,84.09999999999765
2024-06-06 13:42:00,51.65895333333333,1.359953,1.6960090586774197,5.410877999999999,6.134255,44.849500000000035,84.14999999999765
2024-06-06 13:45:00,52.85494,1.3888879999999997,1.7253800016606924,5.526622999999999,6.250005,48.03240000000005,84.19999999999764
2024-06-06 13:48:00,53.89660666666666,1.4178239999999995,1.7164845520117862,5.613422999999999,6.249999000000001,47.453700000000026,84.24999999999764
2024-06-06 13:51:00,51.63966,1.3310179999999994,1.691684925702444,5.439812999999999,6.221065,46.5856,84.29999999999764
2024-06-06 13:54:00,51.63965999999999,1.359953,1.733608944119631,5.410878,6.221065,46.5856,84.34999999999764
2024-06-06 13:57:00,50.588346666666666,1.359953,1.6706738429506613,5.497688,6.163195000000001,44.84960000000001,84.39999999999763
2024-06-06 14:00:00,51.466049999999996,1.4178230000000003,1.7164839840181472,5.526618000000001,6.163195,46.296299999999974,84.44999999999763
2024-06-06 14:03:00,51.99652666666666,1.4178230000000003,1.703619983328183,5.5555579999999996,6.163195,45.428200000000004,84.49999999999763
2024-06-06 14:06:00,51.29244,1.359953,1.6960090586774197,5.468748,6.192125,46.5856,84.54999999999762
2024-06-06 14:09:00,52.34375,1.3888879999999997,1.6872078011818692,5.4687529999999995,6.105325000000001,46.007000000000005,84.59999999999762
2024-06-06 14:12:00,54.427083333333336,1.4178239999999995,1.6906986981267116,5.353012999999999,5.931709,49.189899999999966,84.64999999999762
2024-06-06 14:15:00,51.813269999999996,1.3310179999999994,1.6540141495467853,5.2951429999999995,5.989585000000001,46.296299999999974,84.69999999999762
2024-06-06 14:18:00,49.382716666666674,1.3310179999999994,1.6540141495467853,5.353012999999999,6.047455,44.56020000000001,84.74999999999761
2024-06-06 14:21:00,51.80362333333333,1.359953,1.733604639900577,5.266208,6.076385,46.29630000000003,84.79999999999761
2024-06-06 14:24:00,51.82291333333333,1.3310179999999994,1.6916806141476781,5.237273,6.018515,46.29630000000003,84.8499999999976
2024-06-06 14:27:00,53.89660666666666,1.3888889999999998,1.6743743144507592,5.295138000000001,5.902779000000001,46.875,84.8999999999976
2024-06-06 14:30:00,52.160493333333335,1.3888879999999997,1.6614767595936049,5.237273,5.815975,45.1388,84.9499999999976
2024-06-06 14:33:00,51.466049999999996,1.3888879999999997,1.6614767595936055,5.353012999999999,5.9317150000000005,45.42829999999998,84.9999999999976
2024-06-06 14:36:00,51.29243666666667,1.3020829999999997,1.699320035189867,5.179392999999999,6.0474499999999995,46.00690000000003,85.0499999999976
2024-06-06 14:39:00,50.42438333333333,1.3020829999999997,1.67463605527697,5.2951429999999995,6.105320000000001,46.875,85.09999999999759
2024-06-06 14:42:00,51.98687999999999,1.359953,1.657924013965959,5.353008,5.989585,46.875,85.14999999999759
2024-06-06 14:45:00,50.61728333333334,1.359953,1.657919596900096,5.324077999999999,5.9606449999999995,44.27080000000001,85.19999999999759
2024-06-06 14:48:00,51.30208666666667,1.359953,1.6960090586774197,5.353008,6.076385,45.428300000000036,85.24999999999758
2024-06-06 14:51:00,51.64930333333333,1.3020829999999997,1.723794948085044,5.266208,6.192125,46.2962,85.29999999999758
2024-06-06 14:54:00,50.59799666666667,1.3020829999999997,1.687003622695368,5.208338,6.047455,46.296299999999974,85.34999999999758
2024-06-06 14:57:00,50.76196000000001,1.359953,1.657924013965959,5.353008,5.989585,46.875,85.39999999999758
2024-06-06 15:00:00,50.59799666666667,1.3020829999999997,1.687003622695368,5.439818,6.278935,45.428200000000004,85.44999999999757
2024-06-06 15:03:00,49.739583333333336,1.3020829999999997,1.662220596037931,5.266208,6.047455,45.428300000000036,85.49999999999757
2024-06-06 15:06:00,49.57561666666666,1.359953,1.7211267750161505,5.439818,6.221064999999999,43.98140000000001,85.54999999999757
2024-06-06 15:09:00,50.76196000000001,1.359953,1.6706738429506605,5.295138000000001,5.9606449999999995,45.1388,85.59999999999756
2024-06-06 15:12:00,48.003473333333325,1.2152779999999996,1.6827145135026766,5.063657999999999,6.10532,43.692200000000014,85.64999999999756
2024-06-06 15:15:00,50.76196333333334,1.359953,1.657919596900096,5.208338,5.844905000000001,45.1388,85.69999999999756
2024-06-06 15:18:00,50.28935666666666,1.3310189999999995,1.7165324251347682,5.3819479999999995,6.221069,44.27080000000001,85.74999999999756
2024-06-06 15:21:00,49.57561666666666,1.3020829999999997,1.6497519075797773,5.410877999999999,6.163195000000001,44.27080000000001,85.79999999999755
2024-06-06 15:24:00,50.61728333333334,1.273148,1.7543395701080169,5.295138000000001,6.365740000000001,45.42829999999998,85.84999999999755
2024-06-06 15:27:00,51.29244,1.3020829999999997,1.6372245408080084,5.3819479999999995,6.105325000000001,45.717600000000004,85.89999999999755
2024-06-06 15:30:00,50.79089333333334,1.359953,1.6706738429506613,5.353008,6.018515000000001,44.84949999999998,85.94999999999754
2024-06-06 15:33:00,52.86458666666667,1.4178239999999995,1.6777222492221284,5.468748000000001,6.018514000000001,45.717600000000004,85.99999999999754
2024-06-06 15:36:00,50.42438333333333,1.3020829999999997,1.6372245408080084,5.410877999999999,6.1342550000000005,44.56020000000001,86.04999999999754
2024-06-06 15:39:00,53.54938333333333,1.3888889999999998,1.6743743144507592,5.295138000000001,5.902779000000001,47.742999999999995,86.09999999999754
2024-06-06 15:42:00,50.250773333333335,1.3020829999999997,1.6372245408080077,5.208338,5.931715,44.84949999999998,86.14999999999753
2024-06-06 15:45:00,51.668596666666666,1.3310189999999995,1.6413500559986443,5.295138,5.960649,45.138900000000035,86.19999999999753
2024-06-06 15:48:00,51.475696666666664,1.3310189999999995,1.6540147275296035,5.3819479999999995,6.076389000000001,44.56020000000001,86.24999999999753
2024-06-06 15:51:00,53.89660666666666,1.3310189999999995,1.7165281492988362,5.2083379999999995,6.047449,47.742999999999995,86.29999999999752
2024-06-06 15:54:00,53.89660666666666,1.3310189999999995,1.6540147275296035,5.2083379999999995,5.902779000000001,48.321799999999996,86.34999999999752
2024-06-06 15:57:00,52.17014,1.3020829999999997,1.6497519075797764,5.237268,5.989585,46.58570000000003,86.39999999999752
2024-06-06 16:00:00,51.29244,1.359953,1.733608944119631,5.353008,6.163195,46.5856,86.44999999999752
2024-06-06 16:03:00,51.466049999999996,1.3888879999999997,1.7630676592761316,5.439812999999999,6.250005,46.296299999999974,86.49999999999751
2024-06-06 16:06:00,53.366126666666666,1.359953,1.7211267750161505,5.295138000000001,6.076385,48.61110000000002,86.54999999999751
2024-06-06 16:09:00,50.250773333333335,1.2152779999999996,1.7416233416272484,5.179398,6.36574,46.00689999999997,86.59999999999751
2024-06-06 16:12:00,53.20216,1.4178239999999995,1.7164845520117855,5.497683,6.134259,48.032399999999996,86.6499999999975
2024-06-06 16:15:00,54.07986,1.3888889999999998,1.7755251829438519,5.353008,6.1921289999999996,47.742999999999995,86.6999999999975
2024-06-06 16:18:00,51.99652666666666,1.3888879999999997,1.712709777896716,5.439812999999999,6.134255,47.4538,86.7499999999975
2024-06-06 16:21:00,52.86458666666667,1.3888889999999998,1.6999851909293255,5.439818,6.105319,46.875,86.7999999999975
2024-06-06 16:24:00,51.29244,1.3310179999999994,1.6666227401784532,5.353012999999999,6.076385000000001,46.296299999999974,86.8499999999975
2024-06-06 16:27:00,51.29244,1.3310179999999994,1.6791807466908062,5.439812999999999,6.192125,46.00689999999997,86.89999999999749
2024-06-06 16:30:00,50.79089333333334,1.3888879999999997,1.6872078011818692,5.4687529999999995,6.105325000000001,44.84960000000001,86.94999999999749
2024-06-06 16:33:00,51.98687999999999,1.4178239999999995,1.6907031733083342,5.613422999999999,6.1921289999999996,46.007000000000005,86.99999999999748
2024-06-06 16:36:00,53.21180666666666,1.3888879999999997,1.77552459391601,5.381943,6.221064999999999,48.61110000000002,87.04999999999748
2024-06-06 16:39:00,50.58835,1.273148,1.7062810398270918,5.324073,6.278935,46.58570000000003,87.09999999999748
2024-06-06 16:42:00,51.813269999999996,1.4178239999999995,1.7164801168028552,5.4687529999999995,6.105319,46.29630000000003,87.14999999999748
2024-06-06 16:45:00,51.29244,1.3310179999999994,1.7041320696940778,5.381943,6.192125,46.5856,87.19999999999747
2024-06-06 16:48:00,50.250773333333335,1.3888889999999998,1.6872083704725493,5.497687999999999,6.134259,43.69209999999998,87.24999999999747
2024-06-06 16:51:00,52.17978333333334,1.359953,1.7211310970959601,5.468748000000001,6.250005,45.71750000000003,87.29999999999747
2024-06-06 16:54:00,52.160493333333335,1.359953,1.758416404727036,5.410877999999999,6.278935000000001,46.296299999999974,87.34999999999746
2024-06-06 16:57:00,52.85494,1.4178239999999995,1.6515824332804654,5.497683,5.989579000000001,46.29630000000003,87.39999999999746
2024-06-06 17:00:00,51.63966,1.359953,1.708592380523141,5.324077999999999,6.076385,45.42829999999998,87.44999999999746
2024-06-06 17:03:00,50.07716333333334,1.3888879999999997,1.687212227460351,5.613422999999999,6.250005,43.11340000000001,87.49999999999746
2024-06-06 17:06:00,53.385416666666664,1.3888889999999998,1.7127103529193182,5.410877999999999,6.105319,47.742999999999995,87.54999999999745
2024-06-06 17:09:00,51.48534,1.273148,1.742391380869063,5.208338,6.25,45.428200000000004,87.59999999999745
2024-06-06 17:12:00,52.34375,1.3888889999999998,1.6485250300140726,5.410877999999999,5.960649,46.29630000000003,87.64999999999745
2024-06-06 17:15:00,51.29244,1.3020829999999997,1.662220596037931,5.266208,6.047455,44.560100000000034,87.69999999999744
2024-06-06 17:18:00,50.06751666666667,1.273148,1.6819689600720125,5.295138000000001,6.192130000000001,44.849500000000035,87.74999999999744
2024-06-06 17:21:00,51.649303333333336,1.2152779999999996,1.7299266617913318,5.063658,6.22106,46.296299999999974,87.79999999999744
2024-06-06 17:24:00,51.466049999999996,1.2152779999999996,1.7064088701669,4.976852999999999,6.076385000000001,45.428200000000004,87.84999999999744
2024-06-06 17:27:00,50.07716333333334,1.273148,1.6941472218796376,5.179398,6.105320000000001,44.849500000000035,87.89999999999743
2024-06-06 17:30:00,49.38272,1.3310179999999994,1.728876658777961,5.353012999999999,6.221065,44.27080000000001,87.94999999999743
2024-06-06 17:33:00,47.65625,1.3310180000000003,1.6666227401784526,5.324078,6.0474499999999995,42.82409999999999,87.99999999999743
2024-06-06 17:36:00,47.65625,1.4178230000000003,1.6515818797139437,5.468748,5.9606449999999995,43.11349999999999,88.04999999999742
2024-06-06 17:39:00,46.624230000000004,1.3310180000000003,1.6540141495467855,5.410878,6.105320000000001,42.24530000000004,88.09999999999742
2024-06-06 17:42:00,44.53125333333333,1.3310180000000003,1.6286231205299215,5.3819479999999995,6.0185200000000005,41.087999999999965,88.14999999999742
2024-06-06 17:45:00,45.572916666666664,1.4178230000000003,1.6251896057879323,5.526618000000001,5.9606449999999995,43.11340000000001,88.19999999999742
2024-06-06 17:48:00,45.052083333333336,1.4178230000000003,1.6515818797139437,5.642358,6.134255,41.66660000000002,88.24999999999741
2024-06-06 17:51:00,44.34799666666667,1.4178230000000003,1.6777216898236342,5.410878,5.9606449999999995,40.50920000000002,88.29999999999741
2024-06-06 17:54:00,45.04243666666667,1.3888879999999997,1.6743693017749828,5.4687529999999995,6.076385,40.798599999999965,88.34999999999741
2024-06-06 17:57:00,44.70486333333333,1.359953,1.619313186320585,5.468748000000001,6.018515000000001,40.79860000000002,88.3999999999974
2024-06-06 18:00:00,44.70486333333333,1.273148,1.6203005978319585,5.295138000000001,6.0474499999999995,42.82409999999999,88.4499999999974
2024-06-06 18:03:00,43.13271666666666,1.2442130000000002,1.652331212985817,5.1504579999999995,6.047455,41.37729999999999,88.4999999999974
2024-06-06 18:06:00,42.78549666666667,1.3020829999999997,1.624641644384777,5.3819479999999995,6.076385,40.50920000000002,88.5499999999974
2024-06-06 18:09:00,41.57986333333333,1.273148,1.5699847965289735,5.381943000000001,6.018515000000001,39.930499999999995,88.5999999999974
2024-06-06 18:12:00,45.22569333333333,1.3020839999999998,1.6246465815909534,5.381943000000001,6.076389000000001,41.37729999999999,88.64999999999739
2024-06-06 18:15:00,46.25771666666666,1.273148,1.6327413926634764,5.2083330000000005,5.989585,42.82400000000001,88.69999999999739
2024-06-06 18:18:00,44.511959999999995,1.2152779999999996,1.6827145135026766,5.121528,6.16319,41.087999999999965,88.74999999999739
2024-06-06 18:21:00,46.77854666666667,1.273148,1.6451241181929412,5.353013,6.163195,42.53470000000004,88.79999999999738
2024-06-06 18:24:00,46.26736333333333,1.2152779999999996,1.634768901477357,5.2083330000000005,6.1342550000000005,41.95600000000002,88.84999999999738
2024-06-06 18:27:00,46.94251333333333,1.2152779999999996,1.634768901477357,5.2083330000000005,6.1342550000000005,43.11349999999999,88.89999999999738
2024-06-06 18:30:00,48.331403333333334,1.2152779999999996,1.7064088701668991,5.179403,6.278935,44.27080000000001,88.94999999999737
2024-06-06 18:33:00,50.597993333333335,1.273148,1.6697368765595004,5.266203,6.134255,45.13889999999998,88.99999999999737
2024-06-06 18:36:00,47.82986333333333,1.186343,1.6646560762551703,5.150468,6.221065,44.84960000000001,89.04999999999737
2024-06-06 18:39:00,48.688273333333335,1.186343,1.6409507270713808,5.179403,6.192130000000001,43.40269999999998,89.09999999999737
2024-06-06 18:42:00,50.77160666666666,1.3020829999999997,1.7480853488079646,5.266207999999999,6.250005,44.27080000000001,89.14999999999736
2024-06-06 18:45:00,49.04514,1.273148,1.7062768553740717,5.208338,6.16319,43.113399999999956,89.19999999999736
2024-06-06 18:48:00,48.17708666666667,1.3310179999999994,1.7041320696940787,5.353012999999999,6.163195000000001,43.11349999999999,89.24999999999736
2024-06-06 18:51:00,48.87152666666666,1.3888879999999997,1.6614767595936055,5.526622999999999,6.105325000000001,43.113399999999956,89.29999999999735
2024-06-06 18:54:00,47.82986333333333,1.3888879999999997,1.6743693017749828,5.4687529999999995,6.076385,43.11349999999999,89.34999999999735
2024-06-06 18:57:00,44.69521666666666,1.3020829999999997,1.67463605527697,5.353012999999999,6.16319,41.37729999999999,89.39999999999735
2024-06-06 19:00:00,47.99383,1.3888889999999998,1.661477323073006,5.555558,6.134259,41.66659999999996,89.44999999999735
2024-06-06 19:03:00,44.68557333333333,1.273148,1.6819647419934758,5.237273,6.1342550000000005,41.08800000000002,89.49999999999734
2024-06-06 19:06:00,45.22569333333333,1.3310179999999994,1.691684925702443,5.497683,6.278935,41.95609999999999,89.54999999999734
2024-06-06 19:09:00,44.70486333333333,1.3888879999999997,1.6614767595936055,5.526622999999999,6.105325000000001,41.95600000000002,89.59999999999734
2024-06-06 19:12:00,44.000773333333335,1.359953,1.6322449956845952,5.468748,6.047455,40.7987,89.64999999999733
2024-06-06 19:15:00,44.000773333333335,1.359953,1.7085967208301789,5.526618000000001,6.278935,41.66669999999999,89.69999999999733
2024-06-06 19:18:00,44.53125,1.4467590000000001,1.6141510517984095,5.613428000000001,5.960649,40.219899999999996,89.74999999999733
2024-06-06 19:21:00,44.174380000000006,1.4178230000000003,1.6384157375061894,5.497688,5.9606449999999995,41.66660000000002,89.79999999999733
2024-06-06 19:24:00,45.910493333333335,1.4178239999999995,1.5850999267180403,5.584493,5.931709,40.219899999999996,89.84999999999732
2024-06-06 19:27:00,44.69521666666666,1.3888879999999997,1.609286477496651,5.4687529999999995,5.9317150000000005,41.95599999999996,89.89999999999732
2024-06-06 19:30:00,42.62152666666667,1.3020830000000005,1.6372245408080082,5.353008000000001,6.076384999999999,40.50920000000002,89.94999999999732
2024-06-06 19:33:00,35.32986333333333,1.273148,1.595257363393749,5.3819479999999995,6.076390000000001,37.03699999999998,89.99999999999731
2024-06-06 19:36:00,32.89930333333333,1.3310179999999994,1.551001179512213,5.526622999999999,5.989585000000001,35.30090000000001,90.04999999999731
2024-06-06 19:39:00,32.706403333333334,1.3310179999999994,1.6158381836853157,5.526622999999999,6.1342550000000005,35.300899999999956,90.09999999999731
2024-06-06 19:42:00,33.21759333333333,1.359953,1.5403854061216162,5.497687999999999,5.873844999999999,36.16899999999998,90.1499999999973
2024-06-06 19:45:00,33.072916666666664,1.273148,1.5699847965289735,5.324077999999999,5.960649999999999,36.747600000000034,90.1999999999973
2024-06-06 19:48:00,32.716046666666664,1.3020829999999997,1.61200640164961,5.324077999999999,5.989585000000001,35.59029999999996,90.2499999999973
2024-06-06 19:51:00,34.114583333333336,1.359953,1.6063195133830515,5.439818,5.9606449999999995,37.326400000000035,90.2999999999973
2024-06-06 19:54:00,32.03125,1.3020829999999997,1.5608642060291749,5.353008,5.902775000000001,35.87959999999998,90.3499999999973
2024-06-07 15:06:00,49.14159,2.633102,1.4305982066030531,6.597217,4.629625000000001,42.534700000000015,90.3499999999973
2024-06-07 15:09:00,51.13811666666667,1.0416669999999995,3.145048304273078,0.31828699999999976,6.336801,50.636499999999984,90.3499999999973
2024-06-07 15:30:00,42.283946666666665,1.4467599999999994,3.658762387642191,0.23148199999999974,6.221068000000001,44.27079999999998,90.3499999999973
2024-06-07 16:03:00,38.097993333333335,3.1539350000000006,1.1601407192594504,6.9444420000000004,4.050927,35.01159999999999,90.3499999999973
2024-06-07 16:06:00,86.20756333333333,0.8101849999999997,1.8853089097612732,3.530092999999999,6.365742999999999,76.0995,90.3499999999973
2024-06-07 16:09:00,47.820213333333335,0.9259259999999996,3.0196736847651486,0.23148199999999974,6.365742,48.90040000000005,90.3499999999973
2024-06-10 18:36:00,78.73264,0.8969909999999999,1.9792863163545455,4.137732000000001,6.944441,72.91659999999999,90.3499999999973
2024-06-10 18:42:00,75.78124666666666,1.0127310000000005,1.9459040177775262,4.427084000000001,6.741901,71.1806,90.3499999999973
2024-06-13 09:39:00,86.19791666666667,2.0254630000000002,2.2893562859788115,6.9444479999999995,7.4942150000000005,69.73380000000003,90.3499999999973
2024-06-13 09:42:00,78.40470666666666,1.2152780000000005,2.170780762429572,5.526624,7.841435999999999,72.0486,90.39999999999729
2024-06-13 09:45:00,71.78819333333333,1.3020839999999998,2.137005855262744,5.787034,7.75463,65.68289999999999,90.44999999999729
2024-06-13 09:48:00,67.27430333333332,1.273148,2.084188910559941,5.671293,7.581015,62.78929999999997,90.49999999999729
2024-06-13 09:51:00,63.802083333333336,1.3020829999999997,2.004272115780609,5.642363,7.2627299999999995,61.63199999999998,90.54999999999728
2024-06-13 09:54:00,61.36188333333333,1.273148,1.973702816533389,5.497687999999999,7.11806,58.449100000000016,90.59999999999728
2024-06-13 09:57:00,63.96604666666667,1.3888889999999998,1.9686822756045217,5.613428,6.915509,58.159700000000015,90.64999999999728
2024-06-13 10:00:00,65.19097000000001,1.3020829999999997,1.9247397346135928,5.410878,6.828704999999999,59.606400000000036,90.69999999999727
2024-06-13 10:03:00,67.97839666666667,1.273148,1.9172649396209034,5.381943000000001,6.857635,61.342599999999976,90.74999999999727
2024-06-13 10:06:00,73.34105000000001,1.3310180000000003,1.9086026722856975,5.497687,6.799769,64.2361,90.79999999999727
2024-06-13 10:09:00,72.30902999999999,1.2442130000000002,1.9430769357468372,5.295142,6.915509,63.94670000000002,90.84999999999727
2024-06-13 10:12:00,72.82021666666667,1.1863419999999998,1.9475336949156044,5.237267,7.031255000000001,64.23610000000002,90.89999999999726
2024-06-13 10:15:00,74.93248333333334,1.244212,1.9653352636559969,5.179397000000001,6.857635,65.10419999999999,90.94999999999726
2024-06-13 10:18:00,72.32832,1.273148,2.0071718844027,5.237267,6.9444490000000005,60.7638,90.99999999999726
2024-06-13 10:54:00,31.684029999999996,4.65856,1.2294150257723397,8.01505,3.4722299999999997,32.4075,90.99999999999726
2024-06-13 10:57:00,91.57021666666667,1.359953,2.01971159109457,5.410882,6.915509,71.1805,91.04999999999725
2024-06-13 11:00:00,81.35609666666667,1.0416660000000002,2.1281163963755967,4.861111,7.609951000000001,77.54630000000003,91.09999999999725
2024-06-13 11:03:00,75.78124666666666,1.1284720000000004,2.0335978043883594,5.063662000000001,7.2627299999999995,71.7593,91.14999999999725
2024-06-13 11:06:00,70.21605000000001,1.157407,1.9380750286454695,5.005782,6.857635000000001,67.41890000000001,91.19999999999725
2024-06-13 11:09:00,66.04938333333332,1.1284720000000004,1.9812536263986809,4.918982,6.973380000000001,65.68289999999996,91.24999999999724
2024-06-13 11:12:00,68.49922666666667,1.2442139999999995,1.8981636060970062,5.208332,6.712958,64.23610000000002,91.29999999999724
2024-06-13 11:15:00,69.69521666666667,1.157407,1.8947177842069707,4.890046,6.626159,66.26159999999999,91.34999999999724
2024-06-13 11:18:00,70.22569666666668,1.186343,1.8816637152803535,4.890041999999999,6.510419,67.70830000000001,91.39999999999723
2024-06-13 11:21:00,69.89775999999999,1.186343,1.9584027814520366,4.976852,6.7997689999999995,66.55090000000001,91.44999999999723
2024-06-13 11:24:00,65.19097000000001,1.1863419999999998,1.892719107542756,5.063657,6.712965,63.078700000000026,91.49999999999723
2024-06-13 11:27:00,63.45486,1.273148,1.8599537209589596,5.2951369999999995,6.6261589999999995,60.18520000000001,91.54999999999723
2024-06-13 11:30:00,62.239583333333336,1.3310189999999995,1.8734169352881387,5.439817999999999,6.655089,60.7638,91.59999999999722
2024-06-13 11:33:00,64.33256,1.273148,1.8599537209589596,5.266203,6.597225,61.05329999999998,91.64999999999722
2024-06-13 11:36:00,65.53819333333333,1.2152779999999996,1.890095811200941,5.0636529999999995,6.626155,63.367999999999995,91.69999999999722
2024-06-13 11:39:00,66.57986333333334,1.3020829999999997,1.8551654100288264,5.208336999999999,6.4525440000000005,62.789300000000026,91.74999999999721
2024-06-13 11:42:00,66.75347333333333,1.244212,1.8868503097967102,5.237267,6.7129650000000005,63.36810000000003,91.79999999999721
2024-06-13 11:45:00,65.38387333333334,1.157407,1.9056008307759325,5.005787000000001,6.77083,61.342600000000004,91.84999999999721
2024-06-13 11:48:00,67.45756,1.2442130000000002,1.841237311778114,5.150462000000001,6.510419000000001,62.789300000000026,91.8999999999972
2024-06-13 11:51:00,65.87577,1.1863419999999998,1.881663034667861,5.034717,6.655095,62.5,91.9499999999972
2024-06-13 11:54:00,68.47993666666667,1.2152770000000004,1.8900951395042547,5.005782,6.5682849999999995,63.657399999999996,91.9999999999972
2024-06-13 11:57:00,68.82715999999999,1.2152770000000004,1.8900951395042547,5.005782,6.5682849999999995,64.52540000000005,92.0499999999972
2024-06-13 12:00:00,66.04938333333334,1.1863419999999998,1.881659207341988,5.005787000000001,6.626155,62.2106,92.0999999999972
2024-06-13 12:03:00,65.89506333333333,1.2152779999999996,1.9894518113937243,5.063658,6.886570000000001,62.5,92.14999999999719
2024-06-13 12:06:00,60.49382666666667,1.2442129999999993,1.8868509702028367,5.208333,6.684030000000001,57.87040000000002,92.19999999999719
2024-06-13 12:09:00,56.34645,1.2731480000000008,1.8944487576017235,5.468754,6.886575999999999,52.372799999999984,92.24999999999719
2024-06-13 12:12:00,56.34645,1.4178240000000004,1.8298217375617254,5.642364,6.539350000000001,51.21530000000001,92.29999999999718
2024-06-13 12:15:00,56.32716,1.3888889999999998,1.8126099469595864,5.671294,6.597225000000001,51.79390000000001,92.34999999999718
2024-06-13 12:18:00,56.847993333333335,1.4467590000000001,1.8469112477357261,5.642364000000001,6.510415,52.9513,92.39999999999718
2024-06-13 12:21:00,56.33680666666667,1.359953,1.8437404239997692,5.642358,6.712965,52.66209999999995,92.44999999999717
2024-06-13 12:24:00,56.32716,1.359953,1.7952627101723708,5.700228000000001,6.655095,51.21530000000001,92.49999999999717
2024-06-13 12:27:00,56.32716,1.4467590000000001,1.8593336204270294,5.700234,6.597225,51.79399999999998,92.54999999999717
2024-06-13 12:30:00,54.947916666666664,1.3888890000000007,1.8248735187398322,5.729164,6.684024999999999,48.611099999999965,92.59999999999717
2024-06-13 12:33:00,53.89660666666666,1.4178240000000004,1.8049960030761178,5.873839,6.712965,48.611099999999965,92.64999999999716
2024-06-13 12:36:00,54.08950333333333,1.4756939999999998,1.851335582516786,5.902779000000001,6.712965,49.189700000000016,92.69999999999716
2024-06-13 12:39:00,54.793596666666666,1.5335650000000003,1.833472351915688,5.931714,6.568289,50.34719999999999,92.74999999999716
2024-06-13 12:42:00,55.46875,1.5046290000000004,1.8427167190540832,5.873844000000001,6.597225,51.50460000000004,92.79999999999715
2024-06-13 12:45:00,56.68402666666666,1.4467590000000001,1.8593336204270294,5.758098,6.655089,51.21530000000001,92.84999999999715
2024-06-13 12:48:00,56.32716,1.3310179999999994,1.837873533651278,5.613422999999999,6.741895,52.662000000000035,92.89999999999715
2024-06-13 12:51:00,57.716049999999996,1.273148,1.8714878776921826,5.439818,6.7997700000000005,53.819500000000005,92.94999999999715
2024-06-13 12:54:00,59.114583333333336,1.3310179999999994,1.8851856223960939,5.4687529999999995,6.712965,56.134299999999996,92.99999999999714
2024-06-13 12:57:00,59.625773333333335,1.3020829999999997,1.8316649576853705,5.555558,6.741895,55.266200000000026,93.04999999999714
2024-06-13 13:00:00,60.66743666666667,1.3888879999999997,1.9094831845773603,5.526622999999999,6.684025,56.42359999999999,93.09999999999714
2024-06-13 13:03:00,60.50347333333334,1.359953,1.855747555019202,5.5844879999999995,6.684025,56.42359999999999,93.14999999999714
2024-06-13 13:06:00,59.288196666666664,1.3310179999999994,1.9318672272086543,5.642363,7.002315,55.55560000000003,93.19999999999713
2024-06-13 13:09:00,59.99228666666667,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,55.55560000000003,93.24999999999713
