Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-13 13:12:00,59.288196666666664,1.4467590000000001,1.8469112477357261,5.815974000000001,6.684025,53.530100000000004,93.29999999999713
2024-06-13 13:15:00,58.95061666666667,1.4467590000000001,1.871704657353392,5.873844,6.799765000000001,54.3981,93.34999999999712
2024-06-13 13:18:00,57.204860000000004,1.359953,1.8437362661501533,5.671298,6.741895,52.08330000000001,93.39999999999712
2024-06-13 13:21:00,60.339506666666665,1.3020829999999997,1.9476317767491327,5.3819479999999995,6.857635,56.134299999999996,93.44999999999712
2024-06-13 13:24:00,60.66743666666667,1.3020829999999997,1.87850731554589,5.497688,6.799765000000001,56.13420000000002,93.49999999999712
2024-06-13 13:27:00,63.28124666666667,1.359953,1.9033659344090788,5.468748000000001,6.684025,58.159700000000015,93.54999999999711
2024-06-13 13:30:00,62.59644666666667,1.4178239999999995,1.9273090270076816,5.642363,6.770829000000001,57.29170000000002,93.59999999999711
2024-06-13 13:33:00,62.22993666666667,1.3888879999999997,1.9214035866185422,5.642363,6.828704999999999,58.15969999999999,93.6499999999971
2024-06-13 13:36:00,60.66743666666667,1.3310180000000003,1.9086026722856966,5.613428000000001,6.915509999999999,57.58100000000002,93.6999999999971
2024-06-13 13:39:00,62.59645,1.4467590000000001,1.9450053851294669,5.758098,6.857639000000001,57.29169999999999,93.7499999999971
2024-06-13 13:42:00,61.72839666666667,1.4178230000000003,1.891082347518041,5.671298,6.7129650000000005,57.29170000000002,93.7999999999971
2024-06-13 13:45:00,60.85068999999999,1.4178230000000003,1.9273125650492464,5.758098,6.886575000000001,56.71300000000002,93.8499999999971
2024-06-13 13:48:00,61.37153,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,56.423599999999965,93.89999999999709
2024-06-13 13:51:00,62.42283666666666,1.5046299999999997,1.8807264217803665,5.815974000000001,6.6261540000000005,57.00229999999999,93.94999999999709
2024-06-13 13:54:00,60.50347333333334,1.359953,1.9033659344090788,5.671298,6.886575,57.00229999999999,93.99999999999709
2024-06-13 13:57:00,62.22993666666667,1.3888879999999997,1.9094831845773594,5.584493,6.7418949999999995,58.44909999999999,94.04999999999708
2024-06-13 14:00:00,61.197916666666664,1.3888879999999997,1.9332837998093215,5.613422999999999,6.828704999999999,57.29170000000005,94.09999999999708
2024-06-13 14:03:00,61.55478666666667,1.359953,1.9736120030763058,5.5555579999999996,6.944445000000001,59.606400000000036,94.14999999999708
2024-06-13 14:06:00,64.85339666666667,1.4467590000000001,1.9328955579252134,5.758098,6.828699,58.738399999999984,94.19999999999708
2024-06-13 14:09:00,62.403549999999996,1.3310180000000003,1.9086026722856966,5.526618000000001,6.8286999999999995,57.58110000000002,94.24999999999707
2024-06-13 14:12:00,61.892360000000004,1.359953,1.8915206485153293,5.613428000000001,6.799765,58.15969999999999,94.29999999999707
2024-06-13 14:15:00,62.77006,1.359953,1.9386575071088927,5.613428000000001,6.9155050000000005,59.31710000000001,94.34999999999707
2024-06-13 14:18:00,62.22993666666667,1.3310180000000003,1.9434458209441428,5.410878,6.7997700000000005,58.738500000000016,94.39999999999706
2024-06-13 14:21:00,61.72839666666667,1.5335650000000003,1.8974586143685253,5.931714,6.712959,56.42360000000002,94.44999999999706
2024-06-13 14:24:00,60.16589666666667,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,55.844899999999996,94.49999999999706
2024-06-13 14:27:00,61.20756,1.4178230000000003,1.9152766268949701,5.758098,6.857635,57.29170000000002,94.54999999999706
2024-06-13 14:30:00,63.27160333333334,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,59.027799999999985,94.59999999999705
2024-06-13 14:33:00,63.79243666666667,1.3020829999999997,1.901695813619831,5.439818,6.799765,60.185100000000034,94.64999999999705
2024-06-13 14:36:00,62.23958,1.3020829999999997,1.9016958136198316,5.497687999999999,6.857635000000001,58.73840000000001,94.69999999999705
2024-06-13 14:39:00,64.33256,1.3888879999999997,1.9686816444404607,5.642363,6.944445,60.474500000000035,94.74999999999704
2024-06-13 14:42:00,64.83410333333333,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,57.870300000000015,94.79999999999704
2024-06-13 14:45:00,63.300540000000005,1.3310179999999994,1.8969114952119763,5.526622999999999,6.799765,59.02780000000001,94.84999999999704
2024-06-13 14:48:00,64.33256,1.3888879999999997,1.945120393818483,5.642363,6.886575000000001,57.87039999999999,94.89999999999704
2024-06-13 14:51:00,65.86612666666667,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,60.18509999999998,94.94999999999703
2024-06-13 14:54:00,64.68943,1.3020829999999997,1.9930092178201337,5.353012999999999,6.94444,59.89590000000001,94.99999999999703
2024-06-13 14:57:00,62.22993666666667,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,57.58110000000002,95.04999999999703
2024-06-13 15:00:00,62.77970333333334,1.4467590000000001,1.9085523131636315,5.873844,6.886575000000001,58.449100000000016,95.09999999999702
2024-06-13 15:03:00,61.72839666666667,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,57.00230000000002,95.14999999999702
2024-06-13 15:06:00,62.77006,1.3888879999999997,1.9451203938184825,5.584493,6.828704999999999,57.29160000000002,95.19999999999702
2024-06-13 15:09:00,61.873070000000006,1.3020829999999997,1.913240036326697,5.642358000000001,7.031255000000001,57.29170000000005,95.24999999999702
2024-06-13 15:12:00,63.811726666666665,1.3310179999999994,1.9779577326659294,5.4687529999999995,6.944445000000001,59.60649999999998,95.29999999999701
2024-06-13 15:15:00,64.62191333333334,1.3888879999999997,1.9332797015559566,5.642363,6.857635,58.73840000000001,95.34999999999701
2024-06-13 15:18:00,63.811726666666665,1.359953,1.8915206485153293,5.613428000000001,6.799765,57.58099999999999,95.39999999999701
2024-06-13 15:21:00,63.27160333333334,1.3888879999999997,1.945120393818483,5.642363,6.886575000000001,57.870300000000015,95.449999999997
2024-06-13 15:24:00,66.23264,1.4467589999999992,1.9085523131636315,5.873842999999999,6.886574,59.60649999999998,95.499999999997
2024-06-13 15:27:00,63.99498666666667,1.3020829999999997,1.9362034639157228,5.439812999999999,6.886570000000001,59.89590000000001,95.549999999997
2024-06-13 15:30:00,63.445213333333335,1.359953,1.9736120030763058,5.5555579999999996,6.944445000000001,59.027799999999985,95.599999999997
2024-06-13 15:33:00,62.76041333333333,1.359953,1.915171426065824,5.642358,6.886575,59.60649999999998,95.649999999997
2024-06-13 15:36:00,62.94367,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,56.71290000000002,95.69999999999699
2024-06-13 15:39:00,62.760416666666664,1.4178230000000003,1.9512572182575623,5.642358,6.828704999999999,58.449100000000016,95.74999999999699
2024-06-13 15:42:00,62.41319333333333,1.3020829999999997,1.936203463915722,5.4687529999999995,6.915509999999999,59.60650000000001,95.79999999999698
2024-06-13 15:45:00,61.38117333333333,1.3020829999999997,1.936203463915722,5.4687529999999995,6.915509999999999,58.73840000000001,95.84999999999698
2024-06-13 15:48:00,65.02700666666667,1.4467590000000001,1.9810835333508126,5.758098,6.9444490000000005,61.05330000000001,95.89999999999698
2024-06-13 15:51:00,61.197916666666664,1.3310179999999994,1.8851856223960948,5.613422999999999,6.857635000000001,56.712999999999994,95.94999999999698
2024-06-13 16:09:00,58.59375,1.359954,1.9033665602326373,5.729164000000001,6.94444,54.6875,96.24999999999697
2024-06-13 16:12:00,58.42014,1.4178230000000003,1.8667144225730365,5.758098,6.7418949999999995,52.66210000000001,96.29999999999697
2024-06-13 16:15:00,58.96026333333333,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,55.266200000000026,96.34999999999697
2024-06-13 16:18:00,62.22993666666667,1.4178239999999995,1.8789231783353,5.497683,6.510419000000001,58.73849999999999,96.39999999999696
2024-06-13 16:24:00,59.81867333333333,1.3020829999999997,1.8316649576853705,5.439818,6.626155,56.13420000000002,96.49999999999696
2024-06-13 16:27:00,59.80903000000001,1.273148,1.894448757601723,5.353008,6.77083,57.58099999999996,96.54999999999696
2024-06-13 16:30:00,59.635416666666664,1.3888879999999997,1.8734823559317004,5.584493,6.655094999999999,56.423599999999965,96.59999999999695
2024-06-13 16:39:00,58.93132666666667,1.359953,1.8437362661501533,5.5555579999999996,6.626155,57.00229999999999,96.74999999999696
2024-06-13 16:45:00,59.10494,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,54.9769,96.84999999999695
2024-06-13 16:48:00,59.45216333333334,1.4178230000000003,1.8667144225730365,5.700228000000001,6.684025,54.6875,96.89999999999695
2024-06-13 16:54:00,60.50347333333334,1.3888879999999997,1.8975260609052815,5.613422999999999,6.7418949999999995,57.87039999999996,96.99999999999694
2024-06-13 17:18:00,60.52276333333333,1.359953,1.8677162678416848,5.526618000000001,6.655095,58.15969999999999,97.39999999999695
2024-06-13 17:21:00,58.26582,1.359953,1.855747555019202,5.642358,6.741895,54.10889999999995,97.44999999999695
2024-06-13 17:24:00,56.85764,1.3020839999999998,1.8901230752034641,5.381944000000001,6.71296,53.81940000000003,97.49999999999694
2024-06-13 17:27:00,58.93132666666667,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,55.844899999999996,97.54999999999694
2024-06-13 17:30:00,60.17554333333334,1.5914350000000006,1.8658550530840172,5.931714,6.510419,54.976800000000026,97.59999999999694
2024-06-13 17:36:00,58.23688333333333,1.4467590000000001,1.8593336204270294,5.844904,6.7418949999999995,52.95139999999998,97.69999999999693
2024-06-13 17:39:00,58.95061666666667,1.3888889999999998,1.885528025014983,5.787034,6.886575,55.26619999999997,97.74999999999693
2024-06-13 17:45:00,57.880016666666656,1.359954,1.831686436421261,5.642364000000001,6.68403,52.951400000000035,97.84999999999692
2024-06-13 17:48:00,59.278549999999996,1.5046290000000004,1.868107645576678,5.729164,6.510415,54.6875,97.89999999999692
2024-06-13 17:54:00,57.195213333333335,1.3888889999999998,1.8126099469595864,5.671294,6.597225000000001,52.95139999999998,97.99999999999692
2024-06-13 17:57:00,57.37847,1.359954,1.9386621865683897,5.439814,6.741899999999999,52.95139999999998,98.04999999999691
2024-06-13 18:00:00,57.552083333333336,1.359954,1.8557481703174075,5.410883999999999,6.51042,53.530100000000004,98.09999999999691
2024-06-13 18:03:00,56.153549999999996,1.4467590000000001,1.7967419692288111,5.642364000000001,6.394674999999999,49.47919999999999,98.14999999999691
2024-06-13 18:06:00,56.67438333333334,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,52.66210000000001,98.1999999999969
2024-06-13 18:09:00,59.442516666666656,1.475695,1.8134049219056385,5.671294,6.394679,54.97679999999997,98.2499999999969
2024-06-13 18:15:00,56.510416666666664,1.3020830000000005,1.796107074634836,5.3819479999999995,6.481485,53.240700000000004,98.3499999999969
2024-06-13 18:18:00,59.124230000000004,1.4178230000000003,1.8174324483419098,5.410878,6.278935000000001,54.97679999999997,98.3999999999969
2024-06-13 18:21:00,56.510416666666664,1.359953,1.758416404727036,5.468748,6.336805000000001,52.951400000000035,98.44999999999689
2024-06-13 18:24:00,56.68402666666666,1.3888879999999997,1.8002945326292643,5.497683,6.394674999999999,52.66199999999998,98.49999999999689
2024-06-13 18:27:00,57.39776333333334,1.3888879999999997,1.7879318179420338,5.584493,6.452545000000001,53.530100000000004,98.54999999999688
2024-06-13 18:30:00,56.31751333333333,1.3310180000000003,1.7898868814360371,5.497688,6.51042,51.50460000000004,98.59999999999688
2024-06-13 18:33:00,55.989583333333336,1.3310180000000003,1.777781236259315,5.468748,6.4525500000000005,52.08330000000001,98.64999999999688
2024-06-13 18:36:00,53.028549999999996,1.2152780000000005,1.8109379106943877,5.266204,6.626155999999999,47.742999999999995,98.69999999999688
2024-06-13 18:39:00,55.81597,1.4467590000000001,1.80936157430654,5.584493999999999,6.365745,51.79399999999998,98.74999999999687
2024-06-13 18:42:00,56.356096666666666,1.359953,1.7952627101723708,5.410878,6.3657449999999995,52.95139999999998,98.79999999999687
2024-06-13 18:45:00,53.91589333333334,1.3310190000000004,1.7656259391530975,5.439814,6.394675,49.189899999999966,98.84999999999687
2024-06-13 18:48:00,54.928626666666666,1.3888889999999998,1.7379969806551039,5.671294,6.423615000000001,49.47919999999999,98.89999999999687
2024-06-13 18:51:00,55.999226666666665,1.475695,1.73609947097513,5.729164000000001,6.278938999999999,50.05780000000004,98.94999999999686
2024-06-13 18:54:00,55.12152666666666,1.4467590000000001,1.7713554043910051,5.671294,6.365745,48.6112,98.99999999999686
2024-06-13 18:57:00,53.71335,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,48.032399999999996,99.04999999999686
2024-06-13 19:00:00,53.41435333333334,1.359954,1.8437410366309528,5.4976840000000005,6.56829,49.18979999999999,99.09999999999685
2024-06-13 19:03:00,52.85494,1.4178240000000004,1.767376831507009,5.613424000000001,6.365740000000001,47.742999999999995,99.14999999999685
2024-06-13 19:06:00,53.73264,1.4756939999999998,1.7491213740143745,5.902779000000001,6.481485,47.74300000000005,99.19999999999685
2024-06-13 19:09:00,53.39506333333333,1.5335640000000001,1.768123802586156,5.902779000000001,6.394674999999999,47.453700000000026,99.24999999999685
2024-06-13 19:12:00,52.883873333333334,1.4467590000000001,1.8469155484221025,5.642359000000001,6.51042,48.032399999999996,99.29999999999684
2024-06-13 19:15:00,54.41744,1.5335640000000001,1.7944383155022048,5.873839,6.423615,48.90050000000002,99.34999999999684
2024-06-13 19:18:00,56.153549999999996,1.5046290000000004,1.8554397218118726,5.8449040000000005,6.597225,49.76850000000002,99.39999999999684
2024-06-13 19:21:00,55.12152666666666,1.3888889999999998,1.7755251829438525,5.671294,6.510415000000001,50.05789999999996,99.44999999999683
2024-06-13 19:24:00,55.47839333333334,1.273148,1.7899132842037309,5.439818,6.59722,50.63659999999999,99.49999999999683
2024-06-13 19:27:00,61.197916666666664,1.3599539999999992,1.843741036630952,5.410878,6.481484000000001,55.844899999999996,99.54999999999683
2024-06-13 19:30:00,58.42978333333334,1.2152779999999996,1.8223563984601545,5.121528,6.51042,55.2663,99.59999999999683
2024-06-13 19:33:00,50.77160333333334,1.2152779999999996,1.7648879367932349,5.295138000000001,6.53935,44.560100000000034,99.64999999999682
2024-06-13 19:36:00,53.90625,1.359953,1.8316858264730254,5.497687999999999,6.5393550000000005,47.742999999999995,99.69999999999682
2024-06-13 19:39:00,53.89660666666666,1.273148,1.7780997272436334,5.266208,6.394679999999999,48.6112,99.74999999999682
2024-06-13 19:42:00,52.50771666666666,1.3020829999999997,1.7359638162689264,5.324077999999999,6.278935,46.875,99.79999999999681
2024-06-13 19:45:00,52.86458666666667,1.3888879999999997,1.7505557129110103,5.526622999999999,6.307874999999999,46.29630000000003,99.84999999999681
2024-06-13 19:48:00,50.41473666666667,1.3310179999999994,1.741176062980179,5.526622999999999,6.423615000000001,44.849500000000035,99.89999999999681
2024-06-13 19:51:00,49.72029666666666,1.3310179999999994,1.7534267184563144,5.671293,6.597225000000001,44.56020000000001,99.9499999999968
2024-06-13 19:54:00,48.697916666666664,1.359953,1.733608944119631,5.613428000000001,6.423615000000001,43.98149999999998,99.9999999999968
2024-06-13 19:57:00,49.402006666666665,1.4467590000000001,1.719919187936104,5.758098,6.336809000000001,43.40279999999996,100.0499999999968
2024-06-13 20:00:00,47.472993333333335,1.3888879999999997,1.7253800016606924,5.642363,6.365745,43.40280000000001,100.0999999999968
2024-06-13 20:03:00,45.22569333333333,1.4178230000000003,1.7164839840181472,5.758098,6.394674999999999,41.08800000000002,100.1499999999968
2024-06-13 20:06:00,46.26736333333333,1.4178230000000003,1.7925048044948695,5.700228000000001,6.510415,42.824100000000044,100.19999999999679
2024-06-13 20:09:00,46.26736333333333,1.4178230000000003,1.7036244383074197,5.758098,6.365745,40.79849999999999,100.24999999999679
2024-06-13 20:12:00,39.48688,1.359954,1.6833719669915697,5.700234,6.394679999999999,39.3519,100.29999999999679
2024-06-13 20:15:00,42.447916666666664,1.359953,1.733608944119631,5.700228000000001,6.510415000000001,40.219899999999996,100.34999999999678
2024-06-13 20:18:00,39.13001666666667,1.3310190000000004,1.704132659320326,5.584493999999999,6.394675,37.61579999999998,100.39999999999678
2024-06-13 20:21:00,32.89931,1.186343,1.7691817020997382,5.2951440000000005,6.626161000000001,36.45839999999998,100.44999999999678
2024-06-13 20:24:00,34.45216333333333,1.4467590000000001,1.6938554339500824,6.018514,6.5393550000000005,35.87959999999998,100.49999999999677
2024-06-13 20:27:00,33.23688333333333,1.359953,1.6322449956845952,5.931708,6.510415000000001,35.59030000000001,100.54999999999677
2024-06-13 20:30:00,31.857636666666668,1.3020830000000005,1.6870036226953684,5.787038000000001,6.626155,34.43290000000002,100.59999999999677
2024-06-13 20:48:00,30.661649999999998,1.5914350000000006,1.6906869021919848,6.365744,6.568288999999999,34.14359999999999,100.59999999999677
2024-06-13 20:54:00,30.652003333333337,1.3888889999999998,1.6224267792739917,6.134264,6.626155,34.14350000000002,100.59999999999677
2024-06-13 21:00:00,32.552083333333336,1.5625,1.6893669598116843,6.2789340000000005,6.539354,34.432799999999986,100.59999999999677
2024-06-13 21:03:00,35.14660666666666,1.5335650000000003,1.7548821775412664,6.076384,6.539349,35.879700000000014,100.64999999999677
2024-06-13 21:06:00,35.15625,1.475695,1.6431940248614494,6.0763940000000005,6.423609000000001,35.59030000000001,100.69999999999676
2024-06-13 21:09:00,40.19097,1.5914350000000006,1.732087172694793,6.076384,6.3657390000000005,39.0625,100.74999999999676
2024-06-13 21:12:00,39.47723666666666,1.475695,1.6966641879055215,5.960644,6.423609000000001,37.905100000000004,100.79999999999676
2024-06-13 21:15:00,39.47723666666666,1.475695,1.6431940248614494,6.0763940000000005,6.423609000000001,37.03699999999998,100.84999999999675
2024-06-13 21:18:00,42.09105,1.5046290000000004,1.7390008363994978,5.902774,6.394674999999999,40.50920000000002,100.89999999999675
2024-06-13 21:21:00,41.91743666666667,1.359954,1.7211273600961168,5.758104,6.53935,39.930499999999995,100.94999999999675
2024-06-13 21:24:00,37.93402666666666,1.359954,1.670678813783923,5.729164,6.39468,37.905100000000004,100.99999999999675
2024-06-13 21:27:00,40.027006666666665,1.5335650000000003,1.687709350249595,6.163194,6.481479,40.219899999999996,101.04999999999674
2024-06-13 21:30:00,34.114583333333336,1.4178240000000004,1.6251947365276027,6.018514000000001,6.4525500000000005,35.87959999999998,101.09999999999674
2024-06-13 21:33:00,32.38812,1.3020830000000005,1.7961070746348349,5.4976840000000005,6.597220999999999,35.011499999999955,101.14999999999674
2024-06-13 21:36:00,35.841046666666664,1.4467590000000001,1.6141510517984095,6.047458000000001,6.394679,36.74770000000001,101.19999999999673
2024-06-13 21:39:00,37.92438333333333,1.359953,1.6706782402164408,5.5844879999999995,6.250005,38.48380000000003,101.24999999999673
2024-06-13 21:42:00,38.956403333333334,1.2442129999999993,1.6278865621579002,5.439817999999999,6.278935,37.905100000000004,101.29999999999673
2024-06-13 21:45:00,32.19521666666667,1.2442130000000002,1.6032419213263218,5.5844879999999995,6.3657449999999995,34.43290000000002,101.34999999999673
2024-06-13 21:48:00,33.574463333333334,1.3020829999999997,1.6622248967232902,5.642358000000001,6.423615000000001,36.16900000000004,101.39999999999672
2024-06-13 21:51:00,32.37847,1.3888879999999997,1.609286477496651,5.642363,6.105325000000001,35.01159999999999,101.44999999999672
2024-06-13 21:54:00,32.72569333333333,1.4467589999999992,1.5458196381608105,5.758103,5.960644000000001,36.16890000000001,101.49999999999672
2024-06-13 21:57:00,30.121526666666668,1.3020829999999997,1.586556448945656,5.4687529999999995,6.07639,34.14350000000002,101.49999999999672
2024-06-14 09:33:00,53.73264,3.125,1.9178233061152306,8.304402,6.250002,44.27089999999998,101.49999999999672
2024-06-14 09:36:00,79.24382666666666,1.5335650000000003,2.2702326623809066,6.568284,8.246528999999999,67.41900000000001,101.54999999999671
2024-06-14 09:39:00,55.989583333333336,1.359953,1.9736120030763051,5.931714,7.320601,52.08330000000001,101.59999999999671
2024-06-14 09:45:00,55.80632666666667,1.4467590000000001,1.8593336204270294,5.902779000000001,6.7997700000000005,50.63650000000001,101.6999999999967
2024-06-14 09:48:00,53.89660666666666,1.4467590000000001,1.8344452535312872,5.902774,6.741895,47.742999999999995,101.7499999999967
2024-06-14 09:51:00,55.80632666666667,1.5046290000000004,1.8554353342870833,5.931714,6.684025,49.47909999999996,101.7999999999967
2024-06-14 09:54:00,55.28549333333333,1.5046290000000004,1.868107645576678,6.018514000000001,6.799765000000001,51.50459999999998,101.8499999999967
2024-06-14 10:00:00,56.153549999999996,1.4467590000000001,1.8469112477357261,5.815974000000001,6.684025,50.92599999999999,101.94999999999669
2024-06-14 10:03:00,56.17284,1.3020830000000005,2.037864354919255,5.5555579999999996,7.262735,53.24079999999998,101.99999999999669
2024-06-14 10:09:00,56.67437999999999,1.4178230000000003,1.8298211447806627,5.844908,6.7418949999999995,52.08330000000001,102.09999999999668
2024-06-14 10:12:00,58.95061666666667,1.3310179999999994,1.920251696554036,5.4687529999999995,6.799765,54.9769,102.14999999999668
2024-06-14 10:15:00,59.80902666666666,1.273148,1.9058726819304925,5.439818,6.886570000000001,55.2662,102.19999999999668
2024-06-14 10:21:00,60.66743666666667,1.359953,1.9386575071088936,5.497687999999999,6.799765000000001,54.398199999999974,102.29999999999667
2024-06-14 10:24:00,63.445216666666674,1.3020829999999997,1.9247357658522022,5.3819479999999995,6.799765000000001,58.44909999999999,102.34999999999667
2024-06-14 10:30:00,63.27160333333334,1.2442129999999993,1.8868509702028367,5.295138,6.770835000000001,58.738399999999984,102.44999999999666
2024-06-14 10:33:00,75.26041333333332,1.0995370000000007,1.8217166329483954,4.687500000000001,6.394672999999999,64.52550000000002,102.49999999999666
2024-06-14 10:39:00,77.87422666666667,1.0706019999999992,1.9282465366990436,4.513889,6.597224,65.97229999999996,102.59999999999665
2024-06-14 10:42:00,71.78819333333333,1.0127310000000005,1.9559915945778474,4.571759,6.915511,67.99770000000001,102.64999999999665
2024-06-14 10:45:00,61.21720333333334,1.273148,1.9172649396209034,5.1215280000000005,6.59722,58.44909999999999,102.69999999999665
2024-06-14 10:51:00,55.47839333333334,1.1863419999999998,1.848287584090447,5.324073,6.857640999999999,50.92599999999999,102.79999999999664
2024-06-14 10:54:00,58.42014,1.2442129999999993,1.8868470540264661,5.150468,6.626155,55.55559999999997,102.84999999999664
2024-06-14 11:00:00,57.73534,1.3020829999999997,1.8316649576853705,5.497688,6.684025,53.240700000000004,102.94999999999663
2024-06-14 11:03:00,59.288196666666664,1.3020829999999997,1.8551694570798745,5.353007999999999,6.597225,54.39820000000003,102.99999999999663
2024-06-14 11:06:00,63.27160333333334,1.3310189999999995,1.8851862532310961,5.353013,6.597224,59.60650000000004,103.04999999999663
2024-06-14 11:12:00,60.16589666666667,1.1574080000000002,1.872854727994922,5.092593,6.770834999999999,56.423599999999965,103.14999999999662
2024-06-14 11:15:00,63.27160333333334,1.157407,1.8618723877259211,5.092592000000001,6.7418949999999995,59.31709999999998,103.19999999999662
2024-06-14 11:21:00,67.27430666666667,1.186343,1.9037472442497474,4.947912,6.6261589999999995,62.7894,103.29999999999661
2024-06-14 11:24:00,70.74652666666667,1.0706019999999992,1.8758687505365694,4.658563999999999,6.597224,65.10410000000002,103.34999999999661
2024-06-14 11:30:00,72.49228666666667,1.0416669999999995,1.906675534423116,4.542825000000001,6.655094000000001,68.57640000000004,103.4499999999966
2024-06-14 11:33:00,74.38271666666667,0.9837959999999999,1.8729571946085593,4.340278,6.5393550000000005,69.1551,103.4999999999966
2024-06-14 11:36:00,71.78819333333333,0.8969909999999999,1.9122943351205575,4.195603,6.7997700000000005,67.99770000000001,103.5499999999966
2024-06-14 11:42:00,73.35069333333334,0.9837959999999999,1.903271959949339,4.369213,6.655094999999999,68.28709999999995,103.6499999999966
2024-06-14 11:45:00,64.33256,0.9837959999999999,1.9133279321339212,4.600694,6.9155109999999995,61.921299999999974,103.69999999999659
2024-06-14 11:51:00,61.89236,1.1574079999999993,1.905605285217545,4.976848,6.7419,60.18520000000001,103.79999999999659
2024-06-14 11:54:00,55.989583333333336,1.3310180000000003,1.8378735336512784,5.3819479999999995,6.51042,51.21519999999998,103.84999999999658
2024-06-14 12:00:00,53.73263666666666,1.273148,1.8483776219251515,5.3819479999999995,6.684030000000001,50.05790000000002,103.94999999999658
2024-06-14 12:03:00,53.028549999999996,1.359954,1.9151720544863082,5.439814,6.68403,48.900499999999965,103.99999999999658
2024-06-14 12:06:00,53.385416666666664,1.359954,1.7584169982486757,5.642364000000001,6.51042,48.032399999999996,104.04999999999657
2024-06-14 12:12:00,54.41743666666667,1.4467590000000001,1.7840750373663712,5.584493999999999,6.307874999999999,47.1644,104.14999999999657
2024-06-14 12:15:00,54.427083333333336,1.359954,1.7952633119807173,5.497684,6.4525500000000005,48.611099999999965,104.19999999999656
2024-06-14 12:21:00,53.385416666666664,1.3888889999999998,1.7755251829438525,5.671294,6.510415000000001,48.32170000000002,104.29999999999656
2024-06-14 12:24:00,53.587963333333335,1.4467590000000001,1.796746338712408,5.815968,6.568289,47.742999999999995,104.34999999999656
2024-06-14 12:27:00,51.118826666666656,1.273148,1.7543395701080169,5.584493,6.655095,43.98149999999998,104.39999999999655
2024-06-14 12:33:00,53.366126666666666,1.3888879999999997,1.8613984841759719,5.613422999999999,6.655094999999999,48.03250000000003,104.49999999999655
2024-06-14 12:36:00,53.73264,1.3310179999999994,1.7898868814360367,5.642363,6.655095,49.76850000000002,104.54999999999654
2024-06-14 13:00:00,53.73264,1.359953,1.7952584902712327,5.787038000000001,6.741895,49.18980000000005,104.94999999999655
2024-06-14 13:09:00,55.989583333333336,1.5625,1.8626923527458796,6.076389000000001,6.712959,50.05780000000004,105.09999999999656
2024-06-14 13:12:00,52.14120333333333,1.4467590000000001,1.8093615743065397,5.873844000000001,6.655095,47.74309999999997,105.14999999999655
2024-06-14 13:36:00,57.73534,1.4178230000000003,1.8910823475180405,5.526618000000001,6.5682849999999995,52.95149999999995,105.54999999999656
2024-06-14 14:06:00,62.77006,1.273148,1.8599537209589596,5.2083330000000005,6.5393550000000005,59.02769999999998,106.04999999999656
2024-06-14 14:09:00,59.98264,1.186343,1.8927159748062852,5.150468,6.799765,58.44909999999999,106.09999999999656
2024-06-14 14:12:00,61.197916666666664,1.3020829999999997,1.8668578698964062,5.295138,6.5682849999999995,57.581099999999964,106.14999999999655
2024-06-14 14:15:00,61.20756,1.3020829999999997,1.866857869896407,5.439817999999999,6.7129650000000005,57.87039999999996,106.19999999999655
2024-06-14 14:18:00,61.72839666666667,1.273148,1.8483776219251509,5.266203,6.5682849999999995,56.71289999999999,106.24999999999655
2024-06-14 14:24:00,61.892360000000004,1.2152779999999996,1.8676569187432437,5.2083330000000005,6.712965,57.87040000000002,106.34999999999654
2024-06-14 14:27:00,60.66743666666667,1.2152779999999996,1.8450785976913004,5.2083330000000005,6.655095,56.71289999999999,106.39999999999654
2024-06-14 14:33:00,61.72839666666667,1.2442129999999993,1.8412333453267844,5.2083379999999995,6.568285,58.15969999999999,106.49999999999653
2024-06-14 14:36:00,60.686730000000004,1.2152779999999996,1.856383508532269,5.266203,6.741895,57.870299999999986,106.54999999999653
2024-06-14 14:39:00,66.41589666666667,1.3310180000000003,1.8851856223960946,5.324077,6.568288999999999,60.18519999999998,106.59999999999653
2024-06-14 14:48:00,69.53125,1.1284720000000004,1.9282350706848412,4.976852000000001,6.886570000000001,63.94670000000002,106.74999999999653
2024-06-14 14:54:00,67.97839666666667,1.157407,1.861873147770998,4.890045,6.539350000000001,61.342599999999976,106.84999999999653
2024-06-14 14:57:00,68.65355,1.0995369999999998,1.8540857470677836,4.80324,6.597225000000001,64.2361,106.89999999999652
2024-06-14 15:03:00,68.47029333333334,1.0995369999999998,1.8540835194856562,4.774306,6.568285,63.946800000000025,106.99999999999652
2024-06-14 15:06:00,70.92978666666667,1.157407,1.8618761879497474,4.947912,6.597225,65.10420000000002,107.04999999999652
2024-06-14 15:09:00,67.80478333333333,1.1284720000000004,1.8418948305790501,4.86111,6.539350000000001,63.078700000000026,107.09999999999651
2024-06-14 15:15:00,66.75347333333333,1.1284720000000004,1.863665513910958,4.774306000000001,6.51042,62.78929999999997,107.1999999999965
2024-06-14 15:18:00,69.69521666666667,1.2152770000000004,1.8900951395042547,4.890042000000001,6.452545000000001,63.657399999999996,107.2499999999965
2024-06-14 15:21:00,66.40625000000001,1.157407,1.8398170018955606,4.8321760000000005,6.423615000000001,63.0787,107.2999999999965
2024-06-14 15:24:00,72.32832,1.157407,1.8176266186585477,4.832172000000001,6.365745,65.68290000000002,107.3499999999965
2024-06-14 15:30:00,71.78819333333333,1.0995369999999998,1.8325388953131196,4.687501,6.423615000000001,65.97219999999999,107.44999999999649
2024-06-14 15:33:00,67.44791333333332,1.0995369999999998,1.8648112661670677,4.80324,6.626155,64.23610000000002,107.49999999999649
2024-06-14 15:39:00,66.22299333333333,1.070602,1.8863977620810615,4.80324,6.77083,61.9213,107.59999999999648
2024-06-14 15:42:00,67.43827,1.0127320000000006,1.8643150966521072,4.398149,6.481485,65.10420000000002,107.64999999999648
2024-06-14 15:48:00,66.58950666666667,1.070602,1.8334554958375964,4.629630000000001,6.452545,65.39349999999999,107.74999999999648
2024-06-14 15:51:00,68.48958333333333,1.1284720000000004,1.863665513910958,4.687501000000001,6.423615,62.789300000000026,107.79999999999647
2024-06-14 15:54:00,64.83410333333333,1.0127320000000006,1.90531212056053,4.456018,6.655095,62.2107,107.84999999999647
2024-06-14 16:00:00,64.67014,1.070602,1.8334573382172867,4.774305,6.597225000000001,61.05330000000001,107.94999999999646
2024-06-14 16:03:00,67.97839666666667,1.1284720000000004,1.8309637143549367,4.658566,6.307874999999999,63.65730000000002,107.99999999999646
2024-06-14 16:09:00,66.57986333333334,1.070602,1.8547196473004872,4.629630000000001,6.510415000000001,63.36800000000002,108.09999999999646
2024-06-14 16:12:00,66.91744,1.0127319999999997,1.8436564581048052,4.51389,6.539350000000001,62.210699999999974,108.14999999999645
2024-06-14 16:15:00,64.31327,1.0416670000000003,1.8020121614010762,4.658566,6.4814799999999995,61.9213,108.19999999999645
2024-06-14 16:21:00,63.98533666666666,1.070602,1.8120706980310666,4.7453710000000004,6.510415000000001,61.053199999999975,108.29999999999644
2024-06-14 16:24:00,63.45486,1.070602,1.8547214794378222,4.774305,6.655095,59.89590000000001,108.34999999999644
2024-06-14 16:27:00,65.87577333333333,1.1574080000000002,1.8176257560921845,4.7453710000000004,6.278938999999999,62.210699999999974,108.39999999999644
2024-06-14 16:30:00,69.18402666666667,1.1284720000000004,1.8199965180795235,4.658566,6.278935000000001,63.36800000000002,108.44999999999644
2024-06-14 16:36:00,70.74652666666667,1.2152779999999996,1.7764597098190003,4.774306,6.047454000000001,64.23619999999997,108.54999999999643
2024-06-14 16:42:00,65.89506333333333,1.1284720000000004,1.7979670144404196,4.484953,6.047455,63.078700000000026,108.64999999999642
2024-06-14 16:48:00,62.94367,1.1284720000000004,1.7979662507156788,4.716435,6.278935,60.76389999999998,108.74999999999642
2024-06-14 16:51:00,60.66743666666667,1.1863419999999998,1.7919660923600655,4.9479169999999995,6.336805000000001,58.159700000000015,108.79999999999642
2024-06-14 16:54:00,61.72839666666667,1.244212,1.7833675700908966,5.0925970000000005,6.307874999999999,57.58090000000004,108.84999999999641
2024-06-14 16:57:00,64.33256,1.273148,1.8016929908325465,5.034717,6.221069,60.76389999999998,108.89999999999641
2024-06-14 17:00:00,65.37422666666667,1.244212,1.7833683769095319,4.890045,6.105325000000001,60.76390000000001,108.94999999999641
2024-06-14 17:03:00,67.97839666666667,1.3020830000000005,1.7359638162689264,4.976852000000001,5.931709000000001,62.21060000000003,108.9999999999964
2024-06-14 17:06:00,64.84375,1.070602,1.8653084210980977,4.398148000000001,6.30787,63.0787,109.0499999999964
2024-06-14 17:09:00,64.84375,1.2152770000000004,1.7994833873720273,4.8321760000000005,6.163195,62.789300000000026,109.0999999999964
2024-06-14 17:12:00,62.239583333333336,1.1863419999999998,1.8370928941952747,4.9479169999999995,6.452545,59.60650000000004,109.1499999999964
2024-06-14 17:15:00,61.72839666666667,1.1863419999999998,1.8370928941952747,5.005787000000001,6.510415000000001,59.60640000000001,109.1999999999964
2024-06-14 17:18:00,61.390816666666666,1.2152770000000004,1.8563828449039907,5.063662000000001,6.5393550000000005,59.31719999999996,109.24999999999639
2024-06-14 17:21:00,65.87577333333333,1.244212,1.886851093031295,4.890045,6.365745,62.78929999999997,109.29999999999639
2024-06-14 17:24:00,63.27160333333334,1.157407,1.8287376985581376,4.9479169999999995,6.51042,60.76399999999995,109.34999999999638
2024-06-14 17:27:00,61.72839666666667,1.0995369999999998,1.8861757249200835,4.9479169999999995,6.8287,59.89580000000001,109.39999999999638
2024-06-14 17:30:00,64.48688333333332,1.244212,1.9764150296053038,5.0925970000000005,6.799765000000001,62.2106,109.44999999999638
2024-06-14 17:33:00,64.83410333333333,1.2152770000000004,1.8676523630235138,5.063662000000001,6.5682849999999995,61.342600000000004,109.49999999999638
2024-06-14 17:36:00,65.69251666666666,1.2152770000000004,1.8900951395042547,4.976852000000001,6.5393550000000005,62.2107,109.54999999999637
2024-06-14 17:39:00,65.89506,1.2152770000000004,1.923499297379602,5.063662000000001,6.7129650000000005,61.9213,109.59999999999637
2024-06-14 17:42:00,66.41589666666667,1.186343,1.8927159748062852,5.0057920000000005,6.655089,61.9213,109.64999999999637
2024-06-14 17:45:00,66.91744,1.157407,1.9056008307759325,4.976852000000001,6.741895,64.81480000000002,109.69999999999636
2024-06-14 17:48:00,64.66049333333333,1.157407,1.8947177842069707,5.034722,6.770835000000001,61.342600000000004,109.74999999999636
2024-06-14 17:51:00,69.01041666666667,1.157407,2.0444607674473017,4.716436000000001,6.857635,64.81490000000002,109.79999999999636
2024-06-14 17:54:00,67.26465999999999,1.2152770000000004,1.9123988176122861,5.034722,6.655094999999999,62.7894,109.84999999999636
2024-06-14 17:57:00,69.53125,1.2442130000000002,1.8868509702028367,5.150462000000001,6.6261589999999995,64.2362,109.89999999999635
2024-06-14 18:00:00,66.91744,1.157407,1.8728540381691456,4.918977000000001,6.59722,64.81479999999999,109.94999999999635
2024-06-14 18:03:00,63.811726666666665,1.1863419999999998,1.881663034667861,5.034717,6.655095,60.47449999999998,109.99999999999635
2024-06-14 18:06:00,66.23264,1.157407,1.9272812735159526,4.803241000000001,6.6261600000000005,63.078599999999994,110.04999999999634
2024-06-14 18:09:00,65.70216,1.157407,1.8618746678606835,4.803241000000001,6.4525500000000005,62.789300000000026,110.09999999999634
2024-06-14 18:12:00,59.625773333333335,1.0127310000000005,1.9357921274184864,4.658565,6.944446,59.31719999999996,110.14999999999634
2024-06-14 18:15:00,61.20756,1.273148,1.8599497275167705,5.410882999999999,6.7418949999999995,56.423599999999965,110.19999999999634
2024-06-14 18:18:00,59.45216333333334,1.186343,1.8258677335266817,5.237268,6.712965,54.6875,110.24999999999633
2024-06-14 18:21:00,62.239583333333336,1.3888889999999998,1.8613949076516902,5.324077999999999,6.365739,59.89580000000001,110.29999999999633
2024-06-14 18:24:00,60.15625333333333,1.359953,1.8677162678416848,5.295138000000001,6.423615,55.844899999999996,110.34999999999633
2024-06-14 18:27:00,59.288196666666664,1.3020829999999997,1.8434373653140363,5.295138000000001,6.510415000000001,55.55560000000003,110.39999999999633
2024-06-14 18:30:00,58.59375,1.2442129999999993,1.795018553529593,5.2083379999999995,6.452545,53.81940000000003,110.44999999999632
2024-06-14 18:33:00,59.288196666666664,1.3020829999999997,1.796107074634835,5.266207999999999,6.365745,54.9769,110.49999999999632
2024-06-14 18:36:00,57.918596666666666,1.2152779999999996,1.7764613066961061,5.121528,6.394679999999999,54.3981,110.54999999999632
2024-06-14 18:39:00,59.68364333333333,1.3020829999999997,1.8198556334584248,5.121528,6.278935000000001,57.00230000000005,110.59999999999631
2024-06-14 18:42:00,55.82561666666667,1.1574079999999993,1.7840764313076494,5.092587999999999,6.53935,52.662000000000035,110.64999999999631
2024-06-14 18:45:00,58.26582,1.3310189999999995,1.7898874907405538,5.353007999999999,6.365739,53.240700000000004,110.69999999999631
2024-06-14 18:48:00,58.60339666666667,1.3020829999999997,1.8198556334584248,5.266207999999999,6.423615,54.6875,110.7499999999963
2024-06-14 18:51:00,57.918596666666666,1.3020829999999997,1.87851133565231,5.1215280000000005,6.423615000000001,54.10880000000003,110.7999999999963
2024-06-14 18:54:00,58.265816666666666,1.3310189999999995,1.8019520868294838,5.353007999999999,6.394679,54.10880000000003,110.8499999999963
2024-06-14 18:57:00,56.510416666666664,1.3310179999999994,1.8497650378107933,5.439812999999999,6.597225000000001,52.66199999999998,110.8999999999963
2024-06-14 19:00:00,55.989583333333336,1.359953,1.8195913234233898,5.410878,6.423615000000001,52.66210000000001,110.9499999999963
2024-06-14 19:03:00,54.427083333333336,1.3310180000000003,1.7411760629801787,5.497688,6.394679999999999,49.76840000000004,110.99999999999629
2024-06-14 19:06:00,56.34645,1.4178230000000003,1.8049954156823753,5.468748,6.307874999999999,51.21520000000001,111.04999999999629
2024-06-14 19:09:00,55.46875,1.4178230000000003,1.7164839840181472,5.526618000000001,6.163195,50.05790000000002,111.09999999999629
2024-06-14 19:12:00,54.938269999999996,1.4178230000000003,1.754736354615049,5.526618000000001,6.250005,49.47910000000002,111.14999999999628
2024-06-14 19:15:00,53.39506333333333,1.359953,1.733608944119631,5.671298,6.481485,48.61100000000002,111.19999999999628
2024-06-14 19:18:00,53.89660666666666,1.359953,1.721126775016151,5.497687999999999,6.278935000000001,48.61109999999999,111.24999999999628
2024-06-14 19:21:00,58.23688333333333,1.3020829999999997,1.8198556334584248,5.2951369999999995,6.4525440000000005,52.66209999999998,111.29999999999627
2024-06-14 19:24:00,59.45216333333334,1.2442130000000002,1.7833682059834226,5.034722,6.249999000000001,54.10889999999998,111.34999999999627
2024-06-14 19:27:00,60.66743666666667,1.070602,1.8227800142569752,4.716436000000001,6.51042,56.712999999999965,111.39999999999627
2024-06-14 19:30:00,59.64506333333333,1.0416670000000003,1.823175191978107,4.484953,6.3657449999999995,58.73849999999999,111.44999999999627
2024-06-14 19:33:00,51.83256,0.9548610000000002,1.7071080914004857,4.62963,6.452551,47.45369999999997,111.49999999999626
2024-06-14 19:36:00,49.21875,1.0127319999999997,1.7065807047652637,4.80324,6.45255,44.84949999999998,111.54999999999626
2024-06-14 19:39:00,46.44097333333334,1.0127310000000005,1.7173073036282351,4.7453710000000004,6.423610999999999,43.98150000000004,111.59999999999626
2024-06-14 19:42:00,46.80748666666667,1.157407,1.6697847718318173,5.121532,6.278935,42.82409999999999,111.64999999999625
2024-06-14 19:45:00,47.29938333333334,1.273148,1.6697368765595004,5.497687,6.365739,42.53469999999999,111.69999999999625
2024-06-14 19:48:00,47.49228,1.3310180000000003,1.6791807466908069,5.671297,6.423609,43.40279999999996,111.74999999999625
2024-06-14 19:51:00,42.949459999999995,1.1574080000000002,1.7159811760915311,5.2083330000000005,6.481485,40.50920000000002,111.79999999999625
2024-06-14 19:54:00,41.753473333333325,1.1574080000000002,1.7159772135233267,5.353013,6.626155,39.930499999999995,111.84999999999624
2024-06-14 19:57:00,42.62152666666666,1.3020829999999997,1.7359680128975419,5.584488,6.5393550000000005,40.219899999999996,111.89999999999624
2024-06-14 20:00:00,42.09105,1.2152779999999996,1.7416233416272484,5.295138,6.4814799999999995,40.219899999999996,111.94999999999624
2024-06-14 20:03:00,39.13965666666666,1.273148,1.778099727243634,5.410877999999999,6.539350000000001,38.19439999999997,111.99999999999623
2024-06-14 20:06:00,37.92438333333333,1.2442129999999993,1.6644737468907314,5.584488,6.510415000000001,38.483799999999974,112.04999999999623
2024-06-14 20:09:00,36.71875,1.273148,1.7062810398270918,5.642358000000001,6.59722,38.194500000000005,112.09999999999623
2024-06-14 20:12:00,35.85069,1.273148,1.6941472218796367,5.7291680000000005,6.6550899999999995,36.16900000000004,112.14999999999623
2024-06-14 20:15:00,32.89930333333333,1.2442130000000002,1.6886167663188054,5.642358000000001,6.626155,36.16900000000004,112.19999999999622
2024-06-14 20:30:00,31.684026666666664,1.475695,1.6966596132767044,6.250004000000001,6.712959,34.43290000000002,112.19999999999622
2024-06-14 20:33:00,35.841046666666664,1.4178230000000003,1.729291341418678,5.931708,6.597225,37.615700000000004,112.24999999999622
2024-06-14 20:36:00,37.760416666666664,1.4178230000000003,1.742034423400422,6.047458000000001,6.7418949999999995,37.32639999999998,112.29999999999622
2024-06-14 20:39:00,38.11728333333334,1.273148,1.8251130482461495,5.497688,6.7419,38.48380000000003,112.34999999999621
2024-06-14 20:42:00,39.13965666666666,1.4467590000000001,1.7840750373663712,6.134258000000001,6.857639000000001,38.194500000000005,112.39999999999621
2024-06-14 20:45:00,39.98842666666667,1.4467590000000001,1.7199147045568672,6.047458000000001,6.6261589999999995,38.773199999999974,112.44999999999621
2024-06-14 20:48:00,42.447916666666664,1.3310189999999995,1.7165324251347682,5.758102999999999,6.597224,40.509199999999964,112.4999999999962
2024-06-14 20:51:00,45.052083333333336,1.1574080000000002,1.7388331341443801,5.4687470000000005,6.7997689999999995,41.66660000000002,112.5499999999962
2024-06-14 20:54:00,53.39506333333333,1.273149,1.8483782633024102,5.353007,6.655088000000001,47.74309999999997,112.5999999999962
2024-06-14 20:57:00,51.80362333333333,1.244212,1.8182069116304167,5.2951369999999995,6.597225,46.29620000000003,112.6499999999962
2024-06-14 21:00:00,51.109183333333334,1.2152779999999996,1.8109379106943868,5.353013,6.712965,46.5856,112.6999999999962
2024-06-14 21:03:00,51.29244,1.244212,1.7950219349617325,5.353007000000001,6.597225,46.00690000000003,112.74999999999619
2024-06-14 21:06:00,50.27006,1.157407,1.7615291805243967,5.266202,6.655095,44.84959999999998,112.79999999999619
2024-06-14 21:09:00,50.60764,1.1284720000000004,1.8199961385458192,5.063662000000001,6.68403,46.00699999999998,112.84999999999619
2024-06-14 21:12:00,49.57561666666666,1.0127319999999997,1.8228920809427727,4.716436000000001,6.684030000000001,46.29639999999998,112.89999999999618
2024-06-14 21:15:00,47.99383,1.0995369999999998,1.789065670155334,5.150462,6.770835000000001,43.40280000000001,112.94999999999618
2024-06-14 21:18:00,44.53125,1.0995370000000007,1.7781135826960406,4.976852000000001,6.568285,42.24540000000002,112.99999999999618
2024-06-14 21:21:00,44.54089333333334,1.0995370000000007,1.8108674330958856,4.86111,6.539355,44.27080000000001,113.04999999999617
2024-06-14 21:24:00,36.70910666666666,1.070602,1.7252580431068525,4.918981,6.452551,37.905100000000004,113.09999999999617
2024-06-14 21:27:00,37.06597333333334,1.2152779999999996,1.6945862178342892,5.497682999999999,6.568285,37.037000000000035,113.14999999999617
2024-06-14 21:30:00,36.70910666666666,1.1574080000000002,1.6581335399655959,5.410882999999999,6.539355,37.61579999999998,113.19999999999617
2024-06-14 21:33:00,38.27160666666666,1.2442129999999993,1.6886167663188056,5.439817999999999,6.423615000000001,38.483799999999974,113.24999999999616
2024-06-14 21:36:00,39.13965666666666,1.273148,1.669741111947479,5.555553000000001,6.423615,37.615800000000036,113.29999999999616
2024-06-14 21:39:00,42.27430666666667,1.3020839999999998,1.6622211845135706,5.6423630000000005,6.423609000000001,40.509199999999964,113.34999999999616
2024-06-14 21:42:00,39.48688,1.2152779999999996,1.7181914666803315,5.526617999999999,6.6550899999999995,39.0625,113.39999999999615
2024-06-14 21:45:00,41.91743666666667,1.2442129999999993,1.7244773645151101,5.439817999999999,6.510415000000001,41.37729999999999,113.44999999999615
2024-06-14 21:48:00,40.88541333333333,1.2152779999999996,1.6945862178342885,5.410878,6.4814799999999995,40.509299999999996,113.49999999999615
2024-06-14 21:51:00,38.10764,1.070602,1.7252534868414573,5.2083379999999995,6.741896,37.905100000000004,113.54999999999615
2024-06-14 21:54:00,40.20061666666666,1.2442129999999993,1.6644737468907314,5.526617999999999,6.452545,38.7731,113.59999999999614
2024-06-14 21:57:00,38.10763666666667,1.3020829999999997,1.6746403377506254,5.613428,6.423615000000001,38.19440000000003,113.64999999999614
2024-06-14 22:00:00,35.14660666666666,1.2152779999999996,1.6827145135026766,5.497687999999999,6.53935,37.615700000000004,113.69999999999614
2024-06-17 10:12:00,84.11458333333333,1.273149,2.073276847497113,5.3819420000000004,7.262732999999999,70.3125,113.69999999999614
2024-06-17 10:15:00,93.32562,1.2152779999999996,2.0543384705197303,5.1793960000000006,7.175928000000001,76.9676,113.74999999999613
2024-06-17 10:18:00,100.0,1.070601,1.9593503277874158,4.77431,6.9444490000000005,76.96759999999998,113.79999999999613
2024-06-17 10:24:00,100.0,1.0995369999999998,1.9074279660742937,4.7164340000000005,6.6550970000000005,77.8356,113.89999999999613
2024-06-17 10:27:00,100.0,1.070602,1.8969016699428953,4.629629,6.626156999999999,77.8356,113.94999999999612
2024-06-17 10:30:00,100.0,1.1284710000000002,1.970706463515831,4.74537,6.7708390000000005,82.17589999999998,113.99999999999612
2024-06-17 10:36:00,100.0,1.0995370000000007,2.0016841638867233,4.62963,6.828702999999999,82.17590000000001,114.09999999999611
2024-06-17 10:39:00,93.33526333333333,1.0416670000000003,1.9986154783593597,4.369213,6.741899999999999,84.78,114.14999999999611
2024-06-17 10:45:00,91.59915333333333,1.0127320000000006,2.0259572638093415,4.369213,6.9155050000000005,83.62270000000001,114.2499999999961
2024-06-17 10:48:00,87.76041666666667,1.0127319999999997,1.9559927201020146,4.340278,6.68403,81.88660000000002,114.2999999999961
2024-06-17 10:54:00,87.08526333333333,1.0416669999999995,1.9272821432851794,4.484954,6.655095,83.33330000000004,114.3999999999961
2024-06-17 10:57:00,86.04359666666669,1.0416669999999995,1.94778588731485,4.3692139999999995,6.597225000000001,83.04400000000001,114.4499999999961
2024-06-17 11:00:00,82.37847333333333,0.9548609999999993,1.920376662504254,4.137731,6.568285,79.2824,114.49999999999609
2024-06-17 11:06:00,83.25617333333334,1.0127309999999996,1.9459043668187623,4.3402769999999995,6.655094999999999,78.993,114.59999999999609
2024-06-17 11:09:00,82.90895,0.9837959999999999,1.9533141605334068,4.166665999999999,6.59722,78.7037,114.64999999999608
2024-06-17 11:12:00,84.12422666666667,1.0127309999999996,1.895098739300266,4.224538,6.394674999999999,78.7037,114.69999999999608
2024-06-17 11:15:00,100.0,0.8969909999999999,1.9122933353915719,3.7615749999999997,6.3657390000000005,89.69899999999998,114.74999999999608
2024-06-17 11:21:00,100.0,0.9548610000000002,1.9695645185081372,3.8483790000000004,6.423609000000001,89.98839999999998,114.84999999999607
2024-06-17 11:24:00,87.42283666666667,0.9259260000000005,2.0228657787938347,4.079862,6.915511,85.3588,114.89999999999607
2024-06-17 11:30:00,84.80902999999999,1.0127319999999997,1.9760971685943813,4.3402780000000005,6.7419,81.30780000000001,114.99999999999606
2024-06-17 11:33:00,78.38541666666667,1.0127319999999997,1.9256560358053056,4.3402780000000005,6.597220000000001,75.81020000000004,115.04999999999606
