Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-17 11:36:00,67.80478333333333,1.1284720000000004,1.8960867998471826,4.600694,6.423614999999999,67.70829999999995,115.09999999999606
2024-06-17 11:42:00,64.85339666666667,1.0416660000000002,1.8442174555141688,4.571758,6.510420999999999,64.2362,115.19999999999605
2024-06-17 11:45:00,60.16589666666667,1.186343,1.7805951729437008,4.976852999999999,6.33681,57.87030000000004,115.24999999999605
2024-06-17 11:51:00,59.288196666666664,1.2442129999999993,1.7833682059834213,5.150468,6.3657449999999995,58.15969999999999,115.34999999999604
2024-06-17 11:54:00,58.42978666666667,1.273148,1.8599537209589596,5.179398,6.51042,57.00229999999999,115.39999999999604
2024-06-17 12:00:00,59.288196666666664,1.359953,1.8316858264730254,5.324077999999999,6.365745,57.58100000000002,115.49999999999604
2024-06-17 12:03:00,59.288196666666664,1.359953,1.8677121394119012,5.439818,6.5682849999999995,55.26619999999997,115.54999999999603
2024-06-17 12:06:00,59.635416666666664,1.2442130000000002,1.9653386271019535,4.861111,6.539355,57.87040000000002,115.59999999999603
2024-06-17 12:09:00,59.98264,1.3020829999999997,1.7601562608831474,5.2083379999999995,6.221064999999999,56.42360000000002,115.64999999999603
2024-06-17 12:15:00,58.777006666666665,1.186343,1.7805951729437,5.063658,6.423614999999999,57.58109999999999,115.74999999999602
2024-06-17 12:18:00,60.32986333333334,1.3020829999999997,1.7721857493992477,5.121528,6.163195,56.71290000000005,115.79999999999602
2024-06-17 12:21:00,58.23688333333333,1.2442129999999993,1.7716770474402148,5.237268,6.423615000000001,54.6875,115.84999999999602
2024-06-17 12:24:00,57.89930666666666,1.3310179999999994,1.8019514747801553,5.381943,6.423615000000001,54.3981,115.89999999999601
2024-06-17 12:30:00,59.288196666666664,1.3888879999999997,1.81260934973614,5.439812999999999,6.365745,56.712999999999965,115.999999999996
2024-06-17 12:33:00,57.37847,1.273148,1.8251130482461495,5.092592999999999,6.336804999999999,54.97679999999997,116.049999999996
2024-06-17 12:36:00,57.21450666666667,1.5625,1.7839803397087046,5.729169000000001,6.1921289999999996,52.66209999999995,116.099999999996
2024-06-17 12:42:00,54.60069333333333,1.4467590000000001,1.7967419692288111,5.758104,6.510414999999999,50.925899999999956,116.199999999996
2024-06-17 12:45:00,52.160493333333335,1.4467590000000001,1.7328606136456683,5.815974,6.423614999999999,47.45369999999997,116.24999999999599
2024-06-17 12:48:00,57.204860000000004,1.649305,1.7625156664330677,5.902774,6.134258999999999,51.79400000000004,116.29999999999599
2024-06-17 12:51:00,54.947916666666664,1.5624989999999999,1.8235944542369313,5.960643999999999,6.510415,48.90050000000002,116.34999999999599
2024-06-17 12:57:00,50.79089333333334,1.3310180000000003,1.7898868814360371,5.787039,6.799771,45.13889999999998,116.44999999999598
2024-06-17 13:00:00,56.17284,1.4756939999999998,1.7749988094383846,5.873839,6.510415000000001,50.34719999999999,116.49999999999598
2024-06-17 13:06:00,54.947916666666664,1.5335640000000001,1.8463715728317753,5.902779000000001,6.5682849999999995,48.321799999999996,116.59999999999597
2024-06-17 13:09:00,56.68402666666666,1.5335640000000001,1.8205133175695734,5.960649,6.5682849999999995,50.05790000000002,116.64999999999597
2024-06-17 13:12:00,54.976850000000006,1.3888890000000007,1.8613990921027874,5.4976840000000005,6.539355,49.47910000000002,116.69999999999597
2024-06-17 13:18:00,55.81597,1.5335640000000001,1.8334717886568315,5.815969000000001,6.452545000000001,51.50469999999996,116.79999999999596
2024-06-17 13:21:00,55.81597,1.5046290000000004,1.8042379745794304,5.873844000000001,6.510415,50.63659999999999,116.84999999999596
2024-06-17 13:24:00,56.33680666666667,1.4756939999999998,1.8513355825167872,5.787039,6.597225000000001,51.79390000000001,116.89999999999596
2024-06-17 13:27:00,58.25617333333333,1.5335650000000003,1.8075045829697027,5.758104,6.336809000000001,53.81940000000003,116.94999999999595
2024-06-17 13:33:00,56.847993333333335,1.4467590000000001,1.8344452535312872,5.729164,6.568285,51.21530000000001,117.04999999999595
2024-06-17 13:36:00,57.20486,1.4467590000000001,1.80936157430654,5.642364,6.423615000000001,51.79399999999998,117.09999999999594
2024-06-17 13:42:00,56.69367333333333,1.5046290000000004,1.82994202949598,5.758104,6.452545000000001,51.50459999999998,117.19999999999594
2024-06-17 13:45:00,57.716049999999996,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,54.108799999999974,117.24999999999594
2024-06-17 13:51:00,55.64236,1.3888890000000007,1.8370909585039592,5.700234000000001,6.684024999999999,50.63659999999999,117.34999999999593
2024-06-17 13:54:00,57.880016666666656,1.5335640000000001,1.884764885961897,5.902779000000001,6.655094999999999,53.819500000000005,117.39999999999593
2024-06-17 13:57:00,58.410493333333335,1.5335640000000001,1.8463715728317753,5.902779000000001,6.5682849999999995,53.530100000000004,117.44999999999592
2024-06-17 14:03:00,58.59375,1.4756939999999998,1.9258950143843774,5.671298999999999,6.655095,56.13420000000002,117.54999999999592
2024-06-17 14:06:00,58.777006666666665,1.359954,1.8195877423550848,5.526624,6.539350000000001,54.1087,117.59999999999592
2024-06-17 14:12:00,60.50347,1.5335650000000003,1.833472351915688,5.873844000000001,6.510419000000001,56.4237,117.69999999999591
2024-06-17 14:15:00,61.554783333333326,1.475695,1.8260980709358845,5.729164000000001,6.481479,57.29169999999999,117.74999999999591
2024-06-17 14:21:00,57.918596666666666,1.3310190000000004,1.8497656606831585,5.787034,6.944444999999999,51.50459999999998,117.8499999999959
2024-06-17 14:24:00,60.66743666666667,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,57.002399999999966,117.8999999999959
2024-06-17 14:27:00,61.188273333333335,1.3310190000000004,1.8616116501265636,5.381944000000001,6.568285,57.29170000000005,117.9499999999959
2024-06-17 14:33:00,62.77970333333334,1.4467590000000001,1.9085523131636315,5.439814,6.452545000000001,59.89580000000001,118.04999999999589
2024-06-17 14:36:00,60.32986333333334,1.3020830000000005,1.8198556334584257,5.3819479999999995,6.539355,57.58109999999999,118.09999999999589
2024-06-17 14:42:00,60.841049999999996,1.359953,1.8437362661501533,5.3819479999999995,6.452545,57.87030000000004,118.19999999999588
2024-06-17 14:45:00,61.72839666666667,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,57.87039999999996,118.24999999999588
2024-06-17 14:48:00,58.26582,1.2152770000000004,1.9345712926769545,5.237268,6.915511,56.423599999999965,118.29999999999588
2024-06-17 14:57:00,61.72839666666667,1.4178230000000003,1.8174324483419093,5.526618000000001,6.394674999999999,57.87040000000002,118.44999999999588
2024-06-17 15:03:00,61.72839666666667,1.359953,1.8316858264730247,5.410878,6.452545,57.58100000000002,118.54999999999588
2024-06-17 15:06:00,64.33256,1.4178239999999995,1.8049916956044898,5.584493,6.423609000000001,59.02780000000001,118.59999999999587
2024-06-17 15:15:00,61.72839666666667,1.4178230000000003,1.8667144225730365,5.410878,6.394674999999999,57.87040000000002,118.74999999999588
2024-06-17 15:18:00,60.66743666666667,1.359953,1.8195913234233898,5.468748,6.481485,58.15969999999999,118.79999999999588
2024-06-17 15:21:00,60.17554333333334,1.3310180000000003,1.8734163070938075,5.324078,6.539350000000001,58.73849999999999,118.84999999999587
2024-06-17 15:24:00,57.37847,1.2152770000000004,1.845077936778397,5.179398000000001,6.626161,54.6875,118.89999999999587
2024-06-17 15:27:00,60.17554333333334,1.4178230000000003,1.82982541882794,5.410878,6.307874999999999,56.712999999999965,118.94999999999587
2024-06-17 15:30:00,57.73534,1.2152770000000004,1.8337331490372868,5.237268,6.6550910000000005,56.134299999999996,118.99999999999586
2024-06-17 15:33:00,59.81867333333333,1.4178230000000003,1.891082347518041,5.410878,6.452545000000001,56.71300000000002,119.04999999999586
2024-06-17 15:36:00,59.45216,1.3310179999999994,1.825939881555052,5.353012999999999,6.452545,55.2663,119.09999999999586
2024-06-17 15:39:00,58.93132666666667,1.3310179999999994,1.8139674877669607,5.381943,6.452545,56.71300000000002,119.14999999999586
2024-06-17 15:42:00,59.288196666666664,1.3310180000000003,1.8734203807719148,5.410878,6.6261600000000005,56.4237,119.19999999999585
2024-06-17 15:45:00,59.278549999999996,1.4178230000000003,1.8049954156823753,5.468748,6.307874999999999,55.844899999999996,119.24999999999585
2024-06-17 15:48:00,59.288196666666664,1.4178230000000003,1.8049954156823753,5.468748,6.307874999999999,54.6875,119.29999999999585
2024-06-17 15:51:00,57.54243666666667,1.3020830000000005,1.8434373653140368,5.410878,6.626155,53.81939999999997,119.34999999999584
2024-06-17 15:54:00,58.42978666666667,1.4467590000000001,1.745744881325026,5.497688,6.134259,54.398199999999974,119.39999999999584
2024-06-17 15:57:00,58.410493333333335,1.4467590000000001,1.7585775882250514,5.526618000000001,6.1921289999999996,54.108799999999974,119.44999999999584
2024-06-17 16:00:00,57.204860000000004,1.359953,1.7830269063215214,5.3819479999999995,6.307875,53.240700000000004,119.49999999999584
2024-06-17 16:03:00,57.73534,1.4178230000000003,1.8049954156823753,5.410878,6.250005,54.108799999999974,119.54999999999583
2024-06-17 16:06:00,58.05362666666667,1.3888879999999997,1.7505557129110103,5.4687529999999995,6.250005,53.819500000000005,119.59999999999583
2024-06-17 16:09:00,59.288196666666664,1.3888879999999997,1.77552459391601,5.381943,6.221064999999999,55.55550000000005,119.64999999999583
2024-06-17 16:12:00,57.87037,1.3888879999999997,1.8126051026137238,5.353012999999999,6.278935000000001,53.53000000000003,119.69999999999582
2024-06-17 16:15:00,55.989583333333336,1.2442129999999993,1.8182075558226036,5.208333,6.510420000000001,51.79400000000004,119.74999999999582
2024-06-17 16:18:00,55.81597333333334,1.273148,1.8251130482461495,5.092592999999999,6.336804999999999,52.66199999999998,119.79999999999582
2024-06-17 16:21:00,57.02160333333333,1.4178239999999995,1.7036205484762645,5.4687529999999995,6.076389000000001,52.37270000000001,119.84999999999582
2024-06-17 16:24:00,55.47839333333334,1.3888879999999997,1.7879318179420338,5.353012999999999,6.221064999999999,50.63659999999999,119.89999999999581
2024-06-17 16:27:00,56.69367333333333,1.4178230000000003,1.7673762523212617,5.410878,6.163195,52.08330000000001,119.94999999999581
2024-06-17 16:30:00,57.204860000000004,1.4756939999999998,1.7098668106395944,5.613428000000001,6.105324,52.372799999999984,119.99999999999581
2024-06-17 16:33:00,55.29513666666666,1.3310180000000003,1.753422493647038,5.324078,6.25,50.63659999999999,120.0499999999958
2024-06-17 16:36:00,55.46875,1.359953,1.7707479337743925,5.410878,6.307875,50.92599999999999,120.0999999999958
2024-06-17 16:39:00,54.94791333333333,1.3888889999999998,1.7505562963906953,5.497684,6.278935,48.90039999999999,120.1499999999958
2024-06-17 16:42:00,54.243826666666656,1.3310190000000004,1.7656259391530975,5.439814,6.394675,49.18979999999999,120.1999999999958
2024-06-17 16:45:00,56.17284,1.3888889999999998,1.7379926303240718,5.439814,6.192125,52.08329999999995,120.2499999999958
2024-06-17 16:48:00,55.47839333333334,1.3888889999999998,1.7505562963906953,5.497684,6.278935,50.636600000000044,120.29999999999579
2024-06-17 16:51:00,55.46875,1.3888889999999998,1.7755251829438519,5.526624,6.3657449999999995,50.92599999999999,120.34999999999579
2024-06-17 16:54:00,56.510416666666664,1.4467590000000001,1.745744881325026,5.497684,6.134255,50.636600000000044,120.39999999999579
2024-06-17 16:57:00,55.46875,1.3888889999999998,1.7505562963906953,5.439814,6.221065,50.92590000000001,120.44999999999578
2024-06-17 17:00:00,57.204860000000004,1.475695,1.7491174427069143,5.526624,6.105319,52.372799999999984,120.49999999999578
2024-06-17 17:03:00,56.510416666666664,1.359954,1.7830275053839546,5.410883999999999,6.33681,52.66199999999998,120.54999999999578
2024-06-17 17:06:00,55.12152666666666,1.3310190000000004,1.7656217307093172,5.2951440000000005,6.249994999999999,50.63659999999999,120.59999999999577
2024-06-17 17:09:00,58.23688333333333,1.5046299999999997,1.6991355060398887,5.642364000000001,6.047454000000001,53.24079999999998,120.64999999999577
2024-06-17 17:12:00,56.52970666666667,1.4467590000000001,1.7840750373663712,5.584494,6.307875,51.21519999999998,120.69999999999577
2024-06-17 17:15:00,55.652006666666665,1.4467590000000001,1.7328561502313258,5.526624,6.134255,50.34719999999999,120.74999999999577
2024-06-17 17:18:00,56.66473666666666,1.5046290000000004,1.8171190843212601,5.642364,6.307874999999999,51.79399999999998,120.79999999999576
2024-06-17 17:21:00,56.69367333333333,1.475695,1.736099470975131,5.671294,6.221069,50.63659999999999,120.84999999999576
2024-06-17 17:24:00,56.52006333333333,1.4467590000000001,1.7585775882250514,5.613424000000001,6.278935,50.92599999999999,120.89999999999576
2024-06-17 17:27:00,55.989583333333336,1.4467590000000001,1.8219261209393927,5.700234000000001,6.510415000000001,51.504700000000014,120.94999999999575
2024-06-17 17:30:00,56.153549999999996,1.5335640000000001,1.7813104757391578,5.758099,6.278935000000001,50.34719999999999,120.99999999999575
2024-06-17 17:33:00,55.989583333333336,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,50.92590000000001,121.04999999999575
2024-06-17 17:36:00,57.552083333333336,1.4756939999999998,1.813404348223962,5.642359000000001,6.3657449999999995,52.662000000000035,121.09999999999575
2024-06-17 17:39:00,59.288196666666664,1.5914349999999997,1.772867650594639,5.787039,6.163194,54.1087,121.14999999999574
2024-06-17 17:42:00,56.85764,1.4467590000000001,1.8469112477357268,5.671298999999999,6.539350000000001,51.50469999999996,121.19999999999574
2024-06-17 17:45:00,57.89930666666666,1.5335640000000001,1.807504025048384,5.729169000000001,6.307874999999999,53.240700000000004,121.24999999999574
2024-06-17 17:48:00,55.999230000000004,1.4467590000000001,1.7840750373663712,5.787034000000001,6.510415000000001,50.63650000000001,121.29999999999573
2024-06-17 17:51:00,59.98264,1.5625,1.8104471437824328,5.873844000000001,6.394674000000001,54.398199999999974,121.34999999999573
2024-06-17 17:54:00,59.45216333333334,1.3888889999999998,1.7879324097177165,5.584493999999999,6.452545,55.555499999999995,121.39999999999573
2024-06-17 17:57:00,58.613040000000005,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,55.84499999999997,121.44999999999573
2024-06-17 18:00:00,60.686730000000004,1.3888879999999997,1.8855274118268543,5.497683,6.597225,56.71289999999999,121.49999999999572
2024-06-17 18:03:00,59.625773333333335,1.3888879999999997,1.812605102613723,5.4687529999999995,6.394674999999999,55.26619999999997,121.54999999999572
2024-06-17 18:06:00,59.29784,1.359953,1.8316858264730247,5.410878,6.452545,54.9769,121.59999999999572
2024-06-17 18:09:00,58.76736,1.3888879999999997,1.812605102613723,5.4687529999999995,6.394674999999999,54.10880000000003,121.64999999999571
2024-06-17 18:12:00,60.50347,1.4467590000000001,1.7840750373663712,5.671298,6.394679,55.845,121.69999999999571
2024-06-17 18:15:00,59.114583333333336,1.359953,1.7830269063215214,5.410878,6.336805000000001,56.134299999999996,121.74999999999571
2024-06-17 18:18:00,58.59375,1.4178230000000003,1.8667144225730365,5.671298,6.655094999999999,52.08330000000001,121.7999999999957
2024-06-17 18:21:00,59.625773333333335,1.3310179999999994,1.837873533651278,5.4687529999999995,6.597225000000001,56.42369999999997,121.8499999999957
2024-06-17 18:24:00,59.114583333333336,1.3310180000000003,1.8019514747801555,5.410878,6.4525500000000005,55.844899999999996,121.8999999999957
2024-06-17 18:27:00,58.60339666666667,1.3310180000000003,1.8019514747801555,5.410878,6.4525500000000005,54.398199999999974,121.9499999999957
2024-06-17 18:30:00,59.46180666666666,1.3310180000000003,1.7898868814360371,5.353008000000001,6.365740000000001,55.844899999999996,121.9999999999957
2024-06-17 18:33:00,59.288196666666664,1.359953,1.7830269063215207,5.353008000000001,6.278935,53.530100000000004,122.04999999999569
2024-06-17 18:36:00,60.66743666666667,1.4178230000000003,1.8298211447806627,5.324078,6.221064999999999,57.002399999999966,122.09999999999569
2024-06-17 18:39:00,59.99228666666667,1.3888879999999997,1.8492666872067085,5.353012999999999,6.365745,55.555499999999995,122.14999999999569
2024-06-17 18:42:00,60.16589666666667,1.3888879999999997,1.8126051026137238,5.353012999999999,6.278935000000001,56.134299999999996,122.19999999999568
2024-06-17 18:45:00,59.625773333333335,1.3020829999999997,1.8198556334584242,5.237273,6.394679999999999,56.423599999999965,122.24999999999568
2024-06-17 18:48:00,60.48418,1.3888879999999997,1.812605102613723,5.208333,6.134255,55.555499999999995,122.29999999999568
2024-06-17 18:51:00,57.89930666666666,1.359953,1.7830269063215214,5.3819479999999995,6.307875,54.6875,122.34999999999567
2024-06-17 18:54:00,57.73534,1.273148,1.8599497275167705,5.324078,6.65509,51.50459999999998,122.39999999999567
2024-06-17 18:57:00,61.72839666666667,1.475695,1.8006551867912852,5.555554000000001,6.249999000000001,53.53020000000001,122.44999999999567
2024-06-17 19:00:00,56.69367333333333,1.2152770000000004,1.8450740229188007,5.266208000000001,6.712961,52.37269999999998,122.49999999999567
2024-06-17 19:03:00,57.03125,1.3888889999999998,1.7630639309446257,5.526624,6.336805000000001,52.95139999999998,122.54999999999566
2024-06-17 19:06:00,55.989583333333336,1.359954,1.7460362173219992,5.526624,6.365740000000001,51.79399999999998,122.59999999999566
2024-06-17 19:09:00,56.85764,1.359954,1.819591930674322,5.439814,6.4525500000000005,51.50459999999998,122.64999999999566
2024-06-17 19:12:00,57.716049999999996,1.4467590000000001,1.7840750373663712,5.700234,6.423615,51.79390000000001,122.69999999999565
2024-06-17 19:15:00,58.05362666666667,1.4178230000000003,1.8174324483419098,5.5555579999999996,6.423615,53.24079999999998,122.74999999999565
2024-06-17 19:18:00,60.66743666666667,1.3310189999999995,1.813968102544432,5.266203,6.336804,57.00229999999999,122.79999999999565
2024-06-17 19:21:00,63.79243666666667,1.186343,1.7919667510099915,4.861111999999999,6.249999000000001,60.185299999999984,122.84999999999565
2024-06-17 19:24:00,64.84375,1.2152770000000004,1.8337370754236895,5.005782,6.423615,61.342600000000004,122.89999999999564
2024-06-17 19:27:00,63.802083333333336,1.2152779999999996,1.8450785976913011,4.976852999999999,6.423615000000001,60.7638,122.94999999999564
2024-06-17 19:30:00,61.72839666666667,1.2152779999999996,1.856383508532269,5.2083379999999995,6.68403,59.89589999999998,122.99999999999564
2024-06-17 19:33:00,53.91589333333334,1.157407,1.8176227720293325,5.179398,6.712961,50.63659999999999,123.04999999999563
2024-06-17 19:36:00,51.83256,1.3020829999999997,1.7359680128975419,5.439812999999999,6.394679999999999,46.875,123.09999999999563
2024-06-17 19:39:00,50.77160333333334,1.273148,1.7423913808690636,5.526622999999999,6.568285,46.296299999999974,123.14999999999563
2024-06-17 19:42:00,49.903549999999996,1.3020829999999997,1.748085348807964,5.497683,6.4814799999999995,44.56020000000001,123.19999999999563
2024-06-17 19:45:00,49.035493333333335,1.273148,1.7543395701080169,5.4687529999999995,6.539355,43.98149999999998,123.24999999999562
2024-06-17 19:48:00,49.913196666666664,1.3310179999999994,1.7777770438861589,5.584493,6.568285,44.849500000000035,123.29999999999562
2024-06-17 19:51:00,48.186730000000004,1.273148,1.7423955172219496,5.497683,6.539355,43.98149999999998,123.34999999999562
2024-06-17 19:54:00,45.71759333333333,1.3020829999999997,1.7115820657833403,5.584493,6.4814799999999995,42.24540000000002,123.39999999999561
2024-06-17 19:57:00,46.09375,1.3310179999999994,1.7534224936470375,5.584493,6.510415000000001,43.98149999999998,123.44999999999561
2024-06-17 20:00:00,43.499226666666665,1.3020829999999997,1.7115862957484724,5.613422999999999,6.51042,41.95599999999996,123.49999999999561
2024-06-17 20:03:00,44.70486333333333,1.4178239999999995,1.6646854542034937,5.873842999999999,6.394679,40.509299999999996,123.5499999999956
2024-06-17 20:06:00,41.753473333333325,1.3310179999999994,1.7041320696940778,5.642363,6.452545,40.509299999999996,123.5999999999956
2024-06-17 20:09:00,39.49652666666667,1.273148,1.6819689600720125,5.526622999999999,6.423614999999999,39.0625,123.6499999999956
2024-06-17 20:12:00,37.93402666666666,1.273148,1.7423955172219496,5.497683,6.539355,39.0625,123.6999999999956
2024-06-18 09:06:00,45.73688333333333,3.414352,1.7078050763717871,8.391207000000001,5.671295000000001,40.21999999999997,123.6999999999956
2024-06-18 09:09:00,66.57986333333334,1.070602,2.2005848797253478,5.3819479999999995,8.246526,62.50000000000003,123.7499999999956
2024-06-18 09:12:00,62.05632333333333,1.186343,2.1285429396136966,5.584488,7.870375,59.31709999999998,123.79999999999559
2024-06-18 09:15:00,63.80208,1.1574080000000002,2.044462951343757,5.353007,7.494209,59.60650000000004,123.84999999999559
2024-06-18 09:18:00,61.37153000000001,1.0127319999999997,2.114361653972809,5.092592000000001,7.899310000000001,59.02780000000001,123.89999999999559
2024-06-18 09:21:00,60.14660666666666,1.186343,1.990834861953125,5.410882999999999,7.320600000000001,57.29169999999999,123.94999999999558
2024-06-18 09:24:00,58.23688333333333,1.3310179999999994,1.954984069874567,5.815973,7.233795,54.6875,123.99999999999558
2024-06-18 09:27:00,55.10223666666666,1.3020839999999998,1.9703927924410602,5.787034,7.3206,52.08339999999998,124.04999999999558
2024-06-18 10:00:00,68.30632666666668,1.157407,1.9272790321518227,5.150467,6.973380000000001,64.52550000000002,124.59999999999557
2024-06-18 10:12:00,62.22993666666667,1.273148,1.9286221225960485,5.410877999999999,6.915509999999999,59.02770000000004,124.79999999999558
2024-06-18 10:15:00,61.188273333333335,1.3020829999999997,1.8901224338861249,5.468748000000001,6.799765,57.87040000000002,124.84999999999557
2024-06-18 10:18:00,60.66743666666667,1.3020829999999997,1.9016958136198316,5.497687999999999,6.857635000000001,57.58100000000002,124.89999999999557
2024-06-18 10:21:00,63.811726666666665,1.4756939999999998,1.91358584843857,5.642358,6.597224,59.31710000000004,124.94999999999557
2024-06-18 10:27:00,59.98264,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,56.423599999999965,125.04999999999556
2024-06-18 10:30:00,63.28125,1.5046299999999997,1.893300145304468,5.844904,6.684024,58.44900000000001,125.09999999999556
2024-06-18 10:36:00,60.841049999999996,1.359953,1.8915206485153293,5.613428000000001,6.799765,58.15979999999996,125.19999999999555
2024-06-18 10:39:00,62.57716,1.273148,1.973698944468731,5.324077999999999,6.94444,60.474500000000035,125.24999999999555
2024-06-18 10:42:00,65.57677666666666,1.3599539999999992,1.8557481703174068,5.5555579999999996,6.655094000000001,58.44900000000001,125.29999999999555
2024-06-18 10:45:00,65.37422666666667,1.3020829999999997,1.9132360550349736,5.410877999999999,6.799765,61.9213,125.34999999999555
2024-06-18 10:51:00,67.63117,1.3599539999999992,1.8557481703174068,5.439817999999999,6.539354,61.6319,125.44999999999554
2024-06-18 10:54:00,63.98534000000001,1.273148,1.8829847074875161,5.2951429999999995,6.684024999999999,62.2106,125.49999999999554
2024-06-18 10:57:00,65.01736000000001,1.359953,1.8316858264730254,5.410877999999999,6.452545000000001,59.89580000000001,125.54999999999553
2024-06-18 11:03:00,63.27160333333334,1.3020829999999997,1.9132360550349736,5.237273,6.6261600000000005,59.60649999999998,125.64999999999553
2024-06-18 11:06:00,61.188273333333335,1.359953,1.8316858264730247,5.526618000000001,6.568285,56.423599999999965,125.69999999999553
2024-06-18 11:12:00,61.197916666666664,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,55.844899999999996,125.79999999999552
2024-06-18 11:15:00,63.994983333333344,1.4178239999999995,1.8421672472013069,5.439818,6.365744,59.60649999999998,125.84999999999552
2024-06-18 11:18:00,64.84375,1.3020829999999997,1.87851133565231,5.295138,6.597225,59.60649999999998,125.89999999999552
2024-06-18 11:24:00,66.04938333333332,1.3020839999999998,1.8901230752034648,5.237272999999999,6.568289,61.921299999999974,125.99999999999551
2024-06-18 11:27:00,63.088346666666666,1.2442129999999993,1.852693584015037,5.121528,6.510415000000001,61.05329999999998,126.0499999999955
2024-06-18 11:33:00,62.22993666666667,1.3020829999999997,1.8901224338861249,5.295138000000001,6.626155,60.18520000000001,126.1499999999955
2024-06-18 11:36:00,62.23958,1.2442129999999993,1.8754998478364502,5.2083379999999995,6.655095,58.73840000000001,126.1999999999955
2024-06-18 11:42:00,60.339506666666665,1.2152779999999996,1.7994816581518838,5.237272999999999,6.568285,57.00229999999999,126.29999999999549
2024-06-18 11:45:00,65.53819333333333,1.273148,1.8483776219251509,5.0925970000000005,6.394679,59.60640000000001,126.34999999999549
2024-06-18 11:48:00,63.27160333333334,1.1863419999999998,1.8482837218355253,5.0925970000000005,6.626155,59.31709999999998,126.39999999999549
2024-06-18 11:54:00,62.94367,1.1863419999999998,1.8146017834603596,5.005787000000001,6.452545,59.31709999999998,126.49999999999548
2024-06-18 11:57:00,61.188273333333335,1.359953,1.8796390165252492,5.353008,6.510415,58.73840000000001,126.54999999999548
2024-06-18 12:03:00,58.95061666666667,1.2442129999999993,1.7950185535295937,5.266207999999999,6.510415000000001,55.55560000000003,126.64999999999547
2024-06-18 12:06:00,59.635416666666664,1.2152779999999996,1.856383508532269,5.121528,6.59722,56.134299999999996,126.69999999999547
2024-06-18 12:09:00,59.10494,1.2442129999999993,1.795018553529593,5.2083379999999995,6.452545,56.42360000000002,126.74999999999547
2024-06-18 12:12:00,59.114583333333336,1.2442129999999993,1.8182035629901458,5.266207999999999,6.568285,54.9769,126.79999999999546
2024-06-18 12:18:00,61.20756,1.3599539999999992,1.7952590920786315,5.5555579999999996,6.510414,57.29169999999999,126.89999999999546
2024-06-18 12:21:00,58.439429999999994,1.2442129999999993,1.7716729991140656,5.266207999999999,6.452545,55.55560000000003,126.94999999999546
2024-06-18 12:27:00,59.124230000000004,1.3020829999999997,1.8198556334584242,5.295138000000001,6.452545,54.6875,127.04999999999545
2024-06-18 12:30:00,59.635416666666664,1.3020829999999997,1.7721857493992477,5.3819479999999995,6.423615,55.844899999999996,127.09999999999545
2024-06-18 12:33:00,58.08256333333333,1.3310179999999994,1.7898868814360367,5.497683,6.510415000000001,53.530100000000004,127.14999999999544
2024-06-18 12:39:00,56.17284,1.3020829999999997,1.808004622203671,5.497683,6.6261600000000005,53.53019999999998,127.24999999999544
2024-06-18 12:42:00,55.47839333333334,1.3310180000000003,1.8378735336512784,5.5555579999999996,6.68403,52.08330000000001,127.29999999999544
2024-06-18 12:48:00,57.73534,1.3888879999999997,1.81260934973614,5.613422999999999,6.5393550000000005,53.530100000000004,127.39999999999543
2024-06-18 12:51:00,57.36882666666667,1.3888879999999997,1.8370903558988616,5.526622999999999,6.510415,52.66210000000001,127.44999999999543
2024-06-18 12:54:00,57.552083333333336,1.3310179999999994,1.837873533651278,5.439812999999999,6.568285,52.66210000000001,127.49999999999542
2024-06-18 13:00:00,55.989583333333336,1.3020829999999997,1.8434373653140363,5.526622999999999,6.741899999999999,50.636600000000044,127.59999999999542
2024-06-18 13:03:00,57.716049999999996,1.3888879999999997,1.8492666872067085,5.526622999999999,6.5393550000000005,52.95139999999998,127.64999999999542
2024-06-18 13:09:00,56.52970666666667,1.3310179999999994,1.8139674877669618,5.526622999999999,6.597225000000001,52.08330000000001,127.74999999999541
2024-06-18 13:12:00,58.23688333333333,1.3310179999999994,1.8139674877669607,5.584493,6.655095,54.3981,127.7999999999954
2024-06-18 13:18:00,60.841046666666664,1.4467589999999992,1.8717089255161443,5.613422999999999,6.539354,55.844899999999996,127.8999999999954
2024-06-18 13:21:00,58.95061666666667,1.3020829999999997,1.87851133565231,5.381943,6.68403,54.6875,127.9499999999954
2024-06-18 13:24:00,60.16589333333334,1.2442130000000002,1.9542244576338244,5.1215280000000005,6.770834999999999,57.00229999999999,127.9999999999954
2024-06-18 13:30:00,59.625773333333335,1.3310179999999994,1.837873533651278,5.4687529999999995,6.597225000000001,56.134299999999996,128.0999999999954
2024-06-18 13:33:00,59.80902666666666,1.3310179999999994,1.9086026722856968,5.439812999999999,6.741895,56.71300000000002,128.1499999999954
2024-06-18 13:36:00,59.80902666666666,1.3888879999999997,1.8855274118268555,5.613422999999999,6.7129650000000005,54.9769,128.1999999999954
2024-06-18 13:39:00,60.841049999999996,1.3888879999999997,1.885523257089671,5.584493,6.684025,56.712999999999965,128.24999999999542
2024-06-18 13:45:00,60.841049999999996,1.3888879999999997,1.885523257089671,5.642363,6.7418949999999995,56.134299999999996,128.34999999999542
2024-06-18 13:48:00,59.46180666666666,1.273148,1.973698944468731,5.353012999999999,6.973375,55.555499999999995,128.39999999999543
2024-06-18 13:54:00,60.66743666666667,1.3888879999999997,1.945120393818483,5.642363,6.886575000000001,55.266200000000026,128.49999999999542
2024-06-18 13:57:00,62.77970333333334,1.3020829999999997,1.9476317767491327,5.439818,6.9155050000000005,59.31710000000004,128.54999999999544
2024-06-18 14:00:00,60.50347,1.3020830000000005,1.9016998076450835,5.353008000000001,6.712965,56.42360000000002,128.59999999999545
2024-06-18 14:06:00,61.02430333333333,1.3310179999999994,1.9202516965540366,5.526622999999999,6.857635000000001,59.02780000000001,128.69999999999544
2024-06-18 14:09:00,62.924380000000006,1.3888879999999997,1.8855274118268555,5.439812999999999,6.5393550000000005,57.87040000000002,128.74999999999545
2024-06-18 14:15:00,63.10763666666667,1.3888879999999997,1.9214035866185428,5.613422999999999,6.799765000000001,59.02779999999996,128.84999999999545
2024-06-18 14:18:00,64.85339666666667,1.359953,1.9151673535645681,5.439818,6.684025,61.34259999999995,128.89999999999546
2024-06-18 14:24:00,65.20061666666668,1.2442129999999993,1.886850970202836,5.237268,6.712965,61.34249999999997,128.99999999999545
2024-06-18 14:27:00,65.71180666666667,1.3020829999999997,1.8551694570798745,5.295138,6.5393550000000005,61.342600000000004,129.04999999999546
2024-06-18 14:30:00,65.37422666666667,1.2442129999999993,1.852693584015037,5.2083379999999995,6.597225000000001,62.7894,129.09999999999548
2024-06-18 14:36:00,66.23264,1.2152779999999996,1.890095811200941,5.121528,6.68403,62.789300000000026,129.19999999999547
2024-06-18 14:39:00,65.37422666666667,1.2442129999999993,1.8754998478364502,5.150468,6.597225000000001,62.789300000000026,129.24999999999548
2024-06-18 14:42:00,65.35493666666666,1.3020829999999997,1.8901224338861249,5.237268,6.5682849999999995,60.7638,129.2999999999955
2024-06-18 14:45:00,68.66319333333333,1.3310189999999995,1.8969161751295773,5.237268,6.510419000000001,63.946699999999964,129.3499999999955
2024-06-18 14:51:00,67.80478333333333,1.273148,1.9172649396209034,5.179403,6.655094999999999,63.65749999999997,129.4499999999955
2024-06-18 14:54:00,68.66319333333333,1.3020829999999997,1.9247397346135928,5.092587999999999,6.510415,64.52540000000005,129.4999999999955
2024-06-18 14:57:00,66.75347333333333,1.273148,1.8599497275167705,5.121533,6.452545000000001,62.5,129.54999999999552
2024-06-18 15:00:00,67.62152666666667,1.3020839999999998,1.8551660433733128,5.121533,6.365739,63.657399999999996,129.59999999999553
2024-06-18 15:06:00,65.53819333333334,1.2152779999999996,1.890095811200941,5.092593,6.655095,63.657399999999996,129.69999999999553
2024-06-18 15:09:00,64.11072666666666,1.273148,1.8829847074875161,5.179403,6.5682849999999995,61.053200000000004,129.74999999999554
2024-06-18 15:15:00,65.54784000000001,1.2442129999999993,1.8526975375930415,5.092587999999999,6.481485,62.2106,129.84999999999553
2024-06-18 15:18:00,63.647760000000005,1.273148,1.8829847074875161,5.179403,6.5682849999999995,60.47460000000001,129.89999999999554
2024-06-18 15:21:00,64.31327,1.2152779999999996,1.83373773360758,5.0636529999999995,6.481485,60.76389999999998,129.94999999999555
2024-06-18 15:27:00,64.15895,1.2152779999999996,1.87889158591459,5.092593,6.626155,61.342600000000004,130.04999999999555
2024-06-18 15:30:00,65.20061666666666,1.1863419999999998,1.814605682305185,5.034717,6.481485,61.63199999999995,130.09999999999556
2024-06-18 15:36:00,67.42862666666667,1.273148,1.8714878776921826,5.150467,6.510419000000001,63.657399999999996,130.19999999999555
2024-06-18 15:39:00,62.77006,1.2152779999999996,1.8223563984601545,5.0347230000000005,6.423615000000001,60.185100000000034,130.24999999999557
2024-06-18 15:45:00,61.72839666666667,1.2152779999999996,1.833733807220231,5.0347230000000005,6.452545,58.73840000000001,130.34999999999556
2024-06-18 15:48:00,59.45216333333334,1.0995369999999998,1.8217173819267936,4.890045,6.597220000000001,55.26619999999997,130.39999999999557
2024-06-18 15:51:00,60.17554333333334,1.070602,1.8653098827976309,4.600694000000001,6.510420000000001,57.87030000000004,130.44999999999558
2024-06-18 15:57:00,59.80902666666666,1.1863419999999998,1.7805945171012951,4.918977000000001,6.278935,55.26619999999997,130.54999999999558
2024-06-18 16:00:00,60.17554333333334,1.1284720000000004,1.8089984193028732,4.74537,6.336804999999999,57.29169999999999,130.5999999999956
2024-06-18 16:06:00,59.81867333333333,1.1863419999999998,1.746241606462667,5.005787000000001,6.278935,56.42360000000002,130.69999999999558
2024-06-18 16:09:00,59.46180666666667,1.3020829999999997,1.7721857493992477,5.266207999999999,6.307874999999999,54.39820000000003,130.7499999999956
2024-06-18 16:15:00,61.20756,1.3310189999999995,1.7777776504298273,5.150468,6.134259,56.712999999999965,130.8499999999956
2024-06-18 16:18:00,58.072916666666664,1.186343,1.746240662748175,4.918982,6.192125,54.398199999999974,130.8999999999956
2024-06-18 16:21:00,57.21450666666667,1.3020829999999997,1.7359638162689264,5.150468,6.105325000000001,53.240700000000004,130.9499999999956
2024-06-18 16:27:00,59.442516666666656,1.3599539999999992,1.7085929627527425,5.2083379999999995,5.960644000000001,54.6875,131.0499999999956
2024-06-18 16:30:00,58.08256333333333,1.2442129999999993,1.7363432689210323,5.092587999999999,6.192125,53.53019999999998,131.09999999999562
2024-06-18 16:36:00,58.410493333333335,1.3020829999999997,1.7721857493992477,5.266208,6.307875,54.3981,131.1999999999956
2024-06-18 16:42:00,54.96720666666667,1.3020829999999997,1.7480853488079646,5.439818,6.423615000000001,48.90039999999999,131.2999999999956
2024-06-18 16:57:00,58.94097333333334,1.359953,1.7952584902712334,5.324077999999999,6.278935000000001,53.530100000000004,131.5499999999956
2024-06-18 17:00:00,56.85764,1.273148,1.8251130482461495,5.150463,6.394675,52.08330000000001,131.59999999999562
2024-06-18 17:06:00,58.60339666666667,1.4178239999999995,1.7036205484762637,5.497683,6.105319,52.95139999999998,131.6999999999956
2024-06-18 17:09:00,60.17554333333334,1.4178239999999995,1.8298260116099265,5.381943,6.278938999999999,56.134299999999996,131.74999999999562
2024-06-18 17:12:00,57.37847,1.3310180000000003,1.7165318326444214,5.237268,6.07639,52.08339999999998,131.79999999999563
2024-06-18 17:18:00,57.513503333333325,1.3310180000000003,1.777777043886159,5.237268,6.22106,52.37270000000001,131.89999999999563
2024-06-18 17:21:00,56.847993333333335,1.4178230000000003,1.779968298910787,5.468748,6.250005,54.10889999999995,131.94999999999564
2024-06-18 17:24:00,60.14660666666666,1.359953,1.7584164047270354,5.353008000000001,6.221065,55.84499999999997,131.99999999999565
2024-06-18 17:27:00,58.05362666666667,1.4178230000000003,1.804991108211684,5.5555579999999996,6.394674999999999,52.37270000000001,132.04999999999566
2024-06-18 17:33:00,57.37847,1.359954,1.8796396371145223,5.381944000000001,6.539350000000001,53.52999999999997,132.14999999999566
2024-06-18 17:36:00,56.153549999999996,1.359954,1.8074483644432464,5.497684,6.4814799999999995,51.79399999999998,132.19999999999567
2024-06-18 17:39:00,62.239583333333336,1.5046290000000004,1.7913065229490706,5.5555579999999996,6.163199,57.29159999999996,132.24999999999568
2024-06-18 17:42:00,58.23688333333333,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,53.819500000000005,132.2999999999957
2024-06-18 17:48:00,58.25617333333333,1.5046290000000004,1.868107645576678,5.729164,6.510415,52.372600000000034,132.39999999999569
2024-06-18 17:51:00,58.42014,1.359954,1.8915212717282637,5.353014000000001,6.53935,54.108799999999974,132.4499999999957
2024-06-18 17:57:00,58.26582,1.4467590000000001,1.8219261209393927,5.700234000000001,6.510415000000001,54.10880000000003,132.5499999999957
2024-06-18 18:00:00,58.25617333333333,1.4467590000000001,1.8219261209393927,5.642364000000001,6.452545000000001,52.95139999999998,132.5999999999957
2024-06-18 18:03:00,55.11188333333333,1.2442130000000002,1.8754998478364509,5.353014,6.799771,51.79399999999998,132.6499999999957
2024-06-18 18:06:00,57.224153333333334,1.3888889999999998,1.8370951737281365,5.497684,6.481485,53.24079999999998,132.69999999999573
2024-06-18 18:12:00,58.94097333333334,1.475695,1.8134049219056385,5.671294,6.394679,54.10880000000003,132.79999999999572
2024-06-18 18:15:00,57.204860000000004,1.4467590000000001,1.80936157430654,5.671294,6.452545000000001,52.37270000000001,132.84999999999573
2024-06-18 18:18:00,60.17554333333334,1.4467590000000001,1.8469155484221025,5.758098,6.6261589999999995,55.844899999999996,132.89999999999574
2024-06-18 18:24:00,59.625773333333335,1.4178230000000003,1.82982541882794,5.526618000000001,6.423615,54.6875,132.99999999999574
2024-06-18 18:27:00,59.972993333333335,1.3888879999999997,1.8613984841759719,5.613422999999999,6.655094999999999,55.55560000000003,133.04999999999575
2024-06-18 18:30:00,60.33951,1.3310179999999994,1.7898868814360367,5.439812999999999,6.452545,55.844899999999996,133.09999999999576
2024-06-18 18:33:00,60.14660666666666,1.3888879999999997,1.8613942997257895,5.4687529999999995,6.510415,54.39820000000003,133.14999999999577
2024-06-18 18:36:00,59.99228666666667,1.3020829999999997,1.8901224338861256,5.2951429999999995,6.6261600000000005,56.13420000000002,133.19999999999578
2024-06-18 18:39:00,60.70602,1.3020829999999997,1.8551654100288264,5.266208,6.510415000000001,57.00230000000005,133.2499999999958
2024-06-18 18:42:00,58.23688333333333,1.273148,1.8134232941797592,5.324073,6.539355,53.530100000000004,133.2999999999958
2024-06-18 18:45:00,65.86612666666667,1.6203690000000002,1.81539362979301,5.758098,6.1631990000000005,60.763900000000035,133.34999999999582
2024-06-18 18:48:00,60.14660666666666,1.359953,1.8316858264730247,5.410878,6.452545,57.00229999999999,133.39999999999583
2024-06-18 18:51:00,59.28819333333333,1.359953,1.8195913234233898,5.468748,6.481485,54.39820000000003,133.44999999999584
2024-06-18 18:54:00,58.072916666666664,1.3020829999999997,1.796107074634835,5.353012999999999,6.4525500000000005,53.81939999999997,133.49999999999585
2024-06-18 18:57:00,56.33680666666667,1.3310180000000003,1.7656253353856692,5.642358,6.59722,51.79390000000001,133.54999999999586
2024-06-18 19:00:00,58.76736,1.4178230000000003,1.804991108211684,5.613428000000001,6.452545000000001,53.530100000000004,133.59999999999587
2024-06-18 19:03:00,57.03125,1.3310180000000003,1.8616110245860553,5.324078,6.51042,52.66199999999998,133.64999999999588
2024-06-19 13:33:00,77.87422666666667,1.157407,2.0758585622191745,5.0057920000000005,7.233795000000001,72.33799999999997,133.64999999999588
2024-06-19 13:39:00,74.93248333333334,1.186343,2.0015904172740195,5.121531999999999,7.060188999999999,71.18059999999997,133.74999999999588
2024-06-19 13:42:00,67.27430333333332,1.2442130000000002,1.920687252738742,5.237272,6.799769,65.39350000000002,133.7999999999959
2024-06-19 13:48:00,67.65046,1.3020839999999998,1.9247364150201913,5.295141999999999,6.712958,65.39350000000002,133.89999999999588
2024-06-19 13:51:00,64.84375,1.3310190000000004,1.8734169352881394,5.410882,6.626153,63.0788,133.9499999999959
2024-06-19 13:57:00,65.70216,1.3020839999999998,1.9016964575669184,5.3530120000000005,6.712958,63.657399999999996,134.0499999999959
2024-06-19 14:00:00,65.37422666666667,1.3020840000000007,1.9016964575669189,5.324077000000001,6.684023,62.2106,134.0999999999959
2024-06-19 14:03:00,66.91744,1.3020829999999997,1.87850731554589,5.295142,6.597219000000001,63.65750000000003,134.1499999999959
2024-06-19 14:09:00,68.83680666666667,1.186343,1.8594446169361123,5.034726,6.597223,65.10419999999999,134.2499999999959
2024-06-19 14:12:00,78.90625,1.186343,1.8927197908406148,4.80324,6.452546999999999,70.3126,134.29999999999592
2024-06-19 14:15:00,80.82562,1.070602,1.9282440188503205,4.542825,6.626153,75.23150000000001,134.34999999999593
2024-06-19 14:18:00,74.57561333333332,1.2152780000000005,1.9456083064115965,5.063657000000001,6.770829,72.62729999999999,134.39999999999594
2024-06-19 14:24:00,70.92013999999999,1.186343,1.9475306294807382,4.947917,6.741894000000001,67.99779999999998,134.49999999999594
2024-06-19 14:27:00,68.31597333333333,1.2442139999999995,1.9318974074564021,5.063661999999999,6.655088000000001,65.10409999999996,134.54999999999595
2024-06-19 14:33:00,66.58950666666667,1.2442130000000002,1.9094402349865531,5.121531999999999,6.655088999999999,65.10410000000002,134.64999999999594
2024-06-19 14:36:00,62.750769999999996,1.3020830000000005,1.8668578698964076,5.439812,6.712959000000001,62.2106,134.69999999999595
2024-06-19 14:39:00,61.197916666666664,1.5335650000000003,1.8974586143685253,5.787038,6.568282999999999,57.87039999999996,134.74999999999596
2024-06-19 14:48:00,65.37422666666667,1.4178239999999995,1.9032035185541143,5.613422999999999,6.684029000000001,62.2106,134.89999999999597
2024-06-19 14:54:00,66.91744,1.3888879999999997,1.9686816444404607,5.497683,6.799765000000001,64.52550000000002,134.99999999999596
2024-06-19 14:57:00,68.49922666666667,1.3888879999999997,1.9569181164341718,5.526622999999999,6.799765000000001,65.97229999999996,135.04999999999598
2024-06-19 15:00:00,66.57986333333334,1.3020829999999997,1.936203463915722,5.2951429999999995,6.741899999999999,64.2362,135.099999999996
2024-06-19 15:03:00,63.27160333333334,1.359953,1.8796390165252492,5.468748,6.626155,61.053300000000036,135.149999999996
2024-06-19 15:09:00,64.33256,1.4178230000000003,1.8910823475180405,5.613428000000001,6.655094999999999,63.078700000000026,135.249999999996
2024-06-19 15:12:00,64.67014,1.5335650000000003,1.9101068723216907,5.700234000000001,6.510419000000001,62.210699999999974,135.299999999996
2024-06-19 15:18:00,61.56443000000001,1.4178240000000004,1.9032035185541145,5.555554,6.6261600000000005,60.47449999999998,135.399999999996
2024-06-19 15:21:00,59.278549999999996,1.4467590000000001,1.896313212754502,5.787039,6.77083,55.844899999999996,135.449999999996
2024-06-19 15:24:00,61.01466333333334,1.4756939999999998,1.9012274051253868,5.729169000000001,6.655095,58.15970000000004,135.49999999999602
2024-06-19 15:30:00,60.339506666666665,1.4756939999999998,1.8387394689386563,5.729169000000001,6.510415000000001,57.870299999999986,135.59999999999602
2024-06-19 15:33:00,61.188273333333335,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,58.449100000000044,135.64999999999603
2024-06-19 15:36:00,59.625773333333335,1.4756939999999998,1.8888231286450925,5.902779000000001,6.799765,55.55559999999997,135.69999999999604
2024-06-19 15:39:00,59.80903000000001,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,57.87040000000002,135.74999999999605
2024-06-19 15:45:00,59.635416666666664,1.4178240000000004,1.9152772380494638,5.758099,6.857634999999999,58.15969999999999,135.84999999999604
2024-06-19 15:48:00,65.21026333333333,1.4178239999999995,1.9031993377970482,5.4687529999999995,6.539349,61.92130000000003,135.89999999999606
2024-06-19 15:54:00,67.62152666666667,1.4178239999999995,1.8789189675746334,5.439818,6.4525440000000005,64.52550000000002,135.99999999999605
2024-06-19 15:57:00,67.26465999999999,1.3020829999999997,1.87851133565231,5.1504579999999995,6.452545,64.81490000000002,136.04999999999606
2024-06-19 16:00:00,63.80208,1.359953,1.855747555019202,5.497688,6.597225000000001,62.5,136.09999999999607
2024-06-19 16:09:00,60.67708,1.3888889999999998,1.824873518739832,5.381944000000001,6.336805000000001,59.02780000000001,136.24999999999608
2024-06-19 16:15:00,64.66049333333333,1.5046299999999997,1.880726421780367,5.584493999999999,6.394674000000001,61.92130000000003,136.34999999999607
2024-06-19 16:18:00,60.320216666666674,1.359954,1.8316864364212617,5.497684,6.539350000000001,60.185100000000034,136.39999999999608
2024-06-19 16:24:00,61.892360000000004,1.4467590000000001,1.8593336204270294,5.555554000000001,6.452545000000001,59.31709999999998,136.49999999999608
2024-06-19 16:27:00,61.197916666666664,1.4467590000000001,1.8469112477357261,5.526624,6.394674999999999,57.58100000000002,136.5499999999961
2024-06-19 16:30:00,58.786653333333334,1.359954,1.8557481703174075,5.353014,6.4525500000000005,56.4237,136.5999999999961
2024-06-19 16:36:00,58.60339666666667,1.359953,1.8074477599061347,5.497688,6.481485,56.71300000000002,136.6999999999961
2024-06-19 16:39:00,59.61612666666667,1.3310180000000003,1.8616110245860553,5.266208000000001,6.4525500000000005,58.15969999999999,136.7499999999961
2024-06-19 16:45:00,58.777006666666665,1.359953,1.7952627101723708,5.410878,6.3657449999999995,57.002399999999966,136.8499999999961
2024-06-19 16:48:00,58.95061666666667,1.359953,1.8195871351050865,5.266208000000001,6.278935,56.42350000000005,136.8999999999961
2024-06-19 16:54:00,59.46180666666667,1.3888879999999997,1.7879360981616654,5.381943,6.250005,57.29170000000005,136.9999999999961
2024-06-19 16:57:00,59.625773333333335,1.3888879999999997,1.8126051026137238,5.353012999999999,6.278935000000001,57.29169999999999,137.04999999999612
2024-06-19 17:00:00,59.29784,1.359953,1.8074477599061347,5.353008000000001,6.336805000000001,57.29169999999999,137.09999999999613
2024-06-19 17:06:00,58.77700666666667,1.359953,1.7952627101723708,5.410878,6.3657449999999995,54.97679999999997,137.19999999999612
2024-06-19 17:09:00,57.73534,1.359954,1.8437368787804116,5.526624,6.59722,54.10880000000003,137.24999999999613
2024-06-19 17:12:00,59.124230000000004,1.4467590000000001,1.8469155484221025,5.555554000000001,6.423615,55.555499999999995,137.29999999999615
2024-06-19 17:15:00,55.80632666666667,1.3020830000000005,1.8316690325944185,5.353008000000001,6.539355,52.08340000000004,137.34999999999616
2024-06-19 17:21:00,58.61304333333334,1.4178230000000003,1.8667144225730365,5.526618000000001,6.510415,55.26619999999997,137.44999999999615
2024-06-19 17:24:00,58.42014,1.4178230000000003,1.8174324483419098,5.410878,6.278935000000001,53.24079999999998,137.49999999999616
2024-06-19 17:30:00,56.33680666666667,1.3310180000000003,1.7898868814360371,5.353008000000001,6.365740000000001,52.66209999999995,137.59999999999616
2024-06-19 17:33:00,55.29513666666666,1.3020830000000005,1.8080005184691832,5.3819479999999995,6.510414999999999,51.50459999999998,137.64999999999617
2024-06-19 17:36:00,54.947916666666664,1.3888889999999998,1.76306824553908,5.555554000000001,6.3657449999999995,52.08330000000001,137.69999999999618
2024-06-19 17:42:00,55.81597,1.359954,1.831686436421261,5.353014,6.394679999999999,52.372600000000034,137.79999999999617
2024-06-19 17:45:00,53.385416666666664,1.359954,1.7952633119807166,5.439814,6.394679999999999,48.900499999999965,137.8499999999962
2024-06-19 17:51:00,55.30478333333334,1.4467590000000001,1.719919187936104,5.642358,6.221069,51.79400000000004,137.94999999999618
2024-06-19 17:54:00,54.58140333333333,1.3888889999999998,1.7505562963906953,5.526624,6.307875,51.79399999999998,137.9999999999962
2024-06-19 18:00:00,55.47839333333334,1.3888889999999998,1.812605699836235,5.410883999999999,6.336805000000001,52.37270000000001,138.0999999999962
2024-06-19 18:03:00,53.57832,1.359954,1.7336052278116025,5.410883999999999,6.22106,50.05789999999996,138.1499999999962
2024-06-19 18:06:00,53.55903,1.5046290000000004,1.7913065229490706,5.642364,6.250005,48.6112,138.1999999999962
