Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-19 18:12:00,55.45910666666666,1.5046290000000004,1.8299464527364384,5.613424000000001,6.307874999999999,50.63659999999999,138.2999999999962
2024-06-19 18:15:00,54.600696666666664,1.5046290000000004,1.752167567180894,5.729164,6.250005,50.636600000000044,138.34999999999621
2024-06-19 18:21:00,53.89660666666666,1.4467590000000001,1.7328561502313258,5.584494,6.192125,50.34719999999999,138.4499999999962
2024-06-19 18:24:00,55.81597,1.5046290000000004,1.7652657269679313,5.584494,6.134255,49.76850000000002,138.49999999999622
2024-06-19 18:39:00,57.552083333333336,1.0995369999999998,1.875508278547748,4.861111,6.71296,55.555499999999995,138.74999999999622
2024-06-19 18:42:00,60.320216666666674,1.3310189999999995,1.837874153839988,5.410878,6.539349,55.844899999999996,138.79999999999623
2024-06-19 18:45:00,56.83835,1.3020829999999997,1.7721857493992477,5.324077999999999,6.3657449999999995,53.24079999999998,138.84999999999624
2024-06-19 18:51:00,57.04089333333334,1.273148,1.8367629345377423,5.208338,6.4814799999999995,53.53000000000003,138.94999999999624
2024-06-20 09:00:00,74.01620666666666,1.070602,2.268709428003424,4.832177000000001,7.8993009999999995,67.70829999999995,138.94999999999624
2024-06-20 09:03:00,62.41318999999999,1.0416669999999995,2.0787388010877725,5.063658,7.667821000000001,59.31709999999998,138.99999999999625
2024-06-20 09:06:00,57.72569333333333,1.1574079999999993,2.0234026161157024,5.497688,7.58102,52.9513,139.04999999999626
2024-06-20 09:09:00,55.989583333333336,1.2152779999999996,1.9345719749531205,5.642358,7.320600000000001,51.50459999999998,139.09999999999627
2024-06-20 09:12:00,54.40779333333333,1.273148,1.9512294869426494,5.7580979999999995,7.320600000000001,49.47920000000005,139.14999999999628
2024-06-20 09:15:00,54.94791333333333,1.359953,1.915171426065824,5.7291680000000005,6.973385,49.47919999999999,139.1999999999963
2024-06-20 09:27:00,54.40779333333333,1.3020830000000005,1.890122433886126,5.671298,7.002315,48.900499999999965,139.39999999999628
2024-06-20 09:30:00,55.65200333333333,1.4467590000000001,1.908556534672704,5.931708,6.9444490000000005,50.92590000000001,139.4499999999963
2024-06-20 09:36:00,56.86728333333334,1.4467590000000001,1.8840337553948883,5.844908,6.7997689999999995,51.21519999999998,139.5499999999963
2024-06-20 09:39:00,56.510416666666664,1.3310179999999994,1.8497650378107933,5.613422999999999,6.770835000000001,51.50459999999998,139.5999999999963
2024-06-20 09:45:00,58.25617333333333,1.4178239999999995,1.779964538664798,5.758103,6.539349,53.240700000000004,139.6999999999963
2024-06-20 09:48:00,56.847993333333335,1.3310179999999994,1.8139674877669607,5.497683,6.568285,52.08330000000001,139.7499999999963
2024-06-20 09:51:00,58.23688333333333,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,55.266200000000026,139.79999999999632
2024-06-20 09:54:00,59.278549999999996,1.4467590000000001,1.8840337553948883,5.526618000000001,6.481479,54.398199999999974,139.84999999999633
2024-06-20 09:57:00,58.25617333333333,1.359953,1.8557475550192015,5.555558,6.655094999999999,53.819500000000005,139.89999999999634
2024-06-20 10:00:00,60.50347,1.3020829999999997,1.87851133565231,5.439812999999999,6.741899999999999,57.87039999999999,139.94999999999635
2024-06-20 10:06:00,60.17554333333334,1.273148,1.9399408570812318,5.4687529999999995,7.002315,56.712999999999994,140.04999999999634
2024-06-20 10:09:00,62.77970333333334,1.4467590000000001,1.8344452535312863,5.7291680000000005,6.568288999999999,56.42359999999999,140.09999999999636
2024-06-20 10:12:00,61.20756,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,56.42360000000002,140.14999999999637
2024-06-20 10:15:00,63.10763666666667,1.4178230000000003,1.9393031057643004,5.5555579999999996,6.7129650000000005,57.00230000000002,140.19999999999638
2024-06-20 10:21:00,62.046683333333334,1.273148,2.0071680453479366,5.3819479999999995,7.08912,59.31709999999998,140.29999999999637
2024-06-20 10:24:00,63.98533666666666,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,58.738500000000016,140.34999999999638
2024-06-20 10:30:00,64.13001333333334,1.4467590000000001,1.9328955579252134,5.642364,6.712965,59.60639999999998,140.44999999999638
2024-06-20 10:33:00,61.02430666666666,1.3888890000000007,1.8975266767019965,5.700234000000001,6.828705,58.159700000000015,140.4999999999964
2024-06-20 10:36:00,57.880016666666656,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,55.844899999999996,140.5499999999964
2024-06-20 10:42:00,60.15625333333333,1.4467590000000001,1.8840337553948883,5.729164000000001,6.684025,55.844899999999996,140.6499999999964
2024-06-20 10:45:00,61.01466333333334,1.3310180000000003,1.8851856223960946,5.526618000000001,6.77083,58.44900000000001,140.6999999999964
2024-06-20 10:51:00,60.50347333333334,1.359954,1.9151720544863082,5.555554000000001,6.7997700000000005,57.58100000000002,140.7999999999964
2024-06-20 10:54:00,60.339506666666665,1.4178230000000003,1.8544612992027203,5.613428000000001,6.5682849999999995,56.712999999999965,140.8499999999964
2024-06-20 11:00:00,62.23958,1.4178230000000003,1.903202909979914,5.526618000000001,6.597225,59.31709999999998,140.9499999999964
2024-06-20 11:03:00,62.94367,1.359953,1.8915247485140965,5.468748000000001,6.655094999999999,58.44900000000001,140.99999999999642
2024-06-20 11:06:00,64.14930333333334,1.3020829999999997,1.936203463915722,5.3819479999999995,6.828704999999999,59.02780000000001,141.04999999999643
2024-06-20 11:12:00,64.48688333333332,1.2442129999999993,1.8641168656328382,5.295138,6.712965,62.5,141.14999999999642
2024-06-20 11:15:00,62.77970333333334,1.3020829999999997,1.9016958136198316,5.439817999999999,6.799765000000001,58.15969999999999,141.19999999999644
2024-06-20 11:18:00,63.454860000000004,1.359953,1.915171426065824,5.468748000000001,6.7129650000000005,59.60640000000001,141.24999999999645
2024-06-20 11:21:00,62.58680666666667,1.3020829999999997,1.9132360550349736,5.381943,6.77083,60.18520000000001,141.29999999999646
2024-06-20 11:24:00,61.02430666666667,1.359953,1.8796390165252492,5.613428000000001,6.770835000000001,57.00229999999999,141.34999999999647
2024-06-20 11:30:00,61.892360000000004,1.4178230000000003,1.9393031057643004,5.642358,6.799765000000001,57.58109999999999,141.44999999999646
2024-06-20 11:33:00,60.50347333333334,1.5335640000000001,1.884764885961897,5.815969000000001,6.5682849999999995,57.00229999999999,141.49999999999648
2024-06-20 11:36:00,56.85764,1.649305,1.911031478441879,6.16319,6.7129650000000005,52.372799999999984,141.5499999999965
2024-06-20 11:42:00,56.49112333333333,1.5335649999999994,1.8334723519156872,6.076389999999999,6.712965,51.79399999999998,141.64999999999648
2024-06-20 11:45:00,59.625773333333335,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,56.712999999999965,141.6999999999965
2024-06-20 11:51:00,58.77700666666667,1.4467590000000001,1.8963174495433233,5.815969000000001,6.7997700000000005,54.976800000000026,141.7999999999965
2024-06-20 11:54:00,58.59375,1.5046289999999996,1.8807258415343058,6.047453999999999,6.857635000000001,54.10880000000003,141.8499999999965
2024-06-20 11:57:00,61.38117333333333,1.4467590000000001,1.9450053851294669,5.844904,6.944445,58.44900000000001,141.8999999999965
2024-06-20 12:03:00,60.66743666666667,1.3310180000000003,1.896911495211977,5.613428000000001,6.886570000000001,58.15970000000004,141.9999999999965
2024-06-20 12:06:00,59.46180666666666,1.3310180000000003,1.896915541667731,5.787038000000001,7.06019,54.9769,142.04999999999652
2024-06-20 12:12:00,61.38117333333333,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,57.29160000000002,142.1499999999965
2024-06-20 12:15:00,62.05632333333333,1.3888879999999997,1.9332837998093215,5.613422999999999,6.828704999999999,59.31710000000004,142.19999999999652
2024-06-20 12:18:00,61.20756,1.3310180000000003,1.9318672272086548,5.5555579999999996,6.915509999999999,57.29160000000002,142.24999999999653
2024-06-20 12:21:00,65.53819333333334,1.4467590000000001,1.9085523131636315,5.5555579999999996,6.568289,61.63189999999997,142.29999999999654
2024-06-20 12:27:00,60.66743666666667,1.3888890000000007,1.933280325095933,5.642364,6.857634999999999,57.00229999999999,142.39999999999654
2024-06-20 12:30:00,60.50347,1.4467590000000001,1.9085523131636315,5.844904,6.857635,55.844899999999996,142.44999999999655
2024-06-20 12:36:00,62.77970333333334,1.5335650000000003,1.972630687116059,5.729164,6.684029000000001,58.738399999999956,142.54999999999654
2024-06-20 12:39:00,54.947916666666664,1.2731480000000008,1.9286221225960487,5.729164,7.233795999999999,49.47919999999999,142.59999999999656
2024-06-20 12:42:00,60.51311333333333,1.3888889999999998,2.015357403727034,5.642364000000001,7.060185,57.00229999999999,142.64999999999657
2024-06-20 12:48:00,59.80903000000001,1.4467590000000001,1.896313212754502,5.873844,6.857635,56.71300000000002,142.74999999999656
2024-06-20 12:51:00,60.15625,1.3888889999999998,1.9569228164454162,5.729164000000001,7.002315,55.55560000000003,142.79999999999657
2024-06-20 12:54:00,59.625773333333335,1.359954,1.9151679819841574,5.700234,6.94444,57.58100000000002,142.84999999999658
2024-06-20 12:57:00,58.59375,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,54.3981,142.8999999999966
2024-06-20 13:03:00,58.063273333333335,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,53.819500000000005,142.9999999999966
2024-06-20 13:06:00,60.50347333333334,1.359953,1.8915206485153302,5.671298,6.857635000000001,55.844899999999996,143.0499999999966
2024-06-20 13:12:00,59.64506333333333,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,56.4237,143.1499999999966
2024-06-20 13:15:00,59.29784333333333,1.3310190000000004,2.0007931722181085,5.526624,7.060185,56.13420000000002,143.1999999999966
2024-06-20 13:18:00,60.3588,1.3310180000000003,1.9549840698745682,5.468748,6.886570000000001,58.44909999999999,143.24999999999662
2024-06-20 13:24:00,60.17554333333334,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,57.87040000000002,143.3499999999966
2024-06-20 13:27:00,59.09529333333333,1.3888889999999998,1.9094879289930424,5.729164000000001,6.886575,54.976800000000026,143.39999999999662
2024-06-20 13:33:00,60.66743666666667,1.5335650000000003,1.8974586143685253,5.873844000000001,6.655089,56.42360000000002,143.49999999999662
2024-06-20 13:36:00,65.38387333333334,1.5046290000000004,1.9058210071586046,5.787038000000001,6.655088999999999,61.63190000000003,143.54999999999663
2024-06-20 13:42:00,60.00193000000001,1.359954,1.8796396371145223,5.642364000000001,6.7997700000000005,56.423599999999965,143.64999999999662
2024-06-20 13:45:00,61.20756,1.359954,1.9503480927795542,5.584493999999999,6.915509999999999,57.58099999999996,143.69999999999663
2024-06-20 13:48:00,59.10494,1.5046290000000004,1.918299693533688,5.902774,6.799765000000001,54.6875,143.74999999999665
2024-06-20 13:54:00,59.99228666666667,1.3888889999999998,1.945121019913147,5.700234,6.944445000000001,56.423599999999965,143.84999999999664
2024-06-20 13:57:00,58.23688333333333,1.4756939999999998,1.8763765019078629,5.902779000000001,6.770835000000001,53.81939999999997,143.89999999999665
2024-06-20 14:03:00,58.25617333333333,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,54.6875,143.99999999999665
2024-06-20 14:06:00,58.26582,1.4467590000000001,1.8717089255161448,5.787034,6.7129650000000005,52.951400000000035,144.04999999999666
2024-06-20 14:21:00,60.50347333333334,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,57.00229999999999,144.29999999999666
2024-06-20 14:24:00,59.992286666666665,1.4467590000000001,1.871708925516144,5.729164000000001,6.655094999999999,56.4237,144.34999999999667
2024-06-20 14:27:00,57.552083333333336,1.359953,1.8437404239997692,5.642358,6.712965,52.662000000000035,144.39999999999668
2024-06-20 14:33:00,59.278549999999996,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,55.55560000000003,144.49999999999667
2024-06-20 14:36:00,58.60339666666667,1.4178230000000003,1.8789225749654461,5.642358,6.655094999999999,54.6875,144.5499999999967
2024-06-20 14:39:00,58.23688333333333,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,52.66199999999998,144.5999999999967
2024-06-20 14:45:00,57.552083333333336,1.3310180000000003,1.8616110245860553,5.497688,6.68403,53.53019999999998,144.6999999999967
2024-06-20 14:48:00,59.442516666666656,1.4467590000000001,1.8717089255161448,5.671294,6.597225,54.976800000000026,144.7499999999967
2024-06-20 14:51:00,59.97299666666667,1.475695,1.8763770888224134,5.671294,6.539349,56.13420000000002,144.79999999999671
2024-06-20 14:54:00,57.88965999999999,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,53.530100000000004,144.84999999999673
2024-06-20 15:00:00,55.81597,1.3888890000000007,1.8734829664960144,5.613424000000001,6.684024999999999,52.08330000000001,144.94999999999672
2024-06-20 15:03:00,61.89236,1.4756939999999998,1.8387394689386563,5.613428000000001,6.394674000000001,57.29159999999996,144.99999999999673
2024-06-20 15:09:00,58.59375,1.359953,1.8316858264730247,5.526618000000001,6.568285,53.530100000000004,145.09999999999673
2024-06-20 15:12:00,57.716049999999996,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,53.530100000000004,145.14999999999674
2024-06-20 15:18:00,57.54243666666667,1.359954,1.8437410366309528,5.439814,6.51042,53.819500000000005,145.24999999999673
2024-06-20 15:21:00,58.95061666666667,1.4467590000000001,1.8469112477357268,5.584493999999999,6.452545000000001,54.10880000000003,145.29999999999674
2024-06-20 15:24:00,57.542436666666674,1.3888889999999998,1.8126056998362345,5.526624,6.452545,52.662000000000035,145.34999999999675
2024-06-20 15:30:00,56.847993333333335,1.359954,1.8437368787804116,5.584493999999999,6.6550899999999995,53.240700000000004,145.44999999999675
2024-06-20 15:33:00,58.59375,1.5335650000000003,1.8075045829697027,5.758104,6.336809000000001,52.951400000000035,145.49999999999676
2024-06-20 15:36:00,57.204860000000004,1.5046290000000004,1.8299420294959796,5.700234000000001,6.394674999999999,53.530100000000004,145.54999999999677
2024-06-20 15:39:00,58.42014,1.359953,1.8074477599061347,5.526618000000001,6.510415000000001,53.52999999999997,145.59999999999678
2024-06-20 15:42:00,58.61304333333334,1.4178230000000003,1.8298254188279404,5.642358,6.5393550000000005,53.53009999999995,145.6499999999968
2024-06-20 15:45:00,61.71875333333333,1.475695,1.863878651507118,5.642364000000001,6.481479,57.29169999999999,145.6999999999968
2024-06-20 15:51:00,60.17554333333334,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,55.2663,145.7999999999968
2024-06-20 15:54:00,59.288196666666664,1.3310190000000004,1.9086033083599023,5.555554000000001,6.857634999999999,57.58100000000002,145.8499999999968
2024-06-20 16:00:00,59.288196666666664,1.3888889999999998,1.8370951737281365,5.671294,6.655095,55.844899999999996,145.9499999999968
2024-06-20 16:03:00,60.15625,1.3888889999999998,1.8734829664960146,5.439814,6.510415000000001,55.555499999999995,145.99999999999682
2024-06-20 16:06:00,58.23688333333333,1.3888889999999998,1.812605699836235,5.584493999999999,6.510415000000001,54.6875,146.04999999999683
2024-06-20 16:09:00,59.81867333333333,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,55.844899999999996,146.09999999999684
2024-06-20 16:15:00,61.38117333333333,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,57.002200000000016,146.19999999999683
2024-06-20 16:18:00,59.80902666666666,1.4467590000000001,1.9207433692806029,5.758104,6.799765,55.55560000000003,146.24999999999685
2024-06-20 16:24:00,59.29784,1.3888890000000007,1.9920928603041579,5.642364,7.002315,56.42360000000002,146.34999999999684
2024-06-20 16:27:00,64.13001333333334,1.5335650000000003,1.8592232109969267,5.671294,6.3657390000000005,59.89580000000001,146.39999999999685
2024-06-20 16:30:00,57.21450666666667,1.3020839999999998,1.9247364150201913,5.526624,6.944440000000001,54.10880000000003,146.44999999999686
2024-06-20 16:36:00,60.17554333333334,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,55.55560000000003,146.54999999999686
2024-06-20 16:39:00,59.40393666666666,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,54.9769,146.59999999999687
2024-06-20 16:45:00,58.59375,1.359954,1.8677168857931084,5.555554000000001,6.68403,55.55559999999997,146.69999999999686
2024-06-20 16:48:00,60.86998666666667,1.4756939999999998,1.8638780672077395,5.787038000000001,6.6261540000000005,54.9769,146.74999999999687
2024-06-20 16:54:00,59.992283333333326,1.359954,1.9033665602326373,5.526624,6.741899999999999,56.134299999999996,146.84999999999687
2024-06-20 16:57:00,59.46180666666667,1.3310190000000004,1.8616116501265636,5.526624,6.712965,55.55559999999997,146.89999999999688
2024-06-20 17:00:00,59.288196666666664,1.359954,1.8437410366309528,5.671294,6.741899999999999,55.26619999999997,146.9499999999969
2024-06-20 17:06:00,58.59375,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,54.976800000000026,147.04999999999688
2024-06-20 17:09:00,57.89930666666666,1.359954,1.8557481703174075,5.700234,6.7997700000000005,52.372600000000034,147.0999999999969
2024-06-20 17:15:00,59.80903000000001,1.4467590000000001,1.871708925516144,5.729164000000001,6.655094999999999,54.39820000000003,147.1999999999969
2024-06-20 17:18:00,59.635416666666664,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,54.3981,147.2499999999969
2024-06-20 17:21:00,60.17554333333334,1.3020829999999997,1.9247357658522022,5.4687529999999995,6.886570000000001,55.844899999999996,147.2999999999969
2024-06-20 17:27:00,61.72839666666667,1.4178230000000003,1.8667144225730365,5.526618000000001,6.510415,59.02779999999996,147.3999999999969
2024-06-20 17:30:00,65.86612666666667,1.5914359999999999,1.8527491809265084,5.729164000000001,6.278938,61.342600000000004,147.44999999999692
2024-06-20 17:36:00,59.80903,1.3310190000000004,1.908603308359903,5.526624,6.828705,55.844899999999996,147.5499999999969
2024-06-20 17:39:00,57.54243666666667,1.4178240000000004,1.891082953496852,5.729164,6.77083,53.530100000000004,147.59999999999692
2024-06-20 17:45:00,58.24652666666666,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,53.24079999999998,147.69999999999692
2024-06-20 17:48:00,60.17554333333334,1.5046290000000004,1.9182996935336871,5.700234000000001,6.597225,55.55559999999997,147.74999999999693
2024-06-20 17:51:00,61.56443000000001,1.5046299999999997,1.9431154209904602,5.700234,6.655094000000001,57.58109999999999,147.79999999999694
2024-06-20 17:57:00,60.17554333333334,1.4467590000000001,1.871704657353392,5.844908,6.770829000000001,56.134299999999996,147.89999999999694
2024-06-20 18:00:00,60.15625333333333,1.3310179999999994,1.9086026722856961,5.584493,6.886575,55.26619999999997,147.94999999999695
2024-06-20 18:06:00,63.61882333333333,1.4178230000000003,1.9512530945356097,5.5555579999999996,6.7418949999999995,59.02770000000004,148.04999999999694
2024-06-20 18:09:00,59.288196666666664,1.3310180000000003,1.896915541667731,5.526618000000001,6.7997700000000005,56.13420000000002,148.09999999999695
2024-06-20 18:12:00,58.786653333333334,1.3310180000000003,1.9202516965540366,5.613428000000001,6.94444,55.55559999999997,148.14999999999696
2024-06-20 18:15:00,60.15625333333333,1.359953,1.8677162678416854,5.642358,6.770835000000001,57.29159999999996,148.19999999999698
2024-06-20 18:21:00,57.224153333333334,1.3310180000000003,1.8497650378107933,5.758098,6.915509999999999,52.66209999999995,148.29999999999697
2024-06-20 18:24:00,60.339506666666665,1.5046299999999997,1.893300145304468,5.815974000000001,6.655094000000001,56.4237,148.34999999999698
2024-06-20 18:27:00,57.552083333333336,1.3020830000000005,1.8785073155458907,5.5555579999999996,6.857634999999999,53.530100000000004,148.399999999997
2024-06-20 18:33:00,58.59375,1.4178230000000003,1.8910823475180405,5.700228000000001,6.7418949999999995,53.530100000000004,148.499999999997
2024-06-20 18:36:00,58.22723666666667,1.4178230000000003,1.85446554103727,5.700228000000001,6.655094999999999,53.240700000000004,148.549999999997
2024-06-20 18:42:00,58.59375,1.3888879999999997,1.956922187809175,5.671293,6.944445,55.844899999999996,148.649999999997
2024-06-20 18:45:00,58.072916666666664,1.359953,1.855747555019202,5.5555579999999996,6.655095,54.108799999999974,148.699999999997
2024-06-20 18:51:00,57.88966,1.3310180000000003,1.8259398815550523,5.5555579999999996,6.6550899999999995,53.24079999999998,148.799999999997
2024-06-20 18:54:00,57.37847,1.359953,1.8195871351050865,5.613428000000001,6.626155,52.66209999999995,148.849999999997
2024-06-20 18:57:00,56.510416666666664,1.359953,1.8195913234233898,5.642358,6.655095,52.662000000000035,148.89999999999702
2024-06-20 19:00:00,54.243826666666656,1.4178240000000004,1.7925053891693308,5.729164,6.539350000000001,50.34719999999999,148.94999999999703
2024-06-20 19:06:00,49.903549999999996,1.2731480000000008,1.8714878776921822,5.439814000000001,6.799765999999999,45.71749999999997,149.04999999999703
2024-06-20 19:09:00,54.59104666666667,1.4467590000000001,1.796746338712408,5.787034,6.5393550000000005,49.47919999999999,149.09999999999704
2024-06-20 19:12:00,54.600696666666664,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,50.34720000000004,149.14999999999705
2024-06-20 19:18:00,55.46875,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,50.92590000000001,149.24999999999704
2024-06-20 19:21:00,55.82561666666667,1.475695,1.8513361641862451,5.844904,6.655089,50.34719999999999,149.29999999999706
2024-06-20 19:24:00,53.22145,1.3310190000000004,1.8616116501265636,5.381944000000001,6.568285,48.32170000000002,149.34999999999707
2024-06-20 19:27:00,52.85494,1.4467590000000001,1.7840750373663712,5.758104,6.481485,49.18979999999999,149.39999999999708
2024-06-20 19:30:00,43.132713333333335,1.359954,1.733609532031632,5.758104,6.56829,41.66660000000002,149.4499999999971
2024-06-20 19:36:00,40.03665,1.2731480000000008,1.8714878776921822,5.266204000000001,6.626155999999999,40.219899999999996,149.54999999999708
2024-06-20 19:39:00,43.152006666666665,1.5335650000000003,1.7415740501967698,6.221064000000001,6.655089,39.93059999999997,149.5999999999971
2024-06-20 19:42:00,44.70486333333333,1.5046290000000004,1.7652702459308676,5.989584,6.5393550000000005,41.66670000000005,149.6499999999971
2024-06-20 19:48:00,44.69521666666666,1.5046290000000004,1.7652702459308667,6.047454000000001,6.597225,39.93059999999997,149.7499999999971
2024-06-20 19:51:00,42.80478333333334,1.3310190000000004,1.7288772541133206,5.700234,6.568285,39.64119999999997,149.7999999999971
2024-06-21 08:42:00,55.67129666666667,2.0254639999999995,2.096971265322762,6.9444420000000004,7.089118000000001,48.321799999999996,149.7999999999971
2024-06-21 08:57:00,50.95486,1.186343,1.9584027814520366,5.555553000000001,7.37847,46.5856,150.0499999999971
2024-06-21 09:12:00,52.874230000000004,1.5335650000000003,1.9227023895294966,6.307874000000001,7.146989,47.164300000000026,150.2999999999971
2024-06-21 09:48:00,61.20756,1.2442129999999993,1.8981629430362397,5.353007999999999,6.857635000000001,58.15979999999996,150.8999999999971
2024-06-21 10:03:00,55.46875,1.5335649999999994,1.91010687232169,5.93171,6.741895,52.08330000000001,151.1499999999971
2024-06-21 10:06:00,54.600696666666664,1.5046299999999997,1.9307327114964072,6.163189999999999,7.089119999999999,50.34719999999999,151.19999999999712
2024-06-21 10:09:00,57.552083333333336,1.6782409999999999,1.886939690361827,6.2789399999999995,6.712959000000001,51.79400000000004,151.24999999999713
2024-06-21 10:12:00,57.03125,1.5914349999999997,1.9305893154889593,6.13426,6.857635,51.79399999999998,151.29999999999714
2024-06-21 10:15:00,57.73534,1.4467590000000001,1.9328955579252134,5.815969000000001,6.886570000000001,54.9769,151.34999999999715
2024-06-21 10:21:00,58.60339666666667,1.5046290000000004,1.868107645576678,6.018514000000001,6.799765000000001,53.81940000000003,151.44999999999715
2024-06-21 10:24:00,58.59375,1.5046290000000004,1.9058253271600483,6.018514000000001,6.886575000000001,54.10880000000003,151.49999999999716
2024-06-21 10:30:00,59.45216333333334,1.5046290000000004,1.9431148279516555,5.931714,6.886575000000001,55.26619999999997,151.59999999999715
2024-06-21 10:33:00,62.06597,1.5335650000000003,1.9602159290936343,5.989584,6.915509,58.15979999999996,151.64999999999716
2024-06-21 10:39:00,61.54514,1.4467590000000001,2.0049308373125467,5.989584,7.233795,57.58099999999999,151.74999999999716
2024-06-21 10:42:00,61.72839666666667,1.4178240000000004,1.9986733125668268,5.931714,7.2338000000000005,58.15969999999999,151.79999999999717
2024-06-21 10:45:00,62.58680333333333,1.4467590000000001,2.0049349454563785,5.931709,7.175929999999999,60.185100000000034,151.84999999999718
2024-06-21 10:51:00,63.242673333333336,1.5335640000000001,2.0218450960246774,6.0185189999999995,7.089124999999999,60.18519999999998,151.94999999999717
2024-06-21 10:54:00,65.37422666666667,1.5624989999999999,1.939473248889842,5.902774,6.7129650000000005,61.92130000000003,151.9999999999972
2024-06-21 11:00:00,62.403549999999996,1.4467590000000001,1.9328955579252134,5.758104,6.828705,59.89579999999998,152.09999999999718
2024-06-21 11:03:00,58.10185333333333,1.3310180000000003,1.9549880519904987,5.787033999999999,7.204866,54.9768,152.1499999999972
2024-06-21 11:09:00,62.41319333333333,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,58.738500000000016,152.2499999999972
2024-06-21 11:12:00,60.66743666666667,1.4467590000000001,1.9085523131636315,5.931709,6.94444,57.87039999999996,152.2999999999972
2024-06-21 11:15:00,66.05903,1.5046290000000004,1.9922153021186175,5.787034000000001,6.857635,59.89579999999998,152.3499999999972
2024-06-21 11:21:00,66.41589666666667,1.4467590000000001,1.9328955579252134,5.642364000000001,6.7129650000000005,63.657399999999996,152.4499999999972
2024-06-21 11:24:00,66.05903,1.4467590000000001,1.969096613983078,5.787034,6.944445,61.342600000000004,152.49999999999721
2024-06-21 11:30:00,64.49652666666667,1.4467590000000001,1.9207433692806029,5.700234000000001,6.741895,62.21070000000003,152.5999999999972
2024-06-21 11:33:00,63.28125,1.3888889999999998,1.9214042075913802,5.584493999999999,6.770835000000001,61.63190000000003,152.64999999999722
2024-06-21 11:36:00,63.98533666666666,1.5335650000000003,1.8974629933401634,5.8449040000000005,6.6261589999999995,59.89580000000001,152.69999999999723
2024-06-21 11:42:00,62.77970666666666,1.4467590000000001,1.9570693948230777,5.613424000000001,6.741895,60.18520000000001,152.79999999999723
2024-06-21 11:45:00,61.55478666666667,1.4178240000000004,1.9273131787709776,5.613424000000001,6.741899999999999,59.60650000000004,152.84999999999724
2024-06-21 11:48:00,62.60609333333333,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,58.738399999999956,152.89999999999725
2024-06-21 11:51:00,65.37422666666667,1.4178230000000003,1.9152766268949701,5.410878,6.510415,61.053200000000004,152.94999999999726
2024-06-21 11:57:00,64.83410333333333,1.4178230000000003,1.9393031057643,5.526618000000001,6.684025,59.60640000000001,153.04999999999725
2024-06-21 12:00:00,68.47029333333334,1.3310189999999995,1.9202563553345555,5.295138,6.6261589999999995,63.94670000000002,153.09999999999727
2024-06-21 12:06:00,67.44791666666667,1.3020829999999997,1.8901224338861256,5.353007999999999,6.684025,61.342600000000004,153.19999999999726
2024-06-21 12:09:00,68.32561666666668,1.2442130000000002,2.0204378495040025,5.179398,7.002315,64.23609999999996,153.24999999999727
2024-06-21 12:15:00,67.97839666666667,1.2442129999999993,1.886850970202836,5.237268,6.712965,65.10419999999999,153.34999999999727
2024-06-21 12:18:00,72.49228333333333,1.3310189999999995,1.9318678684686728,5.237272999999999,6.597224,67.70829999999998,153.39999999999728
2024-06-21 12:21:00,74.21874666666666,1.2442129999999993,1.8755002406812435,4.918982,6.36574,67.99770000000001,153.4499999999973
2024-06-21 12:27:00,72.32832,1.273148,1.8251114347361614,5.005787,6.249994999999999,68.86580000000001,153.54999999999728
2024-06-21 12:30:00,66.57986333333334,1.1863419999999998,1.848287584090447,5.063653,6.597220999999999,64.81480000000002,153.5999999999973
2024-06-21 12:33:00,62.94367,1.3310190000000004,1.8851862532310972,5.410883999999999,6.655095,61.63190000000003,153.6499999999973
2024-06-21 12:36:00,62.77970333333334,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,60.18519999999995,153.69999999999732
2024-06-21 12:42:00,65.54784000000001,1.3888879999999997,2.049987304342174,5.237273,6.7418949999999995,63.6575,153.7999999999973
2024-06-21 12:45:00,60.66743666666667,1.3020830000000005,1.9016998076450842,5.468748,6.828705,59.02779999999996,153.84999999999732
2024-06-21 12:48:00,62.59645,1.3310179999999994,1.8969155416677308,5.497683,6.770835000000001,60.76389999999998,153.89999999999733
2024-06-21 12:51:00,64.34220666666667,1.359953,1.9033659344090792,5.497687999999999,6.7129650000000005,61.632000000000005,153.94999999999735
2024-06-21 12:57:00,69.69521666666667,1.5335650000000003,1.9101068723216907,5.7580979999999995,6.568282999999999,64.52550000000002,154.04999999999734
2024-06-21 13:00:00,65.87577333333333,1.3020829999999997,1.87851133565231,5.295138000000001,6.597225000000001,62.5,154.09999999999735
2024-06-21 13:03:00,63.27160333333334,1.273148,1.8714878776921817,5.295138000000001,6.6550899999999995,61.053200000000004,154.14999999999736
2024-06-21 13:06:00,64.31327,1.2442129999999993,1.8868470540264661,5.150468,6.626155,62.2106,154.19999999999737
2024-06-21 13:12:00,64.85339666666667,1.3020829999999997,1.87851133565231,5.237268,6.5393550000000005,61.92130000000003,154.29999999999737
2024-06-21 13:15:00,66.91744,1.273148,1.9512279289895895,4.890047,6.452545000000001,64.81479999999999,154.34999999999738
2024-06-21 13:21:00,64.13965999999999,1.2152779999999996,1.856383508532269,5.121533,6.597225000000001,61.632000000000005,154.44999999999737
2024-06-21 13:24:00,66.21335,1.1863419999999998,1.936631373663294,5.005787000000001,6.770835000000001,63.36809999999997,154.49999999999739
2024-06-21 13:27:00,64.16859333333333,1.273148,1.951229486942649,5.1215280000000005,6.68403,61.632000000000005,154.5499999999974
2024-06-21 13:33:00,62.05632333333333,1.273148,1.8251130482461495,5.266208,6.51042,59.89590000000004,154.6499999999974
2024-06-21 13:36:00,59.81867333333333,1.3310180000000003,1.825944012503004,5.353008000000001,6.4525500000000005,55.84499999999997,154.6999999999974
2024-06-21 13:42:00,61.21720333333334,1.4467589999999992,1.771350998465565,5.526622999999999,6.221064000000001,57.29169999999999,154.7999999999974
2024-06-21 13:45:00,59.288196666666664,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,57.00229999999999,154.8499999999974
2024-06-21 13:51:00,62.59645,1.5046299999999997,1.8299425992302358,5.642364000000001,6.336804,57.87039999999996,154.9499999999974
2024-06-21 13:54:00,60.339506666666665,1.475695,1.8387444090768932,5.729164000000001,6.510419000000001,56.42360000000002,154.9999999999974
2024-06-21 13:57:00,59.46180666666666,1.359953,1.8316858264730254,5.468748,6.510415000000001,57.58100000000002,155.04999999999742
2024-06-21 14:00:00,58.60339666666667,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,54.3981,155.09999999999744
2024-06-21 14:06:00,57.880016666666656,1.4467590000000001,1.8593336204270294,5.729164,6.626155,53.240700000000004,155.19999999999743
2024-06-21 14:09:00,58.25617333333333,1.5335640000000001,1.8463715728317753,5.902779000000001,6.5682849999999995,54.108799999999974,155.24999999999744
2024-06-21 14:12:00,59.288196666666664,1.5914349999999997,1.8527486275729803,5.815969000000001,6.365744,54.976800000000026,155.29999999999745
2024-06-21 14:18:00,57.204860000000004,1.5335640000000001,1.8205133175695734,5.960649,6.5682849999999995,51.79390000000001,155.39999999999745
2024-06-21 14:21:00,60.17554333333334,1.5335650000000003,1.9101068723216907,5.8449040000000005,6.655089,54.6875,155.44999999999746
2024-06-21 14:27:00,59.79938333333333,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,56.423599999999965,155.54999999999745
2024-06-21 14:30:00,61.20756,1.5335640000000001,1.8463760225480776,5.758099,6.423615,58.15970000000004,155.59999999999746
2024-06-21 14:33:00,59.635416666666664,1.5914349999999997,1.8130777734356693,5.873839,6.336804,54.97679999999997,155.64999999999748
2024-06-21 14:39:00,58.09220666666667,1.4756939999999998,1.8387394689386563,5.787039,6.568285,53.819500000000005,155.74999999999747
2024-06-21 14:42:00,59.288196666666664,1.5624989999999999,1.849715914320656,5.815974,6.423615,53.530100000000004,155.79999999999748
2024-06-21 14:48:00,56.68403000000001,1.3888889999999998,1.9569187450695373,5.671298999999999,6.944440000000001,53.240700000000004,155.89999999999748
2024-06-21 14:51:00,60.320216666666674,1.4178240000000004,1.891082953496852,5.642364,6.68403,57.87039999999999,155.9499999999975
2024-06-21 14:57:00,60.339506666666665,1.4467590000000001,1.8840337553948883,5.758104,6.712965,56.134299999999996,156.04999999999748
2024-06-21 15:00:00,57.20486,1.3020830000000005,1.9362034639157224,5.439814000000001,6.886571,55.55559999999997,156.0999999999975
2024-06-21 15:03:00,61.20756,1.4467590000000001,1.871704657353392,5.584494,6.510415000000001,59.02780000000001,156.1499999999975
2024-06-21 15:09:00,64.31327,1.5625,1.8626968286814003,5.729164,6.365744,59.89580000000004,156.2499999999975
2024-06-21 15:12:00,60.686730000000004,1.3888890000000007,1.8492672924802425,5.613424000000001,6.626155,56.71290000000002,156.2999999999975
2024-06-21 15:15:00,63.10763666666667,1.4467590000000001,1.8840337553948883,5.4976840000000005,6.452545,58.738399999999984,156.34999999999752
2024-06-21 15:18:00,63.27160333333334,1.5046290000000004,1.868107645576678,5.584494,6.365745,59.60650000000001,156.39999999999753
2024-06-21 15:24:00,61.72839666666667,1.4178240000000004,1.8544661391438169,5.4976840000000005,6.4525500000000005,57.00229999999999,156.49999999999753
2024-06-21 15:27:00,64.13965999999999,1.4467590000000001,1.8344452535312872,5.439814,6.278935000000001,58.73849999999999,156.54999999999754
2024-06-21 15:33:00,63.10763666666667,1.3310180000000003,1.8378735336512784,5.3819479999999995,6.51042,58.738399999999984,156.64999999999753
2024-06-21 15:36:00,62.94367,1.4178230000000003,1.8174324483419098,5.497688,6.365745,58.159700000000015,156.69999999999754
2024-06-21 15:39:00,61.72839666666667,1.359953,1.9033659344090788,5.410878,6.626155,59.317199999999985,156.74999999999756
2024-06-21 15:45:00,64.85339666666667,1.4756939999999998,1.8260974945754067,5.526622999999999,6.278939,61.053200000000004,156.84999999999755
2024-06-21 15:48:00,63.80208,1.273148,1.8016889290222218,5.063657999999999,6.25,59.60649999999998,156.89999999999756
2024-06-21 15:54:00,63.28124666666667,1.273148,1.9058766245600713,5.063653,6.510414999999999,60.47459999999998,156.99999999999756
2024-06-21 15:57:00,62.58680666666667,1.3310179999999994,1.7777770438861589,5.237273,6.221065,59.89580000000001,157.04999999999757
2024-06-21 16:03:00,64.66049333333333,1.4178239999999995,1.8049916956044898,5.2951429999999995,6.134259,60.76390000000001,157.14999999999756
2024-06-21 16:06:00,62.76041333333333,1.273148,1.801688929022221,5.063653,6.249994999999999,60.185100000000006,157.19999999999757
2024-06-21 16:09:00,60.16589666666667,1.2442129999999993,1.8066311874904464,4.947917,6.2210600000000005,56.712999999999994,157.24999999999758
2024-06-21 16:15:00,58.95061666666667,1.273148,1.7543379217452546,5.005787,6.076384999999999,56.134299999999996,157.34999999999758
2024-06-21 16:18:00,57.37847,1.3888879999999997,1.7755202966712507,5.2951429999999995,6.134255,52.9513,157.3999999999976
2024-06-21 16:24:00,56.16319333333333,1.2442129999999993,1.8526935840150363,5.150463,6.53935,53.530100000000004,157.49999999999758
2024-06-21 16:27:00,55.46875,1.1863419999999998,1.8146017834603596,5.324073,6.770830999999999,52.66199999999998,157.5499999999976
2024-06-21 16:33:00,58.59375,1.3888879999999997,1.7879360981616654,5.439812999999999,6.307874999999999,55.2662,157.6499999999976
2024-06-21 16:36:00,59.278549999999996,1.3310179999999994,1.8139674877669607,5.381943,6.452545,53.8194,157.6999999999976
2024-06-21 16:39:00,59.992283333333326,1.3020829999999997,1.8080029807104836,4.947917,6.07639,57.87040000000002,157.7499999999976
2024-06-21 16:45:00,58.25617333333333,1.359953,1.7584164047270354,5.353008000000001,6.221065,54.68750000000003,157.8499999999976
2024-06-21 16:48:00,58.95061666666667,1.3310179999999994,1.7656253353856688,5.179392999999999,6.1342550000000005,55.55550000000005,157.89999999999762
2024-06-21 16:51:00,57.89930666666666,1.3020829999999997,1.7601562608831474,5.2951429999999995,6.307869999999999,53.240700000000004,157.94999999999763
2024-06-21 16:54:00,58.95061666666667,1.4178230000000003,1.7673762523212617,5.468748,6.221064999999999,56.134299999999996,157.99999999999764
2024-06-21 17:00:00,62.77970333333334,1.4178230000000003,1.7799639567265373,5.324078,6.105325000000001,58.449100000000044,158.09999999999764
2024-06-21 17:03:00,61.90200666666667,1.359953,1.733608944119631,5.092588000000001,5.902775000000001,60.474500000000035,158.14999999999765
2024-06-21 17:06:00,60.339506666666665,1.359953,1.7952584902712327,5.179398000000001,6.1342550000000005,56.423599999999965,158.19999999999766
2024-06-21 17:09:00,58.77700666666667,1.3888889999999998,1.8002951271370216,5.381944000000001,6.278935,55.555499999999995,158.24999999999767
2024-06-21 17:15:00,59.114583333333336,1.4467590000000001,1.8093615743065397,5.439814000000001,6.221065,54.97679999999997,158.34999999999766
2024-06-21 17:18:00,58.08256333333333,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,53.52999999999997,158.39999999999768
2024-06-21 17:24:00,57.204860000000004,1.4467590000000001,1.8344452535312872,5.758099,6.59722,53.53019999999998,158.49999999999767
2024-06-21 17:27:00,58.61304333333334,1.359954,1.9503480927795542,5.208334000000001,6.539350000000001,57.29170000000005,158.54999999999768
2024-06-21 17:30:00,62.93402666666666,1.5335650000000003,1.872017707162566,5.700234,6.423609,58.15969999999999,158.5999999999977
2024-06-21 17:36:00,60.66743666666667,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,56.71300000000002,158.6999999999977
2024-06-21 17:39:00,61.197916666666664,1.4467590000000001,1.896313212754502,5.700234,6.684025,56.71300000000002,158.7499999999977
2024-06-21 17:42:00,59.80903000000001,1.3310180000000003,1.9086026722856975,5.497688,6.7997700000000005,56.13420000000002,158.7999999999977
2024-06-21 17:45:00,59.81867333333333,1.3310180000000003,1.9318672272086548,5.410878,6.77083,55.844899999999996,158.84999999999772
2024-06-21 17:48:00,62.77970333333334,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,59.02780000000001,158.89999999999773
2024-06-21 17:54:00,59.80902666666666,1.4178240000000004,1.9631679232638044,5.700234000000001,6.915509999999999,57.29169999999999,158.99999999999773
2024-06-21 17:57:00,58.76736,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,53.819500000000005,159.04999999999774
2024-06-21 18:00:00,59.114583333333336,1.4467590000000001,1.8469112477357268,5.642364,6.510415000000001,55.844899999999996,159.09999999999775
2024-06-21 18:06:00,59.288196666666664,1.4178240000000004,1.9032035185541145,5.555554,6.6261600000000005,55.55559999999997,159.19999999999774
2024-06-21 18:09:00,59.635416666666664,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,55.2662,159.24999999999775
2024-06-21 18:15:00,61.58371666666667,1.4756939999999998,1.8006546158063204,5.700228000000001,6.394674000000001,56.423599999999965,159.34999999999775
2024-06-21 18:18:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,56.42360000000002,159.39999999999776
2024-06-21 18:21:00,59.635416666666664,1.5335640000000001,1.8334717886568315,5.758099,6.394674999999999,55.844899999999996,159.44999999999777
2024-06-21 18:27:00,58.42014,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,53.530100000000004,159.54999999999777
2024-06-21 18:30:00,57.880016666666656,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,53.530100000000004,159.59999999999778
2024-06-21 18:36:00,58.25617333333333,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,54.398199999999974,159.69999999999777
2024-06-21 18:39:00,59.625773333333335,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,58.44909999999999,159.74999999999778
2024-06-21 18:45:00,59.45216333333334,1.3888889999999998,1.7879324097177165,5.642364000000001,6.510415000000001,56.42369999999997,159.84999999999778
2024-06-21 18:48:00,59.635416666666664,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,56.134199999999964,159.8999999999978
2024-06-21 18:51:00,59.828316666666666,1.3310190000000004,1.8616116501265636,5.381944000000001,6.568285,57.58099999999996,159.9499999999978
2024-06-21 18:57:00,60.339506666666665,1.3888889999999998,1.8492672924802427,5.584493999999999,6.597225000000001,55.844899999999996,160.0499999999978
2024-06-21 19:00:00,57.37847,1.4756939999999998,1.8387394689386563,5.787039,6.568285,52.37259999999998,160.0999999999978
2024-06-21 19:06:00,58.26582,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,53.530100000000004,160.1999999999978
2024-06-21 19:09:00,61.197916666666664,1.5625,1.8626923527458796,5.700234000000001,6.336804,57.58100000000002,160.2499999999978
2024-06-21 19:15:00,58.09220666666667,1.4467590000000001,1.7967419692288122,5.700234,6.452545000000001,53.240700000000004,160.3499999999978
2024-06-21 19:18:00,59.09529333333333,1.5046290000000004,1.8299464527364389,5.729164,6.423615,54.6875,160.39999999999782
2024-06-21 19:21:00,58.757716666666674,1.5046290000000004,1.8299420294959796,5.700234000000001,6.394674999999999,54.398199999999974,160.44999999999783
2024-06-21 19:24:00,59.288196666666664,1.5046290000000004,1.880725841534306,5.700234000000001,6.510415,55.266200000000026,160.49999999999784
2024-06-21 19:27:00,60.841049999999996,1.4178239999999995,1.8298260116099276,5.613422999999999,6.510419000000001,55.555499999999995,160.54999999999785
2024-06-21 19:30:00,60.14660666666666,1.1574079999999993,1.8838042950531333,4.976848,6.684030000000001,57.002200000000016,160.59999999999786
2024-06-21 19:33:00,55.989583333333336,1.1574080000000002,1.828738377417585,5.0636529999999995,6.626155,51.79399999999998,160.64999999999787
2024-06-21 19:36:00,54.40779333333333,1.2152779999999996,1.7764613066961061,5.237268,6.51042,50.92599999999999,160.69999999999789
2024-06-21 19:39:00,53.54938333333333,1.273148,1.801688929022221,5.295138000000001,6.4814799999999995,48.321799999999996,160.7499999999979
2024-06-21 19:42:00,52.85494,1.273148,1.7662434519117556,5.410877999999999,6.51042,49.18979999999999,160.7999999999979
2024-06-21 19:45:00,51.84220666666666,1.359953,1.7830269063215214,5.5555579999999996,6.481485,46.296299999999974,160.84999999999792
2024-06-21 19:48:00,49.72029666666666,1.3310180000000003,1.7288809172726816,5.642358,6.51042,44.27080000000001,160.89999999999793
2024-06-21 19:51:00,48.87153,1.359954,1.733609532031632,5.700234,6.51042,42.82409999999999,160.94999999999794
2024-06-21 19:54:00,46.450619999999994,1.2442130000000002,1.7481653410489462,5.439814,6.568291,43.40279999999996,160.99999999999795
2024-06-21 19:57:00,46.961803333333336,1.4467590000000001,1.7199147045568672,5.815974000000001,6.394674999999999,42.245299999999986,161.04999999999797
2024-06-21 20:00:00,44.17438333333333,1.359954,1.7211316821769087,5.729164000000001,6.51042,41.66660000000002,161.09999999999798
2024-06-21 20:03:00,42.09104666666667,1.359954,1.733609532031632,5.671294,6.4814799999999995,39.93060000000003,161.149999999998
2024-06-21 20:06:00,38.10764,1.2152780000000005,1.7648879367932362,5.353014,6.597226,38.19439999999997,161.199999999998
2024-06-22 09:57:00,52.51736,1.3310180000000003,2.0007925157035378,5.671298999999999,7.204860999999999,48.90050000000002,161.199999999998
2024-06-22 10:09:00,61.197916666666664,1.4467590000000001,1.8840337553948883,5.671298,6.6261589999999995,56.134299999999996,161.399999999998
2024-06-22 10:12:00,60.66743666666667,1.359953,1.9619960775621823,5.497688,6.857635000000001,57.29170000000005,161.449999999998
2024-06-22 10:15:00,58.76736,1.3888889999999998,1.885523870276896,5.700234,6.799765,54.3981,161.499999999998
2024-06-22 10:18:00,59.46180666666667,1.4178230000000003,1.9512572182575623,5.758098,6.944445,56.134299999999996,161.54999999999802
2024-06-22 10:21:00,60.17554333333334,1.4178239999999995,1.9152772380494636,5.671293,6.770829000000001,55.844899999999996,161.59999999999803
2024-06-22 10:24:00,63.28125,1.3310180000000003,1.8616110245860553,5.468747,6.655088999999999,60.7638,161.64999999999804
2024-06-22 10:27:00,66.76312,1.157407,2.0234018894214394,4.918982000000001,7.002314999999999,60.763900000000035,161.69999999999806
2024-06-22 10:30:00,68.82715999999999,1.244212,1.943076262191009,5.237267,6.857635,63.946800000000025,161.74999999999807
2024-06-22 10:33:00,66.91744,1.3020829999999997,1.959029143607509,5.353008,6.857635000000001,62.21060000000003,161.79999999999808
2024-06-22 10:36:00,64.67978333333333,1.3020829999999997,1.9930131152813797,5.584493,7.175929999999999,60.76390000000001,161.8499999999981
2024-06-22 10:39:00,62.59644666666666,1.3310190000000004,1.9664871887732427,5.526624,6.973375,59.317199999999985,161.8999999999981
2024-06-22 10:42:00,60.66743666666667,1.4178230000000003,1.9152766268949701,5.787038000000001,6.886575000000001,54.9769,161.9499999999981
2024-06-22 10:45:00,63.62847,1.5046299999999997,1.9307327114964072,6.018514,6.944444,59.027799999999985,161.99999999999812
2024-06-22 10:48:00,62.22993666666667,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,59.89580000000004,162.04999999999814
2024-06-22 10:51:00,61.70910666666666,1.3888889999999998,1.9094879289930424,5.729164000000001,6.886575,57.87030000000004,162.09999999999815
2024-06-22 10:54:00,64.33256,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,60.185100000000006,162.14999999999816
2024-06-22 10:57:00,63.97569333333333,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,61.921299999999974,162.19999999999817
2024-06-22 11:00:00,63.811726666666665,1.4467590000000001,1.9570693948230784,5.642364,6.770835000000001,60.76380000000003,162.24999999999818
2024-06-22 11:03:00,61.197916666666664,1.4756939999999998,1.9135815858939422,5.787039,6.741895,57.87039999999996,162.2999999999982
2024-06-22 11:06:00,60.339506666666665,1.4467590000000001,1.9690924650658528,5.700233999999999,6.857634999999999,57.58099999999996,162.3499999999982
2024-06-22 11:09:00,58.42978333333334,1.5335649999999994,1.884765459693815,5.96065,6.712965,54.9769,162.39999999999822
2024-06-22 11:12:00,57.918596666666666,1.5914349999999997,1.891907923531334,5.98958,6.626155,54.39820000000003,162.44999999999823
2024-06-22 11:15:00,56.85764,1.5335649999999994,1.8334723519156872,5.96065,6.597225000000001,53.530100000000004,162.49999999999824
2024-06-22 11:18:00,58.757716666666674,1.5624989999999999,1.9268000187340975,5.902774,6.684025,54.9769,162.54999999999825
2024-06-22 11:21:00,59.99228666666667,1.5625,1.8756190616611772,6.047449,6.712959,54.3981,162.59999999999826
2024-06-22 11:24:00,61.20756,1.5335640000000001,1.910106293448852,5.758099,6.5682849999999995,57.87039999999996,162.64999999999827
2024-06-22 11:27:00,59.288196666666664,1.5335640000000001,1.8720215496969603,5.873839,6.597225,53.81939999999997,162.69999999999828
2024-06-22 11:30:00,58.95061666666667,1.4467590000000001,1.9328955579252134,5.815969000000001,6.886570000000001,54.9769,162.7499999999983
