Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-22 11:33:00,59.288196666666664,1.5046289999999996,1.8807301946734258,5.902774,6.712965,54.108799999999974,162.7999999999983
2024-06-22 11:36:00,57.716049999999996,1.5624989999999999,1.8884925688900709,5.960643999999999,6.655094999999999,53.530100000000004,162.84999999999832
2024-06-22 11:39:00,57.73534,1.4756939999999998,1.8763765019078629,5.931709,6.799765,54.10880000000003,162.89999999999833
2024-06-22 11:42:00,59.79938333333333,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.266200000000026,162.94999999999834
2024-06-22 11:45:00,60.15625,1.4756939999999998,1.91358584843857,5.758099,6.712965,56.13420000000002,162.99999999999835
2024-06-22 11:48:00,58.25617333333333,1.359954,1.8796396371145223,5.555554,6.71296,54.6875,163.04999999999836
2024-06-22 11:51:00,60.339506666666665,1.5335640000000001,1.8974624170296392,5.758099,6.5393550000000005,55.844899999999996,163.09999999999837
2024-06-22 11:54:00,60.16589666666667,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,57.29169999999999,163.14999999999839
2024-06-22 11:57:00,58.59375,1.4178240000000004,1.9031993377970484,5.613429,6.684024999999999,53.530100000000004,163.1999999999984
2024-06-22 12:00:00,59.635416666666664,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,56.4237,163.2499999999984
2024-06-22 12:03:00,58.42014,1.4178240000000004,1.8910829534968514,5.642359000000001,6.684024999999999,54.6875,163.29999999999842
2024-06-22 12:06:00,58.25617333333333,1.4756939999999998,1.8763765019078629,5.815974,6.68403,53.24079999999998,163.34999999999843
2024-06-22 12:09:00,58.25617333333333,1.5335640000000001,1.8592226424687992,5.902779000000001,6.597225,54.6875,163.39999999999844
2024-06-22 12:12:00,59.14351666666666,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,53.52999999999997,163.44999999999845
2024-06-22 12:15:00,60.00193000000001,1.5624989999999999,1.9013105818575267,5.931714,6.655094999999999,56.423599999999965,163.49999999999847
2024-06-22 12:18:00,57.21450666666667,1.4467590000000001,1.8840337553948883,5.815974,6.770834999999999,52.9513,163.54999999999848
2024-06-22 12:21:00,59.99228666666667,1.5914349999999997,1.891907923531334,6.01852,6.655094999999999,54.6875,163.5999999999985
2024-06-22 12:24:00,56.500773333333335,1.475695,1.8763770888224134,5.84491,6.712965,53.240700000000004,163.6499999999985
2024-06-22 12:27:00,56.52006333333333,1.5335649999999994,1.872022120835449,5.989579999999999,6.712965,52.66199999999998,163.6999999999985
2024-06-22 12:30:00,57.73534,1.5914349999999997,1.8527440875135286,6.01852,6.5682849999999995,50.92590000000001,163.74999999999852
2024-06-22 12:33:00,57.204860000000004,1.5914349999999997,1.8658550530840163,6.13426,6.7129650000000005,50.92590000000001,163.79999999999853
2024-06-22 12:36:00,58.05362666666667,1.5914349999999997,1.852748627572981,5.960643999999999,6.510419000000001,52.66210000000001,163.84999999999854
2024-06-22 12:39:00,57.03125,1.5046289999999996,1.8299464527364382,5.787033999999999,6.481485,52.9513,163.89999999999856
2024-06-22 12:42:00,56.356096666666666,1.5046289999999996,1.8171190843212603,5.8449040000000005,6.510415000000001,52.08339999999998,163.94999999999857
2024-06-22 12:45:00,56.01852,1.5046289999999996,1.8171190843212603,5.815974,6.481485,52.08330000000001,163.99999999999858
2024-06-22 12:48:00,55.47839333333334,1.5046289999999996,1.8042379745794306,5.815974,6.452545,50.63659999999999,164.0499999999986
2024-06-22 12:51:00,55.47839333333334,1.5914349999999997,1.8789108011716344,5.989579999999999,6.597225,49.47919999999999,164.0999999999986
2024-06-22 12:54:00,57.214506666666665,1.6493059999999993,1.8173940920107083,6.10532,6.4525440000000005,52.08339999999998,164.1499999999986
2024-06-22 12:57:00,54.25347,1.4467599999999994,1.8344458393495413,5.6713,6.510420000000001,50.34720000000004,164.19999999999862
2024-06-22 13:00:00,55.81597,1.5624989999999999,1.8626962665037399,5.902774,6.5393550000000005,50.926000000000045,164.24999999999864
2024-06-22 13:03:00,54.947916666666664,1.4756939999999998,1.7749988094383846,5.902774,6.539350000000001,50.34720000000004,164.29999999999865
2024-06-22 13:06:00,56.153549999999996,1.5624989999999999,1.8104511452980532,5.902774,6.423615,52.37270000000001,164.34999999999866
2024-06-22 13:09:00,55.46875,1.5335640000000001,1.8334717886568315,5.873839,6.510415,50.34729999999996,164.39999999999867
2024-06-22 13:12:00,58.09220666666667,1.5914349999999997,1.9048519799713524,6.076389000000001,6.741894000000001,52.662000000000035,164.44999999999868
2024-06-22 13:15:00,57.716049999999996,1.4756939999999998,1.8387394689386563,5.671298999999999,6.452545,53.530100000000004,164.4999999999987
2024-06-22 13:18:00,57.716049999999996,1.5335640000000001,1.8334717886568315,5.758099,6.394674999999999,52.66210000000001,164.5499999999987
2024-06-22 13:21:00,56.18248333333333,1.4756939999999998,1.813404348223963,5.758099,6.481485,51.21520000000004,164.59999999999872
2024-06-22 13:24:00,55.989583333333336,1.4467590000000001,1.7967419692288122,5.787039,6.539350000000001,52.08330000000001,164.64999999999873
2024-06-22 13:27:00,56.18248666666667,1.5624989999999999,1.8756184968829877,5.931714,6.597225,51.79400000000004,164.69999999999874
2024-06-22 13:30:00,57.204860000000004,1.4756939999999998,1.8006546158063204,5.729169000000001,6.423615000000001,51.79399999999998,164.74999999999875
2024-06-22 13:33:00,56.49112333333333,1.5335640000000001,1.8974624170296384,5.815969000000001,6.597225,52.37259999999998,164.79999999999876
2024-06-22 13:36:00,55.989583333333336,1.4756939999999998,1.8006546158063204,5.815969000000001,6.510415000000001,52.08330000000001,164.84999999999877
2024-06-22 13:39:00,55.80632666666667,1.4756939999999998,1.813404348223963,5.758099,6.481485,51.79400000000004,164.89999999999878
2024-06-22 13:42:00,55.989583333333336,1.5335640000000001,1.8974624170296392,5.758099,6.5393550000000005,50.92590000000001,164.9499999999988
2024-06-22 13:45:00,56.52970666666667,1.4756939999999998,1.8006546158063204,5.815969000000001,6.510415000000001,52.37270000000001,164.9999999999988
2024-06-22 13:48:00,56.67437999999999,1.4756939999999998,1.8006546158063204,5.815969000000001,6.510415000000001,50.92599999999999,165.04999999999882
2024-06-22 13:51:00,57.908950000000004,1.6203699999999994,1.828810048578029,6.047453999999999,6.481484000000001,53.240700000000004,165.09999999999883
2024-06-22 13:54:00,57.03125,1.5046289999999996,1.8171190843212603,5.815974,6.481485,52.37270000000001,165.14999999999884
2024-06-22 13:57:00,56.68402666666666,1.6203709999999996,1.8288105905956713,5.96065,6.394679,52.95139999999998,165.19999999999885
2024-06-22 14:00:00,55.46875,1.5914349999999997,1.8130777734356693,6.13426,6.597225,50.63650000000001,165.24999999999886
2024-06-22 14:03:00,50.43403,1.475695,1.8006551867912852,5.96065,6.655095,45.428200000000004,165.29999999999887
2024-06-22 14:06:00,52.34375,1.649305,1.7900875136575085,6.134259999999999,6.423615,46.875,165.3499999999989
2024-06-22 14:09:00,48.688269999999996,1.5914349999999997,1.7320871726947917,6.0185200000000005,6.307875,43.692200000000014,165.3999999999989
2024-06-22 14:12:00,49.41165,1.5046299999999997,1.7652708021437995,5.93171,6.4814799999999995,43.98140000000001,165.4499999999989
2024-06-22 14:15:00,51.29244,1.5914349999999997,1.8263611775571782,6.10532,6.597225,44.56020000000001,165.49999999999892
2024-06-22 14:18:00,50.79089333333334,1.4756939999999998,1.7491213740143745,5.931714,6.51042,45.428200000000004,165.54999999999893
2024-06-22 14:21:00,50.260416666666664,1.5624989999999999,1.7167258730228525,6.192134,6.510415,43.69210000000004,165.59999999999894
2024-06-22 14:24:00,53.28896666666666,1.5914349999999997,1.891907923531334,6.047449,6.684024,47.742999999999995,165.64999999999895
2024-06-22 14:27:00,53.385416666666664,1.5046290000000004,1.8171190843212601,5.8449040000000005,6.510415,47.453700000000026,165.69999999999897
2024-06-22 14:30:00,51.30208666666667,1.4178240000000004,1.767376831507009,5.873844000000001,6.6261600000000005,46.5856,165.74999999999898
2024-06-22 14:33:00,53.385416666666664,1.5625,1.8235950085102945,6.0185189999999995,6.568289,48.32170000000002,165.799999999999
2024-06-22 14:36:00,52.34375,1.4467590000000001,1.7840750373663712,5.787034000000001,6.510415000000001,47.4537,165.849999999999
2024-06-22 14:39:00,51.29244,1.5046290000000004,1.8171190843212601,5.8449040000000005,6.510415,46.875,165.899999999999
2024-06-22 14:42:00,49.91319333333333,1.5046290000000004,1.7913065229490706,5.902774,6.510415,44.84960000000001,165.94999999999902
2024-06-22 14:45:00,48.35069333333333,1.5046290000000004,1.8171190843212601,5.873844000000001,6.5393550000000005,43.98149999999998,165.99999999999903
2024-06-23 14:39:00,51.29244,2.4594899999999997,1.7084273129201317,6.828702999999999,5.497682999999999,43.11340000000001,165.99999999999903
2024-06-23 14:42:00,76.99652666666667,0.9259260000000005,2.0419084929161904,4.137732000000001,7.031248000000001,68.86580000000001,165.99999999999903
2024-06-24 09:30:00,57.72569333333333,2.4884259999999996,2.0066312083202753,7.436343,6.539357000000001,48.61100000000005,165.99999999999903
2024-06-24 09:33:00,76.48533666666667,1.1284720000000004,2.156736542444974,5.179398000000001,7.725695999999999,71.7593,166.04999999999905
2024-06-24 09:36:00,65.53819333333334,1.2152780000000005,2.1076494357043027,5.526624,7.667825999999999,63.07869999999997,166.09999999999906
2024-06-24 09:39:00,60.15625333333333,1.0995369999999998,2.1443314226333237,5.439812999999999,8.043986,60.18509999999998,166.14999999999907
2024-06-24 09:42:00,60.16589666666667,1.359953,1.973616010590044,5.815968,7.204865000000001,55.26619999999997,166.19999999999908
2024-06-24 09:45:00,59.64506333333333,1.3020829999999997,1.9590330759108316,5.671293,7.175929999999999,54.9769,166.2499999999991
2024-06-24 09:48:00,59.81867333333333,1.3310179999999994,1.9434458209441414,5.758103,7.1469949999999995,55.55560000000003,166.2999999999991
2024-06-24 09:51:00,59.278549999999996,1.359953,1.915171426065824,5.758098,7.002315,56.712999999999965,166.3499999999991
2024-06-24 09:54:00,59.44251333333333,1.4467590000000001,1.9328955579252134,5.873844000000001,6.944445000000001,54.9769,166.39999999999912
2024-06-24 09:57:00,58.61304333333334,1.5046290000000004,1.9431148279516546,6.047454000000001,7.002314999999999,54.398199999999974,166.44999999999914
2024-06-24 10:00:00,58.42014,1.5335640000000001,1.9352541596185744,6.076389000000001,6.944445,53.530100000000004,166.49999999999915
2024-06-24 10:03:00,57.88965999999999,1.4178240000000004,1.9393037220386902,5.873844000000001,7.03125,52.08339999999998,166.54999999999916
2024-06-24 10:06:00,61.73803999999999,1.4467590000000001,2.02863278090792,5.787034,7.089124999999999,57.87040000000002,166.59999999999917
2024-06-24 10:09:00,60.320216666666674,1.4467590000000001,1.9328955579252134,5.8449040000000005,6.9155050000000005,56.423599999999965,166.64999999999918
2024-06-24 10:12:00,61.38117333333333,1.5046290000000004,1.9922195149339943,5.902774,6.973385,57.29160000000002,166.6999999999992
2024-06-24 10:15:00,61.72839666666667,1.4467590000000001,1.9450053851294669,5.787034,6.886575000000001,57.870299999999986,166.7499999999992
2024-06-24 10:18:00,61.72839666666667,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,56.712999999999965,166.79999999999922
2024-06-24 10:21:00,62.075619999999994,1.5046290000000004,1.9677513561808961,5.989584,7.002314999999999,56.71289999999999,166.84999999999923
2024-06-24 10:24:00,62.22993666666667,1.4467590000000001,1.9328955579252134,5.815974000000001,6.886575000000001,56.712999999999965,166.89999999999924
2024-06-24 10:27:00,63.27160333333334,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,60.47460000000001,166.94999999999925
2024-06-24 10:30:00,62.77970333333334,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,59.60649999999998,166.99999999999926
2024-06-24 10:33:00,62.59644666666667,1.4467590000000001,2.0404235591260065,5.873839,7.20486,58.738399999999956,167.04999999999927
2024-06-24 10:36:00,61.21720666666667,1.475695,2.05855864591101,5.93171,7.233795,57.87030000000004,167.09999999999928
2024-06-24 10:39:00,62.05632333333333,1.5914349999999997,1.9814735424203092,6.13426,6.973385,59.02780000000001,167.1499999999993
2024-06-24 10:42:00,61.72839666666667,1.5914349999999997,2.0316062001206596,6.13426,7.089124999999999,59.02770000000004,167.1999999999993
2024-06-24 10:45:00,62.05632333333333,1.5624989999999999,1.9520941725688996,6.047453999999999,6.886575000000001,58.44900000000001,167.24999999999932
2024-06-24 10:48:00,61.56443000000001,1.5335649999999994,1.9602159290936338,5.989579999999999,6.9155050000000005,58.44900000000001,167.29999999999933
2024-06-24 10:51:00,63.10763666666667,1.5914349999999997,1.9814735424203092,6.163189999999999,7.002314999999999,59.60650000000004,167.34999999999934
2024-06-24 10:54:00,63.45486,1.5335649999999994,1.9849968817609434,5.96065,6.944445000000001,59.31710000000004,167.39999999999935
2024-06-24 10:57:00,60.001929999999994,1.3888889999999998,2.003745117350801,5.84491,7.233801,59.31709999999998,167.44999999999936
2024-06-24 11:00:00,61.70910666666666,1.5914349999999997,1.9688235192096535,6.13426,6.944445,58.15969999999999,167.49999999999937
2024-06-24 11:03:00,62.23958,1.6203709999999996,1.9981658532262767,6.10532,6.915509,58.44909999999999,167.5499999999994
2024-06-24 11:06:00,63.97569333333333,1.5914349999999997,1.994072537025509,6.105324,6.9733789999999996,61.05329999999998,167.5999999999994
2024-06-24 11:09:00,64.85339666666667,1.5046289999999996,2.0043864453959546,5.8449040000000005,6.944445000000001,62.5,167.6499999999994
2024-06-24 11:12:00,63.811726666666665,1.4467590000000001,1.9930266810423023,5.902779000000001,7.11806,61.342600000000004,167.69999999999942
2024-06-24 11:15:00,62.60609333333334,1.4178240000000004,1.9868791408054387,5.815969000000001,7.089125,59.60650000000004,167.74999999999943
2024-06-24 11:18:00,65.87577333333333,1.5914349999999997,1.99407253702551,5.960643999999999,6.828699,61.6319,167.79999999999944
2024-06-24 11:21:00,62.77006,1.4756939999999998,1.9503856572535327,5.815969000000001,6.857635000000001,61.342600000000004,167.84999999999945
2024-06-24 11:24:00,62.06597,1.4178240000000004,1.9631679232638044,5.729169000000001,6.944444999999999,59.89580000000001,167.89999999999947
2024-06-24 11:27:00,62.94367,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,58.738399999999956,167.94999999999948
2024-06-24 11:30:00,64.67014,1.5335640000000001,1.9477555165932943,5.902779000000001,6.799765000000001,60.76389999999998,167.9999999999995
2024-06-24 11:33:00,63.80208,1.5046289999999996,1.9677513561808957,5.8449040000000005,6.857635000000001,60.18519999999995,168.0499999999995
2024-06-24 11:36:00,63.62847,1.6203709999999996,1.9469945354169869,6.01852,6.712959,59.31719999999996,168.0999999999995
2024-06-24 11:39:00,63.811726666666665,1.6203709999999996,1.9469989903990859,6.163189999999999,6.857639000000001,59.02780000000001,168.14999999999952
2024-06-24 11:42:00,60.841049999999996,1.4756939999999998,1.9258950143843763,5.8449040000000005,6.8286999999999995,58.15970000000004,168.19999999999953
2024-06-24 11:45:00,59.81867333333333,1.5624989999999999,1.9896864299297783,5.960643999999999,6.886575000000001,56.13420000000002,168.24999999999955
2024-06-24 11:48:00,61.20756,1.4756939999999998,1.9503856572535327,5.960649,7.002315,58.73849999999999,168.29999999999956
2024-06-24 11:51:00,61.38117333333333,1.5335640000000001,1.9352541596185744,5.815969000000001,6.684025,56.71300000000002,168.34999999999957
2024-06-24 11:54:00,59.29784,1.4178240000000004,1.9750428572128083,5.758099,7.002315,55.84480000000002,168.39999999999958
2024-06-24 11:57:00,59.64506,1.3020839999999998,2.0042766690124725,5.497684,7.118060000000001,58.15970000000004,168.4499999999996
2024-06-24 12:00:00,61.21720333333334,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,57.58099999999996,168.4999999999996
2024-06-24 12:03:00,61.20756,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,57.870299999999986,168.5499999999996
2024-06-24 12:06:00,61.72839666666667,1.475695,1.9381647914141884,5.844904,6.857639000000001,57.87040000000002,168.59999999999962
2024-06-24 12:09:00,61.72839666666667,1.3310180000000003,1.943445820944142,5.526618000000001,6.915509999999999,59.02779999999996,168.64999999999964
2024-06-24 12:12:00,64.31327,1.3888879999999997,1.9451203938184825,5.584493,6.828704999999999,60.18520000000001,168.69999999999965
2024-06-24 12:15:00,66.91744,1.4178239999999995,1.9750387606293247,5.526622999999999,6.770829000000001,61.342600000000004,168.74999999999966
2024-06-24 12:18:00,63.96604666666667,1.359953,1.9386575071088936,5.5555579999999996,6.857635000000001,61.34269999999998,168.79999999999967
2024-06-24 12:21:00,63.63811666666667,1.3310180000000003,1.97795773266593,5.497688,6.973380000000001,60.18519999999995,168.84999999999968
2024-06-24 12:24:00,61.21720333333334,1.3888890000000007,1.992092860304157,5.584494,6.944444999999999,56.712999999999965,168.8999999999997
2024-06-24 12:27:00,60.686730000000004,1.4467590000000001,1.9450053851294669,5.873844,6.973385,55.555499999999995,168.9499999999997
2024-06-24 12:30:00,59.278549999999996,1.4756939999999998,1.9381641916500902,5.873839,6.886575,55.266200000000026,168.99999999999972
2024-06-24 12:33:00,59.64506,1.5046290000000004,1.9307278329496294,5.873844000000001,6.799765000000001,56.712999999999965,169.04999999999973
2024-06-24 12:36:00,62.05632333333333,1.4467590000000001,1.9207475757777248,5.758098,6.7997689999999995,57.58100000000002,169.09999999999974
2024-06-24 12:39:00,63.10763666666667,1.4178239999999995,1.951257837072036,5.671293,6.857639000000001,59.60649999999998,169.14999999999975
2024-06-24 12:42:00,61.72839666666667,1.3310180000000003,1.9086026722856975,5.642358,6.94444,59.89580000000001,169.19999999999976
2024-06-24 12:45:00,61.20756,1.4467590000000001,1.9810793982456436,5.873844000000001,7.060185,57.29169999999999,169.24999999999977
2024-06-24 12:48:00,59.625773333333335,1.4467590000000001,1.9450053851294664,5.8449040000000005,6.944444999999999,56.71289999999999,169.29999999999978
2024-06-24 12:51:00,57.204860000000004,1.5335649999999994,1.91010687232169,6.076389999999999,6.886575,53.240700000000004,169.3499999999998
2024-06-24 12:54:00,57.73534,1.5914349999999997,1.956130375755238,6.163189999999999,6.944445,52.9513,169.3999999999998
2024-06-24 12:57:00,57.37847,1.4467590000000001,1.9450012079038317,5.815974,6.9155050000000005,54.108799999999974,169.44999999999982
2024-06-24 13:00:00,58.09220666666667,1.4467590000000001,1.9085523131636315,5.902774,6.9155050000000005,54.108799999999974,169.49999999999983
2024-06-24 13:03:00,59.288196666666664,1.4467590000000001,1.8840337553948892,5.9317139999999995,6.886575000000001,54.97679999999997,169.54999999999984
2024-06-24 13:06:00,60.339506666666665,1.3310180000000003,1.9434418263607836,5.497688,6.886570000000001,57.002399999999966,169.59999999999985
2024-06-24 13:09:00,58.777006666666665,1.3020839999999998,1.981718009551718,5.526624,7.08912,54.97679999999997,169.64999999999986
2024-06-24 13:12:00,61.20756,1.5625,1.9268005937570416,6.047454000000001,6.828704000000001,57.87040000000002,169.69999999999987
2024-06-24 13:15:00,59.124230000000004,1.5046289999999996,1.9431148279516546,5.960643999999999,6.9155050000000005,54.6875,169.7499999999999
2024-06-24 13:18:00,58.59375,1.5914349999999997,2.0191424227182684,6.163189999999999,7.089124999999999,54.398199999999974,169.7999999999999
2024-06-24 13:21:00,60.686726666666665,1.5046289999999996,1.9431148279516541,5.8449040000000005,6.799765,57.87040000000002,169.8499999999999
2024-06-24 13:24:00,59.288196666666664,1.5046289999999996,1.9058210071586041,5.931714,6.799765,54.6875,169.89999999999992
2024-06-24 13:27:00,58.76736333333334,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,53.530100000000004,169.94999999999993
2024-06-24 13:30:00,59.64506,1.5914349999999997,1.917748423483313,5.989584,6.684029000000001,55.844899999999996,169.99999999999994
2024-06-24 13:33:00,58.25617333333333,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,53.53000000000003,170.04999999999995
2024-06-24 13:36:00,60.339506666666665,1.6203699999999994,1.8818864386087446,6.192134,6.741894000000001,56.134299999999996,170.09999999999997
2024-06-24 13:39:00,58.93132666666667,1.5914349999999997,1.956130375755238,6.076384,6.857639000000001,54.9769,170.14999999999998
2024-06-24 13:42:00,57.21450666666667,1.4756939999999998,1.9012274051253875,5.960643999999999,6.886570000000001,52.95139999999998,170.2
2024-06-24 13:45:00,57.552083333333336,1.4467590000000001,1.9085523131636308,5.815969000000001,6.8286999999999995,53.52999999999997,170.25
2024-06-24 13:48:00,58.26582,1.4467590000000001,1.920747575777726,5.758099,6.7997700000000005,55.26619999999997,170.3
2024-06-24 13:51:00,59.99228666666667,1.5914349999999997,1.8789108011716344,5.960643999999999,6.568289,55.555499999999995,170.35000000000002
2024-06-24 13:54:00,57.38811666666667,1.5046289999999996,1.8681076455766772,5.931714,6.712965,53.81939999999997,170.40000000000003
2024-06-24 13:57:00,57.204860000000004,1.5624989999999999,1.9268000187340975,6.047453999999999,6.828704999999999,53.24079999999998,170.45000000000005
2024-06-24 14:00:00,57.73534,1.5624989999999999,1.9140779578656686,6.047453999999999,6.799765000000001,52.372600000000034,170.50000000000006
2024-06-24 14:03:00,57.03125,1.3888889999999998,1.945121019913147,5.787039,7.031250000000001,53.240700000000004,170.55000000000007
2024-06-24 14:06:00,60.86033666666666,1.5335650000000003,1.884765459693816,5.902774,6.655089,56.71290000000005,170.60000000000008
2024-06-24 14:09:00,60.66743666666667,1.5046290000000004,1.930732120986315,5.902774,6.828704999999999,56.712999999999965,170.6500000000001
2024-06-24 14:12:00,61.56443000000001,1.4467590000000001,1.9207475757777248,5.787034,6.828704999999999,57.87040000000002,170.7000000000001
2024-06-24 14:15:00,62.05632333333333,1.359953,1.93866155299509,5.642358,6.944445000000001,58.738399999999956,170.7500000000001
2024-06-24 14:18:00,60.50347333333334,1.3888889999999998,1.9214042075913793,5.700234,6.886575,55.84500000000003,170.80000000000013
2024-06-24 14:21:00,61.20756,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,57.00229999999999,170.85000000000014
2024-06-24 14:24:00,61.72839666666667,1.4467590000000001,1.9450053851294669,5.787034,6.886575000000001,59.02780000000001,170.90000000000015
2024-06-24 14:27:00,60.841049999999996,1.359954,1.9269343428948276,5.671294,6.94444,58.449100000000044,170.95000000000016
2024-06-24 14:30:00,59.99228666666667,1.3310190000000004,1.9318678684686734,5.700234,7.060185,57.00229999999999,171.00000000000017
2024-06-24 14:33:00,61.72839666666667,1.3888889999999998,2.003745117350801,5.642364000000001,7.031255000000001,59.31709999999998,171.05000000000018
2024-06-24 14:36:00,60.66743666666667,1.3888889999999998,1.9214042075913793,5.700234,6.886575,57.87040000000002,171.1000000000002
2024-06-24 14:39:00,63.27160333333334,1.359954,1.9386581406813075,5.526624,6.8286999999999995,59.317200000000014,171.1500000000002
2024-06-24 14:42:00,61.72839666666667,1.3888889999999998,1.945121019913147,5.671294,6.9155050000000005,58.73840000000001,171.20000000000022
2024-06-24 14:45:00,61.54514,1.4178230000000003,1.9393031057643,5.700228000000001,6.857635,58.44900000000001,171.25000000000023
2024-06-24 14:48:00,63.811726666666665,1.3888889999999998,1.945121019913147,5.671294,6.9155050000000005,59.31710000000004,171.30000000000024
2024-06-24 14:51:00,62.41319333333333,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,59.31709999999998,171.35000000000025
2024-06-24 14:54:00,61.56443000000001,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,58.15970000000004,171.40000000000026
2024-06-24 14:57:00,62.22993666666667,1.5046290000000004,1.930732120986315,5.787034000000001,6.7129650000000005,57.87039999999996,171.45000000000027
2024-06-24 15:00:00,61.197916666666664,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,57.00229999999999,171.50000000000028
2024-06-24 15:03:00,62.239583333333336,1.3888889999999998,1.9332803250959327,5.526624,6.741895,59.31709999999998,171.5500000000003
2024-06-24 15:06:00,60.17554333333334,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,57.29169999999999,171.6000000000003
2024-06-24 15:09:00,60.66743666666667,1.359953,1.8796390165252492,5.613428000000001,6.770835000000001,57.00240000000002,171.65000000000032
2024-06-24 15:12:00,61.72839666666667,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,58.73840000000001,171.70000000000033
2024-06-24 15:15:00,63.80208,1.3888879999999997,1.9094873106009118,5.497683,6.655094999999999,61.632000000000005,171.75000000000034
2024-06-24 15:18:00,61.90200333333333,1.3310179999999994,1.873420380771914,5.439812999999999,6.655095,59.317200000000014,171.80000000000035
2024-06-24 15:21:00,60.50347333333334,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,58.15969999999999,171.85000000000036
2024-06-24 15:24:00,62.25887333333333,1.3310179999999994,1.9434418263607829,5.4687529999999995,6.857635000000001,59.60640000000001,171.90000000000038
2024-06-24 15:27:00,60.17554333333334,1.359953,1.9033659344090788,5.526618000000001,6.741895,56.423599999999965,171.9500000000004
2024-06-24 15:30:00,60.50347,1.4178230000000003,1.891082347518041,5.642358,6.684025,56.71289999999999,172.0000000000004
2024-06-24 15:33:00,62.41319333333333,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,59.02780000000001,172.0500000000004
2024-06-24 15:36:00,59.635416666666664,1.3310190000000004,1.9434424701938078,5.526624,6.9155050000000005,56.423599999999965,172.10000000000042
2024-06-24 15:39:00,62.42283666666666,1.4178230000000003,1.9512530945356097,5.5555579999999996,6.7418949999999995,59.02780000000001,172.15000000000043
2024-06-24 15:42:00,62.22993666666667,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,58.73840000000001,172.20000000000044
2024-06-24 15:45:00,61.89236,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,58.73849999999999,172.25000000000045
2024-06-24 15:48:00,60.66743666666667,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,55.844899999999996,172.30000000000047
2024-06-24 15:51:00,60.67708,1.4467590000000001,1.8717089255161448,5.671294,6.597225,56.42360000000002,172.35000000000048
2024-06-24 15:54:00,59.81867333333333,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,54.9769,172.4000000000005
2024-06-24 16:06:00,59.13387666666667,1.3888889999999998,1.849267292480242,5.642364000000001,6.655095,55.844899999999996,172.60000000000048
2024-06-24 16:09:00,59.99228666666667,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,56.71290000000005,172.6500000000005
2024-06-24 16:12:00,59.114583333333336,1.3888889999999998,1.8126056998362345,5.700234,6.626155,56.42360000000002,172.7000000000005
2024-06-24 16:15:00,58.96026666666666,1.3888889999999998,1.8370909585039592,5.584493999999999,6.568285,55.266200000000026,172.7500000000005
2024-06-24 16:18:00,59.288196666666664,1.359953,1.8195871351050878,5.497688,6.510415000000001,55.84490000000005,172.80000000000052
2024-06-24 16:24:00,61.197916666666664,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,57.29169999999999,172.90000000000052
2024-06-24 16:27:00,59.288196666666664,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,57.00229999999999,172.95000000000053
2024-06-24 16:33:00,59.63542,1.4467590000000001,1.8593336204270294,5.700234,6.597225,54.10880000000003,173.05000000000052
2024-06-24 16:36:00,60.51311666666667,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,57.58100000000002,173.10000000000053
2024-06-24 16:39:00,59.288196666666664,1.359953,1.8437404239997692,5.526618000000001,6.597225000000001,55.555499999999995,173.15000000000055
2024-06-24 16:45:00,61.01466333333334,1.4178230000000003,1.8667144225730365,5.526618000000001,6.510415,56.71289999999999,173.25000000000054
2024-06-24 16:48:00,57.03125,1.3310190000000004,1.8969121286729178,5.584493999999999,6.857634999999999,53.240700000000004,173.30000000000055
2024-06-24 16:54:00,59.46180666666666,1.3888889999999998,1.8370951737281365,5.671294,6.655095,54.97679999999997,173.40000000000055
2024-06-24 16:57:00,58.60339666666667,1.3310190000000004,1.9318678684686734,5.642364000000001,7.002315,55.266200000000026,173.45000000000056
2024-06-24 17:00:00,58.072916666666664,1.4178240000000004,1.9031993377970484,5.700234000000001,6.77083,54.9769,173.50000000000057
2024-06-24 17:06:00,59.288196666666664,1.5046290000000004,1.8932995624696247,5.873844000000001,6.7129650000000005,55.26619999999997,173.60000000000056
2024-06-24 17:09:00,59.64506333333333,1.4178240000000004,1.927313178770979,5.555554,6.68403,55.26619999999997,173.65000000000057
2024-06-24 17:15:00,58.09220666666667,1.5046290000000004,1.8932995624696247,5.989584,6.828704999999999,53.240700000000004,173.75000000000057
2024-06-24 17:30:00,59.64506,1.5046290000000004,1.8932995624696247,5.758104,6.597225,56.13420000000002,174.00000000000057
2024-06-24 17:48:00,60.48418,1.5046290000000004,1.8932995624696247,5.758104,6.597225,55.26619999999997,174.30000000000058
2024-06-24 18:00:00,60.50347333333334,1.5335650000000003,1.9352547435719036,5.787034000000001,6.655089,55.844899999999996,174.50000000000057
2024-06-24 18:03:00,59.80903,1.5335650000000003,1.884765459693816,5.902774,6.655089,54.3982,174.55000000000058
2024-06-24 18:09:00,57.73534,1.4178240000000004,1.891082953496852,5.8449040000000005,6.886570000000001,54.108799999999974,174.65000000000057
2024-06-24 18:12:00,59.99228666666667,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,54.97690000000003,174.70000000000059
2024-06-24 18:15:00,65.37422666666667,1.2442129999999993,1.8981629430362397,5.266207999999999,6.770835000000001,60.763900000000035,174.7500000000006
2024-06-24 18:21:00,65.71180333333334,1.359953,1.9033659344090788,5.353008,6.5682849999999995,61.921299999999974,174.8500000000006
2024-06-24 18:24:00,63.27160333333334,1.3020829999999997,1.87851133565231,5.410877999999999,6.712965,58.449100000000016,174.9000000000006
2024-06-24 18:27:00,61.72839666666667,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,59.02780000000001,174.9500000000006
2024-06-24 18:30:00,62.249226666666665,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,57.00229999999999,175.00000000000063
2024-06-24 18:36:00,59.828316666666666,1.359953,1.8915206485153302,5.671298,6.857635000000001,54.9769,175.10000000000062
2024-06-24 18:39:00,60.33951,1.475695,1.863882978555123,5.787034,6.6261589999999995,56.13429999999997,175.15000000000063
2024-06-24 18:45:00,60.86033666666666,1.4178230000000003,1.8789225749654461,5.700228000000001,6.7129650000000005,56.71289999999999,175.25000000000063
2024-06-24 18:48:00,59.278549999999996,1.4178230000000003,1.891082347518041,5.642358,6.684025,55.555499999999995,175.30000000000064
2024-06-24 18:51:00,57.38811666666667,1.4467590000000001,1.8840337553948883,5.815969000000001,6.77083,53.81940000000003,175.35000000000065
2024-06-24 18:57:00,57.38811666666667,1.4467590000000001,1.8840337553948883,5.787039,6.741899999999999,52.37270000000001,175.45000000000064
2024-06-24 19:00:00,56.52970666666667,1.5046289999999996,1.893299562469624,5.815974,6.655095,52.66209999999995,175.50000000000065
2024-06-24 19:06:00,55.46875,1.5046289999999996,1.855439721811872,5.902774,6.655095,51.21529999999996,175.60000000000065
2024-06-24 19:09:00,54.79359333333334,1.5046290000000004,1.880725841534306,5.931714,6.7418949999999995,49.189899999999966,175.65000000000066
2024-06-24 19:15:00,56.500769999999996,1.5046290000000004,1.8299464527364389,5.8449040000000005,6.5393550000000005,51.50459999999998,175.75000000000065
2024-06-24 19:18:00,57.918596666666666,1.186343,1.8927197908406148,5.121528,6.770834999999999,54.97679999999997,175.80000000000067
2024-06-24 19:21:00,62.23958,1.2152779999999996,1.8900919455339835,5.179403,6.741895,59.02779999999996,175.85000000000068
2024-06-24 19:27:00,64.49652666666667,1.3020829999999997,1.8901224338861256,5.2083379999999995,6.5393550000000005,60.185299999999984,175.95000000000067
2024-06-24 19:30:00,61.02430666666666,1.3020829999999997,1.87850731554589,5.237273,6.539350000000001,57.58090000000004,176.00000000000068
2024-06-24 19:33:00,50.260416666666664,1.1863419999999998,1.7919660923600647,5.324073,6.712961,46.00690000000003,176.0500000000007
2024-06-24 19:36:00,48.688273333333335,1.4467590000000001,1.7585775882250514,5.729164000000001,6.394674999999999,43.69210000000004,176.1000000000007
2024-06-24 19:42:00,50.250773333333335,1.4467590000000001,1.7585775882250514,5.729164000000001,6.394674999999999,44.56020000000001,176.2000000000007
2024-06-24 19:45:00,48.35069333333333,1.4467590000000001,1.7713554043910051,5.902774,6.597225000000001,43.69209999999998,176.2500000000007
2024-06-24 19:48:00,49.035493333333335,1.4467590000000001,1.7457493251802825,5.787034000000001,6.423615000000001,44.27089999999998,176.30000000000072
2024-06-24 19:51:00,49.41165,1.4467590000000001,1.7840750373663712,5.8449040000000005,6.568285,44.27089999999998,176.35000000000073
2024-06-24 19:57:00,49.56597333333334,1.3888889999999998,1.7755251829438519,5.873844,6.712965,46.00690000000003,176.45000000000073
2024-06-25 08:54:00,36.043596666666666,3.819444,1.521718562271093,8.275462000000001,4.861108,35.59029999999996,176.45000000000073
2024-06-25 08:57:00,65.70216,0.983797,2.1766512062199967,4.803242,7.899305999999999,63.6575,176.50000000000074
2024-06-25 09:00:00,57.716049999999996,1.070602,2.0915946501032248,5.353007999999999,7.899306,54.97679999999997,176.55000000000075
2024-06-25 09:03:00,57.37847,1.2152779999999996,1.9345719749531205,5.613423,7.291665000000001,53.240700000000004,176.60000000000076
2024-06-25 09:06:00,58.25617333333333,1.2442129999999993,2.0094805634739146,5.642358,7.436345,54.39820000000003,176.65000000000077
2024-06-25 09:09:00,54.427083333333336,1.3020830000000005,2.015502606857078,5.931714,7.581021,50.05780000000004,176.70000000000078
2024-06-25 09:12:00,54.07986,1.359954,1.9033665602326373,5.989584000000001,7.20486,49.76859999999999,176.7500000000008
2024-06-25 09:15:00,55.82561666666667,1.3888879999999997,1.9332837998093215,5.815973,7.031255,51.21530000000001,176.8000000000008
2024-06-25 09:18:00,56.153549999999996,1.359953,1.9503474566498973,5.787038,7.118055,51.50460000000004,176.85000000000082
2024-06-25 09:21:00,56.32716,1.359953,1.9736120030763058,5.844907999999999,7.233795000000001,51.50460000000004,176.90000000000083
2024-06-25 09:24:00,57.89930666666666,1.2442129999999993,1.9764195353280123,5.526617999999999,7.233795,54.97679999999997,176.95000000000084
2024-06-25 09:27:00,57.561730000000004,1.3020829999999997,1.9476357210212152,5.5844879999999995,7.060185,54.6875,177.00000000000085
2024-06-25 09:30:00,56.847993333333335,1.3020829999999997,1.890126440844744,5.700228,7.031255000000001,52.37270000000001,177.05000000000086
2024-06-25 09:33:00,57.73534,1.3888889999999998,1.945121019913147,5.9317139999999995,7.175925,54.108799999999974,177.10000000000088
2024-06-25 09:36:00,58.09220666666667,1.4178230000000003,1.8789225749654461,5.931708,6.944445,53.81939999999997,177.1500000000009
2024-06-25 09:39:00,58.95061666666667,1.4178230000000003,1.9512572182575623,5.815968,7.002314999999999,54.6875,177.2000000000009
2024-06-25 09:42:00,59.288196666666664,1.3888879999999997,1.8975260609052815,5.729163,6.857635,54.10880000000003,177.2500000000009
2024-06-25 09:45:00,59.288196666666664,1.3310179999999994,1.9086026722856968,5.642363,6.944445000000001,54.6875,177.30000000000092
2024-06-25 09:48:00,59.635416666666664,1.3888879999999997,1.9214035866185428,5.613422999999999,6.799765000000001,56.4237,177.35000000000093
2024-06-25 09:51:00,61.56443000000001,1.273148,1.9058766245600713,5.381943000000001,6.828704999999999,57.58100000000002,177.40000000000094
2024-06-25 09:54:00,65.20061666666666,1.186343,1.9037434393451231,5.121531999999999,6.7997689999999995,61.053300000000036,177.45000000000095
2024-06-25 09:57:00,66.76311666666668,1.244212,1.9318999344888435,5.063657,6.655094999999999,63.36810000000003,177.50000000000097
2024-06-25 10:00:00,61.02430333333333,1.3310190000000004,1.896916175129578,5.439814,6.712965,58.449100000000044,177.55000000000098
2024-06-25 10:03:00,59.114583333333336,1.4178240000000004,1.9152772380494638,5.700234000000001,6.7997700000000005,54.10889999999995,177.600000000001
2024-06-25 10:06:00,58.42978333333334,1.3888889999999998,1.8734829664960146,5.787034,6.857635000000001,54.1087,177.650000000001
2024-06-25 10:09:00,61.21720333333334,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,56.71300000000002,177.700000000001
2024-06-25 10:12:00,60.17554333333334,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,57.00230000000005,177.75000000000102
2024-06-25 10:15:00,61.71874666666667,1.3888889999999998,1.9686822756045217,5.555554000000001,6.857635000000001,58.449100000000044,177.80000000000103
2024-06-25 10:18:00,60.17554333333334,1.3310190000000004,1.9434424701938078,5.410883999999999,6.799765,57.002399999999966,177.85000000000105
2024-06-25 10:21:00,58.96991,1.3310190000000004,1.896916175129578,5.555554000000001,6.828705,56.134299999999996,177.90000000000106
2024-06-25 10:24:00,59.288196666666664,1.3888889999999998,1.945121019913147,5.700234,6.944445000000001,54.9769,177.95000000000107
2024-06-25 10:27:00,60.15625333333333,1.359953,1.855747555019202,5.642358,6.741895,57.29169999999999,178.00000000000108
2024-06-25 10:30:00,60.339506666666665,1.4467590000000001,1.8963174495433233,5.729164,6.712965,56.71289999999999,178.0500000000011
2024-06-25 10:33:00,60.50347333333334,1.4467590000000001,1.9328955579252134,5.671298999999999,6.741899999999999,59.02779999999996,178.1000000000011
2024-06-25 10:36:00,62.06597,1.5335640000000001,1.9849962878189085,5.671298999999999,6.655094999999999,59.02770000000004,178.1500000000011
2024-06-25 10:39:00,59.98264,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,56.423599999999965,178.20000000000113
2024-06-25 10:42:00,58.95061666666667,1.5914349999999997,1.9177484234833122,5.96065,6.655094999999999,56.134199999999964,178.25000000000114
2024-06-25 10:45:00,61.21720333333334,1.6493059999999993,1.8978275841900796,6.163189999999999,6.684024,57.00229999999999,178.30000000000115
2024-06-25 10:48:00,60.14660666666666,1.5624989999999999,1.8884925688900709,5.902774,6.597225,56.42350000000005,178.35000000000116
2024-06-25 10:51:00,61.197916666666664,1.5624989999999999,1.914082362415554,5.960643999999999,6.7129650000000005,57.00240000000002,178.40000000000117
2024-06-25 10:54:00,61.892360000000004,1.5335640000000001,1.910106293448852,5.787039,6.597225,59.31709999999998,178.45000000000118
2024-06-25 10:57:00,65.20061666666666,1.5335650000000003,1.9101068723216907,5.700234000000001,6.510419000000001,60.763900000000035,178.5000000000012
2024-06-25 11:00:00,62.77006,1.4467590000000001,1.8963174495433233,5.613424000000001,6.597225000000001,59.89589999999998,178.5500000000012
2024-06-25 11:03:00,62.23958,1.4467590000000001,1.9450012079038317,5.787039,6.886570000000001,60.7638,178.60000000000122
2024-06-25 11:06:00,63.27160333333334,1.4756939999999998,1.91358584843857,5.758099,6.712965,60.474500000000035,178.65000000000123
2024-06-25 11:09:00,65.01736000000001,1.5335650000000003,1.947760416338523,5.729164,6.6261589999999995,63.07869999999997,178.70000000000124
2024-06-25 11:12:00,63.10763666666667,1.4178240000000004,1.9868750574711977,5.700234000000001,6.973380000000001,59.31719999999996,178.75000000000125
2024-06-25 11:15:00,63.821373333333334,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,60.185100000000034,178.80000000000126
2024-06-25 11:18:00,63.47415,1.4756939999999998,1.9258950143843774,5.758099,6.741895,61.921299999999974,178.85000000000127
2024-06-25 11:21:00,63.46450666666667,1.4467590000000001,2.0049308373125467,5.671298999999999,6.915509999999999,60.7638,178.90000000000128
2024-06-25 11:24:00,64.31327,1.5335640000000001,1.9477598298664551,5.758099,6.655094999999999,59.89580000000001,178.9500000000013
2024-06-25 11:27:00,63.10763666666667,1.4756939999999998,1.9012274051253868,5.787039,6.712965,61.342600000000004,179.0000000000013
2024-06-25 11:30:00,62.77006,1.5335640000000001,1.9227061536391983,5.873839,6.7129650000000005,59.89580000000001,179.05000000000132
2024-06-25 11:33:00,63.27160333333334,1.4756939999999998,1.9258950143843774,5.873839,6.857635000000001,60.18520000000001,179.10000000000133
2024-06-25 11:36:00,62.77970333333334,1.4467590000000001,1.9328955579252134,5.671298999999999,6.741899999999999,61.342600000000004,179.15000000000134
2024-06-25 11:39:00,62.41318999999999,1.4178240000000004,1.9868750574711977,5.497688999999999,6.770834999999999,60.763900000000035,179.20000000000135
2024-06-25 11:42:00,62.77970333333334,1.5624989999999999,1.9268000187340975,5.902774,6.684025,59.89580000000001,179.25000000000136
2024-06-25 11:45:00,64.67014,1.5624989999999999,1.9268000187340975,5.787033999999999,6.5682849999999995,61.053300000000036,179.30000000000138
2024-06-25 11:48:00,62.94367,1.4756939999999998,1.8763765019078629,5.729169000000001,6.597225000000001,60.47460000000001,179.3500000000014
2024-06-25 11:51:00,63.62846999999999,1.4467590000000001,1.8840337553948883,5.758104,6.712965,61.342600000000004,179.4000000000014
2024-06-25 11:54:00,63.811726666666665,1.4467590000000001,1.896313212754502,5.584493999999999,6.5682849999999995,60.474500000000035,179.4500000000014
2024-06-25 11:57:00,66.91744,1.4467590000000001,1.9085523131636315,5.5555579999999996,6.568289,63.07869999999997,179.50000000000142
2024-06-25 12:00:00,67.29359666666666,1.4467589999999992,1.9085523131636302,5.584493,6.597224,63.657399999999996,179.55000000000143
2024-06-25 12:03:00,67.10069333333333,1.4178230000000003,1.9393031057643,5.526618000000001,6.684025,64.52549999999997,179.60000000000144
2024-06-25 12:06:00,67.26465999999999,1.4178230000000003,1.9393031057643,5.526618000000001,6.684025,63.367999999999995,179.65000000000146
2024-06-25 12:09:00,66.40625,1.3310180000000003,1.9549840698745675,5.353008000000001,6.77083,62.210699999999974,179.70000000000147
2024-06-25 12:12:00,65.71180666666667,1.3310180000000003,1.9318672272086548,5.3819479999999995,6.741899999999999,63.367999999999995,179.75000000000148
2024-06-25 12:15:00,64.85339666666667,1.3888889999999998,1.9214042075913793,5.526624,6.712965,62.2106,179.8000000000015
2024-06-25 12:18:00,65.38387333333334,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,61.05329999999998,179.8500000000015
2024-06-25 12:21:00,62.23958,1.4178240000000004,1.9393037220386906,5.729164,6.886570000000001,60.76399999999995,179.9000000000015
2024-06-25 12:24:00,62.22993666666667,1.4467590000000001,1.9450053851294664,5.613424000000001,6.712965,60.76389999999998,179.95000000000152
2024-06-25 12:27:00,63.27160333333334,1.4467590000000001,1.896313212754502,5.584493999999999,6.5682849999999995,60.47449999999998,180.00000000000153
2024-06-25 12:30:00,63.445213333333335,1.4178230000000003,1.9393031057643,5.671298,6.828704999999999,60.76399999999995,180.05000000000155
2024-06-25 12:33:00,65.74074333333333,1.4178230000000003,1.927308413286834,5.5555579999999996,6.684025,62.21070000000003,180.10000000000156
2024-06-25 12:36:00,65.72145,1.359953,1.9269337118917687,5.468748,6.741895,59.89580000000001,180.15000000000157
2024-06-25 12:39:00,64.84375,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,62.5,180.20000000000158
2024-06-25 12:42:00,63.62847,1.4467590000000001,1.9207433692806029,5.758104,6.799765,61.63190000000003,180.2500000000016
2024-06-25 12:45:00,62.58680666666667,1.4756939999999998,1.9625643924359355,5.787039,6.857635000000001,57.870299999999986,180.3000000000016
2024-06-25 12:48:00,64.85339666666667,1.5335640000000001,1.9602153401179547,5.815969000000001,6.7418949999999995,60.7638,180.35000000000161
2024-06-25 12:51:00,64.14930333333332,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,60.18520000000001,180.40000000000163
2024-06-25 12:54:00,64.67014,1.5046290000000004,1.9677513561808961,5.8449040000000005,6.857635,60.47460000000001,180.45000000000164
2024-06-25 12:57:00,60.66743666666667,1.1863420000000007,2.0336851325844805,5.179398000000001,7.204866,59.31719999999996,180.50000000000165
2024-06-25 13:00:00,65.87577333333333,1.4467590000000001,1.9930266810423023,5.787038000000001,7.002319,61.05329999999998,180.55000000000166
2024-06-25 13:03:00,66.06867333333334,1.4178230000000003,1.9512572182575623,5.642358,6.828704999999999,62.78929999999997,180.60000000000167
2024-06-25 13:06:00,65.20061666666666,1.359953,1.915171426065824,5.642358,6.886575,61.342600000000004,180.65000000000168
2024-06-25 13:09:00,65.87577333333333,1.4467590000000001,1.9450012079038312,5.642364000000001,6.7418949999999995,63.078700000000026,180.7000000000017
2024-06-25 13:12:00,64.17824,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,60.7638,180.7500000000017
2024-06-25 13:15:00,63.811726666666665,1.4467590000000001,1.9450012079038312,5.729169000000001,6.8286999999999995,61.342600000000004,180.80000000000172
2024-06-25 13:18:00,63.445213333333335,1.4467590000000001,1.9450012079038317,5.671298999999999,6.77083,60.18520000000001,180.85000000000173
2024-06-25 13:21:00,61.892360000000004,1.4756939999999998,1.91358584843857,5.758099,6.712965,58.73840000000001,180.90000000000174
2024-06-25 13:24:00,64.31327,1.5335640000000001,1.9849962878189085,5.729169000000001,6.7129650000000005,61.632000000000005,180.95000000000175
2024-06-25 13:27:00,63.13657333333333,1.4467590000000001,1.9690924650658528,5.584494,6.741895,60.47449999999998,181.00000000000176
2024-06-25 13:30:00,62.07561666666666,1.4467590000000001,1.9085523131636315,5.642364,6.655095,59.02780000000001,181.05000000000177
2024-06-25 13:33:00,62.77970333333334,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,59.60649999999998,181.10000000000178
2024-06-25 13:36:00,63.27160333333334,1.4467590000000001,1.8840337553948892,5.497684,6.452545000000001,60.76389999999998,181.1500000000018
2024-06-25 13:39:00,63.811726666666665,1.4178230000000003,1.8667144225730365,5.526618000000001,6.510415,61.053200000000004,181.2000000000018
2024-06-25 13:42:00,62.77970333333334,1.4178230000000003,1.8789183642056841,5.5555579999999996,6.5682849999999995,58.73849999999999,181.25000000000182
2024-06-25 13:45:00,62.94367,1.359953,1.8915247485140971,5.468748,6.655095,60.47459999999995,181.30000000000183
2024-06-25 13:48:00,61.89236,1.359954,1.8677168857931092,5.497684,6.6261600000000005,59.31709999999998,181.35000000000184
2024-06-25 13:51:00,63.63811666666667,1.359953,1.915171426065824,5.410878,6.655095,61.05329999999998,181.40000000000185
2024-06-25 13:54:00,63.62847,1.3888889999999998,1.8855280250149842,5.497684,6.597225000000001,60.47460000000001,181.45000000000186
2024-06-25 13:57:00,63.28125,1.359954,1.8557481703174075,5.497684,6.59722,60.7638,181.50000000000188
2024-06-25 14:00:00,61.20756,1.359954,1.9503480927795542,5.353014000000001,6.684030000000001,59.60650000000004,181.5500000000019
2024-06-25 14:03:00,62.249226666666665,1.5335650000000003,1.884765459693816,5.729164,6.481479,59.02780000000001,181.6000000000019
2024-06-25 14:06:00,61.72839666666667,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,57.87040000000002,181.6500000000019
2024-06-25 14:09:00,60.17554333333334,1.4756939999999998,1.8638823942548384,5.642359000000001,6.481485,57.58100000000002,181.70000000000192
2024-06-25 14:12:00,59.64506333333333,1.4467590000000001,1.8344452535312872,5.642364,6.481485,56.134199999999964,181.75000000000193
