Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-25 14:15:00,59.45216333333334,1.5335640000000001,1.8720171360249755,5.787039,6.510415,54.6875,181.80000000000194
2024-06-25 14:18:00,59.4811,1.4178240000000004,1.8789189675746338,5.642364,6.6550899999999995,56.712999999999965,181.85000000000196
2024-06-25 14:21:00,62.23958,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,57.58090000000004,181.90000000000197
2024-06-25 14:24:00,61.03394666666666,1.5046290000000004,1.868107645576678,5.642364,6.423615,56.42360000000002,181.95000000000198
2024-06-25 14:27:00,55.80632666666667,1.2731480000000008,1.8829847074875166,5.410884,6.799765999999999,52.37270000000001,182.000000000002
2024-06-25 14:30:00,60.17554333333334,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,55.55560000000003,182.050000000002
2024-06-25 14:33:00,61.02430666666666,1.5046290000000004,1.8554353342870833,5.642364,6.394674999999999,57.87040000000002,182.100000000002
2024-06-25 14:36:00,59.124230000000004,1.5046290000000004,1.8427167190540834,5.642364,6.365745,54.9769,182.15000000000202
2024-06-25 14:39:00,60.17554333333334,1.475695,1.863882978555124,5.671294,6.510419000000001,55.84500000000003,182.20000000000203
2024-06-25 14:42:00,59.98264,1.5046290000000004,1.8427167190540832,5.700234000000001,6.423615,57.58100000000002,182.25000000000205
2024-06-25 14:45:00,60.841049999999996,1.5335650000000003,1.8592232109969267,5.642364,6.336809000000001,57.58100000000002,182.30000000000206
2024-06-25 14:48:00,60.48418,1.3888889999999998,1.8126099469595864,5.671294,6.597225000000001,56.42360000000002,182.35000000000207
2024-06-25 14:51:00,59.45216333333334,1.4467590000000001,1.8344452535312872,5.584494,6.423615000000001,55.26619999999997,182.40000000000208
2024-06-25 14:54:00,58.96026333333333,1.4467590000000001,1.8344452535312863,5.613424000000001,6.452545,54.9769,182.4500000000021
2024-06-25 14:57:00,58.786653333333334,1.4467590000000001,1.8219261209393927,5.700234,6.510415,56.134299999999996,182.5000000000021
2024-06-25 15:00:00,59.81867333333333,1.4467590000000001,1.796746338712408,5.671294,6.423615,57.00229999999999,182.55000000000211
2024-06-25 15:03:00,60.71566333333333,1.475695,1.8763770888224134,5.671294,6.539349,56.13420000000002,182.60000000000213
2024-06-25 15:06:00,60.85069333333333,1.5335650000000003,1.8463721387331662,5.700234000000001,6.365739,57.58100000000002,182.65000000000214
2024-06-25 15:09:00,60.85069333333333,1.5625,1.836681389855639,5.758104,6.336804,55.266200000000026,182.70000000000215
2024-06-25 15:12:00,60.17554333333334,1.5046290000000004,1.8554353342870833,5.642364,6.394674999999999,56.134299999999996,182.75000000000216
2024-06-25 15:15:00,60.17554333333334,1.5046290000000004,1.8171190843212601,5.700234000000001,6.365745,55.26619999999997,182.80000000000217
2024-06-25 15:18:00,59.99228333333334,1.4467590000000001,1.8093615743065397,5.584494,6.3657449999999995,55.55560000000003,182.85000000000218
2024-06-25 15:21:00,59.45215999999999,1.4178240000000004,1.842167247201307,5.613424000000001,6.539350000000001,55.55559999999997,182.9000000000022
2024-06-25 15:24:00,59.45216333333334,1.4467590000000001,1.8344452535312872,5.729164,6.568285,55.844899999999996,182.9500000000022
2024-06-25 15:27:00,59.99228666666667,1.5046290000000004,1.868107645576678,5.642364,6.423615,56.712999999999965,183.00000000000222
2024-06-25 15:30:00,60.17554333333334,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,57.87030000000004,183.05000000000223
2024-06-25 15:33:00,61.21720333333334,1.359954,1.8677127573624108,5.526624,6.6550899999999995,59.02770000000004,183.10000000000224
2024-06-25 15:36:00,60.66743666666667,1.2152770000000004,1.9456076215214213,5.324078,7.031250999999999,57.58109999999999,183.15000000000225
2024-06-25 15:39:00,63.64776333333333,1.4756939999999998,1.8638823942548384,5.700228000000001,6.539354,59.31719999999996,183.20000000000226
2024-06-25 15:42:00,62.22993666666667,1.3888889999999998,1.885523870276896,5.526624,6.626155,59.60649999999998,183.25000000000227
2024-06-25 15:45:00,65.37422666666667,1.475695,1.8763770888224134,5.700234,6.568289,61.632000000000005,183.30000000000229
2024-06-25 15:48:00,64.34220666666667,1.4178230000000003,1.9631673019233422,5.468748,6.684025,60.7638,183.3500000000023
2024-06-25 15:51:00,64.33256,1.475695,1.8763770888224134,5.642364000000001,6.510419000000001,59.31710000000004,183.4000000000023
2024-06-25 15:54:00,62.41319333333333,1.359954,1.8677127573624108,5.526624,6.6550899999999995,59.31709999999998,183.45000000000232
2024-06-25 15:57:00,62.07561333333333,1.4467590000000001,1.9085523131636315,5.584494,6.597225000000001,58.73840000000001,183.50000000000233
2024-06-25 16:00:00,61.72839666666667,1.3310180000000003,1.8616110245860553,5.497688,6.68403,59.60640000000001,183.55000000000234
2024-06-25 16:03:00,65.02700666666667,1.4467590000000001,1.8717089255161448,5.642358,6.568289,60.7638,183.60000000000235
2024-06-25 16:06:00,64.84375,1.3310179999999994,1.8969114952119763,5.353012999999999,6.626155,61.05329999999998,183.65000000000236
2024-06-25 16:09:00,67.63117333333332,1.3888879999999997,1.956922187809175,5.381943,6.655094999999999,63.657399999999996,183.70000000000238
2024-06-25 16:12:00,66.59915333333333,1.3020829999999997,1.8901224338861256,5.353012999999999,6.68403,63.36809999999997,183.7500000000024
2024-06-25 16:15:00,65.37422666666667,1.3310180000000003,1.9202557166604364,5.410878,6.741899999999999,61.921299999999974,183.8000000000024
2024-06-25 16:18:00,67.97839666666667,1.4178230000000003,1.9273125650492464,5.468748,6.597225,64.23600000000005,183.8500000000024
2024-06-25 16:21:00,63.62846999999999,1.3310190000000004,1.908603308359903,5.410883999999999,6.712965,60.47460000000001,183.90000000000242
2024-06-25 16:24:00,62.249226666666665,1.4467590000000001,1.9085523131636315,5.729164,6.741895,58.15969999999999,183.95000000000243
2024-06-25 16:27:00,64.16859333333333,1.5335650000000003,1.8974629933401634,5.787034000000001,6.568289,61.34249999999997,184.00000000000244
2024-06-25 16:30:00,61.72839666666667,1.4756939999999998,1.8763765019078629,5.758099,6.626155,59.317200000000014,184.05000000000246
2024-06-25 16:33:00,61.197916666666664,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,57.29160000000002,184.10000000000247
2024-06-25 16:36:00,61.37152666666666,1.5335640000000001,1.9602153401179556,5.873839,6.799765000000001,57.29169999999999,184.15000000000248
2024-06-25 16:39:00,61.892360000000004,1.5335640000000001,1.9477555165932943,5.902779000000001,6.799765000000001,57.29169999999999,184.2000000000025
2024-06-25 16:42:00,62.76041333333333,1.5046290000000004,1.8932995624696247,5.758104,6.597225,59.60640000000001,184.2500000000025
2024-06-25 16:45:00,63.811726666666665,1.5046290000000004,1.9058253271600483,5.729164,6.597225,60.18509999999998,184.3000000000025
2024-06-25 16:48:00,64.84375,1.5046290000000004,1.9431148279516546,5.613424000000001,6.5682849999999995,60.47449999999998,184.35000000000252
2024-06-25 16:51:00,64.84375,1.475695,1.8763770888224134,5.642364000000001,6.510419000000001,60.47459999999995,184.40000000000254
2024-06-25 16:54:00,64.35185,1.4178230000000003,1.8789183642056841,5.497688,6.510415,60.76389999999998,184.45000000000255
2024-06-25 16:57:00,65.71180333333334,1.4178230000000003,1.927308413286834,5.5555579999999996,6.684025,61.053200000000004,184.50000000000256
2024-06-25 17:00:00,65.20061666666666,1.3310179999999994,1.8497609359868514,5.353012999999999,6.510415000000001,61.63190000000003,184.55000000000257
2024-06-25 17:03:00,65.89506333333333,1.3888879999999997,1.945120393818483,5.439812999999999,6.684025,62.2106,184.60000000000258
2024-06-25 17:06:00,67.27430666666667,1.3888879999999997,1.945120393818483,5.4687529999999995,6.7129650000000005,63.36809999999997,184.6500000000026
2024-06-25 17:09:00,66.94637,1.3310179999999994,1.8969155416677308,5.324073,6.597225000000001,62.5,184.7000000000026
2024-06-25 17:12:00,66.41589666666667,1.3020829999999997,1.8901224338861256,5.2951429999999995,6.6261600000000005,63.07860000000005,184.75000000000261
2024-06-25 17:15:00,68.84645,1.3888879999999997,1.9094873106009125,5.381943,6.5393550000000005,63.65749999999997,184.80000000000263
2024-06-25 17:18:00,64.15895,1.2152770000000004,1.9345712926769538,5.092588000000001,6.770830999999999,62.78929999999997,184.85000000000264
2024-06-25 17:21:00,66.91744,1.359953,1.9033659344090792,5.3819479999999995,6.597225000000001,63.07869999999997,184.90000000000265
2024-06-25 17:24:00,65.20061666666666,1.359953,1.8677121394119025,5.3819479999999995,6.510415000000001,62.5,184.95000000000266
2024-06-25 17:27:00,62.258873333333334,1.3020830000000005,1.8785073155458907,5.497688,6.799765,59.02780000000001,185.00000000000267
2024-06-25 17:30:00,63.28125,1.3888889999999998,1.885523870276896,5.526624,6.626155,59.60649999999998,185.05000000000268
2024-06-25 17:33:00,62.43248333333333,1.359954,1.9033665602326373,5.381944000000001,6.59722,59.89580000000001,185.1000000000027
2024-06-25 17:36:00,63.28125,1.5046290000000004,1.880730194673426,5.613424000000001,6.423615,60.185100000000034,185.1500000000027
2024-06-25 17:39:00,63.62846999999999,1.3888889999999998,1.8370951737281365,5.497684,6.481485,60.76389999999998,185.20000000000272
2024-06-25 17:42:00,63.98533666666666,1.3888889999999998,1.8975266767019954,5.526624,6.655095,60.18520000000001,185.25000000000273
2024-06-25 17:45:00,63.98533666666666,1.359953,1.8796390165252492,5.410878,6.568285,61.63190000000003,185.30000000000274
2024-06-25 17:48:00,64.35185,1.4178230000000003,1.8421666517496962,5.497688,6.423615,60.185299999999984,185.35000000000275
2024-06-25 17:51:00,63.28125,1.3888889999999998,1.8613990921027868,5.439814,6.481485,61.63189999999997,185.40000000000276
2024-06-25 17:54:00,63.63811666666667,1.3888889999999998,1.9332803250959327,5.526624,6.741895,60.76389999999998,185.45000000000277
2024-06-25 17:57:00,63.811726666666665,1.3888889999999998,1.9332803250959327,5.410883999999999,6.626155,61.63190000000003,185.50000000000279
2024-06-25 18:00:00,62.42283666666666,1.3310190000000004,1.896916175129578,5.381944000000001,6.655095,59.89580000000001,185.5500000000028
2024-06-25 18:03:00,63.10763666666667,1.4467590000000001,1.9207433692806029,5.642364000000001,6.684025,60.763900000000035,185.6000000000028
2024-06-25 18:06:00,60.85068999999999,1.3020839999999998,1.8785079542190972,5.353014,6.65509,59.02780000000001,185.65000000000282
2024-06-25 18:09:00,62.42283666666666,1.4467590000000001,1.871704657353392,5.526624,6.452545000000001,58.44909999999999,185.70000000000283
2024-06-25 18:12:00,61.38117333333333,1.3888889999999998,1.8975266767019954,5.381944000000001,6.510415000000001,58.738399999999956,185.75000000000284
2024-06-25 18:15:00,60.001929999999994,1.3888889999999998,1.849267292480242,5.439814,6.452545,57.58100000000002,185.80000000000285
2024-06-25 18:18:00,61.01466,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,57.00229999999999,185.85000000000286
2024-06-25 18:21:00,60.17554333333334,1.4467590000000001,1.8344452535312872,5.671294,6.510415,56.134299999999996,185.90000000000288
2024-06-25 18:24:00,58.61304333333334,1.3310190000000004,1.8851862532310963,5.439814,6.684024999999999,55.844899999999996,185.9500000000029
2024-06-25 18:27:00,58.757716666666674,1.359954,1.8316864364212617,5.497684,6.539350000000001,54.9769,186.0000000000029
2024-06-25 18:30:00,59.96335,1.4467590000000001,1.8469155484221025,5.555554000000001,6.423615,55.844899999999996,186.0500000000029
2024-06-25 18:33:00,58.95061666666667,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,55.266200000000026,186.10000000000292
2024-06-25 18:36:00,58.23688333333333,1.5046290000000004,1.8299420294959796,5.700234000000001,6.394674999999999,53.530100000000004,186.15000000000293
2024-06-25 18:39:00,53.92553999999999,1.2152780000000005,1.9456105920453934,5.1215280000000005,6.828706,52.37270000000001,186.20000000000294
2024-06-25 18:42:00,56.153549999999996,1.5624989999999999,1.8366853466836521,5.8449040000000005,6.423615,52.372799999999984,186.25000000000296
2024-06-25 18:45:00,57.204860000000004,1.5046290000000004,1.8807258415343064,5.642364,6.452545000000001,53.530100000000004,186.30000000000297
2024-06-25 18:48:00,57.73534,1.4467590000000001,1.80936157430654,5.584493999999999,6.365745,53.81940000000003,186.35000000000298
2024-06-25 18:51:00,57.38811666666667,1.359954,1.8074483644432464,5.497684,6.4814799999999995,53.24079999999998,186.400000000003
2024-06-25 18:54:00,57.73534,1.4467590000000001,1.8219261209393927,5.584493999999999,6.394674999999999,53.81939999999997,186.450000000003
2024-06-25 18:57:00,56.33680666666667,1.5046290000000004,1.8171190843212601,5.700234000000001,6.365745,51.79390000000001,186.500000000003
2024-06-25 19:00:00,56.52006333333333,1.4756939999999998,1.8888231286450934,5.671298999999999,6.568285,52.37270000000001,186.55000000000302
2024-06-25 19:03:00,54.938269999999996,1.4756939999999998,1.8006546158063204,5.758099,6.452545,49.76850000000002,186.60000000000304
2024-06-25 19:06:00,55.29513666666666,1.5335640000000001,1.8334717886568315,5.671298999999999,6.307874999999999,50.63659999999999,186.65000000000305
2024-06-25 19:09:00,51.118826666666656,1.2731480000000008,1.848381628587442,5.295134,6.597226,47.164300000000026,186.70000000000306
2024-06-25 19:12:00,54.41744,1.5335640000000001,1.8463760225480776,5.931709,6.597225,48.90050000000002,186.75000000000307
2024-06-25 19:15:00,52.874230000000004,1.4756939999999998,1.787851641902952,5.815974,6.4814799999999995,48.032399999999996,186.80000000000308
2024-06-25 19:18:00,55.47839333333334,1.5335640000000001,1.8334717886568315,5.758099,6.394674999999999,50.92599999999999,186.8500000000031
2024-06-25 19:21:00,54.947916666666664,1.4756939999999998,1.8133999517249177,5.758104,6.4814799999999995,50.34720000000004,186.9000000000031
2024-06-25 19:24:00,56.68402666666666,1.6203699999999994,1.8019119419827463,5.960643999999999,6.336804,51.50460000000004,186.95000000000312
2024-06-25 19:27:00,54.78395333333333,1.4756939999999998,1.8260974945754067,5.700233999999999,6.4525500000000005,50.63650000000001,187.00000000000313
2024-06-25 19:30:00,57.195213333333335,1.5624989999999999,1.8235944542369305,5.758104,6.307874999999999,52.662000000000035,187.05000000000314
2024-06-25 19:33:00,45.22569333333333,1.4178239999999995,1.729291912238638,5.787033999999999,6.45255,41.377200000000016,187.10000000000315
2024-06-25 19:36:00,46.26736333333333,1.4756939999999998,1.7230129867153425,5.787039,6.307875,42.245299999999986,187.15000000000316
2024-06-25 19:39:00,47.65625,1.5046299999999997,1.6450670499356639,5.815974000000001,6.105324,43.40279999999996,187.20000000000317
2024-06-25 19:42:00,47.65625,1.3888889999999998,1.6999895976327566,5.700228,6.365739,43.40280000000001,187.25000000000318
2024-06-25 19:45:00,49.238040000000005,1.359953,1.7460399132973583,5.468748000000001,6.307874999999999,44.27080000000001,187.3000000000032
2024-06-25 19:48:00,46.26736333333333,1.3020829999999997,1.7115862957484715,5.468748000000001,6.3657449999999995,42.53469999999999,187.3500000000032
2024-06-25 19:51:00,46.450619999999994,1.3020829999999997,1.748085348807964,5.671293,6.6550899999999995,43.40280000000001,187.40000000000322
2024-06-25 19:54:00,44.36728666666667,1.3020830000000005,1.7480853488079655,5.5555579999999996,6.539355,41.95600000000002,187.45000000000323
2024-06-25 19:57:00,40.35493666666667,1.2152770000000004,1.6945855935625702,5.497688,6.568291,40.798599999999965,187.50000000000324
2024-06-25 20:00:00,40.528546666666664,1.3888889999999998,1.6743743144507592,5.844904,6.452545,39.930499999999995,187.55000000000325
2024-06-25 20:03:00,38.464506666666665,1.4178240000000004,1.7036250034564888,5.902774,6.51042,38.483799999999974,187.60000000000326
2024-06-25 20:06:00,36.35223666666666,1.4178240000000004,1.6907031733083346,5.931714,6.51042,37.326400000000035,187.65000000000327
2024-06-25 20:09:00,38.63811666666666,1.5335640000000001,1.7012717608407857,6.221069,6.5682849999999995,39.0625,187.70000000000329
2024-06-25 20:12:00,36.70910666666666,1.5335640000000001,1.7147769654651546,6.047449,6.423615,36.74759999999998,187.7500000000033
2024-06-25 20:15:00,35.677083333333336,1.4467590000000001,1.7199147045568677,5.960649,6.539350000000001,37.615700000000004,187.8000000000033
2024-06-25 20:18:00,33.59375333333333,1.4467590000000001,1.6807304976313264,5.960649,6.4525500000000005,35.59020000000004,187.85000000000332
2024-06-25 20:21:00,30.63271333333334,1.4178239999999995,1.6907031733083342,5.931714,6.510420000000001,35.01159999999999,187.90000000000333
2024-06-26 10:24:00,71.26736,1.6493060000000002,2.1154246471961486,6.018514000000001,7.031248,65.97219999999999,187.90000000000333
2024-06-26 10:27:00,60.841049999999996,1.5335649999999994,1.985001148717583,6.10532,7.089125,57.00229999999999,187.95000000000334
2024-06-26 10:33:00,62.22993666666667,1.6203709999999996,1.9211110760225119,6.13426,6.770829000000001,58.15970000000004,188.05000000000334
2024-06-26 10:36:00,63.10763666666667,1.5625,1.939469455627363,6.0185189999999995,6.828699,58.738399999999956,188.10000000000335
2024-06-26 10:39:00,60.50347333333334,1.4178240000000004,1.9031993377970484,5.873844000000001,6.94444,57.58099999999996,188.15000000000336
2024-06-26 10:42:00,62.07561333333333,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,58.73840000000001,188.20000000000337
2024-06-26 10:48:00,64.33256,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,59.89580000000001,188.30000000000337
2024-06-26 10:51:00,65.20061666666666,1.5046290000000004,1.930732120986315,5.729164,6.655094999999999,61.05329999999998,188.35000000000338
2024-06-26 10:54:00,63.28125,1.4178240000000004,1.9631679232638048,5.729164,6.94444,61.053200000000004,188.4000000000034
2024-06-26 10:57:00,67.97839666666667,1.5335650000000003,2.009603684172931,5.758104,6.7997689999999995,63.657399999999996,188.4500000000034
2024-06-26 11:03:00,65.54784000000001,1.4467590000000001,1.9328955579252134,5.555554,6.626155,62.2106,188.5500000000034
2024-06-26 11:06:00,66.40625000000001,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,63.36810000000003,188.6000000000034
2024-06-26 11:12:00,65.71180666666667,1.359954,1.9151679819841574,5.353014,6.59722,62.5,188.7000000000034
2024-06-26 11:15:00,64.68943,1.3020830000000005,1.9362034639157224,5.237268,6.684024999999999,61.632000000000005,188.7500000000034
2024-06-26 11:18:00,65.87577333333333,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,61.63189999999997,188.80000000000342
2024-06-26 11:21:00,65.86612666666667,1.4178230000000003,1.9273125650492464,5.468748,6.597225,60.76389999999998,188.85000000000343
2024-06-26 11:27:00,65.37422666666667,1.3310180000000003,1.8734163070938075,5.3819479999999995,6.59722,61.342600000000004,188.95000000000343
2024-06-26 11:30:00,62.249226666666665,1.359954,1.8316864364212617,5.497684,6.539350000000001,60.18520000000001,189.00000000000344
2024-06-26 11:33:00,59.10494,1.5335640000000001,1.8592226424688,5.758099,6.452545000000001,54.9769,189.05000000000345
2024-06-26 11:39:00,60.17554333333334,1.5335640000000001,1.8720215496969603,5.873839,6.597225,56.13420000000002,189.15000000000344
2024-06-26 11:42:00,60.001929999999994,1.4756939999999998,1.8638823942548384,5.642359000000001,6.481485,56.134299999999996,189.20000000000346
2024-06-26 11:48:00,59.81867333333333,1.4756939999999998,1.8763765019078629,5.758099,6.626155,56.4237,189.30000000000345
2024-06-26 11:51:00,59.288196666666664,1.4178240000000004,1.854461897308352,5.584494,6.539350000000001,55.55560000000003,189.35000000000346
2024-06-26 11:57:00,60.50347,1.5046290000000004,1.9058253271600483,5.729164,6.597225,56.712999999999965,189.45000000000346
2024-06-26 12:00:00,59.99228666666667,1.4467590000000001,1.8344452535312863,5.613424000000001,6.452545,55.555499999999995,189.50000000000347
2024-06-26 12:03:00,58.96026333333333,1.4756939999999998,1.851335582516786,5.642359000000001,6.452545,54.3981,189.55000000000348
2024-06-26 12:09:00,59.288196666666664,1.4467590000000001,1.8469112477357261,5.584494,6.452545,56.712999999999965,189.65000000000347
2024-06-26 12:12:00,57.39776333333333,1.4756939999999998,1.8387438300533188,5.815969000000001,6.597225000000001,52.08330000000001,189.70000000000348
2024-06-26 12:18:00,58.94097333333334,1.5046290000000004,1.8554353342870833,5.758104,6.510415,54.108799999999974,189.80000000000348
2024-06-26 12:21:00,59.635416666666664,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,54.9769,189.8500000000035
2024-06-26 12:24:00,59.11458666666667,1.5335640000000001,1.8334717886568315,5.758099,6.394674999999999,56.13420000000002,189.9000000000035
2024-06-26 12:30:00,57.89930666666666,1.5046289999999996,1.842716719054083,5.787033999999999,6.510415000000001,53.530100000000004,190.0000000000035
2024-06-26 12:33:00,56.69367333333333,1.5335649999999994,1.8463765884503796,5.93171,6.597225000000001,52.951400000000035,190.0500000000035
2024-06-26 12:39:00,57.37847,1.4756939999999998,1.9012274051253868,5.8449040000000005,6.77083,52.95139999999998,190.1500000000035
2024-06-26 12:42:00,59.471450000000004,1.5625,1.888488696688338,5.787039,6.481479,54.9769,190.2000000000035
2024-06-26 12:48:00,58.59375,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,55.26619999999997,190.3000000000035
2024-06-26 12:51:00,58.08256333333333,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,52.66209999999995,190.35000000000352
2024-06-26 12:54:00,58.22723666666667,1.5335640000000001,1.884764885961897,5.902779000000001,6.655094999999999,54.108799999999974,190.40000000000353
2024-06-26 13:00:00,58.439429999999994,1.4467590000000001,1.871704657353391,5.729169000000001,6.6550899999999995,54.39820000000003,190.50000000000352
2024-06-26 13:03:00,58.439429999999994,1.5335640000000001,1.8720171360249755,5.787039,6.510415,52.95139999999998,190.55000000000354
2024-06-26 13:06:00,60.17554333333334,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,54.97679999999997,190.60000000000355
2024-06-26 13:09:00,59.288196666666664,1.5624989999999999,1.8884925688900709,5.902774,6.597225,54.10880000000003,190.65000000000356
2024-06-26 13:12:00,59.98264,1.5046289999999996,1.893299562469624,5.902774,6.741895,56.42360000000002,190.70000000000357
2024-06-26 13:18:00,60.16589666666667,1.5046289999999996,1.893299562469624,5.902774,6.741895,57.87040000000002,190.80000000000356
2024-06-26 13:21:00,60.841049999999996,1.5335640000000001,1.9849962878189085,5.960649,6.944445,57.87040000000002,190.85000000000358
2024-06-26 13:24:00,61.72839666666667,1.5335650000000003,1.9227023895294966,5.873844000000001,6.712959,56.4237,190.9000000000036
2024-06-26 13:45:00,62.94367,1.5625,1.9013111517892856,5.815969000000001,6.539349,58.448999999999955,191.25000000000358
2024-06-26 13:48:00,63.28125,1.5335640000000001,1.972630095649903,5.758099,6.7129650000000005,59.31709999999998,191.3000000000036
2024-06-26 13:54:00,62.239583333333336,1.4756939999999998,1.9258950143843774,5.758099,6.741895,59.60649999999998,191.4000000000036
2024-06-26 13:57:00,64.33256,1.5335640000000001,1.9602153401179556,5.787039,6.7129650000000005,60.18520000000001,191.4500000000036
2024-06-26 14:00:00,62.06597333333334,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,59.60650000000004,191.5000000000036
2024-06-26 14:03:00,64.31327,1.5625,1.9394694556273624,5.902779000000001,6.712959,59.31709999999998,191.55000000000362
2024-06-26 14:06:00,64.49652666666667,1.5335640000000001,1.972630095649903,5.758099,6.7129650000000005,59.89580000000001,191.60000000000363
2024-06-26 14:09:00,63.811726666666665,1.4467590000000001,1.9450012079038317,5.642364,6.741895,60.474500000000035,191.65000000000364
2024-06-26 14:12:00,65.39352000000001,1.5335650000000003,1.9227067350601292,5.729164,6.568289,60.474500000000035,191.70000000000366
2024-06-26 14:15:00,64.83410333333333,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,59.60650000000004,191.75000000000367
2024-06-26 14:18:00,64.33256,1.359954,1.9033665602326373,5.555554000000001,6.77083,61.63190000000003,191.80000000000368
2024-06-26 14:21:00,63.811726666666665,1.3888889999999998,1.885523870276896,5.642364000000001,6.741895,59.31719999999996,191.8500000000037
2024-06-26 14:24:00,67.27430666666667,1.4467590000000001,1.9570693948230784,5.584493999999999,6.7129650000000005,63.94670000000002,191.9000000000037
2024-06-26 14:27:00,66.24228666666666,1.4467590000000001,1.896313212754502,5.584493999999999,6.5682849999999995,63.657399999999996,191.9500000000037
2024-06-26 14:30:00,66.24228333333333,1.4467590000000001,1.9328955579252134,5.584493999999999,6.655094999999999,62.5,192.00000000000372
2024-06-26 14:33:00,66.58950666666667,1.4467590000000001,1.920747575777726,5.671294,6.7129650000000005,62.5,192.05000000000373
2024-06-26 14:36:00,64.33256,1.5046290000000004,1.9431148279516555,5.729164,6.684025,61.92130000000003,192.10000000000375
2024-06-26 14:39:00,66.41589666666667,1.5046290000000004,2.0406478804417523,5.758104,6.944445,62.789300000000026,192.15000000000376
2024-06-26 14:42:00,67.28395,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,62.2106,192.20000000000377
2024-06-26 14:45:00,64.85339666666667,1.3310190000000004,1.9318678684686734,5.410883999999999,6.770834999999999,62.5,192.25000000000378
2024-06-26 14:48:00,67.27430666666667,1.5046290000000004,1.9800024252720057,5.758104,6.799765000000001,61.053200000000004,192.3000000000038
2024-06-26 14:51:00,64.35185,1.3888889999999998,1.8975266767019954,5.526624,6.655095,60.763900000000035,192.3500000000038
2024-06-26 14:54:00,63.994983333333344,1.3888889999999998,1.8975266767019954,5.497684,6.626155,59.60640000000001,192.4000000000038
2024-06-26 14:57:00,62.239583333333336,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,58.15970000000004,192.45000000000383
2024-06-26 15:00:00,63.821373333333334,1.3310180000000003,1.943445820944142,5.353008000000001,6.741899999999999,60.7638,192.50000000000384
2024-06-26 15:03:00,64.33256,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,59.89580000000001,192.55000000000385
2024-06-26 15:06:00,65.20061666666668,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,61.05329999999998,192.60000000000386
2024-06-26 16:24:00,61.72839666666667,1.3888879999999997,1.824872918817689,5.2951429999999995,6.250005,58.15980000000002,193.90000000000387
2024-06-26 16:27:00,60.32986,1.3310179999999994,1.837873533651278,5.353012999999999,6.481485,57.29169999999999,193.95000000000388
2024-06-27 09:09:00,53.375769999999996,1.3020829999999997,1.8434373653140363,5.844907999999999,7.060185,46.5856,210.65000000000387
2024-06-27 09:12:00,54.40779333333333,1.3020829999999997,1.8198556334584242,5.584488,6.7418949999999995,48.900499999999965,210.70000000000388
2024-06-27 09:15:00,55.81597,1.359953,1.9269337118917678,5.468748000000001,6.7418949999999995,50.63650000000001,210.7500000000039
2024-06-27 09:18:00,52.17013666666666,1.359954,1.819591930674322,5.671294,6.68403,46.296299999999974,210.8000000000039
2024-06-27 09:21:00,52.33410666666666,1.4467590000000001,1.8219304553726117,5.787034,6.597225,45.42829999999998,210.85000000000392
2024-06-27 09:24:00,51.29244,1.3888889999999998,1.8370909585039592,5.873844,6.857635000000001,44.849500000000035,210.90000000000393
2024-06-27 09:27:00,50.76196000000001,1.4467590000000001,1.8219304553726117,5.8449040000000005,6.655095,45.42829999999998,210.95000000000394
2024-06-27 09:30:00,51.475696666666664,1.4467590000000001,1.7840750373663712,5.815974000000001,6.5393550000000005,47.74310000000003,211.00000000000395
2024-06-27 09:33:00,58.757716666666674,1.3020830000000005,1.7961070746348349,5.208332,6.307868999999999,53.240800000000036,211.05000000000396
2024-06-27 09:36:00,61.36188333333333,1.2152779999999996,1.8676569187432441,4.947912,6.4525440000000005,57.00229999999999,211.10000000000397
2024-06-27 09:39:00,58.95061666666667,1.2152779999999996,1.87889158591459,5.237268,6.77083,55.26619999999997,211.15000000000398
2024-06-27 09:42:00,56.52006333333333,1.3020829999999997,1.8316649576853705,5.4687529999999995,6.6550899999999995,52.66199999999998,211.200000000004
2024-06-27 09:45:00,55.65200333333333,1.3310179999999994,1.837873533651277,5.671293,6.799765,50.05789999999996,211.250000000004
2024-06-27 09:48:00,55.47839333333334,1.359954,1.8437410366309528,5.671294,6.741899999999999,50.92590000000001,211.30000000000402
2024-06-27 09:51:00,54.947916666666664,1.359954,1.8195877423550841,5.642364000000001,6.6550899999999995,51.21529999999996,211.35000000000403
2024-06-27 09:54:00,55.989583333333336,1.359953,1.8677121394119012,5.613428000000001,6.741895,51.50459999999998,211.40000000000404
2024-06-27 09:57:00,56.33680666666667,1.359953,1.8437404239997692,5.642358,6.712965,50.05789999999996,211.45000000000405
2024-06-27 10:00:00,59.46180666666666,1.273148,1.905876624560072,5.237267,6.684029000000001,54.3981,211.50000000000406
2024-06-27 10:03:00,60.66743666666667,1.3020829999999997,1.87850731554589,5.266207999999999,6.5682849999999995,56.42360000000002,211.55000000000408
2024-06-27 10:06:00,58.96026333333333,1.359953,1.9033659344090792,5.642358,6.857635000000001,53.530100000000004,211.6000000000041
2024-06-27 10:09:00,58.93132666666667,1.3020829999999997,1.87851133565231,5.497683,6.7997700000000005,54.10880000000003,211.6500000000041
2024-06-27 10:12:00,58.10185333333333,1.4178230000000003,1.903198729223743,5.671298,6.7418949999999995,53.24079999999998,211.7000000000041
2024-06-27 10:15:00,58.42014,1.359954,1.9033665602326373,5.700234,6.915509999999999,54.10880000000003,211.75000000000412
2024-06-27 10:18:00,60.841049999999996,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,57.29169999999999,211.80000000000413
2024-06-27 10:21:00,62.249226666666665,1.475695,1.8888237181585645,5.815974000000001,6.712959,56.712999999999965,211.85000000000414
2024-06-27 10:24:00,60.66743666666667,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,57.29169999999999,211.90000000000416
2024-06-27 10:27:00,60.17554333333334,1.4178240000000004,1.9393037220386902,5.758104,6.915509999999999,57.58099999999996,211.95000000000417
2024-06-27 10:30:00,61.188273333333335,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,57.00230000000005,212.00000000000418
2024-06-27 10:33:00,65.20061666666668,1.4178230000000003,1.9868744311166335,5.5555579999999996,6.828704999999999,59.60640000000001,212.0500000000042
2024-06-27 10:36:00,62.77970333333334,1.273148,2.0293229301930538,5.584493,7.349535,59.317200000000014,212.1000000000042
2024-06-27 10:39:00,65.90470666666666,1.4178239999999995,1.986879140805438,5.729163,7.002319,60.763900000000035,212.1500000000042
2024-06-27 10:42:00,68.47029333333334,1.475695,1.9868054620700073,5.729164000000001,6.857639000000001,64.2362,212.20000000000422
2024-06-27 10:45:00,65.54784000000001,1.3888889999999998,1.933284423350183,5.671294,6.886575,61.63190000000003,212.25000000000423
2024-06-27 10:48:00,66.41589666666667,1.5046290000000004,1.9800024252720057,5.758104,6.799765000000001,61.34249999999997,212.30000000000425
2024-06-27 10:51:00,66.41589666666667,1.5335640000000001,1.997323214845865,5.960649,6.973385,62.5,212.35000000000426
2024-06-27 10:54:00,65.37422666666667,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,61.34250000000003,212.40000000000427
2024-06-27 10:57:00,63.445213333333335,1.3310190000000004,1.9893948509353245,5.584493999999999,7.089125,59.02770000000004,212.45000000000428
2024-06-27 11:00:00,65.90470666666666,1.3888879999999997,2.003744478676689,5.584493,6.973385,63.36810000000003,212.5000000000043
2024-06-27 11:03:00,67.44791333333332,1.4467590000000001,1.9450053851294664,5.700228000000001,6.7997689999999995,61.921299999999974,212.5500000000043
2024-06-27 11:06:00,66.94637333333334,1.3888889999999998,1.945121019913147,5.671294,6.9155050000000005,62.78929999999997,212.60000000000431
2024-06-27 11:09:00,64.84375,1.4467590000000001,1.9930266810423023,5.787034000000001,7.002315,59.60640000000001,212.65000000000433
2024-06-27 11:12:00,65.90470666666666,1.3888889999999998,1.9804081293684264,5.700234,7.031255000000001,63.36809999999997,212.70000000000434
2024-06-27 11:15:00,66.42554333333334,1.359953,1.9736120030763051,5.526618000000001,6.9155050000000005,63.65750000000003,212.75000000000435
2024-06-27 11:18:00,69.88811666666668,1.4467590000000001,1.9328955579252134,5.642358,6.712959,63.36800000000002,212.80000000000436
2024-06-27 11:21:00,68.85609666666666,1.3888879999999997,1.9569221878091758,5.439812999999999,6.7129650000000005,63.657399999999996,212.85000000000437
2024-06-27 11:24:00,72.82986,1.4178239999999995,1.9986733125668255,5.497683,6.7997689999999995,66.84029999999998,212.90000000000438
2024-06-27 11:27:00,72.65625,1.3020830000000005,2.0378605016117053,5.266208000000001,6.973375,68.86569999999998,212.9500000000044
2024-06-27 11:30:00,74.21875,1.4178239999999995,1.9631679232638044,5.439812999999999,6.655089,69.15510000000003,213.0000000000044
2024-06-27 11:33:00,72.67554,1.3020829999999997,1.936203463915722,5.295138,6.7418949999999995,66.26160000000002,213.05000000000442
2024-06-27 11:36:00,74.74922666666667,1.3888889999999998,1.956922816445417,5.5844879999999995,6.857639000000001,67.70830000000004,213.10000000000443
2024-06-27 11:39:00,71.27700666666668,1.3020829999999997,1.981717347551498,5.324073,6.886570000000001,67.70840000000001,213.15000000000444
2024-06-27 11:42:00,69.37692666666668,1.3310180000000003,2.0007925157035378,5.410878,6.94444,65.97219999999999,213.20000000000445
2024-06-27 11:45:00,67.64081666666665,1.359954,1.9619967162354213,5.526624,6.886570000000001,65.97219999999999,213.25000000000446
2024-06-27 11:48:00,65.02700666666667,1.3888889999999998,1.9332803250959327,5.642364000000001,6.857635000000001,61.92139999999995,213.30000000000447
2024-06-27 11:51:00,63.62847,1.4467590000000001,1.9810793982456436,5.873844000000001,7.060185,61.632000000000005,213.35000000000448
2024-06-27 11:54:00,66.93673000000001,1.4467589999999992,1.9085523131636315,5.729163,6.741894000000001,64.23610000000002,213.4000000000045
2024-06-27 11:57:00,66.91744,1.359953,1.915171426065824,5.468748000000001,6.7129650000000005,64.2362,213.4500000000045
2024-06-27 12:00:00,67.12963,1.2152779999999996,2.1287962169725234,5.034718000000001,7.2338,66.55100000000004,213.50000000000452
2024-06-27 12:03:00,68.68248333333334,1.3888879999999997,1.9804034503475993,5.526622999999999,6.857635,65.68289999999996,213.55000000000453
2024-06-27 12:06:00,71.28665,1.3888889999999998,2.0499919247373746,5.353008,6.857639000000001,66.26160000000004,213.60000000000454
2024-06-27 12:09:00,72.49228666666667,1.4756939999999998,1.9258950143843763,5.497683,6.481478999999999,68.57649999999995,213.65000000000455
2024-06-27 12:12:00,66.93673,1.2152779999999996,1.9785383702891481,5.1504579999999995,6.944440000000001,65.68290000000002,213.70000000000456
2024-06-27 12:15:00,65.73109666666666,1.3888879999999997,1.8975260609052815,5.439812999999999,6.5682849999999995,63.078700000000026,213.75000000000458
2024-06-27 12:18:00,63.821373333333334,1.273148,1.9286221225960485,5.179398,6.68403,61.342600000000004,213.8000000000046
2024-06-27 12:21:00,64.68943,1.3020829999999997,1.9362034639157228,5.266207999999999,6.7129650000000005,63.657399999999996,213.8500000000046
2024-06-27 12:24:00,62.23958,1.3020829999999997,1.9132360550349736,5.410877999999999,6.799765,59.89589999999998,213.9000000000046
2024-06-27 12:27:00,63.62847,1.2442129999999993,1.8981629430362397,5.266207999999999,6.770835000000001,61.05329999999998,213.95000000000462
2024-06-27 12:30:00,69.37693,1.3310189999999995,1.96649115861751,5.092587999999999,6.539349,65.39350000000002,214.00000000000463
2024-06-27 12:33:00,62.94367,1.0416670000000003,1.9375462646382655,4.745371,6.944446,62.789300000000026,214.05000000000464
2024-06-27 12:36:00,64.67978333333333,1.359953,1.915171426065824,5.353008,6.597225,61.92139999999995,214.10000000000466
2024-06-27 12:39:00,64.85339666666667,1.3310179999999994,1.9202557166604366,5.439812999999999,6.770835000000001,61.053300000000036,214.15000000000467
2024-06-27 12:42:00,62.77970333333334,1.3020829999999997,1.901699807645083,5.381943,6.741899999999999,61.342600000000004,214.20000000000468
2024-06-27 12:45:00,62.249226666666665,1.3020830000000005,1.8785113356523104,5.410878,6.712965,60.76400000000001,214.2500000000047
2024-06-27 12:48:00,59.288196666666664,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,56.423599999999965,214.3000000000047
2024-06-27 12:51:00,60.17554333333334,1.3888889999999998,1.8975266767019954,5.671294,6.799765,56.42360000000002,214.3500000000047
2024-06-27 12:54:00,60.85069333333333,1.3020830000000005,1.9476317767491333,5.497688,6.973375,59.89580000000001,214.40000000000472
2024-06-27 12:57:00,60.66743666666667,1.359953,1.8796390165252492,5.497688,6.655095,59.02780000000001,214.45000000000474
2024-06-27 13:00:00,61.72839666666667,1.359953,1.9033659344090788,5.497688,6.712965,59.89589999999998,214.50000000000475
2024-06-27 13:03:00,60.50347,1.359954,1.9033665602326373,5.526624,6.741899999999999,58.44900000000001,214.55000000000476
2024-06-27 13:06:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,57.29169999999999,214.60000000000477
2024-06-27 13:09:00,60.339506666666665,1.3888889999999998,1.9214042075913802,5.584493999999999,6.770835000000001,57.00229999999999,214.65000000000478
2024-06-27 13:12:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,54.10880000000003,214.7000000000048
2024-06-27 13:15:00,57.37847,1.359954,1.8437410366309528,5.671294,6.741899999999999,54.976800000000026,214.7500000000048
2024-06-27 13:18:00,57.552083333333336,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,54.6875,214.80000000000481
2024-06-27 13:21:00,56.510416666666664,1.4467590000000001,1.8469112477357261,5.758104,6.626155,51.50459999999998,214.85000000000483
2024-06-27 13:24:00,58.23688333333333,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,55.844899999999996,214.90000000000484
2024-06-27 13:27:00,57.03125,1.4756939999999998,1.8763765019078629,5.787039,6.655095,54.1087,214.95000000000485
2024-06-27 13:30:00,57.03125,1.4467590000000001,1.8344452535312863,5.787034000000001,6.626155,53.240700000000004,215.00000000000486
2024-06-27 13:33:00,60.15625333333333,1.475695,1.863882978555124,5.671294,6.510419000000001,57.00230000000005,215.05000000000487
2024-06-27 13:36:00,56.365739999999995,1.359954,1.8557481703174075,5.700234,6.7997700000000005,51.79400000000004,215.10000000000488
2024-06-27 13:39:00,59.46180666666666,1.4467590000000001,1.8593336204270294,5.700234,6.597225,55.55559999999997,215.1500000000049
2024-06-27 13:42:00,57.04089666666667,1.3020830000000005,1.9476317767491333,5.497688,6.973375,53.530100000000004,215.2000000000049
2024-06-27 13:45:00,59.48109333333334,1.4178230000000003,1.891082347518041,5.815968,6.857635,55.26619999999997,215.25000000000492
2024-06-27 13:48:00,59.625773333333335,1.4178230000000003,1.891082347518041,5.642358,6.684025,55.844899999999996,215.30000000000493
2024-06-27 13:51:00,61.20756,1.4756939999999998,1.8260974945754056,5.758098,6.510414,57.58100000000002,215.35000000000494
2024-06-27 13:54:00,62.06597,1.4178230000000003,1.9152766268949701,5.5555579999999996,6.655094999999999,57.29160000000002,215.40000000000495
2024-06-27 13:57:00,56.33680666666667,1.1574080000000002,2.012834814723683,5.208334000000001,7.262736,53.81939999999997,215.45000000000496
2024-06-27 14:00:00,59.635416666666664,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,55.55560000000003,215.50000000000497
2024-06-27 14:03:00,62.07561666666667,1.475695,1.950386259544057,5.787034,6.828699,59.02769999999998,215.55000000000499
2024-06-27 14:06:00,60.51312000000001,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,56.42360000000002,215.600000000005
2024-06-27 14:09:00,61.02430666666666,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,57.58109999999999,215.650000000005
2024-06-27 14:12:00,59.99228666666667,1.4178240000000004,1.9152772380494638,5.700234000000001,6.7997700000000005,55.844899999999996,215.70000000000502
2024-06-27 14:15:00,60.66743666666667,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,57.29169999999999,215.75000000000503
2024-06-27 14:18:00,62.05632333333333,1.5625,1.9013111517892856,5.873844000000001,6.597224,59.31709999999998,215.80000000000504
2024-06-27 14:21:00,60.66743666666667,1.5046290000000004,1.930732120986315,5.729164,6.655094999999999,57.29169999999999,215.85000000000505
2024-06-27 14:24:00,62.23958,1.4467590000000001,1.9450012079038317,5.642364,6.741895,60.47460000000001,215.90000000000506
2024-06-27 14:27:00,60.16589333333334,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,55.844899999999996,215.95000000000508
2024-06-27 14:30:00,66.75347333333333,1.475695,1.863882978555123,5.555554000000001,6.394679,63.946799999999996,216.0000000000051
2024-06-27 14:33:00,62.94367,1.3310190000000004,1.8851862532310963,5.266204,6.510414999999999,61.342600000000004,216.0500000000051
2024-06-27 14:36:00,66.06867333333332,1.5335650000000003,1.8463765884503793,5.555554000000001,6.221068999999999,62.5,216.1000000000051
2024-06-27 14:39:00,61.55478666666667,1.359954,1.8677168857931092,5.497684,6.6261600000000005,58.15970000000004,216.15000000000512
2024-06-27 14:42:00,59.124230000000004,1.359954,1.831686436421261,5.787034,6.8286999999999995,55.555499999999995,216.20000000000513
2024-06-27 14:45:00,59.99228666666667,1.359954,1.9269343428948276,5.497684,6.77083,58.15969999999999,216.25000000000514
2024-06-27 14:48:00,60.66743666666667,1.475695,1.8387444090768932,5.729164000000001,6.510419000000001,56.42360000000002,216.30000000000516
2024-06-27 14:51:00,60.66743666666667,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,55.844899999999996,216.35000000000517
2024-06-27 14:54:00,60.86034333333333,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,55.55560000000003,216.40000000000518
2024-06-27 14:57:00,60.001929999999994,1.359954,1.891525371727935,5.555554000000001,6.741899999999999,57.29169999999999,216.4500000000052
2024-06-27 15:00:00,62.97260666666667,1.475695,1.888823718158565,5.584493999999999,6.481479,59.31710000000004,216.5000000000052
2024-06-27 15:03:00,60.86998333333333,1.4178240000000004,1.9273090270076823,5.410884,6.539350000000001,58.738399999999956,216.5500000000052
2024-06-27 15:06:00,59.124230000000004,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,54.9769,216.60000000000522
2024-06-27 15:09:00,59.828316666666666,1.3310190000000004,1.9318678684686734,5.410883999999999,6.770834999999999,57.002399999999966,216.65000000000524
2024-06-27 15:12:00,61.72839666666667,1.5335650000000003,1.9101068723216907,5.700234000000001,6.510419000000001,58.15969999999999,216.70000000000525
2024-06-27 15:15:00,59.98264,1.3888889999999998,1.8734829664960146,5.671294,6.741895,56.71290000000005,216.75000000000526
2024-06-27 15:18:00,66.41589666666667,1.5335650000000003,1.8720221208354497,5.729164000000001,6.452549,60.18520000000001,216.80000000000527
2024-06-27 15:21:00,61.20756,1.359954,1.8557481703174075,5.410883999999999,6.51042,58.73840000000001,216.85000000000528
2024-06-27 15:24:00,61.21720333333334,1.4467590000000001,1.9570693948230777,5.700234,6.828704999999999,58.15980000000002,216.9000000000053
2024-06-27 15:27:00,61.72839666666667,1.359954,1.8677127573624108,5.526624,6.6550899999999995,59.60649999999998,216.9500000000053
2024-06-27 15:30:00,61.20756,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,58.449100000000044,217.00000000000531
2024-06-27 15:33:00,62.08526,1.3888879999999997,1.8975260609052815,5.584493,6.7129650000000005,58.73840000000001,217.05000000000533
2024-06-27 15:36:00,61.02430666666667,1.359953,1.8915206485153302,5.5555579999999996,6.741895,58.15969999999999,217.10000000000534
2024-06-27 15:39:00,59.828316666666666,1.3888889999999998,1.885523870276896,5.642364000000001,6.741895,56.712999999999965,217.15000000000535
2024-06-27 15:42:00,60.17554333333334,1.5335640000000001,1.9227061536391983,5.873839,6.7129650000000005,57.29170000000005,217.20000000000536
2024-06-27 15:45:00,58.96026333333333,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.26619999999997,217.25000000000537
2024-06-27 15:48:00,58.60339666666667,1.4467590000000001,1.8469112477357261,5.873844000000001,6.741895,53.81939999999997,217.30000000000538
2024-06-27 15:51:00,58.25617333333333,1.359954,1.9269343428948276,5.584494,6.857640000000001,54.9769,217.3500000000054
2024-06-27 15:54:00,59.46180666666666,1.359954,1.9269343428948276,5.497684,6.77083,56.13420000000002,217.4000000000054
2024-06-27 15:57:00,60.17554333333334,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,57.002200000000016,217.45000000000542
2024-06-27 16:00:00,59.288196666666664,1.4467590000000001,1.8963174495433233,5.729164,6.712965,54.976800000000026,217.50000000000543
2024-06-27 16:03:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.729164,6.626155,56.42360000000002,217.55000000000544
2024-06-27 16:06:00,58.77700666666667,1.3888890000000007,1.909487928993043,5.613424000000001,6.770834999999999,55.55559999999997,217.60000000000545
2024-06-27 16:09:00,58.09220666666667,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,53.81940000000003,217.65000000000546
2024-06-27 16:12:00,58.777006666666665,1.4467590000000001,1.8717089255161448,5.729164,6.655095,55.266200000000026,217.70000000000547
2024-06-27 16:15:00,59.828316666666666,1.4467590000000001,1.8469155484221025,5.787034,6.655094999999999,56.134299999999996,217.75000000000549
2024-06-27 16:18:00,61.53549666666667,1.4467590000000001,1.8469112477357268,5.5555579999999996,6.423609000000001,57.00229999999999,217.8000000000055
2024-06-27 16:21:00,60.67708,1.4178230000000003,1.8667144225730365,5.526618000000001,6.510415,57.29169999999999,217.8500000000055
2024-06-27 16:24:00,59.47145333333333,1.4178230000000003,1.8789225749654461,5.700228000000001,6.7129650000000005,55.55559999999997,217.90000000000552
2024-06-27 16:27:00,60.17554333333334,1.3310180000000003,1.8734203807719139,5.526618000000001,6.741899999999999,57.58100000000002,217.95000000000553
2024-06-27 16:30:00,60.3588,1.4178230000000003,1.8421666517496962,5.613428000000001,6.5393550000000005,55.266200000000026,218.00000000000554
2024-06-27 16:33:00,60.17554333333334,1.359953,1.8915206485153302,5.5555579999999996,6.741895,57.29169999999999,218.05000000000555
2024-06-27 16:36:00,60.3588,1.3310180000000003,1.8734163070938075,5.3819479999999995,6.59722,56.71290000000005,218.10000000000556
2024-06-27 16:39:00,61.56443000000001,1.3888889999999998,1.9214042075913802,5.410883999999999,6.597225000000001,59.31709999999998,218.15000000000558
2024-06-27 16:42:00,57.918596666666666,1.3020839999999998,1.8551660433733137,5.353014,6.597220000000001,54.6875,218.2000000000056
2024-06-27 16:45:00,59.288196666666664,1.4467590000000001,1.871704657353392,5.584494,6.510415000000001,56.712999999999965,218.2500000000056
2024-06-27 16:48:00,59.29784,1.5046290000000004,1.880725841534306,5.758104,6.5682849999999995,54.97679999999997,218.3000000000056
2024-06-27 16:51:00,55.65200333333333,1.2152780000000005,1.9785383702891488,5.208334,7.002316,53.530100000000004,218.35000000000562
2024-06-27 16:54:00,58.26582,1.3888889999999998,1.8370909585039592,5.584493999999999,6.568285,55.266200000000026,218.40000000000563
2024-06-27 16:57:00,58.25617333333333,1.4467590000000001,1.8593336204270294,5.700234,6.597225,55.55560000000003,218.45000000000564
2024-06-27 17:00:00,57.73534,1.4467590000000001,1.8344452535312872,5.700234,6.5393550000000005,54.1087,218.50000000000566
