Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-27 17:03:00,58.26582,1.359953,1.8316858264730247,5.671298,6.712965,53.530100000000004,218.55000000000567
2024-06-27 17:06:00,57.73534,1.359954,1.8557481703174066,5.642364000000001,6.741899999999999,53.819500000000005,218.60000000000568
2024-06-27 17:09:00,63.99498333333333,1.6493060000000002,1.884571547107455,5.787034000000001,6.278938,60.47449999999998,218.6500000000057
2024-06-27 17:12:00,57.918596666666666,1.3020830000000005,1.8434373653140368,5.410884,6.626161,54.398199999999974,218.7000000000057
2024-06-27 17:15:00,58.77700666666667,1.5046290000000004,1.8427167190540834,5.642364,6.365745,56.423599999999965,218.7500000000057
2024-06-27 17:18:00,58.777006666666665,1.4467590000000001,1.8344452535312872,5.729164,6.568285,54.976800000000026,218.80000000000572
2024-06-27 17:21:00,58.59375,1.4467590000000001,1.8219304553726117,5.729164000000001,6.5393550000000005,53.52999999999997,218.85000000000574
2024-06-27 17:24:00,59.481096666666666,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,53.530100000000004,218.90000000000575
2024-06-27 17:27:00,60.696373333333334,1.3888889999999998,1.9094838029685963,5.353014,6.510415000000001,57.58099999999996,218.95000000000576
2024-06-27 17:30:00,60.33951,1.4467590000000001,1.8344452535312872,5.584493999999999,6.423615,55.555499999999995,219.00000000000577
2024-06-27 17:33:00,59.114583333333336,1.359954,1.8557481703174075,5.497684,6.59722,55.55559999999997,219.05000000000578
2024-06-27 17:36:00,59.124230000000004,1.359954,1.8557481703174075,5.584493999999999,6.68403,54.97679999999997,219.1000000000058
2024-06-27 17:39:00,58.786653333333334,1.273148,1.9172688700370444,5.092588000000001,6.56829,56.13420000000002,219.1500000000058
2024-06-27 17:48:00,57.918596666666666,1.4467590000000001,1.9450053851294664,5.613424000000001,6.712965,54.6875,219.3000000000058
2024-06-27 17:51:00,57.552083333333336,1.4178240000000004,1.891082953496852,5.584494,6.6261600000000005,55.555499999999995,219.35000000000582
2024-06-27 17:54:00,60.17554333333334,1.5046299999999997,1.8427172914411611,5.815974000000001,6.539354,55.844899999999996,219.40000000000583
2024-06-27 17:57:00,59.124230000000004,1.3310180000000003,1.8734203807719139,5.526618000000001,6.741899999999999,55.55560000000003,219.45000000000584
2024-06-27 18:00:00,60.71566333333333,1.359953,1.9620000976685628,5.353008000000001,6.712965,58.44909999999999,219.50000000000585
2024-06-27 18:03:00,56.365739999999995,1.4756939999999998,1.8763765019078629,5.902779000000001,6.770835000000001,52.66209999999995,219.55000000000587
2024-06-27 18:09:00,57.21450666666667,1.5335640000000001,1.8463715728317764,5.787039,6.452545000000001,53.24079999999998,219.65000000000586
2024-06-27 18:12:00,58.265816666666666,1.4178240000000004,1.9512578370720364,5.439814000000001,6.6261600000000005,56.42350000000005,219.70000000000587
2024-06-27 18:15:00,56.32716,1.4467590000000001,1.8219304553726117,5.613424000000001,6.423615000000001,52.66209999999995,219.75000000000588
2024-06-27 18:18:00,58.25617333333333,1.4467590000000001,1.9207475757777248,5.613424000000001,6.655095,54.6875,219.8000000000059
2024-06-27 18:24:00,56.153549999999996,1.4756939999999998,1.8513355825167872,5.758099,6.568285,52.08330000000001,219.9000000000059
2024-06-27 18:27:00,54.976850000000006,1.3888889999999998,1.8492672924802427,5.844904,6.857635000000001,50.63659999999999,219.9500000000059
2024-06-27 18:33:00,58.61304333333334,1.5046299999999997,1.8554359093095734,5.700234,6.4525440000000005,54.3981,220.0500000000059
2024-06-27 18:36:00,58.59375,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,55.55559999999997,220.1000000000059
2024-06-27 18:39:00,63.811726666666665,1.5914350000000006,1.8263611775571782,5.758098,6.2500029999999995,60.18520000000001,220.15000000000592
2024-06-27 18:42:00,59.30748666666667,1.4178230000000003,1.8174324483419098,5.5555579999999996,6.423615,54.6875,220.20000000000593
2024-06-27 18:45:00,61.21720333333334,1.4467590000000001,1.871704657353392,5.497688,6.423609000000001,56.423599999999965,220.25000000000594
2024-06-27 18:48:00,57.38811666666667,1.359954,1.8316864364212617,5.584493999999999,6.6261600000000005,51.79400000000004,220.30000000000595
2024-06-27 18:54:00,57.918596666666666,1.3888889999999998,1.8492672924802427,5.497684,6.510415000000001,53.819500000000005,220.40000000000595
2024-06-27 18:57:00,58.08256333333333,1.3888889999999998,1.8492672924802427,5.497684,6.510415000000001,54.3981,220.45000000000596
2024-06-27 19:00:00,56.510416666666664,1.5046290000000004,1.880725841534306,5.758104,6.5682849999999995,51.21529999999996,220.50000000000597
2024-06-27 19:06:00,59.625773333333335,1.5335650000000003,1.8075045829697027,5.873844,6.452549,55.266200000000026,220.60000000000596
2024-06-27 19:09:00,58.11149666666666,1.4467590000000001,1.8093615743065397,5.700228000000001,6.481479,55.266200000000026,220.65000000000597
2024-06-27 19:15:00,54.793596666666666,1.3020839999999998,1.8080011409836987,5.410883999999999,6.53935,50.92590000000001,220.75000000000597
2024-06-27 19:18:00,54.427083333333336,1.4467590000000001,1.8093615743065397,5.815969000000001,6.59722,48.61100000000005,220.80000000000598
2024-06-27 19:24:00,57.03125,1.5914349999999997,1.8527440875135286,5.902779000000001,6.4525440000000005,52.95139999999998,220.90000000000597
2024-06-27 19:27:00,56.153549999999996,1.5046290000000004,1.8299464527364389,5.729164,6.423615,51.504700000000014,220.95000000000599
2024-06-27 19:30:00,41.96566333333333,1.3020839999999998,1.7115868958504912,5.671294,6.56829,40.219899999999996,221.000000000006
2024-06-27 19:36:00,45.25463,1.4467590000000001,1.719919187936104,5.787034,6.365745,41.37740000000002,221.100000000006
2024-06-27 19:39:00,45.22569333333333,1.4467590000000001,1.7585775882250527,5.844904,6.510415,42.82409999999999,221.150000000006
2024-06-27 19:42:00,45.22569333333333,1.4178230000000003,1.7036199833281824,5.787038000000001,6.394674999999999,41.66669999999999,221.200000000006
2024-06-28 08:36:00,61.38117333333333,0.9259259999999996,2.5143787858410622,4.4270830000000005,8.825232,60.7638,221.200000000006
2024-06-28 08:39:00,49.21875,1.1284719999999995,2.0543614973429953,5.902773,8.159721000000001,43.11340000000001,221.25000000000603
2024-06-28 08:42:00,44.000773333333335,1.2442129999999993,2.0094805634739146,6.163193,7.95718,41.66669999999999,221.30000000000604
2024-06-28 08:45:00,40.528546666666664,1.2442129999999993,1.9319006054399543,6.307872999999999,7.899310000000001,38.77320000000003,221.35000000000605
2024-06-28 08:48:00,42.62152666666667,1.4178230000000003,1.891082347518041,6.3368079999999996,7.378475,41.95599999999996,221.40000000000606
2024-06-28 08:51:00,45.22569333333333,1.3310189999999995,1.9318678684686728,6.250003,7.609954000000001,41.66669999999999,221.45000000000607
2024-06-28 08:54:00,51.83256,1.3310180000000003,1.9318712344508195,5.815967,7.175928999999999,46.296299999999974,221.50000000000608
2024-06-28 08:57:00,54.61034,1.3020829999999997,1.8080005184691825,5.497687,6.6261540000000005,50.057799999999986,221.5500000000061
2024-06-28 09:00:00,49.739583333333336,1.2442129999999993,1.8526935840150363,5.671298,7.060185,43.40279999999996,221.6000000000061
2024-06-28 09:03:00,53.20216,1.3888889999999998,1.8613949076516902,5.787038,6.828699,46.58570000000003,221.65000000000612
2024-06-28 09:06:00,54.41744,1.3020829999999997,1.9247397346135928,5.815968,7.233795000000001,48.900499999999965,221.70000000000613
2024-06-28 09:09:00,53.91589666666667,1.186343,1.9908348619531244,5.497688,7.407405,49.18979999999999,221.75000000000614
2024-06-28 09:12:00,54.08950333333333,1.3020829999999997,2.00427211578061,5.844907999999999,7.465275000000001,50.05790000000002,221.80000000000615
2024-06-28 09:15:00,58.42014,1.2152780000000005,1.912399494623428,5.4687470000000005,7.089118999999999,52.37270000000001,221.85000000000616
2024-06-28 09:18:00,60.17554333333334,1.2152770000000004,1.95661637195367,5.266202,7.002314999999999,56.13419999999999,221.90000000000617
2024-06-28 09:21:00,57.03125,1.3020829999999997,1.981721256453907,5.613422999999999,7.175929999999999,53.530100000000004,221.95000000000618
2024-06-28 09:24:00,54.446373333333334,1.3888879999999997,1.873482355931701,5.815973,6.886575000000001,49.18979999999999,222.0000000000062
2024-06-28 09:27:00,53.385416666666664,1.3888889999999998,1.8613990921027868,6.018514,7.060185,49.47920000000005,222.0500000000062
2024-06-28 09:30:00,53.89660666666666,1.4467590000000001,1.8469155484221025,5.960644,6.828704999999999,48.32170000000002,222.10000000000622
2024-06-28 09:33:00,56.32716,1.475695,1.8387400479613132,5.873844,6.655089,50.92590000000001,222.15000000000623
2024-06-28 09:36:00,58.25617333333333,1.4178239999999995,1.8910871491231802,5.873838,6.915514000000001,53.530100000000004,222.20000000000624
2024-06-28 09:39:00,64.67978333333333,1.2152780000000005,1.8900958112009416,5.324077000000001,6.886579,59.60649999999998,222.25000000000625
2024-06-28 09:42:00,72.49228333333333,1.273149,1.9286227825177955,5.381947,6.886578,59.89579999999998,222.30000000000626
2024-06-28 09:45:00,67.80478333333333,1.1284720000000004,2.054360065813955,4.976852,7.233795999999999,64.2362,222.35000000000628
2024-06-28 09:48:00,59.828316666666666,1.2442130000000002,1.976419535328013,5.497684,7.204860999999999,56.71300000000002,222.4000000000063
2024-06-28 09:51:00,58.25617333333333,1.273148,1.9624807163227278,5.5555579999999996,7.14699,55.2662,222.4500000000063
2024-06-28 09:54:00,59.46180666666666,1.3310179999999994,1.8969114952119763,5.584493,6.857635000000001,56.712999999999965,222.5000000000063
2024-06-28 09:57:00,63.27160333333334,1.6493060000000002,1.8173893957873632,6.192134,6.539348,50.63659999999999,222.55000000000632
2024-06-28 10:00:00,60.50347,1.4467590000000001,1.9207475757777248,5.902774,6.944444999999999,55.5556,222.60000000000633
2024-06-28 10:03:00,46.63387666666666,2.170139,1.7505564466414305,6.857639999999999,6.076390999999999,41.95599999999999,222.65000000000634
2024-06-28 10:06:00,45.910493333333335,2.256945,1.7879351416047364,7.031249999999999,6.163194999999999,41.377200000000016,222.70000000000636
2024-06-28 10:09:00,47.48263666666667,2.2858789999999996,1.7656261220761382,7.204864,6.250005000000001,43.40280000000001,222.75000000000637
2024-06-28 10:12:00,50.27006,2.343749,1.8074455258974678,7.089123999999999,6.105325000000001,43.113399999999984,222.80000000000638
2024-06-28 10:15:00,52.34375,2.2858790000000004,1.8513328214457252,7.060188999999999,6.249999999999999,46.00690000000003,222.8500000000064
2024-06-28 10:18:00,55.82561666666667,2.256944,1.872022328320218,6.9733789999999996,6.250005000000001,48.61119999999997,222.9000000000064
2024-06-28 10:21:00,58.08256333333333,2.314814,1.863877460826887,7.175929,6.336805,49.47910000000002,222.9500000000064
2024-06-28 10:24:00,56.18248333333333,2.141204,1.8687066721127394,6.9444490000000005,6.423615,50.347200000000015,223.00000000000642
2024-06-28 10:27:00,51.39853666666667,1.8229170000000003,2.045675732221644,6.6261540000000005,7.089117000000001,47.1644,223.05000000000643
2024-06-28 10:30:00,51.83256,2.170139,1.865851821189495,7.060188999999999,6.48148,47.1644,223.10000000000645
2024-06-28 10:33:00,54.427083333333336,2.170139,1.8978238326059789,7.031254000000001,6.510415000000001,47.1644,223.15000000000646
2024-06-28 10:36:00,57.204860000000004,2.1122679999999994,1.9025374641277686,6.799773,6.394675,50.05789999999996,223.20000000000647
2024-06-28 10:39:00,63.811726666666665,2.0833329999999997,1.857880765007963,6.684028,6.250005,53.81949999999998,223.25000000000648
2024-06-28 10:42:00,69.36728333333333,1.9097220000000004,1.9097220000241841,6.365742,6.36574,58.159700000000015,223.3000000000065
2024-06-28 10:45:00,77.54629666666666,1.5046299999999997,1.7783152314509605,5.497687999999999,6.076388,63.36800000000002,223.3500000000065
2024-06-28 10:48:00,100.0,1.7361109999999993,1.6477824717550043,5.526625,5.353014000000001,57.58109999999999,223.40000000000651
2024-06-28 10:51:00,100.0,2.0254630000000002,1.6032430719211241,5.81597,5.034727,50.63659999999999,223.45000000000653
2024-06-28 10:54:00,100.0,2.141203,1.5259801605437393,5.902775000000001,4.803242000000001,49.76849999999999,223.50000000000654
2024-06-28 10:57:00,100.0,2.1701379999999997,1.6468296371110676,6.221066,5.266208000000001,51.215299999999985,223.55000000000655
2024-06-28 11:00:00,100.0,2.3148150000000003,1.7601565088254754,6.7708330000000005,5.758098,51.21519999999998,223.60000000000656
2024-06-28 11:03:00,100.0,2.3726850000000006,1.7481614199076334,6.828703000000001,5.700227999999999,51.504700000000014,223.65000000000657
2024-06-28 11:06:00,100.0,1.938657,1.835522315989467,6.539354,6.336807,52.08330000000001,223.70000000000658
2024-06-28 11:09:00,100.0,2.4884259999999996,1.8316655187517665,7.2338000000000005,6.047454000000001,50.925899999999984,223.7500000000066
2024-06-28 11:12:00,100.0,2.546297,1.836767025960249,7.233791999999999,5.960645,50.057799999999986,223.8000000000066
2024-06-28 11:15:00,100.0,2.5752310000000005,1.8668627253539645,7.262727000000001,5.989586,50.63659999999999,223.85000000000662
2024-06-28 11:18:00,100.0,2.2858790000000004,1.901310709599873,6.886572000000001,6.163193000000001,58.73849999999999,223.90000000000663
2024-06-28 11:21:00,100.0,2.1122680000000003,1.9180464128729884,6.655092,6.278934,59.317200000000014,223.95000000000664
2024-06-28 11:24:00,95.23534000000001,1.7361110000000002,1.985156977639856,6.047452,6.568290999999999,67.12959999999998,224.00000000000665
2024-06-28 11:27:00,86.90200666666665,1.6203700000000003,1.8950168952056965,5.844912,6.423612,66.55099999999999,224.05000000000666
2024-06-28 11:30:00,77.00617333333334,1.5914350000000006,1.8789062992676782,5.815977,6.423612,63.946799999999996,224.10000000000667
2024-06-28 11:33:00,72.15471,1.4178240000000004,1.7925010645044364,5.468755000000001,6.278931,62.5,224.15000000000668
2024-06-28 11:36:00,72.82986,1.5046289999999996,1.8299420294959794,5.439813999999999,6.1342550000000005,61.34260000000003,224.2000000000067
2024-06-28 11:39:00,74.23804000000001,1.475695,1.8387444090768932,5.52662,6.307875,61.6319,224.2500000000067
2024-06-28 11:42:00,77.00617333333334,1.7071750000000003,1.8617862921522006,5.78704,6.105325000000001,62.210699999999974,224.30000000000672
2024-06-28 11:45:00,74.22839333333333,1.5914359999999999,1.839581903051455,5.758101,6.278935000000001,63.3681,224.35000000000673
2024-06-28 11:48:00,72.49228666666667,1.5914350000000006,1.8395813523252313,5.78704,6.307875,62.78929999999997,224.40000000000674
2024-06-28 11:51:00,72.82021666666667,1.5335649999999994,1.8205138781679142,5.4976899999999995,6.105325,64.52540000000002,224.45000000000675
2024-06-28 11:54:00,78.93518666666667,1.5335650000000003,1.7813064819268076,5.526624000000001,6.047449,62.2106,224.50000000000676
2024-06-28 11:57:00,86.04359666666669,1.5914349999999997,1.7997344664961616,5.642364,6.076389000000001,63.3681,224.55000000000678
2024-06-28 12:00:00,95.41859666666666,1.7361110000000002,1.7791586287312924,5.700235,5.787034,57.87039999999999,224.6000000000068
2024-06-28 12:03:00,98.68826999999999,1.649305,1.8173935585870395,5.7002299999999995,6.047454999999999,58.15969999999999,224.6500000000068
2024-06-28 12:06:00,100.0,1.5914349999999997,1.8395813523252313,5.7002299999999995,6.221065,60.76390000000001,224.7000000000068
2024-06-28 12:09:00,98.86188333333332,1.5046290000000004,1.8807301946734265,5.58449,6.394681,60.474500000000006,224.75000000000682
2024-06-28 12:12:00,100.0,1.649305,1.803770669167279,5.70023,6.018515,62.2107,224.80000000000683
2024-06-28 12:15:00,96.46990666666666,1.5335650000000003,1.8463765884503793,5.70023,6.365745,60.76389999999998,224.85000000000684
2024-06-28 12:18:00,95.59220666666666,1.5046290000000004,1.8171190843212601,5.58449,6.250000999999999,61.342600000000004,224.90000000000686
2024-06-28 12:21:00,96.46025999999999,1.3888889999999998,1.7755251829438519,5.295134,6.134255,61.632000000000005,224.95000000000687
2024-06-28 12:24:00,98.68826999999999,1.5335649999999994,1.7681243523660817,5.43982,5.931715,61.9213,225.00000000000688
2024-06-28 12:27:00,98.68827333333333,1.475695,1.7878566434639114,5.410875,6.076390000000001,62.2107,225.0500000000069
2024-06-28 12:30:00,95.94907333333333,1.4467590000000001,1.7967419692288111,5.410880000000001,6.163190999999999,62.2107,225.1000000000069
2024-06-28 12:33:00,91.95601666666668,1.5335650000000003,1.8974586143685253,5.584496000000001,6.365741,62.2107,225.1500000000069
2024-06-28 12:36:00,89.68943,1.5914359999999999,1.8527446408661534,5.671301,6.221064999999999,62.5,225.20000000000692
2024-06-28 12:39:00,82.90895,1.4467590000000001,1.8469112477357261,5.5266210000000004,6.394672,61.053200000000004,225.25000000000693
2024-06-28 12:42:00,87.08526333333333,1.851852,1.778531295079818,5.931716000000001,5.787034,62.2107,225.30000000000695
2024-06-28 12:45:00,80.31442666666668,1.5335650000000003,1.781311028251674,5.468750000000001,5.989585,61.053200000000004,225.35000000000696
2024-06-28 12:48:00,79.61034000000001,1.5625,1.7839849338539537,5.49768,5.96065,62.7893,225.40000000000697
2024-06-28 12:51:00,78.56867333333334,1.5625,1.7839803397087046,5.555560000000001,6.01852,59.60650000000001,225.45000000000698
2024-06-28 12:54:00,77.53665,1.5625,1.7839803397087057,5.58449,6.04745,60.474500000000006,225.500000000007
2024-06-28 12:57:00,76.32137,1.5914359999999999,1.7863351615521124,5.613426,6.01852,60.47459999999998,225.550000000007
2024-06-28 13:00:00,74.05478333333333,1.5914359999999999,1.7997350092345425,5.7002310000000005,6.134255,58.44909999999999,225.60000000000701
2024-06-28 13:03:00,71.27700666666668,1.5914349999999997,1.7863346215126763,5.671295999999999,6.076390999999999,59.31710000000001,225.65000000000703
2024-06-28 13:06:00,63.62847,1.6493060000000002,1.762511400949382,5.844912,6.076385999999999,55.5556,225.70000000000704
2024-06-28 13:09:00,60.33951,1.8229170000000003,1.7938289420788935,6.1631920000000004,6.105325000000001,53.81949999999998,225.75000000000705
2024-06-28 13:12:00,58.96026333333333,1.851852,1.763623025073789,6.134262,5.96065,52.951400000000035,225.80000000000706
2024-06-28 13:15:00,58.08256333333333,1.851852,1.778531295079818,6.076392,5.93171,53.240700000000004,225.85000000000707
2024-06-28 13:18:00,56.85764,1.8807869999999998,1.807484567853451,6.249997,6.10532,52.66209999999998,225.90000000000708
2024-06-28 13:21:00,57.03125,1.8807869999999998,1.7625168431364369,6.249997,6.01852,53.240700000000004,225.9500000000071
2024-06-28 13:24:00,56.356096666666666,1.9386580000000002,1.790089205753894,6.278932999999999,5.989584999999999,51.79390000000001,226.0000000000071
2024-06-28 13:27:00,55.81597333333334,1.9097229999999996,1.8215387704832062,6.278932999999999,6.10532,51.215299999999985,226.05000000000712
2024-06-28 13:30:00,55.47839333333334,1.9386580000000002,1.7593432232022448,6.336803000000001,5.989584999999999,52.372600000000006,226.10000000000713
2024-06-28 13:33:00,55.46875,1.9386579999999993,1.759343223202245,6.365738,6.01852,52.08339999999998,226.15000000000714
2024-06-28 13:36:00,55.989583333333336,1.9386580000000002,1.8204626811841362,6.365742999999999,6.1342550000000005,51.21530000000001,226.20000000000715
2024-06-28 13:39:00,55.989583333333336,1.9386580000000002,1.8053206377475286,6.394673,6.1342550000000005,52.37269999999998,226.25000000000716
2024-06-28 13:42:00,55.989583333333336,1.9386580000000002,1.7593378773775188,6.4236130000000005,6.076384999999999,50.636600000000016,226.30000000000717
2024-06-28 13:45:00,56.52006333333333,1.9386580000000002,1.7593432232022468,6.278932999999999,5.931715,52.37269999999998,226.35000000000719
2024-06-28 13:48:00,55.47839333333334,1.9097229999999996,1.7763319826489903,6.4236130000000005,6.163190000000001,50.925899999999984,226.4000000000072
2024-06-28 14:06:00,52.86458666666667,2.054398,1.7813128815470178,6.684023,6.163194999999999,48.032400000000024,226.7000000000072
2024-06-28 14:12:00,50.260416666666664,2.0254629999999993,1.7681284713243595,6.741892999999999,6.250000000000001,46.2963,226.8000000000072
2024-06-28 14:15:00,48.350696666666664,1.9965279999999996,1.786336393200772,6.684023,6.278935000000001,44.56020000000001,226.8500000000072
2024-06-28 14:18:00,48.51466,1.9965270000000004,1.8173948168369656,6.770828,6.423610999999999,44.849500000000035,226.90000000000722
2024-06-28 14:21:00,49.739583333333336,2.054398,1.7972447886960392,6.857638,6.36574,44.849500000000035,226.95000000000724
2024-06-28 14:24:00,54.938269999999996,2.1701380000000006,1.8334742745527708,6.915508000000001,6.2789399999999995,49.76849999999996,227.00000000000725
2024-06-28 14:27:00,54.75501333333333,2.1122690000000004,1.8712498975471286,6.973383999999999,6.510414999999999,51.21530000000001,227.05000000000726
2024-06-28 14:30:00,54.96720666666667,2.170139,1.8171192072241704,6.8865739999999995,6.221065,49.18979999999999,227.10000000000727
2024-06-28 14:33:00,53.40470666666667,2.0254630000000002,1.9373611731213471,6.597224000000001,6.423610999999999,49.47910000000002,227.15000000000728
2024-06-28 14:36:00,54.427083333333336,2.0254630000000002,1.7997331391532554,6.510418,6.076385,51.79400000000001,227.2000000000073
2024-06-28 14:39:00,52.34375,2.054399,1.7652703502477245,6.597224000000001,6.047454999999999,47.4537,227.2500000000073
2024-06-28 14:42:00,52.34375,2.1122690000000004,1.774996102052902,6.655094,6.018515,46.8751,227.30000000000732
2024-06-28 14:45:00,52.86458666666667,2.1122690000000004,1.7913066366734285,6.684024000000001,6.076384999999999,48.32179999999997,227.35000000000733
2024-06-28 14:48:00,52.883873333333334,2.083334,1.7944333788745312,6.597224000000001,6.04745,49.47909999999999,227.40000000000734
2024-06-28 14:51:00,53.39506333333333,2.0833330000000005,1.7944329262542156,6.568288000000001,6.018515,48.900499999999965,227.45000000000735
2024-06-28 14:54:00,49.05478333333334,1.8807860000000005,1.8662816133262645,6.394678000000001,6.365741999999999,46.296299999999974,227.50000000000736
2024-06-28 14:57:00,55.47839333333334,2.228009,1.7755253422471418,6.712958,5.873839,49.18980000000002,227.55000000000737
2024-06-28 15:00:00,51.658950000000004,2.0254630000000002,1.7997385665404515,6.684024000000001,6.250000999999999,46.875,227.60000000000738
2024-06-28 15:03:00,52.883873333333334,2.0833330000000005,1.7944384785119172,6.712958,6.163194999999999,47.7431,227.6500000000074
2024-06-28 15:06:00,52.71026333333334,2.0254630000000002,1.861785061435584,6.510418,6.192125000000001,48.61109999999999,227.7000000000074
2024-06-28 15:09:00,51.99652666666666,2.0254630000000002,1.7681284713243588,6.539348,6.047454999999999,46.5857,227.75000000000742
2024-06-28 15:12:00,52.86458666666667,2.1701380000000006,1.7165321624580563,6.770828,5.93171,47.742999999999995,227.80000000000743
2024-06-28 15:30:00,52.883873333333334,2.054398,1.7328602849108197,6.684028,6.076390000000001,47.742999999999995,228.10000000000744
2024-06-28 15:33:00,52.51736333333334,2.1122690000000004,1.725380720507236,6.799764,6.076384999999999,47.453700000000026,228.15000000000745
2024-06-28 15:36:00,52.34375,2.054399,1.781307811056127,6.655094,6.134255,49.47920000000005,228.20000000000746
2024-06-28 15:39:00,53.385416666666664,2.1122690000000004,1.7913066366734285,6.684024000000001,6.076384999999999,48.90039999999999,228.25000000000747
2024-06-28 15:42:00,50.27970666666666,2.054399,1.7652703502477245,6.944444000000001,6.394674999999999,45.13889999999998,228.3000000000075
2024-06-28 15:48:00,53.91589666666666,2.228009,1.8093617195815432,6.799764000000001,6.018515,48.321800000000025,228.40000000000748
2024-06-28 15:51:00,54.24382666666667,2.228009,1.8093617195815432,6.886574,6.105325,49.76850000000002,228.4500000000075
2024-06-28 15:54:00,50.27006,1.9675920000000007,1.8494382070491342,6.481484000000001,6.250002,47.742999999999995,228.5000000000075
2024-06-28 15:57:00,53.56867333333333,2.141204,1.8366831953578888,6.828699,6.249995,49.76849999999999,228.55000000000751
2024-06-28 16:03:00,54.793596666666666,2.1990740000000004,1.7967442947700016,6.7997689999999995,6.047455,49.76849999999999,228.6500000000075
2024-06-28 16:06:00,54.08950333333333,2.1990740000000004,1.829944368527543,6.828699,6.1342550000000005,49.76850000000002,228.70000000000752
2024-06-28 16:09:00,55.65200333333333,2.228009,1.859219925203232,6.770834,6.076385000000001,50.636600000000016,228.75000000000753
2024-06-28 16:12:00,48.02276333333333,2.0254630000000002,1.7997385665404526,6.915509,6.481486,44.56019999999995,228.80000000000754
2024-06-28 16:18:00,53.40470666666667,2.1990740000000004,1.7967442947700016,6.7997689999999995,6.047455,49.76849999999996,228.90000000000754
2024-06-28 16:21:00,53.385416666666664,2.1990740000000004,1.7799697671683683,6.770829000000001,5.989584999999999,49.18979999999999,228.95000000000755
2024-06-28 16:30:00,56.87693000000001,2.1990740000000004,1.8133994155994282,6.5393539999999994,5.815969999999999,52.95140000000001,229.10000000000755
2024-06-28 16:33:00,55.83526333333334,2.1990740000000004,1.7630662430453565,6.741894,5.93171,50.05790000000002,229.15000000000757
2024-06-28 16:36:00,54.427083333333336,2.0833330000000005,1.7783165811608732,6.481478000000001,5.902774999999999,50.63659999999999,229.20000000000758
2024-06-28 16:39:00,53.74228333333334,2.054399,1.797245246037936,6.423614000000001,5.9317150000000005,49.76859999999999,229.2500000000076
2024-06-28 16:42:00,53.578316666666666,2.054399,1.7652703502477245,6.510414000000001,5.9606449999999995,49.76849999999996,229.3000000000076
2024-06-28 16:45:00,55.47839333333334,2.0833330000000005,1.7783165811608732,6.481478000000001,5.902774999999999,52.66209999999995,229.3500000000076
2024-06-28 16:48:00,55.140816666666666,2.141203,1.7547373247247626,6.539348,5.815975000000001,50.34720000000004,229.40000000000762
2024-06-28 16:51:00,53.90625,2.054398,1.7491182356573054,6.481482999999999,5.902774999999999,50.34719999999999,229.45000000000763
2024-06-28 16:54:00,53.94483,2.054398,1.7491238358827002,6.510413,5.931715,48.61110000000002,229.50000000000765
2024-06-28 16:57:00,53.91589666666667,2.054398,1.7328602849108197,6.626153,6.018515,48.6112,229.55000000000766
2024-06-28 17:00:00,52.86458666666667,2.0833330000000005,1.7457467812261742,6.539348,5.902774999999999,47.742999999999995,229.60000000000767
2024-06-28 17:03:00,53.92553999999999,2.0833330000000005,1.762085217278598,6.510418,5.902774999999999,50.05780000000004,229.65000000000768
2024-06-28 17:06:00,56.16319333333333,2.1701380000000006,1.7840747348840496,6.423608,5.70023,52.66210000000001,229.7000000000077
2024-06-28 17:09:00,53.385416666666664,2.054398,1.7652698983515795,6.423608,5.87384,50.63659999999999,229.7500000000077
2024-06-28 17:12:00,54.947916666666664,2.141203,1.7547315605775717,6.568288000000001,5.844905,50.63659999999999,229.8000000000077
2024-06-28 17:15:00,52.69097333333334,2.054398,1.7491238358827002,6.539348,5.96065,47.742999999999995,229.85000000000773
2024-06-28 17:18:00,55.140816666666666,2.1122679999999994,1.7749956568290433,6.655092999999999,6.018515,49.189700000000016,229.90000000000774
2024-06-28 17:21:00,52.36304333333334,1.9965270000000004,1.8784130238400762,6.365738,6.134261,49.189899999999966,229.95000000000775
2024-06-28 17:24:00,53.90625,2.0833330000000005,1.7620908451829165,6.539348,5.931715,49.76859999999999,230.00000000000776
2024-06-28 17:27:00,56.85764,2.1701380000000006,1.7840747348840489,6.481478000000001,5.7581,52.08330000000001,230.05000000000777
2024-06-28 17:30:00,58.60339666666667,2.228009,1.741176835157963,6.423614000000001,5.526624999999999,55.844899999999996,230.10000000000778
2024-06-28 17:33:00,53.22145333333333,2.083334,1.778317031064041,6.5393539999999994,5.96065,49.18980000000005,230.1500000000078
2024-06-28 17:36:00,53.89660666666666,2.170139,1.7336126290780551,6.741894,5.931715,49.18979999999999,230.2000000000078
2024-06-28 17:39:00,53.240739999999995,2.1122690000000004,1.7253749418991584,6.8576440000000005,6.1342550000000005,46.875,230.25000000000782
2024-06-28 17:42:00,53.23109333333333,2.1122690000000004,1.774996102052902,6.655094,6.018515,49.18979999999999,230.30000000000783
2024-06-28 17:45:00,53.038196666666664,2.1122690000000004,1.8075069219235942,6.6261540000000005,6.047454999999999,48.611099999999965,230.35000000000784
2024-06-28 17:48:00,53.385416666666664,2.1701390000000007,1.8006518903941806,6.712964,6.018515,49.18979999999999,230.40000000000785
2024-06-28 17:51:00,52.52700666666667,2.0833330000000005,1.7944384785119172,6.6261540000000005,6.076390999999999,48.032399999999996,230.45000000000786
2024-06-28 17:54:00,52.86458666666667,2.141204,1.7878568248450408,6.655089,5.989585,48.61100000000005,230.50000000000787
2024-06-28 17:57:00,52.68133,2.1701390000000007,1.733606749961357,6.597224,5.787035,48.03230000000002,230.55000000000788
2024-06-28 18:00:00,52.70062000000001,2.1701390000000007,1.767374078758228,6.655094000000001,5.902774999999999,49.76849999999996,230.6000000000079
2024-06-28 18:03:00,52.68133,2.1990740000000004,1.7288795528479013,6.770829000000001,5.902774999999999,46.875,230.6500000000079
2024-06-28 18:06:00,52.52700666666667,2.256944,1.7707495562727755,6.770829000000001,5.873845,48.6112,230.70000000000792
2024-06-28 18:09:00,50.79089333333334,2.1990739999999995,1.7460355691003266,6.770834,5.93171,46.296299999999974,230.75000000000793
2024-06-28 18:12:00,52.68133,2.228009,1.7411768351579637,6.770834,5.873845,47.74310000000003,230.80000000000794
2024-06-28 18:15:00,53.90625,2.256944,1.753425385519143,6.7997689999999995,5.873845,48.03239999999997,230.85000000000795
2024-06-28 18:18:00,51.118826666666656,2.1122690000000004,1.742036659703137,6.597224,5.902775,46.00690000000003,230.90000000000796
2024-06-28 18:21:00,51.813269999999996,2.256944,1.7359636775044285,6.7997689999999995,5.844905,45.717600000000004,230.95000000000798
2024-06-28 18:24:00,53.40470666666667,2.2858789999999996,1.7480891911795629,6.857634,5.873845,48.03239999999997,231.000000000008
2024-06-28 18:27:00,50.79089333333334,2.1990739999999995,1.763066243045356,6.712964,5.902780000000001,46.296299999999974,231.050000000008
2024-06-28 18:30:00,51.30208666666667,2.256945,1.718366261266215,6.857639999999999,5.873845,47.1644,231.100000000008
2024-06-28 18:33:00,51.99652666666666,2.170139,1.7673798706125556,6.655089,5.902780000000001,48.611099999999965,231.15000000000802
2024-06-28 18:36:00,53.22145333333333,2.228009,1.7925084647461964,6.741894000000001,5.931715,47.74300000000002,231.20000000000803
2024-06-28 18:39:00,50.60764,2.141204,1.7547319984048744,6.597224,5.87384,46.296299999999974,231.25000000000804
2024-06-28 18:42:00,52.015816666666666,2.1701390000000007,1.733606749961357,6.597224,5.787035,46.875,231.30000000000805
2024-06-28 18:45:00,52.883873333333334,2.1990740000000004,1.728879552847902,6.568284,5.70023,48.32169999999999,231.35000000000807
2024-06-28 18:48:00,51.118826666666656,2.1122690000000004,1.6916856680361907,6.568284,5.787035,46.875,231.40000000000808
2024-06-28 18:51:00,50.78125,2.1701390000000007,1.8006518903941806,6.712964,6.018515,46.585699999999974,231.4500000000081
2024-06-28 18:54:00,53.91589666666666,2.228009,1.7755253422471418,6.799764,5.9606449999999995,47.74309999999997,231.5000000000081
2024-06-28 18:57:00,52.36303999999999,2.1701390000000007,1.7165325900415362,6.6261540000000005,5.787035,46.58570000000003,231.5500000000081
2024-06-28 19:00:00,49.92284,2.1122690000000004,1.6916856680361907,6.655094,5.873845,45.138900000000035,231.60000000000812
2024-06-28 19:03:00,49.41165,2.0254630000000002,1.7199166107033785,6.626158,6.047454999999999,46.007000000000005,231.65000000000813
2024-06-28 19:06:00,50.27006,2.0254630000000002,1.7036196243767001,6.452547999999999,5.844905,44.56019999999995,231.70000000000815
2024-06-28 19:09:00,50.07716333333334,2.0833329999999997,1.712712244200178,6.568288,5.873845,45.717600000000004,231.75000000000816
2024-06-28 19:12:00,48.35069333333333,1.967593,1.757272421092056,6.597218000000001,6.192125000000001,45.13889999999998,231.80000000000817
2024-06-28 19:15:00,47.66589333333334,1.9675919999999998,1.7572719573967137,6.539353,6.134261,42.24530000000004,231.85000000000818
2024-06-28 19:18:00,49.22839666666667,2.054398,1.8288091232081214,6.799773,6.3657449999999995,44.56020000000001,231.9000000000082
2024-06-28 19:21:00,51.84220666666666,2.1701379999999997,1.8171187630615042,6.828702999999999,6.163195,46.00690000000003,231.9500000000082
2024-06-28 19:24:00,42.63117333333334,1.765047,1.8081022449605877,6.394674,6.481477000000001,41.95600000000002,232.0000000000082
2024-06-28 19:27:00,50.95486,2.141203,1.7713471697075056,6.770838,6.076385,44.84960000000001,232.05000000000823
2024-06-28 19:30:00,51.311730000000004,1.8229170000000003,1.8084109142638896,6.250001999999999,6.221065,46.585699999999974,232.10000000000824
2024-06-28 19:33:00,46.961803333333336,1.765047,1.6767416804402622,6.250002,6.076384999999999,42.824100000000044,232.15000000000825
2024-06-28 19:36:00,43.66319333333333,1.7939820000000006,1.690685260527067,6.278937000000001,6.076384999999999,41.377200000000016,232.20000000000826
2024-06-28 19:39:00,43.16165,1.7939819999999997,1.6603695532626257,6.365742,6.10532,41.37729999999999,232.25000000000827
2024-06-28 19:42:00,41.77276,1.8807870000000007,1.6224305054279156,6.481482,5.989584999999999,39.930499999999995,232.30000000000828
2024-06-28 19:45:00,38.10764,1.8807869999999998,1.6857205596918325,6.539347,6.163190000000001,38.483799999999974,232.3500000000083
2024-06-28 19:48:00,38.80208,1.9097220000000004,1.6675446867701333,6.5104169999999995,6.047455,39.0625,232.4000000000083
2024-06-28 19:51:00,36.89236333333333,1.8807869999999998,1.670064436612906,6.481477000000001,6.076390000000001,37.905100000000004,232.45000000000832
2024-06-28 19:54:00,36.89236333333333,1.8807869999999998,1.6384172780207462,6.5104169999999995,6.04745,37.905100000000004,232.50000000000833
2024-06-28 19:57:00,35.14660666666666,1.8807869999999998,1.6224305054279151,6.5104169999999995,6.01852,36.747600000000034,232.55000000000834
2024-06-28 20:00:00,31.163193333333336,1.880788,1.6384232402582357,6.568283,6.105325000000001,34.43290000000002,232.60000000000835
2024-06-28 20:36:00,48.51466,1.9386580000000002,1.7282041871387068,6.684033,6.278935,42.53470000000004,232.60000000000835
2024-06-28 20:39:00,46.08410666666666,1.3888889999999998,1.7505562963906953,5.844908,6.626159,42.53479999999996,232.65000000000836
2024-06-28 20:42:00,47.29938333333334,1.3888889999999998,1.8370909585039592,5.787038,6.770829000000001,42.245299999999986,232.70000000000837
2024-06-28 20:45:00,46.26736333333333,1.359953,1.8316858264730247,5.700228,6.7418949999999995,42.24540000000002,232.75000000000838
2024-06-28 20:48:00,44.357643333333336,1.3020829999999997,1.7480853488079646,5.526622999999999,6.51042,41.66669999999999,232.8000000000084
2024-06-28 20:51:00,43.66319333333333,1.273148,1.7062810398270924,5.439812999999999,6.394675,41.66669999999999,232.8500000000084
2024-06-28 20:54:00,42.63117333333334,1.3310179999999994,1.6413494809755427,5.671293,6.336805000000001,41.66660000000002,232.90000000000842
2024-06-28 20:57:00,43.66319333333333,1.4467590000000001,1.6542967928720975,5.758098,6.1921289999999996,41.66670000000005,232.95000000000843
2024-06-28 21:00:00,41.05902666666667,1.3020830000000005,1.6622205960379315,5.468748,6.249994999999999,40.509299999999996,233.00000000000844
2024-06-28 21:03:00,42.274303333333336,1.4467590000000001,1.6542967928720975,5.729164000000001,6.163195,41.37729999999999,233.05000000000845
2024-06-28 21:06:00,39.85339333333334,1.4467590000000001,1.6542967928720975,5.787034000000001,6.221065,39.641200000000026,233.10000000000846
2024-06-28 21:09:00,37.393903333333334,1.4178240000000004,1.664685454203494,5.787034000000001,6.307869999999999,38.483799999999974,233.15000000000848
2024-06-28 21:12:00,35.329860000000004,1.2442130000000002,1.6886167663188063,5.497684,6.4814810000000005,37.32639999999998,233.2000000000085
2024-06-28 21:15:00,44.17438333333333,1.6782409999999999,1.6196823299240157,6.134264,6.018523,40.798599999999965,233.2500000000085
2024-06-28 21:18:00,37.750769999999996,1.3310180000000003,1.6286231205299215,5.468748,6.105320000000001,37.905100000000004,233.3000000000085
2024-06-28 21:21:00,34.26890666666666,1.359953,1.6063240140954613,5.758098,6.278935,36.16899999999998,233.35000000000852
2024-06-28 21:24:00,41.05903,1.4756939999999998,1.7620905985489017,5.700228000000001,6.307874000000001,41.08800000000002,233.40000000000853
2024-06-28 21:27:00,36.54513666666667,1.3020839999999998,1.7115826658843678,5.381944000000001,6.27893,37.905100000000004,233.45000000000854
2024-06-28 21:30:00,39.14930333333333,1.4467590000000001,1.745744881325026,5.844908,6.481479,39.0625,233.50000000000855
2024-06-28 21:33:00,37.42283666666666,1.3020830000000005,1.6372245408080082,5.613428000000001,6.336804999999999,37.905100000000004,233.55000000000857
2024-06-28 21:36:00,40.731096666666666,1.3310180000000003,1.837873533651278,5.179398000000001,6.307869999999999,41.087999999999965,233.60000000000858
2024-07-02 09:15:00,63.62847,2.0254630000000002,2.082796587373989,6.741902,6.857639000000001,55.266200000000026,233.60000000000858
2024-07-02 09:18:00,69.34799333333333,1.1574080000000002,2.1585213859731853,5.324072999999999,7.783565,65.39350000000002,233.6500000000086
2024-07-02 09:21:00,63.62846999999999,1.2442130000000002,2.0531376889046546,5.497687999999999,7.407405,63.07860000000005,233.7000000000086
2024-07-02 09:27:00,62.258873333333334,1.3888879999999997,1.9804074956883386,5.758103,7.089124999999999,58.44909999999999,233.8000000000086
2024-07-02 09:30:00,62.57715666666667,1.273148,1.973702816533389,5.526623,7.146995,60.18520000000001,233.8500000000086
2024-07-02 09:36:00,63.811726666666665,1.273148,1.9848885127317668,5.526623,7.175924999999999,60.18509999999998,233.9500000000086
2024-07-02 09:39:00,63.98533666666666,1.2152779999999996,2.0003393570249752,5.3819479999999995,7.2338000000000005,61.342600000000004,234.0000000000086
2024-07-02 09:45:00,67.45756,1.273148,1.951229486942649,5.410882000000001,6.973384,62.2106,234.1000000000086
2024-07-02 09:48:00,67.97839666666667,1.273148,2.007171884402699,5.324072000000001,7.031254,65.10419999999999,234.15000000000862
2024-07-02 09:51:00,63.28125,1.3020830000000005,1.9930131152813808,5.5555579999999996,7.1469949999999995,61.632000000000005,234.20000000000863
2024-07-02 09:57:00,61.89236,1.3310180000000003,1.920255716660437,5.642358,6.973380000000001,58.73840000000001,234.30000000000862
2024-07-02 10:00:00,60.50347333333334,1.3310190000000004,2.0460661340590085,5.729164000000001,7.378474999999999,57.58099999999996,234.35000000000863
2024-07-02 10:06:00,62.249226666666665,1.3888889999999998,1.9569228164454162,5.815974000000001,7.089125,60.18520000000001,234.45000000000863
2024-07-02 10:09:00,64.85339666666667,1.4467590000000001,2.0049349454563785,5.729164000000001,6.973385,63.078700000000026,234.50000000000864
2024-07-02 10:12:00,65.02700666666667,1.3888889999999998,1.9804081293684264,5.700234,7.031255000000001,61.92130000000003,234.55000000000865
2024-07-02 10:18:00,66.95602000000001,1.4467590000000001,1.9570693948230777,5.700228000000001,6.828699,64.23609999999996,234.65000000000865
2024-07-02 10:21:00,67.29359666666666,1.3888889999999998,2.026938289164972,5.700234,7.1469949999999995,63.946699999999964,234.70000000000866
2024-07-02 10:27:00,66.91744,1.3888889999999998,1.9804081293684264,5.671294,7.002315,62.2106,234.80000000000865
2024-07-02 10:30:00,67.97839666666667,1.475695,1.9868054620700073,5.873844,7.002319,63.657399999999996,234.85000000000866
2024-07-02 10:36:00,68.49922666666667,1.4467590000000001,2.02863278090792,5.787034,7.089124999999999,63.946699999999964,234.95000000000866
2024-07-02 10:39:00,67.29359666666666,1.4467590000000001,1.9690924650658528,5.700234,6.857635,63.07860000000005,235.00000000000867
2024-07-02 10:42:00,65.38387333333334,1.5335650000000003,1.9726264049838027,5.758104,6.712959,62.2106,235.05000000000868
2024-07-02 10:48:00,66.58950666666668,1.5046290000000004,1.9182996935336871,5.700234000000001,6.597225,61.92130000000003,235.15000000000867
2024-07-02 10:51:00,64.35185,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,60.47460000000001,235.20000000000869
2024-07-02 10:57:00,69.72415000000001,1.7071760000000005,1.9025416215341509,5.960649,6.365743,65.39350000000002,235.30000000000868
2024-07-02 11:00:00,62.953316666666666,1.4467590000000001,1.9570693948230784,5.671298999999999,6.7997700000000005,61.632000000000005,235.3500000000087
2024-07-02 11:06:00,63.811726666666665,1.5335640000000001,1.9227061536391983,5.815969000000001,6.655094999999999,61.342600000000004,235.45000000000869
2024-07-02 11:09:00,62.59644666666666,1.5046290000000004,1.9058253271600483,5.729164,6.597225,60.18520000000001,235.5000000000087
2024-07-02 11:12:00,62.07561666666666,1.4756939999999998,1.9258950143843774,5.873839,6.857635000000001,58.44900000000001,235.5500000000087
2024-07-02 11:15:00,61.89236,1.4756939999999998,1.9135815858939422,5.787039,6.741895,60.18520000000001,235.60000000000872
2024-07-02 11:18:00,63.300540000000005,1.5335640000000001,1.9849962878189085,5.873839,6.857635,59.89580000000001,235.65000000000873
2024-07-02 11:21:00,62.77970333333334,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,60.47460000000001,235.70000000000874
2024-07-02 11:24:00,63.464506666666665,1.5335650000000003,1.9602159290936343,5.729164,6.655089,59.89580000000001,235.75000000000875
2024-07-02 11:27:00,62.77970333333334,1.4467590000000001,1.9450012079038312,5.700234000000001,6.799765,59.89580000000001,235.80000000000877
2024-07-02 11:30:00,63.29089333333334,1.4467590000000001,1.9450053851294669,5.555554,6.655095,61.92139999999995,235.85000000000878
2024-07-02 11:33:00,61.56443000000001,1.4178240000000004,1.9393037220386902,5.613424000000001,6.77083,60.763900000000035,235.9000000000088
2024-07-02 11:36:00,67.29359666666666,1.5625,1.9268005937570416,5.700234000000001,6.481484000000001,63.36810000000003,235.9500000000088
2024-07-02 11:39:00,62.43248333333333,1.4467590000000001,1.8840337553948883,5.613424000000001,6.568285,59.60650000000004,236.0000000000088
2024-07-02 11:42:00,66.41589666666667,1.4467590000000001,1.969096613983078,5.555554,6.712965,62.5,236.05000000000882
2024-07-02 11:45:00,60.66743666666667,1.3888890000000007,1.8734829664960149,5.642364,6.712965,58.44909999999999,236.10000000000883
2024-07-02 11:48:00,60.85069333333333,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,58.44900000000001,236.15000000000884
2024-07-02 11:51:00,62.42283666666666,1.5046290000000004,1.9431148279516555,5.8449040000000005,6.799765000000001,58.73840000000001,236.20000000000886
2024-07-02 11:54:00,59.828316666666666,1.5335640000000001,1.9477555165932943,5.902779000000001,6.799765000000001,56.71300000000002,236.25000000000887
2024-07-02 11:57:00,61.21720333333334,1.5335640000000001,1.9602153401179547,5.902779000000001,6.828704999999999,58.15970000000004,236.30000000000888
2024-07-02 12:00:00,60.17554333333334,1.4467590000000001,1.9085523131636308,5.873844000000001,6.886575,57.87039999999996,236.3500000000089
2024-07-02 12:03:00,60.17554333333334,1.5335640000000001,1.972630095649903,5.931709,6.886575000000001,55.844899999999996,236.4000000000089
2024-07-02 12:06:00,59.288196666666664,1.5335640000000001,1.9352541596185753,6.0185189999999995,6.886575000000001,56.134299999999996,236.4500000000089
2024-07-02 12:09:00,60.67708,1.4756939999999998,1.9747094864959365,6.047449,7.1469949999999995,57.00229999999999,236.50000000000892
2024-07-02 12:12:00,61.390816666666666,1.5625,1.9772005500110725,5.960649,6.857639000000001,57.00229999999999,236.55000000000894
2024-07-02 12:15:00,60.66743666666667,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,56.423599999999965,236.60000000000895
2024-07-02 12:18:00,60.17554333333334,1.4178240000000004,1.9986733125668268,5.758104,7.06019,58.15980000000002,236.65000000000896
2024-07-02 12:21:00,61.38117333333333,1.4467590000000001,1.9328955579252134,5.873844000000001,6.944445000000001,57.29159999999996,236.70000000000897
2024-07-02 12:24:00,62.07561666666666,1.4467590000000001,1.9810835333508126,5.8449040000000005,7.031255000000001,59.60649999999998,236.75000000000898
2024-07-02 12:27:00,60.17554333333334,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,56.71300000000002,236.800000000009
2024-07-02 12:30:00,62.41319333333333,1.4467590000000001,1.9207433692806029,5.758104,6.799765,59.60649999999998,236.850000000009
2024-07-02 12:33:00,63.99498333333333,1.5046290000000004,1.9922153021186175,5.4976840000000005,6.5682849999999995,61.632000000000005,236.90000000000902
2024-07-02 12:36:00,60.339506666666665,1.4467590000000001,1.9085523131636315,5.729164,6.741895,58.15970000000004,236.95000000000903
2024-07-02 12:39:00,62.77970333333334,1.5335650000000003,1.9352547435719036,5.787034000000001,6.655089,59.31709999999998,237.00000000000904
2024-07-02 12:42:00,61.72839666666667,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,58.15980000000002,237.05000000000905
2024-07-02 12:45:00,62.249230000000004,1.5046290000000004,2.0286020673079297,5.8449040000000005,7.002314999999999,59.60640000000001,237.10000000000906
2024-07-02 12:48:00,61.738040000000005,1.4467590000000001,1.9450053851294669,5.8449040000000005,6.944445000000001,58.73849999999999,237.15000000000907
2024-07-02 12:51:00,61.892360000000004,1.5046290000000004,1.980006652627999,5.931714,6.973385,59.31709999999998,237.20000000000908
2024-07-02 12:54:00,59.124230000000004,1.359954,2.0311527444270636,5.700234000000001,7.2338,58.44900000000001,237.2500000000091
2024-07-02 12:57:00,61.390816666666666,1.5046290000000004,1.9677513561808961,5.873844000000001,6.886575000000001,58.73849999999999,237.3000000000091
2024-07-02 13:00:00,59.635416666666664,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,57.29169999999999,237.35000000000912
2024-07-02 13:03:00,58.777006666666665,1.4178240000000004,1.891082953496852,5.8449040000000005,6.886570000000001,55.26619999999997,237.40000000000913
2024-07-02 13:06:00,57.918596666666666,1.3888890000000007,1.8975266767019965,5.700234000000001,6.828705,54.39820000000003,237.45000000000914
2024-07-02 13:09:00,57.20486,1.3888890000000007,1.9569228164454178,5.729164,7.002315,55.266200000000026,237.50000000000915
2024-07-02 13:12:00,59.828316666666666,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,56.71289999999999,237.55000000000916
2024-07-02 13:15:00,60.696373333333334,1.4467590000000001,1.9207433692806029,5.642364000000001,6.684025,57.870299999999986,237.60000000000917
2024-07-02 13:18:00,57.38811666666667,1.3888890000000007,1.909483802968596,5.700234000000001,6.857634999999999,54.108799999999974,237.6500000000092
2024-07-02 13:21:00,58.08256333333333,1.4178240000000004,1.9393037220386902,5.758104,6.915509999999999,55.55559999999997,237.7000000000092
2024-07-02 13:24:00,59.635416666666664,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,57.00230000000005,237.7500000000092
2024-07-02 13:27:00,56.876929999999994,1.3888889999999998,1.824873518739832,5.9317139999999995,6.886575,52.66210000000001,237.80000000000922
2024-07-02 13:30:00,60.17554333333334,1.5335650000000003,1.9726306871160582,6.018514000000001,6.9733789999999996,56.42360000000002,237.85000000000923
2024-07-02 13:33:00,59.64506,1.5046290000000004,1.8932995624696247,5.902774,6.7418949999999995,55.266200000000026,237.90000000000924
2024-07-02 13:36:00,57.89930666666667,1.4178240000000004,1.891082953496852,5.758104,6.7997700000000005,54.39820000000003,237.95000000000925
2024-07-02 13:39:00,57.03125,1.4467590000000001,1.896313212754502,5.931714,6.9155050000000005,54.10880000000003,238.00000000000927
2024-07-02 13:42:00,54.427083333333336,1.3020830000000005,1.8668578698964076,5.642364,6.915511,49.76850000000002,238.05000000000928
2024-07-02 13:45:00,57.03125,1.5046290000000004,1.8554397218118726,5.8449040000000005,6.597225,51.79399999999998,238.1000000000093
