Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-04 14:09:00,58.59375,1.4467590000000001,1.9570693948230777,5.815974000000001,6.944445,55.266200000000026,260.80000000001303
2024-07-04 14:12:00,58.23688333333333,1.4467590000000001,1.9207433692806029,6.0763940000000005,7.118055,53.24079999999998,260.85000000001304
2024-07-04 14:15:00,62.05632333333333,1.5046299999999997,1.9922201179517172,5.960644,7.031254,58.44909999999999,260.90000000001305
2024-07-04 14:18:00,59.46180666666666,1.4467590000000001,1.9328955579252134,5.9317139999999995,7.002314999999999,54.9769,260.95000000001306
2024-07-04 14:21:00,58.96026333333333,1.5335650000000003,1.972630687116059,5.989584,6.9444490000000005,54.9769,261.0000000000131
2024-07-04 14:24:00,60.339506666666665,1.5046290000000004,2.088454452076321,5.931714,7.233795000000001,55.84499999999997,261.0500000000131
2024-07-04 14:27:00,59.288196666666664,1.359954,1.9620007363426792,5.671294,7.03125,55.844899999999996,261.1000000000131
2024-07-04 14:30:00,58.59375,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,53.81939999999997,261.1500000000131
2024-07-04 14:33:00,59.288196666666664,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,54.976800000000026,261.2000000000131
2024-07-04 14:36:00,58.23688333333333,1.4467590000000001,1.9328955579252134,5.931714,7.002315,52.95149999999995,261.25000000001313
2024-07-04 14:39:00,58.44907666666666,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,54.398199999999974,261.30000000001314
2024-07-04 14:42:00,56.85764,1.4178240000000004,1.9512578370720364,5.729164,6.915509999999999,53.530100000000004,261.35000000001315
2024-07-04 14:45:00,57.571373333333334,1.3888889999999998,1.8613949076516902,5.700234,6.741895,53.530100000000004,261.40000000001316
2024-07-04 14:48:00,58.95061666666667,1.3888889999999998,1.9214042075913793,5.439814,6.626155,54.108799999999974,261.4500000000132
2024-07-04 14:51:00,58.23688333333333,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,54.976800000000026,261.5000000000132
2024-07-04 14:54:00,57.716049999999996,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,55.55560000000003,261.5500000000132
2024-07-04 14:57:00,58.23688333333333,1.4467590000000001,1.871704657353392,5.584493999999999,6.510415,54.6875,261.6000000000132
2024-07-04 15:00:00,58.25617333333333,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,54.6875,261.6500000000132
2024-07-04 15:03:00,59.828316666666666,1.5046299999999997,1.8171196513867718,5.729164000000001,6.394674000000001,56.134299999999996,261.70000000001323
2024-07-04 15:06:00,57.72569333333333,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,55.55560000000003,261.75000000001324
2024-07-04 15:09:00,57.214506666666665,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,53.240700000000004,261.80000000001326
2024-07-04 15:12:00,57.37847,1.4467590000000001,1.8219261209393927,5.642364,6.452545,54.39820000000003,261.85000000001327
2024-07-04 15:15:00,56.85764,1.3888889999999998,1.8975266767019954,5.439814,6.568285,52.37269999999995,261.9000000000133
2024-07-04 15:18:00,57.38811666666667,1.4467590000000001,1.8219261209393927,5.584493999999999,6.394674999999999,53.240800000000036,261.9500000000133
2024-07-04 15:21:00,56.52006333333333,1.4467590000000001,1.80936157430654,5.671294,6.452545000000001,52.37270000000001,262.0000000000133
2024-07-04 15:24:00,57.74498666666667,1.5046290000000004,1.930732120986315,5.787034000000001,6.7129650000000005,52.66210000000001,262.0500000000133
2024-07-04 15:27:00,57.37847,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,55.26619999999997,262.1000000000133
2024-07-04 15:30:00,57.204860000000004,1.4467590000000001,1.8344452535312872,5.671294,6.510415,53.530100000000004,262.15000000001334
2024-07-04 15:33:00,57.03125,1.359954,1.891525371727936,5.497684,6.68403,53.819500000000005,262.20000000001335
2024-07-04 15:36:00,56.32716,1.4178240000000004,1.8789231783353006,5.613424000000001,6.6261600000000005,52.66199999999998,262.25000000001336
2024-07-04 15:39:00,57.03125,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,53.240700000000004,262.30000000001337
2024-07-04 15:42:00,56.69367333333333,1.5046290000000004,1.868107645576678,5.729164,6.510415,51.21530000000001,262.3500000000134
2024-07-04 15:45:00,55.989583333333336,1.4467590000000001,1.8344452535312872,5.758104,6.597225000000001,51.79399999999998,262.4000000000134
2024-07-04 15:48:00,55.46875,1.4467590000000001,1.8840337553948883,5.758104,6.712965,50.92590000000001,262.4500000000134
2024-07-04 15:51:00,55.47839333333334,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,50.92590000000001,262.5000000000134
2024-07-04 15:54:00,56.365739999999995,1.4178240000000004,1.9273131787709776,5.613424000000001,6.741899999999999,52.95149999999995,262.5500000000134
2024-07-04 15:57:00,57.72569333333333,1.5046290000000004,1.868107645576678,5.729164,6.510415,53.530100000000004,262.60000000001344
2024-07-04 16:00:00,55.989583333333336,1.3888889999999998,1.8126056998362345,5.642364000000001,6.568285,51.79399999999998,262.65000000001345
2024-07-04 16:03:00,55.47839333333334,1.3888889999999998,1.8002951271370222,5.584493999999999,6.481485,52.08330000000001,262.70000000001346
2024-07-04 16:06:00,56.52006333333333,1.5046290000000004,1.880725841534306,5.584494,6.394674999999999,51.21529999999996,262.7500000000135
2024-07-04 16:09:00,53.04784,1.3310190000000004,1.8497656606831585,5.555554000000001,6.712965,49.47919999999999,262.8000000000135
2024-07-04 16:12:00,53.90625,1.359954,1.819591930674322,5.497684,6.51042,49.76849999999996,262.8500000000135
2024-07-04 16:15:00,52.34375,1.359954,1.7830275053839537,5.555554000000001,6.4814799999999995,48.61110000000002,262.9000000000135
2024-07-04 16:18:00,54.25347333333334,1.4467590000000001,1.871704657353392,5.642364,6.568285,51.21530000000001,262.9500000000135
2024-07-04 16:21:00,55.47839333333334,1.475695,1.7620911613400683,5.671294,6.278938999999999,50.05789999999996,263.00000000001353
2024-07-04 16:24:00,54.96720666666667,1.4467590000000001,1.7840750373663712,5.642364000000001,6.365745,50.34720000000004,263.05000000001354
2024-07-04 16:27:00,54.24382666666667,1.3888889999999998,1.76306824553908,5.555554000000001,6.3657449999999995,50.34719999999999,263.10000000001355
2024-07-04 16:30:00,54.25347333333334,1.3310190000000004,1.7777818428039402,5.497684,6.481485,50.34719999999999,263.15000000001356
2024-07-04 16:33:00,55.47839333333334,1.3888889999999998,1.7755251829438519,5.439814,6.278935,49.76859999999999,263.2000000000136
2024-07-04 16:36:00,54.938269999999996,1.4467590000000001,1.8219261209393927,5.584493999999999,6.394674999999999,50.34719999999999,263.2500000000136
2024-07-04 16:39:00,54.427083333333336,1.4467590000000001,1.7713554043910047,5.729164000000001,6.423615,48.900499999999965,263.3000000000136
2024-07-04 16:42:00,55.81597,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,51.21530000000001,263.3500000000136
2024-07-04 16:45:00,55.989583333333336,1.4467590000000001,1.8093615743065397,5.642364000000001,6.423615,51.21530000000001,263.4000000000136
2024-07-04 16:48:00,54.95756,1.3888889999999998,1.8002951271370216,5.555554000000001,6.452545,50.63659999999999,263.45000000001363
2024-07-04 16:51:00,55.81597,1.4467590000000001,1.7967419692288122,5.700234,6.452545000000001,50.057799999999986,263.50000000001364
2024-07-04 16:54:00,55.46875,1.3888889999999998,1.7755251829438519,5.642364000000001,6.481485,51.79390000000001,263.55000000001365
2024-07-04 16:57:00,55.989583333333336,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,50.34719999999999,263.60000000001367
2024-07-04 17:00:00,55.64236,1.4467590000000001,1.7967419692288122,5.700234,6.452545000000001,50.92590000000001,263.6500000000137
2024-07-04 17:03:00,58.44907666666666,1.5046299999999997,1.8042429993349214,5.671294,6.307874000000001,54.398199999999974,263.7000000000137
2024-07-04 17:06:00,56.01851666666666,1.3888889999999998,1.8002951271370216,5.555554000000001,6.452545,51.79399999999998,263.7500000000137
2024-07-04 17:09:00,53.038196666666664,1.3020839999999998,1.8080011409836987,5.410883999999999,6.53935,49.18990000000002,263.8000000000137
2024-07-04 17:12:00,56.19213,1.4756939999999998,1.813404348223963,5.758098,6.481484000000001,50.34729999999996,263.8500000000137
2024-07-04 17:15:00,58.60339666666667,1.4467590000000001,1.7840750373663712,5.497684,6.221064999999999,55.55560000000003,263.90000000001373
2024-07-04 17:18:00,55.29513666666667,1.359954,1.7952590920786322,5.410884,6.36574,51.50459999999998,263.95000000001374
2024-07-04 17:21:00,53.89660666666666,1.4467590000000001,1.7585775882250527,5.642364,6.307875,48.032399999999996,264.00000000001376
2024-07-04 17:24:00,56.153549999999996,1.5914349999999997,1.7728723149574648,5.931709,6.307874000000001,51.21529999999996,264.05000000001377
2024-07-04 17:27:00,55.46875,1.4756939999999998,1.8006546158063204,5.873839,6.568285,50.057799999999986,264.1000000000138
2024-07-04 17:30:00,54.96720666666667,1.4756939999999998,1.8387394689386563,5.787039,6.568285,50.057799999999986,264.1500000000138
2024-07-04 17:33:00,54.77430666666666,1.4756939999999998,1.8260974945754056,5.873839,6.626155,50.63659999999999,264.2000000000138
2024-07-04 17:36:00,55.30478333333334,1.4467590000000001,1.8469112477357261,5.729169000000001,6.59722,50.636499999999955,264.2500000000138
2024-07-04 17:39:00,53.91589666666666,1.3888890000000007,1.8370909585039592,5.700234000000001,6.684024999999999,48.90039999999999,264.3000000000138
2024-07-04 17:42:00,57.918596666666666,1.5046290000000004,1.930732120986315,5.613424000000001,6.5393550000000005,53.52999999999997,264.35000000001384
2024-07-04 17:45:00,58.95061666666667,1.5625,1.836681389855639,5.931714,6.510414,54.6875,264.40000000001385
2024-07-04 17:48:00,55.81597,1.4467590000000001,1.8593336204270294,5.758104,6.655095,52.66199999999998,264.45000000001386
2024-07-04 17:51:00,55.47839333333334,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,52.37270000000001,264.50000000001387
2024-07-04 17:54:00,55.47839333333334,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,51.21529999999996,264.5500000000139
2024-07-04 17:57:00,57.204860000000004,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,53.530100000000004,264.6000000000139
2024-07-04 18:00:00,59.288196666666664,1.5335650000000003,1.8463765884503793,5.8449040000000005,6.510419000000001,54.9769,264.6500000000139
2024-07-04 18:03:00,56.18248333333333,1.4178240000000004,1.8298217375617243,5.700234000000001,6.59722,52.08329999999995,264.7000000000139
2024-07-04 18:06:00,57.03125,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,53.240700000000004,264.7500000000139
2024-07-04 18:09:00,55.82561666666667,1.3020839999999998,2.0822194113279204,5.266204,7.08912,53.240800000000036,264.80000000001394
2024-07-04 18:12:00,57.214506666666665,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,52.66209999999995,264.85000000001395
2024-07-04 18:15:00,57.03125,1.3888889999999998,1.849267292480242,5.700234,6.712965,52.95139999999998,264.90000000001396
2024-07-04 18:18:00,57.38811666666667,1.3888889999999998,1.8370951737281365,5.671294,6.655095,52.951400000000035,264.950000000014
2024-07-04 18:21:00,58.25617333333333,1.4467590000000001,1.8469112477357261,5.642364000000001,6.510415,54.6875,265.000000000014
2024-07-04 18:24:00,55.140816666666666,1.3020839999999998,1.8668585059126896,5.439814,6.71296,51.79400000000004,265.050000000014
2024-07-04 18:27:00,57.73534,1.5335650000000003,1.8720221208354497,5.787034000000001,6.510419000000001,53.24079999999998,265.100000000014
2024-07-04 18:30:00,55.31442666666667,1.5046290000000004,1.8427167190540832,5.787034000000001,6.510415,50.05780000000004,265.150000000014
2024-07-04 18:33:00,57.204860000000004,1.5046290000000004,1.8427167190540832,5.700234000000001,6.423615,53.53000000000003,265.20000000001403
2024-07-04 18:36:00,56.16319333333333,1.5335640000000001,1.807504025048385,5.873839,6.452545000000001,51.21529999999996,265.25000000001404
2024-07-04 18:39:00,53.73264,1.4756939999999998,1.8006546158063204,5.873839,6.568285,48.321799999999996,265.30000000001405
2024-07-04 18:42:00,56.153549999999996,1.5625,1.7972457033797609,5.787039,6.278938999999999,51.50469999999996,265.35000000001406
2024-07-04 18:45:00,54.947916666666664,1.5335640000000001,1.807504025048385,5.787039,6.365745,50.63659999999999,265.4000000000141
2024-07-04 18:48:00,53.385416666666664,1.4756939999999998,1.787851641902952,5.902779000000001,6.568285,48.61100000000005,265.4500000000141
2024-07-04 18:51:00,55.13117333333333,1.4756939999999998,1.8260974945754067,5.671298999999999,6.423615000000001,50.63659999999999,265.5000000000141
2024-07-04 18:54:00,53.90625,1.4467590000000001,1.7967419692288111,5.729169000000001,6.4814799999999995,49.47919999999999,265.5500000000141
2024-07-04 18:57:00,55.31442666666667,1.4178240000000004,1.8049960030761178,5.4976840000000005,6.33681,50.92599999999999,265.6000000000141
2024-07-04 19:00:00,56.18248333333333,1.5335650000000003,1.781311028251675,5.729164,6.249999000000001,50.63650000000001,265.65000000001413
2024-07-04 19:03:00,52.34375,1.2731480000000008,1.8944487576017235,5.266204000000001,6.684026,49.18979999999999,265.70000000001414
2024-07-04 19:06:00,52.70062000000001,1.4756939999999998,1.7230084546331657,5.671298999999999,6.192125,48.90050000000002,265.75000000001415
2024-07-04 19:09:00,55.47839333333334,1.5046290000000004,1.7913065229490706,5.642364,6.250005,50.34719999999999,265.80000000001417
2024-07-04 19:12:00,55.507329999999996,1.3888889999999998,1.7127103529193182,5.410877999999999,6.105319,51.21519999999998,265.8500000000142
2024-07-04 19:15:00,57.204860000000004,1.3310189999999995,1.7534273194308319,5.353007999999999,6.278938999999999,53.240700000000004,265.9000000000142
2024-07-04 19:18:00,56.34645,1.2442129999999993,1.7481612635001131,5.2083379999999995,6.336805000000001,52.372799999999984,265.9500000000142
2024-07-04 19:21:00,54.938269999999996,1.3020829999999997,1.7237991612253434,5.295138000000001,6.221065,50.636499999999955,266.0000000000142
2024-07-04 19:24:00,58.786653333333334,1.4467590000000001,1.8717089255161448,5.410878,6.336809000000001,54.6875,266.0500000000142
2024-07-04 19:27:00,56.69367333333333,1.475695,1.6966641879055215,5.787034,6.249999000000001,50.63650000000001,266.10000000001423
2024-07-04 19:30:00,53.39506333333333,1.359954,1.7707442774050934,5.353014,6.25,48.61110000000002,266.15000000001424
2024-07-04 19:33:00,42.447916666666664,1.3020839999999998,1.6497524931018952,5.497684,6.250000000000001,40.79860000000002,266.20000000001426
2024-07-04 19:36:00,43.499226666666665,1.3888890000000007,1.7630682455390816,5.555554,6.3657449999999995,41.37729999999999,266.25000000001427
2024-07-04 19:39:00,40.875773333333335,1.359954,1.6579201675387572,5.353014000000001,5.989580000000001,40.22000000000003,266.3000000000143
2024-07-04 19:42:00,36.033953333333336,1.2442130000000002,1.6523270071817113,5.208334,6.105321000000001,38.48380000000003,266.3500000000143
2024-07-04 19:45:00,37.93402666666666,1.4467590000000001,1.6409805847402017,5.729164,6.1342550000000005,37.905100000000004,266.4000000000143
2024-07-04 19:48:00,37.59645,1.359954,1.7085973030607695,5.4976840000000005,6.250000000000001,39.0625,266.4500000000143
2024-07-04 19:51:00,36.197916666666664,1.4178240000000004,1.625190153436099,5.642364,6.07639,37.905100000000004,266.5000000000143
2024-07-04 19:54:00,34.28819333333333,1.3888889999999998,1.5828052609938483,5.671294,6.076385000000001,36.16890000000001,266.55000000001434
2024-07-04 19:57:00,30.295136666666668,1.2731480000000008,1.6574584338912124,5.4976840000000005,6.336806,35.87959999999998,266.55000000001434
2024-07-04 20:00:00,32.02160333333333,1.3888889999999998,1.609287029100189,5.729164000000001,6.192125,35.300899999999956,266.55000000001434
2024-07-04 20:03:00,30.989583333333332,1.4178240000000004,1.611897986643672,5.787034000000001,6.192130000000001,35.879700000000014,266.55000000001434
2024-07-04 21:09:00,31.693673333333333,1.3020829999999997,1.6622248967232902,5.642358000000001,6.423615000000001,35.011600000000044,266.55000000001434
2024-07-04 21:12:00,35.32986333333333,1.4467590000000001,1.6542967928720975,5.873838,6.307868999999999,36.74770000000001,266.55000000001434
2024-07-04 21:15:00,33.574463333333334,1.3888879999999997,1.6355111043133859,5.729163,6.250005,35.59030000000001,266.55000000001434
2024-07-04 21:18:00,32.03125,1.273148,1.6451241181929412,5.584493,6.394675,35.59020000000004,266.55000000001434
2024-07-04 21:21:00,34.80903,1.3020829999999997,1.6746403377506254,5.381943,6.192130000000001,36.74770000000001,266.55000000001434
2024-07-04 21:27:00,34.982639999999996,1.4178230000000003,1.6251896057879338,5.642358,6.076385,36.16900000000004,266.55000000001434
2024-07-04 21:36:00,31.684026666666664,1.3888879999999997,1.6092864774966504,5.671293,6.134255,34.14349999999996,266.55000000001434
2024-07-05 08:36:00,73.17708,1.5914349999999997,2.3994256575193207,6.568287999999999,8.420143,60.76390000000001,266.55000000001434
2024-07-05 08:39:00,52.51736,1.1574079999999993,2.148269043023323,5.844908,8.275459999999999,48.032400000000024,266.60000000001435
2024-07-05 08:45:00,50.78125,1.186343,2.0015904172740195,5.931718,7.870375,47.453700000000026,266.70000000001437
2024-07-05 08:48:00,50.43403,1.2152779999999996,1.9012623718086619,5.758102999999999,7.349535,45.42820000000003,266.7500000000144
2024-07-05 08:54:00,49.903549999999996,1.157407,1.9488415950188736,5.526617000000001,7.4074100000000005,45.717600000000004,266.8500000000144
2024-07-05 08:57:00,53.92553999999999,1.1574080000000002,1.8947184794393443,5.4687470000000005,7.204859000000001,48.032399999999996,266.9000000000144
2024-07-05 09:00:00,57.73534,1.2152779999999996,1.8900919455339835,5.353013,6.9155050000000005,51.79400000000001,266.9500000000144
2024-07-05 09:06:00,55.82561666666667,1.2152779999999996,1.9235038084306018,5.526617999999999,7.175929999999999,50.63659999999999,267.05000000001445
2024-07-05 09:09:00,54.427083333333336,1.2442129999999993,1.8066327900326837,5.526617999999999,6.799765,49.76849999999999,267.10000000001446
2024-07-05 09:15:00,55.11187999999999,1.2152779999999996,1.833733807220231,5.381943000000001,6.799765,50.63659999999999,267.2000000000145
2024-07-05 09:18:00,100.0,0.9259260000000005,1.8971139647940587,3.790509,6.249995999999999,75.52080000000001,267.2500000000145
2024-07-05 09:24:00,100.0,0.8969899999999997,1.9506966556038636,3.906251,6.6261589999999995,75.52080000000001,267.3500000000145
2024-07-05 09:27:00,95.07137333333333,0.983797,2.0322118989919593,4.224537,6.88657,75.23140000000001,267.40000000001453
2024-07-05 09:30:00,61.03395,1.070602,1.9902273570318958,4.947917,7.204861999999999,60.47449999999998,267.45000000001454
2024-07-05 09:36:00,58.59375,1.3020839999999998,1.9362041156752958,5.410883999999999,6.857640000000001,56.42360000000002,267.55000000001456
2024-07-05 09:39:00,54.427083333333336,1.3888890000000007,1.8855280250149846,5.729164,6.828705,50.34719999999999,267.6000000000146
2024-07-05 09:42:00,53.385416666666664,1.4178240000000004,1.866715023318292,5.787034000000001,6.77083,48.90050000000002,267.6500000000146
2024-07-05 09:45:00,55.46875,1.4178230000000003,1.8298211447806627,5.671298,6.5682849999999995,51.50459999999998,267.7000000000146
2024-07-05 09:51:00,54.427083333333336,1.3310179999999994,1.8139674877669607,5.584493,6.655095,50.63659999999999,267.8000000000146
2024-07-05 10:06:00,95.41859333333333,0.9259259999999996,2.0514015518133335,3.90625,6.8287,88.83100000000002,268.0500000000146
2024-07-05 10:09:00,91.78240999999998,0.8969909999999999,2.082660339999397,3.906250000000001,7.031254,86.22680000000003,268.10000000001463
2024-07-05 10:15:00,93.17129666666666,0.8969909999999999,2.017134154126519,3.90625,6.828699,87.67360000000002,268.20000000001465
2024-07-05 10:18:00,86.04359666666669,0.9259260000000005,2.0419078360779634,4.137732000000001,7.031246,82.75460000000001,268.25000000001467
2024-07-05 10:21:00,75.09644666666667,1.070602,2.0815600372804317,4.600694,7.118055999999999,75.8101,268.3000000000147
2024-07-05 10:24:00,55.999230000000004,1.5046299999999997,1.893300145304468,5.989579999999999,6.8286999999999995,51.79390000000001,268.3500000000147
2024-07-05 10:30:00,54.95756,1.5914349999999997,1.9433844770696374,6.307869999999999,7.060185,50.057799999999986,268.4500000000147
2024-07-05 10:33:00,52.53665,1.3888889999999998,2.0269382891649728,5.729169999999999,7.175931,49.47919999999999,268.5000000000147
2024-07-05 10:36:00,55.83526333333334,1.649305,1.9632998389610086,6.16319,6.828704999999999,51.50459999999998,268.55000000001473
2024-07-05 10:42:00,54.427083333333336,1.5914349999999997,1.8919079235313347,6.22106,6.857635000000001,49.47910000000002,268.65000000001476
2024-07-05 10:45:00,57.561726666666665,1.6493059999999993,1.8578772100195697,6.22107,6.655094000000001,52.662000000000035,268.70000000001477
2024-07-05 10:51:00,56.85764,1.4756939999999998,1.9381599596828414,5.787039,6.799765,52.95139999999998,268.8000000000148
2024-07-05 10:54:00,62.586803333333336,1.3310189999999995,1.8851862532310961,5.3819479999999995,6.6261589999999995,59.31709999999998,268.8500000000148
2024-07-05 11:00:00,62.08526,1.2152779999999996,1.856383508532269,5.266203,6.741895,60.47460000000001,268.9500000000148
2024-07-05 11:03:00,63.28125,1.2442129999999993,1.8981629430362388,5.237268,6.741895,60.18519999999998,269.00000000001484
2024-07-05 11:06:00,59.288196666666664,1.3888889999999998,1.8975266767019954,5.671294,6.799765,57.58100000000002,269.05000000001485
2024-07-05 11:12:00,58.60339666666667,1.3310190000000004,1.9202563553345569,5.497684,6.828705,57.29170000000005,269.15000000001487
2024-07-05 11:15:00,56.69367333333333,1.2442130000000002,2.031365574538404,5.2951440000000005,7.146991,56.134299999999996,269.2000000000149
2024-07-05 11:18:00,58.59375,1.5046290000000004,1.9182996935336871,5.787034000000001,6.684025,56.712999999999965,269.2500000000149
2024-07-05 11:21:00,55.81597,1.6203699999999994,1.9726794247302737,6.249994999999999,7.002315,52.37270000000001,269.3000000000149
2024-07-05 11:27:00,55.999226666666665,1.6203699999999994,1.8950214228355062,6.192125,6.770835000000001,52.66209999999995,269.4000000000149
2024-07-05 11:30:00,56.34645,1.5625,1.9394738264361817,5.98958,6.7997700000000005,53.530100000000004,269.45000000001494
2024-07-05 11:36:00,56.52006333333333,1.5335649999999994,1.859223210996926,6.076389999999999,6.770835000000001,52.37270000000001,269.55000000001496
2024-07-05 11:39:00,57.73534,1.5335640000000001,1.9849962878189085,5.960649,6.944445,54.97679999999997,269.600000000015
2024-07-05 11:42:00,60.16589666666667,1.5625,1.8756190616611772,6.018514000000001,6.684024,56.134199999999964,269.650000000015
2024-07-05 11:45:00,61.21720333333334,1.5046299999999997,1.8681082232193251,5.844904,6.6261540000000005,58.15970000000004,269.700000000015
2024-07-05 11:51:00,59.64506333333333,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,57.00229999999999,269.800000000015
2024-07-05 11:54:00,62.43248333333333,1.3310179999999994,1.9434418263607829,5.353012999999999,6.741895,60.7638,269.85000000001503
2024-07-05 11:57:00,57.918596666666666,1.157407,2.002235867606297,5.208333,7.233795999999999,58.44909999999999,269.90000000001504
2024-07-05 12:03:00,59.81867333333333,1.359953,1.915171426065824,5.642358,6.886575,56.423599999999965,270.00000000001506
2024-07-05 12:06:00,57.918596666666666,1.359954,1.9619967162354213,5.584493999999999,6.94444,54.9769,270.0500000000151
2024-07-05 12:12:00,58.60339666666667,1.4467590000000001,1.9085523131636315,5.844904,6.857635,54.9769,270.1500000000151
2024-07-05 12:15:00,55.47839333333334,1.3020839999999998,1.981718009551718,5.700234,7.26273,52.372799999999984,270.2000000000151
2024-07-05 12:21:00,58.777006666666665,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,55.555499999999995,270.30000000001513
2024-07-05 12:24:00,62.23958,1.475695,1.974710093800164,5.844904,6.9444490000000005,58.448999999999955,270.35000000001514
2024-07-05 12:27:00,62.60609333333333,1.4178239999999995,1.9631679232638044,5.642363,6.857639000000001,58.73840000000001,270.40000000001515
2024-07-05 12:33:00,58.23688333333333,1.0995369999999998,1.9705016668012716,5.266207999999999,7.378470999999999,54.9769,270.5000000000152
2024-07-05 12:36:00,63.29089333333334,1.273148,2.0403566163946687,5.353012999999999,7.1469949999999995,61.632000000000005,270.5500000000152
2024-07-05 12:42:00,62.249226666666665,1.3020829999999997,1.970392132982378,5.526622999999999,7.06019,60.18519999999995,270.6500000000152
2024-07-05 12:45:00,63.12692666666667,1.3888889999999998,1.8975266767019954,5.7291680000000005,6.857639000000001,60.7638,270.7000000000152
2024-07-05 12:48:00,63.63811666666667,1.359953,2.01971159109457,5.439818,6.944445,59.89580000000001,270.75000000001523
2024-07-05 12:54:00,63.811726666666665,1.3020829999999997,1.9476317767491327,5.3819479999999995,6.857635,60.7638,270.85000000001526
2024-07-05 12:57:00,60.85069333333333,1.3310180000000003,1.9893941969323885,5.671298,7.175929999999999,59.31710000000004,270.90000000001527
2024-07-05 13:03:00,62.258873333333334,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,59.02780000000001,271.0000000000153
2024-07-05 13:06:00,61.38117333333333,1.3020830000000005,1.9590291436075091,5.497688,7.002315,59.02779999999996,271.0500000000153
2024-07-05 13:12:00,62.249226666666665,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.87039999999996,271.1500000000153
2024-07-05 13:15:00,59.288196666666664,1.359954,1.9503480927795542,5.584493999999999,6.915509999999999,55.55559999999997,271.20000000001534
2024-07-05 13:18:00,59.99228666666667,1.3310180000000003,1.97795773266593,5.5555579999999996,7.03125,57.00229999999999,271.25000000001535
2024-07-05 13:24:00,60.66743666666667,1.4467590000000001,1.9207433692806029,5.787038000000001,6.828699,57.29159999999996,271.35000000001537
2024-07-05 13:27:00,59.133873333333334,1.359953,1.9151673535645681,5.671298,6.9155050000000005,56.4237,271.4000000000154
2024-07-05 13:33:00,60.001929999999994,1.4178230000000003,1.9393031057643,5.787038000000001,6.944445,57.00229999999999,271.5000000000154
2024-07-05 13:36:00,61.902006666666665,1.359953,1.9033659344090788,5.526618000000001,6.741895,59.02780000000001,271.5500000000154
2024-07-05 13:42:00,59.80903000000001,1.359954,1.9386581406813082,5.584493999999999,6.886570000000001,57.002399999999966,271.65000000001544
2024-07-05 13:45:00,58.786653333333334,1.3888889999999998,1.9214083196137208,5.844904,7.031255000000001,54.3981,271.70000000001545
2024-07-05 13:48:00,58.25617333333333,1.4178240000000004,1.9512578370720364,5.8449040000000005,7.03125,56.134299999999996,271.75000000001546
2024-07-05 13:54:00,59.625773333333335,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,55.55550000000005,271.8500000000155
2024-07-05 13:57:00,58.42014,1.359954,1.9386621865683897,5.729164000000001,7.03125,55.844899999999996,271.9000000000155
2024-07-05 14:03:00,59.124230000000004,1.4467590000000001,1.9450053851294669,5.989584,7.089125,54.9769,272.0000000000155
2024-07-05 14:06:00,58.95061666666667,1.4178240000000004,1.9512537133492078,5.758104,6.94444,54.3981,272.05000000001553
2024-07-05 14:09:00,56.87693000000001,1.359954,1.926938401979874,5.844904,7.11806,53.53000000000003,272.10000000001554
2024-07-05 14:15:00,59.288196666666664,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,55.55550000000005,272.20000000001556
2024-07-05 14:18:00,57.918596666666666,1.4178240000000004,1.9152772380494638,5.8449040000000005,6.94444,53.530100000000004,272.2500000000156
2024-07-05 14:24:00,59.64506,1.5335640000000001,1.9602153401179547,5.902779000000001,6.828704999999999,56.42360000000002,272.3500000000156
2024-07-05 14:27:00,60.50347,1.5046290000000004,1.9058210071586046,5.873844000000001,6.7418949999999995,56.712999999999965,272.4000000000156
2024-07-05 14:30:00,59.288196666666664,1.4178240000000004,1.9393037220386906,5.729164,6.886570000000001,56.13420000000002,272.4500000000156
2024-07-05 14:33:00,60.185186666666674,1.475695,1.9258956116072083,5.9317139999999995,6.915509,54.9769,272.50000000001563
2024-07-05 14:39:00,58.23688333333333,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,54.6875,272.60000000001565
2024-07-05 14:42:00,57.38811666666667,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,54.10880000000003,272.65000000001567
2024-07-05 14:45:00,57.54243666666667,1.4467590000000001,1.957073557775072,5.902774,7.031255000000001,54.108799999999974,272.7000000000157
2024-07-05 14:48:00,60.66743666666667,1.5625,1.8884931362534463,5.873839,6.568289,57.87039999999996,272.7500000000157
2024-07-05 14:54:00,57.880016666666656,1.4467590000000001,1.9207433692806029,5.787039,6.8286999999999995,54.10880000000003,272.8500000000157
2024-07-05 14:57:00,56.85764,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,54.108799999999974,272.9000000000157
2024-07-05 15:03:00,57.38811666666667,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,54.976800000000026,273.00000000001575
2024-07-05 15:06:00,57.204860000000004,1.4756939999999998,1.8638823942548384,5.873839,6.712965,53.81940000000003,273.05000000001576
2024-07-05 15:09:00,57.73534,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,53.81940000000003,273.10000000001577
2024-07-05 15:15:00,57.89930666666667,1.5335640000000001,1.9352541596185744,5.873839,6.7418949999999995,54.398199999999974,273.2000000000158
2024-07-05 15:18:00,58.26582,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,54.6875,273.2500000000158
2024-07-05 15:21:00,57.37847,1.4467590000000001,1.896313212754502,5.787039,6.77083,54.6875,273.3000000000158
2024-07-05 15:24:00,59.288196666666664,1.5335640000000001,1.807504025048385,5.873839,6.452545000000001,54.97679999999997,273.3500000000158
2024-07-05 15:30:00,58.23688333333333,1.4756939999999998,1.863882394254839,5.758099,6.597225000000001,55.26619999999997,273.45000000001585
2024-07-05 15:33:00,57.73534,1.5335650000000003,1.884765459693816,6.018514000000001,6.770829000000001,53.53000000000003,273.50000000001586
2024-07-05 15:39:00,58.25617333333333,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,54.9769,273.6000000000159
2024-07-05 15:42:00,58.59375,1.5335640000000001,1.8847648859618982,5.931709,6.684025,54.97679999999997,273.6500000000159
2024-07-05 15:45:00,58.25617333333333,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,53.530100000000004,273.7000000000159
2024-07-05 15:51:00,59.80903,1.5625,1.9268005937570416,5.873839,6.655089,56.423599999999965,273.8000000000159
2024-07-05 15:54:00,57.571373333333334,1.4178240000000004,1.9393037220386906,5.729164,6.886570000000001,54.108799999999974,273.85000000001594
2024-07-05 16:00:00,58.26582,1.5335650000000003,1.8847654596938157,5.873844000000001,6.6261589999999995,54.9769,273.95000000001596
2024-07-05 16:03:00,59.288196666666664,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,54.108799999999974,274.000000000016
2024-07-05 16:09:00,60.70602,1.475695,1.8260980709358845,5.642364000000001,6.394679,57.00229999999999,274.100000000016
2024-07-05 16:12:00,59.702933333333334,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,55.555499999999995,274.150000000016
2024-07-05 16:15:00,58.42014,1.4467590000000001,1.8344452535312872,5.700234,6.5393550000000005,54.9769,274.200000000016
2024-07-05 16:21:00,57.74498666666667,1.2442130000000002,1.987468028936394,5.266204,7.002311000000001,54.6875,274.30000000001604
2024-07-05 16:24:00,60.16589666666667,1.475695,1.863878651507118,5.526624,6.365739,55.844899999999996,274.35000000001605
2024-07-05 16:30:00,57.918596666666666,1.359954,1.8074483644432464,5.497684,6.4814799999999995,55.844899999999996,274.4500000000161
2024-07-05 16:33:00,57.58102,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,54.10889999999995,274.5000000000161
2024-07-05 16:36:00,58.10185333333333,1.3888889999999998,1.8613990921027868,5.439814,6.481485,54.6875,274.5500000000161
2024-07-05 16:48:00,58.786653333333334,1.359954,1.9151720544863082,5.439814,6.68403,56.712999999999965,274.7500000000161
2024-07-05 16:51:00,58.25617333333333,1.3888889999999998,1.824873518739832,5.526624,6.481485,55.2663,274.8000000000161
2024-07-05 16:54:00,57.552083333333336,1.4467590000000001,1.8593336204270294,5.729164,6.626155,54.108799999999974,274.8500000000161
2024-07-05 17:00:00,59.79938333333333,1.475695,1.8763770888224134,5.642364000000001,6.510419000000001,55.55559999999997,274.95000000001613
2024-07-05 17:03:00,60.32986,1.475695,1.863878651507119,5.584493999999999,6.423609000000001,56.712999999999965,275.00000000001614
2024-07-05 17:06:00,59.124230000000004,1.4178240000000004,1.891082953496852,5.584494,6.6261600000000005,56.42360000000002,275.05000000001615
2024-07-05 17:12:00,59.288196666666664,1.359954,1.8677168857931084,5.381944000000001,6.51042,57.29169999999999,275.1500000000162
2024-07-05 17:15:00,59.45216333333334,1.3888889999999998,1.8734829664960146,5.526624,6.597225000000001,56.71300000000002,275.2000000000162
2024-07-05 17:21:00,58.60339666666667,1.4467590000000001,1.871704657353392,5.642364,6.568285,54.10880000000003,275.3000000000162
2024-07-05 17:24:00,58.25617333333333,1.4178240000000004,1.891082953496852,5.642364,6.68403,55.266200000000026,275.3500000000162
2024-07-05 17:30:00,61.72839666666667,1.5914350000000006,1.8789062992676773,5.873844000000001,6.481478999999999,57.00229999999999,275.45000000001625
2024-07-05 17:33:00,59.124230000000004,1.4467590000000001,1.871704657353392,5.642364,6.568285,55.55559999999997,275.50000000001626
2024-07-05 17:36:00,57.21450666666667,1.3888890000000007,1.849267292480243,5.468754,6.481485,54.108799999999974,275.55000000001627
2024-07-05 17:42:00,57.75463,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,54.976800000000026,275.6500000000163
2024-07-05 17:45:00,57.880016666666656,1.359954,1.7952633119807166,5.439814,6.394679999999999,54.10889999999995,275.7000000000163
2024-07-05 17:51:00,57.04089666666667,1.3888889999999998,1.8126056998362345,5.642364000000001,6.568285,53.819500000000005,275.8000000000163
2024-07-05 17:54:00,59.124230000000004,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,55.266200000000026,275.85000000001634
2024-07-05 17:57:00,56.356096666666666,1.359954,1.9033665602326373,5.4976840000000005,6.71296,53.24079999999998,275.90000000001635
2024-07-05 18:09:00,59.288196666666664,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,55.844899999999996,276.10000000001634
2024-07-05 18:12:00,60.841049999999996,1.4756939999999998,1.8133999517249182,5.671298,6.394674000000001,57.58109999999999,276.15000000001635
2024-07-05 18:15:00,59.471450000000004,1.359954,1.8195877423550841,5.2951440000000005,6.307869999999999,57.29169999999999,276.20000000001636
2024-07-05 18:21:00,58.96026333333333,1.359953,1.855747555019202,5.3819479999999995,6.481485,54.976800000000026,276.3000000000164
2024-07-05 18:24:00,58.16936666666667,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,54.976800000000026,276.3500000000164
2024-07-05 18:27:00,61.390816666666666,1.4467590000000001,1.8469112477357261,5.266208000000001,6.134259,59.31710000000004,276.4000000000164
2024-07-05 18:33:00,55.82561666666667,1.3020839999999998,1.8668585059126903,5.410883999999999,6.684030000000001,51.50459999999998,276.5000000000164
2024-07-05 18:36:00,55.64236,1.3888889999999998,1.8002951271370216,5.555554000000001,6.452545,51.21530000000001,276.55000000001644
2024-07-05 18:42:00,58.43943000000001,1.475695,1.9012279972236208,5.555554000000001,6.481479,54.10880000000003,276.65000000001646
2024-07-05 18:45:00,56.52006,1.4467590000000001,1.8344452535312872,5.700234,6.5393550000000005,52.08339999999998,276.7000000000165
2024-07-05 18:48:00,56.52006,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,53.240700000000004,276.7500000000165
2024-07-05 18:51:00,54.427083333333336,1.5046290000000004,1.8427167190540832,5.931714,6.655094999999999,49.76850000000002,276.8000000000165
2024-07-05 18:57:00,55.999230000000004,1.4467590000000001,1.8840337553948883,5.758104,6.712965,52.08330000000001,276.9000000000165
2024-07-05 19:00:00,52.51736333333333,1.4756939999999998,1.787851641902952,5.787039,6.452545,48.032399999999996,276.95000000001653
2024-07-05 19:06:00,51.813269999999996,1.4756939999999998,1.787851641902952,5.787039,6.452545,46.29630000000003,277.05000000001655
2024-07-05 19:09:00,53.385416666666664,1.5335640000000001,1.7944337892963373,5.960649,6.510415,48.03250000000003,277.10000000001656
2024-07-05 19:12:00,54.25347,1.4467590000000001,1.7967419692288111,5.642364000000001,6.394674999999999,49.18979999999999,277.1500000000166
2024-07-05 19:18:00,55.80632666666667,1.475695,1.7878522101738612,5.815974000000001,6.481479,51.79400000000004,277.2500000000166
2024-07-05 19:21:00,55.46875,1.4178230000000003,1.804991108211684,5.5555579999999996,6.394674999999999,51.50460000000004,277.3000000000166
2024-07-05 19:27:00,56.84799666666667,1.359953,1.7952627101723708,5.468748000000001,6.423615,52.08339999999998,277.40000000001663
2024-07-05 19:30:00,54.25347,1.0416670000000003,1.8755680918999504,4.658565,6.684026,50.057799999999986,277.45000000001664
2024-07-05 19:33:00,49.04513666666667,1.2152779999999996,1.741623341627249,5.266207999999999,6.4525500000000005,44.56020000000001,277.50000000001666
2024-07-05 19:39:00,53.34683666666667,1.5046299999999997,1.6857219540762431,5.787038,6.1631979999999995,46.875,277.6000000000167
2024-07-05 19:42:00,43.846450000000004,1.3310190000000004,1.7411766611438027,5.439814,6.336804999999999,42.824100000000044,277.6500000000167
2024-07-05 19:48:00,42.10069333333333,1.359954,1.6960096380389211,5.584493999999999,6.307869999999999,41.37729999999999,277.7500000000167
2024-07-05 19:51:00,40.528546666666664,1.359953,1.6706782402164393,5.700228000000001,6.3657449999999995,40.219899999999996,277.8000000000167
2024-07-05 19:57:00,45.93942666666667,1.6203690000000002,,6.105328,6.105328999999999,41.66669999999999,277.90000000001675
2024-07-05 20:00:00,39.49652666666666,1.4467590000000001,1.667547791251703,5.787034,6.250005,39.351800000000026,277.95000000001676
2024-07-05 20:03:00,37.92438333333333,1.359954,1.6833719669915697,5.700234,6.394679999999999,37.905100000000004,278.00000000001677
2024-07-05 20:09:00,36.89236333333333,1.3888889999999998,1.661481789782882,5.787034,6.3657449999999995,38.19449999999995,278.1000000000168
2024-07-05 20:12:00,32.36883,1.3310190000000004,1.628628100114445,5.729164000000001,6.3657449999999995,34.72219999999999,278.1500000000168
2024-07-05 20:15:00,38.63811333333334,1.5335650000000003,1.6877140502063241,5.960644,6.278939,38.77320000000003,278.2000000000168
2024-07-05 20:48:00,30.121526666666668,1.3888889999999998,1.6224313100563008,5.9317139999999995,6.423615000000001,34.72219999999999,278.2000000000168
2024-07-05 20:57:00,33.93133,1.359954,1.683371966991571,5.844904,6.539350000000001,36.45830000000001,278.2000000000168
2024-07-05 21:03:00,35.86034,1.4467590000000001,1.6675432235609384,5.9317139999999995,6.394674999999999,36.16909999999996,278.2000000000168
2024-07-05 21:06:00,36.197916666666664,1.359954,1.7211316821769087,5.960644,6.741899999999999,37.32639999999998,278.2000000000168
2024-07-05 21:09:00,31.857636666666668,1.3888889999999998,1.5694600362907545,6.0763940000000005,6.452545,34.72219999999999,278.2000000000168
2024-07-05 21:15:00,33.93132666666667,1.4467590000000001,1.6409805847402017,5.873844,6.278935000000001,35.87959999999998,278.2000000000168
2024-07-05 21:39:00,32.908953333333336,1.5335640000000001,1.6188216277913383,6.076389000000001,6.250005,36.45830000000001,278.2000000000168
2024-07-05 21:45:00,35.48418,1.5335640000000001,1.646596947698021,6.076389000000001,6.307874999999999,36.45839999999998,278.2000000000168
2024-07-05 21:48:00,31.510416666666668,1.359954,1.7085973030607695,5.555554,6.30787,35.87969999999996,278.2000000000168
2024-07-08 08:45:00,58.76736333333333,2.0833330000000005,1.9502306295109684,6.712963,6.45255,49.47919999999999,278.2000000000168
2024-07-08 08:48:00,85.86034,0.8680560000000002,2.3441218531874886,4.195603,8.275465,76.6782,278.2500000000168
2024-07-08 08:54:00,82.04089666666665,0.9259260000000005,2.319296475790829,4.398149,8.159721,76.9676,278.35000000001685
2024-07-08 08:57:00,56.85764,1.2442129999999993,2.107079323417515,5.758103,7.812500000000001,52.66199999999998,278.40000000001686
2024-07-08 09:03:00,56.33680666666667,1.273148,2.018262763730616,5.7291680000000005,7.46528,52.662000000000035,278.5000000000169
2024-07-08 09:06:00,61.20756,1.157407,1.9916105151283297,5.179402,7.175925,59.606400000000036,278.5500000000169
2024-07-08 09:12:00,61.72839666666667,1.0995369999999998,1.9600580349131573,4.976856,7.060188999999999,60.18520000000001,278.6500000000169
2024-07-08 09:15:00,66.75347333333333,1.0995369999999998,2.0223449000078575,4.8321760000000005,7.089119,63.657400000000024,278.7000000000169
2024-07-08 09:18:00,58.622686666666674,1.3020829999999997,2.0042760019626553,5.497683,7.11806,56.712999999999965,278.75000000001694
2024-07-08 09:24:00,57.74498666666667,1.3310179999999994,1.989394196932388,5.642363,7.1469949999999995,55.844899999999996,278.85000000001696
2024-07-08 09:27:00,56.16319333333333,1.3310179999999994,1.9779577326659294,5.873842999999999,7.349535,52.66199999999998,278.900000000017
2024-07-08 09:30:00,58.42014,1.3310189999999995,1.9893948509353234,5.584488,7.089119,54.398199999999974,278.950000000017
2024-07-08 09:33:00,63.27160333333334,1.2152779999999996,2.0220233079385563,5.410882999999999,7.320605,60.185100000000006,279.000000000017
2024-07-08 09:39:00,63.821373333333334,1.3020829999999997,1.981721256453907,5.526617999999999,7.089124999999999,60.76390000000001,279.100000000017
2024-07-08 09:42:00,64.31327,1.3310179999999994,1.9779577326659294,5.439812999999999,6.9155050000000005,62.7894,279.15000000001703
2024-07-08 09:45:00,59.66435333333334,1.3020830000000005,2.00427211578061,5.613428000000001,7.233795,57.29160000000002,279.20000000001704
2024-07-08 09:48:00,56.153549999999996,1.4756939999999998,1.9381641916500902,6.076384,7.089119999999999,52.662000000000035,279.25000000001705
2024-07-08 09:54:00,55.82561666666667,1.5914349999999997,1.9561303757552373,6.365740000000001,7.1469949999999995,53.240800000000036,279.3500000000171
2024-07-08 09:57:00,56.17284,1.649305,1.9632998389610092,6.307869999999999,6.973385,52.37270000000001,279.4000000000171
2024-07-08 10:03:00,56.356096666666666,1.5335649999999994,2.0218456973160706,6.10532,7.175925,52.66199999999998,279.5000000000171
2024-07-08 10:06:00,56.32716,1.4756939999999998,1.986804852279755,6.105324,7.2338000000000005,53.530100000000004,279.5500000000171
2024-07-08 10:09:00,57.37847,1.4756939999999998,1.986804852279755,5.960649,7.089125,53.530100000000004,279.60000000001713
2024-07-08 10:15:00,58.25617333333333,1.5046289999999996,1.9554529045199809,5.931714,6.9155050000000005,54.39820000000003,279.70000000001716
2024-07-08 10:18:00,59.288196666666664,1.5335640000000001,1.997323214845865,6.105319,7.118055,55.84500000000003,279.75000000001717
2024-07-08 10:24:00,59.81867333333333,1.5046289999999996,2.0286020673079297,5.931714,7.089125,58.449100000000044,279.8500000000172
2024-07-08 10:27:00,59.635416666666664,1.5335649999999994,1.9352547435719032,6.01852,6.886575,56.134299999999996,279.9000000000172
2024-07-08 10:33:00,57.224153333333334,1.5046299999999997,1.9554577572502376,6.10532,7.089119999999999,53.53000000000003,280.0000000000172
2024-07-08 10:36:00,60.66743666666667,1.5624989999999999,1.9268000187340975,5.902774,6.684025,57.00240000000002,280.05000000001723
2024-07-08 10:39:00,59.81867333333333,1.5335640000000001,1.9726300956499023,5.873839,6.828704999999999,56.134299999999996,280.10000000001725
2024-07-08 10:45:00,55.999226666666665,1.4178240000000004,1.9032035185541145,6.0185189999999995,7.089125,52.37270000000001,280.20000000001727
2024-07-08 10:48:00,60.16589666666667,1.5914349999999997,1.9688235192096535,6.01852,6.828704999999999,56.71290000000005,280.2500000000173
2024-07-08 10:54:00,59.99228666666667,1.5335649999999994,1.9602159290936338,6.076389999999999,7.002315,56.134299999999996,280.3500000000173
2024-07-08 10:57:00,59.818673333333344,1.6203709999999996,1.881891537760245,6.13426,6.684029000000001,57.29160000000002,280.4000000000173
2024-07-08 11:00:00,58.09220666666667,1.5335649999999994,1.9227023895294963,6.01852,6.857635000000001,54.9769,280.4500000000173
2024-07-08 11:09:00,62.60609333333333,1.5625,1.9013111517892856,5.815969000000001,6.539349,59.02769999999998,280.6000000000173
2024-07-08 11:15:00,61.72839666666667,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,58.73840000000001,280.7000000000173
2024-07-08 11:18:00,60.17554333333334,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,56.71289999999999,280.75000000001734
2024-07-08 11:24:00,59.124230000000004,1.5335649999999994,1.9477604163385225,6.163189999999999,7.060185,54.3981,280.85000000001736
2024-07-08 11:27:00,58.76736,1.5046299999999997,1.9431154209904602,6.01852,6.973380000000001,55.266200000000026,280.90000000001737
2024-07-08 11:30:00,60.67708,1.5914349999999997,1.956130375755238,6.10532,6.886575000000001,56.134299999999996,280.9500000000174
2024-07-08 11:36:00,60.66743666666667,1.5914349999999997,1.9688235192096541,6.076389999999999,6.886575000000001,56.423599999999965,281.0500000000174
2024-07-08 11:39:00,62.43248333333333,1.6782409999999999,1.9664394022524385,6.249999999999999,6.857639,58.73840000000001,281.1000000000174
2024-07-08 11:45:00,60.66743666666667,1.5046289999999996,1.9554571616959562,5.960643999999999,6.944445000000001,58.15969999999999,281.20000000001744
2024-07-08 11:48:00,62.59644666666667,1.5624989999999999,1.9771999649833691,5.931714,6.828704999999999,59.60640000000001,281.25000000001745
2024-07-08 11:54:00,59.64506,1.4467590000000001,1.9570693948230777,5.902779000000001,7.03125,55.555499999999995,281.3500000000175
2024-07-08 11:57:00,61.72839666666667,1.5046290000000004,1.930732120986315,5.729164,6.655094999999999,57.29160000000002,281.4000000000175
2024-07-08 12:00:00,63.48379666666667,1.475695,1.9135821805612785,5.584493999999999,6.539349,60.47460000000001,281.4500000000175
2024-07-08 12:06:00,63.811726666666665,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,59.89580000000001,281.5500000000175
2024-07-08 12:09:00,62.249226666666665,1.359953,1.8796390165252492,5.410878,6.568285,60.76389999999998,281.60000000001753
2024-07-08 12:12:00,63.821373333333334,1.359953,1.8915206485153302,5.3819479999999995,6.568285,62.5,281.65000000001754
2024-07-08 12:15:00,61.72839666666667,1.3020829999999997,1.8551654100288264,5.324077999999999,6.568285,58.73840000000001,281.70000000001755
2024-07-08 12:18:00,62.42283666666666,1.2152779999999996,1.8676530293537599,5.150468,6.6550899999999995,59.89589999999998,281.75000000001756
2024-07-08 12:21:00,58.42014,1.4467590000000001,1.896313212754502,5.671298999999999,6.6550899999999995,54.9769,281.8000000000176
2024-07-08 12:27:00,59.46180666666666,1.5335650000000003,1.8720221208354497,5.787034000000001,6.510419000000001,55.26619999999997,281.9000000000176
2024-07-08 12:30:00,59.288196666666664,1.4178230000000003,1.8789183642056841,5.5555579999999996,6.5682849999999995,54.976800000000026,281.9500000000176
2024-07-08 12:36:00,67.98804,1.1574080000000002,1.927281976767053,4.7453710000000004,6.568289,64.52549999999997,282.05000000001763
2024-07-08 13:09:00,55.12152666666666,1.5914349999999997,1.8527440875135286,5.960649,6.510414,50.63659999999999,282.60000000001764
