Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-08 13:15:00,55.31442666666667,1.4178240000000004,1.9273090270076823,5.497688999999999,6.626155,53.530100000000004,282.70000000001767
2024-07-08 14:00:00,56.34645,1.649305,1.911031478441879,6.0474499999999995,6.597225,52.08330000000001,283.45000000001767
2024-07-08 14:12:00,55.47839333333334,1.5046289999999996,1.8042379745794306,5.931714,6.568285,51.79390000000001,283.65000000001766
2024-07-08 14:15:00,55.30478333333334,1.4178240000000004,1.866715023318292,5.815969000000001,6.799765,50.636600000000044,283.70000000001767
2024-07-08 14:21:00,57.908950000000004,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,53.24079999999998,283.8000000000177
2024-07-08 14:24:00,57.37847,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,54.6875,283.8500000000177
2024-07-08 14:27:00,60.17554333333334,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,56.4237,283.9000000000177
2024-07-08 14:33:00,58.09220666666667,1.4178240000000004,1.8789189675746338,5.642364,6.6550899999999995,55.555499999999995,284.00000000001774
2024-07-08 14:36:00,58.25617333333333,1.5335640000000001,1.884764885961897,5.815969000000001,6.5682849999999995,54.39820000000003,284.05000000001775
2024-07-08 14:42:00,58.26582,1.4178240000000004,1.9868750574711977,5.4976840000000005,6.77083,56.134299999999996,284.15000000001777
2024-07-08 14:45:00,58.08256333333333,1.4467590000000001,1.8593336204270294,5.729164,6.626155,55.55559999999997,284.2000000000178
2024-07-08 14:51:00,57.89930666666666,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,55.266200000000026,284.3000000000178
2024-07-08 14:54:00,59.288196666666664,1.5335640000000001,1.9227061536391983,5.758099,6.597225,56.134299999999996,284.3500000000178
2024-07-08 14:57:00,57.214506666666665,1.4467590000000001,1.896313212754502,5.671298999999999,6.6550899999999995,53.53009999999995,284.4000000000178
2024-07-08 15:00:00,62.77970333333334,1.5335640000000001,1.8334717886568315,5.526619,6.163195,59.89589999999998,284.45000000001784
2024-07-08 15:06:00,61.54514,1.4756939999999998,1.7749943571936944,5.439819,6.076385000000001,59.89589999999998,284.55000000001786
2024-07-08 15:09:00,60.17554333333334,1.4756939999999998,1.8006546158063204,5.324069,6.018515,56.42360000000002,284.60000000001787
2024-07-08 15:12:00,58.60339666666667,1.4467590000000001,1.8093615743065397,5.4976840000000005,6.278935,55.26619999999997,284.6500000000179
2024-07-08 15:18:00,58.09220666666667,1.359954,1.7707442774050934,5.353014,6.25,56.712999999999965,284.7500000000179
2024-07-08 15:21:00,60.85068999999999,1.359953,1.855747555019202,5.410878,6.510415000000001,58.73849999999999,284.8000000000179
2024-07-08 15:27:00,62.77970333333334,1.5046290000000004,1.8171190843212601,5.613428000000001,6.278939,58.738500000000045,284.90000000001794
2024-07-08 15:30:00,62.42283666666666,1.359953,1.8915247485140971,5.410878,6.597225000000001,60.474500000000035,284.95000000001795
2024-07-08 15:33:00,59.490739999999995,1.359953,1.8557475550192015,5.613428000000001,6.712965,55.55560000000003,285.00000000001796
2024-07-08 15:39:00,59.288196666666664,1.3888889999999998,1.8370909585039592,5.526624,6.510415000000001,56.423599999999965,285.100000000018
2024-07-08 15:42:00,60.185186666666674,1.4467590000000001,1.896313212754502,5.700234,6.684025,55.26619999999997,285.150000000018
2024-07-08 15:48:00,61.72839666666667,1.4467590000000001,1.896313212754502,5.526624,6.510415,58.44900000000001,285.250000000018
2024-07-08 15:51:00,62.23958,1.3888889999999998,1.824873518739832,5.410883999999999,6.3657449999999995,59.60650000000004,285.30000000001803
2024-07-08 15:57:00,62.08526333333333,1.3888889999999998,1.8126056998362345,5.353014,6.278935,60.7638,285.40000000001805
2024-07-08 16:00:00,58.60339666666667,1.359954,1.8195877423550848,5.526624,6.539350000000001,56.134299999999996,285.45000000001806
2024-07-08 16:03:00,58.42978333333334,1.4178230000000003,1.8298211447806627,5.671298,6.5682849999999995,55.266200000000026,285.5000000000181
2024-07-08 16:09:00,57.918596666666666,1.359953,1.8195913234233898,5.642358,6.655095,54.6875,285.6000000000181
2024-07-08 16:12:00,55.652006666666665,1.3020830000000005,1.8434373653140368,5.700228000000001,6.9155050000000005,50.636600000000044,285.6500000000181
2024-07-08 16:18:00,57.561730000000004,1.4178230000000003,1.8174324483419093,5.526618000000001,6.394674999999999,52.951400000000035,285.75000000001813
2024-07-08 16:21:00,58.09220666666667,1.4178230000000003,1.82982541882794,5.526618000000001,6.423615,53.52999999999997,285.80000000001814
2024-07-08 16:27:00,60.339506666666665,1.3888879999999997,1.9569181164341707,5.237273,6.510415,56.71300000000002,285.90000000001817
2024-07-08 16:30:00,58.09220666666667,1.4178230000000003,1.854465541037271,5.468748,6.423615,55.266200000000026,285.9500000000182
2024-07-08 16:33:00,62.22993666666667,1.5046290000000004,1.8299464527364389,5.468748,6.163199,58.73849999999999,286.0000000000182
2024-07-08 16:39:00,59.64506,1.3888879999999997,1.824872918817689,5.439812999999999,6.394674999999999,57.87039999999996,286.1000000000182
2024-07-08 16:42:00,58.25617333333333,1.4178230000000003,1.8910823475180405,5.526618000000001,6.5682849999999995,54.6875,286.1500000000182
2024-07-08 17:12:00,55.66165,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,51.79399999999998,286.6500000000182
2024-07-08 17:18:00,55.989583333333336,1.359954,1.8316864364212617,5.584493999999999,6.6261600000000005,52.951400000000035,286.75000000001825
2024-07-08 17:21:00,56.85764,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,52.08329999999995,286.80000000001826
2024-07-08 17:27:00,60.339506666666665,1.6203700000000003,1.855466467592143,5.787039,6.278939,56.4237,286.9000000000183
2024-07-08 17:30:00,55.47839333333334,1.4756939999999998,1.8260974945754056,5.873839,6.626155,51.50459999999998,286.9500000000183
2024-07-08 17:33:00,52.36303999999999,1.3020830000000005,1.8434373653140368,5.555554,6.770830999999999,50.05790000000002,287.0000000000183
2024-07-08 17:39:00,55.12152666666666,1.4467590000000001,1.8219261209393927,5.700234000000001,6.510415000000001,52.37270000000001,287.1000000000183
2024-07-08 17:42:00,57.89930666666666,1.4178230000000003,1.8298211447806627,5.613428000000001,6.510415,54.9769,287.15000000001834
2024-07-08 17:48:00,55.65200333333333,1.4467590000000001,1.8593336204270294,5.787034,6.684025,51.50460000000004,287.25000000001836
2024-07-08 17:51:00,57.03125,1.3310190000000004,1.896916175129578,5.497684,6.770834999999999,54.10880000000003,287.3000000000184
2024-07-08 17:54:00,56.33680666666667,1.3310180000000003,1.825944012503004,5.410878,6.51042,52.37270000000001,287.3500000000184
2024-07-08 18:00:00,60.551696666666665,1.5625,1.8104471437824328,5.787038000000001,6.307868000000001,55.266200000000026,287.4500000000184
2024-07-08 18:12:00,51.96759333333333,1.186343,1.9692414307306845,5.208334000000001,7.060181000000001,50.34719999999999,287.6500000000184
2024-07-08 18:15:00,55.81597,1.5046290000000004,1.8299420294959796,5.700234000000001,6.394674999999999,50.05789999999996,287.7000000000184
2024-07-08 18:18:00,56.346450000000004,1.5046290000000004,1.8681076455766776,5.873844000000001,6.655094999999999,50.63659999999999,287.7500000000184
2024-07-08 18:21:00,58.08256333333333,1.4467590000000001,1.8593336204270294,5.497684,6.394674999999999,54.108799999999974,287.80000000001843
2024-07-08 18:24:00,56.365739999999995,1.4178230000000003,1.82982541882794,5.526618000000001,6.423615,52.08339999999998,287.85000000001844
2024-07-08 18:27:00,56.85764,1.359953,1.8437362661501533,5.5555579999999996,6.626155,53.240700000000004,287.90000000001845
2024-07-08 18:30:00,57.38812000000001,1.4178230000000003,1.8421666517496962,5.526618000000001,6.452545000000001,53.24079999999998,287.95000000001846
2024-07-08 18:33:00,57.716049999999996,1.3888879999999997,1.8126093497361389,5.497683,6.423615,52.951400000000035,288.0000000000185
2024-07-08 18:36:00,56.18248333333333,1.359953,1.8195913234233898,5.642358,6.655095,52.372600000000034,288.0500000000185
2024-07-08 18:39:00,53.92553999999999,1.3888889999999998,1.8126056998362345,5.815974000000001,6.741895,49.76850000000002,288.1000000000185
2024-07-08 18:42:00,60.17554333333334,1.5914350000000006,1.7997344664961619,5.989584,6.423609,54.6875,288.1500000000185
2024-07-08 18:45:00,55.50733,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,52.08339999999998,288.2000000000185
2024-07-08 18:48:00,56.18248333333333,1.4467590000000001,1.8593336204270294,5.729164,6.626155,52.37270000000001,288.25000000001853
2024-07-08 18:51:00,53.73264,1.3888889999999998,1.8492672924802427,5.671298999999999,6.684030000000001,50.63650000000001,288.30000000001854
2024-07-08 18:54:00,60.185186666666674,1.6782410000000008,1.7775936185109897,5.989584,6.192133,54.976800000000026,288.35000000001855
2024-07-08 18:57:00,56.703316666666666,1.3888889999999998,1.849267292480242,5.555554000000001,6.568285,52.95139999999998,288.40000000001857
2024-07-08 19:00:00,56.008873333333334,1.4178240000000004,1.8174330384374282,5.613424000000001,6.4814799999999995,52.08330000000001,288.4500000000186
2024-07-08 19:03:00,53.91589666666666,1.4467590000000001,1.8219261209393927,5.671298999999999,6.4814799999999995,49.18979999999999,288.5000000000186
2024-07-08 19:06:00,54.96720666666667,1.5335640000000001,1.7813104757391578,5.931709,6.452545000000001,50.34719999999999,288.5500000000186
2024-07-08 19:09:00,53.89660666666666,1.4467590000000001,1.7967419692288111,5.729169000000001,6.4814799999999995,49.189700000000016,288.6000000000186
2024-07-08 19:12:00,53.038196666666664,1.4467590000000001,1.8219261209393927,5.671298999999999,6.4814799999999995,47.742999999999995,288.6500000000186
2024-07-08 19:15:00,52.70062000000001,1.359954,1.8195919306743213,5.729164000000001,6.741899999999999,48.032399999999996,288.70000000001863
2024-07-08 19:18:00,54.96720666666667,1.3020830000000005,1.8785113356523104,5.353008000000001,6.655095,52.08330000000001,288.75000000001864
2024-07-08 19:21:00,55.30478333333334,1.3888889999999998,1.824873518739832,5.526624,6.481485,52.08330000000001,288.80000000001866
2024-07-08 19:24:00,54.947916666666664,1.3888889999999998,1.8002951271370222,5.700234,6.597225000000001,50.92590000000001,288.85000000001867
2024-07-08 19:27:00,56.19213,1.3888879999999997,1.8126093497361389,5.497683,6.423615,50.63650000000001,288.9000000000187
2024-07-08 19:30:00,55.48803999999999,1.2152779999999996,1.8337377336075797,4.976848,6.394679999999999,52.9513,288.9500000000187
2024-07-08 19:33:00,48.87152666666666,1.1574080000000002,1.7274249192383369,5.179403,6.481485,44.84960000000001,289.0000000000187
2024-07-08 19:36:00,50.27006,1.186343,1.7805951729437008,5.092593,6.4525500000000005,46.585699999999974,289.0500000000187
2024-07-08 19:39:00,47.84915,1.2152779999999996,1.7064129491333595,5.237268,6.33681,45.428200000000004,289.1000000000187
2024-07-08 19:42:00,46.26736333333333,1.273148,1.7183629556010702,5.324077999999999,6.307869999999999,43.11340000000001,289.15000000001874
2024-07-08 19:45:00,46.26736333333333,1.273148,1.7304022196260092,5.324073,6.336804999999999,43.11340000000001,289.20000000001875
2024-07-08 19:48:00,46.77854666666667,1.3888879999999997,1.7879360981616654,5.381943,6.250005,43.11349999999999,289.25000000001876
2024-07-08 19:51:00,43.65354666666667,1.3888879999999997,1.6872078011818692,5.526622999999999,6.163195,42.24540000000002,289.30000000001877
2024-07-08 19:54:00,44.19367333333333,1.4178230000000003,1.7547363546150496,5.815968,6.5393550000000005,41.66670000000005,289.3500000000188
2024-07-08 19:57:00,45.59220333333334,1.4467589999999992,1.6675477912517032,5.787032999999999,6.250004,42.82400000000001,289.4000000000188
2024-07-08 20:00:00,42.97839666666667,1.273148,1.7062810398270918,5.353008000000001,6.30787,42.24530000000004,289.4500000000188
2024-07-08 20:03:00,38.63811666666666,1.3020830000000005,1.6870078873156604,5.526618000000001,6.3657449999999995,39.0625,289.5000000000188
2024-07-08 20:06:00,41.23263666666667,1.4178230000000003,1.7164839840181472,5.613428000000001,6.250005,40.50920000000002,289.5500000000188
2024-07-08 20:09:00,37.42284,1.3888889999999998,1.6743698681696675,5.584493999999999,6.192125,38.7731,289.60000000001884
2024-07-08 20:12:00,35.50347,1.3888889999999998,1.5960819054117301,5.787034,6.221065,37.32639999999998,289.65000000001885
2024-07-08 20:15:00,31.510416666666668,1.4178240000000004,1.6777267450368984,5.902774,6.4525500000000005,34.14349999999996,289.70000000001886
2024-07-08 21:00:00,34.64506,1.5335650000000003,1.6877093502495937,5.989584000000001,6.307868999999999,35.59020000000004,289.70000000001886
2024-07-08 21:03:00,31.172839999999997,1.359954,1.6579245846056356,5.815974000000001,6.4525500000000005,35.87960000000004,289.70000000001886
2024-07-08 21:09:00,30.488039999999998,1.4178239999999995,1.625194736527603,5.902773,6.336809000000001,34.43290000000002,289.70000000001886
2024-07-08 21:15:00,39.67978333333334,1.5625,1.6055099574239535,6.105327,6.192127,37.90499999999997,289.70000000001886
2024-07-08 21:18:00,39.313269999999996,1.3310189999999995,1.6540190954609588,5.613423,6.307874000000001,37.905100000000004,289.70000000001886
2024-07-08 21:21:00,36.03395,1.070602,1.7362280402228132,4.947913000000001,6.510420999999999,37.905100000000004,289.70000000001886
2024-07-08 21:24:00,39.515816666666666,1.4178240000000004,1.530646982178096,5.8738470000000005,6.105323,38.48380000000003,289.70000000001886
2024-07-08 21:27:00,33.95061666666667,1.186343,1.6528285292337177,5.353007999999999,6.394675,35.87969999999996,289.70000000001886
2024-07-08 21:30:00,30.989583333333332,1.1574079999999993,1.6464336900360919,5.266207999999999,6.36574,34.72219999999999,289.70000000001886
2024-07-09 08:42:00,57.37847,1.0995369999999998,2.144327955767865,5.497687,8.101849999999999,53.8194,289.70000000001886
2024-07-09 08:48:00,57.20486,1.157407,2.127702026298387,5.526617000000001,7.89931,51.79399999999998,289.8000000000189
2024-07-09 08:51:00,54.25347,1.186343,2.0971513312125265,5.815968,8.015045,49.76850000000002,289.8500000000189
2024-07-09 08:54:00,52.864583333333336,1.273148,2.11676256114745,5.989588,7.98611,47.16429999999997,289.9000000000189
2024-07-09 08:57:00,48.35069333333333,1.359954,1.9619967162354213,6.134264,7.494210000000001,43.692200000000014,289.9500000000189
2024-07-09 09:03:00,51.83256,1.4467590000000001,1.8840337553948883,6.134258000000001,7.089119,46.29630000000003,290.05000000001894
2024-07-09 09:06:00,61.91165000000001,1.3310190000000004,1.8378741538399888,5.584492,6.712963,54.976800000000026,290.10000000001895
2024-07-09 09:12:00,63.811726666666665,1.273148,1.973702816533388,5.179397000000001,6.7997689999999995,58.44900000000001,290.200000000019
2024-07-09 09:15:00,57.185570000000006,1.2442130000000002,1.9984895027750147,5.439818,7.204864999999999,53.24079999999998,290.250000000019
2024-07-09 09:18:00,52.51736333333333,1.4178240000000004,1.9631679232638048,6.0185189999999995,7.233795,49.47919999999999,290.300000000019
2024-07-09 09:24:00,52.874230000000004,1.4467590000000001,1.9328997496602158,6.018514000000001,7.089125,49.47919999999999,290.400000000019
2024-07-09 09:27:00,54.25347,1.5335640000000001,1.910106293448852,6.047449,6.857635,49.47919999999999,290.45000000001903
2024-07-09 09:33:00,55.46875,1.5335640000000001,1.9602196376823124,6.105319,7.031255,49.76840000000004,290.55000000001905
2024-07-09 09:36:00,61.892360000000004,1.273148,1.973702816533389,5.353012,6.973384,58.159700000000015,290.60000000001907
2024-07-09 09:42:00,62.249226666666665,1.244212,1.9653352636559969,5.179397000000001,6.857635,59.02770000000004,290.7000000000191
2024-07-09 09:45:00,59.828316666666666,1.273148,1.973702816533389,5.353008,6.973380000000001,56.4237,290.7500000000191
2024-07-09 09:48:00,54.427083333333336,1.4756939999999998,1.8763765019078629,5.931709,6.799765,48.900499999999965,290.8000000000191
2024-07-09 09:54:00,55.47839333333334,1.5914349999999997,1.8263611775571782,6.134253999999999,6.6261589999999995,50.34719999999999,290.90000000001913
2024-07-09 09:57:00,54.427083333333336,1.5046289999999996,1.880730194673426,5.960643999999999,6.770835000000001,49.47919999999999,290.95000000001914
2024-07-09 10:03:00,56.19213,1.5625,1.8626923527458796,6.076389000000001,6.712959,50.05789999999996,291.05000000001917
2024-07-09 10:06:00,57.21450666666667,1.5046290000000004,1.8932995624696247,5.902774,6.7418949999999995,50.92590000000001,291.1000000000192
2024-07-09 10:09:00,60.71566333333333,1.3020829999999997,1.9016958136198316,5.439817999999999,6.799765000000001,57.87040000000002,291.1500000000192
2024-07-09 10:15:00,59.828316666666666,1.2442130000000002,1.9319006054399543,5.353008,6.944444999999999,56.4237,291.2500000000192
2024-07-09 10:18:00,60.66743666666667,1.359953,1.8915206485153302,5.497687999999999,6.684025,57.58109999999999,291.3000000000192
2024-07-09 10:21:00,65.02700666666667,1.2442130000000002,2.0204378495040025,5.121532,6.9444490000000005,60.76390000000001,291.35000000001924
2024-07-09 10:24:00,62.43248333333333,1.3020830000000005,1.970388212464722,5.3819479999999995,6.9155050000000005,60.185100000000006,291.40000000001925
2024-07-09 10:30:00,62.42283666666666,1.3020829999999997,1.9476357210212152,5.439812999999999,6.915509999999999,59.89590000000001,291.50000000001927
2024-07-09 10:33:00,75.78124666666666,1.157407,1.8508581684323033,4.89005,6.510413,65.68279999999999,291.5500000000193
2024-07-09 10:39:00,86.56443,1.0416669999999995,1.8755688113872138,4.456019,6.481482,73.78469999999999,291.6500000000193
2024-07-09 10:42:00,83.22723666666667,1.0416659999999993,2.118283282305779,4.340278,7.060187000000001,80.15040000000002,291.7000000000193
2024-07-09 10:48:00,75.11574,1.0995370000000007,2.0531523098036075,4.74537,7.089117,75.23139999999998,291.80000000001934
2024-07-09 10:51:00,61.390816666666666,1.2152769999999995,1.9785376776251484,5.353003999999999,7.146987000000001,59.60649999999998,291.85000000001935
2024-07-09 10:54:00,57.39776333333334,1.5335649999999994,1.9227067350601288,5.93171,6.770835000000001,53.53019999999998,291.90000000001936
2024-07-09 11:00:00,57.204860000000004,1.5914349999999997,1.891907923531334,5.96065,6.597225,52.08330000000001,292.0000000000194
2024-07-09 11:03:00,58.25617333333333,1.5624989999999999,1.8626917905691212,5.931714,6.5682849999999995,54.398199999999974,292.0500000000194
2024-07-09 11:09:00,57.918596666666666,1.5046289999999996,1.918299693533687,5.815974,6.712965,53.53000000000003,292.1500000000194
2024-07-09 11:12:00,55.47839333333334,1.4178239999999995,1.9273090270076816,5.700233999999999,6.8287,52.37270000000001,292.20000000001943
2024-07-09 11:15:00,61.72839666666667,1.3599539999999992,1.843741036630952,5.410878,6.481484000000001,59.02780000000001,292.25000000001944
2024-07-09 11:21:00,64.17824,1.2442130000000002,1.909444127182249,5.034722,6.568289,60.763900000000035,292.35000000001946
2024-07-09 11:24:00,75.97415000000001,0.9837959999999999,1.9929358492841773,4.195603,6.7418949999999995,73.20600000000002,292.4000000000195
2024-07-09 11:30:00,79.45602000000001,1.0416670000000003,1.9066762483636133,4.3402780000000005,6.452549,74.07409999999999,292.5000000000195
2024-07-09 11:33:00,76.14776,1.0127319999999997,2.0060813414253578,4.484953,6.97338,73.49540000000002,292.5500000000195
2024-07-09 11:39:00,72.14506333333334,1.070602,2.020880433380687,4.542825,6.886571,71.18059999999997,292.65000000001953
2024-07-09 11:42:00,65.21026333333333,1.1863420000000007,1.9692414772543694,5.063656,6.915506,64.52549999999997,292.70000000001954
2024-07-09 11:45:00,56.85764,1.3310180000000003,1.8851856223960946,5.526619,6.770830999999999,53.530100000000004,292.75000000001955
2024-07-09 11:48:00,54.600696666666664,1.5914349999999997,1.8658550530840163,5.90278,6.481485,51.21530000000001,292.80000000001957
2024-07-09 11:54:00,53.06712666666667,1.5914349999999997,1.8789062992676782,5.931715,6.539350000000001,49.76850000000002,292.9000000000196
2024-07-09 11:57:00,52.883873333333334,1.5914349999999997,1.8130777734356693,5.90278,6.3657449999999995,49.189899999999966,292.9500000000196
2024-07-09 12:00:00,53.39506333333333,1.5914349999999997,1.8130777734356693,6.0185200000000005,6.481485,47.74310000000003,293.0000000000196
2024-07-09 12:03:00,51.12847333333334,1.4756939999999998,1.7620861269665147,5.989584,6.59722,45.71759999999995,293.0500000000196
2024-07-09 12:09:00,51.84220666666666,1.5046289999999996,1.7521675671808932,5.787033999999999,6.307875,47.453700000000026,293.15000000001965
2024-07-09 12:12:00,52.19907333333333,1.5046289999999996,1.8427167190540825,5.989584,6.712965,46.875,293.20000000001966
2024-07-09 12:15:00,53.56867333333333,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,49.18979999999999,293.25000000001967
2024-07-09 12:21:00,55.47839333333334,1.475695,1.7878522101738612,5.873844,6.539349,50.05790000000002,293.3500000000197
2024-07-09 12:24:00,57.03125,1.4178230000000003,1.8910823475180405,5.613428000000001,6.655094999999999,53.240700000000004,293.4000000000197
2024-07-09 12:30:00,55.67129666666667,1.3310179999999994,1.8139674877669607,5.584493,6.655095,52.08330000000001,293.5000000000197
2024-07-09 12:33:00,55.64236,1.273148,1.894448757601723,5.3819479999999995,6.79977,52.662000000000035,293.55000000001974
2024-07-09 12:36:00,57.21450666666667,1.359953,1.8437362661501533,5.671298,6.741895,53.53000000000003,293.60000000001975
2024-07-09 12:45:00,56.16319333333333,1.6203699999999994,1.8153941691551851,6.134253999999999,6.539354,51.50459999999998,293.7500000000197
2024-07-09 12:51:00,53.90625,1.5335649999999994,1.859223210996926,6.076389999999999,6.770835000000001,49.47919999999999,293.85000000001975
2024-07-09 12:54:00,55.47839333333334,1.5046289999999996,1.9182996935336873,6.047453999999999,6.944445000000001,50.925899999999956,293.90000000001976
2024-07-09 13:00:00,54.427083333333336,1.5914349999999997,1.9433844770696374,6.10532,6.857635,49.189899999999966,294.0000000000198
2024-07-09 13:03:00,53.587963333333335,1.5625,1.849716473880305,6.307869,6.915509,48.61110000000002,294.0500000000198
2024-07-09 13:06:00,55.81597333333334,1.4756939999999998,1.9012274051253875,5.931709,6.857635000000001,51.79400000000004,294.1000000000198
2024-07-09 13:12:00,55.47839333333334,1.4756939999999998,1.9258950143843774,6.0185189999999995,7.002315,52.66210000000001,294.2000000000198
2024-07-09 13:15:00,55.82561666666667,1.4756939999999998,1.8888231286450934,5.960649,6.857635000000001,50.63650000000001,294.25000000001984
2024-07-09 13:21:00,57.571373333333334,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,53.24079999999998,294.35000000001986
2024-07-09 13:24:00,58.777006666666665,1.5046290000000004,1.930732120986315,5.902774,6.828704999999999,54.398199999999974,294.4000000000199
2024-07-09 13:30:00,57.918596666666666,1.4467590000000001,1.9570693948230784,5.758099,6.886570000000001,54.97679999999997,294.5000000000199
2024-07-09 13:33:00,58.25617333333333,1.5335640000000001,1.9352541596185753,5.931709,6.799765000000001,54.10880000000003,294.5500000000199
2024-07-09 13:36:00,59.288196666666664,1.5335650000000003,1.9101068723216907,5.902774,6.712959,54.6875,294.6000000000199
2024-07-09 13:42:00,58.23688333333333,1.5335640000000001,1.9477598298664551,6.047449,6.944445,53.530100000000004,294.70000000001994
2024-07-09 13:45:00,57.37847,1.4467590000000001,1.9207433692806029,5.873844000000001,6.9155050000000005,53.240700000000004,294.75000000001995
2024-07-09 13:48:00,58.26582,1.4756939999999998,1.9381641916500911,5.931709,6.944445000000001,54.6875,294.80000000001996
2024-07-09 13:51:00,58.08256333333333,1.5046290000000004,1.918299693533688,5.989584,6.886575000000001,52.66199999999998,294.85000000002
2024-07-09 13:54:00,57.571373333333334,1.4467590000000001,1.9207433692806029,6.0763940000000005,7.118055,52.37270000000001,294.90000000002
2024-07-09 14:00:00,57.90895333333333,1.5046290000000004,1.918299693533688,5.902774,6.799765000000001,52.951400000000035,295.00000000002
2024-07-09 14:03:00,55.65200333333333,1.4467590000000001,1.8963174495433233,6.076384,7.060185,49.18979999999999,295.05000000002
2024-07-09 14:06:00,60.52276666666666,1.475695,1.913586443106791,5.960644,6.915509,57.00229999999999,295.10000000002003
2024-07-09 14:12:00,58.622686666666674,1.475695,1.9258956116072083,5.9317139999999995,6.915509,53.24079999999998,295.20000000002005
2024-07-09 14:15:00,61.02430333333333,1.3888889999999998,1.9804081293684257,5.555554000000001,6.886575,58.15969999999999,295.25000000002007
2024-07-09 14:21:00,57.06983333333333,1.4178230000000003,1.9032029099799144,5.902778,6.973385,52.66199999999998,295.3500000000201
2024-07-09 14:24:00,60.339506666666665,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,58.15970000000004,295.4000000000201
2024-07-09 14:27:00,59.828316666666666,1.3888889999999998,1.9094838029685963,5.700234,6.857635000000001,56.42359999999999,295.4500000000201
2024-07-09 14:33:00,60.51311666666667,1.5046290000000004,1.9431148279516555,5.931714,6.886575000000001,58.159700000000015,295.55000000002013
2024-07-09 14:36:00,60.17554333333334,1.5046290000000004,1.9431148279516555,5.8449040000000005,6.799765000000001,57.29160000000002,295.60000000002015
2024-07-09 14:42:00,59.98264,1.3888889999999998,1.9214042075913793,5.700234,6.886575,59.89580000000001,295.70000000002017
2024-07-09 14:45:00,59.30748666666667,1.359953,1.9386575071088936,5.5555579999999996,6.857635000000001,57.00229999999999,295.7500000000202
2024-07-09 14:48:00,61.21720333333334,1.5046290000000004,1.9058253271600483,5.758098,6.626159,57.58100000000002,295.8000000000202
2024-07-09 14:51:00,59.29784,1.3310180000000003,1.97795773266593,5.5555579999999996,7.03125,57.29169999999999,295.8500000000202
2024-07-09 14:54:00,60.50347,1.3888889999999998,1.9686822756045217,5.497684,6.799765,58.44909999999999,295.9000000000202
2024-07-09 14:57:00,59.828316666666666,1.359953,1.9033659344090788,5.671298,6.886575,56.42360000000002,295.9500000000202
2024-07-09 15:00:00,59.64506333333333,1.3888889999999998,1.933284423350183,5.671294,6.886575,57.00230000000005,296.00000000002024
2024-07-09 15:03:00,60.339506666666665,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,56.42360000000002,296.05000000002025
2024-07-09 15:06:00,60.00193000000001,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,56.712999999999965,296.10000000002026
2024-07-09 15:09:00,60.00193000000001,1.3888889999999998,1.933284423350183,5.671294,6.886575,57.87039999999996,296.15000000002027
2024-07-09 15:12:00,60.17554333333334,1.4467590000000001,1.9207433692806029,5.758104,6.799765,56.423599999999965,296.2000000000203
2024-07-09 15:15:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,55.55559999999997,296.2500000000203
2024-07-09 15:18:00,59.64506333333333,1.359953,1.9033659344090788,5.526618000000001,6.741895,56.4237,296.3000000000203
2024-07-09 15:21:00,57.74498666666667,1.3310180000000003,1.8734163070938066,5.613428000000001,6.8286999999999995,53.530100000000004,296.3500000000203
2024-07-09 15:33:00,69.02970666666666,1.1863419999999998,1.9256984387328915,5.005787000000001,6.741895,67.41899999999998,296.5500000000203
2024-07-09 15:36:00,65.37422666666667,1.273148,1.9399408570812309,5.208338,6.741899999999999,62.21070000000003,296.6000000000203
2024-07-09 15:39:00,65.19097000000001,1.2152779999999996,1.9012623718086612,5.237268,6.8286999999999995,61.632000000000005,296.6500000000203
2024-07-09 15:42:00,64.33256,1.2152779999999996,1.87889158591459,5.121528,6.6550899999999995,61.9212,296.70000000002034
2024-07-09 15:45:00,60.85069333333333,1.273148,1.894448757601723,5.2951429999999995,6.712965,58.44909999999999,296.75000000002035
2024-07-09 15:48:00,56.70332,1.2442130000000002,1.9984895027750147,5.266204,7.031250999999999,55.266200000000026,296.80000000002036
2024-07-09 15:51:00,56.85764,1.4467590000000001,1.8717089255161448,5.729164,6.655095,53.240700000000004,296.8500000000204
2024-07-09 15:54:00,55.47839333333334,1.359954,1.819591930674322,5.671294,6.68403,50.63659999999999,296.9000000000204
2024-07-09 15:57:00,53.90625,1.4467590000000001,1.8219261209393927,5.931714,6.741895,48.90040000000005,296.9500000000204
2024-07-09 16:00:00,56.88657666666666,1.5625,1.836681389855639,5.931714,6.510414,51.79399999999998,297.0000000000204
2024-07-09 16:03:00,55.47839333333334,1.4467590000000001,1.7840750373663712,5.758104,6.481485,52.08330000000001,297.0500000000204
2024-07-09 16:06:00,56.17284,1.5046290000000004,1.82994202949598,5.758104,6.452545000000001,52.08329999999995,297.10000000002043
2024-07-09 16:09:00,57.03125,1.4467590000000001,1.8593336204270294,5.584494,6.481485,52.08330000000001,297.15000000002044
2024-07-09 16:12:00,53.74228333333334,1.4467590000000001,1.8093615743065397,5.729169000000001,6.51042,49.47919999999999,297.20000000002045
2024-07-09 16:15:00,53.39506333333333,1.4756939999999998,1.8133999517249177,5.902779000000001,6.626155,49.18979999999999,297.25000000002046
2024-07-09 16:18:00,55.12152666666666,1.5046290000000004,1.8042379745794304,5.931714,6.5682849999999995,50.05790000000002,297.3000000000205
2024-07-09 16:21:00,54.24382666666667,1.3888890000000007,1.8248735187398322,5.700234000000001,6.655095,49.47919999999999,297.3500000000205
2024-07-09 16:24:00,56.17284,1.5335650000000003,1.8720221208354497,5.902774,6.6261589999999995,51.79399999999998,297.4000000000205
2024-07-09 16:27:00,57.204860000000004,1.5335650000000003,1.833472351915688,5.729164,6.365739,52.66199999999998,297.4500000000205
2024-07-09 16:30:00,56.510416666666664,1.3888889999999998,1.8002951271370222,5.584493999999999,6.481485,52.372799999999984,297.5000000000205
2024-07-09 16:33:00,58.08256333333333,1.4178230000000003,1.8298254188279404,5.642358,6.5393550000000005,53.240700000000004,297.55000000002053
2024-07-09 16:36:00,58.439429999999994,1.359953,1.7952627101723715,5.468748,6.423615000000001,54.10880000000003,297.60000000002054
2024-07-09 16:39:00,55.999226666666665,1.359953,1.770743681105105,5.613428000000001,6.510415000000001,51.79399999999998,297.65000000002055
2024-07-09 16:42:00,57.20486,1.3888889999999998,1.8734829664960146,5.584493999999999,6.655095,52.66210000000001,297.70000000002057
2024-07-09 16:45:00,56.365739999999995,1.3888890000000007,1.8734829664960144,5.439814000000001,6.510414999999999,53.530100000000004,297.7500000000206
2024-07-09 16:48:00,53.04784333333333,1.359954,1.8557481703174075,5.555554,6.65509,49.18979999999999,297.8000000000206
2024-07-09 16:51:00,56.17284,1.4467590000000001,1.8219261209393927,5.642364,6.452545,51.79390000000001,297.8500000000206
2024-07-09 16:54:00,56.356096666666666,1.4178240000000004,1.8298260116099272,5.4976840000000005,6.394679999999999,53.530100000000004,297.9000000000206
2024-07-09 16:57:00,57.36882666666667,1.5335650000000003,1.781311028251675,5.729164,6.249999000000001,52.08330000000001,297.9500000000206
2024-07-09 17:00:00,56.19213,1.4467590000000001,1.80936157430654,5.671294,6.452545000000001,51.79399999999998,298.00000000002063
2024-07-09 17:03:00,56.008873333333334,1.359953,1.8074477599061347,5.642358,6.626155,51.79390000000001,298.05000000002065
2024-07-09 17:06:00,56.365739999999995,1.4178230000000003,1.8421666517496962,5.671298,6.597225,52.08330000000001,298.10000000002066
2024-07-09 17:09:00,57.918596666666666,1.4178240000000004,2.01043006111802,5.4976840000000005,6.8286999999999995,54.6875,298.15000000002067
2024-07-09 17:12:00,57.89930666666666,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,52.951400000000035,298.2000000000207
2024-07-09 17:15:00,55.65200333333333,1.3888890000000007,1.9686822756045224,5.613424000000001,6.9155050000000005,52.951400000000035,298.2500000000207
2024-07-09 17:18:00,57.918596666666666,1.4178240000000004,2.0454854782517375,5.410884,6.8286999999999995,55.266200000000026,298.3000000000207
2024-07-09 17:21:00,57.204860000000004,1.5335640000000001,1.884764885961897,5.815969000000001,6.5682849999999995,52.951400000000035,298.3500000000207
2024-07-09 17:24:00,56.85764,1.4756939999999998,1.8763765019078629,5.873839,6.741895,52.08330000000001,298.4000000000207
2024-07-09 17:27:00,56.34645,1.4178240000000004,1.9032035185541145,5.729164,6.7997700000000005,52.37270000000001,298.45000000002074
2024-07-09 17:30:00,56.69367333333333,1.4467590000000001,1.8469112477357261,5.758104,6.626155,53.53000000000003,298.50000000002075
2024-07-09 17:33:00,57.74498666666667,1.5046290000000004,1.8807258415343064,5.989584,6.799765000000001,54.3981,298.55000000002076
2024-07-09 17:36:00,59.288196666666664,1.5046290000000004,1.9307278329496294,5.758104,6.684025,54.39820000000003,298.60000000002077
2024-07-09 17:39:00,56.85764,1.4467590000000001,1.8593336204270294,5.8449040000000005,6.741895,52.951400000000035,298.6500000000208
2024-07-09 17:42:00,60.17554333333334,1.475695,1.888823718158565,5.873844,6.770829000000001,55.55559999999997,298.7000000000208
2024-07-09 17:45:00,58.23688333333333,1.4467590000000001,1.8717089255161448,5.729164,6.655095,54.39820000000003,298.7500000000208
2024-07-09 17:48:00,57.552083333333336,1.4178240000000004,1.9750428572128083,5.758099,7.002315,55.266200000000026,298.8000000000208
2024-07-09 17:51:00,58.60339666666667,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,56.13420000000002,298.8500000000208
2024-07-09 17:54:00,56.53935333333333,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,50.925899999999956,298.90000000002084
2024-07-09 17:57:00,57.204860000000004,1.4178240000000004,1.9031993377970484,5.700234000000001,6.77083,53.24079999999998,298.95000000002085
2024-07-09 18:00:00,57.39776333333333,1.3310190000000004,1.908603308359903,5.497684,6.799765,54.398199999999974,299.00000000002086
2024-07-09 18:03:00,57.561726666666665,1.3888889999999998,1.8126099469595864,5.671294,6.597225000000001,54.3981,299.0500000000209
2024-07-09 18:06:00,56.153549999999996,1.359954,1.8677127573624108,5.642364000000001,6.77083,52.08330000000001,299.1000000000209
2024-07-09 18:09:00,59.65470333333334,1.5046299999999997,1.8171196513867718,5.844904,6.510414,53.24079999999998,299.1500000000209
2024-07-09 18:12:00,57.90895333333333,1.475695,1.8513361641862451,5.700234,6.510419000000001,53.530100000000004,299.2000000000209
2024-07-09 18:15:00,58.26582,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,52.95139999999998,299.2500000000209
2024-07-09 18:18:00,56.69367333333333,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,52.08330000000001,299.30000000002093
2024-07-09 18:21:00,56.356096666666666,1.3888890000000007,1.9214042075913804,5.642364,6.828705,53.240800000000036,299.35000000002094
2024-07-09 18:24:00,56.69367333333333,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,51.50459999999998,299.40000000002095
2024-07-09 18:27:00,55.46875,1.4467590000000001,1.7967419692288111,5.873844000000001,6.626155,50.925899999999956,299.45000000002096
2024-07-09 18:30:00,57.716049999999996,1.5335640000000001,1.8974624170296392,5.758099,6.5393550000000005,54.6875,299.500000000021
2024-07-09 18:33:00,56.69367333333333,1.5625,1.8756190616611772,5.873839,6.539349,52.66210000000001,299.550000000021
2024-07-09 18:36:00,56.86728333333334,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,52.37270000000001,299.600000000021
2024-07-09 18:39:00,56.356096666666666,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,50.636600000000044,299.650000000021
2024-07-09 18:42:00,55.47839333333334,1.4467590000000001,1.8840337553948883,5.931714,6.886575,50.34719999999999,299.700000000021
2024-07-09 18:45:00,55.140816666666666,1.3310190000000004,2.046062245194247,5.266204,6.9155050000000005,51.79400000000004,299.75000000002103
2024-07-09 18:48:00,57.204860000000004,1.4467590000000001,1.8469155484221025,5.787034,6.655094999999999,52.951400000000035,299.80000000002104
2024-07-09 18:51:00,56.85764,1.4467590000000001,1.8717089255161448,5.787034,6.7129650000000005,54.108799999999974,299.85000000002105
2024-07-09 18:54:00,55.999226666666665,1.4467590000000001,1.8469112477357261,5.758104,6.626155,52.08330000000001,299.90000000002107
2024-07-09 18:57:00,56.17284,1.4467590000000001,1.8593336204270294,5.8449040000000005,6.741895,51.21529999999996,299.9500000000211
2024-07-09 19:00:00,54.95756,1.4756939999999998,1.8387394689386563,5.787039,6.568285,50.63659999999999,300.0000000000211
2024-07-09 19:03:00,54.446373333333334,1.5046290000000004,1.8171190843212601,5.902774,6.5682849999999995,49.18979999999999,300.0500000000211
2024-07-09 19:06:00,53.92553999999999,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,50.057799999999986,300.1000000000211
2024-07-09 19:09:00,53.89660666666666,1.4756939999999998,1.8387438300533188,5.815969000000001,6.597225000000001,48.611099999999965,300.1500000000211
2024-07-09 19:12:00,52.70062000000001,1.4756939999999998,1.8260974945754056,5.815969000000001,6.568285,48.61110000000002,300.20000000002113
2024-07-09 19:15:00,55.47839333333334,1.5914350000000006,1.772872314957465,6.076384,6.452549,49.18979999999999,300.25000000002115
2024-07-09 19:18:00,52.17978333333334,1.4467590000000001,1.7713554043910051,5.729164,6.423615000000001,47.16429999999997,300.30000000002116
2024-07-09 19:21:00,53.21180666666666,1.4467590000000001,1.8219261209393927,5.700234,6.510415,47.1644,300.35000000002117
2024-07-09 19:24:00,53.385416666666664,1.3888889999999998,1.7755251829438519,5.642364000000001,6.481485,48.032399999999996,300.4000000000212
2024-07-09 19:27:00,52.17978333333334,1.3310180000000003,1.7898868814360371,5.468748,6.4814799999999995,47.4538,300.4500000000212
2024-07-09 19:30:00,55.28549333333333,1.3888879999999997,1.8370903558988616,5.4687529999999995,6.452545000000001,50.63659999999999,300.5000000000212
2024-07-09 19:33:00,45.22569333333333,1.0995369999999998,1.7339730278904357,5.092587999999999,6.568291,42.53480000000002,300.5500000000212
2024-07-09 19:36:00,44.19367333333333,1.1574079999999993,1.8287391443694165,4.947915999999999,6.510420000000001,41.95600000000002,300.6000000000212
2024-07-09 19:39:00,45.418596666666666,1.3888889999999998,1.7253805795210773,5.613428,6.336809000000001,41.66660000000002,300.65000000002124
2024-07-09 19:42:00,46.26736333333333,1.3888879999999997,1.7505557129110103,5.613422999999999,6.394674999999999,41.95600000000002,300.70000000002125
2024-07-09 19:45:00,40.19097,1.273148,1.6819689600720125,5.584493,6.481485,39.641200000000026,300.75000000002126
2024-07-09 19:48:00,44.376929999999994,1.4467589999999992,1.8219261209393922,5.931713,6.741894000000001,41.37729999999999,300.80000000002127
2024-07-09 19:51:00,42.09104666666667,1.3020830000000005,1.7359638162689264,5.5555579999999996,6.510414999999999,40.798599999999965,300.8500000000213
2024-07-09 19:54:00,40.374226666666665,1.3310180000000003,1.7165318326444214,5.5555579999999996,6.394679999999999,39.930499999999995,300.9000000000213
2024-07-09 19:57:00,35.320213333333335,1.3020839999999998,1.6497524931018943,5.700234,6.45255,37.3263,300.9500000000213
2024-07-09 20:00:00,36.902006666666665,1.359953,1.6706738429506613,5.671298,6.336805000000001,37.615700000000004,301.0000000000213
2024-07-09 20:03:00,32.90895,1.3310180000000003,1.6540141495467855,5.844908,6.539350000000001,37.326400000000035,301.0500000000213
2024-07-09 20:06:00,30.121530000000003,1.273148,1.62030490607684,5.642358,6.39468,35.01159999999999,301.0500000000213
2024-07-09 20:21:00,30.97993666666667,1.359954,1.6706744165171352,5.700234,6.365740000000001,36.45830000000001,301.0500000000213
2024-07-09 20:24:00,30.121526666666664,1.4467590000000001,1.5870417038113562,5.873844,6.163195,35.01150000000001,301.0500000000213
2024-07-09 20:27:00,30.478393333333333,1.4178240000000004,1.8174330384374286,5.642364,6.51042,35.87959999999998,301.0500000000213
2024-07-09 20:30:00,32.02160333333333,1.5335650000000003,1.6465974719759213,6.018514000000001,6.249999000000001,35.59029999999996,301.0500000000213
2024-07-09 20:33:00,32.38811666666667,1.5335650000000003,1.6740730667600008,6.192134,6.481479,36.16909999999996,301.0500000000213
2024-07-09 20:36:00,31.510416666666668,1.4467590000000001,1.6542967928720975,6.105319,6.539350000000001,35.87959999999998,301.0500000000213
2024-07-09 20:39:00,30.478393333333333,1.4467590000000001,1.667547791251703,5.960643999999999,6.423614999999999,34.72219999999999,301.0500000000213
2024-07-09 20:51:00,30.652003333333337,1.3888890000000007,1.6872083704725491,5.873844000000001,6.510414999999999,35.87959999999998,301.0500000000213
2024-07-09 20:54:00,37.79899666666666,1.5625,1.6893622071244963,6.105328,6.365738,38.48380000000003,301.0500000000213
2024-07-09 20:57:00,35.32985666666667,1.3888889999999998,1.6743743144507592,5.815974000000001,6.423615000000001,38.19440000000003,301.0500000000213
2024-07-09 21:00:00,32.552083333333336,1.3310190000000004,1.6540190954609588,5.729164000000001,6.423614999999999,35.01159999999999,301.0500000000213
2024-07-09 21:03:00,33.24653,1.3888890000000007,1.7253805795210773,5.787034000000001,6.510414999999999,36.45839999999998,301.0500000000213
2024-07-09 21:06:00,31.327160000000003,1.3310190000000004,1.6916855124470938,5.700234,6.481485,35.59030000000001,301.0500000000213
2024-07-09 21:09:00,30.304783333333333,1.273148,1.7062810398270924,5.526622999999999,6.481485,34.43280000000004,301.0500000000213
2024-07-09 21:12:00,30.11188,1.359953,1.6063240140954613,5.642358000000001,6.163195,34.14350000000002,301.0500000000213
2024-07-09 21:36:00,34.114583333333336,1.5625,1.6477819888620677,6.047458000000001,6.221068000000001,36.16900000000004,301.0500000000213
2024-07-09 21:48:00,30.478393333333333,1.359953,1.6451163058843201,5.700228000000001,6.307875,34.43280000000004,301.0500000000213
2024-07-09 21:54:00,30.815970000000004,1.3310180000000003,1.691684925702444,5.700228000000001,6.4814799999999995,34.72219999999999,301.0500000000213
2024-07-09 22:00:00,36.197916666666664,1.5046299999999997,1.6450670499356639,5.787034,6.076384,36.74759999999998,301.0500000000213
2024-07-10 08:33:00,43.296683333333334,2.1990749999999997,1.7967447317184848,7.5520830000000005,6.799768,39.0625,301.0500000000213
2024-07-10 08:36:00,44.54089666666667,1.273148,2.0841889105599414,6.249998,8.15972,41.95600000000002,301.10000000002134
2024-07-10 08:39:00,43.13271666666666,1.3020829999999997,1.981721256453907,6.336803,7.89931,39.930499999999995,301.15000000002135
2024-07-10 08:42:00,42.79514,1.3888879999999997,1.9686816444404607,6.365743,7.667825000000001,40.22000000000003,301.20000000002136
2024-07-10 08:45:00,43.66319333333333,1.3888879999999997,1.945120393818483,6.221062999999999,7.465275,40.509299999999996,301.2500000000214
2024-07-10 08:48:00,47.65625,1.4178239999999995,1.9032035185541138,6.134258,7.204864,42.82400000000001,301.3000000000214
2024-07-10 08:51:00,49.739583333333336,1.3020829999999997,1.9247397346135928,5.960647000000001,7.378474,43.69209999999998,301.3500000000214
2024-07-10 08:54:00,51.475696666666664,1.273148,1.917264939620904,5.758102999999999,7.233795000000001,46.2962,301.4000000000214
2024-07-10 08:57:00,51.29244,1.3020829999999997,1.901699807645083,5.815968,7.175924999999999,44.84949999999998,301.4500000000214
2024-07-10 09:00:00,53.39506333333333,1.3020839999999998,1.901700451593077,5.787033,7.146989,48.03250000000003,301.50000000002143
2024-07-10 09:03:00,54.947916666666664,1.359953,1.915171426065824,5.7580979999999995,7.002314999999999,49.18980000000005,301.55000000002144
2024-07-10 09:06:00,54.78395333333333,1.359953,1.9851917654927649,5.960648000000001,7.378475000000001,49.18990000000002,301.60000000002145
2024-07-10 09:09:00,56.18248333333333,1.2442130000000002,2.0639828334596104,5.208338,7.1469949999999995,52.08330000000001,301.65000000002146
2024-07-10 09:12:00,57.38811666666667,1.244212,1.8754991900991427,5.2951369999999995,6.7418949999999995,52.08340000000004,301.7000000000215
2024-07-10 09:15:00,56.510416666666664,1.273148,1.9058726819304925,5.497687999999999,6.94444,52.95139999999998,301.7500000000215
2024-07-10 09:18:00,54.96720666666667,1.3888889999999998,1.7879324097177165,5.873844,6.741895,48.90040000000005,301.8000000000215
2024-07-10 09:21:00,53.39506333333333,1.4178240000000004,1.8789231783353006,5.902774,6.915509999999999,49.47919999999999,301.8500000000215
2024-07-10 09:24:00,54.95756,1.4178230000000003,1.8298254188279404,5.815968,6.7129650000000005,49.47919999999999,301.9000000000215
2024-07-10 09:27:00,55.989583333333336,1.359953,1.8677121394119012,5.555558,6.684025,51.21530000000001,301.95000000002153
2024-07-10 09:30:00,55.47839333333334,1.5335640000000001,1.8205178047639823,5.815969000000001,6.423615,50.636600000000044,302.00000000002154
2024-07-10 09:33:00,51.514273333333335,1.5335649999999994,1.8334723519156872,6.076389999999999,6.712965,46.296299999999974,302.05000000002156
2024-07-10 09:36:00,53.90625,1.5914349999999997,1.8658550530840163,6.076384,6.655089,47.45369999999997,302.10000000002157
2024-07-10 09:39:00,55.12152666666666,1.4467590000000001,1.8469155484221025,5.787034,6.655094999999999,50.636600000000044,302.1500000000216
2024-07-10 09:42:00,56.85764,1.4178230000000003,1.8421666517496962,5.613428000000001,6.5393550000000005,52.37259999999998,302.2000000000216
2024-07-10 09:45:00,57.37847333333334,1.4178230000000003,1.891082347518041,5.642358,6.684025,53.530100000000004,302.2500000000216
2024-07-10 09:48:00,58.60339666666667,1.359953,1.9269337118917687,5.642358,6.9155050000000005,53.81949999999995,302.3000000000216
2024-07-10 09:51:00,57.39776333333333,1.4467590000000001,1.8469112477357268,5.9317139999999995,6.799765000000001,52.08330000000001,302.3500000000216
2024-07-10 09:54:00,56.69367333333333,1.5335640000000001,1.910106293448852,6.0185189999999995,6.828704999999999,51.50459999999998,302.40000000002163
2024-07-10 09:57:00,55.83526333333333,1.4178240000000004,1.9152772380494638,5.902779000000001,7.002315,51.50460000000004,302.45000000002165
2024-07-10 10:00:00,58.25617333333333,1.5335640000000001,1.972625813518505,5.902779000000001,6.857635,53.81940000000003,302.50000000002166
2024-07-10 10:03:00,56.85764,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,52.37259999999998,302.55000000002167
2024-07-10 10:06:00,65.54784000000001,1.2731480000000008,2.0293229301930538,5.410884,7.175926,61.9212,302.6000000000217
2024-07-10 10:09:00,67.98804,1.2442130000000002,2.0204378495040025,5.410884,7.233801000000001,63.36810000000003,302.6500000000217
2024-07-10 10:12:00,72.32832,1.186343,2.06553469131786,5.092592,7.204861,66.84020000000001,302.7000000000217
2024-07-10 10:15:00,76.50462666666668,1.157407,2.0339454598949307,4.947917,7.060185999999999,70.02310000000003,302.7500000000217
2024-07-10 10:18:00,80.15046333333333,1.1284719999999995,1.9917739852459635,4.861110999999999,6.944441,67.9976,302.8000000000217
2024-07-10 10:21:00,83.44907333333333,0.9837960000000008,2.0419782625301965,4.484954,7.175926,77.257,302.85000000002174
2024-07-10 10:24:00,90.21026333333333,1.0416669999999995,2.048858205811913,4.484954,7.002311,77.2569,302.90000000002175
2024-07-10 10:27:00,89.70871999999999,1.0127309999999996,2.035862871682182,4.456017999999999,7.0312470000000005,76.67829999999998,302.95000000002176
2024-07-10 10:30:00,91.08796333333333,1.0127309999999996,2.006080894942806,4.456017999999999,6.944447,78.12509999999997,303.00000000002177
2024-07-10 10:33:00,91.76312,1.0127309999999996,2.0358645815953307,4.4270830000000005,7.002317,77.5463,303.0500000000218
2024-07-10 10:36:00,83.09220666666667,1.1284720000000004,2.0127400040484242,4.803240000000001,6.944445999999999,75.81019999999998,303.1000000000218
2024-07-10 10:39:00,68.84645,1.0995369999999998,2.001683448121962,4.716436,6.915507,71.4699,303.1500000000218
2024-07-10 10:42:00,61.20756,1.3020830000000005,1.9476357210212156,5.324069,6.799765999999999,59.60649999999998,303.2000000000218
2024-07-10 10:45:00,57.204860000000004,1.4467590000000001,1.9450012079038312,5.758104,6.857634999999999,54.6875,303.2500000000218
