Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-10 10:48:00,56.85764,1.5046289999999996,1.842716719054083,5.787033999999999,6.510415000000001,53.240700000000004,303.30000000002184
2024-07-10 10:51:00,58.59375,1.4756939999999998,1.851335582516786,5.787038000000001,6.597224,55.844899999999996,303.35000000002185
2024-07-10 10:54:00,65.02700666666667,1.3020830000000005,1.9016998076450842,5.266202,6.626159,61.63189999999997,303.40000000002186
2024-07-10 10:57:00,69.54089333333333,1.2152779999999996,1.8676569187432441,4.976852,6.481484000000001,65.39349999999999,303.4500000000219
2024-07-10 11:00:00,67.45756,1.186343,1.9257029131461667,4.947913000000001,6.68403,65.39350000000002,303.5000000000219
2024-07-10 11:03:00,68.84645,1.359953,1.93866155299509,5.410877999999999,6.7129650000000005,65.68280000000004,303.5500000000219
2024-07-10 11:06:00,62.60609333333333,1.2442129999999993,1.8981629430362388,5.208333,6.71296,61.053300000000036,303.6000000000219
2024-07-10 11:09:00,63.300540000000005,1.3020829999999997,1.8316690325944183,5.237268,6.423615,58.73849999999999,303.6500000000219
2024-07-10 11:12:00,71.28665,1.2442129999999993,1.8182075558226034,5.121526,6.423613,63.94669999999999,303.70000000002193
2024-07-10 11:15:00,94.20331666666668,0.9548610000000002,1.7999292447150028,3.9641210000000004,6.047451,79.2824,303.75000000002194
2024-07-10 11:18:00,100.0,0.9259259999999996,1.7472397218273852,3.819444999999999,5.8449089999999995,73.78470000000002,303.80000000002195
2024-07-10 11:21:00,100.0,1.070602,1.8653069593980138,4.108797000000001,6.018515,78.12500000000003,303.85000000002196
2024-07-10 11:24:00,100.0,1.1574080000000002,1.9272797354023719,4.5138940000000005,6.336805999999999,79.2824,303.900000000022
2024-07-10 11:27:00,100.0,1.0127319999999997,1.9559923718837038,4.224537,6.568288000000001,82.17589999999998,303.950000000022
2024-07-10 11:30:00,100.0,1.0127319999999997,2.0752780743346615,4.253473,6.9444490000000005,87.095,304.000000000022
2024-07-10 11:33:00,88.83101666666668,0.983797,2.109781066895693,4.224538,7.118055999999999,85.0695,304.050000000022
2024-07-10 11:36:00,75.45331666666667,1.0127309999999996,2.0259585241534164,4.456017999999999,7.002317,75.23149999999998,304.100000000022
2024-07-10 11:39:00,67.63117333333332,1.1284719999999995,1.9812543545683903,4.803241,6.857641,67.12959999999998,304.15000000002203
2024-07-10 11:42:00,61.03395,1.273148,1.9172649396209034,5.179398000000001,6.65509,60.18520000000001,304.20000000002204
2024-07-10 11:45:00,57.918596666666666,1.359954,1.8677127573624115,5.410883999999999,6.539350000000001,54.3981,304.25000000002206
2024-07-10 11:48:00,59.288196666666664,1.3888889999999998,1.8734829664960146,5.497684,6.568285,57.29169999999999,304.30000000002207
2024-07-10 11:51:00,56.85764,1.4467590000000001,1.7840750373663712,5.584494,6.307875,52.95149999999995,304.3500000000221
2024-07-10 11:54:00,56.69367333333333,1.5625,1.8104516969024123,5.815969000000001,6.336809000000001,52.08330000000001,304.4000000000221
2024-07-10 11:57:00,55.47839333333334,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,50.63650000000001,304.4500000000221
2024-07-10 12:00:00,53.75192666666666,1.3020830000000005,1.9132360550349747,5.468754,6.857640999999999,50.34719999999999,304.5000000000221
2024-07-10 12:03:00,54.427083333333336,1.5046290000000004,1.82994202949598,5.758104,6.452545000000001,50.34719999999999,304.5500000000221
2024-07-10 12:06:00,54.61034,1.4467590000000001,1.8219304553726117,5.787034,6.597225,50.34719999999999,304.60000000002213
2024-07-10 12:09:00,55.46875,1.359953,1.8316858264730254,5.5555579999999996,6.597225000000001,50.05790000000002,304.65000000002215
2024-07-10 12:12:00,57.03125,1.3888879999999997,1.8734823559317004,5.584493,6.655094999999999,53.530100000000004,304.70000000002216
2024-07-10 12:15:00,58.786653333333334,1.3020829999999997,1.9132360550349736,5.121528,6.510415,56.71300000000002,304.75000000002217
2024-07-10 12:18:00,58.063273333333335,1.3020829999999997,1.8434373653140363,5.353008,6.568285,54.39820000000003,304.8000000000222
2024-07-10 12:21:00,56.69367333333333,1.3310179999999994,1.9086026722856968,5.4687529999999995,6.770835000000001,52.08330000000001,304.8500000000222
2024-07-10 12:24:00,56.85764,1.3310179999999994,1.825944012503003,5.497683,6.597225000000001,52.37259999999998,304.9000000000222
2024-07-10 12:27:00,56.356096666666666,1.3020829999999997,1.8198556334584248,5.381943,6.539350000000001,52.951400000000035,304.9500000000222
2024-07-10 12:30:00,54.446373333333334,1.359953,1.8316858264730247,5.613428000000001,6.655095,50.63659999999999,305.0000000000222
2024-07-10 12:33:00,55.30478333333334,1.3888889999999998,1.824873518739832,5.671294,6.626155,52.08329999999995,305.05000000002224
2024-07-10 12:36:00,53.73264,1.4756939999999998,1.8387438300533188,5.8449040000000005,6.6261600000000005,50.34720000000004,305.10000000002225
2024-07-10 12:39:00,50.453316666666666,1.4467599999999994,1.8963180484958926,5.815969999999999,6.79977,46.875,305.15000000002226
2024-07-10 12:42:00,52.864583333333336,1.5914349999999997,1.8130777734356704,6.076389999999999,6.5393550000000005,46.875,305.20000000002227
2024-07-10 12:45:00,52.440200000000004,1.649305,1.8309528406697322,6.16319,6.5393550000000005,48.321799999999996,305.2500000000223
2024-07-10 12:48:00,53.22145,1.649305,1.8845710006110545,6.16319,6.655094999999999,49.189899999999966,305.3000000000223
2024-07-10 12:51:00,52.34375,1.6203699999999994,1.8153895212082072,6.307875,6.712965,47.742999999999995,305.3500000000223
2024-07-10 12:54:00,52.874230000000004,1.7071759999999996,1.8343041453501099,6.307875,6.568289,48.03249999999997,305.4000000000223
2024-07-10 12:57:00,53.23109333333333,1.5914349999999997,1.917748423483313,5.902774999999999,6.59722,49.76859999999999,305.4500000000223
2024-07-10 13:00:00,51.84220666666666,1.6782399999999997,1.8190869372760947,6.249994999999999,6.5393550000000005,46.5856,305.50000000002234
2024-07-10 13:03:00,50.96450666666667,1.6203699999999994,1.8153895212082072,6.307875,6.712965,45.717600000000004,305.55000000002235
2024-07-10 13:06:00,49.238040000000005,1.5046299999999997,1.8554402968352712,6.0474499999999995,6.79977,45.42829999999998,305.60000000002236
2024-07-10 13:09:00,54.96720666666667,1.6493059999999993,1.8309533767444663,6.163189999999999,6.539354,49.76850000000002,305.6500000000224
2024-07-10 13:12:00,54.96720666666667,1.5624989999999999,1.8884881293258535,5.989584,6.684025,51.21530000000001,305.7000000000224
2024-07-10 13:15:00,53.39506333333333,1.4178240000000004,1.8910829534968514,5.815969000000001,6.857634999999999,50.92590000000001,305.7500000000224
2024-07-10 13:18:00,53.56867333333333,1.3888889999999998,2.0269382891649728,5.671298999999999,7.118060000000001,50.636600000000044,305.8000000000224
2024-07-10 13:21:00,56.54899666666666,1.5625,1.836681389855639,6.047454000000001,6.6261540000000005,52.08330000000001,305.8500000000224
2024-07-10 13:24:00,56.153549999999996,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,50.926000000000045,305.90000000002243
2024-07-10 13:27:00,57.04089333333334,1.5335640000000001,1.9477598298664551,6.047449,6.944445,52.37259999999998,305.95000000002244
2024-07-10 13:30:00,56.153549999999996,1.5046290000000004,1.8932995624696247,5.873844000000001,6.7129650000000005,50.92599999999999,306.00000000002245
2024-07-10 13:33:00,56.18248333333333,1.4756939999999998,1.8763765019078629,5.873839,6.741895,52.66210000000001,306.05000000002246
2024-07-10 13:36:00,56.356096666666666,1.4756939999999998,1.8763765019078629,5.902779000000001,6.770835000000001,52.08329999999995,306.1000000000225
2024-07-10 13:39:00,55.989583333333336,1.5624989999999999,1.9140779578656677,5.989584,6.7418949999999995,51.21529999999996,306.1500000000225
2024-07-10 13:42:00,56.356096666666666,1.4756939999999998,1.9258950143843763,5.931714,6.915509999999999,54.39820000000003,306.2000000000225
2024-07-10 13:45:00,59.29784333333333,1.6493059999999993,1.9241768536968897,6.163189999999999,6.741894000000001,52.9513,306.2500000000225
2024-07-10 13:48:00,57.38811666666667,1.5046299999999997,1.8807264217803665,5.96065,6.77083,54.398199999999974,306.3000000000225
2024-07-10 13:51:00,55.63271666666666,1.5335649999999994,1.8334723519156872,6.01852,6.655095,50.92590000000001,306.35000000002253
2024-07-10 13:54:00,57.39776333333333,1.5624989999999999,1.9013105818575267,6.105324,6.828704999999999,52.37269999999995,306.40000000002254
2024-07-10 13:57:00,56.69367333333333,1.5914349999999997,1.8658550530840163,6.365744,6.9444490000000005,50.34719999999999,306.45000000002256
2024-07-10 14:00:00,58.60339666666667,1.6203699999999994,1.8950168952056956,6.192134,6.770834,53.819500000000005,306.50000000002257
2024-07-10 14:03:00,59.47145333333333,1.5624989999999999,1.9772042873956392,6.076384,6.973385,55.555499999999995,306.5500000000226
2024-07-10 14:06:00,56.85764,1.5046289999999996,1.8681076455766776,5.989584,6.770835000000001,53.81939999999997,306.6000000000226
2024-07-10 14:09:00,56.153549999999996,1.5624989999999999,1.8884881293258535,6.047453999999999,6.7418949999999995,51.79399999999998,306.6500000000226
2024-07-10 14:12:00,56.52006333333333,1.4756939999999998,1.9381641916500911,5.960643999999999,6.973380000000001,54.10880000000003,306.7000000000226
2024-07-10 14:15:00,59.124230000000004,1.5046290000000004,1.9058253271600474,5.787034000000001,6.655094999999999,56.134299999999996,306.7500000000226
2024-07-10 14:18:00,60.16589666666667,1.5335650000000003,1.833472351915688,5.873844000000001,6.510419000000001,56.134299999999996,306.80000000002264
2024-07-10 14:21:00,60.339506666666665,1.4467590000000001,1.871704657353392,5.642364,6.568285,56.712999999999965,306.85000000002265
2024-07-10 14:24:00,60.16589666666667,1.4467590000000001,1.8593336204270294,5.526624,6.423615,56.423599999999965,306.90000000002266
2024-07-10 14:27:00,59.828316666666666,1.359954,1.8915212717282641,5.410883999999999,6.59722,57.00229999999999,306.95000000002267
2024-07-10 14:30:00,59.80903000000001,1.3310180000000003,1.8497609359868519,5.3819479999999995,6.539350000000001,56.4237,307.0000000000227
2024-07-10 14:33:00,59.828316666666666,1.359953,1.8316858264730247,5.613428000000001,6.655095,57.29169999999999,307.0500000000227
2024-07-10 14:36:00,60.17554333333334,1.359953,1.8677162678416848,5.526618000000001,6.655095,55.555499999999995,307.1000000000227
2024-07-10 14:39:00,59.45216333333334,1.359953,1.8677162678416848,5.526618000000001,6.655095,55.55560000000003,307.1500000000227
2024-07-10 14:42:00,59.124230000000004,1.3310180000000003,1.8378735336512784,5.497688,6.6261600000000005,55.84499999999997,307.2000000000227
2024-07-10 14:45:00,62.77970333333334,1.5046299999999997,1.8554402968352712,5.729164000000001,6.481484000000001,59.31709999999998,307.25000000002274
2024-07-10 14:48:00,59.828316666666666,1.3310180000000003,1.8734163070938075,5.3819479999999995,6.59722,57.58100000000002,307.30000000002275
2024-07-10 14:51:00,58.96026333333333,1.3310190000000004,1.9202563553345569,5.497684,6.828705,56.42349999999999,307.35000000002276
2024-07-10 14:54:00,58.44907333333333,1.359953,1.8437362661501533,5.5555579999999996,6.626155,54.6875,307.40000000002277
2024-07-10 14:57:00,58.95062000000001,1.4467590000000001,1.8469112477357268,5.584493999999999,6.452545000000001,55.844899999999996,307.4500000000228
2024-07-10 15:00:00,58.08256333333333,1.359954,1.8074483644432464,5.555554000000001,6.539350000000001,55.2663,307.5000000000228
2024-07-10 15:03:00,57.03125,1.3020839999999998,1.8785079542190972,5.353014,6.65509,54.6875,307.5500000000228
2024-07-10 15:06:00,56.18248333333333,1.3310190000000004,1.8734210089671615,5.439814,6.655095,53.530100000000004,307.6000000000228
2024-07-10 15:09:00,59.65470333333334,1.475695,1.863878651507118,5.642364000000001,6.481479,56.4237,307.6500000000228
2024-07-10 15:12:00,56.85764,1.4467590000000001,1.871704657353392,5.642364,6.568285,53.530100000000004,307.70000000002284
2024-07-10 15:15:00,58.94097333333334,1.5046290000000004,1.868107645576678,5.729164,6.510415,55.2663,307.75000000002285
2024-07-10 15:18:00,55.989583333333336,1.4467590000000001,1.8344452535312872,5.729164,6.568285,52.08329999999995,307.80000000002286
2024-07-10 15:21:00,54.76466,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,50.63659999999999,307.8500000000229
2024-07-10 15:24:00,58.42978666666667,1.5335650000000003,1.872017707162566,5.758104,6.481479,55.26619999999997,307.9000000000229
2024-07-10 15:27:00,55.989583333333336,1.4467590000000001,1.8093615743065397,5.584494,6.3657449999999995,52.66209999999995,307.9500000000229
2024-07-10 15:30:00,59.288196666666664,1.5046299999999997,1.8171196513867718,5.671294,6.336804,55.844899999999996,308.0000000000229
2024-07-10 15:33:00,61.75733,1.4756939999999998,1.7749988094383842,5.526618000000001,6.163194,56.71300000000002,308.0500000000229
2024-07-10 15:36:00,62.94367,1.4178230000000003,1.7547363546150496,5.208328,5.9317150000000005,60.474500000000006,308.10000000002293
2024-07-10 15:39:00,62.60609333333333,1.359953,1.7336098049627082,5.063656,5.873845,60.18519999999998,308.15000000002294
2024-07-10 15:42:00,61.72839666666667,1.359953,1.7707479337743925,5.092588000000001,5.989585000000001,59.317199999999985,308.20000000002295
2024-07-10 15:45:00,60.66743666666667,1.359953,1.7460356265968786,5.179398000000001,6.018515,59.027799999999985,308.25000000002296
2024-07-10 15:48:00,58.072916666666664,1.3020830000000005,1.8551654100288268,5.324078,6.568285,56.134299999999996,308.300000000023
2024-07-10 15:51:00,57.37847,1.3310180000000003,1.8378735336512784,5.410878,6.539350000000001,52.951400000000035,308.350000000023
2024-07-10 15:54:00,60.686730000000004,1.4467590000000001,1.8593336204270294,5.526618000000001,6.423609000000001,57.00230000000005,308.400000000023
2024-07-10 15:57:00,61.747686666666674,1.3888879999999997,1.849266687206707,5.381943,6.394674999999999,59.02780000000001,308.450000000023
2024-07-10 16:00:00,60.686730000000004,1.3020829999999997,1.8316690325944183,5.208333,6.394679999999999,57.00230000000005,308.500000000023
2024-07-10 16:03:00,63.97569333333333,1.3310189999999995,1.7898874907405538,5.2083330000000005,6.221064000000001,60.47459999999998,308.55000000002303
2024-07-10 16:06:00,66.24228333333333,1.273148,1.8134232941797597,5.0636529999999995,6.278935000000001,62.78940000000003,308.60000000002304
2024-07-10 16:09:00,64.33256,1.2152779999999996,1.8109387011066465,4.947915999999999,6.307869999999999,61.63189999999997,308.65000000002306
2024-07-10 16:12:00,61.02430666666666,1.2442130000000002,1.8641152892676296,4.976852,6.394675,59.317200000000014,308.70000000002307
2024-07-10 16:15:00,59.46180666666666,1.186343,1.8370935639345105,5.0347230000000005,6.539350000000001,56.42360000000002,308.7500000000231
2024-07-10 16:18:00,62.596450000000004,1.2442130000000002,1.8412333453267853,5.121532,6.481479,59.60650000000004,308.8000000000231
2024-07-10 16:21:00,67.11034000000001,1.273148,1.8367669546441832,4.9479169999999995,6.221069,65.10410000000002,308.8500000000231
2024-07-10 16:24:00,63.63811666666667,1.273148,1.8251138550008577,5.034720999999999,6.278935,62.210699999999974,308.9000000000231
2024-07-10 16:27:00,58.60339666666667,1.3310190000000004,1.8851862532310963,5.439814,6.684024999999999,56.134299999999996,308.9500000000231
2024-07-10 16:30:00,58.08256333333333,1.4467590000000001,1.8344452535312863,5.613424000000001,6.452545,54.3981,309.00000000002314
2024-07-10 16:33:00,56.52006333333333,1.5335640000000001,1.8592226424687992,5.873839,6.5682849999999995,52.95139999999998,309.05000000002315
2024-07-10 16:36:00,56.356096666666666,1.4467590000000001,1.9450012079038317,5.671298999999999,6.77083,53.53000000000003,309.10000000002316
2024-07-10 16:39:00,58.60339666666667,1.5914349999999997,1.7997390876675075,5.873839,6.307874000000001,54.10880000000003,309.15000000002317
2024-07-10 16:42:00,55.64236,1.5046289999999996,1.8299464527364382,5.787033999999999,6.481485,51.50460000000004,309.2000000000232
2024-07-10 16:45:00,54.96720666666667,1.4756939999999998,1.8133999517249177,5.902779000000001,6.626155,51.504700000000014,309.2500000000232
2024-07-10 16:48:00,55.48803999999999,1.4467590000000001,1.8093615743065397,5.787034000000001,6.568285,51.21530000000001,309.3000000000232
2024-07-10 16:51:00,56.69367333333333,1.5335640000000001,1.8847648859618982,5.758099,6.510415,52.08339999999998,309.3500000000232
2024-07-10 16:54:00,55.989583333333336,1.4756939999999998,1.8260974945754067,5.758099,6.510415000000001,52.66210000000001,309.4000000000232
2024-07-10 16:57:00,56.17284,1.4756939999999998,1.8133999517249182,5.787039,6.510415000000001,51.21519999999998,309.45000000002324
2024-07-10 17:00:00,56.69367333333333,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,53.240700000000004,309.50000000002325
2024-07-10 17:03:00,58.786653333333334,1.5046299999999997,1.791307084624204,5.729164000000001,6.336804,54.108799999999974,309.55000000002326
2024-07-10 17:06:00,57.21450666666667,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,52.95150000000001,309.6000000000233
2024-07-10 17:09:00,57.214506666666665,1.4178240000000004,1.9393037220386906,5.642364,6.7997700000000005,54.108799999999974,309.6500000000233
2024-07-10 17:12:00,56.85764,1.4178240000000004,1.9393037220386902,5.584494,6.741899999999999,54.10880000000003,309.7000000000233
2024-07-10 17:15:00,57.04089666666667,1.4178240000000004,1.9031993377970484,5.584494,6.6550899999999995,52.66199999999998,309.7500000000233
2024-07-10 17:18:00,58.60339666666667,1.5335650000000003,1.884765459693816,5.758104,6.510419000000001,54.6875,309.8000000000233
2024-07-10 17:21:00,56.356096666666666,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,52.08330000000001,309.85000000002333
2024-07-10 17:24:00,56.16319333333333,1.5624989999999999,1.8626962665037399,5.960643999999999,6.597225,51.50460000000004,309.90000000002334
2024-07-10 17:27:00,56.34645,1.4467590000000001,1.8593336204270294,5.815974,6.712965,51.50459999999998,309.95000000002335
2024-07-10 17:30:00,55.47839333333334,1.5046289999999996,1.8042424349553479,5.787033999999999,6.423615000000001,49.76850000000002,310.00000000002336
2024-07-10 17:33:00,56.69367333333333,1.5625,1.849716473880305,5.873839,6.481479,52.08330000000001,310.0500000000234
2024-07-10 17:36:00,55.864200000000004,1.5914349999999997,1.7863346215126763,6.076389000000001,6.481484000000001,51.50459999999998,310.1000000000234
2024-07-10 17:39:00,55.13117333333333,1.5335649999999994,1.8334723519156872,5.87384,6.510415000000001,50.92599999999999,310.1500000000234
2024-07-10 17:42:00,56.356096666666666,1.5624989999999999,1.8756184968829877,5.8449040000000005,6.510415,53.81940000000003,310.2000000000234
2024-07-10 17:45:00,55.989583333333336,1.5046289999999996,1.8681076455766776,5.815974,6.597225000000001,52.37270000000001,310.2500000000234
2024-07-10 17:48:00,55.82561666666667,1.4756939999999998,1.8260974945754056,5.815969000000001,6.568285,52.08330000000001,310.30000000002343
2024-07-10 17:51:00,58.25617333333333,1.5914349999999997,1.7997344664961608,6.076389000000001,6.510414,54.3981,310.35000000002344
2024-07-10 17:54:00,55.989583333333336,1.5046289999999996,1.8681076455766776,5.815974,6.597225000000001,50.92599999999999,310.40000000002345
2024-07-10 17:57:00,56.85764,1.5624989999999999,1.8626917905691212,5.931714,6.5682849999999995,52.95139999999998,310.45000000002346
2024-07-10 18:00:00,57.73534,1.5335640000000001,1.8974580380588881,5.902779000000001,6.684025,53.530100000000004,310.5000000000235
2024-07-10 18:03:00,55.989583333333336,1.4756939999999998,1.8638780672077395,5.787039,6.626155,52.08339999999998,310.5500000000235
2024-07-10 18:06:00,54.78395333333333,1.4178240000000004,1.8789189675746338,5.787039,6.799765,50.636600000000044,310.6000000000235
2024-07-10 18:09:00,59.992283333333326,1.5914349999999997,1.891907923531334,5.873839,6.510414,57.002200000000016,310.6500000000235
2024-07-10 18:12:00,59.288196666666664,1.5335650000000003,1.7944388707286933,5.8449040000000005,6.394679,54.108799999999974,310.7000000000235
2024-07-10 18:15:00,56.01852,1.3888890000000007,1.8975266767019965,5.584494,6.712965,52.08339999999998,310.75000000002353
2024-07-10 18:18:00,56.69367333333333,1.5046290000000004,1.868107645576678,5.729164,6.510415,52.9513,310.80000000002354
2024-07-10 18:21:00,61.390816666666666,1.6782409999999999,1.8599863624097095,5.902779000000001,6.278938,57.870299999999986,310.85000000002356
2024-07-10 18:24:00,56.17284,1.4467590000000001,1.796746338712408,5.729164,6.481485,52.9513,310.90000000002357
2024-07-10 18:27:00,55.81597,1.4756939999999998,1.8638780672077395,5.729169000000001,6.568285,52.372600000000034,310.9500000000236
2024-07-10 18:30:00,57.73534,1.5625,1.8235950085102945,6.0185189999999995,6.568289,52.95149999999995,311.0000000000236
2024-07-10 18:33:00,57.03125,1.5046290000000004,1.82994202949598,5.758104,6.452545000000001,52.66199999999998,311.0500000000236
2024-07-10 18:36:00,57.03125,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,53.530100000000004,311.1000000000236
2024-07-10 18:39:00,55.65200333333333,1.3310190000000004,1.8734210089671615,5.439814,6.655095,52.08339999999998,311.1500000000236
2024-07-10 18:42:00,61.390816666666666,1.5335650000000003,1.8847654596938157,5.729164000000001,6.481478999999999,57.00229999999999,311.20000000002364
2024-07-10 18:45:00,58.25617333333333,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,54.6875,311.25000000002365
2024-07-10 18:48:00,57.21450666666667,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,52.951400000000035,311.30000000002366
2024-07-10 18:51:00,56.69367333333333,1.4467590000000001,1.8593336204270294,5.815974000000001,6.7129650000000005,51.79399999999998,311.35000000002367
2024-07-10 18:54:00,55.999226666666665,1.4467590000000001,1.8963174495433233,5.729164,6.712965,51.79390000000001,311.4000000000237
2024-07-10 18:57:00,58.25617333333333,1.5914350000000006,1.7997390876675077,5.8449040000000005,6.278939,53.819500000000005,311.4500000000237
2024-07-10 19:00:00,55.13117333333333,1.4178240000000004,1.8298217375617243,5.584494,6.4814799999999995,52.662000000000035,311.5000000000237
2024-07-10 19:03:00,54.600696666666664,1.4756939999999998,1.8006546158063204,5.642359000000001,6.336805000000001,50.63659999999999,311.5500000000237
2024-07-10 19:06:00,53.578316666666666,1.4756939999999998,1.7749988094383842,5.729169000000001,6.3657449999999995,49.76850000000002,311.6000000000237
2024-07-10 19:09:00,52.874230000000004,1.4756939999999998,1.8006546158063204,5.873839,6.568285,48.032399999999996,311.65000000002374
2024-07-10 19:12:00,54.08950333333333,1.5046290000000004,1.7913065229490697,5.700234000000001,6.307874999999999,49.47910000000002,311.70000000002375
2024-07-10 19:15:00,53.56867333333333,1.3888889999999998,1.7505562963906953,5.584493999999999,6.3657449999999995,50.63659999999999,311.75000000002376
2024-07-10 19:18:00,55.65200333333333,1.475695,1.7749993749784672,5.642364000000001,6.278938999999999,50.05789999999996,311.8000000000238
2024-07-10 19:21:00,60.185186666666674,1.6203690000000002,1.7057032051545038,5.758098,5.931709,55.555499999999995,311.8500000000238
2024-07-10 19:24:00,59.828316666666666,1.5046299999999997,1.7257738339015019,5.555558,6.018518,54.9769,311.9000000000238
2024-07-10 19:27:00,54.77430666666666,1.359953,1.8195913234233891,5.295138000000001,6.307874999999999,50.92590000000001,311.9500000000238
2024-07-10 19:30:00,58.42978333333334,1.4467590000000001,2.1792288102184902,4.774306,6.452549,45.428200000000004,312.0000000000238
2024-07-10 19:33:00,47.14506333333333,1.2442129999999993,1.7481612635001125,5.237273,6.36574,43.11340000000001,312.05000000002383
2024-07-10 19:36:00,42.80478333333334,1.273148,1.766243451911755,5.353008000000001,6.45255,40.509299999999996,312.10000000002384
2024-07-10 19:39:00,44.20332,1.475695,1.6566622558663358,5.729164000000001,6.105319,41.087999999999965,312.15000000002385
2024-07-10 19:42:00,40.528546666666664,1.4467590000000001,1.6542922029046274,5.642364000000001,6.076385,40.219899999999996,312.20000000002386
2024-07-10 19:45:00,38.80208,1.359954,1.6706744165171346,5.642364000000001,6.307869999999999,39.0625,312.2500000000239
2024-07-10 19:48:00,40.885416666666664,1.4467590000000001,1.6542922029046274,5.700234,6.134255,40.219899999999996,312.3000000000239
2024-07-10 19:51:00,38.97569333333333,1.4467590000000001,1.6409805847402013,5.729164000000001,6.134255,38.773199999999974,312.3500000000239
2024-07-10 19:54:00,36.89236333333333,1.359954,1.683371966991571,5.671294,6.365740000000001,38.77320000000003,312.4000000000239
2024-07-10 19:57:00,31.182486666666666,1.2442130000000002,1.6155908300000368,5.642364000000001,6.452551,36.16899999999998,312.4500000000239
2024-07-10 20:00:00,43.32561666666666,1.2442130000000002,1.6886167663188054,5.526624,6.510420999999999,40.509299999999996,312.50000000002393
2024-07-10 20:03:00,44.69521666666666,1.0995369999999998,1.7228463212255596,5.1504639999999995,6.597227,41.087999999999965,312.55000000002394
2024-07-10 20:06:00,44.36728666666667,1.0416670000000003,1.8231726395855463,4.918982,6.799766999999999,42.53469999999999,312.60000000002395
2024-07-10 20:09:00,43.846450000000004,1.0995369999999998,1.7999833220886,4.947917,6.597227,42.24540000000002,312.65000000002397
2024-07-10 20:12:00,45.09066333333334,1.273148,1.6451241181929412,5.410878,6.2210600000000005,41.95600000000002,312.700000000024
2024-07-10 20:15:00,34.481096666666666,1.0127319999999997,1.9861128849338983,3.9641199999999994,6.394672,38.773199999999974,312.750000000024
2024-07-11 09:48:00,71.45061666666668,1.359954,2.065270980162086,5.729164000000001,7.349539999999999,67.12959999999998,312.750000000024
2024-07-11 09:54:00,68.47993666666667,1.359954,2.1214928868723177,5.758104,7.52315,65.68280000000004,312.850000000024
2024-07-11 09:57:00,63.454860000000004,1.3888889999999998,2.0614696754359283,5.873839,7.40741,61.92130000000003,312.900000000024
2024-07-11 10:00:00,60.841049999999996,1.3888890000000007,2.0153614115019707,5.787034000000001,7.204864999999999,59.02770000000004,312.95000000002403
2024-07-11 10:03:00,58.95061666666667,1.4467590000000001,1.9207475757777248,5.873839,6.915509999999999,57.00229999999999,313.00000000002404
2024-07-11 10:09:00,60.16589666666667,1.4467590000000001,2.016800711540498,5.787034000000001,7.060185,57.87039999999996,313.10000000002407
2024-07-11 10:12:00,60.17554333333334,1.4467590000000001,1.8840337553948892,5.844904,6.799765000000001,57.87039999999996,313.1500000000241
2024-07-11 10:15:00,61.20756,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,58.73840000000001,313.2000000000241
2024-07-11 10:18:00,59.114583333333336,1.5046289999999996,1.9182996935336873,5.960643999999999,6.857635000000001,56.42360000000002,313.2500000000241
2024-07-11 10:24:00,59.98264,1.5046289999999996,1.918299693533687,5.989584,6.886575,57.58100000000002,313.3500000000241
2024-07-11 10:27:00,60.50347333333334,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,55.844899999999996,313.40000000002414
2024-07-11 10:30:00,62.23958,1.5335650000000003,1.9227067350601283,5.787034000000001,6.6261589999999995,59.31710000000004,313.45000000002415
2024-07-11 10:36:00,62.760416666666664,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,59.02779999999996,313.55000000002417
2024-07-11 10:39:00,82.21450333333333,1.0995369999999998,1.9180076957106051,4.6875,6.655093000000001,74.65280000000001,313.6000000000242
2024-07-11 10:45:00,86.56443,1.0995370000000007,1.9705023878866117,4.571758,6.684023,79.28240000000002,313.7000000000242
2024-07-11 10:48:00,91.78240999999998,1.1284719999999995,2.0022707832938553,4.716434,6.828704000000001,82.46529999999998,313.7500000000242
2024-07-11 10:51:00,85.17554,1.0416660000000002,2.0288275579223507,4.484953,6.944440999999999,82.17590000000001,313.8000000000242
2024-07-11 10:57:00,80.83526333333333,1.1284720000000004,2.054358992166867,4.716435,6.973375999999999,79.28240000000002,313.90000000002425
2024-07-11 11:00:00,65.02700666666667,1.3020839999999998,1.9476324310868054,5.353014,6.8287,64.23610000000002,313.95000000002426
2024-07-11 11:06:00,65.73109333333333,1.359954,2.0197122423039153,5.410883999999999,6.915509999999999,63.946799999999996,314.0500000000243
2024-07-11 11:09:00,59.81867333333333,1.273148,1.9286182042027062,5.324078,6.8287,60.76389999999998,314.1000000000243
2024-07-11 11:15:00,62.60609333333334,1.3888889999999998,1.9094879289930424,5.555554000000001,6.712965,61.632000000000005,314.2000000000243
2024-07-11 11:18:00,60.32986,1.359954,1.8796396371145223,5.642364000000001,6.7997700000000005,57.87030000000004,314.25000000002433
2024-07-11 11:21:00,59.64506,1.4467590000000001,1.8593336204270294,5.642358,6.539349,57.002399999999966,314.30000000002434
2024-07-11 11:27:00,59.79938333333334,1.359954,1.8796396371145223,5.526624,6.68403,57.29160000000002,314.40000000002436
2024-07-11 11:30:00,58.786653333333334,1.3310190000000004,1.8851862532310972,5.410883999999999,6.655095,56.13420000000002,314.4500000000244
2024-07-11 11:33:00,59.81867333333333,1.359954,1.903366560232638,5.410883999999999,6.6261600000000005,56.42360000000002,314.5000000000244
2024-07-11 11:36:00,61.72839666666667,1.3888879999999997,1.8975260609052815,5.4687529999999995,6.597225,58.44909999999999,314.5500000000244
2024-07-11 11:42:00,63.47415,1.359953,1.8796390165252492,5.353008,6.510415,61.053300000000036,314.6500000000244
2024-07-11 11:45:00,63.27160333333334,1.359953,1.8677162678416854,5.410877999999999,6.5393550000000005,60.18519999999995,314.70000000002443
2024-07-11 11:48:00,62.615739999999995,1.3020829999999997,1.9132360550349736,5.353008,6.741895,61.053199999999975,314.75000000002444
2024-07-11 11:51:00,59.635416666666664,1.359953,1.855747555019202,5.497688,6.597225000000001,57.00229999999999,314.80000000002445
2024-07-11 11:57:00,58.76736,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,56.42360000000002,314.9000000000245
2024-07-11 12:00:00,56.365739999999995,1.5625,1.8104471437824328,5.960649,6.481479,52.662000000000035,314.9500000000245
2024-07-11 12:06:00,54.947916666666664,1.5046289999999996,1.8681076455766772,5.8449040000000005,6.626155,50.34719999999999,315.0500000000245
2024-07-11 12:09:00,52.883873333333334,1.3888889999999998,1.9569228164454162,5.52662,6.799771,50.63659999999999,315.1000000000245
2024-07-11 12:12:00,55.47839333333334,1.649305,1.8444405586156887,6.27894,6.684025,50.63650000000001,315.15000000002453
2024-07-11 12:18:00,55.47839333333334,1.5335649999999994,1.807504582969703,5.93171,6.510415000000001,50.92590000000001,315.25000000002456
2024-07-11 12:21:00,54.427083333333336,1.4467590000000001,1.9085523131636308,5.931714,6.944444999999999,50.63659999999999,315.30000000002457
2024-07-11 12:27:00,56.69367333333333,1.5624989999999999,1.8626962665037399,5.960643999999999,6.597225,53.24079999999998,315.4000000000246
2024-07-11 12:42:00,100.0,1.0127310000000005,1.7493002344578648,4.05093,5.815969,74.94219999999999,315.6500000000246
2024-07-11 12:45:00,97.17399666666667,1.0127319999999997,2.0654565577905437,4.4560189999999995,7.11806,77.54620000000003,315.7000000000246
2024-07-11 12:51:00,93.87538666666667,1.070602,2.071504783188775,4.629630000000001,7.118060000000001,75.81019999999998,315.8000000000246
2024-07-11 12:54:00,84.65471000000001,1.0995369999999998,2.124223330095871,4.716435,7.262731,77.54630000000003,315.85000000002464
2024-07-11 12:57:00,60.50347,1.2731480000000008,1.9624807163227282,5.353014000000001,6.944446,57.002399999999966,315.90000000002465
2024-07-11 13:03:00,60.00193000000001,1.4178240000000004,1.9152772380494638,5.671298999999999,6.770834999999999,56.134299999999996,316.00000000002467
2024-07-11 13:06:00,54.600696666666664,1.359953,1.9033659344090788,5.6712940000000005,6.886571,51.21529999999996,316.0500000000247
2024-07-11 13:09:00,57.552083333333336,1.5624989999999999,1.9013105818575267,5.931714,6.655094999999999,53.819500000000005,316.1000000000247
2024-07-11 13:12:00,60.50347333333334,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.87039999999996,316.1500000000247
2024-07-11 13:18:00,58.23688333333333,1.3888889999999998,1.8734829664960146,5.671294,6.741895,54.6875,316.2500000000247
2024-07-11 13:21:00,59.65470666666667,1.4467590000000001,1.9085523131636315,5.584493999999999,6.597225,56.134299999999996,316.30000000002474
2024-07-11 13:24:00,61.02430666666666,1.4178230000000003,1.9273084132868337,5.613428000000001,6.7418949999999995,57.00229999999999,316.35000000002475
2024-07-11 13:27:00,61.70910666666666,1.4178230000000003,1.9152766268949701,5.5555579999999996,6.655094999999999,57.87040000000002,316.40000000002476
2024-07-11 13:30:00,63.28125,1.4178239999999995,1.8789189675746334,5.526622999999999,6.539349,59.31709999999998,316.4500000000248
2024-07-11 13:33:00,61.03395,1.3020829999999997,1.936203463915722,5.324073,6.77083,59.317200000000014,316.5000000000248
2024-07-11 13:36:00,65.73109666666666,1.3310180000000003,1.8497650378107933,5.353007000000001,6.510419,61.34260000000003,316.5500000000248
2024-07-11 13:39:00,70.26427666666666,1.1574079999999993,1.9056015286927008,4.861112,6.6261540000000005,66.26159999999999,316.6000000000248
2024-07-11 13:42:00,72.32832,1.2442130000000002,1.9984895027750147,5.034722,6.7997689999999995,67.99770000000001,316.6500000000248
2024-07-11 13:45:00,70.39930666666667,1.157407,1.9488415950188736,4.918977000000001,6.7997700000000005,67.12960000000004,316.70000000002483
2024-07-11 13:48:00,67.45756,1.1574079999999993,1.9488408174492877,4.918982,6.79977,66.55099999999999,316.75000000002484
2024-07-11 13:51:00,63.811726666666665,1.3020829999999997,1.901695813619831,5.237273,6.59722,61.921299999999974,316.80000000002485
2024-07-11 13:54:00,60.17554333333334,1.3310190000000004,1.8851862532310963,5.381944000000001,6.626155,58.44909999999999,316.85000000002486
2024-07-11 13:57:00,59.288196666666664,1.3888879999999997,1.849266687206707,5.497683,6.510415,55.55559999999997,316.9000000000249
2024-07-11 14:00:00,64.35185,1.2152780000000005,1.8337338072202312,5.063657000000001,6.481478999999999,61.053200000000004,316.9500000000249
2024-07-11 14:03:00,67.44791333333332,1.1574080000000002,1.861873074829094,4.832177,6.481479,65.68289999999996,317.0000000000249
2024-07-11 14:06:00,68.14236333333334,1.2152779999999996,1.890095811200941,5.0347230000000005,6.597225000000001,66.55099999999999,317.0500000000249
2024-07-11 14:09:00,64.35185,1.273148,1.8714878776921826,5.208333,6.568285,62.789300000000026,317.1000000000249
2024-07-11 14:12:00,61.56443000000001,1.3310190000000004,1.908603308359903,5.353014,6.655095,61.342600000000004,317.15000000002493
2024-07-11 14:15:00,60.339506666666665,1.359954,1.9033665602326373,5.526624,6.741899999999999,58.738399999999956,317.20000000002494
2024-07-11 14:18:00,59.288196666666664,1.359954,1.891525371727935,5.555554000000001,6.741899999999999,56.423599999999965,317.25000000002495
2024-07-11 14:21:00,59.47145,1.5046290000000004,1.8932995624696247,5.758104,6.597225,56.71289999999999,317.30000000002497
2024-07-11 14:24:00,59.635416666666664,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,56.42360000000002,317.350000000025
2024-07-11 14:27:00,60.86998333333333,1.5046290000000004,1.9058253271600474,5.787034000000001,6.655094999999999,58.15970000000004,317.400000000025
2024-07-11 14:30:00,56.19213,1.3020830000000005,1.9817173475514984,5.468754,7.031250999999999,54.9769,317.450000000025
2024-07-11 14:33:00,60.00193000000001,1.5046299999999997,1.8807264217803665,5.873844,6.684024,57.00229999999999,317.500000000025
2024-07-11 14:36:00,59.47145,1.475695,1.9258956116072083,5.844904,6.828699,55.266200000000026,317.550000000025
2024-07-11 14:39:00,59.47145333333333,1.3888889999999998,1.885523870276896,5.700234,6.799765,57.29160000000002,317.60000000002503
2024-07-11 14:42:00,61.226850000000006,1.4467590000000001,1.896313212754502,5.787038000000001,6.770829000000001,57.29169999999999,317.65000000002505
2024-07-11 14:45:00,61.04359333333333,1.4467590000000001,1.9328955579252134,5.787034,6.857635,57.87039999999996,317.70000000002506
2024-07-11 14:48:00,59.64506,1.4467590000000001,1.9207475757777248,5.8449040000000005,6.886575,56.71300000000002,317.75000000002507
2024-07-11 14:51:00,60.86033666666666,1.3888889999999998,1.9569187450695373,5.584493999999999,6.857635000000001,55.555499999999995,317.8000000000251
2024-07-11 14:54:00,61.72839666666667,1.5046290000000004,1.9182996935336871,5.931714,6.828704999999999,59.02779999999996,317.8500000000251
2024-07-11 14:57:00,60.86033666666666,1.3888889999999998,1.8975266767019954,5.671294,6.799765,59.02769999999998,317.9000000000251
2024-07-11 15:00:00,62.41319333333333,1.475695,1.913586443106791,5.844904,6.7997689999999995,60.47460000000001,317.9500000000251
2024-07-11 15:03:00,64.85339666666667,1.4467590000000001,1.9085523131636315,5.758098,6.770829000000001,61.342599999999976,318.0000000000251
2024-07-11 15:06:00,64.33256,1.4178230000000003,1.9868744311166335,5.613428000000001,6.886575000000001,60.763900000000035,318.05000000002514
2024-07-11 15:09:00,62.79899666666666,1.273148,2.149094851220585,5.324078,7.40741,61.63199999999998,318.10000000002515
2024-07-11 15:12:00,62.77970333333334,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,59.60640000000001,318.15000000002516
2024-07-11 15:15:00,61.390816666666666,1.4178240000000004,1.9631679232638048,5.758104,6.973380000000001,59.02780000000001,318.20000000002517
2024-07-11 15:18:00,60.86033666666666,1.3888890000000007,2.0269382891649723,5.700234000000001,7.1469949999999995,60.18519999999995,318.2500000000252
2024-07-11 15:21:00,62.239583333333336,1.5046290000000004,1.930732120986315,5.902774,6.828704999999999,58.738399999999956,318.3000000000252
2024-07-11 15:24:00,59.64506,1.4178240000000004,2.022154007774842,5.758099,7.118054999999999,57.87030000000004,318.3500000000252
2024-07-11 15:27:00,60.66743666666667,1.5335640000000001,1.972625813518505,5.902779000000001,6.857635,57.87039999999996,318.4000000000252
2024-07-11 15:30:00,59.32677666666667,1.4756939999999998,1.962568594856316,5.931709,7.002315,57.00240000000002,318.4500000000252
2024-07-11 15:33:00,59.828316666666666,1.4467590000000001,1.9810835333508126,5.873839,7.06019,57.870299999999986,318.50000000002524
2024-07-11 15:36:00,62.77970333333334,1.5625,1.9896827105816495,5.902779000000001,6.828699,59.02779999999996,318.55000000002525
2024-07-11 15:39:00,63.117283333333326,1.5046290000000004,1.9922153021186175,5.758104,6.828704999999999,61.053200000000004,318.60000000002526
2024-07-11 15:42:00,62.77970333333334,1.5046290000000004,1.9677513561808961,5.873844000000001,6.886575000000001,59.89590000000004,318.6500000000253
2024-07-11 15:45:00,63.63811666666667,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,61.053300000000036,318.7000000000253
2024-07-11 15:48:00,65.88541666666667,1.3888889999999998,1.9214042075913793,5.613428,6.7997689999999995,62.210699999999974,318.7500000000253
2024-07-11 15:51:00,73.18672666666667,1.3020840000000007,1.9247403837824797,5.237267000000001,6.655092999999999,67.12960000000001,318.8000000000253
2024-07-11 15:54:00,83.96990666666666,1.157407,1.9488415950188736,4.745366,6.6261589999999995,72.91670000000002,318.8500000000253
2024-07-11 15:57:00,97.18364333333334,1.0416660000000002,2.0985520718853596,4.2534730000000005,6.915509,80.43979999999999,318.90000000002533
2024-07-11 16:00:00,100.0,1.1284729999999996,2.0336007037071937,4.658566,6.857639000000001,83.33330000000001,318.95000000002534
2024-07-11 16:03:00,95.77546333333333,1.1284729999999996,2.126264350015196,4.687501,7.14699,86.80559999999997,319.00000000002535
2024-07-11 16:06:00,88.12692666666668,1.0995369999999998,2.114139689415113,4.716435,7.233801000000001,83.33340000000001,319.05000000002536
2024-07-11 16:09:00,79.09915333333333,1.1284719999999995,2.0127378358966985,4.861110999999999,7.002311,74.65270000000001,319.1000000000254
2024-07-11 16:12:00,72.32832,1.1863420000000007,1.9908363878691457,4.976852000000001,6.886575999999999,70.60179999999997,319.1500000000254
2024-07-11 16:15:00,66.41589666666667,1.1863420000000007,1.9692429738198716,5.034722,6.886575999999999,67.41899999999998,319.2000000000254
2024-07-11 16:18:00,64.85339666666667,1.3310190000000004,1.8969121286729178,5.2951440000000005,6.568285,63.367999999999995,319.2500000000254
2024-07-11 16:21:00,62.78934999999999,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,63.36810000000003,319.3000000000254
2024-07-11 16:24:00,61.20756,1.5046290000000004,1.9058210071586057,5.642364,6.510415,59.02779999999996,319.35000000002543
2024-07-11 16:27:00,61.72839666666667,1.5046290000000004,1.8932995624696247,5.613424000000001,6.452545000000001,59.89580000000001,319.40000000002544
2024-07-11 16:30:00,60.17554333333334,1.3310190000000004,1.8378741538399888,5.410883999999999,6.539355,58.44909999999999,319.45000000002545
2024-07-11 16:33:00,59.828316666666666,1.3888889999999998,1.8370951737281365,5.497684,6.481485,59.02780000000001,319.50000000002547
2024-07-11 16:36:00,58.95061666666667,1.3888889999999998,1.824873518739832,5.497684,6.452545,54.3981,319.5500000000255
2024-07-11 16:39:00,55.47839333333334,1.2152780000000005,1.8676569187432448,5.237264,6.741896,52.66210000000001,319.6000000000255
2024-07-11 16:42:00,58.95061666666667,1.4467590000000001,1.8469112477357261,5.526624,6.394674999999999,56.134299999999996,319.6500000000255
2024-07-11 16:45:00,59.288196666666664,1.4178230000000003,1.82982541882794,5.526618000000001,6.423615,53.81939999999997,319.7000000000255
2024-07-11 16:48:00,56.365739999999995,1.273148,1.8016889290222218,5.439812999999999,6.626155,53.530100000000004,319.7500000000255
2024-07-11 16:51:00,59.81867333333333,1.3888879999999997,1.873482355931701,5.439812999999999,6.510415,57.58090000000004,319.80000000002553
2024-07-11 16:54:00,59.98264,1.3020829999999997,1.8198556334584248,5.324077999999999,6.481485,57.87039999999996,319.85000000002555
2024-07-11 16:57:00,59.288196666666664,1.273148,1.8599497275167705,5.266208,6.59722,56.712999999999965,319.90000000002556
2024-07-11 17:00:00,58.25617333333333,1.2152779999999996,1.8223563984601545,5.005787999999999,6.394679999999999,55.844899999999996,319.95000000002557
2024-07-11 17:03:00,58.622686666666674,1.3310189999999995,1.777777650429828,5.266207999999999,6.249999000000001,55.266200000000026,320.0000000000256
2024-07-11 17:06:00,57.39776333333334,1.273148,1.8599537209589596,5.063653,6.394675,55.26619999999997,320.0500000000256
2024-07-11 17:09:00,57.04089333333334,1.3310179999999994,1.7656211269428508,5.237273,6.192125,52.95139999999998,320.1000000000256
2024-07-11 17:12:00,56.86728666666667,1.2152770000000004,1.7648872952874044,5.063662000000001,6.307874999999999,52.37270000000001,320.1500000000256
2024-07-11 17:15:00,60.00193000000001,1.2152770000000004,1.7879903427259647,4.976852000000001,6.278935000000001,57.58099999999996,320.2000000000256
2024-07-11 17:18:00,59.288196666666664,1.157407,1.7840757636302078,4.918977000000001,6.365740000000001,57.002200000000016,320.25000000002564
2024-07-11 17:21:00,58.25617333333333,1.2152779999999996,1.7648919428209005,5.092587999999999,6.33681,56.423599999999965,320.30000000002565
2024-07-11 17:24:00,57.73534,1.359953,1.8195913234233898,5.353008,6.365745,54.6875,320.35000000002566
2024-07-11 17:27:00,57.37847,1.3888879999999997,1.8126093497361389,5.381943,6.307874999999999,55.555499999999995,320.40000000002567
2024-07-11 17:30:00,57.21450666666667,1.3888879999999997,1.800294532629265,5.381943,6.278935000000001,53.240800000000036,320.4500000000257
2024-07-11 17:33:00,62.258873333333334,1.4467599999999994,1.8469161368985538,5.584488,6.452548,59.60649999999998,320.5000000000257
2024-07-11 17:36:00,65.38387333333334,1.4467590000000001,1.9085523131636315,5.700228,6.712959000000001,61.053200000000004,320.5500000000257
2024-07-11 17:39:00,71.10339666666667,1.5335649999999994,1.8974586143685246,5.584493,6.365738,66.26159999999999,320.6000000000257
2024-07-11 17:42:00,67.10069333333333,1.3888889999999998,1.9686822756045217,5.439814,6.741895,65.39350000000002,320.6500000000257
2024-07-11 17:45:00,56.18248333333333,1.2442130000000002,1.841237311778114,5.208334,6.568290999999999,52.66209999999995,320.70000000002574
2024-07-11 17:48:00,53.21180666666667,1.359954,1.8677168857931084,5.439814000000001,6.56829,49.47910000000002,320.75000000002575
2024-07-11 17:51:00,57.38811666666667,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,53.530100000000004,320.80000000002576
2024-07-11 17:54:00,57.918596666666666,1.5335640000000001,1.8720171360249755,5.787039,6.510415,54.10880000000003,320.8500000000258
2024-07-11 17:57:00,56.32716,1.4178240000000004,1.903203518554114,5.613424000000001,6.68403,53.530100000000004,320.9000000000258
2024-07-11 18:00:00,58.61304333333334,1.4467590000000001,1.896313212754502,5.526624,6.510415,55.844899999999996,320.9500000000258
2024-07-11 18:03:00,56.85764,1.4467590000000001,1.871704657353392,5.642364,6.568285,53.530100000000004,321.0000000000258
2024-07-11 18:06:00,56.153549999999996,1.5046290000000004,1.8554353342870833,5.758104,6.510415,52.08330000000001,321.0500000000258
2024-07-11 18:09:00,56.85764,1.5335640000000001,1.8592226424687992,5.873839,6.5682849999999995,52.95139999999998,321.10000000002583
2024-07-11 18:12:00,55.81597,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,53.530100000000004,321.15000000002584
2024-07-11 18:15:00,56.34645,1.5624989999999999,1.8626917905691212,5.931714,6.5682849999999995,51.21529999999996,321.20000000002585
2024-07-11 18:18:00,55.47839333333334,1.5335640000000001,1.8334717886568315,5.873839,6.510415,50.34719999999999,321.25000000002586
2024-07-11 18:21:00,55.65200333333333,1.5335640000000001,1.8205133175695734,5.902779000000001,6.510415,50.63650000000001,321.3000000000259
2024-07-11 18:24:00,57.74498666666667,1.5046290000000004,1.8299464527364389,5.902774,6.597225,52.95139999999998,321.3500000000259
2024-07-11 18:27:00,58.072916666666664,1.5046290000000004,1.8427167190540832,5.787034000000001,6.510415,54.6875,321.4000000000259
2024-07-11 18:30:00,56.712963333333335,1.5335640000000001,1.8334717886568315,5.787039,6.423615,52.37270000000001,321.4500000000259
2024-07-11 18:33:00,55.47839333333334,1.4756939999999998,1.8387438300533188,5.815969000000001,6.597225000000001,52.08339999999998,321.5000000000259
2024-07-11 18:36:00,55.64236,1.5046289999999996,1.8171190843212603,5.931714,6.597225000000001,51.79399999999998,321.55000000002593
2024-07-11 18:39:00,53.21180666666667,1.4178239999999995,1.8421672472013069,5.787033999999999,6.71296,49.47919999999999,321.60000000002594
2024-07-11 18:42:00,56.356096666666666,1.5624989999999999,1.8626962665037399,5.902774,6.5393550000000005,52.08330000000001,321.65000000002595
2024-07-11 18:45:00,57.204860000000004,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,53.53000000000003,321.70000000002597
2024-07-11 18:48:00,57.21450666666667,1.4467590000000001,1.8219261209393927,5.642364000000001,6.452545000000001,54.108799999999974,321.750000000026
2024-07-11 18:51:00,57.75463,1.359954,1.8437410366309528,5.439814,6.51042,55.266200000000026,321.800000000026
2024-07-11 18:54:00,54.947916666666664,1.4467590000000001,1.8219304553726117,5.873839,6.68403,51.21530000000001,321.850000000026
2024-07-11 18:57:00,58.25617333333333,1.5914349999999997,1.8263565977791854,5.902779000000001,6.394674000000001,53.530100000000004,321.900000000026
2024-07-11 19:00:00,56.69367333333333,1.4467590000000001,1.8219261209393927,5.642364,6.452545,52.95139999999998,321.950000000026
2024-07-11 19:03:00,55.84490666666667,1.3888889999999998,1.8126056998362345,5.700234,6.626155,52.08330000000001,322.00000000002603
2024-07-11 19:06:00,56.69367333333333,1.4467590000000001,1.8219261209393927,5.584493999999999,6.394674999999999,53.530100000000004,322.05000000002605
