Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-11 19:09:00,57.37847,1.3888889999999998,1.8126056998362345,5.526624,6.452545,54.3981,322.10000000002606
2024-07-11 19:12:00,56.365739999999995,1.4467590000000001,1.8469112477357268,5.584493999999999,6.452545000000001,53.240700000000004,322.15000000002607
2024-07-11 19:15:00,56.19213,1.5335650000000003,1.8075045829697027,5.8449040000000005,6.423609000000001,51.79399999999998,322.2000000000261
2024-07-11 19:18:00,54.96720666666667,1.4467590000000001,1.7840750373663712,5.729169000000001,6.4525500000000005,51.79399999999998,322.2500000000261
2024-07-11 19:21:00,54.774303333333336,1.4756939999999998,1.8006546158063204,5.902779000000001,6.597225000000001,51.21529999999996,322.3000000000261
2024-07-11 19:24:00,53.89660666666666,1.5046289999999996,1.7913065229490697,5.758104,6.3657449999999995,49.76850000000002,322.3500000000261
2024-07-11 19:27:00,57.37847,1.5335650000000003,1.8205183653632473,5.729164,6.336809000000001,53.530100000000004,322.4000000000261
2024-07-11 19:30:00,57.73534,1.359953,1.8316858264730247,5.353008,6.394674999999999,53.530100000000004,322.45000000002614
2024-07-11 19:33:00,50.09645,1.070602,1.8013344986232205,4.774306,6.510420999999999,46.875,322.50000000002615
2024-07-11 19:36:00,47.14506,1.1574080000000002,1.7159811760915311,5.092593,6.3657449999999995,43.98149999999998,322.55000000002616
2024-07-11 19:39:00,43.67283666666666,1.1574080000000002,1.7274249192383366,5.0347230000000005,6.336804999999999,42.53469999999999,322.60000000002617
2024-07-11 19:42:00,45.408950000000004,1.3599539999999992,1.6960096380389202,5.439817999999999,6.163194,41.37729999999999,322.6500000000262
2024-07-11 19:45:00,44.17438333333333,1.3020829999999997,1.699320035189867,5.526617999999999,6.394674999999999,40.509299999999996,322.7000000000262
2024-07-11 19:48:00,43.16165,1.273148,1.6941472218796376,5.324077999999999,6.25,41.95590000000004,322.7500000000262
2024-07-11 19:51:00,40.875773333333335,1.273148,1.6819689600720125,5.439818,6.33681,40.509299999999996,322.8000000000262
2024-07-11 19:54:00,40.19097333333334,1.3020829999999997,1.7721857493992477,5.613422999999999,6.6550899999999995,40.219899999999996,322.8500000000262
2024-07-11 19:57:00,41.59915,1.3020829999999997,1.8668578698964062,5.208333,6.4814799999999995,41.37730000000005,322.90000000002624
2024-07-11 20:00:00,40.35493666666667,1.3888879999999997,1.6999890254659231,5.642363,6.307874999999999,39.93060000000003,322.95000000002625
2024-07-11 20:03:00,40.19097,1.359953,1.683371390517299,5.671298,6.3657449999999995,39.641200000000026,323.00000000002626
2024-07-11 20:06:00,42.274303333333336,1.3310180000000003,1.7165318326444214,5.5555579999999996,6.394679999999999,40.509299999999996,323.0500000000263
2024-07-11 20:09:00,38.78279,1.3888889999999998,1.6485250300140726,5.671294,6.221065,40.79860000000002,323.1000000000263
2024-07-11 20:12:00,37.93402666666667,1.359953,1.6706782402164408,5.758098,6.423615000000001,38.48380000000003,323.1500000000263
2024-07-11 20:15:00,39.84375,1.4178230000000003,1.7164839840181472,5.613428000000001,6.250005,39.351800000000026,323.2000000000263
2024-07-11 20:18:00,33.96026333333333,1.5046299999999997,2.100313807274693,5.005788000000001,6.336804,37.905100000000004,323.2500000000263
2024-07-12 08:54:00,53.028546666666664,2.6041670000000003,1.9151683190542628,7.812501999999999,6.568285,45.1388,323.2500000000263
2024-07-12 08:57:00,67.45756,1.0995369999999998,2.2436184898484215,5.063657,7.95718,63.94679999999997,323.30000000002633
2024-07-12 09:00:00,61.56443000000001,1.1574079999999993,2.1173812051136665,5.5555579999999996,7.899310000000001,59.89589999999998,323.35000000002634
2024-07-12 09:03:00,61.390816666666666,1.2442129999999993,2.0422679018395087,5.5555579999999996,7.436345,57.87039999999996,323.40000000002635
2024-07-12 09:06:00,62.43248333333333,1.359953,2.053929008192878,5.700228,7.291665,59.606400000000036,323.45000000002636
2024-07-12 09:09:00,55.999226666666665,1.2442130000000002,1.9874718426260605,5.700228,7.436345,52.372799999999984,323.5000000000264
2024-07-12 09:12:00,59.288196666666664,1.3888889999999998,1.9451251046174811,5.700228,6.9444490000000005,54.976800000000026,323.5500000000264
2024-07-12 09:15:00,59.490739999999995,1.4178239999999995,1.8789189675746334,5.7291680000000005,6.741894000000001,53.240700000000004,323.6000000000264
2024-07-12 09:18:00,59.64506,1.3020839999999998,1.9362080720965393,5.497682999999999,6.9444490000000005,55.55559999999997,323.6500000000264
2024-07-12 09:21:00,69.72415000000001,1.2152769999999995,1.9566163719536693,5.208336,6.9444490000000005,65.10420000000002,323.7000000000264
2024-07-12 09:24:00,73.88117333333334,1.1574080000000002,2.0339476448324563,4.890047000000001,7.002319,70.60189999999997,323.75000000002643
2024-07-12 09:27:00,57.73534,1.359954,1.9386621865683904,5.555554,6.857640000000001,53.81940000000003,323.80000000002644
2024-07-12 09:33:00,58.77700666666667,1.3888889999999998,1.8370951737281365,5.671294,6.655095,54.976800000000026,323.90000000002647
2024-07-12 09:36:00,69.73379333333334,1.4178239999999995,1.8421672472013069,5.295138000000001,6.221064000000001,65.39350000000002,323.9500000000265
2024-07-12 09:42:00,74.21874666666666,1.5046299999999997,1.9431154209904602,5.7580979999999995,6.712958,69.7338,324.0500000000265
2024-07-12 09:45:00,74.22839333333333,1.2442130000000002,1.841237311778114,4.890042000000001,6.249999000000001,70.3125,324.1000000000265
2024-07-12 09:51:00,76.50462666666668,1.1574079999999993,1.8508634266757729,4.745369999999999,6.365744,70.89119999999997,324.20000000002653
2024-07-12 09:54:00,80.14082,1.0995369999999998,1.8968154895038836,4.456018,6.365739,75.23150000000001,324.25000000002655
2024-07-12 09:57:00,66.24228333333333,1.2152770000000004,1.867657030289278,5.063656,6.568291,63.946799999999996,324.30000000002656
2024-07-12 10:03:00,66.59915333333333,1.3310180000000003,1.8734203807719139,5.179398000000001,6.394679999999999,63.07869999999997,324.4000000000266
2024-07-12 10:06:00,57.918596666666666,1.3310190000000004,1.8019520868294838,5.381944000000001,6.423614999999999,55.844899999999996,324.4500000000266
2024-07-12 10:12:00,57.552083333333336,1.359954,1.7952633119807173,5.497684,6.4525500000000005,53.24079999999998,324.5500000000266
2024-07-12 10:15:00,58.60339666666667,1.4467590000000001,1.8344452535312872,5.584493999999999,6.423615,55.266200000000026,324.6000000000266
2024-07-12 10:18:00,54.600696666666664,1.3310180000000003,1.777777043886159,5.497688,6.4814799999999995,50.92599999999999,324.65000000002664
2024-07-12 10:24:00,55.47839333333334,1.4467590000000001,1.7967419692288122,5.700234,6.452545000000001,50.34730000000002,324.75000000002666
2024-07-12 10:27:00,51.65895333333333,1.5624989999999999,1.8235944542369313,5.960643999999999,6.510415,47.742999999999995,324.80000000002667
2024-07-12 10:33:00,55.47839333333334,1.649305,1.8173935585870395,6.105324,6.452549,51.21529999999996,324.9000000000267
2024-07-12 10:36:00,56.85763666666667,1.5046299999999997,1.893300145304468,5.9317139999999995,6.770834,53.240700000000004,324.9500000000267
2024-07-12 10:42:00,57.571373333333334,1.4467590000000001,1.9328997496602158,5.931708,7.002319,53.530100000000004,325.0500000000267
2024-07-12 10:45:00,62.23958,1.4467590000000001,1.9810835333508126,5.758098,6.9444490000000005,57.58099999999996,325.10000000002674
2024-07-12 10:48:00,63.63811666666667,1.359953,1.9151673535645681,5.5555579999999996,6.799765,61.053200000000004,325.15000000002675
2024-07-12 10:54:00,63.63811666666667,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,60.18520000000001,325.2500000000268
2024-07-12 10:57:00,59.99228666666667,1.4756939999999998,1.9381641916500911,5.931709,6.944445000000001,57.00229999999999,325.3000000000268
2024-07-12 11:03:00,60.349153333333334,1.5046289999999996,1.9307278329496294,5.931714,6.857635000000001,57.87039999999996,325.4000000000268
2024-07-12 11:06:00,62.08526,1.5914349999999997,1.9177484234833122,6.13426,6.828704999999999,57.58100000000002,325.4500000000268
2024-07-12 11:09:00,56.34645,1.5914349999999997,1.878906299267677,6.192130000000001,6.799765,52.08339999999998,325.50000000002683
2024-07-12 11:15:00,57.54243666666667,1.5914349999999997,1.9048519799713524,6.01852,6.684025,52.951400000000035,325.60000000002685
2024-07-12 11:18:00,58.25617333333333,1.5624989999999999,1.9013105818575275,5.989584,6.7129650000000005,54.398199999999974,325.65000000002686
2024-07-12 11:24:00,58.09220666666667,1.5624989999999999,1.964672366775125,5.960643999999999,6.828704999999999,54.3981,325.7500000000269
2024-07-12 11:27:00,57.90895,1.5335649999999994,1.9227067350601288,6.10532,6.944445000000001,54.108799999999974,325.8000000000269
2024-07-12 11:33:00,59.29784,1.6493059999999993,1.871253622244001,6.076389999999999,6.539354,56.42349999999999,325.9000000000269
2024-07-12 11:36:00,57.89930666666666,1.5914349999999997,1.93058931548896,6.134259999999999,6.857635000000001,53.819500000000005,325.95000000002693
2024-07-12 11:39:00,57.21450666666667,1.5046299999999997,1.9183002814998147,5.84491,6.741899999999999,54.97679999999997,326.00000000002694
2024-07-12 11:42:00,59.288196666666664,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,56.4237,326.05000000002696
2024-07-12 11:48:00,60.50347333333334,1.5046299999999997,1.8299470224716143,5.787034,6.481484000000001,57.29169999999999,326.150000000027
2024-07-12 11:51:00,59.288196666666664,1.3888889999999998,1.8370909585039585,5.642364000000001,6.626155,55.55559999999997,326.200000000027
2024-07-12 11:54:00,59.471450000000004,1.4467590000000001,1.8840337553948883,5.787034,6.7418949999999995,56.42360000000002,326.250000000027
2024-07-12 12:00:00,59.81867333333333,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,57.29169999999999,326.350000000027
2024-07-12 12:03:00,59.64506,1.359954,1.891525371727935,5.555554000000001,6.741899999999999,58.73840000000001,326.40000000002703
2024-07-12 12:09:00,58.439429999999994,1.4467590000000001,1.9207433692806029,5.758104,6.799765,55.844899999999996,326.50000000002706
2024-07-12 12:12:00,57.73534,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,53.24079999999998,326.55000000002707
2024-07-12 12:18:00,59.288196666666664,1.5046290000000004,1.868107645576678,5.931714,6.7129650000000005,56.13420000000002,326.6500000000271
2024-07-12 12:21:00,59.10494,1.4756939999999998,1.91358584843857,5.931709,6.886575,56.134299999999996,326.7000000000271
2024-07-12 12:24:00,59.625773333333335,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,57.00230000000005,326.7500000000271
2024-07-12 12:27:00,60.696373333333334,1.5625,1.9013111517892856,5.787034000000001,6.510414,57.87040000000002,326.8000000000271
2024-07-12 12:30:00,61.72839666666667,1.475695,1.9012279972236208,5.729164000000001,6.655089,59.60649999999998,326.85000000002714
2024-07-12 12:36:00,63.300540000000005,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,60.76389999999998,326.95000000002716
2024-07-12 12:39:00,59.828316666666666,1.4178240000000004,1.9273131787709776,5.642359000000001,6.770834999999999,57.58109999999999,327.00000000002717
2024-07-12 12:42:00,54.600696666666664,1.3310180000000003,1.9086026722856966,5.642359000000001,6.944440999999999,52.66210000000001,327.0500000000272
2024-07-12 12:45:00,56.85764,1.3888890000000007,1.92140420759138,5.873844000000001,7.060185,54.398199999999974,327.1000000000272
2024-07-12 12:57:00,60.17554333333334,1.5335640000000001,1.972625813518505,5.902779000000001,6.857635,55.84499999999997,327.3000000000272
2024-07-12 13:00:00,59.471450000000004,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,56.423599999999965,327.3500000000272
2024-07-12 13:03:00,55.47839333333334,1.359953,1.9967359153328512,5.902774,7.349541,52.95149999999995,327.4000000000272
2024-07-12 13:09:00,58.439429999999994,1.5624989999999999,1.9394688780818914,6.192134,7.002314999999999,54.398199999999974,327.5000000000272
2024-07-12 13:12:00,59.288196666666664,1.5335640000000001,1.9726300956499023,6.047449,7.002314999999999,54.6875,327.55000000002724
2024-07-12 13:15:00,58.08256333333333,1.5335640000000001,1.9352541596185753,6.0185189999999995,6.886575000000001,54.3981,327.60000000002725
2024-07-12 13:18:00,57.80285666666666,1.3888890000000007,2.0037410972435805,5.584494,6.973375,55.55550000000005,327.65000000002726
2024-07-12 13:24:00,57.74498666666667,1.4756939999999998,1.8888231286450925,5.902779000000001,6.799765,54.108799999999974,327.7500000000273
2024-07-12 13:27:00,59.288196666666664,1.5335640000000001,1.8847648859618982,5.931709,6.684025,56.134299999999996,327.8000000000273
2024-07-12 13:45:00,84.82832,1.3888889999999998,1.7253814532688463,4.918982,5.642365000000001,78.125,328.1000000000273
2024-07-12 13:48:00,86.91165333333333,1.475695,1.775000265426802,4.918982,5.555559000000001,78.9931,328.1500000000273
2024-07-12 13:51:00,88.99498333333334,1.475695,1.774999820202668,4.976853,5.613429,81.30780000000001,328.20000000002733
2024-07-12 13:54:00,87.26851666666668,1.4178230000000003,1.7420379408964985,4.803240000000001,5.497685000000001,79.57170000000002,328.25000000002734
2024-07-12 14:00:00,86.91165000000001,1.4178230000000003,1.7164853145792138,4.774305,5.410885,79.28240000000002,328.35000000002736
2024-07-12 14:03:00,85.19483000000001,1.359953,1.6833687637860855,4.658564,5.3530050000000005,79.57169999999996,328.4000000000274
2024-07-12 14:06:00,72.83950666666667,1.1574080000000002,1.9595776255151724,4.6875,6.597225999999999,72.04860000000002,328.4500000000274
2024-07-12 14:12:00,69.73379333333334,1.2442130000000002,1.9542229190927145,5.063658,6.712961,67.99770000000001,328.5500000000274
2024-07-12 14:15:00,57.571373333333334,1.359954,1.9620007363426792,5.4976840000000005,6.857640000000001,56.42360000000002,328.6000000000274
2024-07-12 14:21:00,55.140816666666666,1.3888889999999998,1.9094879289930433,5.584489,6.7419,52.08339999999998,328.70000000002744
2024-07-12 14:24:00,48.02276333333333,1.5046289999999996,1.7652702459308667,6.047453999999999,6.597225000000001,43.69210000000004,328.75000000002746
2024-07-12 14:30:00,50.79089333333334,1.5624989999999999,1.9013105818575267,5.931714,6.655094999999999,47.1644,328.8500000000275
2024-07-12 14:33:00,51.49498666666667,1.5914350000000006,1.799734466496161,6.134264000000001,6.568288999999999,46.58570000000003,328.9000000000275
2024-07-12 14:36:00,57.58102,1.3888879999999997,1.8975260609052815,5.4687529999999995,6.597225,54.398199999999974,328.9500000000275
2024-07-12 14:42:00,58.43943000000001,1.4178239999999995,1.8421672472013069,5.584493,6.510419000000001,54.9769,329.0500000000275
2024-07-12 14:45:00,64.51581666666665,1.4178239999999995,1.9273131787709774,5.642358000000001,6.770834,59.89580000000001,329.10000000002753
2024-07-12 14:51:00,62.258873333333334,1.273148,1.9399408570812318,5.410877999999999,6.94444,59.60649999999998,329.20000000002756
2024-07-12 14:54:00,61.390816666666666,1.2442130000000002,1.89816294303624,5.324077999999999,6.828705,59.60640000000001,329.25000000002757
2024-07-12 14:57:00,59.288196666666664,1.273148,1.894448757601723,5.381943,6.799765,57.00229999999999,329.3000000000276
2024-07-12 15:00:00,59.124230000000004,1.3888879999999997,1.8975260609052815,5.526622999999999,6.655094999999999,54.39820000000003,329.3500000000276
2024-07-12 15:06:00,58.50694666666667,1.3888879999999997,1.8975260609052815,5.526622999999999,6.655094999999999,56.13420000000002,329.4500000000276
2024-07-12 15:09:00,60.51311666666667,1.4467590000000001,1.8963174495433233,5.700228000000001,6.684029000000001,56.71289999999999,329.5000000000276
2024-07-12 15:12:00,58.063273333333335,1.5335640000000001,1.8847648859618982,5.671298999999999,6.423615,54.9769,329.55000000002764
2024-07-12 15:18:00,58.25617333333333,1.5335640000000001,1.910106293448852,5.931709,6.7418949999999995,55.844899999999996,329.65000000002766
2024-07-12 15:21:00,60.17554333333334,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,56.71289999999999,329.70000000002767
2024-07-12 15:24:00,58.44907333333333,1.5335649999999994,1.9227023895294963,6.076389999999999,6.9155050000000005,54.976800000000026,329.7500000000277
2024-07-12 15:27:00,78.93518666666667,1.6782409999999999,1.9794967770674674,5.96065,6.597219,73.78470000000002,329.8000000000277
2024-07-12 15:33:00,76.49498333333334,1.4756939999999998,1.9868006784334655,5.468754,6.59722,72.91669999999999,329.9000000000277
2024-07-12 15:36:00,80.15046333333333,1.5625,1.9268005937570416,5.613424000000001,6.394674000000001,73.78469999999999,329.9500000000277
2024-07-12 15:42:00,80.65200666666665,1.4467590000000001,1.9085523131636315,5.410884,6.423615000000001,73.78470000000002,330.05000000002775
2024-07-12 15:45:00,68.68248333333334,1.2442130000000002,1.841238105067842,5.092592,6.452551,66.55090000000001,330.10000000002776
2024-07-12 15:51:00,65.90470666666666,1.3020839999999998,1.8551700904252877,5.1504639999999995,6.39468,63.94679999999997,330.2000000000278
2024-07-12 15:54:00,62.77970333333334,1.4178240000000004,1.9273090270076823,5.468754,6.59722,61.05329999999998,330.2500000000278
2024-07-12 15:57:00,62.23958,1.4756939999999998,1.863882394254839,5.584489,6.423615000000001,60.763900000000035,330.3000000000278
2024-07-12 16:03:00,61.89236,1.4756939999999998,1.8638823942548384,5.468749000000001,6.307875,60.18520000000001,330.40000000002783
2024-07-12 16:06:00,61.20756333333333,1.3888889999999998,1.8370951737281358,5.381944000000001,6.3657449999999995,60.18520000000001,330.45000000002784
2024-07-12 16:12:00,60.17554333333334,1.359954,1.8557481703174066,5.2951440000000005,6.394679999999999,59.31710000000004,330.55000000002786
2024-07-12 16:15:00,59.64506333333333,1.3888889999999998,1.8613990921027868,5.439814,6.481485,57.29159999999996,330.6000000000279
2024-07-12 16:30:00,62.23958,1.359953,1.8074477599061347,5.324077999999999,6.307874999999999,60.76389999999998,330.8500000000279
2024-07-12 16:33:00,62.94367,1.3310179999999994,1.8969155416677308,5.381943,6.655095,61.053200000000004,330.9000000000279
2024-07-12 16:36:00,62.23958,1.3888879999999997,1.9094873106009125,5.381943,6.5393550000000005,59.89580000000001,330.9500000000279
2024-07-12 16:51:00,60.00193000000001,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,57.58090000000004,331.2000000000279
2024-07-12 16:54:00,59.635416666666664,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,56.134299999999996,331.2500000000279
2024-07-12 16:57:00,60.53240666666667,1.3888889999999998,1.885523870276896,5.353014,6.452545,59.89580000000001,331.3000000000279
2024-07-12 17:03:00,58.96991,1.4467590000000001,1.871704657353392,5.584494,6.510415000000001,57.00240000000002,331.40000000002794
2024-07-12 17:06:00,62.596450000000004,1.5335650000000003,1.8463765884503793,5.671294,6.336809,59.89579999999995,331.45000000002796
2024-07-12 17:12:00,59.288196666666664,1.359953,1.8437362661501533,5.5555579999999996,6.626155,57.87040000000002,331.550000000028
2024-07-12 17:15:00,60.85069333333333,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,59.02780000000001,331.600000000028
2024-07-12 17:18:00,59.99228333333334,1.359953,1.8437404239997692,5.526618000000001,6.597225000000001,58.44900000000001,331.650000000028
2024-07-12 17:24:00,61.21720333333334,1.3310180000000003,1.9893941969323885,5.179398000000001,6.68403,60.474500000000035,331.750000000028
2024-07-12 17:27:00,58.439429999999994,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,57.00230000000005,331.80000000002804
2024-07-12 17:33:00,57.937886666666664,1.4467590000000001,1.8963174495433233,5.729164,6.712965,55.26619999999997,331.90000000002806
2024-07-12 17:36:00,58.777006666666665,1.4178240000000004,1.8789231783353006,5.613424000000001,6.6261600000000005,56.134299999999996,331.95000000002807
2024-07-12 17:39:00,59.124230000000004,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,56.42349999999999,332.0000000000281
2024-07-12 17:45:00,58.25617333333333,1.4178240000000004,1.9393037220386906,5.642364,6.7997700000000005,57.29169999999999,332.1000000000281
2024-07-12 17:48:00,59.99228666666667,1.5625,1.888488696688338,5.960649,6.655089,56.71290000000005,332.1500000000281
2024-07-12 17:54:00,58.94097333333334,1.5624989999999999,1.9013105818575267,5.931714,6.655094999999999,55.844899999999996,332.25000000002814
2024-07-12 17:57:00,58.76736,1.5624989999999999,1.8884925688900709,5.902774,6.597225,55.555499999999995,332.30000000002815
2024-07-12 18:03:00,58.08256333333333,1.5335649999999994,1.897462993340163,5.93171,6.712965,55.26610000000005,332.4000000000282
2024-07-12 18:06:00,57.561726666666665,1.4467590000000001,1.8840337553948883,5.815974,6.770834999999999,53.81949999999995,332.4500000000282
2024-07-12 18:09:00,61.20756,1.4178230000000003,1.891082347518041,5.468748,6.510415,58.738399999999956,332.5000000000282
2024-07-12 18:15:00,64.85339666666667,1.359953,1.8915247485140971,5.410878,6.597225000000001,61.05329999999998,332.6000000000282
2024-07-12 18:18:00,60.32986,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,59.89589999999998,332.65000000002823
2024-07-12 18:24:00,61.56443000000001,1.3888889999999998,1.9569228164454162,5.439814,6.712965,59.31709999999998,332.75000000002825
2024-07-12 18:27:00,61.21720333333334,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,58.73840000000001,332.80000000002826
2024-07-12 18:30:00,61.053239999999995,1.3020830000000005,1.970392132982378,5.237268,6.770834999999999,60.47449999999998,332.8500000000283
2024-07-12 18:33:00,59.288196666666664,1.4467590000000001,1.8593336204270294,5.758104,6.655095,55.55559999999997,332.9000000000283
2024-07-12 18:39:00,60.17554333333334,1.5046290000000004,1.9182996935336871,5.787034000000001,6.684025,56.134299999999996,333.0000000000283
2024-07-12 18:42:00,59.46180666666666,1.4178240000000004,1.9273090270076823,5.671298999999999,6.799765,58.73840000000001,333.0500000000283
2024-07-12 18:48:00,60.66743666666667,1.4756939999999998,1.8763765019078629,5.584489,6.452545,59.60649999999998,333.15000000002834
2024-07-12 18:51:00,61.21720333333334,1.5914349999999997,1.8527440875135286,5.787039,6.336804,57.87030000000004,333.20000000002835
2024-07-12 18:54:00,58.60339666666667,1.5335640000000001,1.884764885961897,5.815969000000001,6.5682849999999995,53.819500000000005,333.25000000002836
2024-07-12 19:00:00,60.50347333333334,1.6203699999999994,1.868704845663856,5.931714,6.4525440000000005,56.4237,333.3500000000284
2024-07-12 19:03:00,57.571373333333334,1.4756939999999998,1.8638780672077395,5.787039,6.626155,54.6875,333.4000000000284
2024-07-12 19:06:00,57.75463,1.4467590000000001,1.896313212754502,5.671298999999999,6.6550899999999995,54.9769,333.4500000000284
2024-07-12 19:09:00,61.747686666666674,1.6203700000000003,1.84216553823101,6.0185189999999995,6.481478999999999,58.44909999999999,333.5000000000284
2024-07-12 19:15:00,57.224153333333334,1.4178240000000004,1.8789189675746338,5.671298999999999,6.684024999999999,54.3981,333.60000000002844
2024-07-12 19:18:00,58.26582,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,54.108799999999974,333.65000000002846
2024-07-12 19:33:00,57.918596666666666,1.273148,1.9512255920587995,5.208338,6.77083,55.26619999999997,333.90000000002846
2024-07-12 19:36:00,52.36303999999999,1.2152779999999996,1.7764613066961061,5.295138000000001,6.56829,48.900499999999965,333.95000000002847
2024-07-12 19:39:00,49.04513666666667,0.9837959999999999,1.8729554420127024,4.629630000000001,6.828702,44.849500000000035,334.0000000000285
2024-07-12 19:45:00,48.16743333333333,1.070602,1.8227803837795031,4.947917,6.7419020000000005,45.42829999999998,334.1000000000285
2024-07-13 08:48:00,43.12307333333334,4.050927000000001,1.5075835099244292,8.969902999999999,5.266205999999999,38.19440000000003,334.1000000000285
2024-07-13 08:51:00,64.15895,1.157407,2.289817552068301,5.526618000000001,8.362271,62.5,334.1500000000285
2024-07-13 08:54:00,57.88966,1.1863419999999998,2.1285385966346952,5.758103,8.043981,54.97679999999997,334.2000000000285
2024-07-13 08:57:00,56.68403000000001,1.3310179999999994,2.012157150387015,6.0763929999999995,7.638885000000001,52.08330000000001,334.25000000002854
2024-07-13 09:00:00,51.29244,1.273148,2.0513566124564844,6.192133,8.015045,46.00690000000003,334.30000000002855
2024-07-13 09:03:00,55.81597,1.4178230000000003,1.9750422333584772,6.076388,7.3206050000000005,51.79399999999998,334.35000000002856
2024-07-13 09:06:00,56.69367333333333,1.4467590000000001,1.9690924650658528,6.221068000000001,7.378469000000001,52.9513,334.40000000002857
2024-07-13 09:09:00,57.918596666666666,1.3310189999999995,1.966487188773242,5.902783,7.349534000000001,52.951400000000035,334.4500000000286
2024-07-13 09:12:00,62.42284,1.2152779999999996,2.0003393570249743,5.3530120000000005,7.204864,60.47459999999998,334.5000000000286
2024-07-13 09:15:00,60.33951,1.186343,2.0123140972977476,5.3819479999999995,7.349535,57.87030000000004,334.5500000000286
2024-07-13 09:18:00,57.24344333333334,1.273148,1.9624807163227278,5.642363,7.233795,53.81940000000003,334.6000000000286
2024-07-13 09:21:00,56.31751333333333,1.359953,1.9620000976685628,5.787038000000001,7.1469949999999995,53.530100000000004,334.6500000000286
2024-07-13 09:24:00,57.204860000000004,1.4178230000000003,1.9750422333584772,5.902778,7.146995,54.3981,334.70000000002864
2024-07-13 09:27:00,56.365739999999995,1.3020829999999997,1.9362074203360722,5.613422999999999,7.06019,52.662000000000035,334.75000000002865
2024-07-13 09:30:00,57.38811666666667,1.3310179999999994,1.954984069874567,5.642363,7.060185,54.10880000000003,334.80000000002866
2024-07-13 09:33:00,60.841049999999996,1.4178239999999995,1.986879140805438,5.787032999999999,7.060188999999999,57.870299999999986,334.8500000000287
2024-07-13 09:36:00,61.38117,1.359953,1.9851917654927649,5.787038000000001,7.204865000000001,59.60650000000004,334.9000000000287
2024-07-13 09:39:00,64.33256,1.4467590000000001,2.052177708400675,5.844908,7.204859000000001,61.05330000000001,334.9500000000287
2024-07-13 09:42:00,66.41589666666667,1.4467590000000001,2.0755863808634274,5.671294,7.089124999999999,62.78940000000003,335.0000000000287
2024-07-13 09:45:00,63.811726666666665,1.4467590000000001,1.9570693948230777,5.815969000000001,6.94444,61.921299999999974,335.0500000000287
2024-07-13 09:48:00,61.21720333333334,1.4756939999999998,1.9503856572535327,5.873839,6.9155050000000005,59.60650000000001,335.10000000002873
2024-07-13 09:51:00,65.87577333333333,1.5914359999999999,1.9561265536892727,6.0763940000000005,6.857638,60.18520000000001,335.15000000002874
2024-07-13 09:54:00,71.11304,1.3310179999999994,2.000792515703537,5.381943,6.9155050000000005,66.26159999999999,335.20000000002875
2024-07-13 09:57:00,66.93673000000001,1.1284720000000004,1.87450262999635,4.918977000000001,6.684024999999999,63.07879999999997,335.25000000002876
2024-07-13 10:00:00,78.04784,1.157407,1.8618761879497474,4.745366,6.394679,69.73379999999997,335.3000000000288
2024-07-13 10:03:00,86.55478333333333,1.0416669999999995,2.0687999750107844,4.224537,6.799764000000001,78.70379999999997,335.3500000000288
2024-07-13 10:06:00,83.43943,1.070602,1.9799590588846965,4.542824,6.77083,77.5463,335.4000000000288
2024-07-13 10:09:00,74.40200333333333,1.157407,2.1070359677411545,4.861110999999999,7.175926,74.94209999999998,335.4500000000288
2024-07-13 10:12:00,65.03665,1.3020830000000005,1.9590291436075091,5.410884,6.915511,63.946799999999996,335.5000000000288
2024-07-13 10:15:00,71.79784000000001,1.5625,2.0268727457008486,5.931714,6.944444,68.8657,335.55000000002883
2024-07-13 10:18:00,71.63387333333333,1.359954,1.8437368787804116,5.1504639999999995,6.22106,70.0231,335.60000000002884
2024-07-13 10:21:00,72.83950666666667,1.4178230000000003,1.8421666517496962,5.208328,6.134255,70.6019,335.65000000002885
2024-07-13 10:24:00,72.32832,1.2442129999999993,1.8412373117781136,5.005787999999999,6.3657449999999995,69.1551,335.70000000002887
2024-07-13 10:27:00,71.63387333333333,1.2152779999999996,1.9345719749531205,5.092587999999999,6.77083,68.57649999999995,335.7500000000289
2024-07-13 10:30:00,69.71450666666667,1.186343,1.958403531776913,4.947915999999999,6.770834999999999,67.41900000000004,335.8000000000289
2024-07-13 10:33:00,66.24228333333333,1.2442130000000002,1.920687252738742,5.063657999999999,6.626155,64.81489999999997,335.8500000000289
2024-07-13 10:36:00,64.35185,1.2152779999999996,1.9894518113937243,5.063657999999999,6.88657,63.657399999999996,335.9000000000289
2024-07-13 10:39:00,60.34915,1.2442129999999993,2.020437849504001,5.063653,6.88657,60.763900000000035,335.9500000000289
2024-07-13 10:42:00,60.53241,1.359953,1.9033659344090788,5.526618000000001,6.741895,59.31709999999998,336.00000000002893
2024-07-13 10:45:00,61.38117,1.4178230000000003,1.9868744311166335,5.671298,6.944445,59.31710000000004,336.05000000002894
2024-07-13 10:48:00,61.72839666666667,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,59.60640000000001,336.10000000002896
2024-07-13 10:51:00,60.17554333333334,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,57.87040000000002,336.15000000002897
2024-07-13 10:54:00,58.96026333333333,1.4467590000000001,1.9450012079038317,5.758104,6.857635000000001,57.00229999999999,336.200000000029
2024-07-13 10:57:00,65.72145,1.2731480000000008,1.9624807163227282,5.324074,6.915506,65.10419999999999,336.250000000029
2024-07-13 11:00:00,69.36728333333333,1.2442130000000002,1.9984895027750147,5.179394000000001,6.944441,66.26159999999999,336.300000000029
2024-07-13 11:03:00,72.82021666666667,1.186343,1.990834861953125,5.1504639999999995,7.060181000000001,70.02319999999997,336.350000000029
2024-07-13 11:06:00,75.97415000000001,1.186343,2.0443257913107367,5.063658,7.118051,71.7593,336.400000000029
2024-07-13 11:09:00,78.56867333333334,1.0995369999999998,2.0223441876788875,4.774305,7.031245999999999,74.07410000000002,336.45000000002904
2024-07-13 11:12:00,83.07291666666667,1.0127310000000005,1.976094306272252,4.484954,6.886571,78.41439999999997,336.50000000002905
2024-07-13 11:15:00,100.0,0.9837959999999999,2.0517245848474066,4.050925,6.770834,88.83099999999999,336.55000000002906
2024-07-13 11:18:00,100.0,0.8969909999999999,2.073352077996748,3.906249999999999,7.002315,89.69899999999998,336.60000000002907
2024-07-13 11:21:00,100.0,0.983797,2.051723721390541,4.224537,6.944440000000001,90.27780000000001,336.6500000000291
2024-07-13 11:24:00,98.35069666666668,0.9548609999999993,2.151830967746178,4.224537,7.349537,90.85649999999998,336.7000000000291
2024-07-13 11:27:00,96.12268333333334,1.0416660000000002,2.1672566536514823,4.456018,7.320602,89.98840000000001,336.7500000000291
2024-07-13 11:30:00,84.65471000000001,0.9548610000000002,2.095015076787265,4.282408,7.2337929999999995,85.35879999999997,336.8000000000291
2024-07-13 11:33:00,74.59490666666666,1.0416660000000002,1.9986147045256235,4.658564,7.031251999999999,74.65279999999996,336.8500000000291
2024-07-13 11:36:00,68.17129333333334,1.2152780000000005,2.0111946383532437,5.150462,7.031245999999999,68.86579999999998,336.90000000002914
2024-07-13 11:39:00,64.51581666666668,1.2442130000000002,1.987468028936394,5.208334,6.944441,63.94670000000002,336.95000000002915
2024-07-13 11:42:00,63.11728333333334,1.3310180000000003,1.97795773266593,5.439819,6.915511,61.34269999999998,337.00000000002916
2024-07-13 11:45:00,62.59644666666667,1.4178239999999995,1.9393037220386904,5.700233999999999,6.857640000000001,61.342600000000004,337.0500000000292
2024-07-13 11:48:00,60.66743666666667,1.4178239999999995,1.951257837072036,5.787033999999999,6.97338,59.31709999999998,337.1000000000292
2024-07-13 11:51:00,59.81867333333333,1.4467599999999994,1.9328961645799367,5.78704,6.857640000000001,59.02780000000001,337.1500000000292
2024-07-13 11:54:00,59.124230000000004,1.4467599999999994,1.9207439733815188,5.78704,6.8287,55.84490000000005,337.2000000000292
2024-07-13 11:57:00,58.439429999999994,1.4467599999999994,1.8717095192610211,5.815969999999999,6.7419,55.266200000000026,337.2500000000292
2024-07-13 12:00:00,60.696373333333334,1.4756939999999998,1.9503856572535327,5.8449040000000005,6.886570000000001,58.738399999999956,337.30000000002923
2024-07-13 12:03:00,61.20756,1.4178240000000004,1.9032035185541145,5.758099,6.828705,58.73849999999999,337.35000000002924
2024-07-13 12:06:00,62.42283666666666,1.3888890000000007,1.9569187450695376,5.642364,6.9155050000000005,61.342600000000004,337.40000000002925
2024-07-13 12:09:00,65.21026333333334,1.3310190000000004,2.0121617319574026,5.497684,7.060185,62.5,337.45000000002926
2024-07-13 12:12:00,67.99768333333334,1.3310180000000003,1.9549840698745675,5.410878,6.8286999999999995,65.10419999999999,337.5000000000293
2024-07-13 12:15:00,66.60879333333334,1.3020830000000005,1.936203463915723,5.3819479999999995,6.828705,63.367999999999995,337.5500000000293
2024-07-13 12:18:00,64.52546333333333,1.2152770000000004,1.9566125733336162,5.324078,7.060181,61.63190000000003,337.6000000000293
2024-07-13 12:21:00,67.45756,1.3020829999999997,1.981717347551498,5.4687529999999995,7.03125,64.23609999999996,337.6500000000293
2024-07-13 12:24:00,67.45756,1.2442130000000002,1.976415710904714,5.208338,6.9155050000000005,64.81490000000002,337.7000000000293
2024-07-13 12:27:00,68.17129333333334,1.2152779999999996,1.9785383702891481,5.1504579999999995,6.944440000000001,65.39349999999996,337.75000000002933
2024-07-13 12:30:00,70.24498666666666,1.2442130000000002,1.987468028936394,5.179398,6.9155050000000005,67.41900000000004,337.80000000002934
2024-07-13 12:33:00,68.85609666666666,1.273148,1.9512255920587995,5.237273,6.799765,65.97219999999999,337.85000000002935
2024-07-13 12:36:00,69.55054,1.273148,2.0071680453479357,5.179398000000001,6.88657,67.12960000000004,337.90000000002937
2024-07-13 12:39:00,65.72145,1.2152780000000005,1.9566170594469685,5.237264,6.973375999999999,64.81479999999999,337.9500000000294
2024-07-13 12:42:00,65.37422666666667,1.3888890000000007,1.933280325095933,5.584494,6.799765,63.36809999999997,338.0000000000294
2024-07-13 12:45:00,62.41319333333333,1.3310180000000003,1.97795773266593,5.613429,7.0891210000000004,60.474500000000035,338.0500000000294
2024-07-13 12:48:00,61.72839666666667,1.3888889999999998,1.9451210199131461,5.642359000000001,6.88657,59.60640000000001,338.1000000000294
2024-07-13 12:51:00,58.61304333333334,1.273148,2.0293267480110155,5.208329000000001,6.973381000000001,57.00229999999999,338.1500000000294
2024-07-13 12:54:00,50.08680666666667,1.3020829999999997,1.8668578698964062,5.6712940000000005,6.944441,44.84959999999995,338.20000000002943
2024-07-13 12:57:00,50.79089333333334,1.359953,1.855747555019202,5.787033999999999,6.886571,46.585699999999974,338.25000000002944
2024-07-13 13:00:00,55.66165,1.5046289999999996,1.8554353342870828,6.047453999999999,6.799765,51.79390000000001,338.30000000002946
2024-07-13 13:03:00,56.87693000000001,1.4178239999999995,1.9868750574711969,5.468754,6.7419,53.819500000000005,338.35000000002947
2024-07-13 13:06:00,60.66743666666667,1.5335640000000001,1.9352541596185744,5.960649,6.828704999999999,57.58099999999996,338.4000000000295
2024-07-13 13:09:00,72.31867333333334,1.7650449999999998,2.15747954932374,6.568283999999999,7.4074089999999995,67.70839999999998,338.4500000000295
2024-07-13 13:12:00,79.11844333333333,1.5914349999999997,2.1419237370178843,6.047449,7.262734000000001,73.49530000000001,338.5000000000295
2024-07-13 13:15:00,80.14081666666667,1.3888890000000007,2.0956927309719453,5.353014000000001,6.973375,75.23150000000001,338.5500000000295
2024-07-13 13:18:00,77.89352000000001,1.359954,2.065267066831529,5.468754,7.08912,74.65280000000001,338.6000000000295
2024-07-13 13:21:00,72.15470666666667,1.3020830000000005,2.0489965255790015,5.353014000000001,7.0891210000000004,70.89120000000003,338.65000000002954
2024-07-13 13:24:00,68.17129333333334,1.273148,2.1167662995719936,5.353009,7.349540999999999,66.26159999999999,338.70000000002955
2024-07-13 13:27:00,62.78934999999999,1.2442130000000002,2.0094767707992682,5.353009,7.146986,61.342600000000004,338.75000000002956
2024-07-13 13:30:00,59.99228666666667,1.3020830000000005,1.924739734613593,5.613424000000001,7.031250999999999,57.58100000000002,338.80000000002957
2024-07-13 13:33:00,60.00193000000001,1.3888890000000007,1.933280325095933,5.584494,6.799765,57.87030000000004,338.8500000000296
2024-07-13 13:36:00,60.17554333333334,1.4178240000000004,1.9273090270076823,5.642364,6.77083,59.31710000000004,338.9000000000296
2024-07-13 13:39:00,61.72839333333334,1.3310190000000004,1.9318678684686734,5.439814,6.799765,58.738399999999956,338.9500000000296
2024-07-13 13:42:00,61.911653333333334,1.359954,1.9151720544863082,5.439814,6.68403,60.47449999999998,339.0000000000296
2024-07-13 13:45:00,62.249226666666665,1.3310190000000004,1.9664871887732427,5.526624,6.973375,60.47449999999998,339.0500000000296
2024-07-13 13:48:00,61.911653333333334,1.3310190000000004,1.9318678684686734,5.497684,6.857634999999999,59.89589999999998,339.10000000002964
2024-07-13 13:51:00,60.85069333333333,1.2442130000000002,1.920687252738741,5.381944000000001,6.944440999999999,60.18520000000001,339.15000000002965
2024-07-13 13:54:00,62.05632333333333,1.3310190000000004,1.9318678684686734,5.497684,6.857634999999999,60.763900000000035,339.20000000002966
2024-07-13 13:57:00,58.96026333333333,1.186343,1.9366282950994442,5.2951440000000005,7.060181000000001,56.71300000000002,339.2500000000297
2024-07-13 14:00:00,60.17554333333334,1.2442130000000002,1.9542206112798954,5.2951440000000005,6.944440999999999,59.31710000000004,339.3000000000297
2024-07-13 14:03:00,55.65200333333333,1.3020830000000005,1.9817173475514984,5.642364,7.204860999999999,53.240700000000004,339.3500000000297
2024-07-13 14:06:00,51.84220666666666,1.3020830000000005,1.8668578698964067,5.758104,7.031250999999999,48.032399999999996,339.4000000000297
2024-07-13 14:09:00,55.64236,1.4178240000000004,1.9031993377970484,5.873844000000001,6.94444,50.926000000000045,339.4500000000297
2024-07-13 14:12:00,55.81597,1.3310190000000004,1.8851862532310963,5.700234,6.944444999999999,50.92599999999999,339.50000000002973
2024-07-13 14:15:00,56.17284,1.3310190000000004,1.9086033083599023,5.642364000000001,6.944444999999999,52.66199999999998,339.55000000002974
2024-07-13 14:18:00,57.571373333333334,1.3310190000000004,1.92025233522726,5.642364000000001,6.973375,54.108799999999974,339.60000000002975
2024-07-13 14:21:00,53.90625,1.157407,1.8947177842069707,5.381943,7.118056,51.504700000000014,339.65000000002976
2024-07-13 14:24:00,59.288196666666664,1.3310179999999994,2.046061578746504,5.642363,7.291665000000001,55.55560000000003,339.7000000000298
2024-07-13 14:27:00,60.16589666666667,1.273148,1.9848923736330868,5.439812999999999,7.089125,57.58100000000002,339.7500000000298
2024-07-13 14:30:00,59.635416666666664,1.273148,1.951229486942649,5.410878,6.97338,56.71290000000005,339.8000000000298
2024-07-13 14:33:00,57.571373333333334,1.2442130000000002,1.9542244576338244,5.555554000000001,7.204860999999999,54.9769,339.8500000000298
2024-07-13 14:36:00,57.73534,1.359954,1.9619967162354213,5.642364,7.0023100000000005,53.81940000000003,339.9000000000298
2024-07-13 14:39:00,55.65200666666667,1.3310180000000003,1.896911495211977,5.729169000000001,7.002311000000001,52.951400000000035,339.95000000002983
2024-07-13 14:42:00,55.82561666666667,1.4178239999999995,1.9393037220386904,5.787033999999999,6.944440000000001,52.37269999999995,340.00000000002984
2024-07-13 14:45:00,55.81597,1.3888889999999998,1.9094879289930424,5.815969000000001,6.97338,51.504700000000014,340.05000000002985
2024-07-13 14:48:00,55.81597,1.4467590000000001,1.9450012079038317,5.815974,6.9155050000000005,52.95139999999998,340.10000000002987
2024-07-13 14:51:00,65.20061666666666,1.6203700000000003,2.0485741862211126,6.221069,7.1469890000000005,61.92130000000003,340.1500000000299
2024-07-13 14:54:00,76.15740666666666,1.5625,2.0880140033753185,6.018514000000001,7.175924000000001,70.6019,340.2000000000299
2024-07-13 14:57:00,75.59799,1.3020839999999998,2.0490010452430765,5.439814,7.17593,71.1805,340.2500000000299
2024-07-13 15:00:00,70.76581666666667,1.186343,2.118102438872254,5.1504639999999995,7.407411000000001,68.287,340.3000000000299
2024-07-13 15:03:00,60.50347333333334,1.0995369999999998,2.032640784683323,5.092592,7.378477,60.18509999999998,340.3500000000299
2024-07-13 15:06:00,55.989583333333336,1.2152780000000005,2.0003393570249757,5.497684,7.349536,54.10889999999995,340.40000000002993
2024-07-13 15:09:00,55.46875,1.3020839999999998,1.9362041156752954,5.555554000000001,7.0023100000000005,51.21530000000001,340.45000000002995
2024-07-13 15:12:00,54.783950000000004,1.3020839999999998,1.9247403837824797,5.439814,6.857640000000001,51.21530000000001,340.50000000002996
2024-07-13 15:15:00,54.61033666666666,1.3020839999999998,1.8668585059126896,5.526624,6.79977,50.636600000000044,340.55000000002997
2024-07-13 15:18:00,55.47839333333334,1.3888890000000007,1.8975266767019965,5.729164,6.857634999999999,51.50459999999998,340.60000000003
2024-07-13 15:21:00,56.35609333333333,1.359954,1.8677168857931084,5.613424000000001,6.7419,54.108799999999974,340.65000000003
2024-07-13 15:24:00,56.68402666666666,1.3888890000000007,1.9214042075913804,5.729164,6.9155050000000005,54.10880000000003,340.70000000003
2024-07-13 15:27:00,58.265816666666666,1.3888890000000007,1.909487928993043,5.613424000000001,6.770834999999999,55.55559999999997,340.75000000003
2024-07-13 15:30:00,58.42014,1.3020839999999998,1.8901230752034648,5.497684,6.8287,56.134299999999996,340.80000000003
2024-07-13 15:33:00,58.42014,1.359954,1.9151720544863082,5.555554,6.79977,55.84490000000005,340.85000000003004
2024-07-13 15:36:00,58.25617333333333,1.359954,1.9386621865683897,5.4976840000000005,6.79977,55.266200000000026,340.90000000003005
2024-07-13 15:39:00,57.880016666666656,1.3020839999999998,1.901700451593077,5.439814,6.79977,55.2663,340.95000000003006
2024-07-13 15:42:00,58.61304333333334,1.3310190000000004,1.9202563553345562,5.439814,6.770834999999999,54.976800000000026,341.00000000003007
2024-07-13 15:45:00,58.60339666666667,1.273148,1.894448757601723,5.468748,6.88657,55.55559999999997,341.0500000000301
2024-07-13 15:48:00,58.777006666666665,1.273148,1.894448757601723,5.3819479999999995,6.79977,56.71300000000002,341.1000000000301
2024-07-13 15:51:00,58.777006666666665,1.273148,1.8829886751192917,5.353008000000001,6.7419,55.844899999999996,341.1500000000301
2024-07-13 15:54:00,58.25617333333333,1.273148,1.8714878776921826,5.3819479999999995,6.7419,55.844899999999996,341.2000000000301
2024-07-13 15:57:00,66.77276333333334,1.5335650000000003,1.9227067350601292,5.787034,6.626159,62.78929999999997,341.2500000000301
2024-07-13 16:00:00,76.65895,1.5335650000000003,1.9602159290936343,5.700234,6.626159,71.18050000000002,341.30000000003014
2024-07-13 16:03:00,82.21450333333333,1.4467590000000001,1.9085523131636315,5.266204,6.278935000000001,76.38889999999998,341.35000000003015
2024-07-13 16:06:00,82.39776,1.3020830000000005,1.74808451272214,4.629630000000001,5.613425,78.9931,341.40000000003016
2024-07-13 16:09:00,83.43943,1.273148,1.7304022196260098,4.484952999999999,5.497685,77.25699999999998,341.4500000000302
2024-07-13 16:12:00,84.30748333333334,1.273148,1.7062810398270918,4.427083,5.381944999999999,80.43979999999999,341.5000000000302
2024-07-13 16:15:00,83.08256333333333,1.2152770000000004,1.7181888046716378,4.369213,5.497681,81.59720000000002,341.5500000000302
2024-07-13 16:18:00,79.96721000000001,1.3020830000000005,1.760156260883148,4.542824,5.5555509999999995,78.12500000000003,341.6000000000302
2024-07-13 16:21:00,76.50462666666668,1.3020830000000005,1.723797054655914,4.658564,5.584485999999999,75.23149999999998,341.6500000000302
2024-07-13 16:24:00,65.37422666666667,1.1863419999999998,2.0230114983963574,5.092593000000001,7.089117,64.81480000000005,341.70000000003023
2024-07-13 16:27:00,61.03395,1.3020830000000005,1.9703882124647214,5.3819490000000005,6.915506,59.31710000000004,341.75000000003024
2024-07-13 16:30:00,60.50347333333334,1.359954,1.9503480927795542,5.468754,6.79977,59.60640000000001,341.80000000003025
2024-07-13 16:33:00,60.16589666666667,1.3020839999999998,1.8785119743264334,5.381944000000001,6.684030000000001,57.87030000000004,341.85000000003026
2024-07-13 16:36:00,60.17554333333334,1.3310190000000004,1.896916175129578,5.439814,6.712965,59.31709999999998,341.9000000000303
2024-07-13 16:39:00,60.66743666666667,1.3020839999999998,1.8901230752034641,5.381944000000001,6.71296,58.15969999999999,341.9500000000303
2024-07-13 16:42:00,61.04359333333333,1.3020839999999998,1.913236701599473,5.2951440000000005,6.684030000000001,59.60650000000004,342.0000000000303
2024-07-13 16:45:00,60.66743666666667,1.3020839999999998,1.901700451593077,5.381944000000001,6.7419,59.31709999999998,342.0500000000303
2024-07-13 16:48:00,60.339506666666665,1.3020839999999998,1.913236701599473,5.2951440000000005,6.684030000000001,59.89580000000001,342.1000000000303
2024-07-13 16:51:00,57.89930666666667,1.359954,1.8437410366309528,5.555554000000001,6.6261600000000005,54.3981,342.15000000003033
2024-07-13 16:54:00,57.204860000000004,1.3888889999999998,1.8734829664960138,5.555554000000001,6.626155,54.9769,342.20000000003034
2024-07-13 16:57:00,57.03125,1.4467590000000001,1.8469112477357261,5.758104,6.626155,54.398199999999974,342.25000000003035
2024-07-13 17:00:00,56.356096666666666,1.4467590000000001,1.8469112477357268,5.642364,6.510415000000001,53.530100000000004,342.30000000003037
2024-07-13 17:09:00,57.195213333333335,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,53.81939999999997,342.45000000003034
2024-07-13 17:12:00,57.050540000000005,1.5046290000000004,1.868107645576678,5.729164,6.510415,53.819500000000005,342.50000000003035
2024-07-13 17:15:00,57.38811666666667,1.3888889999999998,1.849267292480242,5.555554000000001,6.568285,54.976800000000026,342.55000000003037
2024-07-13 17:18:00,58.60339666666667,1.3888889999999998,1.8370909585039592,5.526624,6.510415000000001,55.55560000000003,342.6000000000304
2024-07-13 17:21:00,58.60339666666667,1.4178230000000003,1.854461299202721,5.497688,6.452545000000001,56.134299999999996,342.6500000000304
2024-07-13 17:24:00,57.561726666666665,1.359953,1.8195871351050878,5.497688,6.510415000000001,55.844899999999996,342.7000000000304
2024-07-13 17:27:00,57.38811666666667,1.3888889999999998,1.8734829664960146,5.584493999999999,6.655095,54.10889999999995,342.7500000000304
2024-07-13 17:30:00,57.03125,1.359953,1.8074477599061347,5.526618000000001,6.510415000000001,53.240700000000004,342.8000000000304
2024-07-13 17:33:00,58.08256333333333,1.359953,1.7952627101723708,5.526618000000001,6.481485,54.9769,342.85000000003043
2024-07-13 17:36:00,57.880016666666656,1.359953,1.8437362661501533,5.5555579999999996,6.626155,55.55560000000003,342.90000000003045
2024-07-13 17:39:00,57.89930666666667,1.359953,1.8437362661501533,5.497688,6.568285,55.55560000000003,342.95000000003046
2024-07-13 17:42:00,57.918596666666666,1.359953,1.8437362661501533,5.497688,6.568285,55.844899999999996,343.00000000003047
2024-07-13 17:45:00,57.37847,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,55.84499999999997,343.0500000000305
2024-07-13 17:48:00,57.37847,1.4467590000000001,1.8593336204270294,5.729164,6.626155,55.844899999999996,343.1000000000305
2024-07-13 17:51:00,57.03125,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.844899999999996,343.1500000000305
2024-07-13 17:54:00,56.356096666666666,1.4467590000000001,1.896313212754502,5.758104,6.741895,54.10880000000003,343.2000000000305
2024-07-13 17:57:00,56.68402666666666,1.4467590000000001,1.8344452535312872,5.758104,6.597225000000001,54.10880000000003,343.2500000000305
2024-07-13 18:00:00,57.21450666666667,1.5046290000000004,1.8932995624696247,5.758104,6.597225,53.530100000000004,343.30000000003054
