Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-13 18:03:00,55.989583333333336,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,52.662000000000035,343.35000000003055
2024-07-13 18:06:00,56.69367333333333,1.3888889999999998,1.824873518739832,5.671294,6.626155,53.530100000000004,343.40000000003056
2024-07-13 18:09:00,56.85764,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,54.10880000000003,343.45000000003057
2024-07-13 18:12:00,57.37847,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,54.108799999999974,343.5000000000306
2024-07-13 18:15:00,56.85764,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,52.08330000000001,343.5500000000306
2024-07-13 18:18:00,57.37847,1.4467590000000001,1.8593336204270294,5.787034,6.684025,53.81940000000003,343.6000000000306
2024-07-13 18:21:00,56.86728333333334,1.3888889999999998,1.824873518739832,5.671294,6.626155,53.819500000000005,343.6500000000306
2024-07-13 18:24:00,57.21450666666667,1.4467590000000001,1.8469155484221034,5.729164,6.597225000000001,53.819500000000005,343.7000000000306
2024-07-13 18:27:00,56.356096666666666,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,53.53000000000003,343.75000000003064
2024-07-13 18:30:00,55.81597,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,52.08330000000001,343.80000000003065
2024-07-13 18:36:00,56.356096666666666,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,53.240700000000004,343.9000000000307
2024-07-13 18:39:00,56.153549999999996,1.4467590000000001,1.896313212754502,5.758104,6.741895,52.08330000000001,343.9500000000307
2024-07-13 18:42:00,58.23688333333333,1.4178230000000003,1.8789225749654461,5.642358,6.655094999999999,54.97679999999997,344.0000000000307
2024-07-13 18:54:00,57.89930666666667,1.359953,1.8796390165252492,5.642358,6.799765,55.26619999999997,344.2000000000307
2024-07-13 18:57:00,57.37847,1.359953,1.8915206485153302,5.671298,6.857635000000001,54.6875,344.2500000000307
2024-07-13 19:00:00,54.947916666666664,1.359953,1.855747555019202,5.5555579999999996,6.655095,51.50459999999998,344.3000000000307
2024-07-13 19:15:00,56.32716,1.359953,1.8437362661501533,5.439818,6.510415,52.9513,344.5500000000307
2024-07-13 19:18:00,56.68402666666666,1.3020829999999997,1.8080005184691825,5.3819479999999995,6.510415,53.52999999999997,344.6000000000307
2024-07-13 19:21:00,57.73534,1.3020829999999997,1.8668578698964062,5.295138,6.5682849999999995,54.108799999999974,344.65000000003073
2024-07-13 19:24:00,56.356096666666666,1.3020829999999997,1.87850731554589,5.324077999999999,6.626155,53.24079999999998,344.70000000003074
2024-07-13 19:42:00,53.92553999999999,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,50.057799999999986,345.00000000003075
2024-07-13 19:45:00,52.874226666666665,1.4467590000000001,1.8344452535312872,5.671294,6.510415,49.47919999999999,345.05000000003076
2024-07-13 19:48:00,53.39506333333333,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,49.18980000000005,345.1000000000308
2024-07-13 19:51:00,52.874230000000004,1.4467590000000001,1.7967419692288111,5.815974000000001,6.5682849999999995,49.76850000000002,345.1500000000308
2024-07-13 19:57:00,51.99652666666666,1.4467590000000001,1.8219261209393927,5.758104,6.568285,47.74310000000003,345.2500000000308
2024-07-13 20:00:00,50.08680666666667,1.3310190000000004,1.7656259391530975,5.584493999999999,6.539355,45.717600000000004,345.3000000000308
2024-07-13 20:03:00,54.07986,1.475695,1.851336164186244,5.815974000000001,6.6261589999999995,51.79400000000004,345.35000000003083
2024-07-13 20:09:00,50.43402666666666,1.359954,1.819591930674322,5.787034,6.7997700000000005,47.1644,345.45000000003085
2024-07-13 20:12:00,50.79089333333334,1.3888889999999998,1.849267292480242,5.873844,6.886575,46.296299999999974,345.50000000003087
2024-07-13 20:18:00,51.29244,1.4178230000000003,1.8174324483419098,5.844908,6.7129650000000005,46.29639999999995,345.6000000000309
2024-07-13 20:21:00,51.84220666666666,1.359953,1.8437404239997692,5.700228000000001,6.770835000000001,48.032399999999996,345.6500000000309
2024-07-13 20:27:00,51.475696666666664,1.359954,1.9151720544863082,5.439814,6.68403,48.61100000000005,345.7500000000309
2024-07-13 20:30:00,51.813269999999996,1.4467590000000001,1.796746338712408,5.844904,6.597225,47.74309999999997,345.80000000003093
2024-07-13 20:48:00,51.658950000000004,1.475695,1.7878566434639114,5.844904,6.510419000000001,46.5856,346.10000000003095
2024-07-13 20:51:00,50.250773333333335,1.4467590000000001,1.796746338712408,5.844904,6.597225,46.29630000000003,346.15000000003096
2024-07-13 20:54:00,51.83256,1.4467590000000001,1.8840337553948892,5.844904,6.799765000000001,47.453700000000026,346.20000000003097
2024-07-13 20:57:00,53.90625,1.475695,1.8006551867912852,5.9317139999999995,6.6261589999999995,49.18979999999999,346.250000000031
2024-07-13 21:03:00,50.27006,1.3020839999999998,1.8198562587031297,5.497684,6.65509,46.296299999999974,346.350000000031
2024-07-13 21:06:00,54.446373333333334,1.5046290000000004,1.7652702459308676,5.902778,6.452549,50.057799999999986,346.400000000031
2024-07-13 21:09:00,51.84220666666666,1.4178230000000003,1.7925048044948695,5.700228000000001,6.510415,46.875,346.450000000031
2024-07-13 21:15:00,52.17978333333334,1.3310179999999994,1.920251696554036,5.2951429999999995,6.626155,48.321799999999996,346.55000000003105
2024-07-13 21:18:00,52.14120333333333,1.4467590000000001,1.8469112477357261,5.815974000000001,6.684025,47.74309999999997,346.60000000003106
2024-07-13 21:24:00,53.54938333333333,1.4467590000000001,1.920747575777726,5.671294,6.7129650000000005,49.76850000000002,346.7000000000311
2024-07-14 09:36:00,69.02006,0.9837959999999999,2.1766506817468443,4.716435,7.812501,67.70829999999998,346.7000000000311
2024-07-14 09:42:00,65.37423,1.0995369999999998,2.0223449000078575,5.005787000000001,7.26273,64.23620000000003,346.8000000000311
2024-07-14 09:45:00,52.34375,1.273148,1.766243451911755,5.295138000000001,6.394679999999999,47.164300000000026,346.8500000000311
2024-07-14 09:51:00,51.118826666666656,1.273148,1.8016889290222218,5.439812999999999,6.626155,46.5856,346.95000000003114
2024-07-14 09:54:00,49.903549999999996,1.359954,1.7830275053839546,5.584493999999999,6.51042,46.29630000000003,347.00000000003115
2024-07-14 09:57:00,44.212963333333335,1.2442130000000002,1.7716729991140663,5.410883999999999,6.597220999999999,42.53470000000004,347.05000000003116
2024-07-14 10:03:00,48.16743666666667,1.4467590000000001,1.719919187936104,5.787034,6.365745,44.27080000000001,347.1500000000312
2024-07-14 10:06:00,51.822916666666664,1.4178230000000003,1.7925048044948695,5.758098,6.5682849999999995,47.453700000000026,347.2000000000312
2024-07-14 10:09:00,50.95486,1.359953,1.7830269063215214,5.671298,6.597225000000001,46.875,347.2500000000312
2024-07-14 10:12:00,52.16049333333333,1.3310179999999994,1.7898868814360367,5.584493,6.597225000000001,48.321699999999964,347.3000000000312
2024-07-14 10:15:00,53.22145333333333,1.3888879999999997,1.812605102613723,5.642363,6.5682849999999995,48.032399999999996,347.35000000003123
2024-07-14 10:18:00,53.90625,1.359953,1.7952584902712327,5.613428,6.5682849999999995,48.032399999999996,347.40000000003124
2024-07-14 10:21:00,54.79359333333333,1.2442129999999993,1.8182075558226036,5.295138,6.597225000000001,50.636600000000044,347.45000000003125
2024-07-14 10:24:00,55.64236,1.2442129999999993,1.8412373117781136,5.237268,6.597225000000001,51.50469999999996,347.50000000003126
2024-07-14 10:27:00,53.90625,1.273148,1.8251130482461495,5.353008,6.59722,50.636600000000044,347.5500000000313
2024-07-14 10:30:00,55.81597,1.186343,1.7805951729437008,5.150462,6.510419000000001,50.92590000000001,347.6000000000313
2024-07-14 10:33:00,67.52507666666666,1.1284720000000004,1.830963335959223,4.658565,6.307873,61.9213,347.6500000000313
2024-07-14 10:36:00,72.84915,1.0127310000000005,1.9053106520612568,4.4270830000000005,6.626159,67.70840000000001,347.7000000000313
2024-07-14 10:39:00,70.23534000000001,1.0127320000000006,1.996107522093038,4.456018,6.9155050000000005,65.10419999999999,347.7500000000313
2024-07-14 10:42:00,62.41318999999999,1.0416660000000002,1.9169910233702798,4.716435,6.857640999999999,60.47449999999998,347.80000000003133
2024-07-14 10:45:00,60.16589666666667,1.1284720000000004,1.906830265785545,4.9479169999999995,6.799765,59.027799999999985,347.85000000003134
2024-07-14 10:48:00,60.686730000000004,1.2152770000000004,1.9123949749585287,5.063662000000001,6.684025,57.29170000000002,347.90000000003135
2024-07-14 10:51:00,61.21720333333334,1.157407,1.8618723877259211,4.918982000000001,6.5682849999999995,59.02780000000001,347.95000000003137
2024-07-14 10:54:00,64.84375,1.1284729999999996,1.9068309760080586,4.861112,6.712959,61.921299999999974,348.0000000000314
2024-07-14 10:57:00,67.45756,1.0416669999999995,1.865144838664117,4.427084,6.423609000000001,63.36809999999997,348.0500000000314
2024-07-14 11:00:00,73.90046666666667,1.0127320000000006,1.8643147406329776,4.3402780000000005,6.423613,66.84029999999998,348.1000000000314
2024-07-14 11:03:00,88.48379666666666,0.8680560000000002,1.8593065837293592,3.819445,6.365737,74.94219999999999,348.1500000000314
2024-07-14 11:06:00,100.0,0.8969909999999999,1.9411282029938874,3.6458330000000005,6.336806999999999,78.7037,348.2000000000314
2024-07-14 11:09:00,100.0,0.8680559999999993,1.9920225053956997,3.732639,6.684024,79.28240000000002,348.25000000003143
2024-07-14 11:12:00,98.35069666666668,0.78125,2.084276471631394,3.240741,6.8286999999999995,97.51160000000002,348.30000000003145
2024-07-14 11:15:00,100.0,0.78125,2.16281658497497,3.240740999999999,7.089116,99.24760000000003,348.35000000003146
2024-07-14 11:18:00,96.99074333333334,0.78125,2.1887516708973367,3.1539350000000006,7.089117,99.24770000000001,348.40000000003147
2024-07-14 11:21:00,90.73109666666666,0.8391200000000003,2.2458248925457234,3.1828710000000004,7.060182,92.30329999999998,348.4500000000315
2024-07-14 11:24:00,84.48109666666667,0.868055,2.1392978943048533,3.7615729999999994,7.175922000000001,83.04399999999998,348.5000000000315
2024-07-14 11:27:00,77.53665000000001,0.8680560000000002,2.066202834783799,3.7905089999999992,6.973376999999999,78.125,348.5500000000315
2024-07-14 11:30:00,71.63387333333333,0.9259259999999996,2.003743450142349,4.050927,6.828702000000001,70.3125,348.6000000000315
2024-07-14 11:33:00,66.41589666666667,0.9548609999999993,1.9793379822619523,4.282408,6.886577000000001,66.26159999999999,348.6500000000315
2024-07-14 11:36:00,63.80208,1.0127319999999997,1.9961071770671872,4.51389,6.973376,63.078700000000026,348.70000000003154
2024-07-14 11:39:00,62.77970333333334,1.0127319999999997,1.966055242596428,4.369213,6.7418960000000006,61.63189999999997,348.75000000003155
2024-07-14 11:42:00,62.249226666666665,1.0416669999999995,1.8859654834373705,4.571759999999999,6.626161000000001,60.18520000000001,348.80000000003156
2024-07-14 11:45:00,61.03395,1.070602,1.9178251442163596,4.832177,6.886575999999999,59.60650000000004,348.85000000003157
2024-07-14 11:48:00,62.42283666666666,1.070602,1.9282468963915926,4.6875,6.770836,63.078700000000026,348.9000000000316
2024-07-14 11:51:00,62.42283666666666,1.0127319999999997,1.8950995001505406,4.542825,6.712961000000001,61.342600000000004,348.9500000000316
2024-07-14 11:54:00,63.98533666666666,1.0127310000000005,1.8950987393002676,4.513889,6.684026,61.053200000000004,349.0000000000316
2024-07-14 11:57:00,64.18788666666667,1.0127310000000005,1.9256566695539492,4.513889,6.770836,62.2106,349.0500000000316
2024-07-14 12:00:00,66.93673000000001,1.070602,1.9490096934887433,4.658565,6.799771,64.81490000000002,349.1000000000316
2024-07-14 12:03:00,65.56712666666667,1.070602,1.9282468963915926,4.658565,6.741901,62.5,349.15000000003164
2024-07-14 12:06:00,64.49652666666667,1.0416669999999995,1.9169907074775476,4.6296289999999996,6.770831,62.2106,349.20000000003165
2024-07-14 12:09:00,64.33256,1.0416670000000003,1.9477858873148497,4.658565,6.886575999999999,61.63190000000003,349.25000000003166
2024-07-14 12:12:00,64.51581666666667,1.0416670000000003,1.9066744635121369,4.62963,6.741896,62.7894,349.3000000000317
2024-07-14 12:15:00,65.88541666666667,1.070602,1.9282468963915926,4.658565,6.741901,64.23609999999996,349.3500000000317
2024-07-14 12:18:00,68.14236333333334,1.0416660000000002,1.9681893149562821,4.629629,6.915511,65.68279999999999,349.4000000000317
2024-07-14 12:21:00,68.34490333333333,0.9548610000000002,1.9104732808710698,4.398148,6.799771,65.39350000000002,349.4500000000317
2024-07-14 12:24:00,74.41165000000001,1.0416670000000003,1.9375462646382655,4.600695,6.7997700000000005,68.5764,349.5000000000317
2024-07-14 12:27:00,77.17978333333333,0.9548619999999994,2.0278845104562646,4.137732,6.88657,74.07409999999999,349.55000000003173
2024-07-14 12:30:00,83.28510999999999,0.9259259999999996,1.9361851321179468,4.0509260000000005,6.626155,78.1251,349.60000000003174
2024-07-14 12:33:00,88.12693,0.8680559999999993,1.9826712743778279,3.819444,6.7419,83.33340000000001,349.65000000003175
2024-07-14 12:36:00,88.49344,0.8969909999999999,2.0733504682334174,3.906251,7.002311,85.35880000000003,349.70000000003176
2024-07-14 12:39:00,83.09220666666667,0.8969909999999999,2.082659375947275,3.906251,7.031251999999999,83.04400000000001,349.7500000000318
2024-07-14 12:42:00,76.68788666666667,0.9548610000000002,2.0663616771091284,4.2534719999999995,7.118057,76.67829999999998,349.8000000000318
2024-07-14 12:45:00,67.98804,0.9837959999999999,2.0517245848474066,4.369213,7.089122,68.28700000000003,349.8500000000318
2024-07-14 12:48:00,64.33256,1.070601,1.9799600803285038,4.774305,7.002317,63.657399999999996,349.9000000000318
2024-07-14 12:51:00,61.390816666666666,1.1284720000000004,1.97070572961576,4.976852000000001,7.002316,59.02780000000001,349.9500000000318
2024-07-14 12:54:00,59.288196666666664,1.1284720000000004,1.9068324911086827,5.034722,6.886576,59.31709999999998,350.00000000003183
2024-07-14 12:57:00,57.39776333333333,1.1574080000000002,1.9164583852223929,5.092592,6.886576,54.9769,350.05000000003184
2024-07-14 13:00:00,57.54243666666667,1.186343,1.9147389306123728,5.208334000000001,6.9155109999999995,56.134299999999996,350.10000000003186
2024-07-14 13:03:00,57.03125,1.186343,1.9147389306123732,5.237264,6.944441,53.530100000000004,350.15000000003187
2024-07-14 13:06:00,55.81597,1.1284720000000004,1.8960856841061757,5.121528,6.944445999999999,53.24079999999998,350.2000000000319
2024-07-14 13:09:00,56.68402666666666,1.1863420000000007,1.9147382419801149,5.208328,6.915506,54.3981,350.2500000000319
2024-07-14 13:12:00,56.86728333333334,1.1284719999999995,1.8960856841061748,5.092592999999999,6.9155109999999995,54.6875,350.3000000000319
2024-07-14 13:15:00,56.34645,1.1284719999999995,1.9282358084384688,5.034720999999999,6.944441,53.819500000000005,350.3500000000319
2024-07-14 13:18:00,56.69367333333333,1.157407,1.938075028645469,5.063653,6.915506,53.530100000000004,350.4000000000319
2024-07-14 13:21:00,55.82561666666667,1.1863419999999998,1.9147382419801142,5.208333,6.915511,52.37270000000001,350.45000000003193
2024-07-14 13:24:00,55.989583333333336,1.1284719999999995,1.9175490602774814,5.092592999999999,6.973381000000001,52.37269999999995,350.50000000003195
2024-07-14 13:27:00,55.989583333333336,1.1284719999999995,1.8853074663263525,5.150463,6.944441,52.66199999999998,350.55000000003196
2024-07-14 13:30:00,55.989583333333336,1.1863420000000007,1.9583983306690853,5.266208000000001,7.089116,53.530100000000004,350.60000000003197
2024-07-14 13:33:00,55.989583333333336,1.1863420000000007,1.9037427533743805,5.266208000000001,6.944446,52.37270000000001,350.650000000032
2024-07-14 13:36:00,55.64236333333333,1.157407,1.8947177842069707,5.237268,6.973381000000001,50.92590000000001,350.700000000032
2024-07-14 13:39:00,55.47839333333334,1.157407,1.8947140169950631,5.3819479999999995,7.118051,52.66210000000001,350.750000000032
2024-07-14 13:42:00,54.436726666666665,1.070602,2.010685972111026,4.861112,7.175922000000001,52.66209999999995,350.800000000032
2024-07-14 13:45:00,55.65200333333333,1.2152780000000005,1.9345719749531212,5.526624,7.204866,53.530100000000004,350.850000000032
2024-07-14 13:48:00,56.68403000000001,1.2152780000000005,1.9566170594469685,5.439814,7.175926,53.819500000000005,350.90000000003204
2024-07-14 13:51:00,57.37847,1.2152780000000005,1.956613260826017,5.2951440000000005,7.031246,53.819500000000005,350.95000000003205
2024-07-14 13:54:00,60.50347333333334,1.2152770000000004,1.9123949749585292,5.3819479999999995,7.002311000000001,57.87039999999996,351.00000000003206
2024-07-14 13:57:00,59.288196666666664,1.157407,1.8947177842069707,5.208333,6.944446,56.134299999999996,351.05000000003207
2024-07-14 14:00:00,60.339506666666665,1.157407,1.9380750286454695,5.092592999999999,6.944446,58.44909999999999,351.1000000000321
2024-07-14 14:03:00,60.15625333333333,1.157407,1.9164569354341272,5.150463,6.944446,57.29160000000002,351.1500000000321
2024-07-14 14:06:00,61.72839666666667,1.1863420000000007,2.012313385239399,5.121528,7.089116,61.053200000000004,351.2000000000321
2024-07-14 14:09:00,61.21720333333334,1.157407,1.9809598829210746,4.976852000000001,6.944441,58.15979999999996,351.2500000000321
2024-07-14 14:12:00,59.288196666666664,1.2152780000000005,1.9566170594469685,5.266204000000001,7.002316,56.4237,351.3000000000321
2024-07-14 14:15:00,58.786653333333334,1.2731480000000008,1.9848885127317675,5.439814000000001,7.089116,56.4237,351.35000000003214
2024-07-14 14:18:00,58.439429999999994,1.2442130000000002,1.976419535328013,5.2372689999999995,6.944445999999999,55.55560000000003,351.40000000003215
2024-07-14 14:21:00,58.09220666666667,1.2731480000000008,1.8829847074875166,5.410884,6.799765999999999,55.26610000000005,351.45000000003216
2024-07-14 14:24:00,61.20756,1.3020839999999998,1.9476324310868054,5.410883999999999,6.88657,57.58109999999999,351.5000000000322
2024-07-14 14:27:00,59.46180666666666,1.1863419999999998,1.881663034667861,5.179392999999999,6.799771,56.71300000000002,351.5500000000322
2024-07-14 14:30:00,63.821373333333334,1.2442129999999993,1.9984895027750147,5.179392999999999,6.944440000000001,61.342600000000004,351.6000000000322
2024-07-14 14:33:00,62.94367,1.1284719999999995,2.0022707832938553,5.034720999999999,7.146991000000001,60.18519999999995,351.6500000000322
2024-07-14 14:36:00,60.00193000000001,1.0416660000000002,2.11828328230578,4.369213,7.089122000000001,59.31709999999998,351.7000000000322
2024-07-14 14:39:00,59.278549999999996,1.2731480000000008,1.9736989444687312,5.410884,7.031246,56.134299999999996,351.75000000003223
2024-07-14 14:42:00,56.85764,1.157407,1.9809613572409415,5.4976840000000005,7.465277,53.530100000000004,351.80000000003224
2024-07-14 14:45:00,60.67708,1.3020830000000005,1.9590291436075091,5.584494,7.0891210000000004,57.29169999999999,351.85000000003225
2024-07-14 14:48:00,58.275463333333335,1.2442130000000002,1.9542206112798957,5.468754,7.118051,54.97679999999997,351.90000000003226
2024-07-14 14:51:00,58.786653333333334,1.2442130000000002,1.9542206112798954,5.353014000000001,7.002311,55.844899999999996,351.9500000000323
2024-07-14 14:54:00,58.063273333333335,1.2442130000000002,1.9318967365064001,5.410884,7.002311,54.976800000000026,352.0000000000323
2024-07-14 14:57:00,57.918596666666666,1.2731480000000008,1.9512255920588006,5.468754,7.031246,54.9769,352.0500000000323
2024-07-14 15:00:00,57.39776333333334,1.186343,1.9800544813929526,5.121524000000001,7.002311,53.81940000000003,352.1000000000323
2024-07-14 15:03:00,57.38811666666667,1.2152780000000005,1.9456083064115972,5.410883999999999,7.118056,53.240800000000036,352.1500000000323
2024-07-14 15:06:00,55.31442666666667,1.1574080000000002,2.012834814723683,5.208334000000001,7.262736,52.95139999999998,352.20000000003233
2024-07-14 15:09:00,56.52006,1.3310180000000003,1.9202516965540366,5.729169000000001,7.060181,52.66210000000001,352.25000000003234
2024-07-14 15:12:00,53.385416666666664,1.2442130000000002,1.9318967365064001,5.439819,7.031245999999999,51.504700000000014,352.30000000003236
2024-07-14 15:15:00,51.12847333333334,1.2442130000000002,1.920687252738742,5.526619,7.089116000000001,46.29630000000003,352.35000000003237
2024-07-14 15:18:00,49.41165,1.2442130000000002,1.920687252738742,5.584489,7.146986,46.007000000000005,352.4000000000324
2024-07-14 15:21:00,47.839506666666665,1.273148,1.9172649396209034,5.902779000000001,7.378471,44.849500000000035,352.4500000000324
2024-07-14 15:24:00,47.48263666666667,1.3020830000000005,1.9362074203360724,5.815969000000001,7.262735999999999,43.98150000000004,352.5000000000324
2024-07-14 15:27:00,47.48263666666667,1.2731480000000008,1.95122948694265,5.902774,7.465276,44.27080000000001,352.5500000000324
2024-07-14 15:30:00,48.697916666666664,1.2731480000000008,1.917264939620904,5.873844000000001,7.349536,45.428200000000004,352.6000000000324
2024-07-14 15:33:00,50.44367333333333,1.3020830000000005,1.970392132982378,5.787034000000001,7.320601,46.875,352.65000000003243
2024-07-14 15:36:00,51.30208666666667,1.2442130000000002,1.9542244576338244,5.815974000000001,7.465280999999999,46.875,352.70000000003245
2024-07-14 15:39:00,52.681326666666656,1.2152770000000004,1.9235031287804125,5.642358,7.291670999999999,49.189899999999966,352.75000000003246
2024-07-14 15:42:00,53.90625,1.2152770000000004,1.945611430909431,5.642358,7.349541,48.90040000000005,352.80000000003247
2024-07-14 15:45:00,54.95756,1.2152770000000004,1.978537677625149,5.642358,7.4363410000000005,50.636499999999955,352.8500000000325
2024-07-14 15:48:00,54.96720333333334,1.2442130000000002,1.9984895027750147,5.555554000000001,7.320601,50.92590000000001,352.9000000000325
2024-07-14 15:51:00,55.47839333333334,1.2152780000000005,1.9894518113937247,5.584493999999999,7.407405999999999,52.08330000000001,352.9500000000325
2024-07-14 15:54:00,55.47839333333334,1.157407,1.9595754322256862,5.497688,7.407411000000001,51.21520000000004,353.0000000000325
2024-07-14 15:57:00,54.25347333333334,1.157407,1.9809613572409415,5.526618000000001,7.494211000000001,50.34719999999999,353.0500000000325
2024-07-14 16:00:00,52.874230000000004,1.186343,1.9908348619531244,5.526624,7.436341,49.76850000000002,353.10000000003254
2024-07-14 16:03:00,51.118826666666656,1.1574080000000002,2.012834814723683,5.555554000000001,7.609956,47.1644,353.15000000003255
2024-07-14 16:06:00,49.93248666666667,1.2442130000000002,2.0204378495040016,5.700234000000001,7.5231509999999995,45.717600000000004,353.20000000003256
2024-07-14 16:09:00,49.238036666666666,1.2731480000000008,1.9960460068216492,5.729164,7.407405999999999,47.164300000000026,353.25000000003257
2024-07-14 16:12:00,48.186726666666665,1.3020830000000005,1.9132400363266981,5.931709,7.320605999999999,43.98149999999998,353.3000000000326
2024-07-14 16:15:00,49.739583333333336,1.3310180000000003,1.9318712344508195,5.873839,7.233801,45.138900000000035,353.3500000000326
2024-07-14 16:18:00,50.453316666666666,1.3020830000000005,1.9362074203360724,5.815969000000001,7.262735999999999,45.138900000000035,353.4000000000326
2024-07-14 16:21:00,51.29244,1.2731480000000008,1.9286221225960487,5.8449040000000005,7.349536,46.296299999999974,353.4500000000326
2024-07-14 16:24:00,52.34375,1.2731480000000008,1.9624845997108993,5.729164,7.320605999999999,48.611099999999965,353.5000000000326
2024-07-14 16:27:00,53.90625,1.2442130000000002,1.9542244576338252,5.671294,7.320601,49.18990000000002,353.55000000003264
2024-07-14 16:30:00,55.13117333333333,1.2152780000000005,2.0003393570249757,5.671294,7.523146,50.92599999999999,353.60000000003265
2024-07-14 16:33:00,54.24382666666667,1.2442130000000002,1.976419535328013,5.700234000000001,7.407411000000001,50.34719999999999,353.65000000003266
2024-07-14 16:36:00,53.39506333333333,1.2731480000000008,1.9848923736330875,5.729164,7.378476,49.76849999999996,353.7000000000327
2024-07-14 16:39:00,53.54938333333333,1.2731480000000008,1.9960460068216492,5.787034000000001,7.465276,50.34719999999999,353.7500000000327
2024-07-14 16:42:00,52.51736,1.2152780000000005,1.9894518113937247,5.642364,7.465275999999999,48.6112,353.8000000000327
2024-07-14 16:45:00,51.29244,1.2152780000000005,1.9785383702891488,5.642364,7.436346,46.585699999999974,353.8500000000327
2024-07-14 16:48:00,53.72299333333333,1.2731480000000008,1.9737028165333896,5.902774,7.523146,50.05789999999996,353.9000000000327
2024-07-14 16:51:00,54.78395333333333,1.2731480000000008,1.917264939620904,5.584494,7.060185999999999,51.504700000000014,353.95000000003273
2024-07-14 16:54:00,53.385416666666664,1.1574080000000002,1.905605285217546,5.237264,7.002316,50.05790000000002,354.00000000003274
2024-07-14 16:57:00,54.08950333333333,1.2152780000000005,1.8900958112009416,5.381944000000001,6.944446,51.50459999999998,354.05000000003275
2024-07-14 17:00:00,53.90625,1.186343,1.9037434393451231,5.2951440000000005,6.973381000000001,50.05789999999996,354.10000000003276
2024-07-14 17:03:00,55.31442666666667,1.2442130000000002,1.8754998478364509,5.439814,6.886571,50.05780000000004,354.1500000000328
2024-07-14 17:06:00,56.33680333333333,1.1863420000000007,1.8816592073419882,5.179398000000001,6.799765999999999,52.95139999999998,354.2000000000328
2024-07-14 17:09:00,55.81597,1.1284720000000004,1.917549060277482,5.121528,7.002316,52.372600000000034,354.2500000000328
2024-07-14 17:12:00,58.76736,1.1863420000000007,1.914738241980114,5.179398000000001,6.886575999999999,55.84480000000002,354.3000000000328
2024-07-14 17:15:00,60.00193000000001,1.1863420000000007,1.925698438732892,5.179398000000001,6.915506,56.71300000000002,354.3500000000328
2024-07-14 17:18:00,59.288196666666664,1.1863420000000007,1.9584020822946966,5.208328,7.031246,56.42350000000005,354.40000000003283
2024-07-14 17:21:00,59.80902666666666,1.157407,1.905603084690724,5.005787,6.770836,57.00229999999999,354.45000000003284
2024-07-14 17:24:00,57.38811666666667,1.1284720000000004,1.9175479506526725,4.9189810000000005,6.799766,54.6875,354.50000000003286
2024-07-14 17:27:00,54.78395333333333,1.1284720000000004,1.9068339746567364,5.092588000000001,6.944445999999999,51.50460000000004,354.55000000003287
2024-07-14 17:30:00,52.17978333333334,1.1574080000000002,1.872854727994922,5.208334000000001,6.886576,48.321799999999996,354.6000000000329
2024-07-14 17:33:00,49.238040000000005,1.157407,1.8287376985581376,5.324074,6.886577000000001,45.717600000000004,354.6500000000329
2024-07-14 17:36:00,50.95486,1.2442130000000002,1.8981629430362392,5.410884,6.9155109999999995,47.1644,354.7000000000329
2024-07-14 17:39:00,49.41165,1.2442130000000002,1.8526935840150374,5.555554,6.944441,45.42829999999998,354.7500000000329
2024-07-14 17:42:00,46.26736333333333,1.157407,1.8398147080526877,5.410884,7.002317,42.53470000000004,354.8000000000329
2024-07-14 17:45:00,49.57561666666666,1.2731480000000008,1.9512255920588006,5.468754,7.031246,46.296299999999974,354.85000000003294
2024-07-14 17:48:00,51.29244,1.2442130000000002,1.8754998478364509,5.584493999999999,7.031250999999999,46.875,354.90000000003295
2024-07-14 17:51:00,53.21180666666666,1.3020839999999998,1.9590298005117819,5.642364000000001,7.14699,48.321799999999996,354.95000000003296
2024-07-14 17:54:00,52.864583333333336,1.2442130000000002,1.9542244576338244,5.642364000000001,7.291670999999999,48.90039999999999,355.00000000003297
2024-07-14 17:57:00,54.427083333333336,1.2152770000000004,1.8900951395042547,5.526618000000001,7.0891210000000004,50.92590000000001,355.050000000033
2024-07-14 18:00:00,57.03125,1.2152770000000004,1.923499297379602,5.497688,7.146991,54.108799999999974,355.100000000033
2024-07-14 18:03:00,56.356096666666666,1.157407,1.9702806619785003,5.179398000000001,7.118051,54.10880000000003,355.150000000033
2024-07-14 18:06:00,55.999226666666665,1.1284719999999995,1.9282350706848406,5.237273,7.146991000000001,51.504700000000014,355.200000000033
2024-07-14 18:09:00,55.47839333333334,1.0995369999999998,1.9495842851377387,5.092592999999999,7.146986,52.37259999999998,355.250000000033
2024-07-14 18:12:00,54.08950333333333,1.0995369999999998,1.9180076957106043,5.150463,7.118055999999999,49.76850000000002,355.30000000003304
2024-07-14 18:15:00,51.84220666666666,1.157407,1.9164531894417942,5.324078,7.118051,46.58570000000003,355.35000000003305
2024-07-14 18:18:00,51.30208666666667,1.1284719999999995,1.9068302657855443,5.2951429999999995,7.146991000000001,47.74309999999997,355.40000000003306
2024-07-14 18:21:00,51.466049999999996,1.157407,1.927282767757994,5.381943,7.204866,47.453700000000026,355.45000000003307
2024-07-14 18:24:00,51.84220666666666,1.157407,1.8947177842069707,5.439812999999999,7.175926,47.74300000000005,355.5000000000331
2024-07-14 18:27:00,49.903549999999996,1.157407,1.861872387725922,5.439812999999999,7.089116,46.007000000000005,355.5500000000331
2024-07-14 18:30:00,50.964506666666665,1.1863420000000007,1.9037427533743805,5.3819479999999995,7.060185999999999,46.58570000000003,355.6000000000331
2024-07-14 18:33:00,52.34375,1.1863419999999998,1.9037427533743798,5.381943,7.060181,48.03230000000002,355.6500000000331
2024-07-14 18:36:00,52.86458666666667,1.157407,1.8618723877259211,5.324073,6.973375999999999,46.875,355.7000000000331
2024-07-14 18:39:00,53.39506333333333,1.1284719999999995,1.9388960856896131,5.208333,7.146991000000001,50.34729999999996,355.75000000003314
2024-07-14 18:42:00,55.47839333333334,1.1863419999999998,1.914734448039813,5.2951429999999995,7.002311000000001,50.63659999999999,355.80000000003315
2024-07-14 18:45:00,54.427083333333336,1.157407,1.9272790321518216,5.150463,6.973375999999999,50.63659999999999,355.85000000003316
2024-07-14 18:48:00,55.140816666666666,1.1863419999999998,1.9147382419801136,5.324073,7.031250999999999,51.21530000000001,355.9000000000332
2024-07-14 18:51:00,54.427083333333336,1.1863420000000007,1.914734448039814,5.3819479999999995,7.089116,49.76849999999996,355.9500000000332
2024-07-14 18:54:00,50.08680333333333,1.1284720000000004,1.8960819649671614,5.266208000000001,7.089116000000001,46.585699999999974,356.0000000000332
2024-07-14 18:57:00,48.35069333333333,1.0995369999999998,1.896816223854591,5.266204,7.175927,45.717600000000004,356.0500000000332
2024-07-14 19:00:00,44.724153333333334,1.1284720000000004,1.917549060277482,5.208334,7.089122000000001,42.53469999999999,356.1000000000332
2024-07-14 19:03:00,41.05903,1.157407,1.7952923500786637,5.468754,6.944447,40.798599999999965,356.15000000003323
2024-07-14 19:06:00,38.29089666666667,1.1284720000000004,1.8199961385458192,5.353014000000001,6.973382,39.351800000000026,356.20000000003324
2024-07-14 19:09:00,39.47723666666666,1.2731480000000008,1.8016889290222227,5.642364,6.8287059999999995,40.509299999999996,356.25000000003325
2024-07-14 19:12:00,42.10069333333333,1.359954,1.8437368787804116,5.758104,6.8287,41.66659999999996,356.30000000003326
2024-07-14 19:15:00,38.80208,1.1863419999999998,1.8594439417344926,5.497688999999999,7.060187000000001,39.3519,356.3500000000333
2024-07-14 19:18:00,40.19097333333334,1.3310180000000003,1.7777812362593144,5.815969000000001,6.799771,39.93060000000003,356.4000000000333
2024-07-14 19:21:00,41.24228333333334,1.2731480000000008,1.8367669546441834,5.613424000000001,6.886575999999999,41.08800000000002,356.4500000000333
2024-07-14 19:24:00,44.70486333333333,1.3888890000000007,1.812609946959587,5.902774,6.828705,41.95599999999996,356.5000000000333
2024-07-14 19:27:00,43.82716,1.2152780000000005,1.8900958112009416,5.555554,7.118055999999999,42.24539999999996,356.5500000000333
2024-07-14 19:30:00,48.35069333333333,1.359954,1.831686436421261,5.8449040000000005,6.88657,43.98149999999998,356.60000000003333
2024-07-14 19:33:00,46.78819333333334,1.3020830000000005,1.8198556334584248,5.787034000000001,6.944440999999999,43.98140000000001,356.65000000003334
2024-07-14 19:36:00,45.06172999999999,1.2442130000000002,1.8526935840150365,5.700234000000001,7.089121,42.82400000000001,356.70000000003336
2024-07-14 19:39:00,45.23534,1.2731480000000008,1.85995372095896,5.787034000000001,7.118056,43.40280000000001,356.75000000003337
2024-07-14 19:42:00,42.447916666666664,1.1284720000000004,1.8418940760286242,5.439814000000001,7.118052,41.37729999999999,356.8000000000334
2024-07-14 19:45:00,41.74383,1.3020830000000005,1.8080005184691832,5.787039,6.915506,41.66669999999999,356.8500000000334
2024-07-14 19:48:00,32.89930333333333,1.1863419999999998,1.7347103315211472,5.787039,7.0312470000000005,35.59030000000001,356.9000000000334
2024-07-14 19:51:00,34.11458666666667,1.3020830000000005,1.7841704598887154,6.047449,7.118056,36.45839999999998,356.9500000000334
2024-07-15 08:24:00,65.37422666666667,1.070602,2.4586972645657137,4.976852,8.622686,62.210699999999974,356.9500000000334
2024-07-15 08:27:00,53.21180666666666,1.0995369999999998,2.164351892281508,5.613422999999999,8.275466,49.76859999999999,357.0000000000334
2024-07-15 08:30:00,41.753473333333325,1.0995369999999998,2.0326400740407307,5.700228,7.986111,41.66669999999999,357.05000000003344
2024-07-15 08:33:00,39.33256,1.186343,1.9692414307306845,5.844908,7.6967550000000005,39.3519,357.10000000003345
2024-07-15 08:36:00,39.48688333333333,1.3310189999999995,1.8851862532310966,6.307867999999999,7.552079000000001,39.3519,357.15000000003346
2024-07-15 08:39:00,38.63811666666666,1.3020829999999997,1.8901224338861249,6.163198,7.494215,38.7731,357.20000000003347
2024-07-15 08:42:00,40.027006666666665,1.273148,1.8251130482461495,6.018517,7.262729,39.351800000000026,357.2500000000335
2024-07-15 08:45:00,49.054786666666665,1.1284729999999996,1.8960863916310622,5.468750999999999,7.291668,43.69209999999998,357.3000000000335
2024-07-15 08:48:00,52.34375,1.2442130000000002,1.9984895027750147,5.642362,7.4074089999999995,48.321799999999996,357.3500000000335
2024-07-15 08:51:00,53.39506333333333,1.2442130000000002,2.020434067117891,5.844912000000001,7.667819,48.61100000000005,357.4000000000335
2024-07-15 08:54:00,55.29513666666666,1.157407,2.0758621662898786,5.584492,7.812505,50.057799999999986,357.4500000000335
2024-07-15 08:57:00,53.39506333333333,1.273148,2.084192677769177,5.9317079999999995,7.84144,49.76849999999996,357.50000000003354
2024-07-15 09:00:00,52.015816666666666,1.3310180000000003,1.966490509674544,6.192128,7.63889,47.742999999999995,357.55000000003355
2024-07-15 09:03:00,54.947916666666664,1.4467590000000001,1.9930266810423023,6.163194000000001,7.378475,50.05790000000002,357.60000000003356
2024-07-15 09:06:00,60.339506666666665,1.5335649999999994,2.0218456973160706,6.047452999999999,7.1180579999999996,56.42350000000005,357.6500000000336
2024-07-15 09:09:00,61.390816666666666,1.3020829999999997,2.0042760019626553,5.758097,7.378474,56.42360000000002,357.7000000000336
2024-07-15 09:12:00,69.86882666666668,1.070601,1.9386395691816058,4.803240000000001,6.915509,63.65739999999997,357.7500000000336
2024-07-15 09:15:00,76.12847,1.0127319999999997,2.085076680270441,4.513890000000001,7.2337940000000005,72.04860000000002,357.8000000000336
2024-07-15 09:18:00,67.98804,1.070602,2.1016054093480725,5.063658,7.638886,65.10419999999999,357.8500000000336
2024-07-15 09:21:00,62.94367,1.186343,2.0655339602249154,5.3819479999999995,7.494215,60.474500000000035,357.90000000003363
2024-07-15 09:24:00,75.96450333333333,1.1284720000000004,1.9282350706848412,5.034725000000001,6.944443000000001,68.57639999999998,357.95000000003364
2024-07-15 09:27:00,83.96026333333333,1.0127319999999997,2.075277396179635,4.57176,7.262734000000001,77.83569999999997,358.00000000003365
2024-07-15 09:30:00,78.56867333333334,1.0995370000000007,2.0735731053572954,4.716435000000001,7.118054999999999,75.23150000000001,358.05000000003366
2024-07-15 09:33:00,76.14776,1.157407,2.065420256099228,4.890045,7.089119999999999,73.20599999999999,358.1000000000337
2024-07-15 09:36:00,72.82021666666667,1.1574080000000002,2.0549561359217816,5.092593,7.262735,72.338,358.1500000000337
2024-07-15 09:39:00,71.12268333333334,1.2442129999999993,2.0204378495040016,5.2083379999999995,7.031255000000001,68.8657,358.2000000000337
2024-07-15 09:42:00,67.29359333333333,1.186343,1.9692414307306845,5.150468,7.002315,65.97219999999999,358.2500000000337
2024-07-15 09:45:00,63.28125,1.2152779999999996,2.0328205173862512,5.208338,7.14699,61.053200000000004,358.3000000000337
2024-07-15 09:48:00,64.68943,1.157407,1.9488378797484687,5.121532,7.002315,63.94670000000002,358.35000000003373
2024-07-15 09:51:00,68.84645,1.273148,1.9848885127317675,5.208336999999999,6.857639000000001,65.10410000000002,358.40000000003374
2024-07-15 09:54:00,66.57986333333334,1.1574080000000002,1.9809620736250173,5.092593,7.060185,63.657399999999996,358.45000000003375
2024-07-15 09:57:00,65.90470666666666,1.2152779999999996,1.9675910730685022,5.150468,6.915509999999999,65.39350000000002,358.50000000003376
2024-07-15 10:00:00,64.85339666666667,1.2152779999999996,1.9234999770288814,5.237268,6.886570000000001,63.367999999999995,358.5500000000338
2024-07-15 10:03:00,62.07561666666667,1.2152779999999996,1.9345681546360771,5.266208,6.944440000000001,61.05329999999998,358.6000000000338
2024-07-15 10:06:00,63.98533666666666,1.3888889999999998,1.9214042075913793,5.439818,6.6261589999999995,60.76389999999998,358.6500000000338
2024-07-15 10:09:00,66.94637333333334,1.3888889999999998,1.980404084026819,5.324077999999999,6.655089,64.23609999999996,358.7000000000338
2024-07-15 10:12:00,61.20756,1.3310180000000003,1.9086026722856966,5.353008000000001,6.6550899999999995,60.18520000000001,358.7500000000338
2024-07-15 10:15:00,60.17554333333334,1.3020830000000005,1.936203463915723,5.3819479999999995,6.828705,59.60659999999996,358.80000000003383
2024-07-15 10:18:00,59.65470333333334,1.3888879999999997,1.873482355931701,5.613422999999999,6.684025,56.42349999999999,358.85000000003384
2024-07-15 10:21:00,59.635416666666664,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,56.42360000000002,358.90000000003386
2024-07-15 10:24:00,63.10763666666667,1.3888879999999997,1.992092224121364,5.642363,7.002314999999999,60.47460000000001,358.95000000003387
2024-07-15 10:27:00,66.59915333333333,1.6493060000000002,1.9891199984136467,5.989584,6.712958,62.2106,359.0000000000339
2024-07-15 10:30:00,62.94367,1.4467590000000001,1.9810793982456438,5.787039,6.973380000000001,61.05329999999998,359.0500000000339
2024-07-15 10:33:00,59.288196666666664,1.4467590000000001,1.9085523131636308,5.758104,6.770834999999999,56.712999999999965,359.1000000000339
2024-07-15 10:36:00,58.11149666666666,1.5625,1.9140785303502217,5.960649,6.712959,55.266200000000026,359.1500000000339
2024-07-15 10:39:00,54.427083333333336,1.4467590000000001,1.8593336204270294,5.787039,6.68403,49.47910000000002,359.2000000000339
2024-07-15 10:42:00,53.385416666666664,1.5046289999999996,1.855439721811872,5.960643999999999,6.712965,49.47919999999999,359.25000000003394
2024-07-15 10:45:00,54.95756,1.5625,1.8235950085102945,6.0185189999999995,6.568289,50.92590000000001,359.30000000003395
2024-07-15 10:48:00,55.83526333333333,1.5335650000000003,1.833472351915688,6.018514000000001,6.655089,50.34719999999999,359.35000000003396
2024-07-15 10:51:00,64.85339666666667,1.3888889999999998,2.0153574037270343,5.526619,6.944440000000001,61.053200000000004,359.40000000003397
2024-07-15 10:54:00,74.22839333333333,1.3888889999999998,2.0499919247373746,5.758099,7.26273,69.73369999999997,359.450000000034
2024-07-15 10:57:00,82.05053666666667,1.4467590000000001,2.0404235591260065,5.642359000000001,6.973380000000001,69.73380000000003,359.500000000034
2024-07-15 11:09:00,81.01852000000001,1.6782409999999999,1.7636225739135976,5.41088,5.5844890000000005,74.07410000000002,359.700000000034
2024-07-15 11:12:00,84.81867666666666,1.6203709999999996,1.8153900605693485,5.295139999999999,5.700229,79.8611,359.750000000034
2024-07-15 11:18:00,87.09490666666666,1.6203699999999994,1.7610860487919848,5.324074,5.613424000000001,74.36340000000001,359.850000000034
2024-07-15 11:21:00,88.30054333333334,1.5624989999999999,1.7572709529604467,5.092593,5.497685000000001,75.52090000000001,359.900000000034
2024-07-15 11:24:00,87.77970666666668,1.4756939999999998,1.696663181685361,4.890045,5.353009999999999,79.86110000000002,359.95000000003404
2024-07-15 11:30:00,86.39082,1.4467590000000001,1.732859720963346,4.774306,5.381944999999999,79.86119999999997,360.05000000003406
2024-07-15 11:33:00,73.90046666666667,1.4467599999999994,1.896313811706177,5.295139999999999,6.27893,72.33790000000002,360.1000000000341
2024-07-15 11:39:00,78.23109666666666,1.649305,1.8845710006110545,5.6712940000000005,6.163199,72.0486,360.2000000000341
2024-07-15 11:42:00,84.48109666666666,1.3020830000000005,1.7721840898322723,4.8321760000000005,5.873838999999999,74.36339999999998,360.2500000000341
2024-07-15 11:48:00,96.13233000000001,1.2442130000000002,1.7481620790102916,4.571758,5.700227000000001,78.12499999999997,360.35000000003413
2024-07-15 11:51:00,100.0,1.1574079999999993,1.6929645407523968,4.224537999999999,5.4398100000000005,81.30789999999999,360.40000000003414
2024-07-15 11:54:00,100.0,1.4178240000000004,1.754736931030658,4.832173000000001,5.555559,76.38890000000004,360.45000000003415
2024-07-15 12:00:00,100.0,1.5335650000000003,1.781311028251675,5.063654,5.5844890000000005,73.78470000000002,360.5500000000342
2024-07-15 12:03:00,100.0,1.5914350000000006,1.8395813523252313,5.35301,5.873845,78.12499999999997,360.6000000000342
2024-07-15 12:06:00,100.0,1.3020829999999997,1.699320035189867,4.658568,5.526625,80.43979999999999,360.6500000000342
2024-07-15 12:09:00,100.0,1.3310189999999995,1.7411766611438027,4.658567999999999,5.555559000000001,79.86100000000002,360.7000000000342
2024-07-15 12:12:00,100.0,1.4467590000000001,1.8219304553726117,4.918978,5.729169,81.01859999999999,360.7500000000342
2024-07-15 12:27:00,83.43943,1.2152770000000004,1.8900947529378334,4.745369,6.3078710000000004,81.30790000000002,361.0000000000342
2024-07-15 12:30:00,79.26311666666668,1.273148,1.8829855010142225,4.8321760000000005,6.2210600000000005,79.5718,361.05000000003423
2024-07-15 12:33:00,75.28935,1.3310179999999994,1.837873533651277,5.063653,6.192125,73.49529999999999,361.10000000003424
2024-07-15 12:39:00,76.50462666666668,1.3888879999999997,1.8492666872067085,5.092592999999999,6.105325000000001,72.62729999999999,361.20000000003427
2024-07-15 12:42:00,77.89352000000001,1.359953,1.8677146164703717,4.976852,6.105325000000001,74.65270000000001,361.2500000000343
2024-07-15 12:45:00,78.56867333333334,1.3310179999999994,1.873418751301245,5.005787,6.221065,77.25689999999997,361.3000000000343
2024-07-15 12:51:00,78.41435333333334,1.3020829999999997,1.8551658147341439,4.890047,6.1342550000000005,75.81019999999998,361.4000000000343
2024-07-15 12:54:00,74.40200333333333,1.3020829999999997,1.8551658147341439,4.918982,6.16319,72.04850000000005,361.4500000000343
2024-07-15 12:57:00,78.24074333333334,1.359953,1.8677162678416848,5.034718000000001,6.163195,75.52080000000001,361.50000000003433
2024-07-15 13:00:00,75.96450333333333,1.2442130000000002,1.8526927932989068,4.658566,6.047451000000001,75.52090000000001,361.55000000003434
2024-07-15 13:06:00,74.75887333333334,1.3310190000000004,1.8616100150728965,5.005788000000001,6.192125,74.07410000000002,361.65000000003437
2024-07-15 13:09:00,73.18672666666667,1.5046290000000004,1.9431148279516555,5.324074,6.278935000000001,70.89120000000003,361.7000000000344
2024-07-15 13:15:00,70.92978666666667,1.4178240000000004,1.8667150233182923,5.208334,6.192130000000001,70.3125,361.8000000000344
2024-07-15 13:18:00,69.73379333333334,1.3888889999999998,1.8613974183229747,5.092593000000001,6.13426,69.15499999999997,361.8500000000344
2024-07-15 13:21:00,66.41589666666667,1.5046299999999997,1.8554359093095734,5.43982,6.192130000000001,65.10419999999999,361.9000000000344
2024-07-15 13:27:00,62.42283666666666,1.359954,1.831687271011122,5.005788,6.0474559999999995,65.39350000000002,362.00000000003445
2024-07-15 13:30:00,66.06867333333332,1.475695,1.826093692295016,5.43982,6.192125,64.52550000000002,362.05000000003446
2024-07-15 13:36:00,66.40625,1.5335649999999994,1.807504582969703,5.41088,5.989585000000001,67.12960000000004,362.1500000000345
2024-07-15 13:39:00,63.821373333333334,1.3888889999999998,1.824874364945452,5.063657999999999,6.018521,65.39349999999996,362.2000000000345
2024-07-15 13:42:00,67.80478,1.6203699999999994,1.8554664675921413,5.613423999999999,6.105324,66.26159999999999,362.2500000000345
2024-07-15 13:45:00,67.80478333333333,1.4178240000000004,1.8298217375617254,5.2372689999999995,6.1342550000000005,67.41899999999998,362.3000000000345
2024-07-15 13:51:00,69.19367333333334,1.5335640000000001,1.8847648859618982,5.497688999999999,6.250005,67.70829999999995,362.40000000003454
2024-07-15 13:54:00,70.77546333333333,1.6203700000000003,1.9340802545139635,5.787039,6.452549,69.15509999999995,362.45000000003455
2024-07-15 13:57:00,69.73379333333334,1.4467590000000001,1.8840337553948883,5.237264000000001,6.192125,69.73380000000003,362.50000000003456
2024-07-15 14:00:00,68.17129333333334,1.4178240000000004,1.8544627456758822,5.179397,6.1342550000000005,67.99770000000001,362.5500000000346
2024-07-15 14:06:00,67.98804,1.5046289999999996,1.8427167190540825,5.4976840000000005,6.221065,67.99770000000001,362.6500000000346
2024-07-15 14:09:00,66.24228666666666,1.4756939999999998,1.8513355825167872,5.381944,6.192130000000001,66.55090000000001,362.7000000000346
2024-07-15 14:15:00,68.84645,1.5914349999999997,1.8789062992676782,5.526623999999999,6.134259,66.26149999999996,362.80000000003463
2024-07-15 14:18:00,70.23534000000001,1.5914349999999997,1.8789108011716344,5.613423999999999,6.221069,68.8657,362.85000000003464
2024-07-15 14:21:00,69.73379333333334,1.5335640000000001,1.8463715728317764,5.497688999999999,6.163195,67.99770000000001,362.90000000003465
2024-07-15 14:27:00,67.29359333333333,1.4178239999999995,1.854464442410286,5.179398,6.13426,67.41899999999998,363.0000000000347
2024-07-15 14:30:00,70.24498666666666,1.4756939999999998,1.8260974945754056,5.295139000000001,6.047455,70.02319999999997,363.0500000000347
2024-07-15 14:33:00,69.72415000000001,1.5335640000000001,1.8592182109449011,5.439819,6.134255,68.8657,363.1000000000347
2024-07-15 14:36:00,70.92978666666667,1.4467590000000001,1.8469112477357261,5.324074,6.192125,70.0231,363.1500000000347
2024-07-15 14:42:00,72.86843999999999,1.5046290000000004,1.8554353342870833,5.353014000000001,6.105325000000001,72.04860000000002,363.25000000003473
2024-07-15 14:45:00,70.95872,1.3020839999999998,1.8198558497832817,4.774305,5.93171,71.75919999999996,363.30000000003474
2024-07-15 14:48:00,71.61458333333333,1.5046290000000004,1.82994202949598,5.410884,6.105325000000001,69.73379999999997,363.35000000003475
2024-07-15 14:51:00,70.92013999999999,1.4756939999999998,1.8638780672077404,5.2372689999999995,6.076385000000001,70.89119999999997,363.40000000003477
2024-07-15 14:57:00,74.95177333333334,1.6782410000000008,1.8734977689335002,5.729164,6.134262999999999,71.4699,363.5000000000348
2024-07-15 15:00:00,70.92978666666667,1.4756939999999998,1.8513355825167872,5.324069,6.1342550000000005,68.8657,363.5500000000348
2024-07-15 15:03:00,76.15740666666666,1.5914349999999997,1.9048519799713524,5.497688999999999,6.163194,74.65279999999998,363.6000000000348
2024-07-15 15:06:00,69.87847333333333,1.4756939999999998,1.8387394689386563,5.353009,6.1342550000000005,68.28699999999998,363.6500000000348
2024-07-15 15:12:00,66.93673000000001,1.3888889999999998,1.8126082481109194,5.150463,6.076390000000001,66.26159999999999,363.75000000003485
2024-07-15 15:15:00,71.11304,1.4467590000000001,1.8469155484221034,5.295134,6.163195000000001,69.4445,363.80000000003486
2024-07-15 15:21:00,70.94907333333333,1.5046290000000004,1.868107645576678,5.324074,6.105325000000001,69.44439999999997,363.9000000000349
2024-07-15 15:24:00,71.10339666666667,1.4178240000000004,1.8421680987602351,5.150462,6.07639,70.89120000000003,363.9500000000349
2024-07-15 15:27:00,70.92978666666667,1.3888889999999998,1.7755260423922818,5.092592,5.931715,69.73379999999997,364.0000000000349
