Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-15 15:33:00,69.36728333333333,1.3310190000000004,1.7777784889050903,4.918982,5.902774999999999,68.28700000000003,364.1000000000349
2024-07-15 15:36:00,69.89776333333333,1.359954,1.7460366459924135,4.976853,5.81597,69.73380000000003,364.15000000003494
2024-07-15 15:39:00,71.61458333333333,1.4467590000000001,1.7840750373663712,5.121524000000001,5.844905000000001,69.73379999999997,364.20000000003495
2024-07-15 15:42:00,70.76582,1.4467590000000001,1.7840750373663712,5.208334000000001,5.9317150000000005,69.4445,364.25000000003496
2024-07-15 15:48:00,69.18402666666667,1.3888889999999998,1.7879349778507625,5.063658,5.931715,68.28709999999995,364.350000000035
2024-07-15 15:51:00,71.11304,1.359954,1.8437372945656985,4.976853,6.0474499999999995,70.0231,364.400000000035
2024-07-15 15:54:00,71.28665,1.359953,1.7952610222125822,4.976852000000001,5.931715,69.4445,364.450000000035
2024-07-15 15:57:00,70.75617333333334,1.3888889999999998,1.8126099469595858,5.121524000000001,6.047455,68.28700000000003,364.500000000035
2024-07-15 16:03:00,71.62423000000001,1.3888889999999998,1.8002951271370216,5.121524000000001,6.018515,68.8657,364.60000000003504
2024-07-15 16:06:00,72.31867666666666,1.475695,1.8260980709358856,5.237264,5.989579000000001,70.0231,364.65000000003505
2024-07-15 16:12:00,70.76582,1.4467590000000001,1.8219261209393927,5.266204000000001,6.076385000000001,70.3125,364.7500000000351
2024-07-15 16:15:00,70.41859666666666,1.4467590000000001,1.8469155484221034,5.295134,6.163195000000001,69.4445,364.8000000000351
2024-07-15 16:18:00,68.68248333333334,1.4756939999999998,1.8387394689386563,5.353009,6.1342550000000005,67.12959999999998,364.8500000000351
2024-07-15 16:24:00,75.96450333333333,1.73611,1.7505361578690464,5.497688999999999,5.526619,72.91670000000002,364.9500000000351
2024-07-15 16:27:00,75.45331666666667,1.4467590000000001,1.6275994997327452,4.687500000000001,5.063655,74.94209999999998,365.00000000003513
2024-07-15 16:33:00,77.86458333333333,1.4467590000000001,1.6275994997327456,4.6875,5.063655000000001,72.62730000000002,365.10000000003515
2024-07-15 16:36:00,96.11304,1.359953,1.6706760415843969,4.542823,5.208335000000001,82.75469999999999,365.15000000003516
2024-07-15 16:42:00,100.0,1.273148,1.6819668510334849,4.369213,5.2662,84.49080000000001,365.2500000000352
2024-07-15 16:45:00,100.0,1.2442130000000002,1.6765680649333405,4.253472,5.208330999999999,83.6226,365.3000000000352
2024-07-15 16:48:00,98.69791666666667,1.070601,1.9902255363667856,4.600694000000001,6.857637,86.8056,365.3500000000352
2024-07-15 16:54:00,100.0,1.070601,2.010686267556694,4.484953000000001,6.799767000000001,86.80550000000002,365.45000000003523
2024-07-15 16:57:00,84.30748333333334,1.2152780000000005,1.978539125795821,5.092592,6.886575999999999,80.15040000000002,365.50000000003524
2024-07-15 17:03:00,78.39506333333333,1.186343,1.9800533619895306,4.947917,6.828701,74.94209999999998,365.60000000003527
2024-07-15 17:06:00,83.96990666666666,1.2442130000000002,1.9764183880014157,5.005787000000001,6.712961000000001,75.52089999999998,365.6500000000353
2024-07-15 17:12:00,85.87963,1.2442130000000002,2.0204386059808006,4.976852,6.799771000000001,76.38889999999998,365.7500000000353
2024-07-15 17:15:00,86.56443,1.1863419999999998,2.0015893366126036,4.86111,6.799767000000001,78.70370000000003,365.8000000000353
2024-07-15 17:18:00,84.48109666666666,1.0995369999999998,1.9913158417326178,4.6875,6.857637,82.46530000000001,365.8500000000353
2024-07-15 17:24:00,84.30748333333334,1.070602,2.010687030279732,4.513889000000001,6.828702000000001,83.912,365.95000000003535
2024-07-15 17:27:00,84.81867666666666,1.070602,1.9799597693919138,4.5428239999999995,6.7708319999999995,80.72910000000002,366.00000000003536
2024-07-15 17:33:00,85.35879666666666,1.070601,1.9282450758639986,4.484953000000001,6.568287,80.43980000000002,366.1000000000354
2024-07-15 17:36:00,87.25887333333333,1.0995369999999998,1.9705052722267196,4.456017999999999,6.568290999999999,81.59720000000002,366.1500000000354
2024-07-15 17:39:00,100.0,1.0995370000000007,1.9074272336971192,4.195602,6.134262999999999,85.93749999999997,366.2000000000354
2024-07-15 17:45:00,100.0,1.0127310000000005,1.8848630401422073,4.166666,6.307868999999999,85.0695,366.3000000000354
2024-07-15 17:48:00,100.0,1.0416670000000003,2.0187800637310263,4.2534719999999995,6.684024999999999,92.88199999999998,366.35000000003544
2024-07-15 17:54:00,100.0,1.070602,2.0208811371807505,4.253472,6.597220000000001,93.75,366.45000000003546
2024-07-15 17:57:00,100.0,1.0416669999999995,1.9783545752796374,4.137732,6.452545,96.06479999999999,366.50000000003547
2024-07-15 18:03:00,100.0,0.9837960000000008,2.002789520818982,4.021990000000001,6.597226,95.48610000000002,366.6000000000355
2024-07-15 18:06:00,98.04205333333334,0.9259259999999996,2.0419107918492725,3.8483789999999996,6.7419020000000005,98.09030000000001,366.6500000000355
2024-07-15 18:09:00,96.12268333333334,0.9548610000000002,2.0085284203420493,3.993056000000001,6.684031,93.75,366.7000000000355
2024-07-15 18:15:00,100.0,0.983797,2.0126191153593544,3.935186,6.539355,98.37959999999998,366.80000000003554
2024-07-15 18:18:00,97.17399666666667,0.9837959999999999,2.061450619872925,4.079860999999999,6.828707,97.22219999999999,366.85000000003555
2024-07-15 18:24:00,94.92669666666666,1.0127319999999997,2.124080349511545,4.0509260000000005,6.886572000000001,96.64350000000002,366.9500000000356
2024-07-15 18:27:00,90.38387333333333,1.1863419999999998,2.0760984506651354,4.7453710000000004,6.886577000000001,91.14579999999998,367.0000000000356
2024-07-15 18:42:00,64.85339666666667,1.3020830000000005,1.8668578698964076,5.121528,6.394675,65.39359999999999,367.2500000000356
2024-07-15 18:45:00,65.21991,1.3020830000000005,1.8551694570798751,5.121528,6.3657449999999995,65.68280000000004,367.3000000000356
2024-07-15 18:48:00,63.98533666666666,1.5914349999999997,1.9048519799713524,5.787039,6.4525440000000005,64.2362,367.3500000000356
2024-07-15 19:03:00,62.07561666666666,1.5624989999999999,1.9394688780818923,5.700233999999999,6.510415,62.21070000000003,367.6000000000356
2024-07-15 19:09:00,59.46180666666666,1.4467590000000001,1.8717089255161448,5.555554,6.481485,59.02780000000001,367.70000000003563
2024-07-15 19:12:00,61.03394666666666,1.5624989999999999,1.9013105818575267,5.8449040000000005,6.5682849999999995,59.02780000000001,367.75000000003564
2024-07-15 19:15:00,61.72839666666667,1.5624989999999999,1.8756184968829877,5.758104,6.423615,59.89579999999995,367.80000000003565
2024-07-15 19:21:00,60.66743666666667,1.5046289999999996,1.8807301946734258,5.6712940000000005,6.481485,60.47449999999998,367.9000000000357
2024-07-15 19:24:00,60.66743666666667,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,61.05329999999998,367.9500000000357
2024-07-15 19:30:00,60.66743666666667,1.4178240000000004,1.927313178770979,5.555554,6.68403,61.342600000000004,368.0500000000357
2024-07-15 19:33:00,55.64236,1.4178240000000004,1.8910829534968514,5.873844000000001,6.915509999999999,52.37270000000001,368.1000000000357
2024-07-15 19:36:00,53.73264,1.5624989999999999,1.9013105818575275,6.076384,6.799765000000001,49.47919999999999,368.15000000003573
2024-07-15 19:42:00,51.48534333333333,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,48.90039999999999,368.25000000003575
2024-07-15 19:45:00,53.56867333333333,1.5624989999999999,1.8366853466836521,6.076384,6.655094999999999,49.76849999999996,368.30000000003577
2024-07-15 19:51:00,55.30478333333334,1.5624989999999999,1.8756184968829877,5.8449040000000005,6.510415,52.08330000000001,368.4000000000358
2024-07-15 19:54:00,52.874230000000004,1.4756939999999998,1.813404348223963,5.758099,6.481485,50.05789999999996,368.4500000000358
2024-07-15 19:57:00,54.427083333333336,1.4467590000000001,1.8093615743065397,5.729164000000001,6.510415,51.79399999999998,368.5000000000358
2024-07-15 20:00:00,53.71335,1.3888889999999998,1.8370951737281365,5.671294,6.655095,50.05790000000002,368.5500000000358
2024-07-15 20:03:00,53.40470666666667,1.3310190000000004,1.8616116501265636,5.497684,6.684024999999999,51.21529999999996,368.60000000003583
2024-07-15 20:06:00,52.874230000000004,1.4467590000000001,1.8093615743065397,5.787034000000001,6.568285,49.18980000000005,368.65000000003585
2024-07-15 20:09:00,53.39506333333333,1.5046290000000004,1.8554397218118726,5.8449040000000005,6.597225,49.76850000000002,368.70000000003586
2024-07-15 20:12:00,53.385416666666664,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,48.6112,368.75000000003587
2024-07-15 20:15:00,53.231096666666666,1.5624989999999999,1.8366808329309419,5.989584,6.5682849999999995,48.611099999999965,368.8000000000359
2024-07-15 20:18:00,51.83256,1.5046289999999996,1.8299464527364382,5.902774,6.597225000000001,48.90040000000005,368.8500000000359
2024-07-15 20:21:00,53.90625,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,51.21530000000001,368.9000000000359
2024-07-15 20:24:00,51.30208666666667,1.5046289999999996,1.69913496381905,5.815974,6.221065,45.717600000000004,368.9500000000359
2024-07-15 20:27:00,51.63001333333333,1.5624989999999999,1.757270489265047,5.758104,6.163195,47.1644,369.0000000000359
2024-07-15 20:30:00,50.79089333333334,1.5624989999999999,1.7706584121116884,5.931714,6.365745,46.007000000000005,369.05000000003594
2024-07-15 20:33:00,51.48534333333333,1.5335640000000001,1.7944383155022048,5.758099,6.307874999999999,48.61110000000002,369.10000000003595
2024-07-15 20:36:00,50.260416666666664,1.4756939999999998,1.7230084546331657,5.671298999999999,6.192125,46.875,369.15000000003596
2024-07-15 20:39:00,52.86458666666667,1.4178239999999995,1.7547369310306575,5.497683,6.221069,49.76850000000002,369.20000000003597
2024-07-15 20:42:00,57.74498666666667,1.3310180000000003,1.7288766587779614,5.324077,6.192129,54.108799999999974,369.250000000036
2024-07-15 20:45:00,59.635416666666664,1.4178249999999997,1.7799651206029137,5.353013,6.134258000000001,57.87040000000002,369.300000000036
2024-07-15 20:48:00,49.739583333333336,1.157407,1.6813983193271804,5.005786,6.192131,46.2962,369.350000000036
2024-07-15 20:51:00,52.17014,1.3888879999999997,1.763067659276131,5.497683,6.307874999999999,47.74309999999997,369.400000000036
2024-07-15 20:54:00,53.39506333333333,1.3888879999999997,1.7879318179420338,5.526622999999999,6.394674999999999,48.90039999999999,369.450000000036
2024-07-15 20:57:00,53.40470666666667,1.2442129999999993,1.8297435062265552,5.179392999999999,6.510420000000001,49.76850000000002,369.50000000003604
2024-07-15 21:00:00,53.03819333333333,1.359953,1.7830269063215207,5.353008000000001,6.278935,50.92599999999999,369.55000000003605
2024-07-15 21:03:00,53.89660666666666,1.475695,1.762086689756728,5.642364000000001,6.249999000000001,49.47919999999999,369.60000000003606
2024-07-15 21:06:00,51.822916666666664,1.4467590000000001,1.7328606136456683,5.642364000000001,6.250005,48.32170000000002,369.6500000000361
2024-07-15 21:09:00,50.79089333333334,1.4467590000000001,1.7840750373663712,5.787034000000001,6.510415000000001,46.875,369.7000000000361
2024-07-15 21:12:00,49.04513666666667,1.3888889999999998,1.787936689938295,5.526619,6.39468,45.428300000000036,369.7500000000361
2024-07-15 21:15:00,45.23534,1.2442130000000002,1.7599403007968568,5.208329000000001,6.365736,44.84960000000001,369.8000000000361
2024-07-15 21:18:00,47.65625,1.5624989999999999,1.757270489265047,5.815974,6.221064999999999,43.69209999999998,369.8500000000361
2024-07-15 21:21:00,46.26736333333333,1.5046289999999996,1.6991395890621528,5.960643999999999,6.3657449999999995,43.11349999999999,369.90000000003613
2024-07-15 21:24:00,46.440973333333325,1.4756939999999998,1.7491213740143745,5.815974,6.394679999999999,42.82400000000001,369.95000000003614
2024-07-15 21:27:00,49.05478,1.4467590000000001,1.80936157430654,5.671298999999999,6.4525500000000005,45.42829999999998,370.00000000003615
2024-07-15 21:30:00,47.30902666666666,1.4467590000000001,1.7585775882250527,5.671298999999999,6.33681,44.84960000000001,370.05000000003616
2024-07-15 21:33:00,49.238036666666666,1.4178240000000004,1.767376831507009,5.700234000000001,6.4525500000000005,46.29630000000003,370.1000000000362
2024-07-15 21:36:00,51.30208666666667,1.5046290000000004,1.8171190843212601,5.787034000000001,6.452545000000001,47.16429999999997,370.1500000000362
2024-07-15 21:39:00,49.22839333333334,1.3888889999999998,1.7379969806551039,5.671294,6.423615000000001,44.84949999999998,370.2000000000362
2024-07-15 21:42:00,49.739583333333336,1.4178240000000004,1.8667150233182923,5.642364,6.6261600000000005,46.5856,370.2500000000362
2024-07-15 21:45:00,50.79089333333334,1.4467590000000001,1.80936157430654,5.729164,6.510415000000001,46.585699999999974,370.3000000000362
2024-07-15 21:48:00,49.739583333333336,1.5335640000000001,1.8334717886568315,5.787039,6.423615,45.138900000000035,370.35000000003623
2024-07-15 22:00:00,51.475696666666664,1.5914349999999997,1.7320871726947917,6.076384,6.365739,46.875,370.5500000000362
2024-07-16 09:00:00,72.47299666666667,2.054398,2.1400314260784614,6.684031999999999,6.8576440000000005,60.76390000000001,370.5500000000362
2024-07-16 09:03:00,83.96990666666666,1.2152770000000004,2.1498348121900768,5.150462000000001,7.407405000000001,72.338,370.60000000003623
2024-07-16 09:06:00,76.14776,1.0995369999999998,2.184287681390853,4.918982000000001,7.638891,73.20600000000002,370.65000000003624
2024-07-16 09:09:00,60.69637,1.1284720000000004,2.2370543980832363,4.976852,7.754632,61.6319,370.70000000003625
2024-07-16 09:12:00,56.17284,1.3310190000000004,1.9202563553345562,5.815974000000001,7.1469949999999995,52.951400000000035,370.75000000003627
2024-07-16 09:15:00,58.25617333333333,1.4178230000000003,1.9631673019233422,5.671298,6.886575000000001,56.42360000000002,370.8000000000363
2024-07-16 09:18:00,56.17284,1.3310179999999994,1.8851856223960939,5.671293,6.9155050000000005,54.10880000000003,370.8500000000363
2024-07-16 09:21:00,59.635416666666664,1.3599539999999992,1.8796396371145216,5.642358,6.799764000000001,57.87040000000002,370.9000000000363
2024-07-16 09:24:00,63.27160333333334,1.4178239999999995,2.010434118575334,5.787032999999999,7.118059000000001,60.763900000000035,370.9500000000363
2024-07-16 09:27:00,63.097993333333335,1.5046289999999996,1.9800066526279976,5.8449040000000005,6.886575,61.632000000000005,371.0000000000363
2024-07-16 09:30:00,61.72839666666667,1.5335649999999994,1.9352547435719032,5.93171,6.799765,59.89579999999995,371.05000000003633
2024-07-16 09:33:00,61.55478333333334,1.649305,1.963295359114457,6.0185200000000005,6.684025,59.60649999999998,371.10000000003635
2024-07-16 09:36:00,66.41589666666667,1.6203699999999994,1.9598615434039994,5.902774,6.6261540000000005,63.946699999999964,371.15000000003636
2024-07-16 09:39:00,64.67978333333333,1.4467590000000001,1.896313212754502,5.584494,6.568285,63.367999999999995,371.20000000003637
2024-07-16 09:42:00,65.37422666666667,1.4178240000000004,1.9393037220386902,5.4976840000000005,6.6550899999999995,64.52550000000002,371.2500000000364
2024-07-16 09:45:00,68.32561333333334,1.4467590000000001,1.8963174495433233,5.439814,6.423615,67.99759999999998,371.3000000000364
2024-07-16 09:48:00,65.02700666666667,1.3310180000000003,1.8734163070938075,5.324078,6.539350000000001,63.657399999999996,371.3500000000364
2024-07-16 09:51:00,63.27160333333334,1.3310179999999994,1.8969114952119763,5.353012999999999,6.626155,63.657399999999996,371.4000000000364
2024-07-16 09:54:00,66.41589666666667,1.273148,1.8714878776921826,5.063657,6.423609000000001,62.5,371.4500000000364
2024-07-16 09:57:00,70.23534000000001,1.2152779999999996,1.878895463349655,4.947912,6.481484000000001,67.99770000000001,371.50000000003644
2024-07-16 10:00:00,70.05208333333333,1.2152779999999996,1.9123994946234273,4.947913000000001,6.568285,66.55090000000001,371.55000000003645
2024-07-16 10:03:00,67.45756,1.2442130000000002,1.909444127182249,5.1215280000000005,6.655095,65.39359999999999,371.60000000003646
2024-07-16 10:06:00,68.47993666666667,1.4178239999999995,1.9152772380494636,5.439812999999999,6.539349,63.946799999999996,371.65000000003647
2024-07-16 10:09:00,62.77970333333334,1.3020839999999998,1.8785079542190972,5.353014,6.65509,61.63189999999997,371.7000000000365
2024-07-16 10:12:00,60.686730000000004,1.3888890000000007,1.933280325095933,5.468754,6.684024999999999,59.89580000000001,371.7500000000365
2024-07-16 10:15:00,60.17554333333334,1.359954,1.8796396371145223,5.497684,6.6550899999999995,58.44900000000001,371.8000000000365
2024-07-16 10:18:00,62.924380000000006,1.4178230000000003,1.9512572182575623,5.410878,6.597225,61.632000000000005,371.8500000000365
2024-07-16 10:21:00,64.49652666666667,1.4467590000000001,1.9328955579252134,5.613428000000001,6.684029000000001,62.5,371.9000000000365
2024-07-16 10:24:00,66.41589666666667,1.4467590000000001,1.9930225595231434,5.5555579999999996,6.770829000000001,64.81479999999999,371.95000000003654
2024-07-16 10:27:00,65.20061666666666,1.3310180000000003,1.920255716660437,5.468748,6.7997700000000005,63.657399999999996,372.00000000003655
2024-07-16 10:30:00,63.821373333333334,1.3310190000000004,1.9434464647780538,5.439814,6.828705,63.07869999999997,372.05000000003656
2024-07-16 10:33:00,62.59644666666667,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,61.63190000000003,372.1000000000366
2024-07-16 10:36:00,61.21720333333334,1.4178240000000004,1.9868750574711977,5.642359000000001,6.9155050000000005,61.632000000000005,372.1500000000366
2024-07-16 10:39:00,60.185186666666674,1.4467590000000001,1.9450012079038312,5.758104,6.857634999999999,60.18520000000001,372.2000000000366
2024-07-16 10:42:00,59.288196666666664,1.5046299999999997,1.9058259125684431,5.93171,6.7997700000000005,56.71290000000005,372.2500000000366
2024-07-16 10:45:00,59.81867333333333,1.5046299999999997,1.9307327114964072,5.87384,6.7997700000000005,57.87040000000002,372.3000000000366
2024-07-16 10:48:00,62.77970333333334,1.5624989999999999,1.9896821230885664,5.758104,6.684025,59.60649999999998,372.35000000003663
2024-07-16 10:51:00,63.821373333333334,1.5625,1.9646686110608906,5.873844000000001,6.741894000000001,62.21070000000003,372.40000000003664
2024-07-16 10:54:00,66.41589666666667,1.5046290000000004,1.9800024252720048,5.700234000000001,6.7418949999999995,64.81479999999999,372.45000000003665
2024-07-16 10:57:00,67.98804,1.3888889999999998,1.945121019913147,5.526624,6.770835000000001,65.68280000000004,372.50000000003666
2024-07-16 11:00:00,65.90470666666666,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,64.52540000000005,372.5500000000367
2024-07-16 11:03:00,67.10069333333333,1.4467590000000001,1.9690924650658528,5.584493999999999,6.7418949999999995,64.81479999999999,372.6000000000367
2024-07-16 11:06:00,66.41589666666667,1.4756939999999998,1.9625685948563156,5.642359000000001,6.712965,64.81480000000005,372.6500000000367
2024-07-16 11:09:00,64.35185,1.4756939999999998,1.9258950143843774,5.700233999999999,6.68403,62.7894,372.7000000000367
2024-07-16 11:12:00,59.64506333333333,1.359953,1.915171426065824,5.555554,6.799771,57.58109999999999,372.7500000000367
2024-07-16 11:15:00,61.72839666666667,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,59.60649999999998,372.80000000003673
2024-07-16 11:18:00,65.20061666666668,1.5624989999999999,1.964672366775125,5.6712940000000005,6.5393550000000005,63.078700000000026,372.85000000003674
2024-07-16 11:21:00,63.62846999999999,1.5046289999999996,1.893299562469624,5.6712940000000005,6.510415000000001,62.5,372.90000000003675
2024-07-16 11:24:00,62.94367,1.4756939999999998,1.91358584843857,5.642359000000001,6.597225000000001,61.921299999999974,372.95000000003677
2024-07-16 11:27:00,65.37422666666667,1.5625,1.875619061661178,5.671298999999999,6.336809000000001,62.2106,373.0000000000368
2024-07-16 11:30:00,62.23958,1.4467590000000001,1.896313212754502,5.526623999999999,6.510414999999999,60.763900000000035,373.0500000000368
2024-07-16 11:33:00,63.811726666666665,1.5914349999999997,1.891907923531334,5.6713,6.307874999999999,60.474500000000035,373.1000000000368
2024-07-16 11:36:00,60.50347,1.5046299999999997,1.8299470224716141,5.70023,6.394679999999999,59.60649999999998,373.1500000000368
2024-07-16 11:39:00,59.828316666666666,1.5914349999999997,1.8658550530840163,5.8449100000000005,6.423615000000001,57.87039999999996,373.2000000000368
2024-07-16 11:42:00,59.288196666666664,1.475695,1.8387444090768932,5.642359999999999,6.423614999999999,57.58100000000002,373.25000000003683
2024-07-16 11:45:00,59.81867,1.5625,1.849716473880305,5.758100000000001,6.365740000000001,57.29160000000002,373.30000000003685
2024-07-16 11:48:00,58.59375,1.475695,1.8387444090768932,5.642359999999999,6.423614999999999,57.00229999999999,373.35000000003686
2024-07-16 11:51:00,59.99228666666667,1.5046289999999996,1.8299464527364377,5.6712940000000005,6.3657449999999995,57.87030000000004,373.40000000003687
2024-07-16 11:54:00,60.66743666666667,1.5624989999999999,1.8626962665037399,5.6712940000000005,6.307874999999999,57.58109999999999,373.4500000000369
2024-07-16 11:57:00,59.99228666666667,1.4756939999999998,1.8006546158063204,5.671298999999999,6.3657449999999995,56.71289999999999,373.5000000000369
2024-07-16 12:00:00,59.47145,1.4756939999999998,1.813404348223962,5.642359000000001,6.3657449999999995,55.26610000000005,373.5500000000369
2024-07-16 12:03:00,60.00193000000001,1.5624989999999999,1.849715914320656,5.787033999999999,6.394674999999999,58.44900000000001,373.6000000000369
2024-07-16 12:06:00,58.96026333333334,1.5046289999999996,1.8427167190540825,5.758104,6.481485,54.6875,373.6500000000369
2024-07-16 12:09:00,58.95061666666667,1.5624989999999999,1.8626962665037399,5.787033999999999,6.423615,56.134299999999996,373.70000000003694
2024-07-16 12:12:00,58.09220666666667,1.5046299999999997,1.8807264217803665,5.84491,6.6550899999999995,54.108799999999974,373.75000000003695
2024-07-16 12:15:00,58.25617333333333,1.5046289999999996,1.8554353342870828,5.758104,6.510415000000001,55.55560000000003,373.80000000003696
2024-07-16 12:18:00,59.29784,1.5046289999999996,1.8681076455766776,5.700233999999999,6.481485,56.71289999999999,373.85000000003697
2024-07-16 12:21:00,59.288196666666664,1.5914349999999997,1.8789062992676782,5.815974,6.423609000000001,56.712999999999965,373.900000000037
2024-07-16 12:24:00,60.001929999999994,1.4467590000000001,1.969096613983078,5.584489,6.741899999999999,58.44909999999999,373.950000000037
2024-07-16 12:27:00,59.30748666666667,1.4467590000000001,1.920747575777726,5.584489,6.6261600000000005,58.15969999999999,374.000000000037
2024-07-16 12:30:00,58.09220666666667,1.4756939999999998,1.8387394689386563,5.787039,6.568285,55.844899999999996,374.050000000037
2024-07-16 12:33:00,58.25617333333333,1.5046289999999996,1.905825327160047,5.8449040000000005,6.712965,54.97679999999997,374.100000000037
2024-07-16 12:36:00,58.08256333333333,1.5046289999999996,1.8427167190540825,5.8449040000000005,6.568285,54.108799999999974,374.15000000003704
2024-07-16 12:39:00,60.66743666666667,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,57.87039999999996,374.20000000003705
2024-07-16 12:42:00,70.07137333333333,1.186343,1.8370935639345105,4.976855999999999,6.481482999999999,66.26160000000002,374.25000000003706
2024-07-16 12:45:00,85.35879666666666,0.868055,1.916665261825034,3.703703,6.4236130000000005,76.0995,374.3000000000371
2024-07-16 12:48:00,90.73109666666666,0.8680560000000002,2.047764315052731,3.501157,6.6261589999999995,83.33329999999998,374.3500000000371
2024-07-16 12:51:00,87.25887333333333,0.9259259999999996,2.0037444434151768,4.166667,6.944445000000001,80.15039999999999,374.4000000000371
2024-07-16 12:54:00,92.11998666666666,0.8969909999999999,1.9697761649344858,3.8773150000000003,6.655088999999999,83.62270000000001,374.4500000000371
2024-07-16 12:57:00,92.98804333333334,0.9259259999999996,2.0514015518133335,3.8483799999999997,6.77083,87.96289999999999,374.5000000000371
2024-07-16 13:00:00,83.27546333333333,0.9837959999999999,2.109778570424721,4.224537000000001,7.118051,81.30789999999999,374.55000000003713
2024-07-16 13:03:00,74.94212666666668,1.157407,2.0339440042031747,4.832176,6.944440999999999,73.20599999999999,374.60000000003714
2024-07-16 13:06:00,68.49922666666667,1.2442129999999993,1.9874680289363924,5.150463,6.88657,67.41899999999998,374.65000000003715
2024-07-16 13:09:00,64.33256,1.3310190000000004,2.0121617319574026,5.439814,7.002315,63.07869999999997,374.70000000003716
2024-07-16 13:12:00,62.258873333333334,1.359954,1.9620007363426786,5.555554000000001,6.915509999999999,60.76389999999998,374.7500000000372
2024-07-16 13:15:00,59.288196666666664,1.4467590000000001,1.9085523131636315,5.729164,6.741895,57.87039999999996,374.8000000000372
2024-07-16 13:18:00,60.86033666666666,1.5046290000000004,1.9677513561808961,5.873844000000001,6.886575000000001,59.02770000000004,374.8500000000372
2024-07-16 13:21:00,62.41319333333333,1.5625,1.9520947526230663,5.758104,6.597224,59.89580000000001,374.9000000000372
2024-07-16 13:24:00,58.96026333333333,1.4756939999999998,1.9135815858939422,5.787039,6.741895,56.134299999999996,374.9500000000372
2024-07-16 13:27:00,57.73534,1.5046289999999996,1.905825327160047,5.8449040000000005,6.712965,55.266200000000026,375.00000000003723
2024-07-16 13:30:00,56.52006333333333,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,53.240700000000004,375.05000000003724
2024-07-16 13:33:00,60.86033666666666,1.5335640000000001,1.9602153401179556,5.873839,6.799765000000001,57.87039999999996,375.10000000003726
2024-07-16 13:36:00,59.220679999999994,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,55.26619999999997,375.15000000003727
2024-07-16 13:39:00,58.60339666666667,1.4467590000000001,1.871708925516144,5.729164000000001,6.655094999999999,53.530100000000004,375.2000000000373
2024-07-16 13:42:00,59.29784333333333,1.3888879999999997,1.9332837998093215,5.613422999999999,6.828704999999999,56.134199999999964,375.2500000000373
2024-07-16 13:45:00,61.56443000000001,1.3310189999999995,1.8616116501265627,5.439817999999999,6.6261589999999995,59.31709999999998,375.3000000000373
2024-07-16 13:48:00,61.72839666666667,1.359953,1.915171426065824,5.353008,6.597225,59.89580000000001,375.3500000000373
2024-07-16 13:51:00,59.29784,1.3020829999999997,1.866857869896407,5.353012999999999,6.6261600000000005,57.58099999999996,375.4000000000373
2024-07-16 13:54:00,58.76736,1.4178230000000003,1.891082347518041,5.5555579999999996,6.597225,56.134299999999996,375.45000000003733
2024-07-16 13:57:00,58.42014,1.3310180000000003,1.8616110245860553,5.497688,6.68403,57.29169999999999,375.50000000003735
2024-07-16 14:00:00,60.66743666666667,1.4467590000000001,1.8840337553948892,5.5555579999999996,6.510419000000001,57.87039999999996,375.55000000003736
2024-07-16 14:03:00,58.786653333333334,1.4467590000000001,1.896313212754502,5.642364,6.626155,57.87039999999996,375.60000000003737
2024-07-16 14:06:00,57.918596666666666,1.4467590000000001,1.8840337553948883,5.815969000000001,6.77083,56.13420000000002,375.6500000000374
2024-07-16 14:09:00,59.124230000000004,1.4756939999999998,1.9503856572535327,5.700233999999999,6.741899999999999,56.712999999999965,375.7000000000374
2024-07-16 14:12:00,56.85764,1.4467590000000001,1.8840337553948883,5.815974,6.770834999999999,54.976800000000026,375.7500000000374
2024-07-16 14:15:00,54.976850000000006,1.359953,1.9967319324269923,5.555554,7.002311000000001,54.3981,375.8000000000374
2024-07-16 14:18:00,56.85764,1.5335649999999994,1.9227023895294963,6.01852,6.857635000000001,53.240700000000004,375.8500000000374
2024-07-16 14:21:00,60.33951,1.6203709999999996,1.9726755742000868,6.01852,6.770829000000001,57.29169999999999,375.90000000003744
2024-07-16 14:24:00,59.124230000000004,1.5335649999999994,1.91010687232169,5.96065,6.770835000000001,55.844899999999996,375.95000000003745
2024-07-16 14:27:00,58.777006666666665,1.5335649999999994,1.91010687232169,5.96065,6.770835000000001,56.423599999999965,376.00000000003746
2024-07-16 14:30:00,57.58102,1.5335649999999994,1.8974586143685246,5.96065,6.741895,54.97679999999997,376.05000000003747
2024-07-16 14:33:00,56.69367333333333,1.4467590000000001,1.8840337553948883,5.902774,6.857634999999999,54.6875,376.1000000000375
2024-07-16 14:36:00,57.73534,1.4756939999999998,1.9258950143843763,5.8449040000000005,6.8286999999999995,54.6875,376.1500000000375
2024-07-16 14:39:00,59.80903000000001,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,57.58099999999996,376.2000000000375
2024-07-16 14:42:00,60.17554333333334,1.5625,1.9520947526230672,6.0185189999999995,6.857639000000001,57.29160000000002,376.2500000000375
2024-07-16 14:45:00,60.17554333333334,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,57.87040000000002,376.3000000000375
2024-07-16 14:48:00,60.339506666666665,1.5046290000000004,1.9677513561808961,5.8449040000000005,6.857635,57.00229999999999,376.35000000003754
2024-07-16 14:51:00,60.66743666666667,1.4467590000000001,1.9450012079038317,5.758104,6.857635000000001,58.15979999999996,376.40000000003755
2024-07-16 14:54:00,60.17554333333334,1.4467590000000001,1.9810835333508126,5.902774,7.089125,58.44900000000001,376.45000000003756
2024-07-16 14:57:00,59.46180666666666,1.4756939999999998,1.9503856572535327,5.873839,6.9155050000000005,57.870299999999986,376.5000000000376
2024-07-16 15:00:00,60.001929999999994,1.4178240000000004,1.9512537133492078,5.700234000000001,6.886570000000001,59.60640000000001,376.5500000000376
2024-07-16 15:03:00,60.696373333333334,1.5046290000000004,2.0165165364509634,5.902774,7.031255,59.89580000000001,376.6000000000376
2024-07-16 15:06:00,63.28125,1.5335650000000003,1.9602159290936334,5.873844000000001,6.7997689999999995,61.342600000000004,376.6500000000376
2024-07-16 15:09:00,59.46180666666666,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,57.00229999999999,376.7000000000376
2024-07-16 15:12:00,59.46180666666667,1.5046290000000004,1.9677513561808961,5.8449040000000005,6.857635,57.58090000000004,376.75000000003763
2024-07-16 15:15:00,61.54514,1.3888889999999998,1.956922816445417,5.671294,6.944445000000001,60.18520000000001,376.80000000003764
2024-07-16 15:18:00,60.16589666666667,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,59.31709999999998,376.85000000003765
2024-07-16 15:21:00,57.73534,1.3310180000000003,1.9893941969323892,5.671298999999999,7.175931,57.29169999999999,376.90000000003766
2024-07-16 15:24:00,59.288196666666664,1.5624989999999999,1.97719996498337,5.989584,6.886575000000001,56.42350000000005,376.9500000000377
2024-07-16 15:27:00,68.32561666666668,1.359953,2.01971159109457,5.555554,7.060181,67.12959999999998,377.0000000000377
2024-07-16 15:30:00,69.36728333333333,1.3020839999999998,2.04899720258951,5.41088,7.146986,66.84029999999996,377.0500000000377
2024-07-16 15:33:00,69.36728333333333,1.1863419999999998,2.0230114983963574,5.1215280000000005,7.118052,68.28699999999998,377.1000000000377
2024-07-16 15:36:00,69.36728333333333,1.2152769999999995,1.9675941709856197,5.237264000000001,7.002317,68.8657,377.1500000000377
2024-07-16 15:39:00,68.49922666666667,1.2152769999999995,2.0003394106411085,5.2083319999999995,7.060187000000001,65.68289999999996,377.20000000003773
2024-07-16 15:42:00,69.36728333333333,1.3020829999999997,1.981717347551498,5.410884,6.973381000000001,65.68290000000002,377.25000000003774
2024-07-16 15:45:00,62.96296,1.4756939999999998,1.9503856572535327,5.700233999999999,6.741899999999999,60.76399999999995,377.30000000003776
2024-07-16 15:48:00,60.17554333333334,1.4756939999999998,1.91358584843857,5.6712940000000005,6.6261600000000005,58.449100000000044,377.35000000003777
2024-07-16 15:51:00,56.69367333333333,1.4756939999999998,1.8260974945754056,5.873839,6.626155,51.50469999999996,377.4000000000378
2024-07-16 15:54:00,59.81867,1.5625,1.964672949323564,5.931709,6.7997689999999995,56.42360000000002,377.4500000000378
2024-07-16 15:57:00,58.26582,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,56.42360000000002,377.5000000000378
2024-07-16 16:00:00,58.265816666666666,1.4467590000000001,1.9570693948230777,5.613429,6.741899999999999,57.29169999999999,377.5500000000378
2024-07-16 16:03:00,58.25617333333333,1.4467590000000001,1.8593336204270294,5.729164,6.626155,55.26619999999997,377.6000000000378
2024-07-16 16:06:00,58.95062000000001,1.359954,1.9033665602326373,5.439814,6.6550899999999995,61.632000000000005,377.65000000003783
2024-07-16 16:09:00,57.561730000000004,1.359954,1.8796396371145223,5.410884,6.56829,56.13420000000002,377.70000000003785
2024-07-16 16:12:00,57.54243666666667,1.5046290000000004,1.8427167190540832,5.8449040000000005,6.5682849999999995,53.24080000000001,377.75000000003786
2024-07-16 16:15:00,55.48803999999999,1.359954,1.8195919306743213,5.729164000000001,6.741899999999999,50.92590000000001,377.80000000003787
2024-07-16 16:18:00,58.786653333333334,1.5046299999999997,1.804238538958073,5.873844,6.510414,53.81949999999998,377.8500000000379
2024-07-16 16:21:00,61.197916666666664,1.3599539999999992,1.8437368787804114,5.5555579999999996,6.6261540000000005,56.134300000000025,377.9000000000379
2024-07-16 16:24:00,63.80208,1.273148,1.8367669546441832,5.208332,6.481484000000001,60.47459999999998,377.9500000000379
2024-07-16 16:27:00,67.45756,1.3020839999999998,1.9016964575669184,5.179403,6.539349,61.921299999999974,378.0000000000379
2024-07-16 16:30:00,65.38387333333334,1.3020829999999997,1.901695813619831,5.266208,6.626155,60.76390000000001,378.0500000000379
2024-07-16 16:33:00,62.42283666666666,1.2442129999999993,1.9764195353280123,5.150463,6.857640000000001,59.60650000000001,378.10000000003794
2024-07-16 16:36:00,59.46180666666666,1.4178240000000004,1.842167247201307,5.613424000000001,6.539350000000001,57.58109999999999,378.15000000003795
2024-07-16 16:39:00,57.03125,1.4467590000000001,1.8840337553948883,5.642359000000001,6.59722,53.530100000000004,378.20000000003796
2024-07-16 16:42:00,58.42014,1.4467590000000001,1.8219261209393927,5.5555579999999996,6.365739,56.42350000000005,378.25000000003797
2024-07-16 16:45:00,58.95061666666667,1.3020829999999997,1.8434373653140363,5.324073,6.539350000000001,57.29169999999996,378.300000000038
2024-07-16 16:48:00,59.288196666666664,1.4178230000000003,1.8789183642056841,5.5555579999999996,6.5682849999999995,57.00229999999999,378.350000000038
2024-07-16 16:51:00,57.918596666666666,1.4178240000000004,1.891082953496852,5.584494,6.6261600000000005,55.55559999999997,378.400000000038
2024-07-16 16:54:00,55.81597333333334,1.3888889999999998,1.8613949076516902,5.671298999999999,6.71296,52.37259999999998,378.450000000038
2024-07-16 16:57:00,58.786653333333334,1.5624989999999999,1.9140779578656677,5.931714,6.684025,55.55550000000005,378.500000000038
2024-07-16 17:00:00,54.947916666666664,1.5046289999999996,1.8427167190540825,5.931714,6.655095,51.21520000000004,378.55000000003804
2024-07-16 17:03:00,55.82561666666667,1.3888890000000007,1.933280325095933,5.642364,6.857634999999999,53.530100000000004,378.60000000003805
2024-07-16 17:06:00,60.841049999999996,1.3888889999999998,1.8370951737281365,5.642358,6.626159,57.58099999999999,378.65000000003806
2024-07-16 17:09:00,72.15470666666667,1.273148,1.8829847074875161,5.063661,6.4525429999999995,62.789300000000026,378.7000000000381
2024-07-16 17:12:00,84.83796666666667,1.0416670000000003,1.9375462646382655,4.513888,6.712963,72.04860000000002,378.7500000000381
2024-07-16 17:15:00,85.02122,1.157407,2.023400430100628,4.861111,6.94444,74.65279999999998,378.8000000000381
2024-07-16 17:18:00,71.11304333333332,1.157407,2.10703883079855,5.179394000000001,7.494217000000001,69.4444,378.8500000000381
2024-07-16 17:21:00,63.802083333333336,1.3310180000000003,1.9893941969323892,5.584489,7.0891210000000004,63.078599999999994,378.9000000000381
2024-07-16 17:24:00,60.52276,1.3020830000000005,2.0489965255790015,5.410884,7.146991,59.89579999999998,378.95000000003813
2024-07-16 17:27:00,59.64506,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,57.58099999999999,379.00000000003814
2024-07-16 17:30:00,59.14352,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,54.976800000000026,379.05000000003815
2024-07-16 17:33:00,58.60339666666667,1.4467590000000001,1.9570693948230777,5.787034000000001,6.9155050000000005,56.71300000000002,379.10000000003816
2024-07-16 17:36:00,60.17554333333334,1.5335650000000003,1.972630687116059,5.902774,6.857639000000001,59.89580000000001,379.1500000000382
2024-07-16 17:39:00,58.275463333333335,1.5046290000000004,1.930732120986315,5.902774,6.828704999999999,57.29169999999999,379.2000000000382
2024-07-16 17:42:00,59.81867333333333,1.5335640000000001,1.9602153401179547,5.902779000000001,6.828704999999999,58.159700000000015,379.2500000000382
2024-07-16 17:45:00,59.288196666666664,1.5046290000000004,2.0043864453959555,5.873844000000001,6.973385,57.29169999999999,379.3000000000382
2024-07-16 17:48:00,60.85068999999999,1.475695,1.9625691996604266,5.787034,6.857639000000001,60.18519999999995,379.3500000000382
2024-07-16 17:51:00,60.185186666666674,1.4467590000000001,1.9810835333508126,5.815968,7.002319,57.870299999999986,379.40000000003823
2024-07-16 17:54:00,59.64506,1.3888889999999998,1.9804081293684264,5.700234,7.031255000000001,59.31710000000004,379.45000000003824
2024-07-16 17:57:00,60.17554333333334,1.3888889999999998,1.945121019913147,5.671294,6.9155050000000005,58.15970000000004,379.50000000003826
2024-07-16 18:00:00,58.622686666666674,1.4467590000000001,1.9570693948230777,5.787034000000001,6.9155050000000005,56.712999999999965,379.55000000003827
2024-07-16 18:03:00,60.339506666666665,1.4467590000000001,1.9810793982456436,5.815974000000001,7.002314999999999,58.44909999999999,379.6000000000383
2024-07-16 18:06:00,60.16589666666667,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,58.73840000000001,379.6500000000383
2024-07-16 18:09:00,59.288196666666664,1.359953,1.8915206485153302,5.671298,6.857635000000001,57.87040000000002,379.7000000000383
2024-07-16 18:12:00,61.747686666666674,1.3020829999999997,1.9930131152813801,5.353008,6.944445000000001,62.7894,379.7500000000383
2024-07-16 18:15:00,66.07832,1.3599539999999992,1.915167981984157,5.497688,6.741894000000001,63.36809999999997,379.8000000000383
2024-07-16 18:18:00,66.24228333333333,1.3020829999999997,1.981717347551498,5.266207999999999,6.828704999999999,64.52539999999999,379.85000000003834
2024-07-16 18:21:00,64.52546333333333,1.273148,1.9512255920587995,5.266208,6.8286999999999995,64.52549999999997,379.90000000003835
2024-07-16 18:24:00,61.738040000000005,1.359954,1.9503480927795542,5.584493999999999,6.915509999999999,59.89589999999998,379.95000000003836
2024-07-16 18:27:00,59.46180666666666,1.4467590000000001,1.9450012079038317,5.758104,6.857635000000001,58.44909999999999,380.00000000003837
2024-07-16 18:30:00,59.288196666666664,1.4467590000000001,1.9085523131636315,5.931714,6.944445000000001,57.00229999999999,380.0500000000384
2024-07-16 18:33:00,58.25617333333333,1.4467590000000001,1.9207475757777248,5.8449040000000005,6.886575,56.4237,380.1000000000384
2024-07-16 18:36:00,58.7963,1.4178240000000004,1.9512578370720364,5.613424000000001,6.7997700000000005,57.58100000000002,380.1500000000384
2024-07-16 18:39:00,58.25617333333333,1.4178240000000004,1.9273090270076823,5.642364,6.77083,56.712999999999965,380.2000000000384
2024-07-16 18:42:00,58.26582,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,56.134299999999996,380.2500000000384
2024-07-16 18:45:00,56.85764,1.3888890000000007,1.9451210199131475,5.758104,7.002315,54.97679999999997,380.30000000003844
2024-07-16 18:48:00,54.78395333333333,1.3020830000000005,1.9590291436075091,5.4976840000000005,7.002311000000001,54.108799999999974,380.35000000003845
2024-07-16 18:51:00,58.25617333333333,1.5335650000000003,1.9101068723216907,5.873844000000001,6.684029000000001,56.134199999999964,380.40000000003846
2024-07-16 18:54:00,59.288196666666664,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,57.00229999999999,380.4500000000385
2024-07-16 18:57:00,58.60339666666667,1.475695,1.9135821805612785,5.873844,6.828699,55.844899999999996,380.5000000000385
2024-07-16 19:00:00,58.275463333333335,1.475695,1.9135821805612785,5.815974000000001,6.770829000000001,55.26619999999997,380.5500000000385
2024-07-16 19:03:00,57.40741,1.3888889999999998,1.8734829664960146,5.700234,6.770835000000001,54.6875,380.6000000000385
2024-07-16 19:06:00,54.427083333333336,1.3020830000000005,1.924739734613594,5.4976840000000005,6.915511,52.66210000000001,380.6500000000385
2024-07-16 19:09:00,55.30478333333334,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,52.372600000000034,380.70000000003853
2024-07-16 19:12:00,51.83256,1.4467590000000001,1.7967419692288111,5.902779000000001,6.6550899999999995,47.164300000000026,380.75000000003854
2024-07-16 19:15:00,56.52006333333333,1.6203700000000003,1.868709411784031,6.047449,6.568288999999999,52.66210000000001,380.80000000003855
2024-07-16 19:18:00,52.34375,1.4756939999999998,1.8260974945754056,5.902779000000001,6.655095,48.03240000000005,380.85000000003856
2024-07-16 19:21:00,55.29513666666666,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,52.66209999999995,380.9000000000386
2024-07-16 19:24:00,55.11188333333333,1.5335640000000001,1.8463760225480776,5.931709,6.597225,51.504700000000014,380.9500000000386
2024-07-16 19:27:00,54.08950333333333,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,49.47919999999999,381.0000000000386
2024-07-16 19:30:00,53.21180666666666,1.4178240000000004,1.854461897308352,5.642364,6.59722,49.76849999999996,381.0500000000386
2024-07-16 19:33:00,44.02006333333333,1.359954,1.7830275053839537,5.873844000000001,6.79977,43.11340000000001,381.1000000000386
2024-07-16 19:36:00,41.04938,1.4178240000000004,1.767376831507009,5.787034000000001,6.539350000000001,40.79849999999999,381.15000000003863
2024-07-16 19:39:00,39.32291333333333,1.4467590000000001,1.7840750373663712,5.989584,6.712965,40.509199999999964,381.20000000003864
2024-07-16 19:42:00,39.68942666666667,1.5335650000000003,1.701276973179185,6.047454000000001,6.394679,40.219899999999996,381.25000000003865
2024-07-16 19:45:00,39.863040000000005,1.5335650000000003,1.714772850527647,5.989584,6.365739,40.509299999999996,381.30000000003866
2024-07-16 19:48:00,36.71875,1.5625,1.6893669598116843,6.249999000000001,6.510419000000001,37.905100000000004,381.3500000000387
2024-07-16 19:51:00,34.28819333333333,1.4467590000000001,1.7069148855761798,5.960649,6.51042,37.32639999999998,381.4000000000387
2024-07-16 19:54:00,32.04089666666667,1.4178240000000004,1.677722249222129,5.931714,6.4814799999999995,35.87959999999998,381.4500000000387
2024-07-16 19:57:00,39.32291333333333,1.5914350000000006,1.6906869021919848,6.134264000000001,6.336809,39.0625,381.5000000000387
2024-07-16 20:00:00,33.77701,1.4178240000000004,1.638420848654231,6.076384,6.539350000000001,37.61579999999998,381.5500000000387
2024-07-16 20:03:00,39.14930333333333,1.5625,1.7167311102137843,5.989584,6.307874000000001,38.7731,381.60000000003873
2024-07-16 20:06:00,36.02430333333333,1.4467590000000001,1.6807304976313264,5.989584,6.481485,38.483799999999974,381.65000000003874
2024-07-16 20:09:00,36.01466,1.4467590000000001,1.7199147045568677,5.931714,6.510415000000001,38.48380000000003,381.70000000003876
2024-07-16 20:12:00,41.76311666666666,1.5914350000000006,1.7320871726947922,6.047454000000001,6.336809,39.641200000000026,381.75000000003877
2024-07-16 20:15:00,36.70910666666666,1.4467590000000001,1.6675432235609384,5.873844000000001,6.336805000000001,37.61579999999998,381.8000000000388
2024-07-16 20:18:00,34.28819333333333,1.4467590000000001,1.6542967928720975,5.989584,6.423615000000001,36.45840000000004,381.8500000000388
2024-07-16 20:21:00,33.59375333333333,1.3888889999999998,1.6743743144507592,5.873844,6.481485,37.61579999999998,381.9000000000388
2024-07-16 20:24:00,35.677083333333336,1.4178239999999995,1.6515824332804654,5.844907999999999,6.336804,37.615700000000004,381.9500000000388
2024-07-16 20:27:00,37.606093333333334,1.3310189999999995,1.6791856604932691,5.642358,6.394679,38.19440000000003,382.0000000000388
2024-07-16 20:30:00,38.80208666666667,1.3020829999999997,1.699320035189867,5.5555579999999996,6.423615,39.0625,382.05000000003884
2024-07-16 20:33:00,38.09799666666667,1.186343,1.6998784535512972,5.3819479999999995,6.539355,39.64110000000005,382.10000000003885
2024-07-16 20:36:00,41.936726666666665,1.3310189999999995,1.7898874907405538,5.642358,6.655089,40.79860000000002,382.15000000003886
2024-07-16 20:39:00,37.56751333333333,1.273148,1.7543395701080169,5.497683,6.568285,38.7731,382.20000000003887
2024-07-16 20:42:00,34.47145,1.3310180000000003,1.7165318326444214,5.700228000000001,6.539350000000001,36.74770000000001,382.2500000000389
2024-07-16 20:45:00,38.097993333333335,1.475695,1.7230135411451881,6.018514,6.539349,38.48380000000003,382.3000000000389
2024-07-16 20:48:00,31.34645,1.2442130000000002,1.7244773645151108,5.410883999999999,6.4814810000000005,36.16899999999998,382.3500000000389
2024-07-16 20:51:00,30.652003333333337,1.5046290000000004,1.672241442017131,6.076384,6.423615,35.59030000000001,382.4000000000389
2024-07-16 20:54:00,33.75772,1.5914350000000006,1.6344543374465392,6.568284000000001,6.655088999999999,36.16899999999998,382.4500000000389
2024-07-16 21:03:00,31.33680666666667,1.4467590000000001,1.7069148855761798,6.047454000000001,6.597225000000001,35.87960000000004,382.4500000000389
2024-07-16 21:09:00,31.143903333333338,1.5335640000000001,1.7415735059386455,6.1631990000000005,6.597225,35.011600000000044,382.4500000000389
2024-07-16 21:12:00,30.652003333333337,1.5335640000000001,1.6877088172782555,6.1921289999999996,6.510415,35.01159999999999,382.4500000000389
2024-07-16 21:27:00,33.61304333333333,1.7071759999999996,1.678077718091047,6.568283999999999,6.510418,36.16899999999998,382.4500000000389
2024-07-16 21:33:00,32.38812,1.4756939999999998,1.683397570719615,5.931709,6.3657449999999995,37.03710000000001,382.4500000000389
2024-07-16 21:36:00,35.50347,1.4467590000000001,1.6938509093355512,5.873844,6.394674999999999,37.615700000000004,382.50000000003894
2024-07-16 21:39:00,37.44213,1.3310189999999995,1.6916855124470929,5.526623,6.307874000000001,37.90519999999998,382.55000000003895
2024-07-16 21:42:00,39.32291333333333,1.186343,1.6528285292337177,5.2083319999999995,6.249999000000001,39.0625,382.60000000003896
2024-07-16 21:45:00,38.27160333333333,1.1863419999999998,1.67644178145708,5.237267,6.336805000000001,39.351800000000026,382.650000000039
2024-07-16 21:48:00,36.197916666666664,1.2152779999999996,1.6827186235454799,5.353007999999999,6.394679999999999,37.90519999999998,382.700000000039
2024-07-16 21:51:00,34.29783666666667,1.2442129999999993,1.6278865621579002,5.497688,6.336805000000001,37.326400000000035,382.750000000039
2024-07-16 21:54:00,33.95061666666667,1.3020829999999997,1.6246460020371178,5.5844879999999995,6.278935,37.03710000000001,382.800000000039
2024-07-16 21:57:00,33.940976666666664,1.273148,1.6327371031961095,5.439818,6.22106,36.45830000000001,382.850000000039
2024-07-16 22:00:00,32.89930333333333,1.2442130000000002,1.6886167663188063,5.1504579999999995,6.1342550000000005,36.45829999999995,382.90000000003903
2024-07-17 08:27:00,34.114583333333336,1.4178230000000003,1.8910823475180405,6.394678000000001,7.436344999999999,34.72230000000002,382.90000000003903
2024-07-17 08:30:00,37.065976666666664,1.5046299999999997,1.8807264217803665,6.655094,7.465274,37.905100000000004,382.95000000003904
2024-07-17 08:33:00,42.447916666666664,1.5335650000000003,1.9477561030644945,6.7129639999999995,7.609948999999999,40.7987,383.00000000003905
2024-07-17 08:36:00,45.74652666666666,1.5046299999999997,1.955457757250238,6.7129639999999995,7.696764000000001,41.66660000000002,383.05000000003906
