Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-17 08:39:00,46.450619999999994,1.4178239999999995,1.9512537133492074,6.192133,7.378469000000001,43.113399999999956,383.1000000000391
2024-07-17 08:42:00,48.177083333333336,1.3888879999999997,1.9451203938184825,6.018523,7.262734999999999,43.40280000000001,383.1500000000391
2024-07-17 08:45:00,47.82986333333333,1.3310179999999994,1.9086026722856968,6.047452999999999,7.349535,44.27080000000001,383.2000000000391
2024-07-17 08:48:00,52.864583333333336,1.3888889999999998,1.9094838029685963,5.9895879999999995,7.1469890000000005,48.321799999999996,383.2500000000391
2024-07-17 08:51:00,56.85764,1.186343,1.9366320675815554,5.439812000000001,7.204859000000001,52.08330000000001,383.3000000000391
2024-07-17 08:54:00,54.26311666666667,1.2442129999999993,1.8981629430362388,5.5555579999999996,7.060185,50.34719999999999,383.35000000003913
2024-07-17 08:57:00,54.94791333333333,1.3020839999999998,1.8551700904252877,5.758102999999999,7.002319,49.47919999999999,383.40000000003914
2024-07-17 09:00:00,56.85764,1.2152770000000004,2.1707800251099205,4.976852000000001,7.291665,52.95150000000001,383.45000000003915
2024-07-17 09:03:00,55.82561666666667,1.3310179999999994,1.9086026722856968,5.642363,6.944445000000001,51.79399999999998,383.50000000003917
2024-07-17 09:06:00,57.224153333333334,1.5335650000000003,1.884765459693816,6.278934,7.031249,52.08330000000001,383.5500000000392
2024-07-17 09:09:00,56.69367333333333,1.5335650000000003,1.9352590728278847,6.076384,6.9444490000000005,52.37270000000001,383.6000000000392
2024-07-17 09:12:00,54.08950333333333,1.3888889999999998,1.8370951737281365,5.960644,6.944445000000001,50.63659999999999,383.6500000000392
2024-07-17 09:15:00,54.793596666666666,1.3888879999999997,1.873482355931701,5.815973,6.886575000000001,50.63659999999999,383.7000000000392
2024-07-17 09:18:00,56.52970666666667,1.359953,1.8915206485153293,5.613428000000001,6.799765,54.108799999999974,383.7500000000392
2024-07-17 09:21:00,57.73534,1.3888879999999997,1.945124478521937,5.729163,6.973385,54.108799999999974,383.80000000003923
2024-07-17 09:24:00,60.17554333333334,1.3020839999999998,1.913236701599473,5.410882999999999,6.7997689999999995,55.844899999999996,383.85000000003924
2024-07-17 09:27:00,59.81867,1.2442129999999993,1.8981629430362388,5.295138,6.799765,57.00229999999999,383.90000000003926
2024-07-17 09:30:00,58.25617333333333,1.3310180000000003,1.920255716660437,5.642358,6.973380000000001,55.844899999999996,383.95000000003927
2024-07-17 09:33:00,55.47839333333334,1.3888889999999998,1.8734871359594427,5.960644,7.031255000000001,50.63650000000001,384.0000000000393
2024-07-17 09:36:00,58.96026333333333,1.475695,1.9258956116072083,5.844904,6.828699,55.55559999999997,384.0500000000393
2024-07-17 09:39:00,60.33951,1.4467590000000001,1.920747575777726,5.902778,6.9444490000000005,55.844899999999996,384.1000000000393
2024-07-17 09:42:00,63.994983333333344,1.4467589999999992,1.9085523131636315,5.613422999999999,6.6261540000000005,60.18520000000001,384.1500000000393
2024-07-17 09:45:00,62.258873333333334,1.4178230000000003,1.9750381367758603,5.5555579999999996,6.799765000000001,60.76389999999998,384.2000000000393
2024-07-17 09:48:00,62.07561666666666,1.359953,2.0082410180961343,5.526618000000001,7.002315,61.05320000000003,384.25000000003934
2024-07-17 09:51:00,60.52276333333333,1.359953,1.9269337118917687,5.497688,6.770835000000001,59.31709999999998,384.30000000003935
2024-07-17 09:54:00,60.66743666666667,1.273148,1.9624807163227278,5.353008,6.94444,59.31710000000004,384.35000000003936
2024-07-17 09:57:00,67.63117333333332,1.3310180000000003,1.97795773266593,5.237267,6.712959000000001,63.94670000000002,384.40000000003937
2024-07-17 10:00:00,65.02700666666667,1.273148,1.9624807163227278,5.237273,6.828705,62.5,384.4500000000394
2024-07-17 10:03:00,62.249226666666665,1.3310190000000004,1.9318678684686734,5.497684,6.857634999999999,60.185100000000034,384.5000000000394
2024-07-17 10:06:00,59.99228333333334,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,56.71289999999999,384.5500000000394
2024-07-17 10:09:00,60.00193000000001,1.4756939999999998,1.9625685948563156,5.815969000000001,6.886575,59.31709999999998,384.6000000000394
2024-07-17 10:12:00,59.288196666666664,1.5046290000000004,1.9182996935336871,5.787034000000001,6.684025,56.42360000000002,384.6500000000394
2024-07-17 10:15:00,60.00193000000001,1.4467590000000001,1.9085523131636315,5.729164,6.741895,56.42349999999999,384.70000000003944
2024-07-17 10:18:00,61.390816666666666,1.4467590000000001,1.920747575777726,5.671294,6.7129650000000005,59.02780000000001,384.75000000003945
2024-07-17 10:21:00,61.20756,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,59.02780000000001,384.80000000003946
2024-07-17 10:24:00,63.27160333333334,1.475695,1.8763770888224134,5.787034,6.655089,60.47459999999995,384.8500000000395
2024-07-17 10:27:00,60.66743666666667,1.359954,1.9151679819841574,5.526624,6.77083,58.73840000000001,384.9000000000395
2024-07-17 10:30:00,63.811726666666665,1.475695,1.9135821805612785,5.700234,6.655089,59.60649999999998,384.9500000000395
2024-07-17 10:33:00,62.94367,1.3310190000000004,1.9202563553345562,5.381944000000001,6.712965,62.7894,385.0000000000395
2024-07-17 10:36:00,63.811726666666665,1.4178230000000003,1.8421666517496962,5.468748,6.394674999999999,63.07869999999997,385.0500000000395
2024-07-17 10:39:00,62.05632333333333,1.3310180000000003,1.8851856223960952,5.3819479999999995,6.6261600000000005,60.763900000000035,385.10000000003953
2024-07-17 10:42:00,61.56443000000001,1.359954,1.8796396371145223,5.526624,6.68403,59.31709999999998,385.15000000003954
2024-07-17 10:45:00,61.72839666666667,1.3310180000000003,1.9086026722856975,5.3819479999999995,6.68403,60.47449999999998,385.20000000003955
2024-07-17 10:48:00,64.51581666666668,1.3888879999999997,1.8975260609052815,5.381943,6.510415,61.053200000000004,385.25000000003956
2024-07-17 10:51:00,64.14930333333334,1.3310180000000003,1.9202557166604364,5.353008000000001,6.68403,64.81489999999997,385.3000000000396
2024-07-17 10:54:00,63.811726666666665,1.3310180000000003,1.8851856223960946,5.353008000000001,6.59722,62.2106,385.3500000000396
2024-07-17 10:57:00,64.68943,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,63.367999999999995,385.4000000000396
2024-07-17 11:00:00,64.84375,1.3020829999999997,1.8901224338861256,5.2951429999999995,6.6261600000000005,63.946799999999996,385.4500000000396
2024-07-17 11:03:00,67.63117333333332,1.4178239999999995,1.8910829534968514,5.381943,6.423609000000001,64.23610000000002,385.5000000000396
2024-07-17 11:06:00,69.73379333333334,1.3888889999999998,1.8734829664960146,5.410877999999999,6.481479,65.97220000000004,385.55000000003963
2024-07-17 11:09:00,68.84645,1.2152779999999996,1.8676569187432441,5.092587999999999,6.59722,66.55090000000001,385.60000000003964
2024-07-17 11:12:00,68.14236333333334,1.3020829999999997,1.9132360550349736,5.179398,6.568285,65.10410000000002,385.65000000003965
2024-07-17 11:15:00,67.45756,1.3888879999999997,1.992092224121364,5.381943,6.7418949999999995,64.52550000000002,385.70000000003967
2024-07-17 11:18:00,65.73109666666666,1.3310180000000003,1.9202557166604364,5.410878,6.741899999999999,64.52539999999999,385.7500000000397
2024-07-17 11:21:00,64.33256,1.3310190000000004,1.9202563553345562,5.439814,6.770834999999999,62.2106,385.8000000000397
2024-07-17 11:24:00,63.811726666666665,1.359954,1.9151720544863082,5.439814,6.68403,63.657399999999996,385.8500000000397
2024-07-17 11:27:00,62.249226666666665,1.4467590000000001,1.9328955579252134,5.642364,6.712965,60.76400000000001,385.9000000000397
2024-07-17 11:30:00,62.249226666666665,1.3310180000000003,1.896915541667731,5.468748,6.741899999999999,61.34269999999998,385.9500000000397
2024-07-17 11:33:00,67.45756,1.4467590000000001,1.9207475757777248,5.468748000000001,6.510419,64.23599999999999,386.00000000003973
2024-07-17 11:36:00,67.11034000000001,1.359953,1.9619960775621823,5.3819479999999995,6.741895,65.68289999999996,386.05000000003974
2024-07-17 11:39:00,65.20061666666666,1.4178240000000004,1.9393037220386902,5.584494,6.741899999999999,63.078700000000026,386.10000000003976
2024-07-17 11:42:00,62.94367,1.4467590000000001,1.9085523131636308,5.729169000000001,6.741899999999999,61.342600000000004,386.15000000003977
2024-07-17 11:45:00,61.72839666666667,1.4756939999999998,1.9747052984832394,5.758099,6.857635000000001,61.053200000000004,386.2000000000398
2024-07-17 11:48:00,63.811726666666665,1.4467590000000001,1.920747575777726,5.642358,6.684029000000001,62.2106,386.2500000000398
2024-07-17 11:51:00,64.33256,1.4178230000000003,1.9152766268949701,5.468748,6.5682849999999995,62.7894,386.3000000000398
2024-07-17 11:54:00,62.23958,1.4178240000000004,1.9273090270076823,5.642364,6.77083,60.474500000000035,386.3500000000398
2024-07-17 11:57:00,63.28125,1.359953,1.9033659344090788,5.410878,6.626155,60.185100000000034,386.4000000000398
2024-07-17 12:00:00,69.89775999999999,1.2442130000000002,1.8754998478364509,4.976852,6.423609,67.99770000000001,386.45000000003984
2024-07-17 12:03:00,74.21874666666666,1.2152779999999996,1.9345719749531196,4.918982000000001,6.597224,70.60179999999997,386.50000000003985
2024-07-17 12:06:00,70.92978666666667,1.2442130000000002,1.9542244576338244,5.034718000000001,6.684024999999999,69.4445,386.55000000003986
2024-07-17 12:09:00,67.45756,1.3020830000000005,1.9362034639157224,5.266208000000001,6.712965,66.26159999999999,386.60000000003987
2024-07-17 12:12:00,64.33256,1.4178240000000004,1.975042857212808,5.4976840000000005,6.741899999999999,64.52549999999997,386.6500000000399
2024-07-17 12:15:00,62.258873333333334,1.3888890000000007,1.9332844233501831,5.555554,6.770834999999999,60.474500000000035,386.7000000000399
2024-07-17 12:18:00,60.51311666666667,1.4178240000000004,1.9032035185541145,5.584489,6.655095,59.31709999999998,386.7500000000399
2024-07-17 12:21:00,60.16589666666667,1.4756939999999998,1.9012274051253868,5.642359000000001,6.568285,58.15969999999999,386.8000000000399
2024-07-17 12:24:00,59.64506,1.3888890000000007,1.8855238702768962,5.584494,6.684024999999999,58.449100000000044,386.8500000000399
2024-07-17 12:27:00,62.94367,1.6203700000000003,1.868704845663856,5.960649,6.481478999999999,60.18520000000001,386.90000000003994
2024-07-17 12:30:00,58.25617333333333,1.4467590000000001,1.9207433692806029,5.642364,6.684024999999999,56.134299999999996,386.95000000003995
2024-07-17 12:33:00,59.64506333333333,1.5335640000000001,1.9602153401179547,5.815969000000001,6.7418949999999995,57.29159999999996,387.00000000003996
2024-07-17 12:36:00,57.40741,1.4467590000000001,1.8593336204270294,5.873839,6.77083,53.819500000000005,387.05000000004
2024-07-17 12:39:00,60.339506666666665,1.5335640000000001,1.910106293448852,5.873839,6.684025,57.58100000000002,387.10000000004
2024-07-17 12:42:00,61.72839666666667,1.3888889999999998,1.9569187450695362,5.526624,6.799765,61.053300000000036,387.15000000004
2024-07-17 12:45:00,61.21720333333334,1.3020829999999997,1.9476317767491327,5.2951429999999995,6.77083,61.342600000000004,387.20000000004
2024-07-17 12:48:00,62.77970333333334,1.3310179999999994,1.873420380771914,5.439812999999999,6.655095,61.053200000000004,387.25000000004
2024-07-17 12:51:00,60.50347,1.4467590000000001,1.9810793982456436,5.729169000000001,6.915509999999999,57.87040000000002,387.30000000004003
2024-07-17 12:54:00,59.99228666666667,1.5046290000000004,1.8932995624696247,5.758104,6.597225,57.87040000000002,387.35000000004004
2024-07-17 12:57:00,61.72839666666667,1.475695,1.8763770888224134,5.671294,6.539349,59.02779999999996,387.40000000004005
2024-07-17 13:00:00,59.97299666666667,1.4178230000000003,1.8910823475180405,5.613428000000001,6.655094999999999,56.712999999999965,387.45000000004006
2024-07-17 13:03:00,62.78934999999999,1.5046290000000004,1.8171190843212601,5.787038000000001,6.452549,59.02770000000004,387.5000000000401
2024-07-17 13:06:00,57.204860000000004,1.4467590000000001,1.8469112477357261,5.700234000000001,6.568285,54.6875,387.5500000000401
2024-07-17 13:09:00,57.571373333333334,1.359954,1.8437368787804116,5.584493999999999,6.6550899999999995,54.97679999999997,387.6000000000401
2024-07-17 13:12:00,58.96026333333333,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,54.97679999999997,387.6500000000401
2024-07-17 13:15:00,56.19213,1.3888890000000007,1.861394907651691,5.758104,6.799765,51.21530000000001,387.7000000000401
2024-07-17 13:18:00,58.60339666666667,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,54.976800000000026,387.75000000004013
2024-07-17 13:21:00,58.25617333333333,1.5624989999999999,1.97719996498337,5.989584,6.886575000000001,55.844899999999996,387.80000000004014
2024-07-17 13:24:00,58.09220666666667,1.4756939999999998,1.8763765019078629,5.873839,6.741895,55.55559999999997,387.85000000004015
2024-07-17 13:27:00,58.60339666666667,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.55559999999997,387.90000000004017
2024-07-17 13:30:00,57.571373333333334,1.4756939999999998,1.9012274051253875,5.931709,6.857635000000001,54.6875,387.9500000000402
2024-07-17 13:33:00,57.75463,1.4467590000000001,1.9328955579252134,5.729169000000001,6.7997700000000005,55.55559999999997,388.0000000000402
2024-07-17 13:36:00,56.01852,1.3310180000000003,1.989390251086021,5.439819,6.944440999999999,55.26619999999997,388.0500000000402
2024-07-17 13:39:00,58.072916666666664,1.5624989999999999,1.9140779578656677,5.931714,6.684025,54.976800000000026,388.1000000000402
2024-07-17 13:42:00,58.60339666666667,1.5046290000000004,1.930732120986315,5.902774,6.828704999999999,54.1087,388.1500000000402
2024-07-17 13:45:00,60.17554333333334,1.475695,1.9012279972236208,5.787034,6.712959,57.29169999999999,388.20000000004023
2024-07-17 13:48:00,59.288196666666664,1.4178240000000004,1.9273131787709776,5.787034000000001,6.915509999999999,56.712999999999965,388.25000000004025
2024-07-17 13:51:00,60.17554333333334,1.4467590000000001,1.969096613983078,5.613424000000001,6.770835000000001,57.58109999999999,388.30000000004026
2024-07-17 13:54:00,60.16589666666667,1.5335640000000001,1.9227061536391983,6.047449,6.886575000000001,55.55560000000003,388.35000000004027
2024-07-17 13:57:00,57.38811666666667,1.4756939999999998,1.8888274228602808,5.873839,6.770835000000001,54.9769,388.4000000000403
2024-07-17 14:00:00,58.60339666666667,1.5335640000000001,1.9602153401179556,5.931709,6.857635,55.84499999999997,388.4500000000403
2024-07-17 14:03:00,57.918596666666666,1.5335640000000001,1.9352541596185744,6.076389000000001,6.944445,53.53019999999998,388.5000000000403
2024-07-17 14:06:00,57.918596666666666,1.4178240000000004,1.9393037220386902,5.758104,6.915509999999999,56.134199999999964,388.5500000000403
2024-07-17 14:09:00,59.80903,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,57.00229999999999,388.6000000000403
2024-07-17 14:12:00,59.288196666666664,1.3888889999999998,1.8734829664960146,5.700234,6.770835000000001,56.71289999999999,388.65000000004034
2024-07-17 14:15:00,60.67708,1.3888890000000007,1.9686822756045224,5.555554,6.857634999999999,58.738399999999956,388.70000000004035
2024-07-17 14:18:00,58.76736333333334,1.4178240000000004,1.8910829534968514,5.613424000000001,6.6550899999999995,56.423599999999965,388.75000000004036
2024-07-17 14:21:00,56.19213,1.3888890000000007,1.8734829664960149,5.758104,6.828705,50.63659999999999,388.80000000004037
2024-07-17 14:24:00,61.21720333333334,1.5046299999999997,1.8681082232193251,5.873844,6.655094000000001,57.29169999999999,388.8500000000404
2024-07-17 14:27:00,62.78934999999999,1.5335649999999994,1.8334723519156872,5.815973,6.452548,59.89580000000001,388.9000000000404
2024-07-17 14:30:00,60.16589666666667,1.4178230000000003,1.8789183642056841,5.5555579999999996,6.5682849999999995,59.31709999999998,388.9500000000404
2024-07-17 14:33:00,60.85069333333333,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,59.02780000000001,389.0000000000404
2024-07-17 14:36:00,58.96026333333333,1.3310190000000004,1.9202523352272607,5.584493999999999,6.9155050000000005,56.4237,389.0500000000404
2024-07-17 14:39:00,60.73495333333333,1.3888889999999998,1.8855280250149842,5.497684,6.597225000000001,59.02780000000001,389.10000000004044
2024-07-17 14:42:00,60.696373333333334,1.475695,1.9258956116072083,5.700234,6.684029000000001,59.31709999999998,389.15000000004045
2024-07-17 14:45:00,61.72839666666667,1.4467590000000001,1.8717089255161448,5.671294,6.597225,57.87039999999996,389.20000000004046
2024-07-17 14:48:00,58.786653333333334,1.3020839999999998,1.9476363753597763,5.266204,6.7419,59.02770000000004,389.2500000000405
2024-07-17 14:51:00,60.17554333333334,1.359953,1.855747555019202,5.5555579999999996,6.655095,58.15979999999996,389.3000000000405
2024-07-17 14:54:00,60.66743666666667,1.3888889999999998,1.9214042075913793,5.555554000000001,6.741895,59.31710000000004,389.3500000000405
2024-07-17 14:57:00,56.90586666666667,1.3310190000000004,1.8378741538399883,5.642364000000001,6.770834999999999,53.819500000000005,389.4000000000405
2024-07-17 15:00:00,60.17554333333334,1.5046290000000004,1.9431148279516555,5.584494,6.5393550000000005,56.13420000000002,389.4500000000405
2024-07-17 15:03:00,58.072916666666664,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,56.4237,389.50000000004053
2024-07-17 15:06:00,59.288196666666664,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,57.29169999999999,389.55000000004054
2024-07-17 15:09:00,59.81867333333333,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,56.71289999999999,389.60000000004055
2024-07-17 15:12:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,56.4237,389.65000000004056
2024-07-17 15:15:00,59.635416666666664,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,56.71300000000002,389.7000000000406
2024-07-17 15:18:00,60.66743666666667,1.4467590000000001,1.9207433692806029,5.642364000000001,6.684025,58.44900000000001,389.7500000000406
2024-07-17 15:21:00,63.49344,1.4467590000000001,1.9570693948230777,5.439814,6.5682849999999995,62.2106,389.8000000000406
2024-07-17 15:24:00,62.249226666666665,1.475695,1.863882978555124,5.671294,6.510419000000001,58.73840000000001,389.8500000000406
2024-07-17 15:27:00,59.992283333333326,1.3310180000000003,1.9202516965540366,5.497688,6.8286999999999995,58.738500000000045,389.9000000000406
2024-07-17 15:30:00,61.554783333333326,1.359954,1.9967325786581545,5.2951440000000005,6.741899999999999,59.89589999999998,389.95000000004063
2024-07-17 15:33:00,68.68248333333334,1.1863419999999998,1.8482837218355261,4.947920999999999,6.481479,65.39349999999996,390.00000000004064
2024-07-17 15:36:00,93.33526333333333,0.9837959999999999,1.862801905756364,3.90625,6.076390999999999,85.93750000000003,390.05000000004065
2024-07-17 15:39:00,100.0,0.9837959999999999,2.002787140353106,3.7615730000000003,6.3368020000000005,96.93289999999999,390.10000000004067
2024-07-17 15:42:00,96.12268333333334,0.983797,2.1385499392255474,4.021991,7.002315,97.80099999999999,390.1500000000407
2024-07-17 15:45:00,84.49074333333333,1.0127319999999997,2.2392745245298844,4.108796,7.291665999999999,86.5163,390.2000000000407
2024-07-17 15:48:00,73.55324,1.1284719999999995,2.0439909937787215,4.890046,7.118051,72.33789999999999,390.2500000000407
2024-07-17 15:51:00,67.46720666666666,1.1863419999999998,2.044326541117569,5.092592999999999,7.146991,67.41899999999998,390.3000000000407
2024-07-17 15:54:00,65.90470666666666,1.3020829999999997,1.9930092178201333,5.237273,6.8286999999999995,64.81479999999999,390.3500000000407
2024-07-17 15:57:00,63.28125,1.3310179999999994,1.9434418263607829,5.353012999999999,6.741895,61.921299999999974,390.40000000004073
2024-07-17 16:00:00,63.811726666666665,1.4467590000000001,1.9207433692806029,5.613428000000001,6.655089,61.921299999999974,390.45000000004075
2024-07-17 16:03:00,62.77970333333334,1.4178230000000003,1.9393031057643,5.497688,6.655094999999999,61.63199999999995,390.50000000004076
2024-07-17 16:06:00,62.94367,1.3888879999999997,1.9332837998093215,5.497683,6.7129650000000005,61.342600000000004,390.55000000004077
2024-07-17 16:09:00,60.17554333333334,1.2152779999999996,1.9566132608260165,5.266208,7.0023100000000005,60.76389999999998,390.6000000000408
2024-07-17 16:12:00,63.811726666666665,1.359953,1.9736120030763051,5.439818,6.828704999999999,61.921299999999974,390.6500000000408
2024-07-17 16:15:00,65.74074333333333,1.3020829999999997,2.048996525579001,5.2083379999999995,6.944445,63.94670000000002,390.7000000000408
2024-07-17 16:18:00,63.45486,1.3310179999999994,1.9549840698745675,5.353012999999999,6.770835000000001,62.21070000000003,390.7500000000408
2024-07-17 16:21:00,61.40046,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,58.448999999999955,390.8000000000408
2024-07-17 16:24:00,62.42283666666666,1.3310190000000004,1.9664911586175107,5.381944000000001,6.828705,61.63190000000003,390.85000000004084
2024-07-17 16:27:00,61.04359333333333,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,60.474500000000035,390.90000000004085
2024-07-17 16:30:00,61.03394666666667,1.3310180000000003,1.920255716660437,5.468748,6.7997700000000005,58.44900000000001,390.95000000004086
2024-07-17 16:33:00,63.994983333333344,1.3310179999999994,1.9202557166604366,5.439812999999999,6.770835000000001,62.2106,391.00000000004087
2024-07-17 16:36:00,65.88541666666667,1.2152779999999996,2.043593360481915,5.150468,7.11806,63.94670000000002,391.0500000000409
2024-07-17 16:48:00,61.58371666666667,1.6203709999999996,1.8687099616626484,6.10532,6.6261589999999995,57.58099999999996,391.25000000004087
2024-07-17 16:51:00,58.777006666666665,1.5914349999999997,1.93058931548896,6.134259999999999,6.857635000000001,56.423599999999965,391.3000000000409
2024-07-17 16:54:00,59.64506,1.5624989999999999,1.914082362415554,5.960643999999999,6.7129650000000005,55.26619999999997,391.3500000000409
2024-07-17 17:00:00,60.17554333333334,1.5624989999999999,1.9268000187340975,5.902774,6.684025,57.58090000000004,391.4500000000409
2024-07-17 17:03:00,60.66743666666667,1.5624989999999999,1.939473248889842,5.902774,6.7129650000000005,57.87040000000002,391.5000000000409
2024-07-17 17:06:00,59.828316666666666,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,57.870299999999986,391.55000000004094
2024-07-17 17:09:00,60.50347,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,58.44909999999999,391.60000000004095
2024-07-17 17:12:00,60.50347333333334,1.4467590000000001,1.9328955579252134,5.729164,6.799765,60.47449999999998,391.65000000004096
2024-07-17 17:15:00,66.93673000000001,1.4178239999999995,1.9032035185541138,5.497683,6.568289,65.10410000000002,391.700000000041
2024-07-17 17:18:00,69.36728333333333,1.3020830000000005,1.8785073155458907,5.179402,6.481478999999999,65.97220000000002,391.750000000041
2024-07-17 17:21:00,73.36998333333334,1.186343,1.8927159748062852,5.034727,6.684024,68.28700000000003,391.800000000041
2024-07-17 17:24:00,81.17284000000001,1.273149,1.9736996147061392,5.034727,6.655088000000001,74.94210000000004,391.850000000041
2024-07-17 17:27:00,79.26312,1.1863419999999998,1.9692444703848135,5.034717,6.886575,76.0995,391.900000000041
2024-07-17 17:30:00,73.90046666666667,1.1574079999999993,2.1173808480527474,4.6296289999999996,6.97338,72.04869999999997,391.95000000004103
2024-07-17 17:33:00,69.35763999999999,1.2442130000000002,1.9542244576338244,5.1215280000000005,6.770834999999999,66.84029999999996,392.00000000004104
2024-07-17 17:36:00,68.15200666666668,1.3020829999999997,1.9703921329823775,5.208333,6.741899999999999,67.70830000000001,392.05000000004105
2024-07-17 17:39:00,64.33256,1.3020829999999997,1.87850731554589,5.2951429999999995,6.59722,62.21070000000003,392.10000000004106
2024-07-17 17:42:00,64.35185,1.3310179999999994,1.8851856223960939,5.237273,6.481485,63.65750000000003,392.1500000000411
2024-07-17 17:45:00,61.390816666666666,1.3888889999999998,1.8613990921027868,5.381944000000001,6.423615000000001,59.31710000000004,392.2000000000411
2024-07-17 17:48:00,59.32677666666667,1.3020839999999998,1.8668585059126896,5.266204,6.53935,58.15969999999999,392.2500000000411
2024-07-17 17:51:00,59.828316666666666,1.3888890000000007,1.885523870276897,5.468754,6.568285,59.31709999999998,392.3000000000411
2024-07-17 17:54:00,58.09220666666667,1.3888890000000007,1.8126056998362354,5.468754,6.394675,54.6875,392.3500000000411
2024-07-17 17:57:00,58.275463333333335,1.4467590000000001,1.8469155484221034,5.555554,6.423615000000001,55.555499999999995,392.40000000004113
2024-07-17 18:00:00,53.92553999999999,1.3020830000000005,1.8198556334584248,5.439814000000001,6.597220999999999,51.79400000000004,392.45000000004114
2024-07-17 18:03:00,58.622686666666674,1.5046290000000004,1.82994202949598,5.584494,6.278935000000001,53.24079999999998,392.50000000004115
2024-07-17 18:06:00,57.03125,1.3888889999999998,1.8002951271370222,5.526624,6.423615000000001,53.530100000000004,392.55000000004117
2024-07-17 18:09:00,56.17284,1.4467590000000001,1.771350998465565,5.4976840000000005,6.192125,53.81940000000003,392.6000000000412
2024-07-17 18:12:00,53.385416666666664,1.4178240000000004,1.79250538916933,5.468749000000001,6.278935,50.34719999999999,392.6500000000412
2024-07-17 18:15:00,54.07986,1.5046290000000004,1.8042379745794304,5.4976840000000005,6.134255,49.76850000000002,392.7000000000412
2024-07-17 18:18:00,53.90625,1.4467590000000001,1.7328606136456688,5.497684,6.105325000000001,50.63659999999999,392.7500000000412
2024-07-17 18:21:00,50.43402666666666,1.3020839999999998,1.7480817770068977,5.2951440000000005,6.27893,46.875,392.8000000000412
2024-07-17 18:24:00,51.302083333333336,1.4178230000000003,1.703619983328183,5.497688,6.105325000000001,47.74310000000003,392.85000000004123
2024-07-17 18:27:00,52.52700666666667,1.359953,1.7707479337743925,5.410878,6.307875,48.611099999999965,392.90000000004125
2024-07-17 18:30:00,51.65895333333333,1.3310179999999994,1.7898868814360367,5.4687529999999995,6.481485,48.6112,392.95000000004126
2024-07-17 18:33:00,51.98688333333333,1.3888879999999997,1.77552459391601,5.4687529999999995,6.307874999999999,47.45369999999997,393.00000000004127
2024-07-17 18:36:00,53.414350000000006,1.4756939999999998,1.7491213740143756,5.787032999999999,6.3657390000000005,47.45369999999997,393.0500000000413
2024-07-17 18:39:00,51.47569333333333,1.3888889999999998,1.7630682455390814,5.671294,6.481485,47.16429999999997,393.1000000000413
2024-07-17 18:42:00,49.04514,1.5046290000000004,1.7652702459308676,5.902774,6.452545000000001,44.56020000000001,393.1500000000413
2024-07-17 18:45:00,49.91319333333333,1.4756939999999998,1.8260974945754056,5.931714,6.68403,45.717600000000004,393.2000000000413
2024-07-17 18:48:00,49.89390666666666,1.5625,1.836681389855639,6.07639,6.6550899999999995,46.5856,393.2500000000413
2024-07-17 18:51:00,49.758873333333334,1.649305,1.8309528406697322,6.22106,6.597225,45.428200000000004,393.30000000004134
2024-07-17 18:54:00,50.27006,1.6782399999999997,1.832781995573788,6.249994999999999,6.5682849999999995,46.2962,393.35000000004135
2024-07-17 18:57:00,50.95486,1.5914349999999997,1.8658550530840163,6.192130000000001,6.770835000000001,47.1644,393.40000000004136
2024-07-17 19:00:00,47.66589333333334,1.4467599999999994,1.8344458393495413,6.10532,6.944440000000001,45.1388,393.45000000004137
2024-07-17 19:03:00,51.30208666666667,1.5624989999999999,1.8235944542369313,6.047453999999999,6.597225,47.164300000000026,393.5000000000414
2024-07-17 19:06:00,50.61728333333334,1.5914349999999997,1.8789108011716344,6.16319,6.770835000000001,46.29630000000003,393.5500000000414
2024-07-17 19:09:00,50.44367,1.5914349999999997,1.8395813523252305,6.192130000000001,6.712965,46.5856,393.6000000000414
2024-07-17 19:12:00,52.34375,1.5624989999999999,1.8235944542369313,5.989584,6.5393550000000005,48.032399999999996,393.6500000000414
2024-07-17 19:15:00,53.40470666666667,1.4178230000000003,1.742038820269869,5.758098,6.452545000000001,48.61110000000002,393.7000000000414
2024-07-17 19:18:00,55.47839333333334,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,51.21520000000004,393.75000000004144
2024-07-17 19:21:00,53.92553999999999,1.359953,1.8195913234233898,5.468748,6.481485,50.63659999999999,393.80000000004145
2024-07-17 19:24:00,54.24382666666667,1.359953,1.7460356265968786,5.613428000000001,6.452545,50.925899999999956,393.85000000004146
2024-07-17 19:27:00,54.600696666666664,1.3888889999999998,1.7755251829438519,5.642364000000001,6.481485,52.37270000000001,393.9000000000415
2024-07-17 19:30:00,49.22839333333334,1.2442130000000002,1.7833722400756087,5.237264,6.452551,46.29630000000003,393.9500000000415
2024-07-17 19:33:00,46.08410666666666,1.3888890000000007,1.7505562963906953,5.700234000000001,6.481485,43.69210000000004,394.0000000000415
2024-07-17 19:36:00,43.82716,1.3888890000000007,1.7127147404440584,5.729164,6.423614999999999,41.95600000000002,394.0500000000415
2024-07-17 19:39:00,44.18402666666666,1.4467590000000001,1.745744881325026,5.613429,6.25,42.24530000000004,394.1000000000415
2024-07-17 19:42:00,41.40625333333333,1.4467590000000001,1.6938554339500822,5.873839,6.394679999999999,41.37729999999999,394.15000000004153
2024-07-17 19:45:00,33.77701,1.157407,1.738832477879832,5.353009,6.684031999999999,36.74770000000001,394.20000000004154
2024-07-17 19:48:00,38.628473333333325,1.4756939999999998,1.696663639147806,5.815969000000001,6.278935,39.0625,394.25000000004155
2024-07-17 19:51:00,37.05632666666667,1.4178240000000004,1.664685454203494,5.873844000000001,6.394679999999999,39.0625,394.30000000004156
2024-07-17 19:54:00,34.79938333333333,1.4467590000000001,1.6409805847402013,5.873844000000001,6.278935,37.326400000000035,394.3500000000416
2024-07-17 19:57:00,34.28819333333333,1.5335650000000003,1.6327451973139873,6.047454000000001,6.249999000000001,36.16899999999998,394.4000000000416
2024-07-17 20:00:00,33.41049666666667,1.4467590000000001,1.6276022813797824,5.989584,6.3657449999999995,35.87969999999996,394.4500000000416
2024-07-17 20:03:00,33.420139999999996,1.5046290000000004,1.6857214147145085,5.931714,6.307874999999999,36.16899999999998,394.5000000000416
2024-07-17 20:06:00,33.439433333333334,1.359954,1.7584169982486764,5.555554,6.423610000000001,37.615700000000004,394.5500000000416
2024-07-17 20:09:00,33.23688333333333,1.5046290000000004,1.6313729201896285,5.873844000000001,6.134255,35.87969999999996,394.60000000004163
2024-07-17 20:12:00,32.54243666666667,1.5046290000000004,1.6313776644272773,6.018514000000001,6.278935000000001,36.16890000000001,394.65000000004164
2024-07-17 20:15:00,30.99922666666667,1.2442130000000002,1.7481653410489457,5.439814000000001,6.568290999999999,36.16899999999998,394.70000000004165
2024-07-17 20:18:00,32.725696666666664,1.5335640000000001,1.6327446759811806,5.931709,6.134255,36.16890000000001,394.75000000004167
2024-07-17 20:21:00,33.77701,1.4756939999999998,1.7491213740143745,6.076389000000001,6.655095,36.16900000000004,394.8000000000417
2024-07-17 20:24:00,32.54243666666667,1.4467590000000001,1.7069148855761798,6.047449,6.59722,36.16890000000001,394.8500000000417
2024-07-17 20:27:00,33.61304333333333,1.4178240000000004,1.7036250034564888,5.873839,6.481485,37.326400000000035,394.9000000000417
2024-07-17 20:30:00,34.46180333333333,1.5335640000000001,1.6877135172339954,6.105319,6.423615,37.326400000000035,394.9500000000417
2024-07-17 20:33:00,31.143903333333338,1.4756939999999998,1.6160531454633489,6.221069,6.510415000000001,35.01150000000001,395.0000000000417
2024-07-17 20:39:00,33.23688333333333,1.5335640000000001,1.7012717608407857,6.1631990000000005,6.510415,36.45830000000001,395.0000000000417
2024-07-17 20:42:00,31.674383333333335,1.4178240000000004,1.7799645386647993,6.0185189999999995,6.799765,35.59030000000001,395.0000000000417
2024-07-17 20:45:00,40.027006666666665,1.851852,1.5932718766033778,6.597219000000001,6.105327,38.194500000000005,395.0000000000417
2024-07-17 20:48:00,32.72569333333333,1.3888889999999998,1.6743743144507592,5.758099,6.36574,36.74770000000001,395.0000000000417
2024-07-17 20:51:00,30.97993666666667,1.4467590000000001,1.6276022813797824,5.902774,6.278935,35.87959999999998,395.0000000000417
2024-07-17 20:57:00,30.652003333333337,1.4756939999999998,1.683397570719615,5.960643999999999,6.394679999999999,36.45839999999998,395.0000000000417
2024-07-17 21:00:00,33.072916666666664,1.5046299999999997,1.6037747988680635,6.018514,6.221064000000001,35.59020000000004,395.05000000004173
2024-07-17 21:03:00,39.13965666666666,1.2442130000000002,1.6644737468907318,5.439812,6.365739,39.0625,395.10000000004175
2024-07-17 21:06:00,46.450619999999994,1.2152779999999996,1.7064129491333595,5.0057860000000005,6.105328,41.66659999999996,395.15000000004176
2024-07-17 21:09:00,47.472993333333335,1.186343,1.6646601567110129,5.2083319999999995,6.278938999999999,43.40279999999996,395.20000000004177
2024-07-17 21:12:00,47.82986333333333,1.186343,1.7805951729437008,5.092593,6.4525500000000005,44.56020000000001,395.2500000000418
2024-07-17 21:15:00,45.22569333333333,1.1574079999999993,1.7728196445287825,5.005787999999999,6.423610000000001,42.82409999999999,395.3000000000418
2024-07-17 21:18:00,43.66319333333333,1.2442129999999993,1.7244773645151095,5.497688,6.568285,42.245299999999986,395.3500000000418
2024-07-17 21:21:00,43.66319333333333,1.3599539999999992,1.6833719669915694,5.5555579999999996,6.250004,40.798599999999965,395.4000000000418
2024-07-17 21:24:00,38.97569333333333,1.2442129999999993,1.6401344264772615,5.584488,6.452545,38.48380000000003,395.4500000000418
2024-07-17 21:27:00,37.92438333333333,1.273148,1.7543395701080169,5.295138000000001,6.365740000000001,37.905100000000004,395.50000000004184
2024-07-17 21:30:00,35.15625,1.3020829999999997,1.6497519075797764,5.555558,6.307875,36.747799999999984,395.55000000004185
2024-07-17 21:33:00,31.327160000000003,1.3020829999999997,1.6372245408080084,5.642363,6.365740000000001,35.30090000000001,395.60000000004186
2024-07-17 21:36:00,33.063273333333335,1.4178230000000003,1.6515818797139437,5.787038000000001,6.278935000000001,36.45830000000001,395.65000000004187
2024-07-17 21:39:00,35.15625,1.4467590000000001,1.640985197491992,5.815968,6.221069,37.03699999999998,395.7000000000419
2024-07-17 21:42:00,35.686726666666665,1.4178230000000003,1.6384202980353146,5.758098,6.221064999999999,37.615700000000004,395.7500000000419
2024-07-17 21:45:00,32.19521666666667,1.2152770000000004,1.6827180022043449,5.410878,6.452551,36.74770000000001,395.8000000000419
2024-07-18 08:48:00,60.50347,1.0995369999999998,2.164348439971715,5.179398,7.841431000000001,58.73849999999999,395.8000000000419
2024-07-18 08:51:00,58.59375,1.1284720000000004,2.1160590581226746,5.381946999999999,7.812494999999999,55.84500000000003,395.8500000000419
2024-07-18 08:54:00,53.91589666666666,1.1574079999999993,2.033947644832456,5.642358,7.75463,50.05790000000002,395.9000000000419
2024-07-18 08:57:00,54.947916666666664,1.2442129999999993,1.9542244576338246,5.700227999999999,7.349535,51.21520000000004,395.95000000004194
2024-07-18 09:00:00,54.07021666666666,1.359953,1.9967319324269923,5.844907999999999,7.291665,49.47909999999996,396.00000000004195
2024-07-18 09:03:00,56.69367333333333,1.3310189999999995,1.9549886983856153,5.700227999999999,7.118059000000001,53.24079999999998,396.05000000004196
2024-07-18 09:06:00,54.976850000000006,1.157407,2.1482682863484923,5.063657999999999,7.494211,53.81940000000003,396.100000000042
2024-07-18 09:09:00,54.446373333333334,1.359953,1.8677121394119012,5.787038000000001,6.9155050000000005,50.34720000000004,396.150000000042
2024-07-18 09:12:00,54.947916666666664,1.4178230000000003,1.903202909979914,5.931708,7.002314999999999,50.92590000000001,396.200000000042
2024-07-18 09:15:00,55.989583333333336,1.4178239999999995,1.9273131787709774,5.671293,6.7997689999999995,52.662000000000035,396.250000000042
2024-07-18 09:18:00,58.25617333333333,1.273148,1.8714878776921817,5.324072000000001,6.684024,54.9769,396.300000000042
2024-07-18 09:21:00,60.50347,1.244212,1.9318960655561925,5.208336999999999,6.799765000000001,57.58100000000002,396.35000000004203
2024-07-18 09:24:00,58.96991,1.3310189999999995,1.8378741538399885,5.439817999999999,6.568289,54.3981,396.40000000004204
2024-07-18 09:27:00,56.69367333333333,1.3310179999999994,1.8969114952119763,5.584493,6.857635000000001,53.240700000000004,396.45000000004205
2024-07-18 09:30:00,55.66165,1.273148,1.8829886751192926,5.468748,6.857640000000001,53.530100000000004,396.50000000004206
2024-07-18 09:33:00,57.571373333333334,1.4178230000000003,1.891082347518041,5.642358,6.684025,53.530100000000004,396.5500000000421
2024-07-18 09:36:00,57.918596666666666,1.3888879999999997,1.8734823559317004,5.671293,6.7418949999999995,54.6875,396.6000000000421
2024-07-18 09:39:00,60.16589666666667,1.3888879999999997,1.9569181164341707,5.584493,6.857635,57.870299999999986,396.6500000000421
2024-07-18 09:42:00,59.828316666666666,1.3888879999999997,1.9686816444404607,5.642363,6.944445,57.002399999999966,396.7000000000421
2024-07-18 09:45:00,58.09220666666667,1.273148,1.8714878776921826,5.410877999999999,6.77083,54.9769,396.7500000000421
2024-07-18 09:48:00,59.828316666666666,1.2152779999999996,1.9012623718086619,5.179403,6.770835000000001,58.15970000000004,396.80000000004213
2024-07-18 09:51:00,60.66743666666667,1.2442129999999993,1.8981629430362397,5.266207999999999,6.770835000000001,59.31710000000004,396.85000000004214
2024-07-18 09:54:00,58.09220666666667,1.4178240000000004,1.9512578370720364,5.729164,6.915509999999999,55.844899999999996,396.90000000004216
2024-07-18 09:57:00,58.93132666666667,1.4756939999999998,1.9747052984832394,5.787033999999999,6.886570000000001,55.844899999999996,396.95000000004217
2024-07-18 10:00:00,57.37847,1.5335649999999994,1.9477604163385225,6.13426,7.031255000000001,54.108799999999974,397.0000000000422
2024-07-18 10:03:00,59.15316666666667,1.5625,1.9140785303502217,5.960649,6.712959,55.55560000000003,397.0500000000422
2024-07-18 10:06:00,61.188273333333335,1.6203700000000003,1.9080927345586898,6.047449,6.655088999999999,60.47459999999995,397.1000000000422
2024-07-18 10:09:00,61.72839666666667,1.5046290000000004,1.980006652627999,5.931714,6.973385,59.60650000000004,397.1500000000422
2024-07-18 10:12:00,61.37153,1.5046290000000004,2.040652037426824,5.902774,7.089124999999999,59.02779999999996,397.2000000000422
2024-07-18 10:15:00,62.60609333333334,1.4467590000000001,2.016800711540498,5.787034000000001,7.060185,61.63190000000003,397.25000000004223
2024-07-18 10:18:00,62.249226666666665,1.3888889999999998,1.9569228164454162,5.729164000000001,7.002315,59.31710000000004,397.30000000004225
2024-07-18 10:21:00,64.16859333333333,1.359953,1.9851917654927649,5.758098,7.175925,61.342600000000004,397.35000000004226
2024-07-18 10:24:00,64.84375,1.3888879999999997,2.015360770348592,5.729163,7.146995,61.632000000000005,397.40000000004227
2024-07-18 10:27:00,69.37693,1.4467589999999992,1.9810793982456427,5.584493,6.770834,65.97229999999996,397.4500000000423
2024-07-18 10:30:00,65.88541666666667,1.3020829999999997,1.9016998076450837,5.439812999999999,6.7997700000000005,63.65740000000005,397.5000000000423
2024-07-18 10:33:00,65.37422666666667,1.359953,1.9736120030763058,5.5555579999999996,6.944445000000001,64.52550000000002,397.5500000000423
2024-07-18 10:36:00,68.84645,1.4178239999999995,1.9512537133492074,5.642363,6.828699,65.39350000000002,397.6000000000423
2024-07-18 10:39:00,67.99768333333334,1.3020829999999997,2.0490003682317135,5.324073,7.06019,66.84030000000001,397.6500000000423
2024-07-18 10:42:00,66.92708333333333,1.3310179999999994,1.9779577326659294,5.526622999999999,7.002315,64.2362,397.70000000004234
2024-07-18 10:45:00,65.37422666666667,1.3310179999999994,1.9779577326659294,5.526622999999999,7.002315,64.81479999999999,397.75000000004235
2024-07-18 10:48:00,69.54089333333333,1.4467590000000001,1.9810793982456438,5.642358,6.828699,66.26160000000004,397.80000000004236
2024-07-18 10:51:00,67.45756,1.359953,1.9619960775621823,5.497688,6.857635000000001,66.26159999999999,397.85000000004237
2024-07-18 10:54:00,69.72415000000001,1.3888879999999997,1.9686816444404607,5.353012999999999,6.655094999999999,66.84020000000004,397.9000000000424
2024-07-18 10:57:00,71.61458333333333,1.3020839999999998,1.9016964575669184,5.179403,6.539349,70.02320000000003,397.9500000000424
2024-07-18 11:00:00,73.70756,1.273148,1.9399408570812318,5.150467,6.684029000000001,70.6019,398.0000000000424
2024-07-18 11:03:00,75.97415000000001,1.157407,1.9488378797484687,4.918982000000001,6.799765000000001,73.20599999999996,398.0500000000424
2024-07-18 11:06:00,78.93518666666667,1.2152770000000004,2.0003386592353176,4.976852000000001,6.828704999999999,73.49539999999996,398.1000000000424
2024-07-18 11:09:00,77.70061666666668,1.157407,2.0339469155861902,4.9479169999999995,7.06019,74.94219999999996,398.15000000004244
2024-07-18 11:12:00,76.33101666666666,1.1284720000000004,1.991775437903239,4.861111,6.944444999999999,75.23150000000004,398.20000000004245
2024-07-18 11:15:00,76.66859333333333,1.1863419999999998,1.990834155022539,5.005787000000001,6.9155050000000005,74.65280000000001,398.25000000004246
2024-07-18 11:18:00,77.36304000000001,1.2152779999999996,2.0111938889553445,5.121533,7.002315,76.09949999999998,398.3000000000425
2024-07-18 11:21:00,78.05748666666666,1.2152779999999996,1.9123956519687555,5.063662,6.684024,75.52080000000001,398.3500000000425
2024-07-18 11:24:00,81.18248333333334,1.1284720000000004,2.0022686097599536,4.687501000000001,6.799765000000001,77.83569999999997,398.4000000000425
2024-07-18 11:27:00,77.17978333333333,1.2152779999999996,2.0435918734166147,4.976852,6.944440000000001,75.23140000000001,398.4500000000425
2024-07-18 11:30:00,69.73379333333334,1.2731480000000008,2.0182627637306165,5.324074,7.060185999999999,69.1551,398.5000000000425
2024-07-18 11:33:00,67.80478333333333,1.4178240000000004,1.9986692422698116,5.613429,6.9155050000000005,65.97220000000004,398.55000000004253
2024-07-18 11:36:00,63.98533666666666,1.4467590000000001,1.9810793982456438,5.642364,6.828705,62.5,398.60000000004254
2024-07-18 11:39:00,61.20756,1.4467590000000001,1.9328955579252134,5.787033999999999,6.857634999999999,60.18520000000001,398.65000000004255
2024-07-18 11:42:00,60.339506666666665,1.5046299999999997,1.9183002814998147,5.93171,6.8286999999999995,57.87030000000004,398.70000000004256
2024-07-18 11:45:00,59.99228666666667,1.475695,1.9258956116072083,5.815969999999999,6.799765,57.58109999999999,398.7500000000426
2024-07-18 11:48:00,60.17554333333334,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,58.44909999999999,398.8000000000426
2024-07-18 11:51:00,59.13387666666667,1.4756939999999998,1.8638780672077404,6.0185189999999995,6.857635000000001,55.266200000000026,398.8500000000426
2024-07-18 11:54:00,61.38117333333333,1.5624989999999999,1.9771999649833691,5.931714,6.828704999999999,59.60650000000004,398.9000000000426
2024-07-18 11:57:00,61.56443000000001,1.5335640000000001,1.9352541596185744,5.873839,6.7418949999999995,59.89580000000001,398.9500000000426
2024-07-18 12:00:00,61.20756,1.4756939999999998,1.9258950143843774,5.758099,6.741895,60.47449999999998,399.00000000004263
2024-07-18 12:03:00,62.249226666666665,1.5335640000000001,1.9602153401179556,5.873839,6.799765000000001,58.15969999999999,399.05000000004264
2024-07-18 12:06:00,64.85339666666667,1.5335650000000003,1.9602159290936343,5.902774,6.828699,62.21070000000003,399.10000000004266
2024-07-18 12:09:00,61.04359333333333,1.4467590000000001,1.9207433692806029,5.758104,6.799765,57.29169999999999,399.15000000004267
2024-07-18 12:12:00,62.258873333333334,1.5914349999999997,1.9177484234833122,5.931714,6.6261589999999995,59.89580000000001,399.2000000000427
2024-07-18 12:15:00,63.10763666666667,1.5624989999999999,1.97719996498337,5.815974,6.7129650000000005,62.5,399.2500000000427
2024-07-18 12:18:00,59.288196666666664,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,56.423599999999965,399.3000000000427
2024-07-18 12:21:00,59.625773333333335,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,57.29169999999999,399.3500000000427
2024-07-18 12:24:00,59.10494,1.4467590000000001,1.9930225595231423,5.758104,6.973375,57.58100000000002,399.4000000000427
2024-07-18 12:27:00,61.38117333333333,1.5625,1.939469455627363,5.960649,6.770829000000001,57.87030000000004,399.45000000004273
2024-07-18 12:30:00,61.20756,1.5914349999999997,1.9561259799108999,5.989584,6.770829000000001,57.87040000000002,399.50000000004275
2024-07-18 12:33:00,62.42283666666666,1.5914349999999997,1.9048519799713524,5.989584,6.655089,60.18520000000001,399.55000000004276
2024-07-18 12:36:00,61.04359333333333,1.5624989999999999,1.9140823624155539,5.902774,6.655094999999999,58.15980000000002,399.60000000004277
2024-07-18 12:39:00,62.77970333333334,1.5046289999999996,1.9431148279516546,5.700233999999999,6.655095,60.47449999999998,399.6500000000428
2024-07-18 12:42:00,59.29784,1.5046289999999996,1.8554353342870828,5.815974,6.568285,57.87039999999996,399.7000000000428
2024-07-18 12:45:00,59.64506333333333,1.5046289999999996,1.9058253271600472,5.902774,6.770835000000001,57.58109999999999,399.7500000000428
2024-07-18 12:48:00,59.47145333333333,1.5046289999999996,1.918299693533687,5.815974,6.712965,56.42360000000002,399.8000000000428
2024-07-18 12:51:00,59.13387666666667,1.4178240000000004,1.9986733125668261,5.468749000000001,6.770834999999999,56.423599999999965,399.8500000000428
2024-07-18 12:54:00,60.339506666666665,1.5335650000000003,1.947760416338523,5.902774,6.7997689999999995,57.58090000000004,399.90000000004284
2024-07-18 12:57:00,62.77970333333334,1.3599539999999992,1.8677168857931088,5.526617999999999,6.655094000000001,60.474500000000035,399.95000000004285
2024-07-18 13:00:00,72.49228333333333,1.359953,1.9033659344090792,5.295141999999999,6.510419000000001,66.55100000000002,400.00000000004286
2024-07-18 13:03:00,80.47839333333333,1.157407,1.9272790321518227,4.6585659999999995,6.481479,72.33790000000002,400.05000000004287
2024-07-18 13:06:00,86.04359666666669,1.0995369999999998,1.9809234649276197,4.484954,6.6261589999999995,79.28230000000002,400.1000000000429
2024-07-18 13:09:00,81.88657333333333,1.1284720000000004,2.0231830736887617,4.600694,6.770834999999999,76.67819999999998,400.1500000000429
2024-07-18 13:12:00,75.28935,1.1284720000000004,2.02318127132365,4.74537,6.915506,75.23150000000001,400.2000000000429
2024-07-18 13:15:00,71.46990666666666,1.273148,2.018262763730617,5.179392999999999,6.9155050000000005,69.15510000000003,400.2500000000429
2024-07-18 13:18:00,66.75347333333333,1.1863419999999998,1.9147382419801136,5.063653,6.770830999999999,66.55099999999999,400.3000000000429
2024-07-18 13:21:00,63.45486,1.3020830000000005,1.9016958136198314,5.324078,6.684024999999999,63.657399999999996,400.35000000004294
2024-07-18 13:24:00,62.77970333333334,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,62.789300000000026,400.40000000004295
2024-07-18 13:27:00,63.28125,1.4467590000000001,1.9570693948230777,5.555554000000001,6.684025,62.5,400.45000000004296
2024-07-18 13:30:00,62.258873333333334,1.359954,1.926934342894827,5.555554000000001,6.8286999999999995,60.76389999999998,400.500000000043
2024-07-18 13:33:00,61.390816666666666,1.4467590000000001,1.9570693948230777,5.787034000000001,6.9155050000000005,61.9212,400.550000000043
2024-07-18 13:36:00,61.747686666666674,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,59.60640000000001,400.600000000043
2024-07-18 13:39:00,62.23958,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,61.053300000000036,400.650000000043
2024-07-18 13:42:00,62.41319333333333,1.359954,1.973612644281436,5.555554000000001,6.94444,61.63190000000003,400.700000000043
