Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-18 13:45:00,61.56443000000001,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,59.89580000000001,400.75000000004303
2024-07-18 13:48:00,61.72839666666667,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,59.02780000000001,400.80000000004304
2024-07-18 13:51:00,62.77970333333334,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,62.789300000000026,400.85000000004305
2024-07-18 13:54:00,62.59645,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,61.632000000000005,400.90000000004306
2024-07-18 13:57:00,62.23958,1.359953,1.8796390165252492,5.497688,6.655095,61.053200000000004,400.9500000000431
2024-07-18 14:00:00,62.77970333333334,1.4467590000000001,1.9085523131636315,5.5555579999999996,6.568289,61.053300000000036,401.0000000000431
2024-07-18 14:03:00,62.60609333333333,1.3020829999999997,1.9132360550349736,5.237273,6.6261600000000005,62.789300000000026,401.0500000000431
2024-07-18 14:06:00,61.21720333333334,1.3020829999999997,1.8668578698964062,5.208333,6.4814799999999995,60.47460000000001,401.1000000000431
2024-07-18 14:09:00,62.93402666666666,1.4178230000000003,1.8789225749654461,5.410878,6.423615,61.63189999999997,401.1500000000431
2024-07-18 14:12:00,62.77970333333334,1.475695,1.863878651507119,5.584493999999999,6.423609000000001,61.053300000000036,401.20000000004313
2024-07-18 14:15:00,60.17554333333334,1.4178240000000004,1.8910829534968514,5.439814000000001,6.4814799999999995,59.60649999999998,401.25000000004314
2024-07-18 14:18:00,59.64506,1.4178240000000004,1.9512578370720364,5.266204000000001,6.4525500000000005,60.763900000000035,401.30000000004316
2024-07-18 14:21:00,58.072916666666664,1.5046290000000004,1.8171190843212601,5.729164,6.394674999999999,55.266200000000026,401.35000000004317
2024-07-18 14:24:00,56.34645,1.5046290000000004,1.8171190843212601,5.700234000000001,6.365745,51.50459999999998,401.4000000000432
2024-07-18 14:27:00,56.510416666666664,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,54.39820000000003,401.4500000000432
2024-07-18 14:30:00,54.96720666666667,1.4467590000000001,1.8093615743065397,5.700234000000001,6.481485,51.21530000000001,401.5000000000432
2024-07-18 14:33:00,56.356096666666666,1.475695,1.8006551867912852,5.555554000000001,6.249999000000001,52.95139999999998,401.5500000000432
2024-07-18 14:36:00,53.04784333333333,1.3888889999999998,1.7630639309446257,5.526624,6.336805000000001,49.47919999999999,401.6000000000432
2024-07-18 14:39:00,55.30478333333334,1.359954,1.7952633119807166,5.439814,6.394679999999999,51.504700000000014,401.65000000004324
2024-07-18 14:42:00,56.365739999999995,1.359954,1.8195919306743213,5.381944000000001,6.394679999999999,54.39820000000003,401.70000000004325
2024-07-18 14:45:00,59.288196666666664,1.5046299999999997,1.7652708021437995,5.642364000000001,6.192134,55.2663,401.75000000004326
2024-07-18 14:48:00,56.18248333333333,1.4467590000000001,1.8469155484221034,5.555554,6.423615000000001,54.3981,401.80000000004327
2024-07-18 14:51:00,56.69367333333333,1.5046290000000004,1.8171190843212601,5.758104,6.423615,53.81940000000003,401.8500000000433
2024-07-18 14:54:00,56.85764,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,52.372799999999984,401.9000000000433
2024-07-18 14:57:00,52.86458666666667,1.3020830000000005,1.9016998076450835,5.439814000000001,6.799771,51.21529999999996,401.9500000000433
2024-07-18 15:00:00,55.81597,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,51.79390000000001,402.0000000000433
2024-07-18 15:03:00,56.86728333333334,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,54.9769,402.0500000000433
2024-07-18 15:06:00,55.47839333333334,1.5335640000000001,1.8592226424687992,5.815969000000001,6.510415,52.08329999999995,402.10000000004334
2024-07-18 15:09:00,54.26311666666667,1.5335640000000001,1.8592226424688,6.0185189999999995,6.7129650000000005,49.76859999999999,402.15000000004335
2024-07-18 15:12:00,54.61034,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,52.08330000000001,402.20000000004336
2024-07-18 15:15:00,56.33680333333333,1.5335640000000001,1.8463715728317753,5.729169000000001,6.394674999999999,53.240700000000004,402.25000000004337
2024-07-18 15:18:00,55.29513666666667,1.4467590000000001,1.8469155484221034,5.729164,6.597225000000001,50.92599999999999,402.3000000000434
2024-07-18 15:21:00,55.65200333333333,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,51.50460000000004,402.3500000000434
2024-07-18 15:24:00,54.427083333333336,1.3888890000000007,1.849267292480243,5.555554,6.568285,52.95149999999995,402.4000000000434
2024-07-18 15:27:00,54.427083333333336,1.4178240000000004,1.8174330384374282,5.613424000000001,6.4814799999999995,50.05790000000002,402.4500000000434
2024-07-18 15:30:00,55.47839333333334,1.5046290000000004,1.8299464527364389,5.729164,6.423615,50.92599999999999,402.5000000000434
2024-07-18 15:33:00,55.47839333333334,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,50.92590000000001,402.55000000004344
2024-07-18 15:36:00,55.30478333333334,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,52.66210000000001,402.60000000004345
2024-07-18 15:39:00,55.81597,1.3888889999999998,1.8370909585039592,5.526624,6.510415000000001,52.08330000000001,402.65000000004346
2024-07-18 15:42:00,55.47839333333334,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,50.63659999999999,402.7000000000435
2024-07-18 15:45:00,54.96720666666667,1.3888889999999998,1.8002951271370222,5.700234,6.597225000000001,51.21529999999996,402.7500000000435
2024-07-18 15:48:00,54.600696666666664,1.4467590000000001,1.7840750373663712,5.729164000000001,6.452545000000001,50.63659999999999,402.8000000000435
2024-07-18 15:51:00,53.90625,1.4467590000000001,1.8219261209393927,5.642364000000001,6.452545000000001,50.05790000000002,402.8500000000435
2024-07-18 15:54:00,53.56867333333333,1.3888889999999998,1.8002951271370222,5.671294,6.568285,50.34720000000004,402.9000000000435
2024-07-18 15:57:00,52.34375,1.3888889999999998,1.824873518739832,5.671294,6.626155,48.321799999999996,402.95000000004353
2024-07-18 16:00:00,50.44367,1.359954,1.7830275053839546,5.700234,6.6261600000000005,47.742999999999995,403.00000000004354
2024-07-18 16:03:00,51.45640333333333,1.5046290000000004,1.8681076455766776,5.873844000000001,6.655094999999999,47.45369999999997,403.05000000004355
2024-07-18 16:06:00,49.903549999999996,1.359954,1.819591930674322,5.555554,6.56829,47.16429999999997,403.10000000004356
2024-07-18 16:09:00,50.43403,1.4756939999999998,1.7749988094383842,5.815969000000001,6.452545,46.875,403.1500000000436
2024-07-18 16:12:00,50.07716,1.4467590000000001,1.8093615743065397,5.729169000000001,6.51042,44.849500000000035,403.2000000000436
2024-07-18 16:15:00,52.50771666666666,1.5335640000000001,1.807504025048385,5.873839,6.452545000000001,49.18979999999999,403.2500000000436
2024-07-18 16:18:00,50.79089333333334,1.5046290000000004,1.7652702459308667,5.8449040000000005,6.394674999999999,47.164300000000026,403.3000000000436
2024-07-18 16:21:00,50.44367333333333,1.4467590000000001,1.7840750373663712,5.787034000000001,6.510415000000001,47.453700000000026,403.3500000000436
2024-07-18 16:24:00,49.41165,1.4467590000000001,1.7457493251802825,5.8449040000000005,6.481485,46.00689999999997,403.40000000004363
2024-07-18 16:27:00,51.83256,1.5046290000000004,1.7913065229490706,5.8449040000000005,6.452545000000001,47.45369999999997,403.45000000004364
2024-07-18 16:30:00,51.84220666666666,1.3888889999999998,1.7879324097177165,5.700234,6.568285,47.1644,403.50000000004366
2024-07-18 16:33:00,54.947916666666664,1.475695,1.8387444090768932,5.729164000000001,6.510419000000001,50.636600000000044,403.55000000004367
2024-07-18 16:36:00,54.427083333333336,1.4467590000000001,1.8469155484221025,5.729164000000001,6.597225,50.34719999999999,403.6000000000437
2024-07-18 16:39:00,56.18248333333333,1.3888879999999997,1.8613942997257895,5.642363,6.684025,52.08330000000001,403.6500000000437
2024-07-18 16:42:00,57.73534,1.273148,1.8714878776921826,5.266208,6.6261600000000005,54.97679999999997,403.7000000000437
2024-07-18 16:45:00,57.58102,1.359953,1.8437404239997692,5.353008,6.423615,53.240700000000004,403.7500000000437
2024-07-18 16:48:00,55.30478333333334,1.273148,1.8251130482461495,5.4687529999999995,6.712965,50.63659999999999,403.8000000000437
2024-07-18 16:51:00,56.00887666666667,1.4178230000000003,1.8049954156823753,5.526618000000001,6.365745,52.08330000000001,403.85000000004374
2024-07-18 16:54:00,56.356096666666666,1.3310180000000003,1.813967487766962,5.3819479999999995,6.4525500000000005,52.37270000000001,403.90000000004375
2024-07-18 16:57:00,55.62307333333333,1.359953,1.8195871351050878,5.497688,6.510415000000001,52.95139999999998,403.95000000004376
2024-07-18 17:00:00,54.947916666666664,1.359953,1.7952627101723715,5.468748,6.423615000000001,52.951400000000035,404.00000000004377
2024-07-18 17:03:00,53.74228333333334,1.3020839999999998,1.8668585059126896,5.2951440000000005,6.56829,51.21530000000001,404.0500000000438
2024-07-18 17:06:00,55.47839333333334,1.3888879999999997,1.7755245939160114,5.526622999999999,6.365745,52.08339999999998,404.1000000000438
2024-07-18 17:09:00,57.54243666666667,1.2152770000000004,1.7648872952874044,5.063662000000001,6.307874999999999,53.530100000000004,404.1500000000438
2024-07-18 17:12:00,60.85069333333333,1.1574080000000002,1.8176257560921845,4.687501000000001,6.221069,58.15980000000002,404.2000000000438
2024-07-18 17:15:00,60.33951,1.1284720000000004,1.885310077012067,4.716435000000001,6.51042,59.31709999999998,404.2500000000438
2024-07-18 17:18:00,58.786653333333334,1.2442130000000002,1.841237311778114,5.063657999999999,6.423614999999999,56.42360000000002,404.30000000004384
2024-07-18 17:21:00,55.46875,1.273148,1.7662393461752126,5.2951429999999995,6.394675,52.951400000000035,404.35000000004385
2024-07-18 17:24:00,53.21180666666667,1.273148,1.8016889290222218,5.324078,6.510420000000001,49.189899999999966,404.40000000004386
2024-07-18 17:27:00,54.427083333333336,1.359953,1.746039913297359,5.468748,6.307875,50.34719999999999,404.4500000000439
2024-07-18 17:30:00,54.600696666666664,1.4467590000000001,1.745744881325026,5.642364000000001,6.278935000000001,50.63659999999999,404.5000000000439
2024-07-18 17:33:00,53.39506333333333,1.4467590000000001,1.771350998465565,5.700234,6.394674999999999,49.18980000000005,404.5500000000439
2024-07-18 17:36:00,53.90625,1.5335650000000003,1.8075045829697027,5.758104,6.336809000000001,49.47919999999999,404.6000000000439
2024-07-18 17:39:00,51.99652666666666,1.3888889999999998,1.7755251829438519,5.613429,6.45255,47.45369999999997,404.6500000000439
2024-07-18 17:42:00,53.88696000000001,1.4178240000000004,1.8789189675746338,5.584494,6.59722,49.76859999999999,404.70000000004393
2024-07-18 17:45:00,52.86458666666667,1.4467590000000001,1.7967463387124067,5.642359000000001,6.394679999999999,49.76850000000002,404.75000000004394
2024-07-18 17:48:00,52.70061666666667,1.5046290000000004,1.7652702459308667,5.758104,6.307874999999999,47.742999999999995,404.80000000004395
2024-07-18 17:51:00,51.65895333333333,1.4467590000000001,1.796746338712408,5.729164,6.481485,47.1644,404.85000000004396
2024-07-18 17:54:00,51.84220666666666,1.4178240000000004,1.8298260116099279,5.729164,6.6261600000000005,47.453700000000026,404.900000000044
2024-07-18 17:57:00,55.97029333333333,1.5625,1.8104516969024123,5.8449040000000005,6.365744,52.951400000000035,404.950000000044
2024-07-18 18:00:00,51.83256,1.4756939999999998,1.7620861269665147,5.671298999999999,6.278935,47.164300000000026,405.000000000044
2024-07-18 18:03:00,52.54629666666667,1.5335650000000003,1.8075045829697027,5.902774,6.481479,48.032399999999996,405.050000000044
2024-07-18 18:06:00,52.34375,1.4467590000000001,1.7585775882250527,5.758104,6.423615000000001,48.900499999999965,405.100000000044
2024-07-18 18:09:00,54.26311666666667,1.5335650000000003,1.8974586143685253,5.700234000000001,6.481479,50.92590000000001,405.15000000004403
2024-07-18 18:12:00,53.90625,1.3888889999999998,1.7755251829438525,5.497687999999999,6.336809000000001,49.47919999999999,405.20000000004404
2024-07-18 18:15:00,56.01852,1.2152770000000004,1.7994810082421289,5.179402,6.510415,52.95149999999995,405.25000000004405
2024-07-18 18:18:00,57.571373333333334,1.157407,1.8508619799948602,4.947912,6.5682849999999995,52.66209999999995,405.30000000004407
2024-07-18 18:21:00,55.65200333333333,1.157407,1.8176227720293325,5.063662000000001,6.597225000000001,51.50460000000004,405.3500000000441
2024-07-18 18:24:00,56.17284,1.273148,1.8367629345377428,5.179403,6.452545000000001,52.08330000000001,405.4000000000441
2024-07-18 18:27:00,53.56867333333333,1.186343,1.848288256568012,5.121528,6.655095,50.63659999999999,405.4500000000441
2024-07-18 18:30:00,51.466049999999996,1.2442130000000002,1.7950185535295942,5.324077999999999,6.568285,47.742999999999995,405.5000000000441
2024-07-18 18:33:00,51.29244,1.3020829999999997,1.808004622203671,5.381943,6.51042,48.32170000000002,405.5500000000441
2024-07-18 18:36:00,52.874230000000004,1.4178230000000003,1.854461299202721,5.5555579999999996,6.510415,48.90050000000002,405.60000000004413
2024-07-18 18:39:00,49.92284,1.359954,1.7584169982486757,5.642364000000001,6.51042,46.875,405.65000000004414
2024-07-18 18:42:00,49.41165,1.4178240000000004,1.767376831507009,5.729164,6.4814799999999995,46.296299999999974,405.70000000004416
2024-07-18 18:45:00,47.82986333333333,1.4467590000000001,1.796746338712408,5.873839,6.6261600000000005,44.56020000000001,405.75000000004417
2024-07-18 18:48:00,47.30902666666666,1.3310180000000003,1.8139674877669614,5.642359000000001,6.712961,44.27080000000001,405.8000000000442
2024-07-18 18:51:00,49.59490666666667,1.5335640000000001,1.7944337892963373,5.902779000000001,6.452545000000001,46.007000000000005,405.8500000000442
2024-07-18 18:54:00,49.92284,1.5335640000000001,1.7813104757391578,6.0185189999999995,6.5393550000000005,45.42829999999998,405.9000000000442
2024-07-18 18:57:00,51.813269999999996,1.5335650000000003,1.884765459693816,5.931714,6.684029000000001,47.453700000000026,405.9500000000442
2024-07-18 19:00:00,52.17978333333334,1.2152779999999996,1.9123956519687555,5.2083379999999995,6.8286999999999995,49.47919999999999,406.0000000000442
2024-07-18 19:03:00,56.85764,1.273148,1.894448757601723,5.324072000000001,6.741894000000001,53.530100000000004,406.05000000004424
2024-07-18 19:06:00,59.635416666666664,1.2152779999999996,1.8676569187432437,5.266202000000001,6.770834,57.29169999999999,406.10000000004425
2024-07-18 19:09:00,58.777006666666665,1.2152779999999996,1.87889158591459,5.121533,6.655095,56.71300000000002,406.15000000004426
2024-07-18 19:12:00,56.33680666666667,1.2442130000000002,1.841237311778114,5.353008,6.712965,53.530100000000004,406.20000000004427
2024-07-18 19:15:00,53.89660666666666,1.273148,1.8483776219251509,5.410878,6.71296,51.50459999999998,406.2500000000443
2024-07-18 19:18:00,55.47839333333334,1.475695,1.762086689756728,5.815974000000001,6.423609000000001,50.63659999999999,406.3000000000443
2024-07-18 19:21:00,53.39506333333333,1.359954,1.8316864364212617,5.584493999999999,6.6261600000000005,51.79399999999998,406.3500000000443
2024-07-18 19:24:00,52.53665,1.3310190000000004,1.8734169352881394,5.353014,6.568285,49.76850000000002,406.4000000000443
2024-07-18 19:27:00,53.89660666666666,1.4178230000000003,1.7925048044948702,5.5555579999999996,6.365745,49.76850000000002,406.4500000000443
2024-07-18 19:30:00,51.475696666666664,1.3020830000000005,1.8316690325944185,5.353008000000001,6.539355,48.90039999999999,406.50000000004434
2024-07-18 19:33:00,48.35069333333333,1.3020829999999997,1.748085348807964,5.497683,6.4814799999999995,44.27080000000001,406.55000000004435
2024-07-18 19:36:00,47.94560333333333,1.359953,1.733608944119631,5.5844879999999995,6.394674999999999,43.98149999999998,406.60000000004436
2024-07-18 19:39:00,45.22569333333333,1.3020829999999997,1.7115862957484715,5.468748000000001,6.3657449999999995,44.27079999999995,406.6500000000444
2024-07-18 19:42:00,44.010416666666664,1.273148,1.7183671237167397,5.410877999999999,6.394679999999999,41.95609999999999,406.7000000000444
2024-07-18 19:45:00,42.27430666666667,1.273148,1.742391380869063,5.439818,6.4814799999999995,40.7987,406.7500000000444
2024-07-18 19:48:00,37.239583333333336,1.2442129999999993,1.7244814723519513,5.381943,6.45255,38.483799999999974,406.8000000000444
2024-07-18 19:51:00,35.850696666666664,1.2442129999999993,1.7481653410489448,5.324073,6.45255,37.905100000000004,406.8500000000444
2024-07-18 19:54:00,34.61613,1.359954,1.6960096380389211,5.642364000000001,6.365740000000001,37.32639999999998,406.90000000004443
2024-07-18 19:57:00,35.14660666666666,1.5335640000000001,1.7147723118710914,5.902779000000001,6.278935000000001,37.615700000000004,406.95000000004444
2024-07-18 20:00:00,33.420139999999996,1.4756939999999998,1.6700625643313705,5.960643999999999,6.365740000000001,37.326400000000035,407.00000000004445
2024-07-18 20:03:00,32.552083333333336,1.5046289999999996,1.6450712385804853,6.076384,6.3657449999999995,35.59030000000001,407.05000000004446
2024-07-18 20:06:00,33.420143333333336,1.5624989999999999,1.7030807759421942,6.105324,6.394674999999999,36.16899999999998,407.1000000000445
2024-07-18 20:09:00,33.95061666666667,1.6203699999999994,1.6775756209039956,6.192134,6.307874000000001,36.45839999999998,407.1500000000445
2024-07-18 20:12:00,30.99922666666667,1.4756939999999998,1.7098668106395958,6.0185189999999995,6.510415000000001,35.87960000000004,407.2000000000445
2024-07-18 20:15:00,30.652003333333337,1.5335640000000001,1.7415735059386455,6.221069,6.655094999999999,36.16899999999998,407.2500000000445
2024-07-18 20:21:00,33.41049666666667,1.5335650000000003,1.660375988079266,6.018514000000001,6.278938999999999,37.037000000000035,407.2500000000445
2024-07-18 20:24:00,31.510416666666668,1.5335640000000001,1.6877135172339954,6.047449,6.365745,34.72219999999999,407.3000000000445
2024-07-18 20:27:00,32.552083333333336,1.5335640000000001,1.7012764373540363,6.105319,6.452545000000001,36.45840000000004,407.35000000004453
2024-07-18 20:30:00,30.99922666666667,1.4467590000000001,1.667547791251703,6.047449,6.51042,35.59029999999996,407.40000000004454
2024-07-18 20:33:00,31.327160000000003,1.4467590000000001,1.6807304976313264,5.960649,6.4525500000000005,36.16899999999998,407.45000000004455
2024-07-18 20:36:00,36.53549333333333,1.5625,1.7303085236000508,6.221069,6.568289,37.615700000000004,407.50000000004457
2024-07-18 20:39:00,33.58410666666666,1.4756939999999998,1.6700625643313691,6.076389000000001,6.481485,36.45830000000001,407.5500000000446
2024-07-18 20:42:00,37.750769999999996,1.5625,1.7167311102137843,6.076384,6.394674000000001,38.77320000000003,407.6000000000446
2024-07-18 20:45:00,34.28819333333333,1.3888890000000007,1.6872083704725496,5.931714,6.568285,37.326400000000035,407.6500000000446
2024-07-18 20:48:00,38.464506666666665,1.5046290000000004,1.7913065229490706,5.902774,6.510415,39.6413,407.7000000000446
2024-07-18 20:51:00,34.65470666666667,1.4178240000000004,1.716484552011786,5.902779000000001,6.539355,38.19439999999997,407.7500000000446
2024-07-18 20:54:00,37.42284,1.5624989999999999,1.7303079884075898,6.105324,6.452545000000001,38.483799999999974,407.80000000004463
2024-07-18 20:57:00,35.15625,1.5335649999999994,1.6740777907199478,6.30787,6.597225000000001,36.74770000000001,407.85000000004464
2024-07-18 21:00:00,36.70910666666666,1.5914349999999997,1.7183559570813445,6.192130000000001,6.452545,38.194500000000005,407.90000000004466
2024-07-18 21:03:00,34.828316666666666,1.5625,1.6755817222653733,6.22106,6.4525500000000005,37.32639999999998,407.95000000004467
2024-07-18 21:06:00,32.19521666666667,1.5914349999999997,1.6627246083739444,6.42361,6.568285,35.01159999999999,408.0000000000447
2024-07-18 21:09:00,31.510416666666668,1.4467599999999994,1.7328611775933356,5.989579999999999,6.597220000000001,35.87960000000004,408.0500000000447
2024-07-18 21:12:00,37.92438333333333,1.5335650000000003,1.6877140502063241,5.960644,6.278939,37.90500000000003,408.1000000000447
2024-07-18 21:15:00,35.14660666666666,1.3310189999999995,1.654019095460958,5.584488,6.278938999999999,37.90509999999995,408.1500000000447
2024-07-18 21:18:00,37.77006,1.273148,1.7304022196260092,5.381943000000001,6.394674999999999,38.773199999999974,408.2000000000447
2024-07-18 21:21:00,36.71875,1.273148,1.6697411119474797,5.497682999999999,6.365745,37.905100000000004,408.25000000004474
2024-07-18 21:24:00,35.15625,1.2442129999999993,1.7125709439675336,5.584488,6.626155,37.037000000000035,408.30000000004475
2024-07-18 21:27:00,33.60339666666666,1.3020829999999997,1.6497519075797764,5.613428,6.3657449999999995,37.03709999999995,408.35000000004476
2024-07-18 21:30:00,36.90200333333333,1.3020829999999997,1.699320035189867,5.5844879999999995,6.452545,38.4837,408.40000000004477
2024-07-18 21:33:00,37.750769999999996,1.2442129999999993,1.6032376434563673,5.439817999999999,6.221065,38.194500000000005,408.4500000000448
2024-07-18 21:36:00,39.313269999999996,1.2152779999999996,1.6468292440164434,5.295138,6.25,39.0625,408.5000000000448
2024-07-18 21:39:00,39.47723666666666,1.2442129999999993,1.6155908300000361,5.410878,6.221065,39.641200000000026,408.5500000000448
2024-07-18 21:42:00,38.29089666666667,1.1574079999999993,1.6929685315760132,5.092587999999999,6.30787,39.0625,408.6000000000448
2024-07-18 21:45:00,34.99228666666667,1.273148,1.6451241181929412,5.497687999999999,6.307869999999999,37.03699999999998,408.6500000000448
2024-07-18 21:48:00,34.64506,1.3020829999999997,1.6497519075797764,5.497683,6.25,37.905100000000004,408.70000000004484
2024-07-18 21:51:00,32.54244,1.3310180000000003,1.6540185174771211,5.642358,6.33681,35.59030000000001,408.75000000004485
2024-07-18 21:54:00,31.34645,1.3310180000000003,1.6916849257024447,5.5555579999999996,6.33681,35.87969999999996,408.80000000004486
2024-07-18 21:57:00,31.34645,1.4467590000000001,1.5596385232099468,5.815968,6.047449,34.72220000000004,408.8500000000449
2024-07-18 22:00:00,31.684026666666664,1.4467590000000001,1.6409805847402013,5.729164000000001,6.134255,34.72219999999999,408.9000000000449
2024-07-19 11:18:00,56.346450000000004,2.835649,1.7704837863321985,7.523144,5.700234999999999,48.90040000000005,408.9000000000449
2024-07-19 11:21:00,63.27160333333334,1.4178239999999995,2.0104341185753336,5.902774,7.2338,60.76389999999998,408.9500000000449
2024-07-19 11:24:00,60.16589666666667,1.359953,2.03115209074567,5.8449040000000005,7.378470999999999,60.76389999999998,409.0000000000449
2024-07-19 11:27:00,59.46180666666666,1.4467590000000001,1.9570693948230777,5.8449040000000005,6.973375,57.87040000000002,409.0500000000449
2024-07-19 11:30:00,59.45216333333334,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,57.87039999999996,409.10000000004493
2024-07-19 11:33:00,58.59375,1.5624989999999999,1.914082362415554,5.960643999999999,6.7129650000000005,56.13420000000002,409.15000000004494
2024-07-19 11:36:00,59.124230000000004,1.5624989999999999,1.914082362415554,5.960643999999999,6.7129650000000005,55.844899999999996,409.20000000004495
2024-07-19 11:39:00,59.114583333333336,1.4756939999999998,1.9381641916500911,5.758099,6.770835000000001,56.712999999999965,409.25000000004496
2024-07-19 11:42:00,58.25617333333333,1.4756939999999998,1.8763765019078629,5.729169000000001,6.597225000000001,55.55560000000003,409.300000000045
2024-07-19 11:45:00,58.42978666666667,1.4467590000000001,1.8717089255161448,5.671294,6.597225,55.844899999999996,409.350000000045
2024-07-19 11:48:00,67.46720666666666,1.273149,1.8944494096549345,5.208332,6.626153,63.946799999999996,409.400000000045
2024-07-19 11:51:00,74.39236,1.157407,1.8947177842069707,4.774305999999999,6.510419,70.6018,409.450000000045
2024-07-19 11:54:00,74.93248333333334,1.273148,1.973702816533388,5.0347230000000005,6.655094999999999,70.0231,409.500000000045
2024-07-19 11:57:00,70.24498666666666,1.273148,1.9624845997108984,5.1504579999999995,6.741899999999999,68.28699999999998,409.55000000004503
2024-07-19 12:00:00,66.23264,1.2442129999999993,1.8981629430362388,5.121528,6.626155,64.2362,409.60000000004504
2024-07-19 12:03:00,62.249226666666665,1.186343,1.9366320675815554,5.237268,7.002315,60.474500000000035,409.65000000004505
2024-07-19 12:06:00,63.80208,1.359953,1.9503474566498973,5.410877999999999,6.7418949999999995,62.2106,409.70000000004507
2024-07-19 12:09:00,62.59644666666666,1.3310179999999994,1.9202557166604366,5.439812999999999,6.770835000000001,60.763900000000035,409.7500000000451
2024-07-19 12:12:00,61.72839666666667,1.3020829999999997,1.8901224338861256,5.439812999999999,6.77083,61.05329999999998,409.8000000000451
2024-07-19 12:15:00,64.36149666666667,1.3020829999999997,1.9247357658522022,5.266207999999999,6.684025,61.63199999999995,409.8500000000451
2024-07-19 12:18:00,72.32832,1.186343,1.8705670469554263,4.918985999999999,6.510413,67.99769999999998,409.9000000000451
2024-07-19 12:21:00,78.56867333333334,1.0127319999999997,1.9861121933148864,4.369214,6.799764000000001,73.20600000000002,409.9500000000451
2024-07-19 12:24:00,78.75193,1.0995369999999998,2.0120255304146246,4.687501,6.9155050000000005,76.09960000000001,410.00000000004513
2024-07-19 12:27:00,72.32832,1.157407,2.0549539530314984,4.976852,7.146991,72.33789999999999,410.05000000004515
2024-07-19 12:30:00,67.45756,1.1863419999999998,2.023012975357691,5.063653,7.060181,68.5763,410.10000000004516
2024-07-19 12:33:00,64.16859333333333,1.273148,1.9512255920587995,5.2951429999999995,6.857634999999999,64.52540000000005,410.15000000004517
2024-07-19 12:36:00,68.67283666666667,1.3888879999999997,1.956922187809175,5.381943,6.655094999999999,68.28710000000001,410.2000000000452
2024-07-19 12:39:00,61.72839666666667,1.1863420000000007,1.9584028326193919,5.063656,6.886575999999999,62.5,410.2500000000452
2024-07-19 12:42:00,62.249226666666665,1.3888879999999997,1.9094873106009125,5.381943,6.5393550000000005,60.18520000000001,410.3000000000452
2024-07-19 12:45:00,61.03394666666666,1.3020829999999997,1.9476357210212152,5.439812999999999,6.915509999999999,59.60649999999998,410.3500000000452
2024-07-19 12:48:00,63.10763666666667,1.4467589999999992,1.9328955579252127,5.526622999999999,6.597224,61.921299999999974,410.4000000000452
2024-07-19 12:51:00,62.77970333333334,1.3888879999999997,1.9332797015559566,5.526622999999999,6.7418949999999995,61.63199999999995,410.45000000004524
2024-07-19 12:54:00,59.65470333333334,1.3310180000000003,1.9434418263607836,5.497688,6.886570000000001,57.00229999999999,410.50000000004525
2024-07-19 12:57:00,61.72839666666667,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,58.449100000000044,410.55000000004526
2024-07-19 13:00:00,59.29784,1.3888889999999998,1.885528025014983,5.787034,6.886575,56.71300000000002,410.60000000004527
2024-07-19 13:03:00,59.288196666666664,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,57.58100000000002,410.6500000000453
2024-07-19 13:06:00,58.25617333333333,1.3888889999999998,1.9094879289930424,5.729164000000001,6.886575,57.00229999999999,410.7000000000453
2024-07-19 13:09:00,59.64506,1.475695,1.974710093800164,5.844904,6.9444490000000005,57.00229999999999,410.7500000000453
2024-07-19 13:12:00,60.67708,1.4178230000000003,1.9631714119637447,5.758098,6.973385,59.02780000000001,410.8000000000453
2024-07-19 13:15:00,62.77970333333334,1.4178230000000003,1.998672683723722,5.671298,6.973385,60.47449999999998,410.8500000000453
2024-07-19 13:18:00,71.28665,1.5625,2.1362157908593282,5.873842999999999,7.146993,67.70829999999998,410.90000000004534
2024-07-19 13:21:00,83.08256333333333,1.649305,2.0274908799657494,5.960648000000001,6.770833,76.96760000000003,410.95000000004535
2024-07-19 13:24:00,84.66435333333334,1.4467590000000001,1.957073557775072,5.208328,6.336809000000001,80.43979999999999,411.00000000004536
2024-07-19 13:27:00,84.64506333333333,1.4178230000000003,1.9273125650492453,5.179398000000001,6.307874999999999,77.8357,411.0500000000454
2024-07-19 13:30:00,84.81867666666666,1.3888879999999997,1.9214076986399933,5.063653,6.250005,78.993,411.1000000000454
2024-07-19 13:33:00,84.64506333333333,1.3310180000000003,1.954988051990498,5.092588000000001,6.51042,78.1251,411.1500000000454
2024-07-19 13:36:00,81.53935333333334,1.273148,1.9512279289895893,4.976852000000001,6.53935,77.25689999999997,411.2000000000454
2024-07-19 13:39:00,89.51582,1.273149,1.9399415195999312,4.832177,6.365738,79.57179999999997,411.2500000000454
2024-07-19 13:42:00,99.85532333333333,1.157407,1.93807540118218,4.484955,6.336809000000001,86.51630000000003,411.30000000004543
2024-07-19 13:45:00,100.0,1.0995369999999998,1.9390869398072148,4.484953,6.510415000000001,85.9376,411.35000000004544
2024-07-19 13:48:00,91.95601666666668,1.1574079999999993,2.0339469169867135,4.571759999999999,6.684030000000001,83.62269999999998,411.40000000004545
2024-07-19 13:51:00,97.16435333333334,1.157407,1.9488401089111267,4.6875,6.568288999999999,86.80560000000003,411.45000000004546
2024-07-19 13:54:00,98.18673000000001,1.070602,1.990227711431247,4.398149,6.655095,86.80549999999997,411.5000000000455
2024-07-19 13:57:00,95.09066333333332,1.1574080000000002,2.0022358558056874,4.542825,6.568285,85.93749999999997,411.5500000000455
2024-07-19 14:00:00,86.92129666666666,1.1863419999999998,2.0549419758686387,4.803241,6.886571,83.33330000000001,411.6000000000455
2024-07-19 14:03:00,80.16011,1.157407,2.0339465516634223,4.745369,6.857641,80.72920000000002,411.6500000000455
2024-07-19 14:06:00,72.82021666666667,1.273148,1.951229486942649,5.179398000000001,6.7419,73.49540000000002,411.7000000000455
2024-07-19 14:09:00,70.23534000000001,1.3310180000000003,1.9664865398311546,5.324078,6.77083,70.89120000000003,411.75000000004553
2024-07-19 14:12:00,70.76582,1.4178230000000003,1.9750422333584765,5.410878,6.655094999999999,70.60180000000003,411.80000000004554
2024-07-19 14:15:00,67.63117333333332,1.3888879999999997,1.9569181164341707,5.4687529999999995,6.7418949999999995,65.97219999999999,411.85000000004555
2024-07-19 14:18:00,69.90740666666666,1.4178239999999995,1.998669242269811,5.526622999999999,6.828699,69.4445,411.90000000004557
2024-07-19 14:21:00,71.79784000000001,1.359953,1.9851877703746854,5.324077999999999,6.7418949999999995,70.89120000000003,411.9500000000456
2024-07-19 14:24:00,70.94907333333335,1.3599539999999992,1.9269343428948267,5.3819479999999995,6.655094000000001,67.99770000000001,412.0000000000456
2024-07-19 14:27:00,68.84645,1.3020829999999997,2.004272115780609,5.179398,6.799765,68.28710000000001,412.0500000000456
2024-07-19 14:30:00,66.75347333333333,1.273148,1.9960421569197984,5.208338,6.886570000000001,66.55090000000001,412.1000000000456
2024-07-19 14:33:00,70.76581666666667,1.3599539999999992,1.950348092779554,5.410878,6.741894000000001,68.86579999999998,412.1500000000456
2024-07-19 14:36:00,69.36728666666667,1.186343,1.9366320675815554,5.063658,6.828705,68.8657,412.20000000004563
2024-07-19 14:39:00,70.23534000000001,1.3020829999999997,1.970388212464721,5.150468,6.684025,67.99760000000003,412.25000000004565
2024-07-19 14:42:00,72.82021666666667,1.3020829999999997,1.9703882124647218,5.266207999999999,6.799765000000001,70.89120000000003,412.30000000004566
2024-07-19 14:45:00,76.14776,1.3310189999999995,1.9893909050880854,5.2083379999999995,6.712959,74.94209999999998,412.35000000004567
2024-07-19 14:48:00,75.96450333333333,1.273148,2.073276154715912,5.034718000000001,6.915509999999999,75.23150000000001,412.4000000000457
2024-07-19 14:51:00,75.96450333333333,1.3888879999999997,1.9804034503475993,5.353012999999999,6.684025,73.20590000000001,412.4500000000457
2024-07-19 14:54:00,73.54359666666667,1.3020829999999997,1.959029143607509,5.2951429999999995,6.7997700000000005,71.75919999999999,412.5000000000457
2024-07-19 14:57:00,75.27006,1.4178239999999995,1.9631679232638044,5.4687529999999995,6.684029000000001,72.62729999999999,412.5500000000457
2024-07-19 15:00:00,73.90046,1.2442129999999993,2.0639820849406916,4.774305,6.71296,75.23150000000001,412.6000000000457
2024-07-19 15:03:00,70.23534000000001,1.359954,1.9386581406813075,5.353014,6.6550899999999995,69.44439999999997,412.65000000004574
2024-07-19 15:06:00,67.63117,1.4178240000000004,1.9750428572128083,5.555554,6.7997700000000005,68.5763,412.70000000004575
2024-07-19 15:09:00,69.53125,1.4756939999999998,1.9747052984832385,5.613429,6.712965,67.12959999999998,412.75000000004576
2024-07-19 15:12:00,65.72145,1.4756939999999998,1.9258950143843763,5.6712940000000005,6.6550899999999995,66.84030000000001,412.80000000004577
2024-07-19 15:15:00,62.78934999999999,1.5624989999999999,1.914082362415554,5.787033999999999,6.5393550000000005,60.7638,412.8500000000458
2024-07-19 15:18:00,63.994983333333344,1.4756939999999998,1.9868006784334655,5.671298999999999,6.799765,64.52539999999999,412.9000000000458
2024-07-19 15:21:00,65.89506333333333,1.4756939999999998,1.9747052984832385,5.526619,6.626155,65.68289999999996,412.9500000000458
2024-07-19 15:24:00,66.41589666666667,1.5335650000000003,1.9352547435719036,5.8449040000000005,6.712959,65.97219999999999,413.0000000000458
2024-07-19 15:27:00,66.75347333333333,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,64.23600000000005,413.0500000000458
2024-07-19 15:30:00,67.45756,1.5046290000000004,1.9431148279516546,5.613424000000001,6.5682849999999995,66.55099999999999,413.10000000004584
2024-07-19 15:33:00,67.27430666666667,1.3888890000000007,1.992092860304157,5.266204000000001,6.626155,68.28700000000003,413.15000000004585
2024-07-19 15:36:00,69.02006,1.5335650000000003,1.9352547435719045,5.555554,6.423609000000001,67.41899999999998,413.20000000004586
2024-07-19 15:39:00,66.41589666666667,1.4467590000000001,1.9207433692806037,5.410883999999999,6.452545000000001,66.26159999999999,413.2500000000459
2024-07-19 15:42:00,66.95602000000001,1.359954,1.9151679819841574,5.353014,6.59722,65.39350000000002,413.3000000000459
2024-07-19 15:45:00,65.20061666666666,1.3888889999999998,1.8975266767019954,5.381944000000001,6.510415000000001,65.68280000000004,413.3500000000459
2024-07-19 15:48:00,63.811726666666665,1.3310180000000003,1.9086026722856966,5.353008000000001,6.6550899999999995,64.52540000000005,413.4000000000459
2024-07-19 15:51:00,64.15895,1.3020839999999998,2.015503276413574,5.237264,6.88657,66.55090000000001,413.4500000000459
2024-07-19 15:54:00,60.17554333333334,1.2442130000000002,1.8981629430362392,5.208334000000001,6.712961,60.474500000000035,413.50000000004593
2024-07-19 15:57:00,58.42014,1.3310190000000004,1.908603308359903,5.410883999999999,6.712965,57.29169999999999,413.55000000004594
2024-07-19 16:00:00,61.72839666666667,1.4467590000000001,1.9570693948230777,5.555554000000001,6.684025,61.632000000000005,413.60000000004595
2024-07-19 16:03:00,61.390816666666666,1.4467590000000001,1.9207475757777248,5.555554000000001,6.597225,61.34250000000003,413.65000000004596
2024-07-19 16:06:00,57.38811666666667,1.3020839999999998,1.8785079542190972,5.410883999999999,6.71296,56.4237,413.700000000046
2024-07-19 16:09:00,54.96720666666667,1.4178240000000004,1.8544661391438169,5.729164,6.68403,52.37270000000001,413.750000000046
2024-07-19 16:12:00,54.25347333333334,1.4178240000000004,1.8910829534968514,5.642359000000001,6.684024999999999,52.37270000000001,413.800000000046
2024-07-19 16:15:00,54.947916666666664,1.5046290000000004,1.9058210071586057,5.642364,6.510415,52.66199999999998,413.850000000046
2024-07-19 16:18:00,58.11149666666666,1.6203710000000004,1.8153947085172462,6.018514,6.423613,52.662000000000035,413.900000000046
2024-07-19 16:21:00,57.37847,1.5335650000000003,1.872017707162566,5.700234000000001,6.423609000000001,54.6875,413.95000000004603
2024-07-19 16:24:00,57.204860000000004,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,54.10880000000003,414.00000000004604
2024-07-19 16:27:00,57.58102,1.5046299999999997,1.868108223219324,5.815974000000001,6.597224,53.819500000000005,414.05000000004605
2024-07-19 16:30:00,58.59375,1.4467590000000001,1.9328955579252134,5.642364,6.712965,57.00229999999999,414.10000000004607
2024-07-19 16:33:00,58.26582,1.5046290000000004,1.880725841534306,5.758104,6.5682849999999995,55.55560000000003,414.1500000000461
2024-07-19 16:36:00,58.94097333333334,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,56.423599999999965,414.2000000000461
2024-07-19 16:39:00,58.08256333333333,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,56.712999999999965,414.2500000000461
2024-07-19 16:42:00,60.17554333333334,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,57.29169999999999,414.3000000000461
2024-07-19 16:45:00,60.33951,1.3020839999999998,2.0042727828295575,5.353014,6.97338,62.210699999999974,414.3500000000461
2024-07-19 16:48:00,59.133873333333334,1.4178240000000004,1.9152772380494638,5.4976840000000005,6.59722,57.87039999999996,414.40000000004613
2024-07-19 16:51:00,59.124230000000004,1.4467590000000001,1.9450012079038312,5.700234000000001,6.799765,59.02770000000004,414.45000000004615
2024-07-19 16:54:00,59.625773333333335,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,58.44909999999999,414.50000000004616
2024-07-19 16:57:00,58.76736,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,57.29169999999999,414.55000000004617
2024-07-19 17:00:00,58.76736333333334,1.4467590000000001,1.8963174495433233,5.729164,6.712965,56.4237,414.6000000000462
2024-07-19 17:03:00,58.96991,1.4467590000000001,1.8717089255161448,5.729164,6.655095,58.15969999999999,414.6500000000462
2024-07-19 17:06:00,58.23688333333334,1.4467590000000001,1.871704657353392,5.642364,6.568285,55.266200000000026,414.7000000000462
2024-07-19 17:09:00,59.288196666666664,1.5335650000000003,1.8720221208354497,5.787034000000001,6.510419000000001,56.423599999999965,414.7500000000462
2024-07-19 17:12:00,60.50347,1.5046290000000004,1.9307278329496294,5.642364,6.5682849999999995,60.7638,414.8000000000462
2024-07-19 17:15:00,60.50347,1.5335650000000003,1.9227023895294966,5.700234000000001,6.539349,59.89580000000001,414.85000000004624
2024-07-19 17:18:00,60.16589666666667,1.5335640000000001,1.897458038058889,5.671298999999999,6.452545000000001,59.31710000000004,414.90000000004625
2024-07-19 17:21:00,57.73534,1.4756939999999998,1.8387394689386563,5.729169000000001,6.510415000000001,55.555499999999995,414.95000000004626
2024-07-19 17:24:00,58.60339666666667,1.5625,1.8626968286814003,5.758099,6.394679,57.002399999999966,415.00000000004627
2024-07-19 17:27:00,58.43943000000001,1.5625,1.9013111517892867,5.787039,6.510419000000001,55.84480000000002,415.0500000000463
2024-07-19 17:30:00,62.09490666666667,1.5046290000000004,1.9677513561808961,5.584494,6.597225,61.342600000000004,415.1000000000463
2024-07-19 17:33:00,61.57407333333333,1.5335650000000003,1.8974629933401634,5.4976840000000005,6.278938999999999,62.5,415.1500000000463
2024-07-19 17:36:00,59.288196666666664,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,58.44909999999999,415.2000000000463
2024-07-19 17:39:00,58.95061666666667,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,57.29169999999999,415.2500000000463
2024-07-19 17:42:00,57.72569333333333,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,53.81939999999997,415.30000000004634
2024-07-19 17:45:00,55.64236,1.3020830000000005,1.8785073155458907,5.584494,6.886571,54.3981,415.35000000004635
2024-07-19 17:48:00,58.77700666666667,1.5335650000000003,1.8974629933401634,5.8449040000000005,6.6261589999999995,55.84499999999997,415.40000000004636
2024-07-19 17:51:00,59.288196666666664,1.5335640000000001,1.910106293448852,5.787039,6.597225,56.423599999999965,415.4500000000464
2024-07-19 17:54:00,58.979553333333335,1.4467590000000001,1.896313212754502,5.700234,6.684025,55.26619999999997,415.5000000000464
2024-07-19 17:57:00,59.124230000000004,1.359954,1.9033665602326373,5.555554000000001,6.77083,58.44900000000001,415.5500000000464
2024-07-19 18:00:00,59.625773333333335,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,57.29160000000002,415.6000000000464
2024-07-19 18:03:00,58.60339666666667,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,57.002399999999966,415.6500000000464
2024-07-19 18:06:00,59.46180666666666,1.359954,1.9851884140984764,5.526624,6.94444,58.15969999999999,415.70000000004643
2024-07-19 18:09:00,58.622686666666674,1.3020830000000005,1.890122433886126,5.3819479999999995,6.712965,59.31710000000004,415.75000000004644
2024-07-19 18:12:00,58.95061666666667,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,57.87030000000004,415.80000000004645
2024-07-19 18:15:00,56.365739999999995,1.3020839999999998,1.9247364150201913,5.410883999999999,6.8287,54.97679999999997,415.85000000004646
2024-07-19 18:18:00,59.288196666666664,1.4467590000000001,1.8593336204270294,5.700234,6.597225,56.42360000000002,415.9000000000465
2024-07-19 18:21:00,58.42014,1.3888889999999998,1.9214042075913793,5.700234,6.886575,56.42350000000005,415.9500000000465
2024-07-19 18:24:00,58.76736,1.359953,1.915171426065824,5.526618000000001,6.770835000000001,59.02770000000004,416.0000000000465
2024-07-19 18:27:00,57.918596666666666,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,56.134299999999996,416.0500000000465
2024-07-19 18:30:00,53.92553999999999,1.2442130000000002,1.976419535328013,5.208334000000001,6.915511,52.37270000000001,416.1000000000465
2024-07-19 18:33:00,55.989583333333336,1.4467590000000001,1.8717089255161448,5.787034,6.7129650000000005,54.9769,416.15000000004653
2024-07-19 18:36:00,59.288196666666664,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,58.73849999999999,416.20000000004654
2024-07-19 18:39:00,57.060186666666674,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,55.26619999999997,416.25000000004655
2024-07-19 18:42:00,57.204860000000004,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,56.134299999999996,416.30000000004657
2024-07-19 18:45:00,58.42014,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,57.29170000000005,416.3500000000466
2024-07-19 18:48:00,55.82561666666667,1.3888889999999998,1.8492672924802427,5.9317139999999995,6.944445000000001,52.372600000000034,416.4000000000466
2024-07-19 18:51:00,59.288196666666664,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,56.712999999999965,416.4500000000466
2024-07-19 18:54:00,61.21720333333334,1.475695,1.9258956116072083,5.844904,6.828699,59.31719999999996,416.5000000000466
2024-07-19 18:57:00,60.49382666666667,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,59.60649999999998,416.5500000000466
2024-07-19 19:00:00,55.31442666666667,1.3310190000000004,1.849765660683159,5.671294,6.828705,51.79400000000004,416.60000000004663
2024-07-19 19:03:00,60.17554333333334,1.4756939999999998,1.9381641916500902,5.960648000000001,6.973384,57.58109999999999,416.65000000004665
2024-07-19 19:06:00,59.46180666666666,1.3888879999999997,1.9094831845773594,5.584493,6.7418949999999995,59.317200000000014,416.70000000004666
2024-07-19 19:09:00,58.26582,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,55.55559999999997,416.75000000004667
2024-07-19 19:12:00,58.7963,1.4467590000000001,1.871704657353391,5.815974000000001,6.7418949999999995,56.4237,416.8000000000467
2024-07-19 19:15:00,56.17284,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,53.819500000000005,416.8500000000467
2024-07-19 19:18:00,55.29514,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,53.240700000000004,416.9000000000467
2024-07-19 19:21:00,58.59375,1.3888889999999998,1.8975266767019954,5.439814,6.568285,58.15969999999999,416.9500000000467
2024-07-19 19:24:00,57.204860000000004,1.5046290000000004,1.8554353342870833,5.758104,6.510415,55.26619999999997,417.0000000000467
2024-07-19 19:27:00,53.57832,1.2442130000000002,1.8981629430362392,5.266204,6.770830999999999,52.08330000000001,417.05000000004674
2024-07-19 19:30:00,54.44637333333333,1.4178240000000004,1.891082953496852,5.584494,6.6261600000000005,51.79390000000001,417.10000000004675
2024-07-19 19:33:00,50.79089333333334,1.3888889999999998,1.8613949076516902,5.613429,6.65509,48.032399999999996,417.15000000004676
2024-07-19 19:36:00,49.238040000000005,1.4467590000000001,1.771350998465565,5.758104,6.452545,45.1388,417.20000000004677
2024-07-19 19:39:00,49.92284,1.5046290000000004,1.7652702459308676,5.902774,6.452545000000001,46.29630000000003,417.2500000000468
2024-07-19 19:42:00,51.475696666666664,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,48.032399999999996,417.3000000000468
2024-07-19 19:45:00,48.697916666666664,1.4756939999999998,1.7491213740143756,5.758099,6.336805000000001,46.29639999999995,417.3500000000468
2024-07-19 19:48:00,49.04513666666667,1.4756939999999998,1.7620861269665147,5.902779000000001,6.510415000000001,45.717600000000004,417.4000000000468
2024-07-19 19:51:00,47.66589666666667,1.5046289999999996,1.79130652294907,5.902774,6.510415000000001,45.71749999999997,417.4500000000468
2024-07-19 19:54:00,46.08410333333333,1.5046289999999996,1.855439721811872,5.960643999999999,6.712965,43.98149999999998,417.50000000004684
2024-07-19 19:57:00,44.70486333333333,1.4467590000000001,1.7585775882250527,5.931714,6.597225000000001,43.40280000000001,417.55000000004685
2024-07-19 20:00:00,46.440973333333325,1.3888890000000007,1.7879324097177172,5.700234000000001,6.568285,45.717600000000004,417.60000000004686
2024-07-19 20:03:00,42.988036666666666,1.359954,1.7460362173219983,5.700234000000001,6.53935,42.24540000000002,417.6500000000469
2024-07-19 20:06:00,49.22839333333334,1.5914359999999999,1.7457458879721093,6.0763940000000005,6.394678000000001,44.56019999999995,417.7000000000469
2024-07-19 20:09:00,45.563269999999996,1.5046290000000004,1.8171190843212601,5.787034000000001,6.452545000000001,43.11340000000001,417.7500000000469
2024-07-19 20:12:00,43.489583333333336,1.359954,1.7952590920786329,5.642364,6.597220000000001,41.95599999999996,417.8000000000469
2024-07-19 20:15:00,46.26736333333333,1.4467590000000001,1.8219304553726117,5.729164000000001,6.5393550000000005,43.40270000000004,417.8500000000469
2024-07-19 20:18:00,47.29938333333334,1.3888879999999997,1.7630676592761316,5.729163,6.5393550000000005,43.692200000000014,417.90000000004693
2024-07-19 20:21:00,46.80748666666667,1.273148,1.7662393461752126,5.439818,6.539350000000001,43.98149999999998,417.95000000004694
2024-07-19 20:24:00,49.22839333333334,1.3888889999999998,1.7879324097177165,5.555558,6.423609000000001,45.428200000000004,418.00000000004695
2024-07-19 20:27:00,46.26736333333333,1.3020829999999997,1.7721857493992477,5.439812999999999,6.4814799999999995,43.98149999999998,418.05000000004696
2024-07-19 20:30:00,46.26736333333333,1.3888879999999997,1.7379963999755004,5.671293,6.423615,43.98140000000001,418.100000000047
2024-07-19 20:33:00,47.82986333333333,1.359954,1.8074483644432464,5.555554000000001,6.539350000000001,44.27080000000001,418.150000000047
2024-07-19 20:36:00,44.34799666666667,1.4467590000000001,1.7328606136456683,5.8449040000000005,6.452545,41.95600000000002,418.200000000047
2024-07-19 20:39:00,41.57986333333333,1.4178240000000004,1.7547325527547484,5.873844000000001,6.59722,41.95609999999999,418.250000000047
2024-07-19 20:42:00,41.05902666666667,1.4756939999999998,1.7620861269665147,5.960649,6.568285,40.509299999999996,418.300000000047
2024-07-19 20:45:00,39.84375,1.4756939999999998,1.7098713637585397,6.105319,6.597225000000001,40.219899999999996,418.35000000004703
2024-07-19 20:48:00,39.313269999999996,1.4756939999999998,1.7491213740143756,6.047453999999999,6.6261600000000005,41.08800000000002,418.40000000004704
