Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-19 20:51:00,39.48688333333333,1.5046289999999996,1.7521630278706044,6.047453999999999,6.568285,41.66660000000002,418.45000000004705
2024-07-19 20:54:00,36.89236333333333,1.4467599999999994,1.7585781577468598,5.989579999999999,6.65509,38.77320000000003,418.50000000004707
2024-07-19 20:57:00,39.13965666666666,1.5914349999999997,1.8395813523252313,6.163189999999999,6.684025,39.351800000000026,418.5500000000471
2024-07-19 21:00:00,37.239583333333336,1.5914349999999997,1.7320824398666264,6.2789399999999995,6.5682849999999995,38.7731,418.6000000000471
2024-07-19 21:03:00,36.01465666666666,1.475695,1.7230135411451881,6.13426,6.655095,38.48380000000003,418.6500000000471
2024-07-19 21:06:00,37.065976666666664,1.5914349999999997,1.7457453561483232,6.2789399999999995,6.597225,38.483799999999974,418.7000000000471
2024-07-19 21:09:00,37.56751333333333,1.5624989999999999,1.7303079884075898,6.221063999999999,6.5682849999999995,39.0625,418.7500000000471
2024-07-19 21:12:00,38.10763666666667,1.3310180000000003,1.8019473136706543,5.844908,6.886570000000001,39.3519,418.80000000004713
2024-07-19 21:15:00,45.74652666666666,1.5335650000000003,1.728207820717481,6.018517999999999,6.423613,43.113399999999956,418.85000000004715
2024-07-19 21:18:00,46.26736333333333,1.4467589999999992,1.7457448813250254,5.873842999999999,6.510414,43.98159999999996,418.90000000004716
2024-07-19 21:21:00,42.96875,1.3020829999999997,1.7115820657833412,5.642363,6.539350000000001,42.24540000000002,418.95000000004717
2024-07-19 21:24:00,43.66319333333333,1.3020829999999997,1.784166326302657,5.526622999999999,6.59722,41.95590000000004,419.0000000000472
2024-07-19 21:27:00,41.57986333333333,1.3020829999999997,1.7480853488079646,5.613422999999999,6.59722,41.66660000000002,419.0500000000472
2024-07-19 21:30:00,40.528546666666664,1.3310180000000003,1.7534267184563148,5.815968,6.741899999999999,41.08789999999999,419.1000000000472
2024-07-19 21:33:00,43.152006666666665,1.475695,1.7491219340371729,5.960644,6.539349,41.08789999999999,419.1500000000472
2024-07-19 21:36:00,42.61188,1.4178230000000003,1.742038820269869,5.844908,6.5393550000000005,42.82409999999999,419.2000000000472
2024-07-19 21:39:00,40.528546666666664,1.4467590000000001,1.771350998465565,5.873844000000001,6.568285,40.79860000000002,419.25000000004724
2024-07-19 21:42:00,38.09799666666667,1.4467590000000001,1.7199147045568677,5.931714,6.510415000000001,39.64119999999997,419.30000000004725
2024-07-19 21:45:00,38.62847,1.4178240000000004,1.767376831507009,5.8449040000000005,6.59722,39.64110000000005,419.35000000004726
2024-07-19 21:48:00,36.52585,1.4178240000000004,1.6777222492221295,5.989584,6.539350000000001,38.483799999999974,419.40000000004727
2024-07-19 21:51:00,34.828316666666666,1.3888890000000007,1.7253805795210784,5.902774,6.626155,37.90519999999998,419.4500000000473
2024-07-19 21:54:00,36.197916666666664,1.5046290000000004,1.7124881847247095,5.989584,6.423615,39.641200000000026,419.5000000000473
2024-07-19 21:57:00,36.01466,1.4178240000000004,1.7036250034564888,5.902774,6.51042,37.615700000000004,419.5500000000473
2024-07-19 22:00:00,33.76736333333333,1.359954,1.6833719669915697,5.873844000000001,6.56829,37.32639999999998,419.6000000000473
2024-07-20 08:45:00,59.44251333333333,1.070602,2.2103748942996595,5.208338,8.101856,57.002399999999966,419.6000000000473
2024-07-20 08:48:00,54.947916666666664,1.157407,2.10703883079855,5.729163,8.043986,51.50469999999996,419.6500000000473
2024-07-20 08:51:00,54.96720666666667,1.359953,2.03115209074567,6.134258000000001,7.667825,50.636600000000044,419.70000000004734
2024-07-20 08:54:00,52.34375,1.3310180000000003,1.9779577326659292,6.221068000000001,7.696759999999999,48.90050000000002,419.75000000004735
2024-07-20 08:57:00,54.76465666666667,1.4467590000000001,1.9570693948230777,6.134264,7.262734999999999,49.76849999999996,419.80000000004736
2024-07-20 09:00:00,53.90625,1.4467590000000001,1.9810793982456438,6.1053239999999995,7.291665,48.90040000000005,419.8500000000474
2024-07-20 09:03:00,55.46875,1.4178230000000003,1.9512572182575623,5.989578,7.175924999999999,50.92590000000001,419.9000000000474
2024-07-20 09:06:00,58.96026333333333,1.4467590000000001,2.052177708400674,5.787038000000001,7.146989,55.55560000000003,419.9500000000474
2024-07-20 09:09:00,55.989583333333336,1.359953,1.9269377709759246,5.815968,7.089125,51.79399999999998,420.0000000000474
2024-07-20 09:12:00,56.847993333333335,1.4178230000000003,1.9152766268949701,5.902778,7.002314999999999,51.79399999999998,420.0500000000474
2024-07-20 09:15:00,55.989583333333336,1.3888879999999997,1.9214076986399937,5.787032999999999,6.973385,51.504700000000014,420.10000000004743
2024-07-20 09:18:00,56.17284,1.4178230000000003,1.9273125650492464,5.758098,6.886575000000001,52.9513,420.15000000004744
2024-07-20 09:21:00,55.81597,1.4178230000000003,1.9512572182575623,5.815968,7.002314999999999,50.34719999999999,420.20000000004745
2024-07-20 09:24:00,55.12152666666666,1.3020829999999997,1.936203463915722,5.758103,7.20486,52.08330000000001,420.25000000004746
2024-07-20 09:27:00,58.77700666666667,1.3599539999999992,1.86771275736241,5.497688,6.6261540000000005,55.555499999999995,420.3000000000475
2024-07-20 09:30:00,60.17554333333334,1.3020829999999997,1.87851133565231,5.2951369999999995,6.597224,58.15970000000004,420.3500000000475
2024-07-20 09:33:00,60.17554333333334,1.2152770000000004,1.9345674723608162,5.063662000000001,6.7418949999999995,57.58099999999996,420.4000000000475
2024-07-20 09:36:00,61.72839666666667,1.3020829999999997,1.936203463915722,5.295138,6.7418949999999995,58.44900000000001,420.4500000000475
2024-07-20 09:39:00,59.288196666666664,1.3020829999999997,1.87851133565231,5.381943,6.68403,55.844899999999996,420.5000000000475
2024-07-20 09:42:00,57.37847,1.359953,1.8437362661501533,5.5555579999999996,6.626155,54.108799999999974,420.55000000004753
2024-07-20 09:45:00,59.64506,1.4178239999999995,1.8049916956044898,5.642363,6.481479,56.71289999999999,420.60000000004754
2024-07-20 09:48:00,60.001929999999994,1.3310189999999995,1.8969161751295773,5.410878,6.684029000000001,55.26619999999997,420.65000000004756
2024-07-20 09:51:00,60.00193000000001,1.1863419999999998,1.8927152915093521,5.150467,6.799765,57.87039999999996,420.70000000004757
2024-07-20 09:54:00,63.10763666666667,1.070602,1.8969016699428953,4.890047000000001,6.886575,61.342600000000004,420.7500000000476
2024-07-20 09:57:00,69.72415000000001,1.2442139999999995,1.8981636060970062,4.947922,6.452548,65.68290000000002,420.8000000000476
2024-07-20 10:00:00,69.18402666666667,1.0995369999999998,1.8861779339751095,4.774306,6.655095,68.8657,420.8500000000476
2024-07-20 10:03:00,64.85339666666667,1.1574079999999993,1.916457636024175,5.005787999999999,6.79977,64.52550000000002,420.9000000000476
2024-07-20 10:06:00,62.77970333333334,1.359953,1.8915247485140971,5.410878,6.597225000000001,60.763900000000035,420.9500000000476
2024-07-20 10:09:00,60.16589666666667,1.3310180000000003,1.896915541667731,5.526618000000001,6.7997700000000005,58.15969999999999,421.00000000004763
2024-07-20 10:12:00,59.81867333333333,1.3888879999999997,1.8613984841759719,5.497683,6.5393550000000005,55.555499999999995,421.05000000004765
2024-07-20 10:15:00,60.17554333333334,1.359953,1.8677121394119025,5.324077999999999,6.452545000000001,58.15969999999999,421.10000000004766
2024-07-20 10:18:00,62.249226666666665,1.273148,1.8599497275167705,5.179403,6.510415,60.18520000000001,421.15000000004767
2024-07-20 10:21:00,63.10763666666667,1.3020829999999997,1.8901224338861256,5.2083379999999995,6.5393550000000005,61.053200000000004,421.2000000000477
2024-07-20 10:24:00,61.75733,1.3020829999999997,1.8901224338861249,5.295138000000001,6.626155,60.474500000000035,421.2500000000477
2024-07-20 10:27:00,59.80902666666666,1.359953,1.8677162678416848,5.526618000000001,6.655095,56.71300000000002,421.3000000000477
2024-07-20 10:30:00,57.918596666666666,1.3888889999999998,1.8492672924802427,5.584493999999999,6.597225000000001,54.6875,421.3500000000477
2024-07-20 10:33:00,58.25617333333333,1.5335650000000003,1.8974586143685253,5.873844000000001,6.655089,55.844899999999996,421.4000000000477
2024-07-20 10:36:00,57.918596666666666,1.4467590000000001,1.8344452535312872,5.700234,6.5393550000000005,54.10880000000003,421.45000000004774
2024-07-20 10:39:00,58.58410333333333,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,56.4237,421.50000000004775
2024-07-20 10:42:00,59.124230000000004,1.359953,1.9033659344090788,5.497688,6.712965,56.134299999999996,421.55000000004776
2024-07-20 10:45:00,62.22993666666667,1.4178230000000003,1.866714422573037,5.468748,6.452545000000001,60.47460000000001,421.60000000004777
2024-07-20 10:48:00,59.81867333333333,1.359953,1.8437404239997692,5.410878,6.481485,55.84499999999997,421.6500000000478
2024-07-20 10:51:00,59.79938333333333,1.359954,1.973612644281436,5.526624,6.915509999999999,59.02780000000001,421.7000000000478
2024-07-20 10:54:00,59.114583333333336,1.3888889999999998,1.8492672924802427,5.584493999999999,6.597225000000001,55.84499999999997,421.7500000000478
2024-07-20 10:57:00,59.29784333333333,1.359954,1.9503480927795542,5.410883999999999,6.741899999999999,56.42360000000002,421.8000000000478
2024-07-20 11:00:00,61.40046,1.4756939999999998,1.9012274051253868,5.844908,6.770834,57.58100000000002,421.8500000000478
2024-07-20 11:03:00,61.390816666666666,1.4178230000000003,1.9152766268949701,5.642358,6.7418949999999995,58.15969999999999,421.90000000004784
2024-07-20 11:06:00,63.28125,1.3888879999999997,1.945120393818483,5.4687529999999995,6.7129650000000005,61.63190000000003,421.95000000004785
2024-07-20 11:09:00,63.29089333333334,1.3020829999999997,1.9476317767491327,5.439818,6.9155050000000005,60.76389999999998,422.00000000004786
2024-07-20 11:12:00,65.90470666666666,1.3310179999999994,1.9779577326659286,5.324073,6.799765,65.10419999999999,422.0500000000479
2024-07-20 11:15:00,62.249226666666665,1.2442129999999993,1.9094441271822484,5.150463,6.684030000000001,61.342600000000004,422.1000000000479
2024-07-20 11:18:00,61.03395,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,58.73840000000001,422.1500000000479
2024-07-20 11:21:00,60.001929999999994,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,59.02780000000001,422.2000000000479
2024-07-20 11:24:00,58.96026333333333,1.4178240000000004,1.891082953496852,5.758104,6.7997700000000005,56.42360000000002,422.2500000000479
2024-07-20 11:27:00,58.26582,1.4756939999999998,1.9012274051253868,5.960649,6.886575,56.134299999999996,422.30000000004793
2024-07-20 11:30:00,57.37847,1.5624989999999999,1.9013105818575275,5.960643999999999,6.684025,56.13420000000002,422.35000000004794
2024-07-20 11:33:00,57.561726666666665,1.5046289999999996,1.980006652627998,5.960643999999999,7.002315,54.9769,422.40000000004795
2024-07-20 11:36:00,60.17554333333334,1.5625,1.964672949323564,6.047449,6.915509,57.58100000000002,422.45000000004796
2024-07-20 11:39:00,60.00193000000001,1.5624989999999999,1.964668028513311,5.931714,6.799765000000001,57.00229999999999,422.500000000048
2024-07-20 11:42:00,57.58102,1.5046299999999997,1.9677519542359367,5.93171,6.94444,55.55560000000003,422.550000000048
2024-07-20 11:45:00,57.38811666666667,1.5335649999999994,1.91010687232169,6.076389999999999,6.886575,54.3981,422.600000000048
2024-07-20 11:48:00,60.841049999999996,1.6493059999999993,1.924176853696889,6.10532,6.684024,57.87040000000002,422.650000000048
2024-07-20 11:51:00,57.04089666666667,1.4467590000000001,1.9690924650658528,5.700233999999999,6.857634999999999,55.844899999999996,422.700000000048
2024-07-20 11:54:00,58.25617333333333,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,55.55559999999997,422.75000000004803
2024-07-20 11:57:00,59.64506,1.5914349999999997,1.93058931548896,6.047453999999999,6.770829000000001,57.00230000000005,422.80000000004804
2024-07-20 12:00:00,59.46180666666667,1.5335640000000001,1.910106293448852,5.902779000000001,6.7129650000000005,56.712999999999965,422.85000000004806
2024-07-20 12:03:00,63.445213333333335,1.5335640000000001,1.972630095649903,5.758099,6.7129650000000005,61.053200000000004,422.90000000004807
2024-07-20 12:06:00,59.635416666666664,1.4756939999999998,1.8763765019078629,5.758099,6.626155,56.423599999999965,422.9500000000481
2024-07-20 12:09:00,58.95061666666667,1.4467590000000001,1.920747575777726,5.758099,6.7997700000000005,56.712999999999965,423.0000000000481
2024-07-20 12:12:00,58.60339666666667,1.3888890000000007,1.9686822756045224,5.613424000000001,6.9155050000000005,58.449100000000044,423.0500000000481
2024-07-20 12:15:00,61.76697333333334,1.6493060000000002,1.937267685901723,6.192134,6.799768,58.15970000000004,423.1000000000481
2024-07-20 12:18:00,60.50347,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,60.18520000000001,423.1500000000481
2024-07-20 12:21:00,60.66743666666667,1.3310190000000004,1.9318678684686734,5.555554000000001,6.9155050000000005,60.18520000000001,423.20000000004814
2024-07-20 12:24:00,61.21720333333334,1.3888889999999998,1.9920928603041572,5.497684,6.857635000000001,60.18520000000001,423.25000000004815
2024-07-20 12:27:00,59.80903000000001,1.475695,1.9258956116072083,5.844904,6.828699,56.13420000000002,423.30000000004816
2024-07-20 12:30:00,60.66743666666667,1.4467590000000001,1.9570693948230777,5.815974000000001,6.944445,57.87040000000002,423.35000000004817
2024-07-20 12:33:00,61.56443000000001,1.4467590000000001,1.969096613983078,5.873844,7.031255,59.31710000000004,423.4000000000482
2024-07-20 12:36:00,61.34259,1.2442130000000002,2.096347829433063,5.121524000000001,7.146991,62.2106,423.4500000000482
2024-07-20 12:39:00,60.50347,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,59.02770000000004,423.5000000000482
2024-07-20 12:42:00,60.53241,1.359954,2.0425557633581866,5.642364000000001,7.20486,58.44909999999999,423.5500000000482
2024-07-20 12:45:00,63.12692666666667,1.4178230000000003,1.963167301923341,5.613428000000001,6.828704999999999,59.31719999999996,423.6000000000482
2024-07-20 12:48:00,63.667053333333335,1.5046290000000004,1.9058253271600483,5.931708,6.799769,60.47459999999995,423.65000000004824
2024-07-20 12:51:00,61.21720333333334,1.3310180000000003,1.966490509674544,5.671298,7.11806,59.31709999999998,423.70000000004825
2024-07-20 12:54:00,61.04359333333333,1.3020830000000005,1.9590291436075091,5.468748,6.973375,60.76389999999998,423.75000000004826
2024-07-20 12:57:00,63.454860000000004,1.5046299999999997,1.9431154209904602,5.844904,6.799764000000001,59.89589999999998,423.80000000004827
2024-07-20 13:00:00,61.390816666666666,1.3888889999999998,1.9569228164454162,5.787034,7.060185,58.738500000000045,423.8500000000483
2024-07-20 13:03:00,61.21720333333334,1.4178230000000003,1.9512572182575623,5.700228000000001,6.886575000000001,60.47460000000001,423.9000000000483
2024-07-20 13:06:00,63.28125,1.4467590000000001,1.9930266810423023,5.815974000000001,7.031255,60.76389999999998,423.9500000000483
2024-07-20 13:09:00,64.00463,1.4467590000000001,2.028628698886852,5.5555579999999996,6.857639000000001,62.78929999999997,424.0000000000483
2024-07-20 13:12:00,62.23958,1.359953,1.9503474566498973,5.671298,7.002315,59.60650000000004,424.0500000000483
2024-07-20 13:15:00,62.23958,1.359954,2.0425557633581866,5.642364000000001,7.20486,60.76389999999998,424.10000000004834
2024-07-20 13:18:00,64.68943,1.4178230000000003,2.0571015067005303,5.497688,6.944445,63.94670000000002,424.15000000004835
2024-07-20 13:21:00,63.63811666666667,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,62.21070000000003,424.20000000004836
2024-07-20 13:24:00,62.07561666666666,1.3888889999999998,2.026938289164972,5.729164000000001,7.175925,58.73840000000001,424.2500000000484
2024-07-20 13:27:00,61.54514,1.3310190000000004,2.0121617319574026,5.526624,7.089125,61.632000000000005,424.3000000000484
2024-07-20 13:30:00,65.20061666666666,1.4178230000000003,2.0221533739923476,5.613428000000001,6.973385,63.078700000000026,424.3500000000484
2024-07-20 13:33:00,58.96991,1.1863420000000007,2.054944907484994,5.121528,7.204866,58.73840000000001,424.4000000000484
2024-07-20 13:36:00,62.77970333333334,1.4467590000000001,1.9930266810423023,5.787038000000001,7.002319,61.053200000000004,424.4500000000484
2024-07-20 13:39:00,64.35185,1.3888879999999997,2.0269376455450336,5.815973,7.262734999999999,62.2106,424.50000000004843
2024-07-20 13:42:00,65.90470666666666,1.359953,1.9851917654927649,5.555558,6.973385,63.946799999999996,424.55000000004844
2024-07-20 13:45:00,68.84645,1.3310189999999995,1.9549886983856153,5.497682999999999,6.915514000000001,65.10420000000005,424.60000000004845
2024-07-20 13:48:00,69.54089333333333,1.273148,1.973702816533389,5.381946999999999,7.002319,67.70830000000001,424.65000000004846
2024-07-20 13:51:00,69.86882666666668,1.2152779999999996,1.9894518113937243,5.179403,7.002315,68.5763,424.7000000000485
2024-07-20 13:54:00,72.32832,1.2442130000000002,2.0204378495040016,5.150462000000001,6.9733789999999996,68.5763,424.7500000000485
2024-07-20 13:57:00,71.45061666666668,1.1863419999999998,1.9908378764328676,5.179397000000001,7.089125,69.73379999999997,424.8000000000485
2024-07-20 14:00:00,74.41165000000001,1.157407,2.0339469155861893,4.832172000000001,6.944445,71.4699,424.8500000000485
2024-07-20 14:03:00,71.46026333333333,1.070602,2.0004710881738346,4.774306,7.06019,68.57640000000004,424.9000000000485
2024-07-20 14:06:00,68.84645,1.1284720000000004,2.0127407267654194,4.890042000000001,7.03125,68.28700000000003,424.95000000004853
2024-07-20 14:09:00,65.54784000000001,1.2152779999999996,1.9456083064115965,5.266207999999999,6.973380000000001,64.52540000000005,425.00000000004854
2024-07-20 14:12:00,60.33951,1.273148,1.973702816533389,5.381943,7.002315,58.73840000000001,425.05000000004856
2024-07-20 14:15:00,59.288196666666664,1.3020829999999997,1.981717347551498,5.526622999999999,7.089119999999999,58.15979999999996,425.10000000004857
2024-07-20 14:18:00,55.65200333333333,1.3310180000000003,1.8851856223960946,5.787038000000001,7.03125,51.79390000000001,425.1500000000486
2024-07-20 14:21:00,58.25617333333333,1.4178230000000003,1.9393031057643,5.844908,7.002314999999999,54.976800000000026,425.2000000000486
2024-07-20 14:24:00,55.989583333333336,1.3888889999999998,1.933284423350183,5.844904,7.060185,52.66210000000001,425.2500000000486
2024-07-20 14:27:00,55.29513666666667,1.4178240000000004,1.9393078596635263,5.902774,7.06019,50.92590000000001,425.3000000000486
2024-07-20 14:30:00,53.20216,1.4756939999999998,1.9381599596828414,6.1631990000000005,7.175925,48.611099999999965,425.3500000000486
2024-07-20 14:33:00,54.427083333333336,1.5624989999999999,1.9771999649833691,6.2789340000000005,7.175924999999999,50.63650000000001,425.40000000004864
2024-07-20 14:36:00,53.366126666666666,1.5046289999999996,1.918299693533687,6.105324,7.002315,50.05780000000004,425.45000000004865
2024-07-20 14:39:00,51.65895333333333,1.4467590000000001,1.920747575777726,5.960643999999999,7.002315,48.032399999999996,425.50000000004866
2024-07-20 14:42:00,48.697916666666664,1.4178240000000004,1.8544661391438169,6.105319,7.060185,44.56020000000001,425.55000000004867
2024-07-20 14:45:00,54.61034,1.5625,1.9520947526230663,6.221069,7.060188999999999,50.05790000000002,425.6000000000487
2024-07-20 14:48:00,55.11187999999999,1.5046290000000004,1.9431191004213944,6.076384,7.031255,50.92590000000001,425.6500000000487
2024-07-20 14:51:00,52.69097333333334,1.3888890000000007,1.8734829664960149,5.902774,6.973375,48.900499999999965,425.7000000000487
2024-07-20 14:54:00,55.989583333333336,1.5046290000000004,1.9058253271600483,6.018514000000001,6.886575000000001,52.08330000000001,425.7500000000487
2024-07-20 14:57:00,55.65200333333333,1.5046290000000004,1.967755598317969,6.076384,7.089124999999999,51.50460000000004,425.8000000000487
2024-07-20 15:00:00,56.69367333333333,1.5335640000000001,1.972630095649903,6.0185189999999995,6.973385,52.951400000000035,425.85000000004874
2024-07-20 15:03:00,55.989583333333336,1.5046290000000004,1.9058210071586057,5.989584,6.857635,52.95149999999995,425.90000000004875
2024-07-20 15:06:00,55.82561666666667,1.4178240000000004,2.01043006111802,5.873844000000001,7.20486,53.530100000000004,425.95000000004876
2024-07-20 15:09:00,54.07986333333334,1.3888890000000007,1.8855238702768962,5.873844000000001,6.973375,50.34720000000004,426.0000000000488
2024-07-20 15:12:00,57.561726666666665,1.5046290000000004,1.980006652627999,5.931714,6.973385,54.97679999999997,426.0500000000488
2024-07-20 15:15:00,56.69367333333333,1.5046290000000004,2.0043864453959555,6.076384,7.175924999999999,53.530100000000004,426.1000000000488
2024-07-20 15:18:00,55.47839333333334,1.4178240000000004,1.9393037220386902,5.873844000000001,7.03125,52.08330000000001,426.1500000000488
2024-07-20 15:21:00,54.96720666666667,1.4178240000000004,1.9152772380494638,5.873844000000001,6.973380000000001,51.21529999999996,426.2000000000488
2024-07-20 15:24:00,56.85764,1.4178240000000004,1.9631679232638044,5.873844000000001,7.089119999999999,53.530100000000004,426.25000000004883
2024-07-20 15:27:00,58.42978333333334,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,55.844899999999996,426.30000000004884
2024-07-20 15:30:00,57.204860000000004,1.5046290000000004,1.9431148279516555,5.989584,6.944445,54.6875,426.35000000004885
2024-07-20 15:33:00,56.365739999999995,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,52.95139999999998,426.40000000004886
2024-07-20 15:36:00,56.356096666666666,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,52.08330000000001,426.4500000000489
2024-07-20 15:39:00,52.372686666666674,1.3888889999999998,2.026934293533269,5.497688999999999,6.944440000000001,50.34719999999999,426.5000000000489
2024-07-20 15:42:00,52.015816666666666,1.5624989999999999,1.875614039305465,6.192134,6.857635,47.1644,426.5500000000489
2024-07-20 15:45:00,51.47569333333333,1.4467590000000001,1.9450053851294664,6.105324,7.204864999999999,48.900499999999965,426.6000000000489
2024-07-20 15:48:00,51.29244,1.4756939999999998,1.9012316833617866,6.134253999999999,7.06019,47.74310000000003,426.6500000000489
2024-07-20 15:51:00,54.76466,1.5624989999999999,1.97719996498337,6.221063999999999,7.118055,50.636600000000044,426.70000000004893
2024-07-20 15:54:00,51.98688333333333,1.4178240000000004,1.9152772380494638,5.902779000000001,7.002315,48.032399999999996,426.75000000004894
2024-07-20 15:57:00,53.76157333333333,1.4467590000000001,1.9450053851294669,5.8449040000000005,6.944445000000001,52.08339999999998,426.80000000004895
2024-07-20 16:00:00,56.69367333333333,1.5914350000000006,1.9433844770696371,6.192134,6.944449,52.08330000000001,426.85000000004896
2024-07-20 16:03:00,54.08950333333333,1.4467590000000001,1.9085523131636315,5.989584,7.002315,50.63659999999999,426.900000000049
2024-07-20 16:06:00,55.999226666666665,1.5914349999999997,1.9433844770696374,6.221069,6.973384,50.925899999999956,426.950000000049
2024-07-20 16:09:00,53.73264,1.4467590000000001,1.896313212754502,5.931714,6.9155050000000005,51.21530000000001,427.000000000049
2024-07-20 16:12:00,52.34375,1.4756939999999998,1.91358584843857,6.076389000000001,7.031255000000001,50.05789999999996,427.050000000049
2024-07-20 16:15:00,53.92553999999999,1.5046290000000004,1.930732120986315,6.163194,7.089124999999999,49.47919999999999,427.100000000049
2024-07-20 16:18:00,53.90625,1.4467590000000001,1.9450053851294669,5.902774,7.002315,50.63659999999999,427.15000000004903
2024-07-20 16:21:00,48.36034,1.186343,1.88165988795355,5.584493999999999,7.204861,45.717600000000004,427.20000000004904
2024-07-20 16:24:00,54.591049999999996,1.475695,1.9625649972391794,6.0763940000000005,7.146989,50.34719999999999,427.25000000004906
2024-07-20 16:27:00,54.07021666666666,1.4467590000000001,1.9085523131636308,5.989584000000001,7.002314999999999,51.21520000000004,427.30000000004907
2024-07-20 16:30:00,53.90625,1.4467590000000001,1.8840337553948892,5.9317139999999995,6.886575000000001,49.76859999999999,427.3500000000491
2024-07-20 16:36:00,54.26311666666667,1.3310180000000003,2.0347951197374394,5.5555579999999996,7.175929999999999,51.79399999999998,427.4500000000491
2024-07-20 16:39:00,56.18248333333333,1.475695,1.8763770888224134,5.9317139999999995,6.7997689999999995,52.66209999999995,427.5000000000491
2024-07-20 16:45:00,54.26311666666667,1.359954,1.8677127573624108,5.700234,6.8286999999999995,50.34720000000004,427.60000000004914
2024-07-20 16:48:00,56.510416666666664,1.475695,1.8513361641862451,5.873844,6.684029000000001,52.95139999999998,427.65000000004915
2024-07-20 16:51:00,54.427083333333336,1.4467590000000001,1.8840337553948892,5.844904,6.799765000000001,50.34719999999999,427.70000000004916
2024-07-20 16:57:00,54.446373333333334,1.4467590000000001,1.8593336204270294,5.960648000000001,6.857639000000001,51.21529999999996,427.8000000000492
2024-07-20 17:00:00,53.028549999999996,1.4467590000000001,1.8840337553948883,6.047454000000001,7.002315,49.18990000000002,427.8500000000492
2024-07-20 17:15:00,52.874230000000004,1.5625,1.9013111517892856,6.076389000000001,6.7997689999999995,48.032399999999996,428.1000000000492
2024-07-20 17:18:00,54.427083333333336,1.5046290000000004,1.8932995624696247,6.134264000000001,6.973385,49.76849999999996,428.1500000000492
2024-07-20 17:21:00,53.39506333333333,1.5046290000000004,1.9431191004213944,6.018514000000001,6.973385,49.47910000000002,428.2000000000492
2024-07-20 17:27:00,54.07986,1.4467590000000001,1.920747575777726,5.989584,7.031255000000001,50.05790000000002,428.30000000004924
2024-07-20 17:30:00,54.234183333333334,1.5046290000000004,1.9182996935336871,6.047454000000001,6.944445,50.63659999999999,428.35000000004925
2024-07-20 17:36:00,53.90625,1.4178240000000004,1.9152772380494638,5.8449040000000005,6.94444,51.21530000000001,428.4500000000493
2024-07-20 17:39:00,54.947916666666664,1.4467590000000001,1.9328955579252134,5.989584,7.060185,51.21530000000001,428.5000000000493
2024-07-20 17:42:00,54.60069333333333,1.5046290000000004,1.9058210071586057,5.989584,6.857635,50.92599999999999,428.5500000000493
2024-07-20 17:45:00,52.34375,1.5046290000000004,1.8554397218118726,6.076384,6.828704999999999,48.032399999999996,428.6000000000493
2024-07-20 17:51:00,52.50771666666666,1.4467590000000001,1.9328955579252134,6.0185189999999995,7.089119999999999,49.18980000000005,428.70000000004933
2024-07-20 17:54:00,50.79089333333334,1.4467590000000001,1.8344452535312863,6.076389000000001,6.915509999999999,45.717600000000004,428.75000000004934
2024-07-20 17:57:00,50.79089333333334,1.4756939999999998,1.8638780672077395,6.1631990000000005,7.002315,46.58570000000003,428.80000000004935
2024-07-20 18:03:00,53.22145333333333,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,49.18979999999999,428.9000000000494
2024-07-20 18:06:00,52.86458666666667,1.5335640000000001,1.8847648859618982,6.047449,6.799765000000001,48.321799999999996,428.9500000000494
2024-07-20 18:09:00,49.41165,1.3888889999999998,1.8370909585039585,5.902779000000001,6.88657,46.00699999999995,429.0000000000494
2024-07-20 18:12:00,53.90625,1.5625,1.888488696688338,6.076389000000001,6.770829000000001,50.34729999999996,429.0500000000494
2024-07-20 18:15:00,52.34375,1.4756939999999998,1.8513355825167872,5.931709,6.741895,48.03230000000002,429.1000000000494
2024-07-20 18:21:00,51.98688333333333,1.4756939999999998,1.9381599596828414,5.902779000000001,6.9155050000000005,49.18990000000002,429.20000000004944
2024-07-20 18:24:00,53.39506333333333,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,49.47919999999999,429.25000000004945
2024-07-20 18:27:00,53.92553999999999,1.5625,1.849716473880305,6.105319,6.712959,50.057799999999986,429.30000000004947
2024-07-20 18:30:00,50.95486,1.3888889999999998,1.8613949076516902,5.787039,6.8287,47.16429999999997,429.3500000000495
2024-07-20 18:33:00,49.41165,1.3310180000000003,2.0007925157035378,5.468749000000001,7.002311000000001,47.742999999999995,429.4000000000495
2024-07-20 18:39:00,51.658950000000004,1.5335640000000001,1.8847648859618982,6.047449,6.799765000000001,46.5856,429.5000000000495
2024-07-20 18:42:00,51.48534,1.4467590000000001,1.871704657353392,5.989584,6.9155050000000005,49.18980000000005,429.5500000000495
2024-07-20 18:48:00,52.34375,1.4756939999999998,1.863882394254839,5.931709,6.770835000000001,49.76850000000002,429.65000000004954
2024-07-20 18:51:00,52.86458666666667,1.5335640000000001,1.910106293448852,6.076389000000001,6.886575000000001,48.032399999999996,429.70000000004956
2024-07-20 18:54:00,54.427083333333336,1.5625,1.849716473880305,6.047449,6.655089,49.76859999999999,429.75000000004957
2024-07-20 18:57:00,49.238040000000005,1.4467590000000001,1.8219304553726117,5.902774,6.712965,45.71750000000003,429.8000000000496
2024-07-20 19:03:00,50.27006,1.5046290000000004,1.8299464527364389,6.018514000000001,6.7129650000000005,45.717600000000004,429.9000000000496
2024-07-20 19:06:00,50.27970666666666,1.475695,1.8387400479613132,5.9317139999999995,6.712959,46.296299999999974,429.9500000000496
2024-07-20 19:09:00,50.79089333333334,1.4467590000000001,1.8344452535312863,5.989584000000001,6.828704999999999,46.29630000000003,430.0000000000496
2024-07-20 19:12:00,50.260416666666664,1.5046290000000004,1.8427167190540834,5.989584,6.7129650000000005,46.007000000000005,430.05000000004964
2024-07-20 19:18:00,49.739583333333336,1.4178240000000004,1.9273090270076823,5.758104,6.886570000000001,45.428200000000004,430.15000000004966
2024-07-20 19:21:00,49.739583333333336,1.4178240000000004,1.8049960030761178,5.902774,6.741899999999999,46.29630000000003,430.20000000004967
2024-07-20 19:27:00,47.99382666666667,1.3888890000000007,1.8248735187398322,5.758104,6.712965,45.138900000000035,430.3000000000497
2024-07-20 19:30:00,47.839506666666665,1.4756939999999998,1.8133999517249182,6.0185189999999995,6.741895,44.27089999999998,430.3500000000497
2024-07-20 19:33:00,42.63117333333334,1.3310180000000003,1.8019473136706536,5.931714,6.973375999999999,41.087999999999965,430.4000000000497
2024-07-20 19:36:00,45.72723666666667,1.5914349999999997,1.8658505322878256,6.22107,6.799765000000001,43.40280000000001,430.4500000000497
2024-07-20 19:39:00,47.30902666666666,1.6493059999999993,1.8173940920107083,6.30787,6.655094000000001,43.11349999999999,430.50000000004974
2024-07-20 19:42:00,48.86188333333334,1.5335650000000003,1.8847654596938157,6.047454000000001,6.7997689999999995,45.13889999999998,430.55000000004975
2024-07-20 19:45:00,48.35069333333333,1.3310179999999994,1.8851856223960939,5.381943,6.626155,45.1388,430.60000000004976
2024-07-20 19:48:00,48.697916666666664,1.4178239999999995,1.8049960030761172,5.7580979999999995,6.597224,43.98149999999998,430.6500000000498
2024-07-20 19:51:00,50.79089333333334,1.3020829999999997,1.8316690325944183,5.642358,6.828704999999999,47.1644,430.7000000000498
2024-07-20 19:54:00,51.29244,1.3020829999999997,1.8198556334584242,5.584488,6.7418949999999995,46.875,430.7500000000498
2024-07-20 19:57:00,51.12847333333334,1.273148,1.9058766245600713,5.468748000000001,6.915509999999999,47.45369999999997,430.8000000000498
2024-07-20 20:00:00,49.41165,1.2442130000000002,1.8641129247185126,5.497687999999999,6.9155050000000005,45.71769999999998,430.8500000000498
2024-07-20 20:03:00,53.04784333333333,1.3888889999999998,1.824873518739832,5.7291680000000005,6.684029000000001,48.90050000000002,430.90000000004983
2024-07-20 20:06:00,49.739583333333336,1.3020829999999997,1.8316649576853705,5.758103,6.94444,46.007000000000005,430.95000000004984
2024-07-20 20:09:00,48.87152666666666,1.359953,1.8437362661501533,5.844908,6.9155050000000005,46.296299999999974,431.00000000004985
2024-07-20 20:12:00,48.013119999999994,1.3020830000000005,1.8316649576853707,5.613428000000001,6.799765,45.71769999999998,431.05000000004986
2024-07-20 20:15:00,46.10339333333334,1.3310190000000004,1.8851862532310963,5.555554000000001,6.799765,44.84949999999998,431.1000000000499
2024-07-20 20:18:00,47.48264,1.4467590000000001,1.8093615743065397,5.960644,6.7418949999999995,43.98149999999998,431.1500000000499
2024-07-20 20:21:00,45.428239999999995,1.359953,1.8074477599061347,5.960648000000001,6.944445000000001,42.824100000000044,431.2000000000499
2024-07-20 20:24:00,46.614583333333336,1.359954,1.8437368787804116,5.815974000000001,6.886570000000001,45.13899999999995,431.2500000000499
2024-07-20 20:27:00,41.927083333333336,1.1863420000000007,1.7919660923600653,5.526618000000001,6.915506,41.66660000000002,431.3000000000499
2024-07-20 20:30:00,46.440973333333325,1.4178230000000003,1.8298211447806632,5.902778,6.799765000000001,43.692200000000014,431.35000000004993
2024-07-20 20:33:00,49.913196666666664,1.4178230000000003,1.8789225749654461,5.700228000000001,6.7129650000000005,46.00689999999997,431.40000000004994
2024-07-20 20:36:00,46.79784,1.3888889999999998,1.8126056998362345,5.815974000000001,6.741895,43.40269999999998,431.45000000004995
2024-07-20 20:39:00,44.70486333333333,1.3310190000000004,1.7534273194308325,5.787034,6.712965,43.11340000000001,431.50000000004997
2024-07-20 20:42:00,43.14236,1.4178240000000004,1.7799645386647986,5.873844000000001,6.6550899999999995,42.53470000000004,431.55000000005
2024-07-20 20:45:00,42.081403333333334,1.4467590000000001,1.796746338712408,5.931709,6.68403,40.798599999999965,431.60000000005
2024-07-20 20:48:00,41.57986,1.3888889999999998,1.8002951271370216,5.815969000000001,6.71296,40.219899999999996,431.65000000005
2024-07-20 20:51:00,39.84375,1.4467590000000001,1.7585775882250527,5.989584,6.655095,39.641200000000026,431.70000000005
2024-07-20 20:54:00,41.22299666666667,1.4178240000000004,1.8174330384374286,6.018514000000001,6.886570000000001,40.798599999999965,431.75000000005
2024-07-20 20:57:00,41.06867333333334,1.4178240000000004,1.8544661391438169,5.729164,6.68403,41.66670000000005,431.80000000005003
2024-07-20 21:00:00,38.97569333333333,1.5335650000000003,1.7681289192272602,6.076384,6.568289,39.0625,431.85000000005004
2024-07-20 21:03:00,34.114583333333336,1.2152780000000005,1.867653029353761,5.584494,7.089116000000001,37.32649999999995,431.90000000005006
2024-07-20 21:06:00,37.23958666666667,1.5046290000000004,1.7652702459308676,6.163194,6.7129650000000005,38.77320000000003,431.95000000005007
2024-07-20 21:09:00,37.93402666666666,1.5046290000000004,1.778314672498223,6.221064000000001,6.799765000000001,38.773199999999974,432.0000000000501
2024-07-20 21:12:00,37.249230000000004,1.4756939999999998,1.7620905985489017,6.105319,6.712965,38.773199999999974,432.0500000000501
2024-07-20 21:15:00,33.59375333333333,1.5046290000000004,1.6857214147145085,6.2789340000000005,6.655094999999999,35.87969999999996,432.1000000000501
2024-07-20 21:18:00,34.625773333333335,1.4467590000000001,1.7840750373663712,6.2789340000000005,7.002315,36.45830000000001,432.1500000000501
2024-07-20 21:21:00,35.50347,1.359954,1.7707442774050934,6.134264,7.03125,36.74770000000001,432.2000000000501
2024-07-20 21:24:00,36.88272,1.3888889999999998,1.8002951271370222,5.873844,6.770835000000001,38.483799999999974,432.25000000005014
2024-07-20 21:27:00,34.982639999999996,1.359954,1.7460362173219992,5.9317139999999995,6.77083,37.03710000000001,432.30000000005015
2024-07-20 21:30:00,34.45216333333333,1.3888889999999998,1.7879324097177165,6.0763940000000005,6.944445000000001,37.037000000000035,432.35000000005016
2024-07-20 21:36:00,35.50347,1.4467590000000001,1.75857316352382,6.105328,6.770829000000001,36.16899999999998,432.35000000005016
2024-07-20 21:39:00,36.89236333333333,1.4467590000000001,1.8093615743065397,6.192128,6.9733789999999996,38.194500000000005,432.35000000005016
2024-07-20 21:42:00,35.67708,1.3310180000000003,1.7165318326444214,5.902778,6.741899999999999,37.326400000000035,432.35000000005016
2024-07-20 21:45:00,36.71875,1.4467590000000001,1.719919187936104,6.018514,6.597225,37.615800000000036,432.35000000005016
2024-07-20 21:48:00,35.49383,1.359953,1.6960090586774197,6.076388,6.799765,37.03710000000001,432.35000000005016
2024-07-20 21:51:00,34.66435333333334,1.475695,1.7360949594879678,6.1053239999999995,6.655089,36.747600000000034,432.35000000005016
2024-07-20 21:54:00,32.72569333333333,1.3888889999999998,1.8126056998362345,6.0763940000000005,7.002315,36.74770000000001,432.35000000005016
2024-07-20 21:57:00,32.552083333333336,1.3310190000000004,1.8259446299941315,5.844904,6.944444999999999,36.74770000000001,432.35000000005016
2024-07-20 22:00:00,32.54244,1.3888889999999998,1.6872127967520285,6.018514,6.655095,35.59019999999998,432.35000000005016
2024-07-21 09:33:00,35.127316666666665,1.6782399999999997,1.819086937276092,6.684023,6.973382999999999,36.16900000000004,432.35000000005016
2024-07-21 09:36:00,48.88117333333333,1.7361110000000002,2.037857354097963,7.523148,8.159727,42.53469999999999,432.40000000005017
2024-07-21 09:39:00,49.06442666666667,1.273148,2.0293229301930538,5.873842999999999,7.638884999999999,45.42829999999998,432.4500000000502
2024-07-21 09:42:00,46.10339666666667,1.273148,1.8251130482461495,5.4687529999999995,6.712965,44.56020000000001,432.5000000000502
2024-07-21 09:45:00,41.232643333333336,1.1863419999999998,1.7462455840649163,5.179392999999999,6.452551,41.08800000000002,432.5500000000502
2024-07-21 09:48:00,42.10069333333333,1.3888879999999997,1.6614767595936049,5.584493,6.163195,40.509199999999964,432.6000000000502
2024-07-21 09:51:00,41.753473333333325,1.4178230000000003,1.6907026110244898,5.671298,6.250005,39.351800000000026,432.6500000000502
2024-07-21 09:54:00,42.447916666666664,1.4178230000000003,1.7036199833281824,5.613428000000001,6.221064999999999,41.08800000000002,432.70000000005024
2024-07-21 09:57:00,41.57986333333333,1.3888879999999997,1.6999890254659231,5.584493,6.250005,40.79860000000002,432.75000000005025
2024-07-21 10:00:00,42.447916666666664,1.4467589999999992,1.6276022813797826,5.729163,6.105324,41.37729999999999,432.80000000005026
2024-07-21 10:03:00,44.87847333333334,1.4178239999999995,1.7420393938963696,5.584493,6.278938999999999,41.95600000000002,432.8500000000503
2024-07-21 10:06:00,50.95486,1.4178239999999995,1.8049916956044898,5.497687999999999,6.336804,47.453700000000026,432.9000000000503
2024-07-21 10:09:00,52.85494,1.4467589999999992,1.7713554043910047,5.787032999999999,6.481484000000001,46.875,432.9500000000503
2024-07-21 10:12:00,52.864583333333336,1.359953,1.7830269063215207,5.468748000000001,6.394674999999999,47.74309999999997,433.0000000000503
2024-07-21 10:15:00,54.427083333333336,1.3020829999999997,1.796107074634835,5.2951369999999995,6.394674000000001,49.189899999999966,433.0500000000503
2024-07-21 10:18:00,59.635416666666664,1.070602,1.8013318969841574,4.687500999999999,6.423609,56.712999999999965,433.10000000005033
2024-07-21 10:21:00,62.249226666666665,0.9837959999999999,1.8628022571529788,4.311342000000001,6.481484000000001,60.185100000000034,433.15000000005034
2024-07-21 10:24:00,63.811726666666665,1.0995369999999998,1.9705041905994134,4.600695,6.7129650000000005,60.76389999999998,433.20000000005035
2024-07-21 10:27:00,58.063273333333335,1.0995369999999998,1.9285620209279861,4.74537,6.7419,54.976800000000026,433.25000000005036
2024-07-21 10:30:00,52.50771666666666,1.1574079999999993,1.8287383774175843,5.092587999999999,6.65509,48.611099999999965,433.3000000000504
2024-07-21 10:33:00,51.83256,1.273148,1.8134232941797597,5.410877999999999,6.6261600000000005,48.90050000000002,433.3500000000504
2024-07-21 10:36:00,50.07716333333334,1.2152779999999996,1.8109379106943875,5.324077999999999,6.684030000000001,45.138900000000035,433.4000000000504
2024-07-21 10:39:00,50.79089333333334,1.359953,1.7830269063215214,5.497687999999999,6.423615,46.58570000000003,433.4500000000504
2024-07-21 10:42:00,50.77160333333334,1.359953,1.8074477599061347,5.555558,6.5393550000000005,45.428200000000004,433.5000000000504
2024-07-21 10:45:00,47.30902666666666,1.1574080000000002,1.7274249192383369,5.324072999999999,6.626155,42.53469999999999,433.55000000005043
2024-07-21 10:48:00,56.356096666666666,1.273149,1.7781003521788998,5.3819420000000004,6.510413,51.21530000000001,433.60000000005044
2024-07-21 10:51:00,59.635416666666664,1.0416669999999995,1.8442149247330375,4.7453710000000004,6.684024,56.134299999999996,433.65000000005045
2024-07-21 10:54:00,58.42014,0.983797,1.9333690850468357,4.4560189999999995,6.828705,54.9769,433.70000000005047
2024-07-21 10:57:00,55.140816666666666,1.1284729999999996,1.8960826724911135,5.121533,6.944440000000001,52.08329999999995,433.7500000000505
2024-07-21 11:00:00,51.65895333333333,1.273148,1.8714878776921817,5.584493,6.944444999999999,48.90050000000002,433.8000000000505
2024-07-21 11:03:00,50.79089333333334,1.3310180000000003,1.896915541667731,5.700228000000001,6.973380000000001,47.74310000000003,433.8500000000505
2024-07-21 11:06:00,51.65895333333333,1.359953,1.855747555019202,5.5844879999999995,6.684025,46.5856,433.9000000000505
2024-07-21 11:09:00,52.70062000000001,1.157407,1.9164569354341272,5.005787000000001,6.7997700000000005,49.76849999999996,433.9500000000505
2024-07-21 11:12:00,56.32716,1.1574080000000002,1.8947147122265062,4.976857000000001,6.712959,52.37259999999998,434.00000000005053
2024-07-21 11:15:00,57.74498666666667,1.186343,1.8370935639345105,5.2083319999999995,6.712959,54.398199999999974,434.05000000005055
2024-07-21 11:18:00,55.46875,1.157407,1.8508581684323033,5.150467,6.77083,51.79400000000004,434.10000000005056
2024-07-21 11:21:00,52.34375,1.2442130000000002,1.8754998478364509,5.468748000000001,6.9155050000000005,48.032399999999996,434.15000000005057
2024-07-21 11:24:00,53.89660666666666,1.3888879999999997,1.9214035866185422,5.642363,6.828704999999999,50.34729999999996,434.2000000000506
2024-07-21 11:27:00,50.08680666666667,1.359954,1.831686436421261,5.787034,6.8286999999999995,46.00690000000003,434.2500000000506
2024-07-21 11:30:00,48.87153,1.3888889999999998,1.8126099469595864,5.844904,6.770835000000001,44.849500000000035,434.3000000000506
2024-07-21 11:33:00,48.86188333333334,1.4467590000000001,1.8840337553948892,5.9317139999999995,6.886575000000001,45.138900000000035,434.3500000000506
2024-07-21 11:36:00,50.27006,1.4467590000000001,1.8469112477357261,5.873844,6.7418949999999995,45.42829999999998,434.4000000000506
2024-07-21 11:39:00,48.70756,1.3310190000000004,1.8851862532310963,5.526624,6.770834999999999,45.428200000000004,434.45000000005064
2024-07-21 11:42:00,48.15779333333334,1.5046290000000004,1.8042424349553474,6.018514000000001,6.655094999999999,44.56019999999995,434.50000000005065
2024-07-21 11:45:00,48.35069333333333,1.5335640000000001,1.807504025048385,6.105319,6.684025,44.849500000000035,434.55000000005066
2024-07-21 11:48:00,47.29938333333334,1.5335640000000001,1.7813104757391578,6.0185189999999995,6.5393550000000005,43.98159999999996,434.60000000005067
2024-07-21 11:51:00,46.08410666666666,1.5335640000000001,1.8334717886568315,6.047449,6.684025,42.82400000000001,434.6500000000507
2024-07-21 11:54:00,46.43132666666667,1.4178240000000004,1.8174330384374286,5.902774,6.77083,44.560100000000034,434.7000000000507
2024-07-21 11:57:00,47.820216666666674,1.4467590000000001,1.871704657353392,5.931714,6.857635000000001,44.56019999999995,434.7500000000507
2024-07-21 12:00:00,46.80748666666667,1.4467590000000001,1.8219304553726117,5.902774,6.712965,42.82400000000001,434.8000000000507
2024-07-21 12:03:00,47.84915,1.4756939999999998,1.8387438300533188,5.815969000000001,6.597225000000001,45.428200000000004,434.8500000000507
2024-07-21 12:06:00,47.30902666666666,1.5625,1.7839849338539537,6.047449,6.510419000000001,43.69209999999998,434.90000000005074
2024-07-21 12:09:00,43.32561666666666,1.5335640000000001,1.7548816305120247,6.105319,6.5682849999999995,40.798599999999965,434.95000000005075
2024-07-21 12:12:00,46.79784,1.5335640000000001,1.8974624170296384,6.047449,6.828704999999999,43.11349999999999,435.00000000005076
2024-07-21 12:15:00,46.62422999999999,1.4178240000000004,1.842167247201307,5.873844000000001,6.7997700000000005,43.40279999999996,435.0500000000508
2024-07-21 12:18:00,43.499226666666665,1.3310190000000004,1.7534273194308325,5.729164000000001,6.655095,42.24540000000002,435.1000000000508
2024-07-21 12:21:00,50.44367333333333,1.5914359999999999,1.7457458879721093,6.221064,6.539348,46.00690000000003,435.1500000000508
2024-07-21 12:24:00,49.41165,1.3310180000000003,1.8139674877669614,5.700228000000001,6.77083,44.56020000000001,435.2000000000508
2024-07-21 12:27:00,49.402006666666665,1.3310179999999994,1.7656253353856688,5.642363,6.597225000000001,45.428200000000004,435.2500000000508
2024-07-21 12:30:00,48.688273333333335,1.4178239999999995,1.8174330384374275,5.758103,6.6261589999999995,44.849500000000035,435.30000000005083
2024-07-21 12:33:00,50.250773333333335,1.4178230000000003,1.8667144225730365,5.844908,6.828704999999999,45.428300000000036,435.35000000005084
2024-07-21 12:36:00,47.82986333333333,1.3888889999999998,1.8734829664960146,5.9317139999999995,7.002315,44.27079999999995,435.40000000005085
2024-07-21 12:39:00,49.57561666666666,1.5335650000000003,1.8075000764635318,6.134264000000001,6.712959,44.84960000000001,435.45000000005086
2024-07-21 12:42:00,47.30902666666666,1.5046290000000004,1.8171190843212601,6.018514000000001,6.684025,44.27079999999995,435.5000000000509
2024-07-21 12:45:00,47.99383,1.475695,1.7878522101738612,5.989584000000001,6.655089,44.56020000000001,435.5500000000509
2024-07-21 12:48:00,47.30902666666666,1.4467590000000001,1.796746338712408,5.960644,6.7129650000000005,43.11349999999999,435.6000000000509
2024-07-21 12:51:00,50.43402666666666,1.4467590000000001,1.8219261209393927,5.960648000000001,6.770829000000001,45.1388,435.6500000000509
2024-07-21 12:54:00,49.758873333333334,1.4178230000000003,1.8421666517496962,5.815968,6.7418949999999995,46.00690000000003,435.7000000000509
2024-07-21 12:57:00,49.739583333333336,1.4178230000000003,1.866714422573037,5.815968,6.799765000000001,44.84949999999998,435.75000000005093
2024-07-21 13:00:00,49.22839333333334,1.4467590000000001,1.8344452535312863,5.989584000000001,6.828704999999999,44.84949999999998,435.80000000005094
2024-07-21 13:03:00,47.65625,1.4178240000000004,1.9152772380494638,5.960649,7.060185,43.69209999999998,435.85000000005095
2024-07-21 13:06:00,48.890816666666666,1.4178240000000004,1.9031993377970484,5.758104,6.8286999999999995,46.00689999999997,435.90000000005097
2024-07-21 13:09:00,47.65625333333333,1.5335640000000001,1.8334717886568315,6.076389000000001,6.7129650000000005,44.27079999999995,435.950000000051
2024-07-21 13:12:00,48.35069333333333,1.5335640000000001,1.910106293448852,6.076389000000001,6.886575000000001,44.84960000000001,436.000000000051
2024-07-21 13:15:00,48.87153,1.5335650000000003,1.872017707162566,6.047454000000001,6.770829000000001,45.717600000000004,436.050000000051
2024-07-21 13:18:00,47.135416666666664,1.4756939999999998,1.851335582516786,6.076389000000001,6.886575,44.84960000000001,436.100000000051
2024-07-21 13:21:00,49.92284,1.5914350000000006,1.7997344664961619,6.365744,6.799769,44.84949999999998,436.150000000051
2024-07-21 13:24:00,47.839506666666665,1.3888890000000007,1.8734829664960144,5.873844000000001,6.944444999999999,44.27080000000001,436.20000000005103
2024-07-21 13:27:00,48.524303333333336,1.4467590000000001,1.871704657353392,5.931714,6.857635000000001,44.84959999999995,436.25000000005105
2024-07-21 13:30:00,47.29938333333334,1.4467590000000001,1.8963174495433233,6.076384,7.060185,43.40280000000001,436.30000000005106
2024-07-21 13:33:00,47.125769999999996,1.3888890000000007,1.8975266767019965,5.873844000000001,7.002315,43.69209999999998,436.35000000005107
2024-07-21 13:36:00,48.88117333333333,1.4178240000000004,1.9031993377970484,5.873844000000001,6.94444,45.138900000000035,436.4000000000511
2024-07-21 13:39:00,51.12847333333334,1.4467590000000001,1.8593336204270294,5.960644,6.857635,47.16429999999997,436.4500000000511
2024-07-21 13:42:00,51.30208666666667,1.475695,1.851336164186244,5.989584000000001,6.7997689999999995,45.13889999999998,436.5000000000511
