Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-21 13:45:00,51.29244,1.5046290000000004,1.8554353342870833,5.989584,6.7418949999999995,46.296299999999974,436.5500000000511
2024-07-21 13:48:00,49.903549999999996,1.3888889999999998,1.8126099469595858,5.960644,6.886575,44.849500000000035,436.6000000000511
2024-07-21 13:51:00,50.27970666666667,1.3310190000000004,1.8851862532310972,5.671294,6.9155050000000005,46.296299999999974,436.65000000005114
2024-07-21 13:54:00,47.30902666666666,1.2152770000000004,1.8450779367783978,5.468748,6.915511,44.27080000000001,436.70000000005115
2024-07-21 13:57:00,49.739583333333336,1.359953,1.8316858264730247,5.844908,6.886575,47.16429999999997,436.75000000005116
2024-07-21 14:00:00,50.27970666666666,1.273148,1.9286221225960485,5.526618000000001,7.031250000000001,47.453700000000026,436.80000000005117
2024-07-21 14:03:00,50.79089333333334,1.3310180000000003,1.8497609359868514,5.671298,6.8286999999999995,47.742999999999995,436.8500000000512
2024-07-21 14:06:00,51.83256,1.3020830000000005,1.936203463915723,5.468748,6.9155050000000005,48.03249999999997,436.9000000000512
2024-07-21 14:09:00,54.427083333333336,1.4178239999999995,1.854461897308351,5.758103,6.712959,48.90040000000005,436.9500000000512
2024-07-21 14:12:00,51.822916666666664,1.359953,1.8915247485140971,5.758098,6.944445000000001,47.453700000000026,437.0000000000512
2024-07-21 14:15:00,52.34375,1.3310179999999994,1.801947313670653,5.758103,6.799765,48.900499999999965,437.0500000000512
2024-07-21 14:18:00,51.658950000000004,1.3310179999999994,1.837873533651277,5.671293,6.799765,47.453700000000026,437.10000000005124
2024-07-21 14:21:00,51.98688333333333,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,48.90040000000005,437.15000000005125
2024-07-21 14:24:00,51.822916666666664,1.3888879999999997,1.824872918817689,5.729163,6.684025,46.296299999999974,437.20000000005126
2024-07-21 14:27:00,53.56867333333333,1.4178239999999995,1.866715023318292,5.873842999999999,6.857639000000001,48.321799999999996,437.2500000000513
2024-07-21 14:30:00,53.73264,1.3020829999999997,1.9930092178201337,5.324077999999999,6.9155050000000005,51.21520000000004,437.3000000000513
2024-07-21 14:33:00,51.84220666666666,1.359953,1.8796390165252492,5.7291680000000005,6.886575000000001,46.29630000000003,437.3500000000513
2024-07-21 14:36:00,52.883873333333334,1.4178239999999995,1.9032035185541138,5.902773,6.9733789999999996,48.032399999999996,437.4000000000513
2024-07-21 14:39:00,53.385416666666664,1.3888879999999997,1.8975260609052815,5.758103,6.886575000000001,49.18979999999999,437.4500000000513
2024-07-21 14:42:00,53.21180666666666,1.3888879999999997,1.956922187809175,5.815973,7.089124999999999,48.61100000000005,437.50000000005133
2024-07-21 14:45:00,51.668596666666666,1.3310179999999994,1.8616110245860547,5.758103,6.944445000000001,46.58570000000003,437.55000000005134
2024-07-21 14:48:00,48.688273333333335,1.2442129999999993,1.8641168656328384,5.613422999999999,7.031250000000001,44.27089999999998,437.60000000005135
2024-07-21 14:51:00,53.385416666666664,1.359953,1.9033700205433117,5.873838,7.089124999999999,50.34719999999999,437.65000000005136
2024-07-21 14:54:00,53.90625,1.3888879999999997,1.9094873106009125,5.815973,6.973385,48.61110000000002,437.7000000000514
2024-07-21 14:57:00,49.57561666666666,1.157407,1.970284357467942,5.1504579999999995,7.0891210000000004,45.717600000000004,437.7500000000514
2024-07-21 15:00:00,52.86458666666667,1.4178239999999995,1.951257837072036,5.902773,7.089119,49.18980000000005,437.8000000000514
2024-07-21 15:03:00,50.95486,1.3020829999999997,1.936203463915722,5.758103,7.20486,48.321799999999996,437.8500000000514
2024-07-21 15:06:00,54.427083333333336,1.3310179999999994,1.9549880519904974,5.671293,7.089125,50.63659999999999,437.9000000000514
2024-07-21 15:09:00,55.45910333333333,1.4178239999999995,1.951257837072036,5.787032999999999,6.9733789999999996,50.63659999999999,437.95000000005143
2024-07-21 15:12:00,51.84220666666666,1.3020829999999997,1.8901224338861256,5.642363,6.973380000000001,48.611099999999965,438.00000000005144
2024-07-21 15:15:00,52.86458666666667,1.3020829999999997,1.9362074203360722,5.613422999999999,7.06019,49.76850000000002,438.05000000005145
2024-07-21 15:18:00,53.55903,1.273148,1.9286221225960485,5.468748000000001,6.973380000000001,50.926000000000045,438.10000000005147
2024-07-21 15:21:00,55.82561666666667,1.273148,1.9960421569197984,5.179403,6.857635,52.08329999999995,438.1500000000515
2024-07-21 15:24:00,57.552083333333336,1.186343,1.9037472442497474,5.324071999999999,7.002318999999999,53.530100000000004,438.2000000000515
2024-07-21 15:27:00,68.82716,0.9837949999999998,1.9333699304527394,4.456014000000001,6.828709,65.68290000000002,438.2500000000515
2024-07-21 15:30:00,83.42978333333333,0.8969909999999999,1.9792876296939004,3.819444,6.626157,73.78469999999999,438.3000000000515
2024-07-21 15:33:00,92.13927666666667,0.8680560000000002,2.0753979132980462,3.6458330000000005,6.857638,80.72920000000002,438.3500000000515
2024-07-21 15:36:00,86.39082,0.8969909999999999,2.1656627141355984,3.935186,7.320601,82.46529999999998,438.40000000005153
2024-07-21 15:39:00,73.18673,0.9259259999999996,2.1173453481306805,4.2534730000000005,7.378477,74.07410000000002,438.45000000005155
2024-07-21 15:42:00,61.55478333333334,1.0127309999999996,2.025959209613278,4.832176,7.378477,62.7894,438.50000000005156
2024-07-21 15:45:00,55.31442666666667,1.157407,1.9916141913661876,5.208333,7.204866,54.398199999999974,438.55000000005157
2024-07-21 15:48:00,55.81597,1.359953,1.8796390165252492,5.642358000000001,6.799765000000001,52.662000000000035,438.6000000000516
2024-07-21 15:51:00,52.68133,1.3020829999999997,1.9016958136198316,5.526622999999999,6.886570000000001,49.18979999999999,438.6500000000516
2024-07-21 15:54:00,51.12847333333334,1.3310179999999994,1.8616110245860547,5.671293,6.857635000000001,46.58570000000003,438.7000000000516
2024-07-21 15:57:00,49.739583333333336,1.273148,1.9172649396209034,5.671298,7.14699,46.296299999999974,438.7500000000516
2024-07-21 16:00:00,45.58256,1.3020830000000005,1.8316649576853707,5.873844000000001,7.060181,43.69210000000004,438.8000000000516
2024-07-21 16:06:00,49.739583333333336,1.5046290000000004,1.8554353342870833,6.192134,6.944445,44.56019999999995,438.90000000005165
2024-07-21 16:09:00,49.739583333333336,1.4467590000000001,1.9085523131636308,6.076389000000001,7.089119999999999,44.84959999999995,438.95000000005166
2024-07-21 16:12:00,51.64930666666667,1.6203699999999994,1.88189098529648,6.2789340000000005,6.828704000000001,46.585699999999974,439.00000000005167
2024-07-21 16:15:00,48.697916666666664,1.5914349999999997,1.917748423483313,6.249999999999999,6.944445,44.56020000000001,439.0500000000517
2024-07-21 16:21:00,48.177083333333336,1.5914349999999997,1.8658550530840163,6.36574,6.944445,44.84960000000001,439.1500000000517
2024-07-21 16:24:00,44.18403000000001,1.5625,1.8104471437824328,6.27894,6.7997700000000005,41.087999999999965,439.2000000000517
2024-07-21 16:39:00,46.96180666666666,1.4756939999999998,1.8260974945754067,6.105319,6.857635000000001,42.82409999999999,439.4500000000517
2024-07-21 16:45:00,48.688273333333335,1.4467590000000001,1.8593336204270294,6.0185189999999995,6.915509999999999,44.84960000000001,439.55000000005174
2024-07-21 16:48:00,48.17708,1.3888890000000007,1.8613990921027874,5.787034000000001,6.828705,45.717600000000004,439.60000000005175
2024-07-21 16:51:00,50.79089333333334,1.475695,1.8006551867912852,5.873844,6.568289,45.13889999999998,439.65000000005176
2024-07-21 16:57:00,50.09645,1.359954,1.8796396371145223,5.729164000000001,6.886570000000001,47.16429999999997,439.7500000000518
2024-07-21 17:00:00,53.22145333333333,1.3888879999999997,1.945120393818483,5.642363,6.886575000000001,50.34719999999999,439.8000000000518
2024-07-21 17:03:00,53.73264,1.3888889999999998,1.8126056998362345,5.7291680000000005,6.655089,47.74309999999997,439.8500000000518
2024-07-21 17:06:00,52.864583333333336,1.3020829999999997,1.8551694570798738,5.497683,6.741899999999999,49.47910000000002,439.9000000000518
2024-07-21 17:12:00,53.92553999999999,1.4178230000000003,1.8421666517496962,5.815968,6.7418949999999995,48.90039999999999,440.00000000005184
2024-07-21 17:15:00,48.16743666666667,1.3020830000000005,1.8316649576853707,5.584494,6.770830999999999,45.717600000000004,440.05000000005185
2024-07-21 17:18:00,48.688273333333335,1.5046289999999996,1.8171190843212603,5.960643999999999,6.626155,46.296299999999974,440.10000000005186
2024-07-21 17:21:00,44.212963333333335,1.5914349999999997,1.8263565977791854,6.307875,6.7997700000000005,41.95599999999996,440.1500000000519
2024-07-21 17:27:00,44.010416666666664,1.5625,1.836681389855639,6.047455,6.626155,42.53469999999999,440.2500000000519
2024-07-21 17:30:00,44.02970666666667,1.5914349999999997,1.8395813523252313,6.163194999999999,6.68403,42.82409999999999,440.3000000000519
2024-07-21 17:36:00,44.70486333333333,1.6782399999999997,1.8190821921707114,6.452545,6.7418949999999995,42.53470000000004,440.40000000005193
2024-07-21 17:39:00,42.78549666666667,1.5335649999999994,1.7944388707286922,6.192125,6.7419,41.08800000000002,440.45000000005194
2024-07-21 17:42:00,46.26736333333333,1.649305,1.7900827725142723,6.27894,6.5682849999999995,43.40280000000001,440.50000000005195
2024-07-21 17:48:00,43.14236,1.5046299999999997,1.7783152314509605,6.134259999999999,6.71296,42.82409999999999,440.600000000052
2024-07-21 17:51:00,45.38966,1.5335649999999994,1.9352590728278842,6.163189999999999,7.031255000000001,43.69209999999998,440.650000000052
2024-07-21 17:57:00,45.73688333333333,1.5335649999999994,1.859223210996926,6.249999999999999,6.944445000000001,43.69209999999998,440.750000000052
2024-07-21 18:00:00,46.961803333333336,1.5914349999999997,1.852748627572981,6.423609999999999,6.973385,43.69219999999996,440.800000000052
2024-07-21 18:06:00,42.447916666666664,1.3020829999999997,1.9362034639157228,5.613423999999999,7.060181000000001,42.24540000000002,440.90000000005205
2024-07-21 18:09:00,46.981096666666666,1.5914349999999997,1.8130731731741951,6.250004,6.712959,42.824100000000044,440.95000000005206
2024-07-21 18:12:00,47.65625,1.4756939999999998,1.8638823942548384,6.076384,6.915509999999999,44.27080000000001,441.00000000005207
2024-07-21 18:15:00,48.86188333333334,1.4467590000000001,1.8344452535312863,5.902779000000001,6.741899999999999,45.1388,441.0500000000521
2024-07-21 18:18:00,47.66589333333334,1.5335640000000001,1.8205178047639834,6.105319,6.7129650000000005,43.40280000000001,441.1000000000521
2024-07-21 18:21:00,47.135416666666664,1.5625,1.836681389855639,6.249999000000001,6.828699,43.11340000000001,441.1500000000521
2024-07-21 18:24:00,49.739583333333336,1.5335650000000003,1.8720221208354497,6.221064000000001,6.9444490000000005,44.84960000000001,441.2000000000521
2024-07-21 18:27:00,49.22839333333334,1.4467590000000001,1.8093615743065397,5.960644,6.7418949999999995,43.98149999999998,441.2500000000521
2024-07-21 18:30:00,49.238040000000005,1.359954,1.9033665602326373,5.815974000000001,7.03125,45.717600000000004,441.30000000005214
2024-07-21 18:33:00,50.95486,1.3310180000000003,1.8851856223960952,5.642358,6.886570000000001,47.1644,441.35000000005215
2024-07-21 18:36:00,50.78125,1.3310180000000003,1.8497650378107937,5.642358,6.7997700000000005,46.585699999999974,441.40000000005216
2024-07-21 18:39:00,53.39506333333333,1.4467589999999992,1.8344452535312865,5.960642999999999,6.799764000000001,48.321799999999996,441.45000000005217
2024-07-21 18:42:00,51.64930666666667,1.273148,1.905876624560072,5.381943,6.828705,48.032399999999996,441.5000000000522
2024-07-21 18:45:00,53.73264,1.3888889999999998,1.9451251046174811,5.700228,6.9444490000000005,49.47920000000005,441.5500000000522
2024-07-21 18:48:00,53.39506333333333,1.359953,1.9151673535645681,5.555558,6.799765000000001,49.47920000000005,441.6000000000522
2024-07-21 18:51:00,51.658950000000004,1.359953,1.8437404239997692,5.700228000000001,6.770835000000001,47.453700000000026,441.6500000000522
2024-07-21 18:54:00,50.79089333333334,1.359953,1.855747555019202,5.815968,6.9155050000000005,46.00699999999995,441.7000000000522
2024-07-21 18:57:00,49.903549999999996,1.359953,1.7952584902712327,5.787038000000001,6.741895,46.29630000000003,441.75000000005224
2024-07-21 19:00:00,49.22839333333334,1.4467590000000001,1.871704657353392,5.9317139999999995,6.857635,44.27089999999998,441.80000000005225
2024-07-21 19:03:00,48.186726666666665,1.4467590000000001,1.8219261209393927,6.134264,6.944445,44.27080000000001,441.85000000005226
2024-07-21 19:06:00,44.02006333333333,1.3888889999999998,1.8002951271370222,5.960644,6.857635000000001,41.66660000000002,441.9000000000523
2024-07-21 19:09:00,44.19367333333333,1.4467590000000001,1.8469155484221034,6.1053239999999995,6.973385,42.82409999999999,441.9500000000523
2024-07-21 19:12:00,43.31597,1.4467590000000001,1.80936157430654,6.018514,6.799765000000001,41.37740000000002,442.0000000000523
2024-07-21 19:15:00,43.14236,1.359954,1.8074483644432464,5.815974000000001,6.7997700000000005,41.08800000000002,442.0500000000523
2024-07-21 19:18:00,45.052083333333336,1.3310190000000004,1.8616116501265636,5.642364000000001,6.828705,43.113399999999956,442.1000000000523
2024-07-21 19:21:00,44.70486333333333,1.4467590000000001,1.8344452535312872,6.018514,6.857635,42.245299999999986,442.15000000005233
2024-07-21 19:24:00,42.78549,1.4467590000000001,1.7967419692288111,6.047454000000001,6.799765,41.37729999999999,442.20000000005234
2024-07-21 19:27:00,43.65355,1.4467590000000001,1.8093572225133527,6.134264000000001,6.9155050000000005,42.24540000000002,442.25000000005235
2024-07-21 19:30:00,48.013119999999994,1.5914350000000006,1.8130731731741951,6.192134,6.655088999999999,45.428200000000004,442.30000000005236
2024-07-21 19:33:00,43.499226666666665,1.4467590000000001,1.7840750373663712,6.018514000000001,6.741895,41.95590000000004,442.3500000000524
2024-07-21 19:36:00,42.95910666666666,1.4467590000000001,1.7967419692288111,6.134264000000001,6.886575,41.66660000000002,442.4000000000524
2024-07-21 19:39:00,40.89506,1.5335640000000001,1.7548770426675682,6.336809000000001,6.799765000000001,40.22000000000003,442.4500000000524
2024-07-21 19:42:00,43.14236,1.5624989999999999,1.849715914320656,6.365744,6.973385,42.24540000000002,442.5000000000524
2024-07-21 19:45:00,42.96875333333333,1.4756939999999998,1.851335582516786,6.105324,6.915509999999999,42.24540000000002,442.5500000000524
2024-07-21 19:48:00,44.35764,1.4467590000000001,1.8093615743065397,6.047449,6.8286999999999995,43.69210000000004,442.60000000005243
2024-07-21 19:51:00,43.83680666666667,1.4178240000000004,1.79250538916933,5.873844000000001,6.68403,42.53469999999999,442.65000000005244
2024-07-21 19:54:00,45.765816666666666,1.4467590000000001,1.8219304553726117,5.902774,6.712965,43.11340000000001,442.70000000005246
2024-07-21 19:57:00,41.589506666666665,1.359954,1.733609532031632,5.960644,6.77083,40.79849999999999,442.75000000005247
2024-07-21 20:00:00,40.885416666666664,1.3020839999999998,1.8316696605543092,5.671294,6.857640000000001,41.66669999999999,442.8000000000525
2024-07-21 20:03:00,43.499226666666665,1.5335650000000003,1.8075000764635318,6.134264000000001,6.712959,42.24539999999996,442.8500000000525
2024-07-21 20:06:00,41.24228333333334,1.4467590000000001,1.8219261209393927,5.931714,6.741895,40.7987,442.9000000000525
2024-07-21 20:09:00,38.811726666666665,1.3888889999999998,1.7379926303240718,5.989584000000001,6.741895,38.77320000000003,442.9500000000525
2024-07-21 20:12:00,39.48688,1.359954,1.8074483644432464,5.873844000000001,6.857640000000001,40.509299999999996,443.0000000000525
2024-07-21 20:15:00,42.63117333333334,1.3888889999999998,1.824873518739832,5.787034,6.741895,41.95599999999996,443.05000000005253
2024-07-21 20:18:00,41.39660666666666,1.4467590000000001,1.796746338712408,5.960644,6.7129650000000005,41.37729999999999,443.10000000005255
2024-07-21 20:21:00,41.57986333333333,1.4467590000000001,1.80936157430654,6.018514,6.799765000000001,40.79860000000002,443.15000000005256
2024-07-21 20:24:00,41.04938333333333,1.4178230000000003,1.7799639567265373,6.076388,6.857635,40.509299999999996,443.20000000005257
2024-07-21 20:27:00,40.51890666666666,1.4178230000000003,1.804991108211684,6.047458000000001,6.886575000000001,40.509299999999996,443.2500000000526
2024-07-21 20:30:00,43.67283666666666,1.4178230000000003,1.804991108211684,6.047458000000001,6.886575000000001,41.95600000000002,443.3000000000526
2024-07-21 20:33:00,40.71180333333333,1.359953,1.758416404727036,5.902778,6.770835000000001,39.641200000000026,443.3500000000526
2024-07-21 20:36:00,38.11728333333334,1.273148,1.778099727243634,5.815968,6.944440000000001,38.194500000000005,443.4000000000526
2024-07-21 20:39:00,42.96875333333333,1.4178230000000003,1.903202909979914,5.960648000000001,7.031255,42.245299999999986,443.4500000000526
2024-07-21 20:42:00,40.19097333333334,1.3310180000000003,1.7777812362593144,5.931708,6.915509999999999,39.351800000000026,443.50000000005264
2024-07-21 20:45:00,39.660493333333335,1.3888889999999998,1.7755251829438525,6.018514,6.857635000000001,39.0625,443.55000000005265
2024-07-21 20:48:00,42.96875,1.4467590000000001,1.8469112477357261,5.844908,6.712959,40.798599999999965,443.60000000005266
2024-07-21 20:51:00,37.750769999999996,1.3888889999999998,1.8126099469595864,6.018514,6.944445000000001,38.483799999999974,443.65000000005267
2024-07-21 20:54:00,36.178623333333334,1.3020839999999998,1.7480859574392156,5.960644,6.944440000000001,37.90519999999998,443.7000000000527
2024-07-21 20:57:00,41.06867333333334,1.5046299999999997,1.8171152097578656,6.0763940000000005,6.741894000000001,39.641200000000026,443.7500000000527
2024-07-21 21:00:00,38.10764,1.359953,1.733608944119631,5.931708,6.741895,39.3519,443.8000000000527
2024-07-21 21:03:00,37.93402666666666,1.3310180000000003,1.7534267184563148,5.815968,6.741899999999999,38.77320000000003,443.8500000000527
2024-07-21 21:06:00,36.902006666666665,1.359953,1.7211310970959601,5.931708,6.712965,38.483799999999974,443.9000000000527
2024-07-21 21:09:00,42.25501333333333,1.5046299999999997,1.8299425992302367,5.9317139999999995,6.6261540000000005,41.95599999999996,443.95000000005274
2024-07-21 21:12:00,39.14930333333333,1.4467590000000001,1.7199147045568672,5.989584000000001,6.5682849999999995,38.194500000000005,444.00000000005275
2024-07-21 21:15:00,36.71875,1.3888889999999998,1.7253805795210768,5.989584000000001,6.712965,39.0625,444.05000000005276
2024-07-21 21:18:00,36.90200333333333,1.3888889999999998,1.7379926303240725,6.1053239999999995,6.857635000000001,38.483799999999974,444.1000000000528
2024-07-21 21:21:00,36.892363333333336,1.4467590000000001,1.7328606136456683,5.960644,6.5682849999999995,38.19439999999997,444.1500000000528
2024-07-21 21:24:00,34.99228666666667,1.3888889999999998,1.7505562963906953,5.989584000000001,6.770835000000001,37.32639999999998,444.2000000000528
2024-07-21 21:27:00,32.22415,1.359954,1.6960139969405774,6.018514,6.741899999999999,35.01159999999999,444.2500000000528
2024-07-21 21:30:00,36.70910666666666,1.5046299999999997,1.7124887297845657,6.221064,6.655094000000001,38.483799999999974,444.3000000000528
2024-07-21 21:33:00,36.70910666666666,1.4467590000000001,1.745744881325026,6.163194000000001,6.799765000000001,37.905100000000004,444.35000000005283
2024-07-21 21:36:00,40.528546666666664,1.5914359999999999,1.7045601240124024,6.221064,6.452548,39.0625,444.40000000005284
2024-07-21 21:39:00,35.15625,1.3888889999999998,1.6872083704725487,5.989584000000001,6.626155,37.61579999999998,444.45000000005285
2024-07-21 21:42:00,33.76736333333333,1.3310180000000003,1.6540141495467855,5.902778,6.59722,37.037000000000035,444.50000000005286
2024-07-21 21:45:00,33.082559999999994,1.3888889999999998,1.6872083704725487,5.989584000000001,6.626155,36.747600000000034,444.5500000000529
2024-07-21 21:48:00,32.54243666666667,1.3310180000000003,1.6791807466908069,5.844908,6.59722,36.45839999999998,444.6000000000529
2024-07-21 21:51:00,34.481096666666666,1.3888889999999998,1.7253805795210773,5.844904,6.568285,37.03710000000001,444.6500000000529
2024-07-21 21:54:00,32.02160333333333,1.3020839999999998,1.7115826658843678,5.815974000000001,6.71296,36.16899999999998,444.7000000000529
2024-07-21 21:57:00,33.25617333333333,1.3020830000000005,1.8080046222036716,5.526618000000001,6.655095,36.45839999999998,444.7500000000529
2024-07-21 22:00:00,33.072916666666664,1.4467590000000001,1.7713554043910051,5.989578,6.684029000000001,35.59030000000001,444.80000000005293
2024-07-22 09:00:00,65.02700333333333,1.8229169999999995,2.1253395606839436,6.365741999999999,7.002315,58.449100000000044,444.80000000005293
2024-07-22 09:03:00,64.83410333333333,1.2442130000000002,2.1497500053517746,5.642358000000001,7.812494999999999,63.6575,444.85000000005294
2024-07-22 09:06:00,63.98533666666666,1.2152779999999996,2.097041360700743,5.613423,7.725695000000001,63.078700000000026,444.90000000005296
2024-07-22 09:09:00,73.88117333333334,1.2731469999999998,1.9848878399443797,5.324076,6.9733789999999996,65.97229999999999,444.95000000005297
2024-07-22 09:12:00,72.49228333333333,1.0995370000000007,2.1141386426180113,4.890042000000001,7.407405,70.89119999999997,445.000000000053
2024-07-22 09:15:00,73.17708333333333,1.0995369999999998,1.9180076957106043,4.861112,6.828704999999999,68.5764,445.050000000053
2024-07-22 09:18:00,71.80748333333334,1.0127319999999997,2.1627735088003113,4.57176,7.52315,70.3125,445.100000000053
2024-07-22 09:21:00,63.97569333333333,1.2152770000000004,1.9456076215214213,5.353008000000001,7.060181,63.657400000000024,445.150000000053
2024-07-22 09:24:00,56.163196666666664,1.2442130000000002,2.0204378495040025,5.584489,7.407406,54.9769,445.200000000053
2024-07-22 09:27:00,54.96720666666667,1.4756939999999998,1.9381641916500911,6.047453999999999,7.06019,52.08330000000001,445.25000000005303
2024-07-22 09:30:00,56.67437999999999,1.5335650000000003,1.947760416338523,6.047454000000001,6.9444490000000005,52.372600000000034,445.30000000005305
2024-07-22 09:33:00,58.42014,1.4178239999999995,1.854461897308351,5.758103,6.712959,54.9769,445.35000000005306
2024-07-22 09:36:00,59.46180666666666,1.1863419999999998,1.9257022218644941,5.353007000000001,7.089125,57.58100000000002,445.40000000005307
2024-07-22 09:39:00,63.811726666666665,1.2442130000000002,1.976419535328013,5.208332,6.915509,62.21070000000003,445.4500000000531
2024-07-22 09:42:00,63.811726666666665,1.2152779999999996,1.956617059446968,5.2083330000000005,6.944445000000001,62.2107,445.5000000000531
2024-07-22 09:45:00,62.06597333333334,1.2442130000000002,1.9984895027750154,5.324077999999999,7.089125,62.78929999999997,445.5500000000531
2024-07-22 09:48:00,62.07561666666666,1.273148,1.973702816533388,5.295138000000001,6.915509999999999,61.053199999999975,445.6000000000531
2024-07-22 09:51:00,58.95061666666667,1.3310180000000003,1.9318672272086548,5.526618000000001,6.886570000000001,57.58100000000002,445.6500000000531
2024-07-22 09:54:00,57.37847,1.3888889999999998,1.9094879289930433,5.787034,6.944445000000001,54.9769,445.70000000005314
2024-07-22 09:57:00,58.25617333333333,1.3310179999999994,1.8851856223960939,5.642363,6.886575,54.97679999999997,445.75000000005315
2024-07-22 10:00:00,58.42014,1.359953,1.9151673535645681,5.5555579999999996,6.799765,55.555499999999995,445.80000000005316
2024-07-22 10:03:00,58.09220666666667,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,55.266200000000026,445.85000000005317
2024-07-22 10:06:00,58.25617333333333,1.359954,1.903366560232638,5.671294,6.886570000000001,56.13420000000002,445.9000000000532
2024-07-22 10:09:00,57.89930666666666,1.3888889999999998,1.933284423350183,5.844904,7.060185,55.26619999999997,445.9500000000532
2024-07-22 10:12:00,58.96991,1.4467590000000001,1.957073557775072,5.902774,7.031255000000001,54.3981,446.0000000000532
2024-07-22 10:15:00,58.622686666666674,1.5046289999999996,2.016512352002338,6.047453999999999,7.175925,56.71290000000005,446.0500000000532
2024-07-22 10:18:00,58.25617333333333,1.649305,2.014751099337048,6.192130000000001,6.973385,55.844899999999996,446.1000000000532
2024-07-22 10:21:00,57.73534,1.6782399999999997,1.9925066331139727,6.3657449999999995,7.031255,53.530100000000004,446.15000000005324
2024-07-22 10:24:00,57.204860000000004,1.7071759999999996,1.982471476950782,6.539355,7.118059000000001,52.9513,446.20000000005325
2024-07-22 10:27:00,57.204860000000004,1.6203699999999994,1.9726794247302737,6.336804999999999,7.089125,54.3981,446.25000000005326
2024-07-22 10:30:00,57.38811666666667,1.4467599999999994,2.0521783398671163,5.96065,7.3206,56.42360000000002,446.3000000000533
2024-07-22 10:33:00,60.85069333333333,1.5914349999999997,2.0191424227182684,6.134253999999999,7.060188999999999,59.02780000000001,446.3500000000533
2024-07-22 10:36:00,63.27160333333334,1.4467590000000001,2.0049349454563785,5.729164000000001,6.973385,61.92130000000003,446.4000000000533
2024-07-22 10:39:00,63.28125,1.4178230000000003,1.9631673019233422,5.671298,6.886575000000001,61.632000000000005,446.4500000000533
2024-07-22 10:42:00,63.445213333333335,1.4178239999999995,1.9750428572128074,5.729163,6.9733789999999996,60.763900000000035,446.5000000000533
2024-07-22 10:45:00,63.821373333333334,1.3310179999999994,1.9664905096745438,5.584493,7.031255000000001,62.7894,446.55000000005333
2024-07-22 10:48:00,64.14930333333334,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,63.36800000000005,446.60000000005334
2024-07-22 10:51:00,60.66743666666667,1.4756939999999998,1.9503856572535327,6.0185189999999995,7.060185,60.474500000000035,446.65000000005335
2024-07-22 10:54:00,60.339506666666665,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,57.87040000000002,446.70000000005336
2024-07-22 10:57:00,58.08256333333333,1.4178240000000004,2.045489498358924,5.815969000000001,7.233795,56.423599999999965,446.7500000000534
2024-07-22 11:00:00,59.818673333333344,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,57.00229999999999,446.8000000000534
2024-07-22 11:03:00,60.17554333333334,1.5046290000000004,1.9922153021186175,6.047454000000001,7.118055,57.58100000000002,446.8500000000534
2024-07-22 11:06:00,59.64506,1.5335640000000001,1.9849962878189085,6.0185189999999995,7.002314999999999,57.00229999999999,446.9000000000534
2024-07-22 11:09:00,58.25617333333333,1.5046289999999996,2.0043864453959546,6.105324,7.204865000000001,55.844899999999996,446.9500000000534
2024-07-22 11:12:00,57.03125,1.5335649999999994,1.9726306871160577,6.13426,7.089125,53.819500000000005,447.00000000005343
2024-07-22 11:15:00,57.03125,1.5335649999999994,2.009603684172931,6.13426,7.175925,54.1087,447.05000000005344
2024-07-22 11:18:00,55.989583333333336,1.4467590000000001,1.969096613983078,6.076384,7.233795,54.9769,447.10000000005346
2024-07-22 11:21:00,54.78395333333333,1.5046289999999996,1.9058253271600472,6.134253999999999,7.002315,52.08339999999998,447.15000000005347
2024-07-22 11:24:00,56.68402666666666,1.5335640000000001,1.9602196376823124,6.047449,6.973385,54.10880000000003,447.2000000000535
2024-07-22 11:27:00,56.52970666666667,1.4467590000000001,1.9810793982456436,5.902779000000001,7.089119999999999,53.53019999999998,447.2500000000535
2024-07-22 11:30:00,57.204860000000004,1.3888889999999998,1.9214042075913793,5.815974000000001,7.002315,53.81940000000003,447.3000000000535
2024-07-22 11:33:00,58.777006666666665,1.3888889999999998,1.9214042075913793,5.815974000000001,7.002315,55.844899999999996,447.3500000000535
2024-07-22 11:36:00,58.08256333333333,1.359954,1.9736166517960474,5.729164000000001,7.11806,54.9769,447.4000000000535
2024-07-22 11:39:00,59.80902666666666,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,57.870299999999986,447.45000000005354
2024-07-22 11:42:00,59.635416666666664,1.4467590000000001,1.969096613983078,5.787034,6.944445,57.87039999999996,447.50000000005355
2024-07-22 11:45:00,61.21720333333334,1.4467590000000001,1.920747575777726,5.902778,6.9444490000000005,57.58090000000004,447.55000000005356
2024-07-22 11:48:00,59.13387666666667,1.359954,2.07657626257445,5.410883999999999,7.06019,57.002200000000016,447.60000000005357
2024-07-22 11:51:00,57.88965999999999,1.4467590000000001,1.9570693948230777,5.873844000000001,7.002315,55.266200000000026,447.6500000000536
2024-07-22 11:54:00,57.89930666666667,1.4467590000000001,1.969096613983078,5.989584,7.1469949999999995,54.97679999999997,447.7000000000536
2024-07-22 11:57:00,57.73534,1.4756939999999998,1.9747094864959378,5.931709,7.031255000000001,55.844899999999996,447.7500000000536
2024-07-22 12:00:00,56.008873333333334,1.4467590000000001,1.9810835333508126,6.018514000000001,7.204865000000001,52.662000000000035,447.8000000000536
2024-07-22 12:03:00,56.153549999999996,1.4756939999999998,1.962568594856316,6.0185189999999995,7.089125,53.240800000000036,447.8500000000536
2024-07-22 12:06:00,58.24653,1.4756939999999998,1.9988637285084723,5.873839,7.031255000000001,55.55560000000003,447.90000000005364
2024-07-22 12:09:00,57.03125,1.4756939999999998,1.962568594856316,6.0185189999999995,7.089125,54.1087,447.95000000005365
2024-07-22 12:12:00,54.24383,1.4467590000000001,1.969096613983078,5.989584,7.1469949999999995,52.372799999999984,448.00000000005366
2024-07-22 12:15:00,56.51042,1.5624989999999999,1.9520985269560265,6.134253999999999,6.973385,52.37270000000001,448.05000000005367
2024-07-22 12:18:00,56.69367333333333,1.5624989999999999,1.9896821230885664,6.250004,7.175924999999999,53.530100000000004,448.1000000000537
2024-07-22 12:21:00,58.61304333333334,1.6203700000000003,1.9340802545139635,6.221069,6.886579,54.6875,448.1500000000537
2024-07-22 12:24:00,57.72569333333333,1.5335640000000001,2.009607322686535,5.931709,6.973385,53.819500000000005,448.2000000000537
2024-07-22 12:27:00,57.552083333333336,1.5335640000000001,2.0096030853185107,6.076389000000001,7.118055,54.10880000000003,448.2500000000537
2024-07-22 12:30:00,60.001929999999994,1.5914349999999997,1.99407253702551,6.0185189999999995,6.886574,58.15979999999996,448.3000000000537
2024-07-22 12:33:00,57.561726666666665,1.4467590000000001,1.9328955579252134,5.931714,7.002315,54.9769,448.35000000005374
2024-07-22 12:36:00,57.37847,1.4467590000000001,1.9450053851294669,5.931714,7.031255000000001,54.6875,448.40000000005375
2024-07-22 12:39:00,59.124230000000004,1.5335650000000003,1.9227067350601292,6.076384,6.915509,55.266200000000026,448.45000000005376
2024-07-22 12:42:00,58.23688333333333,1.5046290000000004,1.980006652627999,5.989584,7.031255,54.10880000000003,448.5000000000538
2024-07-22 12:45:00,58.23688333333333,1.5046290000000004,1.980006652627999,5.989584,7.031255,54.9769,448.5500000000538
2024-07-22 12:48:00,56.153549999999996,1.4467590000000001,1.9328997496602158,6.018514000000001,7.089125,53.240800000000036,448.6000000000538
2024-07-22 12:51:00,56.85764,1.4467590000000001,1.969096613983078,6.018514000000001,7.175925,53.530100000000004,448.6500000000538
2024-07-22 12:54:00,60.50347,1.5335650000000003,1.9973238112511427,5.931714,6.9444490000000005,57.00229999999999,448.7000000000538
2024-07-22 12:57:00,56.510416666666664,1.4467590000000001,1.9328997496602158,6.018514000000001,7.089125,53.530100000000004,448.75000000005383
2024-07-22 13:00:00,56.52970666666667,1.4178240000000004,1.9631679232638048,5.989584,7.20486,53.530100000000004,448.80000000005384
2024-07-22 13:03:00,60.51311666666667,1.5625,1.964672949323564,6.163194,7.031254,55.555499999999995,448.85000000005385
2024-07-22 13:06:00,58.96026333333333,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,56.71289999999999,448.90000000005386
2024-07-22 13:09:00,59.29784,1.4178230000000003,1.9631714119637447,5.815968,7.031255,56.71300000000002,448.9500000000539
2024-07-22 13:12:00,59.288196666666664,1.4178230000000003,1.9868744311166335,5.844908,7.118055,55.844899999999996,449.0000000000539
2024-07-22 13:15:00,57.706403333333334,1.4178240000000004,2.045489498358924,5.815969000000001,7.233795,55.844899999999996,449.0500000000539
2024-07-22 13:18:00,58.60339666666667,1.4467590000000001,1.9450053851294669,5.844908,6.9444490000000005,54.10880000000003,449.1000000000539
2024-07-22 13:21:00,64.16859333333333,1.2442130000000002,1.9984895027750154,5.381942,7.1469890000000005,60.76389999999998,449.1500000000539
2024-07-22 13:24:00,67.44791333333332,1.1574080000000002,1.9702850712481907,5.063657000000001,7.002319,65.10420000000002,449.20000000005393
2024-07-22 13:27:00,69.35763999999999,1.3020829999999997,2.015502606857077,5.353008,7.002315,66.26159999999999,449.25000000005394
2024-07-22 13:30:00,63.63811666666667,1.273148,2.0071718844027,5.439812999999999,7.1469949999999995,60.76399999999995,449.30000000005396
2024-07-22 13:33:00,69.36728333333333,1.446758,2.028632154303136,5.815967,7.118059000000001,63.94679999999997,449.35000000005397
2024-07-22 13:36:00,93.84645333333333,1.5914359999999999,2.1419201720606593,6.192131999999999,7.407406,76.9676,449.400000000054
2024-07-22 13:39:00,100.0,1.851851,1.8806381120541915,5.700236,5.7581050000000005,79.28240000000002,449.450000000054
2024-07-22 13:42:00,100.0,1.5335640000000001,1.8720171360249755,5.0925970000000005,5.8159730000000005,80.15050000000002,449.500000000054
2024-07-22 13:45:00,100.0,1.6782409999999999,1.873493110638928,5.410877999999999,5.815967,78.99309999999997,449.550000000054
2024-07-22 13:48:00,96.13233000000001,1.2152779999999996,1.8450785976913004,4.3402780000000005,5.78704,82.75459999999998,449.600000000054
2024-07-22 13:51:00,92.64081666666668,1.273148,1.813420865576024,4.6296289999999996,5.844905,84.2014,449.65000000005404
2024-07-22 13:54:00,96.46025999999999,1.3888879999999997,1.8855261654062296,4.890046,5.989585,87.6736,449.70000000005405
2024-07-22 13:57:00,88.99498333333334,1.157407,1.7952927371726823,4.311342,5.787036,85.06939999999997,449.75000000005406
2024-07-22 14:00:00,86.91165,1.273148,1.85995132489419,4.600694000000001,5.93171,82.75469999999999,449.80000000005407
2024-07-22 14:03:00,79.96721000000001,1.1863419999999998,1.7919680544771561,4.513888,5.902780999999999,78.70369999999997,449.8500000000541
2024-07-22 14:06:00,78.93518666666667,1.3310179999999994,1.84976339708181,5.005787,6.163195000000001,76.0995,449.9000000000541
2024-07-22 14:09:00,72.49228333333333,1.3020830000000005,1.8434361470550402,4.9189810000000005,6.1342550000000005,73.20600000000002,449.9500000000541
2024-07-22 14:12:00,74.05478,1.359953,1.8915247485140971,5.121528,6.307875,72.91660000000002,450.0000000000541
2024-07-22 14:15:00,69.88811666666668,1.3020829999999997,1.87851133565231,5.092592999999999,6.394679999999999,70.89120000000003,450.0500000000541
2024-07-22 14:18:00,69.18402666666667,1.273148,1.9172649396209034,5.1215280000000005,6.59722,67.70829999999995,450.10000000005414
2024-07-22 14:21:00,68.84645,1.273148,1.9286221225960485,5.092593,6.597225,68.28710000000001,450.15000000005415
2024-07-22 14:24:00,74.93248333333334,1.3020830000000005,1.9476357210212156,5.150462000000001,6.626159,72.33789999999999,450.20000000005416
2024-07-22 14:27:00,73.00347333333333,1.157407,1.9488401089111267,4.861111,6.741899999999999,71.1806,450.2500000000542
2024-07-22 14:30:00,72.32832,1.2152779999999996,1.9675910730685022,5.063658,6.8286999999999995,70.02309999999997,450.3000000000542
2024-07-22 14:33:00,64.85339666666667,1.1863419999999998,1.936631373663294,5.092592999999999,6.857640999999999,64.52550000000002,450.3500000000542
2024-07-22 14:36:00,68.68248333333334,1.359953,2.0082410180961343,5.353008,6.828704999999999,65.68290000000002,450.4000000000542
2024-07-22 14:39:00,71.27700666666668,1.273148,1.905876624560072,5.0636529999999995,6.510415,68.8657,450.4500000000542
2024-07-22 14:42:00,71.97145,1.3020829999999997,1.936203463915722,5.063658,6.510415,70.6018,450.50000000005423
2024-07-22 14:45:00,70.23534000000001,1.2152779999999996,1.9234999770288814,5.005787999999999,6.6550899999999995,70.02320000000003,450.55000000005424
2024-07-22 14:48:00,75.63657333333333,1.4178239999999995,1.9868750574711969,5.353008,6.6261540000000005,71.4699,450.60000000005425
2024-07-22 14:51:00,73.36998333333332,1.3020829999999997,1.9476357210212152,5.208333,6.68403,71.18050000000002,450.65000000005426
2024-07-22 14:54:00,70.92013999999999,1.359954,1.9269343428948276,5.353014,6.6261600000000005,70.89129999999997,450.7000000000543
2024-07-22 14:57:00,68.32561666666668,1.4467590000000001,1.9328955579252134,5.642364,6.712965,66.55090000000001,450.7500000000543
2024-07-22 15:00:00,71.63387333333333,1.4756939999999998,1.9381599596828414,5.613429,6.626155,70.89130000000003,450.8000000000543
2024-07-22 15:03:00,65.02700666666667,1.3310180000000003,1.920255716660437,5.2372689999999995,6.568291,64.81480000000005,450.8500000000543
2024-07-22 15:06:00,65.38387333333334,1.5914349999999997,1.9048564451813055,5.8449040000000005,6.510419000000001,63.657399999999996,450.9000000000543
2024-07-22 15:09:00,63.28125,1.3888889999999998,1.9451210199131461,5.52662,6.770830999999999,63.946799999999996,450.95000000005433
2024-07-22 15:12:00,63.811726666666665,1.7071759999999996,1.8754348780820553,5.98958,6.336804,61.921299999999974,451.00000000005434
2024-07-22 15:15:00,66.41589666666667,1.6782409999999999,1.9401618493018058,5.8738399999999995,6.423609000000001,63.94670000000002,451.05000000005435
2024-07-22 15:18:00,65.02700666666667,1.5046299999999997,1.880730774920384,5.58449,6.394679999999999,64.23609999999996,451.10000000005437
2024-07-22 15:21:00,60.16589333333334,1.5335649999999994,1.8463765884503787,5.70023,6.3657449999999995,59.31709999999998,451.1500000000544
2024-07-22 15:24:00,63.27160333333334,1.6203709999999996,1.9469989903990845,5.87384,6.568289,63.657399999999996,451.2000000000544
2024-07-22 15:27:00,60.52276333333334,1.4467590000000001,1.9207433692806029,5.642364,6.684024999999999,61.05329999999998,451.2500000000544
2024-07-22 15:30:00,60.35879666666667,1.4756939999999998,1.91358584843857,5.6712940000000005,6.6261600000000005,59.89589999999998,451.3000000000544
2024-07-22 15:33:00,57.918596666666666,1.5046289999999996,1.8807301946734258,5.902774,6.712965,54.6875,451.3500000000544
2024-07-22 15:36:00,58.60339666666667,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,56.423599999999965,451.40000000005443
2024-07-22 15:39:00,63.80208,1.73611,1.9180426620240734,6.221069,6.597219000000001,59.31719999999996,451.45000000005444
2024-07-22 15:42:00,58.96026333333333,1.4467590000000001,1.9328955579252134,5.671298999999999,6.741899999999999,58.738399999999956,451.50000000005446
2024-07-22 15:45:00,59.65470333333334,1.5625,1.9140785303502217,5.902779000000001,6.655089,58.449100000000044,451.55000000005447
2024-07-22 15:48:00,63.994983333333344,1.6203700000000003,1.9469984252503545,5.873839,6.568288999999999,63.078700000000026,451.6000000000545
2024-07-22 15:51:00,61.03395,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,61.053200000000004,451.6500000000545
2024-07-22 15:54:00,61.20756,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,59.31710000000004,451.7000000000545
2024-07-22 15:57:00,64.85339666666667,1.6203700000000003,1.9469984252503545,5.873839,6.568288999999999,62.5,451.7500000000545
2024-07-22 16:00:00,62.77006,1.4467590000000001,1.9085523131636315,5.584494,6.597225000000001,61.63190000000003,451.8000000000545
2024-07-22 16:03:00,62.22993666666667,1.5046290000000004,1.9058253271600483,5.729164,6.597225,61.05329999999998,451.85000000005454
2024-07-22 16:06:00,60.3588,1.4178240000000004,1.9152772380494638,5.642364,6.741899999999999,59.02769999999998,451.90000000005455
2024-07-22 16:09:00,61.902006666666665,1.4756939999999998,1.9258950143843774,5.671298999999999,6.655095,60.474500000000035,451.95000000005456
2024-07-22 16:12:00,61.56443000000001,1.5335640000000001,1.910106293448852,5.787039,6.597225,59.31709999999998,452.00000000005457
2024-07-22 16:15:00,59.81867,1.5046289999999996,1.880730194673426,5.787033999999999,6.597225000000001,56.712999999999965,452.0500000000546
2024-07-22 16:18:00,63.454860000000004,1.5625,1.9520947526230663,5.729169000000001,6.568289,62.2107,452.1000000000546
2024-07-22 16:21:00,60.85069333333333,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,57.87039999999996,452.1500000000546
2024-07-22 16:24:00,61.197916666666664,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,59.89589999999998,452.2000000000546
2024-07-22 16:27:00,61.21720333333334,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,59.31709999999998,452.2500000000546
2024-07-22 16:30:00,65.72145,1.5335640000000001,1.9602153401179547,5.642359000000001,6.5682849999999995,65.10420000000002,452.30000000005464
2024-07-22 16:33:00,61.554783333333326,1.4756939999999998,1.9012274051253868,5.729169000000001,6.655095,60.763900000000035,452.35000000005465
2024-07-22 16:36:00,64.16859333333333,1.7071759999999996,1.8890209392959612,6.076384,6.452548,60.47460000000001,452.40000000005466
2024-07-22 16:39:00,60.66743666666667,1.5625,1.9140785303502217,5.960649,6.712959,59.60649999999998,452.4500000000547
2024-07-22 16:42:00,57.90895,1.4178240000000004,1.9393037220386906,5.671298999999999,6.828705,56.71289999999999,452.5000000000547
2024-07-22 16:45:00,57.89930666666666,1.5046290000000004,1.880725841534306,5.758104,6.5682849999999995,56.134299999999996,452.5500000000547
2024-07-22 16:48:00,58.439429999999994,1.4467590000000001,1.9085523131636315,5.729164,6.741895,56.134199999999964,452.6000000000547
2024-07-22 16:51:00,62.59644666666666,1.5046290000000004,1.9431148279516546,5.613424000000001,6.5682849999999995,61.342600000000004,452.6500000000547
2024-07-22 16:54:00,60.85069333333333,1.4467590000000001,1.896313212754502,5.642364,6.626155,58.44909999999999,452.70000000005473
2024-07-22 16:57:00,61.37152666666666,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,59.89580000000001,452.75000000005474
2024-07-22 17:00:00,61.03394666666666,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,59.31710000000004,452.80000000005475
2024-07-22 17:03:00,62.77970333333334,1.3888889999999998,1.9094879289930433,5.439814,6.597225000000001,60.76389999999998,452.85000000005476
2024-07-22 17:06:00,63.821373333333334,1.3888879999999997,1.8855274118268543,5.497683,6.597225,61.921299999999974,452.9000000000548
2024-07-22 17:09:00,62.93402666666666,1.3888879999999997,1.8855274118268543,5.497683,6.597225,61.053200000000004,452.9500000000548
2024-07-22 17:12:00,64.33256,1.3888879999999997,1.8855274118268555,5.439812999999999,6.5393550000000005,63.36810000000003,453.0000000000548
2024-07-22 17:15:00,61.38117333333333,1.2442129999999993,1.8981668471280289,5.179392999999999,6.684030000000001,60.7638,453.0500000000548
2024-07-22 17:18:00,64.33256,1.4178239999999995,1.8910829534968514,5.526622999999999,6.568289,61.053300000000036,453.1000000000548
2024-07-22 17:21:00,64.16859333333333,1.359953,1.9386615529950892,5.353008000000001,6.655095,65.10410000000002,453.15000000005483
2024-07-22 17:24:00,62.94367,1.3020830000000005,1.924739734613594,5.237268,6.655095,62.2106,453.20000000005484
2024-07-22 17:27:00,65.87577,1.4467590000000001,1.9085523131636308,5.526618000000001,6.539349,63.946799999999996,453.25000000005485
2024-07-22 17:30:00,63.63811666666667,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,62.7894,453.30000000005487
2024-07-22 17:33:00,61.390816666666666,1.3888889999999998,1.8855280250149842,5.497684,6.597225000000001,59.31709999999998,453.3500000000549
2024-07-22 17:36:00,60.841049999999996,1.3888889999999998,1.8734829664960146,5.526624,6.597225000000001,60.185100000000034,453.4000000000549
2024-07-22 17:39:00,61.197916666666664,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,60.47460000000001,453.4500000000549
2024-07-22 17:42:00,59.80902666666666,1.3888890000000007,1.9094879289930435,5.4976840000000005,6.655095,58.44909999999999,453.5000000000549
2024-07-22 17:45:00,60.66743666666667,1.4756939999999998,1.9258950143843774,5.671298999999999,6.655095,58.73840000000001,453.5500000000549
2024-07-22 17:48:00,57.73534,1.3020830000000005,1.9362074203360733,5.295134,6.741901,57.87039999999996,453.60000000005493
2024-07-22 17:51:00,59.81867333333333,1.5335640000000001,1.9227061536391983,5.873839,6.7129650000000005,57.29160000000002,453.65000000005494
2024-07-22 17:54:00,58.96026333333333,1.5046290000000004,1.918299693533688,5.902774,6.799765000000001,57.29169999999999,453.70000000005496
2024-07-22 17:57:00,61.390816666666666,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,59.89580000000001,453.75000000005497
2024-07-22 18:00:00,60.66743666666667,1.4467590000000001,1.9570693948230784,5.729164,6.857635000000001,59.31709999999998,453.800000000055
2024-07-22 18:03:00,60.00193000000001,1.4178240000000004,1.9273131787709776,5.613424000000001,6.741899999999999,60.18520000000001,453.850000000055
2024-07-22 18:06:00,59.124230000000004,1.4467590000000001,1.8963174495433233,5.729164,6.712965,56.42360000000002,453.900000000055
2024-07-22 18:09:00,60.67708,1.5046290000000004,1.9307278329496294,5.758104,6.684025,57.87040000000002,453.950000000055
2024-07-22 18:12:00,62.249226666666665,1.5335650000000003,1.872017707162566,5.9317139999999995,6.655088999999999,59.02770000000004,454.000000000055
2024-07-22 18:15:00,62.08526333333334,1.4467590000000001,1.9085523131636308,5.555554000000001,6.5682849999999995,59.89579999999995,454.05000000005504
2024-07-22 18:18:00,61.89236,1.5046290000000004,1.9307278329496294,5.642364,6.5682849999999995,58.738399999999956,454.10000000005505
2024-07-22 18:21:00,61.89236,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,59.60649999999998,454.15000000005506
2024-07-22 18:24:00,61.21720333333334,1.5046290000000004,1.930732120986315,5.729164,6.655094999999999,59.89589999999998,454.20000000005507
2024-07-22 18:27:00,60.696373333333334,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,59.31709999999998,454.2500000000551
2024-07-22 18:30:00,59.63542,1.4178240000000004,1.9393037220386902,5.613424000000001,6.77083,58.15970000000004,454.3000000000551
2024-07-22 18:33:00,61.390816666666666,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,59.31710000000004,454.3500000000551
2024-07-22 18:36:00,61.053239999999995,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,59.89580000000001,454.4000000000551
2024-07-22 18:39:00,60.17554333333334,1.5046290000000004,1.9431148279516555,5.729164,6.684025,59.31710000000004,454.4500000000551
2024-07-22 18:42:00,62.93402666666666,1.4756939999999998,1.9381641916500902,5.758098,6.770834,60.76389999999998,454.50000000005514
2024-07-22 18:45:00,64.85339666666667,1.4467590000000001,1.9450012079038312,5.613428000000001,6.712959,63.946799999999996,454.55000000005515
2024-07-22 18:48:00,62.23958,1.3888889999999998,1.945121019913147,5.526624,6.770835000000001,61.63190000000003,454.60000000005516
2024-07-22 18:51:00,62.09490666666667,1.475695,1.950386259544057,5.787034,6.828699,60.185100000000034,454.6500000000552
2024-07-22 18:54:00,64.33256,1.4467590000000001,1.9328955579252134,5.700228000000001,6.770829000000001,61.34250000000003,454.7000000000552
2024-07-22 18:57:00,61.70910666666666,1.4467590000000001,1.920747575777726,5.671294,6.7129650000000005,59.02780000000001,454.7500000000552
2024-07-22 19:00:00,62.94367,1.4467590000000001,1.9570693948230777,5.700234,6.828704999999999,61.632000000000005,454.8000000000552
2024-07-22 19:03:00,62.94367,1.4178240000000004,1.9750428572128083,5.555554,6.7997700000000005,62.5,454.8500000000552
2024-07-22 19:06:00,59.635416666666664,1.4467590000000001,1.8963174495433233,5.613424000000001,6.597225000000001,59.31709999999998,454.90000000005523
2024-07-22 19:09:00,58.96026333333333,1.3888890000000007,1.9332844233501831,5.555554,6.770834999999999,57.29169999999999,454.95000000005524
2024-07-22 19:12:00,57.03125,1.4467590000000001,1.920747575777726,5.729164,6.770835000000001,55.266200000000026,455.00000000005525
