Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-22 19:15:00,55.64236333333334,1.4756939999999998,1.8763765019078629,5.873839,6.741895,53.530100000000004,455.05000000005526
2024-07-22 19:18:00,56.510416666666664,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,54.1087,455.1000000000553
2024-07-22 19:21:00,58.25617333333333,1.4467590000000001,1.8840337553948892,5.815968,6.770829000000001,55.266200000000026,455.1500000000553
2024-07-22 19:24:00,59.64506,1.359953,1.8915206485153293,5.555558,6.7418949999999995,59.02779999999996,455.2000000000553
2024-07-22 19:27:00,61.02430666666666,1.3888879999999997,1.9451203938184825,5.497683,6.7418949999999995,59.60650000000004,455.2500000000553
2024-07-22 19:30:00,59.828316666666666,1.359953,1.9619960775621823,5.5555579999999996,6.9155050000000005,58.15979999999996,455.3000000000553
2024-07-22 19:33:00,52.34375,1.273148,1.9848923736330868,5.642358,7.291670000000001,48.321799999999996,455.35000000005533
2024-07-22 19:36:00,50.79089333333334,1.3310180000000003,1.8734203807719148,5.815968,7.03125,46.007000000000005,455.40000000005534
2024-07-22 19:39:00,50.453316666666666,1.3888889999999998,1.8613949076516902,5.873844,6.9155050000000005,46.29630000000003,455.45000000005535
2024-07-22 19:42:00,55.47839333333334,1.475695,1.8763770888224134,5.815974000000001,6.684029000000001,51.21529999999996,455.50000000005537
2024-07-22 19:45:00,45.22569333333333,1.2731480000000008,1.7543395701080169,5.439814000000001,6.510416,44.27089999999998,455.5500000000554
2024-07-22 19:48:00,36.54513666666667,1.359954,1.6451124362872072,5.555554,6.163190000000001,38.48389999999995,455.6000000000554
2024-07-22 19:51:00,30.99922666666667,1.4178240000000004,1.6646854542034946,5.873839,6.394675,35.87960000000004,455.6500000000554
2024-07-22 19:57:00,30.121526666666664,1.5625,1.6477868177873374,6.105319,6.278938999999999,35.59030000000001,455.6500000000554
2024-07-22 20:03:00,35.841046666666664,1.5046299999999997,1.6586846380050706,6.0763940000000005,6.394674000000001,37.03709999999995,455.6500000000554
2024-07-22 20:06:00,36.70910666666666,1.475695,1.6833935199982635,5.9317139999999995,6.365739,37.905100000000004,455.7000000000554
2024-07-22 20:09:00,36.01466,1.475695,1.6833935199982635,5.989584000000001,6.423609000000001,37.61579999999998,455.7500000000554
2024-07-22 20:12:00,42.44791333333333,1.6203710000000004,1.719658866711411,6.221064,6.423613,40.509299999999996,455.80000000005543
2024-07-22 20:15:00,37.60609333333333,1.359954,1.733609532031632,5.700234,6.51042,38.194500000000005,455.85000000005545
2024-07-22 20:18:00,38.63811666666666,1.5335650000000003,1.7548821775412664,5.931714,6.394679,37.615700000000004,455.90000000005546
2024-07-22 20:21:00,34.65470666666667,1.3020830000000005,1.7721857493992481,5.555554,6.597220999999999,37.615700000000004,455.95000000005547
2024-07-22 20:24:00,35.32022,1.4756939999999998,1.6700625643313705,6.0185189999999995,6.423615000000001,37.905100000000004,456.0000000000555
2024-07-22 20:27:00,36.54514,1.5625,1.70308130550335,6.307874000000001,6.597224,37.90519999999998,456.0500000000555
2024-07-22 20:30:00,36.70910666666666,1.475695,1.6700631073339858,5.989584000000001,6.394679,38.194500000000005,456.1000000000555
2024-07-22 20:33:00,39.13965666666666,1.4467590000000001,1.7457493251802825,5.989578,6.6261589999999995,38.194500000000005,456.1500000000555
2024-07-22 20:36:00,40.69251333333333,1.4756939999999998,1.6566663578838343,5.989578,6.365744,39.93060000000003,456.2000000000555
2024-07-22 20:39:00,36.70910666666666,1.359954,1.7211273600961168,5.815974000000001,6.59722,39.351800000000026,456.25000000005554
2024-07-22 20:42:00,34.114583333333336,1.3310190000000004,1.7777776504298277,5.815974000000001,6.799765,37.61579999999998,456.30000000005555
2024-07-22 20:45:00,30.79668,1.359954,1.7085973030607695,5.989584,6.7419,35.01159999999999,456.35000000005556
2024-07-22 20:48:00,32.72569333333333,1.4178240000000004,1.8049916956044902,5.758104,6.59722,37.037000000000035,456.40000000005557
2024-07-22 21:09:00,33.574463333333334,1.6203699999999994,1.6633935638630426,6.423614,6.510414,37.037000000000035,456.40000000005557
2024-07-22 21:12:00,31.510416666666668,1.4756939999999998,1.683397570719615,6.076384,6.51042,36.16899999999998,456.4500000000556
2024-07-22 21:15:00,33.429786666666665,1.5335640000000001,1.6877088172782555,6.1921289999999996,6.510415,35.87959999999998,456.5000000000556
2024-07-22 21:18:00,31.163193333333336,1.5624989999999999,1.6755764209386552,6.221063999999999,6.452545000000001,35.01159999999999,456.5500000000556
2024-07-22 21:21:00,34.114583333333336,1.4756939999999998,1.8260974945754056,5.873839,6.626155,37.905100000000004,456.6000000000556
2024-07-22 21:24:00,31.143903333333338,1.4467590000000001,1.6675432235609384,6.0763940000000005,6.5393550000000005,35.30090000000001,456.6500000000556
2024-07-22 21:27:00,31.847993333333335,1.3888879999999997,1.6485244694707164,5.902773,6.452545000000001,35.87960000000004,456.70000000005564
2024-07-22 21:30:00,34.104940000000006,1.3020829999999997,1.6870078873156595,5.671293,6.51042,36.747600000000034,456.75000000005565
2024-07-22 21:33:00,32.55208,1.3310180000000003,1.6666270889283885,5.815968,6.539350000000001,35.300899999999956,456.80000000005566
2024-07-22 21:36:00,32.55208,1.3888889999999998,1.661477323073006,5.873844,6.452545,35.300899999999956,456.8500000000557
2024-07-22 21:51:00,34.79938333333333,1.5046299999999997,1.672241978498182,5.844904,6.192134,37.615700000000004,456.8500000000557
2024-07-22 21:54:00,36.01466,1.4467589999999992,1.5870417038113547,5.815973,6.105324,36.16899999999998,456.8500000000557
2024-07-22 21:57:00,30.468746666666664,1.2442129999999993,1.6401344264772617,5.439812999999999,6.30787,35.59030000000001,456.8500000000557
2024-07-23 08:57:00,62.239583333333336,2.0254630000000002,2.111082768289209,6.684027,6.8576440000000005,54.68750000000003,456.8500000000557
2024-07-23 09:00:00,68.14236333333334,1.0416670000000003,2.1182823860831115,4.947917,7.667820000000001,66.55089999999998,456.9000000000557
2024-07-23 09:03:00,69.70486,1.2152770000000004,2.128791844474212,5.179402,7.378475,66.55100000000002,456.9500000000557
2024-07-23 09:06:00,67.80478333333333,1.359953,2.0197155501242947,5.642358000000001,7.146995,65.10419999999999,457.0000000000557
2024-07-23 09:09:00,64.33256,1.273148,2.0403566163946687,5.410877999999999,7.20486,63.36809999999997,457.0500000000557
2024-07-23 09:12:00,66.26157333333333,1.273149,1.859954365026195,5.353007,6.684028,62.789300000000026,457.10000000005573
2024-07-23 09:15:00,66.42554333333334,1.2152770000000004,2.022022605066962,5.179402,7.089124999999999,62.5,457.15000000005574
2024-07-23 09:18:00,62.59644666666666,1.3020830000000005,1.970392132982378,5.526618000000001,7.060185,61.053200000000004,457.20000000005575
2024-07-23 09:21:00,59.288196666666664,1.359954,1.9851924092174247,5.787034,7.20486,56.423599999999965,457.25000000005576
2024-07-23 09:24:00,58.42014,1.3888889999999998,1.9686822756045217,5.873844,7.175925,55.844899999999996,457.3000000000558
2024-07-23 09:27:00,61.53549666666667,1.3888879999999997,1.9686857026934126,5.671293,6.973385,59.02780000000001,457.3500000000558
2024-07-23 09:30:00,60.339506666666665,1.3020829999999997,1.9476357210212152,5.555558,7.031255000000001,58.44909999999999,457.4000000000558
2024-07-23 09:33:00,65.37422666666667,1.2442130000000002,1.89816294303624,5.295141999999999,6.799769,63.36810000000003,457.4500000000558
2024-07-23 09:36:00,69.88811666666668,1.2152780000000005,1.9675948610704321,5.179397,6.944449,66.26149999999998,457.5000000000558
2024-07-23 09:39:00,69.89775999999999,1.1284720000000004,2.1668502865075903,4.774306000000001,7.349539999999999,68.8657,457.55000000005583
2024-07-23 09:42:00,64.67978666666666,1.2442129999999993,2.128470235997036,5.179392999999999,7.291670000000001,63.367999999999995,457.60000000005584
2024-07-23 09:45:00,62.07561666666666,1.3310180000000003,2.0007925157035378,5.5555579999999996,7.089119999999999,60.18520000000001,457.65000000005585
2024-07-23 09:48:00,65.37422666666667,1.3888889999999998,1.9686822756045217,5.555558,6.857639000000001,63.657399999999996,457.70000000005587
2024-07-23 09:51:00,64.85339666666667,1.244212,1.9318999344888435,5.237267,6.828704999999999,62.5,457.7500000000559
2024-07-23 09:54:00,70.23534000000001,1.1284729999999996,1.928235786268297,5.005792,6.915509,66.55090000000001,457.8000000000559
2024-07-23 09:57:00,73.70756,1.1284719999999995,1.9388960856896127,4.8321760000000005,6.770834,70.8911,457.8500000000559
2024-07-23 10:00:00,73.36998333333334,1.1284720000000004,2.0127407267654194,4.890042000000001,7.03125,71.1805,457.9000000000559
2024-07-23 10:03:00,69.72415,1.2442130000000002,2.031365574538404,5.208338,7.060185,66.55090000000001,457.9500000000559
2024-07-23 10:06:00,65.38387333333334,1.273148,2.018262763730616,5.4687529999999995,7.204864999999999,65.10419999999999,458.00000000005593
2024-07-23 10:09:00,67.44791333333332,1.4178230000000003,1.9750381367758596,5.613428000000001,6.857635,65.10420000000005,458.05000000005595
2024-07-23 10:12:00,64.14930333333334,1.359954,1.9736126442814366,5.584493999999999,6.973380000000001,62.21070000000003,458.10000000005596
2024-07-23 10:15:00,60.66743666666667,1.4467590000000001,1.9570693948230777,5.815969000000001,6.94444,58.15969999999999,458.15000000005597
2024-07-23 10:18:00,59.288196666666664,1.5046289999999996,1.980006652627998,6.047453999999999,7.089125,56.423599999999965,458.200000000056
2024-07-23 10:21:00,58.76736,1.5335649999999994,1.9973238112511413,6.13426,7.1469949999999995,56.134299999999996,458.250000000056
2024-07-23 10:24:00,59.288196666666664,1.5914349999999997,1.9814735424203092,6.163189999999999,7.002314999999999,55.55560000000003,458.300000000056
2024-07-23 10:27:00,58.25617333333333,1.5335649999999994,1.9849968817609434,6.249999999999999,7.233795,56.423599999999965,458.350000000056
2024-07-23 10:30:00,57.06983333333333,1.5046289999999996,1.9800024252720048,6.250004,7.291665000000001,52.66209999999995,458.400000000056
2024-07-23 10:33:00,60.16589666666667,1.5624989999999999,2.00212820233311,6.134253999999999,7.089124999999999,58.738399999999956,458.45000000005604
2024-07-23 10:36:00,59.81867333333333,1.5046299999999997,1.9922201179517183,6.163189999999999,7.2338000000000005,57.87040000000002,458.50000000005605
2024-07-23 10:39:00,55.989583333333336,1.4467590000000001,2.0755863808634274,6.0474499999999995,7.465280999999999,53.81939999999997,458.55000000005606
2024-07-23 10:42:00,59.288196666666664,1.5914349999999997,2.044030713146288,6.22106,7.204865000000001,55.844899999999996,458.60000000005607
2024-07-23 10:45:00,59.288196666666664,1.5046289999999996,2.004382246877543,6.192134,7.291665000000001,56.13420000000002,458.6500000000561
2024-07-23 10:48:00,59.80903,1.5046289999999996,1.992219514933993,6.076384,7.1469949999999995,59.02770000000004,458.7000000000561
2024-07-23 10:51:00,61.20756,1.5624989999999999,2.0636797641543945,6.134253999999999,7.233795000000001,58.15970000000004,458.7500000000561
2024-07-23 10:54:00,60.50347,1.4756939999999998,2.0228537896846897,5.960649,7.175925,58.15969999999999,458.8000000000561
2024-07-23 10:57:00,61.197916666666664,1.4756939999999998,2.0228537896846897,5.960649,7.175925,58.73840000000001,458.8500000000561
2024-07-23 11:00:00,60.50347,1.4756939999999998,1.986804852279755,6.076384,7.20486,57.87039999999996,458.90000000005614
2024-07-23 11:03:00,59.64506333333333,1.4467590000000001,2.063899825689782,5.8449040000000005,7.233795,59.89589999999998,458.95000000005615
2024-07-23 11:06:00,59.288196666666664,1.4756939999999998,1.9747052984832385,5.989584,7.089119999999999,57.29169999999999,459.00000000005616
2024-07-23 11:09:00,59.124230000000004,1.5335649999999994,1.9602202266588535,6.10532,7.031255000000001,56.71290000000005,459.0500000000562
2024-07-23 11:12:00,61.390816666666666,1.649305,2.014751099337048,6.16319,6.944445,55.555499999999995,459.1000000000562
2024-07-23 11:15:00,57.918596666666666,1.5046299999999997,1.9431154209904595,5.87384,6.8286999999999995,55.844899999999996,459.1500000000562
2024-07-23 11:18:00,57.89930666666667,1.649305,1.9632998389610086,6.16319,6.828704999999999,54.6875,459.2000000000562
2024-07-23 11:21:00,57.39776333333334,1.5914349999999997,1.9433844770696374,6.192130000000001,6.944445000000001,55.26619999999997,459.2500000000562
2024-07-23 11:24:00,57.716049999999996,1.5046299999999997,1.9431154209904602,5.989579999999999,6.94444,54.3981,459.30000000005623
2024-07-23 11:27:00,58.23688333333333,1.4756939999999998,1.9012274051253868,5.873839,6.799765,56.42350000000005,459.35000000005624
2024-07-23 11:30:00,58.59375,1.4756939999999998,1.9625685948563156,5.8449040000000005,6.915509999999999,56.423599999999965,459.40000000005625
2024-07-23 11:33:00,58.96026333333333,1.4756939999999998,1.9503856572535327,5.960649,7.002315,56.4237,459.45000000005626
2024-07-23 11:36:00,58.94097333333334,1.4467590000000001,1.9810793982456438,5.787039,6.973380000000001,56.71300000000002,459.5000000000563
2024-07-23 11:39:00,58.25617333333333,1.4756939999999998,1.9625685948563156,5.8449040000000005,6.915509999999999,57.29169999999999,459.5500000000563
2024-07-23 11:42:00,58.786653333333334,1.5335640000000001,1.9227061536391983,6.047449,6.886575000000001,56.134299999999996,459.6000000000563
2024-07-23 11:45:00,61.21720333333334,1.5335650000000003,1.9477561030644945,5.873844000000001,6.770829000000001,59.02779999999996,459.6500000000563
2024-07-23 11:48:00,60.85069333333333,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,57.58100000000002,459.7000000000563
2024-07-23 11:51:00,63.300540000000005,1.4467590000000001,1.8717089255161448,5.758098,6.684029000000001,60.47460000000001,459.75000000005633
2024-07-23 11:54:00,62.77970333333334,1.359953,1.9269337118917687,5.497688,6.770835000000001,61.342600000000004,459.80000000005634
2024-07-23 11:57:00,61.892360000000004,1.359953,1.9736120030763051,5.497688,6.886575,61.92130000000003,459.85000000005635
2024-07-23 12:00:00,61.21720333333334,1.4756939999999998,1.9381599596828414,5.787039,6.799765,58.15970000000004,459.90000000005637
2024-07-23 12:03:00,58.275463333333335,1.5335649999999994,1.91010687232169,5.93171,6.741895,56.42360000000002,459.9500000000564
2024-07-23 12:06:00,58.23688333333333,1.5914349999999997,1.93058931548896,6.076389999999999,6.799765000000001,55.844899999999996,460.0000000000564
2024-07-23 12:09:00,57.03125,1.5335649999999994,1.8847654596938161,6.01852,6.770835000000001,53.81940000000003,460.0500000000564
2024-07-23 12:12:00,58.786653333333334,1.5914349999999997,1.917748423483313,5.989579999999999,6.684025,55.55560000000003,460.1000000000564
2024-07-23 12:15:00,56.85764,1.5046299999999997,1.8807264217803665,5.84491,6.6550899999999995,54.6875,460.1500000000564
2024-07-23 12:18:00,57.918596666666666,1.5914349999999997,1.8130777734356704,6.047453999999999,6.510419000000001,53.240700000000004,460.20000000005643
2024-07-23 12:21:00,57.214506666666665,1.5046299999999997,1.955453500073396,5.72917,6.71296,54.9769,460.25000000005645
2024-07-23 12:24:00,54.61034,1.4467599999999994,1.9207481798795256,5.70023,6.7419,52.08339999999998,460.30000000005646
2024-07-23 12:27:00,57.38811666666667,1.5335640000000001,1.8592226424687992,5.873839,6.5682849999999995,54.39820000000003,460.35000000005647
2024-07-23 12:30:00,58.25617333333333,1.5046290000000004,1.8932995624696247,5.758104,6.597225,53.81949999999995,460.4000000000565
2024-07-23 12:33:00,59.288196666666664,1.5625,1.875619061661178,6.0185189999999995,6.684029000000001,55.84500000000003,460.4500000000565
2024-07-23 12:36:00,57.73534,1.5046289999999996,1.8807258415343056,5.815974,6.626155,54.10880000000003,460.5000000000565
2024-07-23 12:39:00,56.69367333333333,1.5046289999999996,1.8681076455766772,5.8449040000000005,6.626155,52.95139999999998,460.5500000000565
2024-07-23 12:42:00,57.72569333333333,1.5624989999999999,1.8626962665037399,5.960643999999999,6.597225,52.95139999999998,460.6000000000565
2024-07-23 12:45:00,57.37847,1.4756939999999998,1.91358584843857,5.6712940000000005,6.6261600000000005,54.3981,460.65000000005654
2024-07-23 12:48:00,57.561726666666665,1.5335640000000001,1.8463760225480776,5.873839,6.5393550000000005,54.10880000000003,460.70000000005655
2024-07-23 12:51:00,59.46180666666667,1.5625,1.8626968286814003,5.873839,6.510419000000001,55.266200000000026,460.75000000005656
2024-07-23 12:54:00,60.85068999999999,1.5335640000000001,1.9352541596185744,5.787039,6.655094999999999,59.317200000000014,460.80000000005657
2024-07-23 12:57:00,61.03395,1.5335640000000001,1.9352541596185744,5.729169000000001,6.597225,59.31710000000004,460.8500000000566
2024-07-23 13:00:00,58.42978333333334,1.4467590000000001,1.8219304553726117,5.642359000000001,6.4525500000000005,54.9769,460.9000000000566
2024-07-23 13:03:00,60.48418,1.6203699999999994,1.868704845663856,5.815974,6.336804,57.002399999999966,460.9500000000566
2024-07-23 13:06:00,59.98263666666666,1.5046289999999996,1.8681076455766776,5.787033999999999,6.568285,57.58099999999996,461.0000000000566
2024-07-23 13:09:00,56.85764,1.4756939999999998,1.8513355825167872,5.642364,6.4525500000000005,55.84480000000002,461.0500000000566
2024-07-23 13:12:00,57.716049999999996,1.5335640000000001,1.8720171360249755,5.787039,6.510415,53.81939999999997,461.10000000005664
2024-07-23 13:15:00,58.10185333333333,1.5335650000000003,1.9477561030644945,5.758104,6.655089,54.9769,461.15000000005665
2024-07-23 13:18:00,58.786653333333334,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,55.844899999999996,461.20000000005666
2024-07-23 13:21:00,57.561726666666665,1.4467590000000001,1.8593336204270294,5.729164,6.626155,53.819500000000005,461.2500000000567
2024-07-23 13:24:00,57.73534,1.4467590000000001,1.8963174495433233,5.758099,6.741899999999999,55.844899999999996,461.3000000000567
2024-07-23 13:27:00,58.23688333333333,1.4756939999999998,1.9135815858939422,5.787039,6.741895,54.6875,461.3500000000567
2024-07-23 13:30:00,57.54243666666667,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,54.3981,461.4000000000567
2024-07-23 13:33:00,58.786653333333334,1.4178240000000004,1.927309027007681,5.700234000000001,6.8286999999999995,55.84500000000003,461.4500000000567
2024-07-23 13:36:00,58.96026333333333,1.4178240000000004,1.9152772380494638,5.787034000000001,6.886570000000001,55.555499999999995,461.50000000005673
2024-07-23 13:39:00,63.811726666666665,1.5625,1.9268005937570416,5.8449040000000005,6.6261540000000005,60.185100000000034,461.55000000005674
2024-07-23 13:51:00,63.10763666666667,1.5335650000000003,2.009603684172931,5.873844000000001,6.915509,59.60649999999998,461.75000000005673
2024-07-23 13:54:00,65.40316333333334,1.6203710000000004,1.9080887831960063,6.0763940000000005,6.684023,62.21070000000003,461.80000000005674
2024-07-23 13:57:00,62.23958,1.3888889999999998,1.9332803250959327,5.642364000000001,6.857635000000001,60.474500000000035,461.85000000005675
2024-07-23 14:03:00,66.93673000000001,1.5335650000000003,1.947760416338523,5.960644,6.857639,64.5255,461.9500000000568
2024-07-23 14:06:00,79.44637666666667,1.8807869999999998,2.02201511112466,6.365743999999999,6.655097,69.7338,462.0000000000568
2024-07-23 14:09:00,84.48109666666666,1.3888889999999998,1.885528025014983,5.121524000000001,6.221065,81.01849999999999,462.0500000000568
2024-07-23 14:15:00,88.49344,1.475695,1.9012279972236208,5.208334000000001,6.134259,80.1505,462.1500000000568
2024-07-23 14:18:00,83.43943,1.3310190000000004,1.931870272815036,5.063658,6.423614999999999,82.17590000000001,462.20000000005683
2024-07-23 14:24:00,83.97955333333333,1.4178239999999995,1.975038760629324,5.237273,6.481479,78.7037,462.30000000005685
2024-07-23 14:27:00,78.92554,1.2442129999999993,1.9984895027750145,5.063653,6.8287,76.38890000000004,462.35000000005687
2024-07-23 14:33:00,75.11574,1.1863419999999998,1.9584005816448773,4.947917,6.770830999999999,75.81010000000003,462.4500000000569
2024-07-23 14:45:00,75.79089333333333,1.4178230000000003,1.998672683723721,5.353008000000001,6.655094999999999,74.65280000000001,462.6500000000569
2024-07-23 14:48:00,81.35609666666667,1.4178239999999995,1.9868750574711969,5.381943,6.655089,79.28240000000002,462.7000000000569
2024-07-23 14:54:00,81.51042,1.3888879999999997,1.992092224121364,5.208333,6.5682849999999995,78.41440000000003,462.8000000000569
2024-07-23 14:57:00,80.83526333333333,1.3310179999999994,1.9664905096745438,5.150463,6.597225000000001,75.23149999999998,462.8500000000569
2024-07-23 15:00:00,79.61034000000001,1.3020829999999997,1.9703921329823775,5.179398,6.712965,76.3889,462.90000000005693
2024-07-23 15:03:00,79.11844333333333,1.3020829999999997,2.0266972897008073,5.150463,6.8286999999999995,77.54629999999997,462.95000000005695
2024-07-23 15:06:00,82.89930666666667,1.4178239999999995,2.0104300611180195,5.381943,6.712959,77.257,463.00000000005696
2024-07-23 15:09:00,83.78665,1.3888879999999997,1.992092224121364,5.208333,6.5682849999999995,78.99310000000003,463.05000000005697
2024-07-23 15:12:00,82.23379333333332,1.359953,1.9851917654927649,5.208328,6.626155,78.7037,463.100000000057
2024-07-23 15:15:00,77.53665000000001,1.3020839999999998,1.9703927924410602,5.121524000000001,6.65509,76.96759999999998,463.150000000057
2024-07-23 15:18:00,69.02006,1.2152780000000005,1.9566170594469685,5.208334000000001,6.944446,69.4445,463.200000000057
2024-07-23 15:21:00,66.41589666666667,1.4178240000000004,2.0338376119733064,5.526619,6.9155050000000005,65.68290000000002,463.250000000057
2024-07-23 15:24:00,67.27430333333332,1.5046289999999996,1.9922153021186175,5.815974,6.886575,66.84020000000004,463.300000000057
2024-07-23 15:27:00,66.24228666666666,1.4756939999999998,1.9381599596828414,5.642364,6.6550899999999995,65.97230000000002,463.35000000005704
2024-07-23 15:30:00,66.94637333333334,1.5046290000000004,1.9431148279516555,5.584494,6.5393550000000005,65.39349999999996,463.40000000005705
2024-07-23 15:33:00,65.55748333333334,1.4178240000000004,1.9631679232638044,5.613424000000001,6.8286999999999995,65.39359999999999,463.45000000005706
2024-07-23 15:36:00,71.43132666666666,1.5914350000000006,1.9688235192096541,5.787034000000001,6.597219,68.28709999999995,463.50000000005707
2024-07-23 15:39:00,74.74922666666667,1.5625,1.9772005500110714,5.613424000000001,6.510414,72.33790000000002,463.5500000000571
2024-07-23 15:42:00,75.45331666666667,1.3888889999999998,1.945121019913147,5.353014,6.597225000000001,73.78469999999999,463.6000000000571
2024-07-23 15:45:00,71.78819333333333,1.3310190000000004,1.9434424701938071,5.2951440000000005,6.684024999999999,70.89120000000003,463.6500000000571
2024-07-23 15:48:00,71.63387333333333,1.359953,1.9619960775621823,5.497688,6.857635000000001,69.15510000000003,463.7000000000571
2024-07-23 15:51:00,76.48533666666667,1.5046290000000004,1.9800024252720048,5.613428000000001,6.655088999999999,73.20610000000002,463.7500000000571
2024-07-23 15:54:00,73.20602000000001,1.359954,1.973612644281436,5.2951440000000005,6.68403,71.18050000000005,463.80000000005714
2024-07-23 15:57:00,74.05478333333333,1.4467590000000001,1.9930266810423023,5.4976840000000005,6.712965,71.4699,463.85000000005715
2024-07-23 16:00:00,73.36034000000001,1.4467590000000001,1.969096613983078,5.439814000000001,6.597225000000001,73.20600000000002,463.90000000005716
2024-07-23 16:03:00,69.89775999999999,1.359954,1.9503480927795542,5.324074,6.65509,69.44439999999997,463.9500000000572
2024-07-23 16:06:00,71.78819333333333,1.5046290000000004,1.9677513561808961,5.555554,6.5682849999999995,69.44440000000003,464.0000000000572
2024-07-23 16:09:00,68.49922666666667,1.4178240000000004,1.9512578370720364,5.468749000000001,6.655095,69.44439999999997,464.0500000000572
2024-07-23 16:12:00,68.66319333333333,1.5914349999999997,1.9433844770696374,5.787033999999999,6.539349,67.99769999999995,464.1000000000572
2024-07-23 16:15:00,66.94637333333334,1.5335649999999994,1.9602159290936332,5.70023,6.626155,66.26159999999999,464.1500000000572
2024-07-23 16:18:00,63.811726666666665,1.4467590000000001,1.9450012079038317,5.526623999999999,6.626155,62.5,464.20000000005723
2024-07-23 16:21:00,69.20331666666665,1.5914350000000006,1.9305893154889593,5.758104,6.481478999999999,65.39350000000002,464.25000000005724
2024-07-23 16:24:00,68.14236333333334,1.4467590000000001,1.9450053851294669,5.4976840000000005,6.597225000000001,68.5763,464.30000000005725
2024-07-23 16:27:00,66.05903,1.4467590000000001,1.9328955579252134,5.526619,6.59722,64.81470000000002,464.35000000005726
2024-07-23 16:30:00,66.24228333333333,1.4756939999999998,1.9503856572535327,5.613429,6.655095,65.39350000000002,464.4000000000573
2024-07-23 16:33:00,67.97839666666667,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,66.55090000000001,464.4500000000573
2024-07-23 16:36:00,66.23264,1.3888889999999998,1.9569187450695362,5.439819,6.71296,64.81470000000002,464.5000000000573
2024-07-23 16:39:00,63.29089333333334,1.4467590000000001,1.9930266810423023,5.526619,6.741899999999999,62.5,464.5500000000573
2024-07-23 16:42:00,60.52276,1.4178240000000004,1.927309027007681,5.700234000000001,6.8286999999999995,59.31709999999998,464.6000000000573
2024-07-23 16:45:00,61.21720333333334,1.4178240000000004,1.9631679232638044,5.613424000000001,6.8286999999999995,59.89579999999998,464.65000000005733
2024-07-23 16:48:00,60.67708,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,59.60649999999998,464.70000000005734
2024-07-23 16:51:00,65.76002999999999,1.6782410000000008,1.953329613051118,6.076384,6.655092999999999,62.7894,464.75000000005736
2024-07-23 16:54:00,64.51581666666667,1.5335640000000001,1.9973232148458642,5.815969000000001,6.828704999999999,62.21070000000003,464.80000000005737
2024-07-23 16:57:00,63.811726666666665,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,62.21070000000003,464.8500000000574
2024-07-23 17:00:00,65.02700666666667,1.5335640000000001,1.972625813518505,5.787039,6.7418949999999995,65.10410000000002,464.9000000000574
2024-07-23 17:03:00,63.29089333333334,1.4467590000000001,1.9570693948230784,5.700233999999999,6.828705,62.5,464.9500000000574
2024-07-23 17:06:00,67.45756,1.5914349999999997,1.9688235192096535,5.815969000000001,6.6261540000000005,65.97220000000002,465.0000000000574
2024-07-23 17:09:00,62.258873333333334,1.359954,2.008241666822703,5.266204000000001,6.7419,63.946799999999996,465.0500000000574
2024-07-23 17:12:00,63.27160333333334,1.5625,1.9394738264361817,5.758099,6.568289,63.367999999999995,465.10000000005743
2024-07-23 17:15:00,62.60609333333333,1.5335640000000001,1.9477555165932943,5.902779000000001,6.799765000000001,61.342600000000004,465.15000000005745
2024-07-23 17:18:00,63.63811666666667,1.4467590000000001,1.969096613983078,5.642359000000001,6.7997700000000005,64.52539999999999,465.20000000005746
2024-07-23 17:21:00,61.71875333333333,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,60.47449999999998,465.25000000005747
2024-07-23 17:24:00,66.25193,1.4467590000000001,1.9450012079038312,5.613428000000001,6.712959,64.52550000000002,465.3000000000575
2024-07-23 17:27:00,73.54359666666666,1.4178249999999997,1.9273137924925516,5.324072999999999,6.452548,68.57640000000004,465.3500000000575
2024-07-23 17:30:00,76.66859333333333,1.186343,1.9037434393451231,4.832177,6.510414,72.62729999999999,465.4000000000575
2024-07-23 17:33:00,79.44637333333334,1.1863419999999998,1.9366298646712514,4.861111,6.626155,75.23149999999998,465.4500000000575
2024-07-23 17:36:00,75.45331666666667,1.2152779999999996,1.9894518113937243,5.063657999999999,6.88657,72.04860000000002,465.5000000000575
2024-07-23 17:39:00,71.79784000000001,1.273148,2.0071680453479366,5.092592999999999,6.799765,70.8912,465.55000000005754
2024-07-23 17:42:00,74.59490666666666,1.3310180000000003,1.9318672272086548,5.237267,6.597219,71.46989999999997,465.60000000005755
2024-07-23 17:45:00,79.79359666666666,1.0995369999999998,1.9705027484292337,4.427083,6.539349,76.09960000000001,465.65000000005756
2024-07-23 17:48:00,89.15895,1.1284729999999996,1.9601310217068102,4.51389,6.510418,83.62269999999998,465.70000000005757
2024-07-23 17:51:00,88.31018666666667,1.1284720000000004,2.075022782013115,4.484954,6.7997700000000005,86.5162,465.7500000000576
2024-07-23 17:54:00,81.17284,1.1574079999999993,1.9916138074728609,4.803241,6.79977,81.30780000000001,465.8000000000576
2024-07-23 17:57:00,74.57561666666668,1.2442129999999993,1.9874703171506354,5.005787,6.7419,73.20600000000002,465.8500000000576
2024-07-23 18:00:00,70.07137333333333,1.273148,2.0071680453479366,5.121528,6.8287,71.18060000000003,465.9000000000576
2024-07-23 18:03:00,65.72145,1.2442129999999993,1.9542244576338246,5.208333,6.857640000000001,65.10419999999999,465.9500000000576
2024-07-23 18:06:00,64.17824,1.2442129999999993,1.9653397776938353,5.179392999999999,6.857640000000001,64.52549999999997,466.00000000005764
2024-07-23 18:09:00,63.29089333333334,1.3020829999999997,1.936203463915722,5.324073,6.77083,63.078700000000026,466.05000000005765
2024-07-23 18:12:00,65.37422666666667,1.4756939999999998,1.9625643924359355,5.5555579999999996,6.6261540000000005,64.52539999999999,466.10000000005766
2024-07-23 18:15:00,62.94367,1.359953,1.8915247485140971,5.468748,6.655095,62.210699999999974,466.1500000000577
2024-07-23 18:18:00,62.77006,1.4178230000000003,1.9393031057643,5.526618000000001,6.684025,62.5,466.2000000000577
2024-07-23 18:21:00,64.35185,1.4178230000000003,1.9512530945356097,5.613428000000001,6.799765000000001,61.342600000000004,466.2500000000577
2024-07-23 18:24:00,65.02700666666667,1.3310180000000003,1.9434458209441428,5.410878,6.7997700000000005,64.23610000000002,466.3000000000577
2024-07-23 18:27:00,65.90470666666666,1.3310179999999994,1.9318672272086543,5.381943,6.741895,64.81480000000002,466.3500000000577
2024-07-23 18:30:00,65.73109333333333,1.3310179999999994,1.920251696554036,5.4687529999999995,6.799765,63.946800000000025,466.40000000005773
2024-07-23 18:33:00,66.58950666666667,1.3310179999999994,1.9664905096745438,5.439812999999999,6.886575,65.39350000000002,466.45000000005774
2024-07-23 18:36:00,67.62152666666667,1.3020829999999997,1.9476357210212152,5.468748000000001,6.944445000000001,63.946799999999996,466.50000000005775
2024-07-23 18:39:00,66.41589666666667,1.3310179999999994,1.9549840698745675,5.353012999999999,6.770835000000001,65.97230000000002,466.55000000005776
2024-07-23 18:42:00,66.79205,1.3020829999999997,1.981717347551498,5.353008,6.9155050000000005,66.84029999999998,466.6000000000578
2024-07-23 18:45:00,66.41589666666667,1.3310179999999994,1.9664905096745438,5.324073,6.770835000000001,64.81479999999999,466.6500000000578
2024-07-23 18:48:00,65.90470666666666,1.3310179999999994,1.9434418263607829,5.353012999999999,6.741895,65.68279999999999,466.7000000000578
2024-07-23 18:51:00,62.94367,1.2442130000000002,1.8981629430362392,5.295138000000001,6.799765,62.7894,466.7500000000578
2024-07-23 18:54:00,63.811726666666665,1.3020830000000005,1.9476357210212156,5.353008000000001,6.828705,63.657399999999996,466.8000000000578
2024-07-23 18:57:00,63.27160333333334,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,62.789300000000026,466.85000000005783
2024-07-23 19:00:00,62.23958,1.4467590000000001,1.9450053851294664,5.642359000000001,6.741899999999999,63.0788,466.90000000005784
2024-07-23 19:03:00,59.64506,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,58.44909999999999,466.95000000005786
2024-07-23 19:06:00,59.288196666666664,1.4467590000000001,1.9450053851294664,5.6712940000000005,6.770834999999999,57.58100000000002,467.00000000005787
2024-07-23 19:09:00,58.072916666666664,1.4467590000000001,1.8717089255161448,5.787033999999999,6.712965,57.00229999999999,467.0500000000579
2024-07-23 19:12:00,58.23688333333333,1.5335649999999994,1.8463765884503796,5.93171,6.597225000000001,54.39820000000003,467.1000000000579
2024-07-23 19:15:00,58.786653333333334,1.5624989999999999,1.9268000187340975,5.902774,6.684025,55.55559999999997,467.1500000000579
2024-07-23 19:18:00,58.60339666666667,1.4756939999999998,1.8888274228602808,5.758099,6.655095,56.42360000000002,467.2000000000579
2024-07-23 19:21:00,59.31713333333334,1.4467590000000001,1.9328955579252134,5.671298999999999,6.741899999999999,58.15970000000004,467.2500000000579
2024-07-23 19:24:00,60.71566333333333,1.5046299999999997,1.893300145304468,5.787034,6.6261540000000005,59.89580000000001,467.30000000005793
2024-07-23 19:27:00,61.72839666666667,1.5335650000000003,1.9101068723216907,5.729164,6.539349,61.34259999999995,467.35000000005795
2024-07-23 19:30:00,60.66743666666667,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,59.31710000000004,467.40000000005796
2024-07-23 19:33:00,54.78395333333333,1.3020830000000005,1.9016998076450842,5.468748,6.828705,51.21530000000001,467.45000000005797
2024-07-23 19:36:00,53.20216,1.273148,1.8829886751192917,5.381943,6.770834999999999,50.057799999999986,467.500000000058
2024-07-23 19:39:00,52.34375,1.3020829999999997,1.87850731554589,5.4687529999999995,6.77083,49.18990000000002,467.550000000058
2024-07-24 08:51:00,51.822916666666664,3.038195,1.7999298885838482,7.696757,5.613422,45.717599999999976,467.550000000058
2024-07-24 08:54:00,69.55054,1.070602,2.111598095475369,4.976852999999999,7.581021,65.39349999999999,467.600000000058
2024-07-24 08:57:00,59.46180666666666,1.0995369999999998,2.053154431801121,5.063657999999999,7.407411000000001,59.02780000000001,467.650000000058
2024-07-24 09:00:00,54.61034,1.273148,1.951229486942649,5.642363,7.204864999999999,51.21530000000001,467.700000000058
2024-07-24 09:03:00,56.52006333333333,1.359953,1.915171426065824,5.7580979999999995,7.002314999999999,51.50459999999998,467.75000000005804
2024-07-24 09:06:00,56.500769999999996,1.359953,1.9967359153328512,5.700228,7.146995,54.10889999999995,467.80000000005805
2024-07-24 09:09:00,58.08256333333333,1.359953,1.9386615529950892,5.7291680000000005,7.031255,53.240700000000004,467.85000000005806
2024-07-24 09:12:00,57.04089666666667,1.3020829999999997,1.9362034639157228,5.497687999999999,6.944445000000001,54.39820000000003,467.90000000005807
2024-07-24 09:15:00,56.68402666666666,1.2442129999999993,1.8981629430362397,5.439817999999999,6.944445000000001,54.976800000000026,467.9500000000581
2024-07-24 09:18:00,58.25617333333333,1.273148,1.9058726819304925,5.410882999999999,6.857635,54.3981,468.0000000000581
2024-07-24 09:21:00,60.50347333333334,1.1863419999999998,1.9366276011820918,5.150467,6.9155050000000005,58.15979999999996,468.0500000000581
2024-07-24 09:24:00,62.60609333333333,1.244212,1.9318999344888435,5.063657,6.655094999999999,61.05329999999998,468.1000000000581
2024-07-24 09:27:00,59.81867333333333,1.2152779999999996,1.890095811200941,5.2083330000000005,6.770835000000001,58.15970000000004,468.1500000000581
2024-07-24 09:30:00,59.64506,1.2152779999999996,1.9675910730685022,5.1215280000000005,6.88657,58.15970000000004,468.20000000005814
2024-07-24 09:33:00,59.64506,1.4467590000000001,1.80936157430654,5.5555579999999996,6.336809000000001,55.55560000000003,468.25000000005815
2024-07-24 09:36:00,59.64506,1.4178230000000003,1.9273084132868337,5.613428000000001,6.7418949999999995,57.87040000000002,468.30000000005816
2024-07-24 09:39:00,55.989583333333336,1.4178240000000004,1.9152772380494638,5.642364,6.741899999999999,52.37270000000001,468.3500000000582
2024-07-24 09:42:00,56.85764,1.4467590000000001,1.8593336204270294,5.700234,6.597225,55.266200000000026,468.4000000000582
2024-07-24 09:45:00,59.46180666666666,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,57.87040000000002,468.4500000000582
2024-07-24 09:48:00,56.69367333333333,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,54.9769,468.5000000000582
2024-07-24 09:51:00,59.98264,1.3888889999999998,1.8855280250149842,5.410877999999999,6.510419000000001,57.29169999999999,468.5500000000582
2024-07-24 09:54:00,59.992286666666665,1.2152779999999996,1.8788915859145905,5.266207999999999,6.7997700000000005,58.44909999999999,468.60000000005823
2024-07-24 09:57:00,61.38117,1.2152779999999996,1.9234999770288814,5.121528,6.77083,59.60650000000004,468.65000000005824
2024-07-24 10:00:00,60.841049999999996,1.3020829999999997,1.8901224338861256,5.2951429999999995,6.6261600000000005,59.31710000000004,468.70000000005825
2024-07-24 10:03:00,62.249226666666665,1.4467590000000001,1.8093615743065397,5.497688,6.278938999999999,59.60649999999998,468.75000000005826
2024-07-24 10:06:00,60.50347,1.3020829999999997,1.87851133565231,5.324073,6.6261600000000005,57.58109999999999,468.8000000000583
2024-07-24 10:09:00,58.96991,1.273148,1.9172649396209034,5.439818,6.915509999999999,56.42360000000002,468.8500000000583
2024-07-24 10:12:00,62.94367,1.3888889999999998,1.933284423350183,5.410877999999999,6.6261589999999995,61.9212,468.9000000000583
2024-07-24 10:15:00,61.02430666666666,1.3310179999999994,1.9202557166604366,5.439812999999999,6.770835000000001,59.02770000000004,468.9500000000583
2024-07-24 10:18:00,60.50347,1.3310180000000003,1.9202557166604364,5.410878,6.741899999999999,58.15969999999999,469.0000000000583
2024-07-24 10:21:00,63.117283333333326,1.4467590000000001,1.8963174495433233,5.526618000000001,6.510419000000001,60.18509999999998,469.05000000005833
2024-07-24 10:24:00,65.90470666666666,1.5625,1.8626923527458796,5.700234000000001,6.336804,63.946799999999996,469.10000000005834
2024-07-24 10:27:00,61.56443000000001,1.4178240000000004,1.8298217375617243,5.3819490000000005,6.278935,61.05329999999998,469.15000000005836
2024-07-24 10:30:00,56.365739999999995,1.5335650000000003,1.846372138733167,5.72917,6.394675,53.240700000000004,469.20000000005837
2024-07-24 10:33:00,55.999230000000004,1.6203699999999994,1.8554664675921408,5.960645,6.452545,52.662000000000035,469.2500000000584
2024-07-24 10:36:00,54.427083333333336,1.6203699999999994,1.8421655382310098,6.047455,6.510415000000001,51.50459999999998,469.3000000000584
2024-07-24 10:39:00,54.427083333333336,1.649305,1.8978270351319362,6.13426,6.655095,50.92590000000001,469.3500000000584
2024-07-24 10:42:00,54.96720333333334,1.5625,1.9268005937570416,5.98958,6.77083,52.95150000000001,469.4000000000584
2024-07-24 10:45:00,55.989583333333336,1.6782399999999997,1.9003313988326331,6.105325,6.5682849999999995,52.08339999999998,469.4500000000584
2024-07-24 10:48:00,56.18248333333333,1.6782399999999997,1.9136658442175156,6.336804999999999,6.828704999999999,52.66199999999998,469.50000000005844
2024-07-24 10:51:00,54.947916666666664,1.5625,1.9520947526230663,5.960645,6.799765,52.662000000000035,469.55000000005845
2024-07-24 10:54:00,68.84645,1.9965279999999996,1.786336393200771,6.712960000000001,6.307872,45.1388,469.60000000005846
2024-07-24 10:57:00,83.42978333333333,1.9965279999999996,1.848076081494581,6.6261600000000005,6.3368020000000005,47.742999999999995,469.65000000005847
2024-07-24 11:00:00,90.90470666666666,1.7939809999999996,1.8512485446056055,6.39468,6.510419000000001,57.00230000000002,469.7000000000585
2024-07-24 11:03:00,63.28125,1.157407,2.096666846998806,5.063658,7.349533,72.33800000000002,469.7500000000585
2024-07-24 11:06:00,54.446373333333334,1.3888889999999998,2.0384802981443086,5.64236,7.118051,61.05329999999998,469.8000000000585
2024-07-24 11:09:00,49.57561666666666,1.475695,1.9012279972236208,5.93171,6.857634999999999,54.10880000000003,469.8500000000585
2024-07-24 11:12:00,50.27006,1.5335649999999994,1.947756103064494,6.01852,6.9155050000000005,54.9769,469.9000000000585
2024-07-24 11:15:00,53.39506333333333,1.6203709999999996,1.9211110760225119,6.076389999999999,6.712959,55.844899999999996,469.95000000005854
2024-07-24 11:18:00,53.39506333333333,1.5335649999999994,1.9227067350601277,5.87384,6.712965,55.266200000000026,470.00000000005855
2024-07-24 11:21:00,56.356096666666666,1.6203699999999994,1.8950168952056956,6.105324,6.684024,54.9769,470.05000000005856
2024-07-24 11:24:00,55.999230000000004,1.5046299999999997,2.0406484932266307,5.729169999999999,6.915509999999999,55.844899999999996,470.10000000005857
2024-07-24 11:27:00,55.64236,1.5914349999999997,1.917748423483313,6.16319,6.857635000000001,53.52999999999997,470.1500000000586
2024-07-24 11:30:00,55.81597,1.6782399999999997,1.9533290597879072,6.249994999999999,6.828704999999999,54.398199999999974,470.2000000000586
2024-07-24 11:33:00,55.999226666666665,1.6782409999999999,1.9136663899592947,6.307869999999999,6.7997689999999995,54.6875,470.2500000000586
2024-07-24 11:36:00,58.08256333333333,1.649305,2.0528357105002706,6.07639,6.944445,55.55560000000003,470.3000000000586
2024-07-24 11:39:00,57.716049999999996,1.649305,2.0019638631361785,6.22106,6.973385,54.398199999999974,470.3500000000586
2024-07-24 11:42:00,57.04089666666667,1.5046299999999997,1.9677519542359367,6.076389999999999,7.089119999999999,56.134299999999996,470.40000000005864
2024-07-24 11:45:00,58.786653333333334,1.649305,1.9762346768757189,6.16319,6.857635,54.97679999999997,470.45000000005865
2024-07-24 11:48:00,58.10185333333333,1.5914349999999997,1.994072537025509,6.22107,7.089124999999999,56.134199999999964,470.50000000005866
2024-07-24 11:51:00,63.11728333333334,1.3020839999999998,1.959029800511782,5.410882999999999,6.915509,61.632000000000005,470.5500000000587
2024-07-24 11:54:00,72.83950666666667,1.1574080000000002,1.9272797354023723,4.947920999999999,6.770833,68.57629999999997,470.6000000000587
2024-07-24 11:57:00,77.00617333333334,1.0706019999999992,1.9902291290283554,4.658563999999999,6.915514000000001,74.36350000000002,470.6500000000587
2024-07-24 12:00:00,66.93673000000001,1.0995369999999998,2.1040301742940666,4.861112,7.349537,68.5763,470.7000000000587
2024-07-24 12:03:00,57.937886666666664,1.5046290000000004,2.0286020673079297,6.04745,7.204860999999999,57.87039999999996,470.7500000000587
2024-07-24 12:06:00,55.30478333333334,1.6782409999999999,2.0054670702149253,6.452545999999999,7.1469949999999995,53.819500000000005,470.80000000005873
2024-07-24 12:09:00,56.847993333333335,1.7361110000000002,1.9450622756505802,6.56829,7.002319,53.240700000000004,470.85000000005874
2024-07-24 12:12:00,59.625773333333335,1.7071759999999996,2.008680604415477,6.163194999999999,6.7997689999999995,58.44909999999999,470.90000000005875
2024-07-24 12:15:00,54.427083333333336,1.5335650000000003,1.9477561030644945,6.0185200000000005,6.9155050000000005,53.530100000000004,470.95000000005876
2024-07-24 12:18:00,56.34645,1.649305,2.0274908799657494,6.192130000000001,7.002314999999999,52.9513,471.0000000000588
2024-07-24 12:21:00,56.17284,1.6203699999999994,1.9340802545139633,6.3657449999999995,7.031255000000001,53.819500000000005,471.0500000000588
2024-07-24 12:24:00,55.46875,1.649305,1.9241717652874457,6.336810000000001,6.9155050000000005,52.37270000000001,471.1000000000588
2024-07-24 12:27:00,55.30478333333334,1.6203700000000003,1.9598615434039994,6.36574,7.089119999999999,53.240700000000004,471.1500000000588
2024-07-24 12:30:00,55.81597,1.649305,1.963295359114457,6.33681,7.002314999999999,52.95139999999998,471.2000000000588
2024-07-24 12:33:00,57.21450666666667,1.5335640000000001,1.9602153401179547,6.076389000000001,7.002314999999999,54.1087,471.25000000005883
2024-07-24 12:36:00,62.59645,1.5046299999999997,2.0043870508743673,5.873844,6.973384,60.18520000000001,471.30000000005884
2024-07-24 12:39:00,63.811726666666665,1.5046299999999997,1.9800072531710613,5.9317139999999995,6.973384,62.7894,471.35000000005886
2024-07-24 12:42:00,61.554783333333326,1.5046290000000004,2.0043864453959555,5.931714,7.031255,60.474500000000035,471.40000000005887
2024-07-24 12:54:00,59.14352,1.3310180000000003,2.000796449816231,5.700228000000001,7.2338000000000005,57.87040000000002,471.60000000005886
2024-07-24 12:57:00,66.41589666666667,1.5914350000000006,1.9814735424203098,5.989578,6.828702999999999,63.946799999999996,471.65000000005887
2024-07-24 13:00:00,61.89236,1.4467590000000001,2.0049308373125467,5.787039,7.03125,62.21070000000003,471.7000000000589
2024-07-24 13:03:00,59.30748666666667,1.5335649999999994,1.9602159290936338,6.01852,6.944445000000001,59.31709999999998,471.7500000000589
2024-07-24 13:09:00,60.86033666666666,1.5335649999999994,1.9849968817609434,5.87384,6.857635000000001,62.7894,471.8500000000589
2024-07-24 13:12:00,59.81867333333333,1.5046289999999996,1.980006652627998,5.902774,6.944445000000001,59.89580000000001,471.9000000000589
2024-07-24 13:18:00,60.32986,1.5335640000000001,1.9602153401179556,5.931709,6.857635,58.73840000000001,472.00000000005895
2024-07-24 13:21:00,59.29784,1.4178240000000004,1.9512578370720364,5.815969000000001,7.002315,58.44909999999999,472.05000000005896
2024-07-24 13:36:00,60.17554333333334,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,58.44909999999999,472.30000000005896
2024-07-24 13:39:00,61.21720333333334,1.5046290000000004,2.0406478804417523,5.931714,7.118055,59.60649999999998,472.35000000005897
2024-07-24 13:42:00,60.86033666666666,1.4467590000000001,1.9570693948230777,5.758104,6.886575,61.05329999999998,472.400000000059
2024-07-24 13:48:00,61.21720333333334,1.5046290000000004,2.0165123520023376,5.873844000000001,7.002314999999999,59.317200000000014,472.500000000059
2024-07-24 13:51:00,60.50347,1.4467590000000001,1.9570693948230777,5.873844000000001,7.002315,60.76400000000001,472.550000000059
2024-07-24 13:54:00,61.56443000000001,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,60.47449999999998,472.600000000059
2024-07-24 14:00:00,61.747686666666674,1.4178240000000004,1.9868750574711977,5.700234000000001,6.973380000000001,62.5,472.70000000005905
2024-07-24 14:03:00,61.55478333333334,1.4756939999999998,1.9868006784334655,5.787039,6.9155050000000005,61.92130000000003,472.75000000005906
2024-07-24 14:06:00,61.197916666666664,1.4756939999999998,1.962568594856316,5.873839,6.944445000000001,61.053200000000004,472.8000000000591
2024-07-24 14:09:00,60.66743666666667,1.4756939999999998,1.9988595686036392,5.787039,6.944445000000001,58.15969999999999,472.8500000000591
2024-07-24 14:15:00,60.67708,1.5335640000000001,1.972630095649903,5.931709,6.886575000000001,60.7638,472.9500000000591
2024-07-24 14:18:00,58.96991,1.4467590000000001,1.9810793982456438,5.787039,6.973380000000001,58.15969999999999,473.0000000000591
2024-07-24 14:24:00,60.17554333333334,1.4756939999999998,1.9381599596828414,5.902779000000001,6.9155050000000005,59.60650000000004,473.10000000005914
2024-07-24 14:27:00,61.535493333333335,1.5046290000000004,1.980006652627999,5.902774,6.944445,61.921299999999974,473.15000000005915
2024-07-24 14:33:00,61.20756,1.5046290000000004,2.0286020673079297,5.8449040000000005,7.002314999999999,60.76389999999998,473.2500000000592
2024-07-24 14:36:00,61.72839666666667,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,60.47459999999995,473.3000000000592
2024-07-24 14:39:00,62.22993666666667,1.5046290000000004,2.040652037426824,5.787034000000001,6.973385,60.185299999999984,473.3500000000592
2024-07-24 14:45:00,62.06597,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,62.789300000000026,473.4500000000592
2024-07-24 14:48:00,62.42283666666666,1.5046290000000004,2.0043864453959555,5.8449040000000005,6.944445,61.921299999999974,473.50000000005923
2024-07-24 14:51:00,61.04359333333333,1.4467590000000001,1.969096613983078,5.787034000000001,6.944445000000001,60.763900000000035,473.55000000005924
2024-07-24 14:54:00,59.81867333333333,1.4467590000000001,2.0049308373125467,5.931714,7.175925,58.44900000000001,473.60000000005925
2024-07-24 15:00:00,58.60339666666667,1.359954,1.973612644281436,5.700234000000001,7.08912,58.73849999999999,473.7000000000593
2024-07-24 15:03:00,61.20756,1.5046290000000004,2.0043864453959555,5.8449040000000005,6.944445,59.60650000000004,473.7500000000593
2024-07-24 15:09:00,58.60339666666667,1.3310180000000003,2.0234964144275547,5.584489,7.175931,58.73849999999999,473.8500000000593
2024-07-24 15:12:00,60.17554333333334,1.5624989999999999,1.9896864299297774,6.076384,7.002314999999999,58.44909999999999,473.9000000000593
