Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-24 15:15:00,61.03394666666667,1.5914349999999997,1.99407253702551,6.047453999999999,6.915509,61.921299999999974,473.95000000005933
2024-07-24 15:21:00,58.25617333333333,1.4756939999999998,1.9503856572535327,5.989584,7.03125,57.29169999999999,474.05000000005936
2024-07-24 15:24:00,58.96026333333333,1.4756939999999998,1.9381641916500911,6.0185189999999995,7.031255000000001,58.73840000000001,474.10000000005937
2024-07-24 15:30:00,59.99228666666667,1.5625,1.9896870174237111,6.0185189999999995,6.9444490000000005,57.87039999999996,474.2000000000594
2024-07-24 15:33:00,61.55478333333334,1.4467590000000001,1.9450053851294669,5.787034,6.886575000000001,59.60640000000001,474.2500000000594
2024-07-24 15:39:00,61.20756,1.3888889999999998,1.9451251046174811,5.787034,7.031255000000001,59.60649999999998,474.3500000000594
2024-07-24 15:42:00,60.50347,1.3310190000000004,1.9664911586175107,5.555554000000001,7.002315,61.05329999999998,474.40000000005944
2024-07-24 15:45:00,59.288196666666664,1.4178240000000004,2.01043006111802,5.873844000000001,7.20486,57.58100000000002,474.45000000005945
2024-07-24 15:51:00,61.38117333333333,1.5046290000000004,2.0043864453959555,5.8449040000000005,6.944445,60.76389999999998,474.55000000005947
2024-07-24 15:54:00,62.22993666666667,1.5046290000000004,2.052658746094799,5.902774,7.118055,60.76389999999998,474.6000000000595
2024-07-24 16:00:00,61.20756,1.4467590000000001,1.9930266810423023,5.8449040000000005,7.060185,60.7638,474.7000000000595
2024-07-24 16:03:00,61.38117333333333,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,60.76399999999995,474.7500000000595
2024-07-24 16:06:00,60.841049999999996,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,59.31719999999996,474.8000000000595
2024-07-24 16:15:00,59.64506,1.5046290000000004,1.9677513561808961,5.931714,6.944445,57.58100000000002,474.9500000000595
2024-07-24 16:21:00,60.71566333333333,1.359954,2.065270980162086,5.555554000000001,7.175929999999999,60.76389999999998,475.0500000000595
2024-07-24 16:24:00,60.67708,1.3888889999999998,1.9686822756045217,5.700234,7.002315,58.73849999999999,475.10000000005954
2024-07-24 16:30:00,61.72839666666667,1.3888889999999998,1.9686822756045217,5.700234,7.002315,60.474500000000035,475.20000000005956
2024-07-24 16:33:00,61.72839666666667,1.359953,1.9386615529950892,5.700228000000001,7.002315,60.7638,475.2500000000596
2024-07-24 16:36:00,61.72839666666667,1.4178230000000003,1.9393031057643,5.671298,6.828704999999999,59.31710000000004,475.3000000000596
2024-07-24 16:42:00,61.72839666666667,1.4178230000000003,1.9512530945356097,5.671298,6.857635,60.7638,475.4000000000596
2024-07-24 16:45:00,62.22993666666667,1.359953,1.9269337118917678,5.613428000000001,6.886575,62.5,475.4500000000596
2024-07-24 16:48:00,61.21720333333334,1.3888889999999998,1.9804081293684264,5.671294,7.002315,61.9212,475.50000000005963
2024-07-24 16:51:00,59.635416666666664,1.4467590000000001,1.9570693948230777,5.758104,6.886575,58.15980000000002,475.55000000005964
2024-07-24 16:57:00,60.66743666666667,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,59.02770000000004,475.65000000005966
2024-07-24 17:00:00,57.73534,1.3020830000000005,1.9247357658522033,5.5555579999999996,6.973375,55.844899999999996,475.7000000000597
2024-07-24 17:03:00,62.06597333333334,1.475695,1.9258956116072083,5.787034,6.770829000000001,60.18520000000001,475.7500000000597
2024-07-24 17:06:00,60.3588,1.359954,1.9269343428948276,5.526624,6.7997700000000005,61.342600000000004,475.8000000000597
2024-07-24 17:12:00,61.20756,1.359953,1.915171426065824,5.526618000000001,6.770835000000001,60.18520000000001,475.9000000000597
2024-07-24 17:15:00,62.77970333333334,1.4756939999999998,1.962568594856316,5.815968,6.886574,59.89580000000001,475.95000000005973
2024-07-24 17:18:00,61.20756,1.4178230000000003,1.9393031057643,5.671298,6.828704999999999,60.185299999999984,476.00000000005974
2024-07-24 17:21:00,62.60609333333333,1.3020829999999997,1.9930131152813801,5.4687529999999995,7.06019,63.07869999999997,476.05000000005975
2024-07-24 17:27:00,63.28125,1.359953,1.9269337118917678,5.468748000000001,6.7418949999999995,61.63190000000003,476.1500000000598
2024-07-24 17:30:00,63.811726666666665,1.3888879999999997,1.9804074956883393,5.381943,6.7129650000000005,63.07869999999997,476.2000000000598
2024-07-24 17:36:00,61.20756,1.3020829999999997,1.9132360550349736,5.381943,6.77083,62.2106,476.3000000000598
2024-07-24 17:39:00,60.67708,1.359953,1.9269337118917678,5.613428000000001,6.886575,61.053200000000004,476.3500000000598
2024-07-24 17:42:00,60.17554333333334,1.4467590000000001,1.9450053851294664,5.700228000000001,6.7997689999999995,58.73849999999999,476.40000000005983
2024-07-24 17:48:00,57.39776333333334,1.3310190000000004,1.9664911586175107,5.671294,7.118054999999999,56.4237,476.50000000005986
2024-07-24 17:51:00,59.64506,1.4467590000000001,1.9328955579252134,5.8449040000000005,6.9155050000000005,57.87039999999996,476.55000000005987
2024-07-24 17:57:00,57.918596666666666,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,57.29169999999999,476.6500000000599
2024-07-24 18:00:00,57.89930666666667,1.4756939999999998,1.9503856572535327,5.960649,7.002315,55.84500000000003,476.7000000000599
2024-07-24 18:06:00,56.85764,1.4178240000000004,1.9512578370720364,5.873839,7.060185,55.55559999999997,476.8000000000599
2024-07-24 18:09:00,57.561726666666665,1.4467590000000001,1.9328955579252134,5.873839,6.94444,55.55560000000003,476.85000000005994
2024-07-24 18:12:00,60.71566333333333,1.5335640000000001,2.0462013201753675,5.815969000000001,6.944445,59.31710000000004,476.90000000005995
2024-07-24 18:15:00,59.64506333333333,1.4467590000000001,2.0521817650940624,5.873839,7.2338000000000005,60.47460000000001,476.95000000005996
2024-07-24 18:21:00,60.339506666666665,1.5335640000000001,2.0096030853185107,5.960649,7.002314999999999,59.02780000000001,477.05000000006
2024-07-24 18:24:00,59.81867333333333,1.5335640000000001,1.9602153401179556,6.0185189999999995,6.944445,57.58090000000004,477.10000000006
2024-07-24 18:27:00,61.381173333333344,1.5625,2.0145223546649635,6.047454000000001,7.031254,59.89580000000001,477.15000000006
2024-07-24 18:33:00,57.918596666666666,1.4178240000000004,1.975042857212808,5.787034000000001,7.03125,57.00230000000005,477.25000000006
2024-07-24 18:36:00,58.275463333333335,1.5914349999999997,1.956130375755238,6.105319,6.886574,54.9769,477.30000000006004
2024-07-24 18:42:00,54.803239999999995,1.4756939999999998,1.9258950143843763,6.076389000000001,7.060185,52.37270000000001,477.40000000006006
2024-07-24 18:45:00,54.947916666666664,1.4756939999999998,1.986804852279755,6.047453999999999,7.175929999999999,53.819500000000005,477.4500000000601
2024-07-24 18:48:00,54.427083333333336,1.4756939999999998,1.9381641916500902,6.076384,7.089119999999999,52.66199999999998,477.5000000000601
2024-07-24 18:51:00,53.39506333333333,1.4467590000000001,1.920747575777726,5.960643999999999,7.002315,51.79399999999998,477.5500000000601
2024-07-24 18:57:00,55.47839333333334,1.5624989999999999,1.9772042873956392,6.134253999999999,7.031255,54.10880000000003,477.6500000000601
2024-07-24 19:00:00,53.90625,1.5046289999999996,1.9058210071586041,6.192134,7.060185,50.34729999999996,477.70000000006013
2024-07-24 19:03:00,52.34375,1.4467590000000001,1.9207475757777248,6.105324,7.1469949999999995,49.76849999999996,477.75000000006014
2024-07-24 19:09:00,53.89660666666666,1.5046289999999996,1.893299562469624,6.076384,6.9155050000000005,50.34720000000004,477.85000000006016
2024-07-24 19:12:00,58.60339666666667,1.4467590000000001,1.969096613983078,5.844908,7.002319,57.29170000000005,477.9000000000602
2024-07-24 19:18:00,60.50347,1.3599539999999992,1.9269384019798734,5.642358,6.915514000000001,59.02780000000001,478.0000000000602
2024-07-24 19:21:00,61.72839666666667,1.3020829999999997,2.004272115780609,5.497688,7.118055,60.47449999999998,478.0500000000602
2024-07-24 19:24:00,61.75733,1.2442129999999993,1.9319006054399535,5.497688,7.089125,61.63189999999997,478.1000000000602
2024-07-24 19:27:00,55.285493333333335,1.157407,2.0022358676062972,5.121528,7.146991000000001,53.81940000000003,478.15000000006023
2024-07-24 19:33:00,52.69097333333334,1.273148,1.9172649396209034,5.526618000000001,7.0023100000000005,50.636600000000044,478.25000000006025
2024-07-24 19:36:00,44.02006333333333,1.4178240000000004,1.891082953496852,5.8449040000000005,6.886570000000001,43.40280000000001,478.30000000006027
2024-07-24 19:42:00,41.57986333333333,1.4178240000000004,1.7799645386647986,6.134264000000001,6.915509999999999,40.219899999999996,478.4000000000603
2024-07-24 19:45:00,40.70216,1.4756939999999998,1.787851641902952,6.076389000000001,6.741895,42.53469999999999,478.4500000000603
2024-07-24 19:48:00,43.66319333333333,1.5046290000000004,1.8171190843212601,6.047454000000001,6.7129650000000005,42.24539999999996,478.5000000000603
2024-07-24 19:54:00,49.57561666666666,1.7361110000000002,1.75053666063481,6.365743999999999,6.394673,43.692200000000014,478.60000000006033
2024-07-24 19:57:00,45.23534,1.2731480000000008,1.905872681930492,5.353014000000001,6.799765999999999,44.84960000000001,478.65000000006034
2024-07-24 20:00:00,43.67283666666666,1.4178240000000004,1.754736931030658,5.787034000000001,6.51042,41.08800000000002,478.70000000006036
2024-07-24 20:03:00,47.48263666666667,1.5046299999999997,1.7913026051134358,6.0763940000000005,6.684024,44.84959999999995,478.75000000006037
2024-07-24 20:09:00,43.82716,1.359954,1.7707485300753383,5.787034,6.68403,43.40280000000001,478.8500000000604
2024-07-24 20:12:00,52.160493333333335,1.3020830000000005,1.8551654100288268,5.468752,6.712959000000001,48.611099999999965,478.9000000000604
2024-07-24 20:18:00,53.028549999999996,1.1574079999999993,1.8287345426559802,5.063661999999999,6.6261540000000005,50.34730000000002,479.0000000000604
2024-07-24 20:21:00,58.25617333333333,0.9548610000000002,1.8101064433065768,4.398149,6.510419,55.844899999999996,479.05000000006044
2024-07-24 20:24:00,55.47839333333334,0.9548610000000002,2.0085264091527337,4.311342,7.002311,54.9769,479.10000000006045
2024-07-24 20:39:00,41.05903,1.3020839999999998,1.7721863636322368,5.700234,6.7419,41.087999999999965,479.35000000006045
2024-07-24 20:42:00,42.63117333333334,1.3020839999999998,1.6993206324128467,5.439814,6.30787,41.66660000000002,479.40000000006046
2024-07-24 20:48:00,38.80208,1.1863420000000007,1.734710331521148,5.266208000000001,6.510416,40.509299999999996,479.5000000000605
2024-07-24 20:51:00,41.05902666666667,1.4467590000000001,1.796746338712408,5.844904,6.597225,40.50920000000002,479.5500000000605
2024-07-24 20:54:00,40.027006666666665,1.4467590000000001,1.7840750373663712,5.960644,6.684025,40.509199999999964,479.6000000000605
2024-07-24 20:57:00,38.63811666666666,1.3888889999999998,1.7505562963906953,5.873844,6.655095,39.930499999999995,479.6500000000605
2024-07-24 21:03:00,37.92438333333333,1.359954,1.7707442774050934,5.873844,6.77083,39.3519,479.75000000006054
2024-07-24 21:06:00,41.60879333333333,1.5625,1.757271030005802,6.2789340000000005,6.684024,41.08800000000002,479.80000000006055
2024-07-24 21:09:00,40.55748333333333,1.4467590000000001,1.8093572225133527,6.0763940000000005,6.857635,39.641200000000026,479.85000000006056
2024-07-24 21:15:00,39.313269999999996,1.4178230000000003,1.804991108211684,5.960648000000001,6.799765000000001,38.7731,479.9500000000606
2024-07-24 21:18:00,40.528546666666664,1.475695,1.7878522101738612,6.163194000000001,6.828699,40.219899999999996,480.0000000000606
2024-07-24 21:24:00,36.37153,1.3020839999999998,1.7721863636322368,5.960644,7.0023100000000005,37.905100000000004,480.1000000000606
2024-07-24 21:27:00,37.93402666666667,1.3888889999999998,1.750551964100895,6.0763940000000005,6.857635000000001,39.0625,480.15000000006063
2024-07-24 21:30:00,34.78974,1.4467590000000001,1.7967419692288122,6.163194,6.9155050000000005,36.74770000000001,480.20000000006064
2024-07-24 21:36:00,34.46180333333333,1.4467590000000001,1.7457493251802825,6.076384,6.712965,37.326400000000035,480.30000000006066
2024-07-24 21:39:00,32.19521666666667,1.4756939999999998,1.7360944022524567,6.1921289999999996,6.741895,36.45830000000001,480.3500000000607
2024-07-24 21:45:00,33.072916666666664,1.4467590000000001,1.7585775882250527,5.931709,6.59722,38.77320000000003,480.4500000000607
2024-07-24 21:48:00,37.92438333333333,1.73611,1.6477819888620686,6.539349,6.365739,37.61579999999998,480.5000000000607
2024-07-24 21:51:00,32.03125,1.4756939999999998,1.6700625643313705,6.105319,6.510415000000001,36.16909999999996,480.5500000000607
2024-07-24 21:54:00,30.815970000000004,1.4467590000000001,1.6938509093355512,5.960649,6.4814799999999995,35.01159999999999,480.60000000006073
2024-07-24 22:00:00,32.06018666666667,1.5046290000000004,1.6857214147145085,6.018514000000001,6.394674999999999,36.16899999999998,480.70000000006075
2024-07-25 08:45:00,73.51466333333333,2.083334,1.778317031064041,6.076391999999999,5.497688,61.05329999999998,480.70000000006075
2024-07-25 08:48:00,81.86728333333333,1.273148,1.871488275735479,4.774306,6.134259,77.8356,480.75000000006077
2024-07-25 08:51:00,78.40470666666666,1.2442130000000002,1.8755006335259954,4.832176,6.278935,75.23140000000001,480.8000000000608
2024-07-25 08:54:00,77.53665000000001,1.244212,1.841236265481155,4.571758,5.9317150000000005,74.07409999999999,480.8500000000608
2024-07-25 08:57:00,76.48533666666667,1.1863419999999998,1.7691806540334492,4.571758,5.902775000000001,73.49540000000002,480.9000000000608
2024-07-25 09:00:00,74.05478333333333,1.186343,1.8146040072218215,4.484954,5.931715,72.04860000000002,480.9500000000608
2024-07-25 09:03:00,74.93248333333334,1.3020829999999997,1.866856256508924,4.861112,6.134255,71.4699,481.0000000000608
2024-07-25 09:06:00,75.27006,1.475695,1.888823718158565,5.526624,6.423609000000001,71.4699,481.05000000006083
2024-07-25 09:09:00,66.79205333333333,1.3310180000000003,1.9086026722856966,5.295139000000001,6.597220999999999,66.26159999999999,481.10000000006085
2024-07-25 09:12:00,66.41589666666667,1.4467590000000001,1.8840337553948892,5.468754,6.423615000000001,65.39349999999996,481.15000000006086
2024-07-25 09:15:00,65.71180666666667,1.3888879999999997,1.8613942997257895,5.353012999999999,6.394674999999999,63.36810000000003,481.20000000006087
2024-07-25 09:18:00,69.36728333333333,1.3310189999999995,1.9086033083599026,5.237272999999999,6.539354,65.97219999999999,481.2500000000609
2024-07-25 09:21:00,72.67554333333332,1.273148,1.9286221225960485,5.034717,6.539349,70.3125,481.3000000000609
2024-07-25 09:24:00,73.54359666666667,1.1863419999999998,1.9584024574570613,4.774306,6.597225000000001,72.04859999999996,481.3500000000609
2024-07-25 09:27:00,73.54359666666667,1.2442130000000002,1.920691133213853,5.005782,6.568289,70.60179999999997,481.4000000000609
2024-07-25 09:30:00,70.23534000000001,1.1284720000000004,1.9388946141206727,4.8321760000000005,6.77083,68.86580000000004,481.4500000000609
2024-07-25 09:33:00,72.32832,1.186343,1.8705708857495895,4.947917,6.539354,69.44450000000003,481.50000000006094
2024-07-25 09:36:00,80.84490666666666,1.0416670000000003,1.9272800121932436,4.513888,6.684023,76.3889,481.55000000006095
2024-07-25 09:39:00,90.21026333333333,1.070602,1.9178255048321964,4.311343,6.365743,84.49080000000001,481.60000000006096
2024-07-25 09:42:00,95.40895,0.9259259999999996,2.003743119051359,3.9641199999999994,6.741894000000001,88.54159999999999,481.65000000006097
2024-07-25 09:45:00,92.99768333333334,1.0995370000000007,2.0837467884448784,4.484954,6.9155050000000005,88.25229999999999,481.700000000061
2024-07-25 09:48:00,79.81288666666667,1.0995369999999998,2.0735738094587726,4.774305,7.175927,78.70370000000003,481.750000000061
2024-07-25 09:51:00,69.36728333333333,1.2152769999999995,2.032820557451693,5.2083319999999995,7.146987000000001,72.33789999999999,481.800000000061
2024-07-25 09:54:00,62.94367,1.3020829999999997,2.004272115780609,5.381944,7.002311,65.10420000000005,481.850000000061
2024-07-25 09:57:00,59.46180666666666,1.3888889999999998,1.9214042075913793,5.58449,6.770830999999999,60.76389999999998,481.900000000061
2024-07-25 10:00:00,60.70602,1.6203709999999996,1.881891537760245,5.96065,6.510419000000001,59.31710000000004,481.95000000006104
2024-07-25 10:03:00,60.349153333333334,1.5335649999999994,1.897462993340163,5.93171,6.712965,61.053200000000004,482.00000000006105
2024-07-25 10:06:00,60.17554333333334,1.5046299999999997,1.9800072531710609,5.87384,6.915509999999999,61.342600000000004,482.05000000006106
2024-07-25 10:09:00,62.249230000000004,1.5335649999999994,2.009603684172931,5.96065,7.002315,62.7894,482.1000000000611
2024-07-25 10:12:00,65.02700666666667,1.5335640000000001,2.0218450960246774,5.873839,6.944445,64.52550000000002,482.1500000000611
2024-07-25 10:15:00,65.90470666666666,1.5625,2.0145223546649635,5.815969000000001,6.7997689999999995,63.946699999999964,482.2000000000611
2024-07-25 10:18:00,66.96566333333334,1.5046290000000004,2.0165123520023385,5.729164,6.857635,65.10419999999999,482.2500000000611
2024-07-25 10:21:00,68.84645,1.5914349999999997,2.0316062001206605,5.931709,6.886574,65.68290000000002,482.3000000000611
2024-07-25 10:24:00,67.63117,1.4467590000000001,2.052177708400675,5.642364,7.002315,67.41899999999998,482.35000000006113
2024-07-25 10:27:00,71.80748333333334,1.4756939999999998,2.010874290945755,5.613428000000001,6.799764000000001,69.4445,482.40000000006114
2024-07-25 10:30:00,69.88811666666668,1.3020829999999997,1.981717347551498,5.353012999999999,6.915509999999999,69.44439999999997,482.45000000006115
2024-07-25 10:33:00,73.70756,1.4178239999999995,1.9986733125668255,5.497683,6.7997689999999995,70.89120000000003,482.50000000006116
2024-07-25 10:36:00,73.54359666666667,1.3310179999999994,1.9549840698745675,5.353012999999999,6.770835000000001,72.33799999999997,482.5500000000612
2024-07-25 10:39:00,72.82986,1.3888889999999998,2.00374109724358,5.526624,6.9155050000000005,71.7593,482.6000000000612
2024-07-25 10:42:00,71.79784000000001,1.4467590000000001,1.9930225595231423,5.613429,6.8286999999999995,70.0231,482.6500000000612
2024-07-25 10:45:00,71.10339666666667,1.5046289999999996,2.004382246877543,5.642364,6.741895,68.86580000000004,482.7000000000612
2024-07-25 10:48:00,67.98804,1.3310180000000003,2.0347951197374394,5.266203999999999,6.886575999999999,69.1551,482.7500000000612
2024-07-25 10:51:00,66.93673000000001,1.4756939999999998,1.9625643924359355,5.700233999999999,6.77083,66.55090000000001,482.80000000006123
2024-07-25 10:54:00,66.75347333333333,1.5624989999999999,1.9896821230885664,5.815974,6.7418949999999995,65.10419999999999,482.85000000006124
2024-07-25 10:57:00,65.02700666666667,1.5046289999999996,2.004382246877543,5.815974,6.9155050000000005,62.5,482.90000000006125
2024-07-25 11:00:00,71.09375,1.5625,2.0145223546649644,5.873839,6.857639000000001,70.0231,482.95000000006127
2024-07-25 11:03:00,64.33256,1.3310180000000003,1.9549840698745675,5.3819490000000005,6.799771,65.68279999999999,483.0000000000613
2024-07-25 11:06:00,60.339506666666665,1.3888890000000007,1.9451210199131475,5.584494,6.828705,59.60649999999998,483.0500000000613
2024-07-25 11:09:00,62.60609333333333,1.475695,1.938160559446063,5.815974000000001,6.828699,62.5,483.1000000000613
2024-07-25 11:12:00,63.811726666666665,1.4467590000000001,1.969096613983078,5.671294,6.828704999999999,64.23600000000005,483.1500000000613
2024-07-25 11:15:00,63.80208,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,62.210699999999974,483.2000000000613
2024-07-25 11:18:00,65.74074,1.359954,1.996732578658155,5.584493999999999,7.03125,65.68289999999996,483.25000000006133
2024-07-25 11:21:00,71.80748333333334,1.5046290000000004,1.9677513561808961,5.642358,6.655088999999999,70.60180000000003,483.30000000006135
2024-07-25 11:24:00,69.72415000000001,1.3888879999999997,1.9804074956883393,5.381943,6.7129650000000005,67.99770000000001,483.35000000006136
2024-07-25 11:27:00,72.51157333333333,1.4756939999999998,1.9747052984832394,5.613422999999999,6.712959000000001,70.3125,483.40000000006137
2024-07-25 11:30:00,74.75887,1.3888889999999998,2.0153574037270343,5.353008,6.770829000000001,71.18059999999997,483.4500000000614
2024-07-25 11:33:00,71.79784000000001,1.359953,2.0082370472154145,5.324077999999999,6.799765000000001,69.44449999999998,483.5000000000614
2024-07-25 11:36:00,73.53395333333334,1.4756939999999998,1.998859568603639,5.758103,6.915508999999999,70.89129999999997,483.5500000000614
2024-07-25 11:39:00,71.10339333333333,1.3020829999999997,2.015502606857077,5.381943,7.03125,70.3125,483.6000000000614
2024-07-25 12:03:00,65.20061666666668,1.359954,2.008241666822703,5.642364000000001,7.11806,65.68289999999996,484.0000000000614
2024-07-25 12:06:00,65.38387333333334,1.4467590000000001,2.0286327809079205,5.671294,6.973385,63.94670000000002,484.0500000000614
2024-07-25 12:09:00,70.43788666666666,1.6203690000000002,2.0108344155511952,5.960648000000001,6.7997689999999995,68.28710000000001,484.1000000000614
2024-07-25 12:12:00,69.73379333333334,1.3310180000000003,2.057300125443707,5.526618000000001,7.20486,70.0231,484.1500000000614
2024-07-25 12:15:00,70.40895,1.3888879999999997,2.003744478676689,5.439812999999999,6.828704999999999,68.28709999999998,484.20000000006144
2024-07-25 12:18:00,70.76582,1.3888879999999997,2.049991276218269,5.497683,7.002314999999999,70.60189999999997,484.25000000006145
2024-07-25 12:21:00,71.62422666666667,1.3310179999999994,2.0347951197374385,5.526622999999999,7.1469949999999995,69.7338,484.30000000006146
2024-07-25 12:24:00,73.88117333333334,1.3888879999999997,2.0614690244838614,5.497683,7.031255,70.0232,484.35000000006147
2024-07-25 12:27:00,73.88117333333334,1.4467590000000001,2.028628698886852,5.613428000000001,6.915509,71.75919999999999,484.4000000000615
2024-07-25 12:30:00,70.92978333333333,1.359953,2.0311520907456706,5.497688,7.031255000000001,71.1805,484.4500000000615
2024-07-25 12:33:00,71.10339666666667,1.4178230000000003,2.080227237424785,5.613428000000001,7.118055,71.1805,484.5000000000615
2024-07-25 12:36:00,70.39930666666667,1.359953,2.0311520907456706,5.5555579999999996,7.089125,70.89119999999997,484.5500000000615
2024-07-25 12:39:00,69.71450666666668,1.359953,2.0311520907456706,5.5555579999999996,7.089125,68.86580000000001,484.6000000000615
2024-07-25 12:42:00,72.83950666666667,1.359953,2.0425551072170003,5.497688,7.060185,72.62729999999999,484.65000000006154
2024-07-25 12:45:00,68.68248333333334,1.3020839999999998,2.0042727828295575,5.381944000000001,7.0023100000000005,69.73380000000003,484.70000000006155
2024-07-25 12:48:00,66.93673,1.359954,2.031152744427064,5.526624,7.06019,67.41890000000001,484.75000000006156
2024-07-25 12:51:00,68.16165,1.4467590000000001,2.0755863808634274,5.671294,7.089124999999999,66.84030000000001,484.8000000000616
2024-07-25 12:54:00,67.81443,1.3888889999999998,1.9920968929290404,5.671294,7.031255000000001,67.41899999999998,484.8500000000616
2024-07-25 12:57:00,72.99382666666666,1.3888889999999998,2.0384802981443086,5.526624,7.002315,72.62730000000002,484.9000000000616
2024-07-25 13:00:00,70.60185333333334,1.4467590000000001,2.0167966165578193,5.584493999999999,6.857635,69.4445,484.9500000000616
2024-07-25 13:03:00,67.46720666666666,1.4467590000000001,2.028628698886852,5.700234,7.002314999999999,67.99760000000003,485.0000000000616
2024-07-25 13:06:00,67.10069666666668,1.3888889999999998,2.0384802981443086,5.584493999999999,7.060185,66.55090000000001,485.05000000006163
2024-07-25 13:09:00,65.55748666666666,1.359954,2.0311527444270636,5.642364000000001,7.175929999999999,64.23610000000002,485.10000000006164
2024-07-25 13:12:00,68.14236333333334,1.4467590000000001,2.0755863808634274,5.671294,7.089124999999999,68.28709999999995,485.15000000006165
2024-07-25 13:15:00,67.81443,1.3888889999999998,2.0499919247373737,5.642364000000001,7.1469949999999995,67.99770000000001,485.20000000006166
2024-07-25 13:18:00,68.49922666666667,1.359953,2.0082410180961343,5.613428000000001,7.089125,67.99770000000001,485.2500000000617
2024-07-25 13:21:00,68.48958333333333,1.4178230000000003,2.0338369757395527,5.613428000000001,7.002314999999999,68.5763,485.3000000000617
2024-07-25 13:24:00,67.97839666666667,1.4178230000000003,2.0338369757395527,5.613428000000001,7.002314999999999,66.84030000000001,485.3500000000617
2024-07-25 13:27:00,68.35455,1.3310179999999994,2.0121610729420203,5.526622999999999,7.089125,67.12959999999998,485.4000000000617
2024-07-25 13:30:00,67.45756,1.3310180000000003,2.012161072942021,5.497688,7.06019,66.84019999999998,485.4500000000617
2024-07-25 13:33:00,69.74343999999999,1.3888879999999997,2.0269376455450336,5.584493,7.031255,67.99770000000001,485.50000000006173
2024-07-25 13:36:00,70.75617333333334,1.359953,2.0425551072170003,5.497688,7.060185,71.18060000000003,485.55000000006174
2024-07-25 13:39:00,75.10609333333333,1.4467590000000001,2.0755863808634274,5.526618000000001,6.9444490000000005,73.78470000000002,485.60000000006175
2024-07-25 13:42:00,70.92978666666667,1.3310180000000003,1.989390251086022,5.3819479999999995,6.886570000000001,70.3125,485.65000000006177
2024-07-25 13:45:00,69.69521666666667,1.273148,2.0403566163946687,5.324078,7.118060000000001,71.1805,485.7000000000618
2024-07-25 13:48:00,67.62152666666667,1.3020830000000005,2.015502606857078,5.353008000000001,7.002315,67.12959999999998,485.7500000000618
2024-07-25 13:51:00,66.59915333333333,1.359953,2.008241018096135,5.5555579999999996,7.031255000000001,66.26160000000004,485.8000000000618
2024-07-25 13:54:00,65.54784000000001,1.359953,2.008241018096135,5.5555579999999996,7.031255000000001,66.26160000000004,485.8500000000618
2024-07-25 13:57:00,65.20061666666666,1.3310180000000003,2.012161072942021,5.5555579999999996,7.11806,67.12960000000004,485.9000000000618
2024-07-25 14:00:00,64.85339666666667,1.3888889999999998,2.015357403727034,5.642364000000001,7.060185,65.68289999999996,485.95000000006183
2024-07-25 14:03:00,65.03665333333333,1.4467590000000001,2.052177708400674,5.642364000000001,7.002314999999999,65.68280000000004,486.00000000006185
2024-07-25 14:06:00,66.41589666666667,1.4467590000000001,2.016800711540498,5.700228000000001,6.9733789999999996,65.10420000000005,486.05000000006186
2024-07-25 14:09:00,70.92978666666667,1.5625,2.002128792279636,5.902773,6.8576429999999995,67.70830000000001,486.10000000006187
2024-07-25 14:12:00,69.55054,1.4178239999999995,2.01043006111802,5.526622999999999,6.857639000000001,67.99770000000001,486.1500000000619
2024-07-25 14:15:00,74.91319333333333,1.4467589999999992,2.040423559126006,5.642363,6.973384,70.60190000000003,486.2000000000619
2024-07-25 14:18:00,73.70756,1.3310179999999994,2.0234925032664997,5.324073,6.9155050000000005,71.46990000000002,486.2500000000619
2024-07-25 14:21:00,73.88117333333334,1.3310179999999994,2.0347951197374385,5.439812999999999,7.060185,72.91670000000002,486.3000000000619
2024-07-25 14:24:00,73.36998333333334,1.3310179999999994,2.0685073054832674,5.439812999999999,7.1469949999999995,73.78479999999999,486.3500000000619
2024-07-25 14:27:00,75.11574,1.3020829999999997,2.0932347570010554,5.295138000000001,7.1469949999999995,73.20609999999999,486.40000000006194
2024-07-25 14:30:00,78.03819666666668,1.4467589999999992,2.0988508856904216,5.613422999999999,7.089124000000001,76.38899999999998,486.45000000006195
2024-07-25 14:33:00,77.18943,1.3310189999999995,2.057300794347267,5.3819479999999995,7.060188999999999,73.49540000000002,486.50000000006196
2024-07-25 14:36:00,76.32137333333333,1.359953,2.0878492225357688,5.497687999999999,7.175924999999999,73.78470000000002,486.55000000006197
2024-07-25 14:39:00,76.66859333333333,1.3888889999999998,2.061465715179268,5.555558,7.089119,73.49540000000002,486.600000000062
2024-07-25 14:42:00,74.93248333333334,1.3310179999999994,2.0347951197374385,5.439812999999999,7.060185,74.94219999999999,486.650000000062
2024-07-25 14:45:00,74.23804000000001,1.3310179999999994,2.0573001254437067,5.353012999999999,7.031255000000001,73.20600000000002,486.700000000062
2024-07-25 14:48:00,73.36034000000001,1.3020829999999997,2.0042760019626558,5.439812999999999,7.06019,73.20599999999999,486.750000000062
2024-07-25 14:51:00,71.79784000000001,1.3020829999999997,2.015502606857077,5.381943,7.03125,71.75919999999999,486.800000000062
2024-07-25 14:54:00,71.79784000000001,1.359953,2.0425551072170003,5.497688,7.060185,72.04869999999997,486.85000000006204
2024-07-25 14:57:00,71.10339666666668,1.3310179999999994,2.0347951197374385,5.4687529999999995,7.089125,71.46990000000002,486.90000000006205
2024-07-25 15:00:00,72.33796333333333,1.3888879999999997,2.049991276218269,5.497683,7.002314999999999,70.8912,486.95000000006206
2024-07-25 15:03:00,73.20601666666667,1.3310179999999994,2.023496414427554,5.439812999999999,7.031255000000001,74.36340000000001,487.0000000000621
2024-07-25 15:06:00,75.27006,1.4467589999999992,2.0521777084006736,5.584493,6.944444,71.7593,487.0500000000621
2024-07-25 15:09:00,76.84220666666666,1.4178239999999995,2.0686841085306114,5.497683,6.9733789999999996,74.65280000000001,487.1000000000621
2024-07-25 15:12:00,74.95177333333334,1.2152779999999996,2.04359707814285,5.1504579999999995,7.118060000000001,73.78470000000002,487.1500000000621
2024-07-25 15:15:00,77.53665,1.4467589999999992,2.0755863808634274,5.613422999999999,7.031254,74.65279999999998,487.2000000000621
2024-07-25 15:18:00,76.50462666666668,1.3020829999999997,2.048996525579001,5.324077999999999,7.060185,73.78480000000002,487.25000000006213
2024-07-25 15:21:00,76.33101666666666,1.3020829999999997,2.0266972897008078,5.324077999999999,7.002315,73.78470000000002,487.30000000006214
2024-07-25 15:24:00,76.50462666666668,1.3020829999999997,2.071177128657318,5.353008,7.1469949999999995,74.07400000000001,487.35000000006215
2024-07-25 15:27:00,76.14776,1.3020829999999997,2.0378643549192543,5.324077999999999,7.031255000000001,75.23150000000001,487.40000000006216
2024-07-25 15:30:00,81.17284000000001,1.4467590000000001,2.0404235591260065,5.5844879999999995,6.915508999999999,76.67819999999998,487.4500000000622
2024-07-25 15:33:00,79.26311666666668,1.2442130000000002,2.0094767707992682,5.1215280000000005,6.9155050000000005,76.67820000000003,487.5000000000622
2024-07-25 15:36:00,80.30478333333333,1.273148,2.0071680453479357,5.1215280000000005,6.8286999999999995,77.83570000000003,487.5500000000622
2024-07-25 15:39:00,77.89352000000001,1.273148,2.0071680453479366,5.179398,6.886570000000001,75.81020000000001,487.6000000000622
2024-07-25 15:42:00,79.08950666666665,1.4178239999999995,2.0571061558273063,5.497683,6.9444490000000005,74.65280000000001,487.6500000000622
2024-07-25 15:45:00,78.93518666666667,1.359953,2.0311520907456706,5.353008,6.886575000000001,73.78470000000002,487.70000000006223
2024-07-25 15:48:00,76.67824,1.2442130000000002,2.0422679018395096,5.179398,7.060185,74.65279999999998,487.75000000006224
2024-07-25 15:51:00,77.55594333333333,1.359953,2.053929008192878,5.410877999999999,7.002314999999999,75.23149999999998,487.80000000006225
2024-07-25 15:54:00,76.84220666666666,1.359953,2.0878492225357688,5.324077999999999,7.002314999999999,73.49539999999999,487.85000000006227
2024-07-25 15:57:00,76.15740666666666,1.3310189999999995,2.0460661340590085,5.410878,7.060188999999999,72.91669999999999,487.9000000000623
2024-07-25 16:00:00,79.11844333333333,1.3888889999999998,2.0384802981443086,5.671298,7.1469890000000005,73.78469999999999,487.9500000000623
2024-07-25 16:03:00,80.47839333333333,1.3888889999999998,2.0499919247373746,5.497687999999999,7.002319,75.23149999999998,488.0000000000623
2024-07-25 16:06:00,79.96721000000001,1.2152779999999996,2.0220233079385563,5.2083379999999995,7.11806,76.96759999999998,488.0500000000623
2024-07-25 16:09:00,83.08256333333333,1.359953,2.076575599118858,5.324077999999999,6.973385,77.54629999999997,488.1000000000623
2024-07-25 16:12:00,79.44637333333334,1.3020829999999997,2.0378643549192534,5.353008,7.060185,75.23150000000001,488.15000000006233
2024-07-25 16:15:00,78.56867333333334,1.273148,2.0293229301930538,5.266208,7.03125,75.52080000000001,488.20000000006235
2024-07-25 16:18:00,78.03819666666668,1.359953,2.0878531139761467,5.410877999999999,7.089124999999999,74.65280000000001,488.25000000006236
2024-07-25 16:21:00,77.00617333333334,1.3020829999999997,2.082218726959444,5.353008,7.175925,75.52080000000001,488.30000000006237
2024-07-25 16:24:00,76.14776,1.186343,2.0760999071626536,5.092587999999999,7.233795,74.07410000000002,488.3500000000624
2024-07-25 16:27:00,78.76157666666667,1.3310189999999995,2.0796803711025524,5.353007999999999,7.089119,74.36340000000001,488.4000000000624
2024-07-25 16:30:00,78.93518666666667,1.3310189999999995,2.0460622451942463,5.439817999999999,7.089119,75.81019999999998,488.4500000000624
2024-07-25 16:33:00,77.53665000000001,1.2152779999999996,2.0543347623754267,5.2083379999999995,7.20486,76.67830000000001,488.5000000000624
2024-07-25 16:36:00,78.39506333333334,1.3310189999999995,2.0908222794934983,5.439817999999999,7.204859000000001,74.94209999999998,488.5500000000624
2024-07-25 16:39:00,76.14776,1.359953,2.110310986536955,5.410877999999999,7.146995,72.91660000000002,488.60000000006244
2024-07-25 16:42:00,73.55324,1.359953,2.0878492225357688,5.555558,7.233795000000001,72.338,488.65000000006245
2024-07-25 16:45:00,74.07407666666667,1.273148,2.105933626547571,5.353008,7.320600000000001,73.49539999999999,488.70000000006246
2024-07-25 16:48:00,75.27006,1.359953,2.121492213814165,5.410877999999999,7.175924999999999,72.91660000000002,488.75000000006247
2024-07-25 16:51:00,75.97415000000001,1.3020829999999997,2.1370013963929724,5.324077999999999,7.291665000000001,75.81020000000001,488.8000000000625
2024-07-25 16:54:00,77.36304,1.2442129999999993,2.0639828334596104,5.353007999999999,7.291665000000001,77.54630000000003,488.8500000000625
2024-07-25 16:57:00,77.71990666666666,1.3020829999999997,2.1042179973812756,5.497688,7.378475,75.81020000000004,488.9000000000625
2024-07-25 17:00:00,77.70061666666668,1.359953,2.143769027833108,5.497687999999999,7.3206050000000005,76.67819999999998,488.9500000000625
2024-07-25 17:03:00,75.62692666666668,1.3310179999999994,2.124076134908578,5.497683,7.349535,76.6782,489.0000000000625
2024-07-25 17:06:00,73.00347333333333,1.3310179999999994,2.1019372736966435,5.584493,7.378475000000001,75.23150000000001,489.05000000006254
2024-07-25 17:09:00,75.78124666666666,1.4178239999999995,2.148815323250304,5.671293,7.349539,73.20610000000002,489.10000000006255
2024-07-25 17:12:00,74.41165000000001,1.3888879999999997,2.0729094377997828,5.613422999999999,7.175924999999999,72.33790000000002,489.15000000006256
2024-07-25 17:15:00,74.75887333333334,1.3888879999999997,2.1070430456345854,5.671293,7.3206050000000005,75.23150000000001,489.2000000000626
2024-07-25 17:18:00,73.05169666666667,1.3310179999999994,2.0908216032884717,5.526622999999999,7.291665000000001,74.36340000000001,489.2500000000626
2024-07-25 17:21:00,71.46990666666666,1.3310179999999994,2.0908216032884717,5.526622999999999,7.291665000000001,71.7593,489.3000000000626
2024-07-25 17:24:00,73.89081666666667,1.359953,2.121492213814165,5.468748000000001,7.233795000000001,73.78470000000004,489.3500000000626
2024-07-25 17:27:00,74.58526,1.4178239999999995,2.1146669237061695,5.671293,7.262729,73.49530000000001,489.4000000000626
2024-07-25 17:30:00,74.23804,1.3310179999999994,2.046061578746504,5.526622999999999,7.175925,72.91669999999996,489.45000000006263
2024-07-25 17:33:00,73.88117333333334,1.359953,2.099095509327086,5.497688,7.204865000000001,72.6274,489.50000000006264
2024-07-25 17:36:00,75.62692666666668,1.4467589999999992,2.052181765094062,5.729163,7.089124000000001,74.07409999999999,489.55000000006265
2024-07-25 17:39:00,73.17708333333333,1.3020829999999997,2.082218726959444,5.381943,7.20486,72.91670000000002,489.60000000006266
2024-07-25 17:42:00,74.75887,1.4178239999999995,2.068684108530612,5.642363,7.118059000000001,73.49540000000002,489.6500000000627
2024-07-25 17:45:00,77.71026333333333,1.5046299999999997,2.0526593612909574,5.787038,7.002318000000001,75.52080000000001,489.7000000000627
2024-07-25 17:48:00,74.57561333333332,1.273148,2.062330928817848,5.324077999999999,7.175929999999999,76.3889,489.7500000000627
2024-07-25 17:51:00,73.03240333333333,1.273148,2.0950771193576623,5.208333,7.1469949999999995,74.94210000000004,489.8000000000627
2024-07-25 17:54:00,69.20331666666665,1.273148,2.0513566124564844,5.2951429999999995,7.118054999999999,70.60180000000003,489.8500000000627
2024-07-25 17:57:00,71.80748333333334,1.3020829999999997,2.048996525579001,5.3819479999999995,7.118055,72.04859999999996,489.90000000006273
2024-07-25 18:00:00,75.62692666666668,1.273148,2.062330928817848,5.208336999999999,7.060188999999999,76.38890000000004,489.95000000006274
2024-07-25 18:03:00,77.72955333333334,1.157407,2.0444622195564732,4.976852,7.118055,78.993,490.00000000006276
2024-07-25 18:06:00,87.44212666666665,1.2442130000000002,2.0639828334596104,4.918986,6.8576429999999995,84.4907,490.05000000006277
2024-07-25 18:09:00,86.22685333333334,1.0416669999999995,2.0388554527117604,4.51389,7.002315,87.67359999999996,490.1000000000628
2024-07-25 18:12:00,90.22955333333334,1.0995369999999998,2.1040298245956146,4.600695,7.089119,89.69910000000002,490.1500000000628
2024-07-25 18:15:00,100.0,1.0995369999999998,2.0223456123367107,4.4270819999999995,6.6840269999999995,92.8819,490.2000000000628
2024-07-25 18:18:00,100.0,1.1284720000000004,1.9707071896861355,4.484953000000001,6.510420999999999,92.3032,490.2500000000628
2024-07-25 18:21:00,100.0,1.0416670000000003,2.008710363241635,4.398144000000001,6.799767,93.46059999999997,490.3000000000628
2024-07-25 18:24:00,100.0,1.0995369999999998,2.154349418815882,4.513889,7.1469890000000005,96.35419999999999,490.35000000006283
2024-07-25 18:27:00,92.66010666666666,1.0127310000000005,2.1915961444967555,4.3402769999999995,7.378476,97.80090000000001,490.40000000006285
2024-07-25 18:30:00,86.40046333333333,1.2442130000000002,2.1920156685448546,5.1215280000000005,7.407405,87.38429999999997,490.45000000006286
2024-07-25 18:33:00,79.61998333333334,1.2442129999999993,2.160355448171553,5.208333,7.40741,81.88659999999999,490.50000000006287
2024-07-25 18:36:00,74.93248333333334,1.1863419999999998,2.1700570033389943,4.890046,7.291670999999999,78.99310000000003,490.5500000000629
2024-07-25 18:39:00,70.76582,1.3020829999999997,2.0601019278417345,5.497683,7.2627299999999995,72.62729999999999,490.6000000000629
2024-07-25 18:42:00,66.94637333333334,1.3888890000000007,2.10703979079276,5.642364,7.291664999999999,69.4445,490.6500000000629
2024-07-25 18:45:00,57.72569333333333,1.2152780000000005,2.1076494357043036,5.468754,7.609956,59.31710000000004,490.7000000000629
2024-07-25 18:48:00,55.81597,1.4467590000000001,1.9930266810423027,6.163194,7.378475000000001,53.240700000000004,490.7500000000629
2024-07-25 18:51:00,57.38811666666667,1.5335650000000003,2.02184147437367,6.192134,7.262729,56.4237,490.80000000006294
2024-07-25 18:54:00,58.25617333333333,1.3888889999999998,1.9920928603041566,5.873844,7.233795,58.73840000000001,490.85000000006295
2024-07-25 18:57:00,59.64506333333333,1.4467590000000001,1.9810835333508126,5.960644,7.146995,58.73840000000001,490.90000000006296
2024-07-25 19:00:00,60.17554333333334,1.5335640000000001,2.046201320175368,6.1921289999999996,7.3206050000000005,59.60650000000004,490.95000000006297
2024-07-25 19:03:00,59.124230000000004,1.5625,2.0636761474528393,6.336809000000001,7.436339,58.44909999999999,491.000000000063
2024-07-25 19:06:00,64.00463,1.4756939999999998,2.093929281664291,5.989578,7.378474,63.946799999999996,491.050000000063
2024-07-25 19:09:00,62.77970333333334,1.3310180000000003,2.1019372736966435,5.671298,7.46528,63.657399999999996,491.100000000063
2024-07-25 19:12:00,62.22993666666667,1.359954,2.065270980162087,5.787034,7.4074100000000005,63.657399999999996,491.150000000063
2024-07-25 19:15:00,62.77970333333334,1.359953,2.0878531139761467,5.758098,7.436345,64.23609999999996,491.200000000063
2024-07-25 19:18:00,60.17554333333334,1.3310180000000003,2.0347951197374394,5.758098,7.37847,62.210699999999974,491.25000000006304
2024-07-25 19:21:00,60.542053333333335,1.3020829999999997,2.0267011538099204,5.7580979999999995,7.436345,60.47449999999998,491.30000000006305
2024-07-25 19:24:00,66.04938333333334,1.4467590000000001,2.0404235591260065,5.9027780000000005,7.233799,65.10409999999996,491.35000000006306
2024-07-25 19:27:00,73.71721,1.5625,2.0880140033753185,5.787032999999999,6.944443,70.02319999999997,491.4000000000631
2024-07-25 19:30:00,70.93943,1.3020829999999997,2.048996525579001,5.353012999999999,7.089119999999999,71.75919999999996,491.4500000000631
2024-07-25 19:33:00,54.78395333333333,1.0995369999999998,1.9390873031160771,5.266204,7.291667,53.53000000000003,491.5000000000631
2024-07-25 19:36:00,53.04784,1.4467590000000001,2.0286327809079205,5.931709,7.2338000000000005,51.79399999999998,491.5500000000631
2024-07-25 19:39:00,50.79089333333334,1.4178240000000004,1.927313178770979,5.960649,7.089125,48.900499999999965,491.6000000000631
2024-07-25 19:42:00,50.27006,1.5624989999999999,1.8884925688900709,6.2789340000000005,6.973385,46.29630000000003,491.65000000006313
2024-07-25 19:45:00,49.41165,1.5046289999999996,1.918299693533687,6.2789340000000005,7.175925,47.16429999999997,491.70000000006314
2024-07-25 19:48:00,45.22569333333333,1.359953,1.9269337118917678,5.931714,7.204860999999999,44.56020000000001,491.75000000006315
2024-07-26 08:30:00,75.96450333333333,0.868055,2.396388415253958,3.819445,8.072921,72.91669999999999,491.75000000006315
2024-07-26 08:33:00,79.44637333333334,0.8680559999999993,2.335365271215977,4.021992,8.072914,75.81020000000001,491.80000000006316
2024-07-26 08:36:00,78.56867333333334,0.8969909999999999,2.433622196131217,4.108796,8.36227,75.23149999999998,491.8500000000632
2024-07-26 08:39:00,70.40895,0.8969909999999999,2.310121847621574,4.340278,8.188661,69.15500000000003,491.9000000000632
2024-07-26 08:42:00,61.56442666666666,0.9548610000000002,2.272824240343168,4.629630000000001,8.130790999999999,61.053200000000004,491.9500000000632
2024-07-26 08:45:00,52.69097333333334,1.0995369999999998,2.1342876264220854,5.410877999999999,7.986111,50.34730000000002,492.0000000000632
2024-07-26 08:48:00,49.57561666666666,1.3888890000000007,2.0269342935332686,6.192134,7.638884999999999,46.875,492.0500000000632
2024-07-26 08:51:00,48.186730000000004,1.5046299999999997,2.0165129599285523,6.53935,7.667820000000001,44.84949999999998,492.10000000006323
2024-07-26 08:54:00,44.714506666666665,1.4467590000000001,1.9085523131636315,6.336804,7.349535,42.24540000000002,492.15000000006324
2024-07-26 08:57:00,54.78395333333333,1.273149,1.95123015204689,5.555557,7.1180579999999996,50.057799999999986,492.20000000006326
2024-07-26 09:00:00,60.66743666666667,1.0995369999999998,1.9600580349131573,5.0925959999999995,7.175928999999999,57.58100000000002,492.25000000006327
2024-07-26 09:03:00,62.239583333333336,1.2152770000000004,2.0543377601040422,5.324072000000001,7.3206050000000005,57.87040000000002,492.3000000000633
2024-07-26 09:06:00,59.81867333333333,1.186343,2.0549419651523886,5.468753,7.55208,59.317200000000014,492.3500000000633
2024-07-26 09:09:00,60.16589666666667,1.2442129999999993,2.053141441247038,5.584488,7.494215,58.73840000000001,492.4000000000633
2024-07-26 09:18:00,67.97839666666667,1.157407,2.0758621662898786,5.150462000000001,7.378475000000001,66.84020000000004,492.5500000000633
2024-07-26 09:21:00,65.54784000000001,1.1863419999999998,2.054944907484993,5.237267,7.320605,64.23609999999996,492.6000000000633
2024-07-26 09:24:00,66.75347333333333,1.157407,1.9809613572409415,5.150462,7.118055,65.68290000000002,492.6500000000633
2024-07-26 09:36:00,100.0,0.9548610000000002,2.2080181786921917,3.8483800000000006,7.146992999999999,87.6736,492.8500000000633
2024-07-26 09:39:00,95.26427333333334,0.983797,2.1481017279773624,4.311343000000001,7.3206,87.67359999999996,492.9000000000633
2024-07-26 09:45:00,90.39352000000001,1.0127310000000005,2.1627713446757983,4.513889,7.465276,86.8056,493.0000000000633
2024-07-26 09:48:00,78.56867333333334,1.0127309999999996,2.143465506305146,4.600694,7.494217000000001,79.5718,493.05000000006333
2024-07-26 09:51:00,73.02276333333333,1.1574079999999993,2.0966704610561733,4.976848,7.26273,74.36340000000001,493.10000000006335
2024-07-26 09:54:00,71.10339666666668,1.157407,1.9702806619785003,4.976852000000001,6.9155050000000005,68.86570000000003,493.15000000006336
2024-07-26 10:00:00,70.24498666666666,1.1284720000000004,2.012739281331306,4.861111,7.002315,70.89119999999997,493.2500000000634
2024-07-26 10:03:00,61.21720333333334,1.3888890000000007,2.049991924737375,5.8449040000000005,7.349535,62.5,493.3000000000634
2024-07-26 10:09:00,60.50347,1.4178240000000004,2.01043006111802,5.729169000000001,7.060185,61.34269999999998,493.4000000000634
2024-07-26 10:12:00,63.28125,1.5046290000000004,2.040652037426824,5.787034000000001,6.973385,62.789300000000026,493.4500000000634
2024-07-26 10:15:00,63.811726666666665,1.4467590000000001,2.016800711540498,5.700228000000001,6.9733789999999996,61.05329999999998,493.50000000006344
2024-07-26 10:21:00,66.24228666666666,1.4178239999999995,2.0571061558273063,5.613422999999999,7.060188999999999,63.657399999999996,493.60000000006346
2024-07-26 10:24:00,71.80748333333334,1.2442130000000002,1.9984895027750147,5.150462000000001,6.915509,70.60180000000003,493.65000000006347
2024-07-26 10:30:00,71.63387333333334,1.1284720000000004,2.126265346586544,4.716435000000001,7.175929999999999,71.7593,493.7500000000635
2024-07-26 10:33:00,73.35069666666668,1.186343,2.0015904172740195,5.179403,7.11806,74.07410000000002,493.8000000000635
2024-07-26 10:39:00,74.40200333333333,1.2442129999999993,2.06398283345961,5.237268,7.175925,70.6019,493.9000000000635
2024-07-26 10:42:00,71.27700666666668,1.3310180000000003,2.0460654676104166,5.410878,7.06019,71.75920000000002,493.95000000006354
2024-07-26 10:45:00,62.60609333333333,1.3888890000000007,2.049991924737375,5.642364,7.1469949999999995,64.23610000000002,494.00000000006355
2024-07-26 10:54:00,61.72839666666667,1.4178240000000004,2.010434118575334,5.787034000000001,7.11806,60.7638,494.1500000000635
2024-07-26 10:57:00,62.23958,1.4756939999999998,2.022857922376033,5.873839,7.089125,62.78929999999997,494.20000000006354
2024-07-26 11:00:00,59.29784333333333,1.5046289999999996,2.0043864453959546,5.989584,7.089125,60.474500000000035,494.25000000006355
2024-07-26 11:03:00,61.72839666666667,1.5914349999999997,2.0316062001206596,6.13426,7.089124999999999,60.18519999999995,494.30000000006356
2024-07-26 11:06:00,60.001929999999994,1.5335649999999994,1.9849968817609434,6.076389999999999,7.060185,58.73840000000001,494.3500000000636
2024-07-26 11:09:00,59.64506,1.6203709999999996,1.9726799948452196,6.163189999999999,6.915509,57.87040000000002,494.4000000000636
2024-07-26 11:12:00,59.288196666666664,1.5914349999999997,1.9814735424203092,6.13426,6.973385,58.73840000000001,494.4500000000636
2024-07-26 11:15:00,59.64506,1.5914349999999997,2.0066300226877027,6.10532,7.002314999999999,57.58090000000004,494.5000000000636
2024-07-26 11:18:00,59.288196666666664,1.4756939999999998,1.986804852279755,6.047453999999999,7.175929999999999,57.87039999999996,494.5500000000636
2024-07-26 11:21:00,62.42284,1.5914349999999997,1.9688235192096541,6.047453999999999,6.857639000000001,61.05329999999998,494.60000000006363
2024-07-26 11:24:00,60.66743666666667,1.5624989999999999,1.9772042873956392,6.076384,6.973385,59.02779999999996,494.65000000006364
2024-07-26 11:27:00,61.21720333333334,1.4756939999999998,1.9747094864959378,5.931709,7.031255000000001,60.474500000000035,494.70000000006365
2024-07-26 11:30:00,61.72839666666667,1.4467590000000001,1.9570693948230777,5.873844000000001,7.002315,61.63190000000003,494.75000000006366
2024-07-26 11:33:00,62.23958,1.5046290000000004,2.052658746094799,5.902774,7.118055,60.763900000000035,494.8000000000637
