Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-26 11:36:00,62.59644666666666,1.4178240000000004,2.010434118575334,5.8449040000000005,7.175929999999999,62.7894,494.8500000000637
2024-07-26 11:39:00,64.17824,1.4467590000000001,2.028628698886852,5.758104,7.060185,63.078700000000026,494.9000000000637
2024-07-26 11:42:00,62.60609333333333,1.5046290000000004,2.0043864453959555,5.873844000000001,6.973385,61.05329999999998,494.9500000000637
2024-07-26 11:45:00,61.902006666666665,1.4178240000000004,2.057102147802592,5.758104,7.20486,61.92130000000003,495.0000000000637
2024-07-26 11:48:00,62.42283666666666,1.5335640000000001,2.0218450960246774,5.931709,7.002314999999999,61.34250000000003,495.05000000006373
2024-07-26 11:51:00,59.828316666666666,1.4467590000000001,2.0404235591260065,5.902774,7.233795,60.18519999999995,495.10000000006374
2024-07-26 11:54:00,62.77970333333334,1.4467590000000001,2.0168007115404993,5.902774,7.175925,63.078700000000026,495.15000000006376
2024-07-26 11:57:00,62.249226666666665,1.3888890000000007,2.0384842818087603,5.787034000000001,7.262735,63.367999999999995,495.20000000006377
2024-07-26 12:00:00,62.23958,1.5335640000000001,2.0703971656899545,5.960649,7.146995,61.632000000000005,495.2500000000638
2024-07-26 12:03:00,60.66743666666667,1.4178239999999995,2.0104341185753336,5.8449040000000005,7.17593,62.210699999999974,495.3000000000638
2024-07-26 12:06:00,60.66743666666667,1.5046289999999996,1.9554571616959557,6.076384,7.060185,61.05329999999998,495.3500000000638
2024-07-26 12:09:00,60.85069333333333,1.4756939999999998,1.9988595686036392,6.047453999999999,7.20486,59.89580000000001,495.4000000000638
2024-07-26 12:12:00,60.66743666666667,1.5624989999999999,1.9771999649833691,6.105324,7.002314999999999,59.31710000000004,495.4500000000638
2024-07-26 12:15:00,60.17554333333334,1.5624989999999999,1.9896864299297774,6.076384,7.002314999999999,58.15969999999999,495.50000000006384
2024-07-26 12:18:00,60.50347333333334,1.4756939999999998,2.04669710491991,5.902774,7.175929999999999,60.18519999999995,495.55000000006385
2024-07-26 12:21:00,57.561730000000004,1.4178240000000004,1.927313178770979,6.0185189999999995,7.1469949999999995,56.13420000000002,495.60000000006386
2024-07-26 12:24:00,62.77970333333334,1.5914349999999997,2.0191424227182684,6.105319,7.031254,60.76389999999998,495.65000000006387
2024-07-26 12:27:00,64.33256,1.5335640000000001,2.0218450960246774,5.873839,6.944445,63.657399999999996,495.7000000000639
2024-07-26 12:30:00,62.05632333333333,1.4467590000000001,2.063899825689782,5.613424000000001,7.002315,61.63189999999997,495.7500000000639
2024-07-26 12:33:00,61.72839666666667,1.5046290000000004,2.0043864453959555,5.8449040000000005,6.944445,59.60649999999998,495.8000000000639
2024-07-26 12:36:00,62.07561333333333,1.4467590000000001,2.016800711540498,5.815974000000001,7.089124999999999,61.05329999999998,495.8500000000639
2024-07-26 12:39:00,61.72839666666667,1.5046290000000004,2.0406478804417523,5.931714,7.118055,60.7638,495.9000000000639
2024-07-26 12:42:00,61.55478333333334,1.4467590000000001,1.9810793982456436,5.815974000000001,7.002314999999999,59.60649999999998,495.95000000006394
2024-07-26 12:45:00,61.197916666666664,1.4467590000000001,1.9810835333508126,5.787034,6.973385,59.60649999999998,496.00000000006395
2024-07-26 12:48:00,61.72839666666667,1.3888889999999998,1.9686863338583453,5.787034,7.089125,61.63190000000003,496.05000000006396
2024-07-26 12:51:00,59.288196666666664,1.359954,1.9386621865683897,5.787034,7.089119999999999,57.87040000000002,496.100000000064
2024-07-26 12:54:00,59.124230000000004,1.3888889999999998,1.933284423350183,5.787034,7.002315,58.73840000000001,496.150000000064
2024-07-26 12:57:00,59.288196666666664,1.4178240000000004,1.9986733125668268,5.729164,7.03125,58.738399999999956,496.200000000064
2024-07-26 13:00:00,59.124230000000004,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,57.29169999999999,496.250000000064
2024-07-26 13:03:00,60.87962666666667,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,59.31710000000004,496.300000000064
2024-07-26 13:06:00,59.288196666666664,1.4467590000000001,1.9328955579252134,5.815974000000001,6.886575000000001,57.00229999999999,496.35000000006403
2024-07-26 13:09:00,58.265816666666666,1.3020839999999998,2.015503276413574,5.526624,7.17593,59.02779999999996,496.40000000006404
2024-07-26 13:12:00,59.64506,1.4467590000000001,1.969096613983078,5.873844,7.031255,57.29169999999999,496.45000000006405
2024-07-26 13:15:00,62.79899666666666,1.4467590000000001,2.0049349454563785,5.844904,7.089124999999999,61.63190000000003,496.50000000006406
2024-07-26 13:18:00,61.72839333333334,1.3888889999999998,2.0153614115019716,5.787034,7.204865000000001,60.7638,496.5500000000641
2024-07-26 13:21:00,61.892360000000004,1.5046290000000004,2.0165123520023376,5.873844000000001,7.002314999999999,59.31709999999998,496.6000000000641
2024-07-26 13:24:00,62.77970333333334,1.475695,1.9747059057866032,5.873844,6.9733789999999996,61.053300000000036,496.6500000000641
2024-07-26 13:27:00,60.16589666666667,1.4467590000000001,2.0049308373125467,5.9317139999999995,7.175924999999999,59.89580000000001,496.7000000000641
2024-07-26 13:30:00,60.66743666666667,1.4467590000000001,1.969096613983078,5.844904,7.002314999999999,59.02779999999996,496.7500000000641
2024-07-26 13:33:00,62.77970333333334,1.5046290000000004,2.0646311042994214,5.8449040000000005,7.089124999999999,60.474500000000035,496.80000000006413
2024-07-26 13:36:00,61.03394666666666,1.5046290000000004,2.0043864453959555,5.873844000000001,6.973385,59.60649999999998,496.85000000006414
2024-07-26 13:39:00,60.339506666666665,1.3888889999999998,1.9804081293684257,5.729164000000001,7.060185,59.89589999999998,496.90000000006415
2024-07-26 13:42:00,59.992283333333326,1.3888889999999998,1.9569228164454162,5.815974000000001,7.089125,58.15970000000004,496.95000000006416
2024-07-26 13:45:00,61.02430666666666,1.359954,1.973612644281436,5.700234,7.089119999999999,59.60649999999998,497.0000000000642
2024-07-26 13:48:00,60.00193000000001,1.3888889999999998,1.9804081293684264,5.844904,7.175925,57.87039999999996,497.0500000000642
2024-07-26 13:51:00,60.35879666666667,1.3310190000000004,2.079680371102553,5.497684,7.233795,59.60640000000001,497.1000000000642
2024-07-26 13:54:00,61.72839666666667,1.4178230000000003,1.9750422333584765,5.787038000000001,7.031255,60.76389999999998,497.1500000000642
2024-07-26 13:57:00,63.445213333333335,1.359953,2.01971159109457,5.671298,7.175925,63.657399999999996,497.2000000000642
2024-07-26 14:00:00,64.16859333333333,1.359953,1.9503474566498973,5.613428000000001,6.944445000000001,61.05329999999998,497.25000000006423
2024-07-26 14:03:00,64.17824,1.4178230000000003,2.0221533739923476,5.613428000000001,6.973385,63.367999999999995,497.30000000006424
2024-07-26 14:06:00,61.21720333333334,1.359953,1.9386615529950892,5.787038000000001,7.089125,59.89580000000001,497.35000000006426
2024-07-26 14:09:00,61.72839666666667,1.3888889999999998,2.003745117350801,5.671294,7.060185,61.053200000000004,497.40000000006427
2024-07-26 14:12:00,63.62846999999999,1.475695,1.9747059057866032,5.815974000000001,6.915509,61.34259999999995,497.4500000000643
2024-07-26 14:15:00,62.06597,1.3888889999999998,1.9804081293684264,5.671294,7.002315,60.763900000000035,497.5000000000643
2024-07-26 14:18:00,65.20061666666666,1.4467590000000001,1.9810793982456436,5.642364000000001,6.828704999999999,63.657399999999996,497.5500000000643
2024-07-26 14:21:00,60.66743666666667,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,60.76389999999998,497.6000000000643
2024-07-26 14:24:00,63.811726666666665,1.475695,1.9988643407726105,5.787034,6.9444490000000005,63.65730000000002,497.6500000000643
2024-07-26 14:27:00,64.50617333333334,1.5046290000000004,1.9922153021186184,5.729164,6.799765000000001,62.21070000000003,497.70000000006434
2024-07-26 14:30:00,63.994983333333344,1.359954,1.9503480927795542,5.410884,6.7419,62.78929999999997,497.75000000006435
2024-07-26 14:33:00,61.21720666666667,1.359954,1.973612644281436,5.324074,6.71296,61.632000000000005,497.80000000006436
2024-07-26 14:36:00,59.81867333333333,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,61.053200000000004,497.85000000006437
2024-07-26 14:39:00,62.94367,1.475695,1.9381647914141884,5.671294,6.684029000000001,62.789300000000026,497.9000000000644
2024-07-26 14:42:00,60.85069333333333,1.359954,1.926934342894827,5.555554000000001,6.8286999999999995,60.18519999999995,497.9500000000644
2024-07-26 14:45:00,61.03394666666666,1.3888889999999998,1.9214042075913793,5.700234,6.886575,59.31709999999998,498.0000000000644
2024-07-26 14:48:00,61.56443000000001,1.475695,1.9625691996604266,5.787034,6.857639000000001,58.738399999999956,498.0500000000644
2024-07-26 14:51:00,61.381173333333344,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,61.63199999999995,498.1000000000644
2024-07-26 14:54:00,62.23958,1.4467590000000001,1.9328955579252134,5.787034,6.857635,61.63190000000003,498.15000000006444
2024-07-26 14:57:00,59.80903000000001,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,59.31710000000004,498.20000000006445
2024-07-26 15:00:00,63.98533666666666,1.5335650000000003,2.0218456973160714,5.902774,6.9733789999999996,63.65750000000003,498.25000000006446
2024-07-26 15:03:00,60.17554333333334,1.4178240000000004,1.9512537133492078,5.700234000000001,6.886570000000001,59.89580000000001,498.3000000000645
2024-07-26 15:06:00,63.27160333333334,1.6203700000000003,1.9340802545139635,6.047449,6.712959000000001,60.185299999999984,498.3500000000645
2024-07-26 15:09:00,61.55478333333334,1.4467590000000001,1.969096613983078,5.758099,6.915509999999999,63.36810000000003,498.4000000000645
2024-07-26 15:12:00,59.288196666666664,1.4178240000000004,1.9031993377970484,5.700234000000001,6.77083,57.29169999999999,498.4500000000645
2024-07-26 15:15:00,60.50347,1.4756939999999998,1.9747052984832394,5.758099,6.857635000000001,59.31710000000004,498.5000000000645
2024-07-26 15:18:00,61.58371666666667,1.5625,1.914082934900989,5.902774,6.655094000000001,59.60640000000001,498.55000000006453
2024-07-26 15:21:00,58.275463333333335,1.3020830000000005,2.0489965255790015,5.3819490000000005,7.118056,59.60649999999998,498.60000000006454
2024-07-26 15:24:00,59.288196666666664,1.4756939999999998,1.9381599596828414,5.787039,6.799765,57.58099999999996,498.65000000006455
2024-07-26 15:27:00,61.56443000000001,1.4178240000000004,2.0221499629561057,5.584494,6.94444,61.92130000000003,498.70000000006456
2024-07-26 15:30:00,65.37422666666667,1.4467590000000001,1.9570693948230784,5.584493999999999,6.7129650000000005,64.52539999999999,498.7500000000646
2024-07-26 15:33:00,62.94367,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,62.7894,498.8000000000646
2024-07-26 15:36:00,58.96026333333333,1.359954,1.9269343428948276,5.584494,6.857640000000001,57.58100000000002,498.8500000000646
2024-07-26 15:39:00,60.00193000000001,1.5335640000000001,1.9352541596185753,5.931709,6.799765000000001,58.44909999999999,498.9000000000646
2024-07-26 15:42:00,62.249226666666665,1.4756939999999998,1.9503856572535327,5.729169000000001,6.770835000000001,62.789300000000026,498.9500000000646
2024-07-26 15:45:00,58.786653333333334,1.4756939999999998,1.9381641916500902,5.873839,6.886575,57.58100000000002,499.00000000006463
2024-07-26 15:48:00,62.58680666666667,1.5625,2.0145223546649644,5.931709,6.915509,62.21070000000003,499.05000000006464
2024-07-26 15:51:00,61.72839666666667,1.5046290000000004,1.980006652627999,5.902774,6.944445,60.474500000000035,499.10000000006465
2024-07-26 15:54:00,64.15895,1.4467590000000001,2.063899825689782,5.700234000000001,7.089125,64.81479999999999,499.15000000006467
2024-07-26 15:57:00,61.72839666666667,1.4467590000000001,1.9570693948230777,5.758104,6.886575,61.34259999999995,499.2000000000647
2024-07-26 16:00:00,62.23958,1.4467590000000001,2.0049349454563785,5.844904,7.089124999999999,59.89590000000004,499.2500000000647
2024-07-26 16:03:00,61.72839666666667,1.4467590000000001,2.02863278090792,5.787034,7.089124999999999,60.47460000000001,499.3000000000647
2024-07-26 16:06:00,62.06597,1.4467590000000001,1.969096613983078,5.787034,6.944445,60.47460000000001,499.3500000000647
2024-07-26 16:09:00,62.77970333333334,1.4467590000000001,2.0049349454563785,5.729164000000001,6.973385,60.76389999999998,499.4000000000647
2024-07-26 16:12:00,62.23958,1.4467590000000001,2.0168007115404993,5.729164,7.002315,61.63189999999997,499.45000000006473
2024-07-26 16:15:00,68.84645,1.5335650000000003,1.972630687116059,5.9317139999999995,6.886579,66.84029999999998,499.50000000006474
2024-07-26 16:18:00,63.63811666666667,1.2442130000000002,1.9430769357468372,5.2951440000000005,6.915511,64.52550000000002,499.55000000006476
2024-07-26 16:21:00,63.80208,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,61.342600000000004,499.60000000006477
2024-07-26 16:24:00,61.738040000000005,1.4467590000000001,1.9930266810423023,5.787034,7.002314999999999,61.05329999999998,499.6500000000648
2024-07-26 16:27:00,65.57677666666666,1.5046299999999997,1.955457757250238,5.844904,6.828704000000001,66.26160000000004,499.7000000000648
2024-07-26 16:30:00,60.50347,1.359954,1.9151679819841574,5.584493999999999,6.8286999999999995,60.7638,499.7500000000648
2024-07-26 16:33:00,60.3588,1.3310190000000004,1.9549847162688019,5.555554000000001,6.973375,61.342600000000004,499.8000000000648
2024-07-26 16:36:00,61.21720333333334,1.4467590000000001,1.9690924650658528,5.700234000000001,6.857635000000001,61.921299999999974,499.8500000000648
2024-07-26 16:39:00,58.96026333333333,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,57.58100000000002,499.90000000006484
2024-07-26 16:42:00,55.46875,1.3020839999999998,1.95903373281599,5.729164000000001,7.2338,54.108799999999974,499.95000000006485
2024-07-26 16:45:00,60.17554333333334,1.5046290000000004,2.0043864453959555,5.902774,7.002314999999999,59.317200000000014,500.00000000006486
2024-07-26 16:48:00,60.50347,1.5046290000000004,1.980006652627999,5.931714,6.973385,59.60640000000001,500.05000000006487
2024-07-26 16:51:00,60.66743666666667,1.4178240000000004,1.9868750574711977,5.758104,7.03125,61.63190000000003,500.1000000000649
2024-07-26 16:54:00,61.72839666666667,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,61.921299999999974,500.1500000000649
2024-07-26 16:57:00,60.50347,1.4467590000000001,1.969096613983078,5.902774,7.060185,60.763900000000035,500.2000000000649
2024-07-26 17:00:00,59.288196666666664,1.4467590000000001,1.969096613983078,5.931714,7.089125,59.31709999999998,500.2500000000649
2024-07-26 17:03:00,60.001929999999994,1.5046290000000004,2.0165165364509634,6.018514000000001,7.146995,57.00229999999999,500.3000000000649
2024-07-26 17:06:00,58.96026333333333,1.4178240000000004,2.01043006111802,5.758104,7.089119999999999,59.31710000000004,500.35000000006494
2024-07-26 17:09:00,58.622686666666674,1.4467590000000001,1.969096613983078,5.9317139999999995,7.089124999999999,56.13420000000002,500.40000000006495
2024-07-26 17:12:00,59.992283333333326,1.5046290000000004,1.9922195149339943,5.902774,6.973385,58.449100000000044,500.45000000006496
2024-07-26 17:15:00,58.96026333333333,1.4178240000000004,1.9868791408054387,5.8449040000000005,7.11806,58.73849999999999,500.500000000065
2024-07-26 17:18:00,60.17554333333334,1.5046290000000004,2.0043864453959555,5.902774,7.002314999999999,59.02780000000001,500.550000000065
2024-07-26 17:21:00,60.66743666666667,1.4467590000000001,2.02863278090792,5.787034,7.089124999999999,60.47460000000001,500.600000000065
2024-07-26 17:24:00,59.635416666666664,1.5046290000000004,1.9922195149339934,6.018514000000001,7.089124999999999,57.87030000000004,500.650000000065
2024-07-26 17:27:00,59.80903,1.5046290000000004,2.040652037426824,6.076384,7.262734999999999,59.02780000000001,500.700000000065
2024-07-26 17:30:00,60.17554333333334,1.5335640000000001,2.0218450960246774,6.076389000000001,7.146995,57.87040000000002,500.75000000006503
2024-07-26 17:33:00,58.777006666666665,1.4756939999999998,1.9747094864959365,6.047449,7.1469949999999995,57.58099999999996,500.80000000006504
2024-07-26 17:36:00,56.52970666666667,1.3310180000000003,2.057300125443707,5.815969000000001,7.494211,55.55559999999997,500.85000000006505
2024-07-26 17:39:00,59.288196666666664,1.4756939999999998,2.0466929985950824,5.931714,7.20486,59.89590000000004,500.90000000006506
2024-07-26 17:42:00,59.114583333333336,1.4756939999999998,1.986804852279755,6.076389000000001,7.204865000000001,58.44909999999999,500.9500000000651
2024-07-26 17:45:00,59.64506,1.5624989999999999,2.0145174857985313,6.192134,7.175924999999999,57.29169999999999,501.0000000000651
2024-07-26 17:48:00,59.124230000000004,1.5046289999999996,2.0043864453959546,6.105324,7.204865000000001,58.15969999999999,501.0500000000651
2024-07-26 17:51:00,57.561726666666665,1.359953,1.9967319324269917,5.931714,7.378470999999999,55.84480000000002,501.1000000000651
2024-07-26 17:54:00,59.288196666666664,1.4756939999999998,1.998859568603639,5.931714,7.089119999999999,58.738399999999956,501.1500000000651
2024-07-26 17:57:00,59.288196666666664,1.5624989999999999,2.0145217622800753,6.105324,7.089124999999999,56.42360000000002,501.20000000006513
2024-07-26 18:00:00,59.65470333333334,1.5624989999999999,2.0145217622800757,6.134253999999999,7.118055,58.44909999999999,501.25000000006514
2024-07-26 18:03:00,58.25617333333333,1.4756939999999998,2.0108784371374453,6.047453999999999,7.2338000000000005,57.58100000000002,501.30000000006515
2024-07-26 18:06:00,58.25617333333333,1.4467590000000001,2.063899825689782,5.815974,7.204864999999999,57.58100000000002,501.35000000006517
2024-07-26 18:09:00,59.124230000000004,1.5046289999999996,1.992219514933993,6.076384,7.1469949999999995,59.31709999999998,501.4000000000652
2024-07-26 18:12:00,56.19213,1.4178240000000004,1.9631679232638048,6.0185189999999995,7.233795,52.951400000000035,501.4500000000652
2024-07-26 18:15:00,60.17554333333334,1.5625,2.0145180781825793,6.1631990000000005,7.146989,57.87039999999996,501.5000000000652
2024-07-26 18:18:00,61.20756,1.5335650000000003,2.0218456973160714,6.047454000000001,7.118059000000001,58.44900000000001,501.5500000000652
2024-07-26 18:21:00,61.390816666666666,1.5914349999999997,1.9814735424203092,6.1921289999999996,7.031254,58.15969999999999,501.6000000000652
2024-07-26 18:24:00,59.288196666666664,1.4756939999999998,1.9988637285084723,5.931709,7.089125,58.15970000000004,501.65000000006523
2024-07-26 18:27:00,59.99228333333334,1.5335640000000001,2.0218450960246774,6.076389000000001,7.146995,58.449100000000044,501.70000000006524
2024-07-26 18:30:00,59.29784333333333,1.4756939999999998,2.0108784371374444,5.873839,7.060185,59.02770000000004,501.75000000006526
2024-07-26 18:33:00,60.66743666666667,1.5335640000000001,2.0218450960246774,5.902779000000001,6.973385,58.15969999999999,501.80000000006527
2024-07-26 18:36:00,59.288196666666664,1.5335640000000001,2.0218450960246774,6.047449,7.118055,58.44909999999999,501.8500000000653
2024-07-26 18:39:00,59.13387666666667,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,57.87040000000002,501.9000000000653
2024-07-26 18:42:00,59.46180666666666,1.5335640000000001,1.997323214845865,6.0185189999999995,7.031255,59.02780000000001,501.9500000000653
2024-07-26 18:45:00,58.950619999999994,1.5335640000000001,2.0583210620660624,6.105319,7.262734999999999,57.87040000000002,502.0000000000653
2024-07-26 18:48:00,59.46180666666666,1.4756939999999998,2.0108784371374444,5.902779000000001,7.089125,56.712999999999965,502.0500000000653
2024-07-26 18:51:00,58.25617333333333,1.5046289999999996,2.0043864453959546,6.076384,7.175925,57.87039999999996,502.10000000006534
2024-07-26 18:54:00,55.989583333333336,1.359953,1.9967359153328512,5.902774,7.349541,55.84480000000002,502.15000000006535
2024-07-26 18:57:00,59.635416666666664,1.5914349999999997,1.9814691794094306,6.01852,6.857635,57.87040000000002,502.20000000006536
2024-07-26 19:00:00,58.25617333333333,1.5046289999999996,1.9431191004213935,6.134253999999999,7.089125,56.42350000000005,502.25000000006537
2024-07-26 19:03:00,58.76736333333334,1.5335650000000003,1.9602159290936334,6.047454000000001,6.9733789999999996,56.71300000000002,502.3000000000654
2024-07-26 19:06:00,64.69907666666667,1.3020839999999998,1.9362080720965393,5.381942,6.828708000000001,63.07869999999997,502.3500000000654
2024-07-26 19:09:00,72.50193,1.186343,1.9800544813929535,4.976855999999999,6.8576429999999995,69.73380000000003,502.4000000000654
2024-07-26 19:12:00,77.88387333333333,1.1574080000000002,2.0339476448324563,4.890047000000001,7.002319,74.65279999999998,502.4500000000654
2024-07-26 19:15:00,72.66589666666667,1.1574079999999993,2.0128318887297514,4.947915999999999,7.0023100000000005,70.6019,502.5000000000654
2024-07-26 19:18:00,69.20332,1.273148,2.0513604096188724,5.468748,7.291670000000001,68.28709999999998,502.55000000006544
2024-07-26 19:21:00,65.72145,1.3888889999999998,1.9686822756045217,5.584493999999999,6.886575,65.10410000000002,502.60000000006545
2024-07-26 19:24:00,62.249226666666665,1.3888889999999998,1.980404084026819,5.584493999999999,6.9155050000000005,61.92130000000003,502.65000000006546
2024-07-26 19:27:00,62.23958,1.475695,1.9625691996604266,5.787034,6.857639000000001,62.5,502.7000000000655
2024-07-26 19:30:00,61.72839666666667,1.4178230000000003,1.9273125650492464,5.758098,6.886575000000001,61.921299999999974,502.7500000000655
2024-07-26 19:33:00,60.71566333333333,1.4756939999999998,1.9012274051253875,5.873842999999999,6.799769,59.02779999999996,502.8000000000655
2024-07-26 19:36:00,62.77970333333334,1.3888879999999997,1.9214035866185422,5.4687529999999995,6.655094999999999,62.5,502.8500000000655
2024-07-26 19:39:00,56.365739999999995,1.2442129999999993,1.8297395266954122,5.208333,6.53935,54.9769,502.9000000000655
2024-07-26 19:42:00,53.91589666666666,1.3310180000000003,1.8497609359868514,5.613428000000001,6.77083,50.92590000000001,502.95000000006553
2024-07-27 08:48:00,58.072916666666664,2.170139,2.1117368214243277,6.915513,6.799764,50.636600000000016,502.95000000006553
2024-07-27 08:51:00,60.17554333333334,1.273148,2.062330928817848,5.758102999999999,7.609954999999999,53.819500000000005,503.00000000006554
2024-07-27 08:57:00,63.13657333333333,1.1574080000000002,2.1276992155775165,5.208337,7.5810189999999995,59.89580000000001,503.10000000006556
2024-07-27 09:00:00,72.32832,1.1574080000000002,2.012834814723683,5.092593,7.1469949999999995,61.9213,503.1500000000656
2024-07-27 09:06:00,70.39930666666667,1.359953,2.0197155501242947,5.642358,7.1469949999999995,61.053199999999975,503.2500000000656
2024-07-27 09:09:00,56.85764,1.3888889999999998,1.9920968929290404,5.758099,7.118060000000001,54.3982,503.3000000000656
2024-07-27 09:15:00,55.29513666666666,1.4467590000000001,1.969096613983078,5.902774,7.060185,52.37270000000001,503.40000000006563
2024-07-27 09:18:00,51.48534333333333,1.4756939999999998,1.8638780672077395,5.989584,6.8286999999999995,49.47919999999999,503.45000000006564
2024-07-27 09:21:00,56.52970666666667,1.4178239999999995,1.8298217375617238,5.555558,6.4525440000000005,53.52999999999997,503.50000000006565
2024-07-27 09:27:00,57.73534,1.244212,1.9318999344888435,5.063657,6.655094999999999,57.002399999999966,503.6000000000657
2024-07-27 09:30:00,60.001929999999994,1.2442130000000002,1.8754998478364509,5.034722,6.481479,57.58100000000002,503.6500000000657
2024-07-27 09:33:00,59.635416666666664,1.244212,1.8412326956756013,5.0925970000000005,6.452545000000001,57.00229999999999,503.7000000000657
2024-07-27 09:36:00,56.52006333333333,1.273148,1.8367629345377423,5.237273,6.510414999999999,55.84499999999997,503.7500000000657
2024-07-27 09:57:00,55.65200333333333,1.3020829999999997,1.7601562608831478,5.324077999999999,6.336805000000001,52.662000000000035,504.10000000006573
2024-07-27 10:00:00,61.390816666666666,1.1574080000000002,1.8728532123718544,4.687501000000001,6.365739,61.921299999999974,504.15000000006575
2024-07-27 10:06:00,64.31327,1.1574079999999993,1.8287391443694165,4.745369999999999,6.307874000000001,62.5,504.25000000006577
2024-07-27 10:09:00,66.41589666666667,1.157407,1.9056015820810095,4.80324,6.5682849999999995,65.39349999999996,504.3000000000658
2024-07-27 10:12:00,72.33796666666667,1.070602,1.8863977620810615,4.398148,6.365738,70.02309999999997,504.3500000000658
2024-07-27 10:18:00,78.05748666666666,1.0127320000000006,1.8746014984271682,4.224537000000001,6.336803,74.65279999999998,504.4500000000658
2024-07-27 10:21:00,81.52006333333334,1.0127319999999997,1.9760975151968878,4.108796,6.510419000000001,78.70370000000003,504.5000000000658
2024-07-27 10:24:00,78.05748666666666,1.0127320000000006,2.01603150761545,4.253472,6.770834999999999,76.38880000000003,504.55000000006584
2024-07-27 10:27:00,71.11304,1.0127310000000005,1.9760963858873113,4.456018,6.857640999999999,72.338,504.60000000006585
2024-07-27 10:30:00,63.10763666666667,1.1284729999999996,2.002269706010179,4.774306,6.88657,65.39359999999999,504.65000000006586
2024-07-27 10:36:00,61.21720333333334,1.1574079999999993,1.9164583852223924,4.947915999999999,6.7419,62.210699999999974,504.7500000000659
2024-07-27 10:39:00,57.204860000000004,1.3020829999999997,1.87851133565231,5.381943,6.68403,55.844899999999996,504.8000000000659
2024-07-27 10:42:00,55.989583333333336,1.4178230000000003,1.8667144225730365,5.671298,6.655094999999999,53.53009999999995,504.8500000000659
2024-07-27 10:48:00,56.16319333333333,1.4178230000000003,1.854465541037271,5.642358,6.597225,54.3981,504.9500000000659
2024-07-27 10:51:00,54.07986333333334,1.3310190000000004,1.8851862532310963,5.526624,6.770834999999999,52.66199999999998,505.00000000006594
2024-07-27 10:57:00,55.47839333333334,1.4467590000000001,1.8593336204270294,5.787034,6.684025,52.95149999999995,505.10000000006596
2024-07-27 11:00:00,57.918596666666666,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,54.3982,505.150000000066
2024-07-27 11:15:00,52.86458666666667,1.5046289999999996,1.8681076455766776,5.960643999999999,6.741895,49.76859999999999,505.400000000066
2024-07-27 11:18:00,52.874230000000004,1.5046289999999996,1.8554353342870828,5.989584,6.741895,49.76859999999999,505.450000000066
2024-07-27 11:21:00,57.37847,1.5625,1.9140785303502217,5.960649,6.712959,54.976800000000026,505.500000000066
2024-07-27 11:27:00,53.91589666666666,1.4467590000000001,1.8840337553948892,5.9317139999999995,6.886575000000001,50.92590000000001,505.600000000066
2024-07-27 11:30:00,55.50733,1.4467590000000001,1.8469155484221025,5.960644,6.828704999999999,52.08330000000001,505.65000000006603
2024-07-27 11:33:00,56.153549999999996,1.3888889999999998,1.8975266767019954,5.873844,7.002315,52.08330000000001,505.70000000006604
2024-07-27 11:39:00,54.803239999999995,1.3888889999999998,1.8734829664960146,5.9317139999999995,7.002315,52.08339999999998,505.80000000006606
2024-07-27 11:42:00,54.41744,1.4178240000000004,1.891082953496852,5.8449040000000005,6.886570000000001,51.79400000000004,505.8500000000661
2024-07-27 11:45:00,58.09220666666667,1.5046290000000004,1.955457161695956,5.8449040000000005,6.828704999999999,57.00229999999999,505.9000000000661
2024-07-27 11:48:00,56.68402666666666,1.5335650000000003,1.8974586143685253,6.134264000000001,6.915509,54.108799999999974,505.9500000000661
2024-07-27 11:51:00,56.16319333333333,1.5624989999999999,1.9140779578656677,5.989584,6.7418949999999995,53.240700000000004,506.0000000000661
2024-07-27 11:57:00,55.140816666666666,1.5624989999999999,1.8884925688900709,6.134253999999999,6.828704999999999,50.34720000000004,506.10000000006613
2024-07-27 12:00:00,54.26311666666667,1.4756939999999998,1.9503856572535327,5.989584,7.03125,51.21529999999996,506.15000000006614
2024-07-27 12:03:00,53.92553999999999,1.4756939999999998,1.8763765019078629,5.931714,6.7997700000000005,51.50459999999998,506.20000000006615
2024-07-27 12:09:00,55.140816666666666,1.5624989999999999,1.9520941725688987,5.989584,6.828704999999999,50.63659999999999,506.3000000000662
2024-07-27 12:12:00,54.61034,1.5046289999999996,1.9182996935336873,6.047453999999999,6.944445000000001,52.08330000000001,506.3500000000662
2024-07-27 12:18:00,54.947916666666664,1.5335640000000001,1.9849962878189085,5.960649,6.944445,53.81940000000003,506.4500000000662
2024-07-27 12:21:00,53.90625,1.4178240000000004,1.9512578370720364,5.873839,7.060185,52.37269999999995,506.5000000000662
2024-07-27 12:24:00,55.80632666666667,1.4467590000000001,1.9085523131636308,5.873844000000001,6.886575,54.976800000000026,506.55000000006623
2024-07-27 12:30:00,58.439429999999994,1.475695,1.9258956116072083,5.787034,6.770829000000001,56.71289999999999,506.65000000006626
2024-07-27 12:33:00,57.73534,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,54.976800000000026,506.70000000006627
2024-07-27 12:39:00,56.365739999999995,1.4756939999999998,1.9381641916500911,5.931709,6.944445000000001,54.9769,506.8000000000663
2024-07-27 12:42:00,55.30478333333334,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,51.50460000000004,506.8500000000663
2024-07-27 12:48:00,57.21450666666667,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,53.53019999999998,506.9500000000663
2024-07-27 12:51:00,57.918596666666666,1.4178230000000003,1.9393072433882559,5.815968,6.973385,55.55560000000003,507.00000000006634
2024-07-27 12:54:00,56.68403000000001,1.3310180000000003,1.896911495211977,5.671298,6.94444,54.6875,507.05000000006635
2024-07-27 13:00:00,57.74498333333333,1.3888889999999998,1.933284423350183,5.729164000000001,6.944445000000001,56.71300000000002,507.15000000006637
2024-07-27 13:03:00,59.124230000000004,1.475695,1.9012279972236212,5.9317139999999995,6.857639000000001,57.870299999999986,507.2000000000664
2024-07-27 13:06:00,59.32677666666667,1.4467590000000001,1.9328955579252134,5.844908,6.915509,57.58100000000002,507.2500000000664
2024-07-27 13:09:00,58.09220666666667,1.359953,1.9269337118917687,5.671298,6.944445000000001,55.26619999999997,507.3000000000664
2024-07-27 13:12:00,57.38811666666667,1.4178230000000003,1.9393031057643,5.787038000000001,6.944445,55.844899999999996,507.3500000000664
2024-07-27 13:15:00,58.09220666666667,1.4178230000000003,1.9631714119637447,5.815968,7.031255,55.2663,507.4000000000664
2024-07-27 13:18:00,56.365739999999995,1.359954,1.9503521256729024,5.729164000000001,7.06019,54.6875,507.45000000006644
2024-07-27 13:21:00,57.73534,1.4467590000000001,1.9328955579252134,5.815974000000001,6.886575000000001,56.4237,507.50000000006645
2024-07-27 13:24:00,57.37847333333334,1.4467590000000001,1.9328955579252134,5.873844,6.944445,55.55559999999997,507.55000000006646
2024-07-27 13:27:00,56.01852,1.359953,1.8796390165252492,5.758098,6.9155050000000005,54.108799999999974,507.6000000000665
2024-07-27 13:30:00,59.288196666666664,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,57.00229999999999,507.6500000000665
2024-07-27 13:33:00,57.74498666666667,1.4467590000000001,1.9085523131636315,5.844904,6.857635,54.9769,507.7000000000665
2024-07-27 13:36:00,56.84799666666667,1.4467590000000001,1.9207433692806029,5.815974000000001,6.857635,55.55560000000003,507.7500000000665
2024-07-27 13:39:00,58.09220666666667,1.4467590000000001,1.969096613983078,5.787034,6.944445,56.13420000000002,507.8000000000665
2024-07-27 13:42:00,58.09220666666667,1.475695,1.9258956116072083,5.844904,6.828699,55.2663,507.85000000006653
2024-07-27 13:45:00,55.12152666666666,1.3310190000000004,1.9549847162688019,5.526624,6.944444999999999,53.530100000000004,507.90000000006654
2024-07-27 13:48:00,58.439429999999994,1.5335650000000003,1.9352547435719045,5.989584,6.857639000000001,55.555499999999995,507.95000000006655
2024-07-27 13:51:00,57.561730000000004,1.4467590000000001,1.9328955579252134,5.815974000000001,6.886575000000001,55.266200000000026,508.00000000006656
2024-07-27 13:54:00,58.26582,1.5046299999999997,1.9431154209904595,5.989584000000001,6.944444,55.266200000000026,508.0500000000666
2024-07-27 13:57:00,56.703316666666666,1.3888889999999998,1.885528025014983,5.787034,6.886575,52.9513,508.1000000000666
2024-07-27 14:00:00,56.69367333333333,1.359954,1.9269343428948276,5.671294,6.94444,55.55550000000005,508.1500000000666
2024-07-27 14:03:00,52.34375,1.3310190000000004,1.9202563553345562,5.815974000000001,7.1469949999999995,48.90050000000002,508.2000000000666
2024-07-27 14:06:00,52.34375,1.359954,1.9386621865683904,5.729164,7.031250000000001,49.18980000000005,508.2500000000666
2024-07-27 14:09:00,51.65895333333333,1.3310190000000004,1.8851862532310972,5.671294,6.9155050000000005,49.47919999999999,508.30000000006663
2024-07-27 14:12:00,52.35339333333334,1.4467590000000001,1.8840337553948883,5.931714,6.886575,49.189899999999966,508.35000000006664
2024-07-27 14:15:00,51.99652666666666,1.4467590000000001,1.9328955579252134,5.931714,7.002315,49.76859999999999,508.40000000006665
2024-07-27 14:18:00,51.813269999999996,1.4467590000000001,1.9085523131636315,5.9317139999999995,6.944445,48.611099999999965,508.45000000006667
2024-07-27 14:21:00,51.30208666666667,1.3888889999999998,1.8613949076516902,5.873844,6.9155050000000005,48.61099999999999,508.5000000000667
2024-07-27 14:24:00,52.34375,1.5046290000000004,1.9431148279516555,5.989584,6.944445,49.18979999999999,508.5500000000667
2024-07-27 14:27:00,50.79089333333334,1.4467590000000001,1.8593336204270294,6.1053239999999995,7.002314999999999,46.29630000000003,508.6000000000667
2024-07-27 14:30:00,53.90625,1.5625,1.9520991070110585,6.076384,6.915514000000001,50.05790000000002,508.6500000000667
2024-07-27 14:33:00,49.41165,1.3888890000000007,1.8855280250149846,5.989584,7.089125,45.717600000000004,508.7000000000667
2024-07-27 14:36:00,51.83256,1.5046290000000004,1.868107645576678,6.076384,6.857635,48.321799999999996,508.75000000006673
2024-07-27 14:39:00,51.29244,1.5046290000000004,1.9182996935336871,6.047454000000001,6.944445,48.032399999999996,508.80000000006675
2024-07-27 14:42:00,52.34375,1.5046290000000004,1.8932995624696247,6.047454000000001,6.886575000000001,48.611099999999965,508.85000000006676
2024-07-27 14:45:00,52.50771666666666,1.5335650000000003,1.9352547435719036,6.134264000000001,7.002319,49.18979999999999,508.90000000006677
2024-07-27 14:48:00,52.864583333333336,1.4467590000000001,1.9930266810423027,6.076384,7.291665000000001,50.34719999999999,508.9500000000668
2024-07-27 14:51:00,48.02276333333333,1.359954,1.8557481703174075,5.989584,7.08912,44.27090000000004,509.0000000000668
2024-07-27 14:54:00,54.427083333333336,1.5625,1.9013111517892856,6.221064000000001,6.944444,50.34730000000002,509.0500000000668
2024-07-27 14:57:00,52.32446000000001,1.4756939999999998,1.9381599596828414,6.1631990000000005,7.175925,49.47919999999999,509.1000000000668
2024-07-27 15:00:00,54.41744,1.5625,1.9520947526230672,6.336804,7.175924000000001,50.636600000000044,509.1500000000668
2024-07-27 15:03:00,54.41744,1.5335650000000003,1.9477561030644945,6.192134,7.089119,49.76849999999996,509.20000000006684
2024-07-27 15:06:00,53.55903,1.5335640000000001,1.9602196376823124,6.047449,6.973385,50.057799999999986,509.25000000006685
2024-07-27 15:09:00,52.874230000000004,1.4756939999999998,1.9503898743196997,6.047449,7.089125,50.34720000000004,509.30000000006686
2024-07-27 15:12:00,55.67129666666667,1.5914349999999997,1.9048519799713524,6.221069,6.886574,51.50460000000004,509.35000000006687
2024-07-27 15:15:00,54.600696666666664,1.4756939999999998,1.9135815858939422,5.931714,6.886570000000001,50.34729999999996,509.4000000000669
2024-07-27 15:18:00,53.21180666666666,1.4756939999999998,1.8006546158063204,5.787033999999999,6.4814799999999995,50.63650000000001,509.4500000000669
2024-07-27 15:21:00,51.48534333333333,1.4756939999999998,1.8260974945754056,6.047449,6.799765,47.74309999999997,509.5000000000669
2024-07-27 15:24:00,52.34375,1.4178240000000004,1.8544618973083518,5.902779000000001,6.857634999999999,49.47910000000002,509.5500000000669
2024-07-27 15:27:00,52.52700666666667,1.5335640000000001,1.8334717886568315,6.047449,6.684025,48.321799999999996,509.6000000000669
2024-07-27 15:30:00,52.86458666666667,1.5335640000000001,1.9352541596185744,6.1631990000000005,7.031255,48.61110000000002,509.65000000006694
2024-07-27 15:33:00,51.29244,1.4756939999999998,1.863882394254839,6.105319,6.944445000000001,48.032399999999996,509.70000000006695
2024-07-27 15:36:00,52.17978333333334,1.4178240000000004,1.9152772380494638,5.931714,7.03125,48.6112,509.75000000006696
2024-07-27 15:39:00,53.385416666666664,1.5046290000000004,1.8932995624696247,6.047454000000001,6.886575000000001,48.90050000000002,509.800000000067
2024-07-27 15:42:00,57.21450666666667,1.5046290000000004,1.9922195149339943,5.902774,6.973385,54.3981,509.850000000067
2024-07-27 15:45:00,53.375769999999996,1.4178240000000004,1.9393037220386906,5.758099,6.9155050000000005,51.50459999999998,509.900000000067
2024-07-27 15:48:00,52.71026333333334,1.4467590000000001,1.8469112477357268,5.989584,6.857635000000001,48.321799999999996,509.950000000067
2024-07-27 15:51:00,54.40779333333333,1.5335640000000001,1.9227061536391983,6.047449,6.886575000000001,51.50460000000004,510.000000000067
2024-07-27 15:54:00,52.34375,1.4756939999999998,1.8763765019078629,6.076389000000001,6.944445000000001,49.18980000000005,510.05000000006703
2024-07-27 15:57:00,58.60339666666667,1.6782409999999999,2.005467070214925,6.249999000000001,6.9444479999999995,56.13420000000002,510.10000000006704
2024-07-27 16:00:00,52.86458666666667,1.5046289999999996,1.8554353342870828,6.105324,6.857635000000001,50.05789999999996,510.15000000006705
2024-07-27 16:03:00,52.34375,1.4756939999999998,1.925899261505065,6.105319,7.089125,49.189899999999966,510.20000000006706
2024-07-27 16:06:00,51.84220666666666,1.5046289999999996,1.9307321209863142,6.221063999999999,7.1469949999999995,48.90040000000005,510.2500000000671
2024-07-27 16:09:00,52.883873333333334,1.5624989999999999,1.9520985269560265,6.134253999999999,6.973385,48.032399999999996,510.3000000000671
2024-07-27 16:12:00,52.34375,1.5335640000000001,1.8847648859618982,6.221069,6.973385,48.61110000000002,510.3500000000671
2024-07-27 16:15:00,50.453316666666666,1.4178239999999995,1.854461897308351,5.931714,6.88657,46.585699999999974,510.4000000000671
2024-07-27 16:18:00,51.64930666666667,1.4756939999999998,1.8638823942548384,5.902774,6.741899999999999,48.32170000000002,510.4500000000671
2024-07-27 16:21:00,51.12847333333334,1.4756939999999998,1.8638780672077395,5.989584,6.8286999999999995,48.321799999999996,510.50000000006713
2024-07-27 16:24:00,52.70062000000001,1.5046289999999996,1.8681076455766776,5.960643999999999,6.741895,50.636499999999955,510.55000000006714
2024-07-27 16:27:00,51.29244,1.5046289999999996,1.8171190843212603,5.989584,6.655095,47.742999999999995,510.60000000006715
2024-07-27 16:30:00,53.90625,1.6203699999999994,1.828810048578029,6.221063999999999,6.655094000000001,49.76849999999996,510.65000000006717
2024-07-27 16:33:00,52.874230000000004,1.5914349999999997,1.8527486275729803,6.076384,6.6261589999999995,48.611099999999965,510.7000000000672
2024-07-27 16:36:00,51.30208666666667,1.5046289999999996,1.8681076455766772,6.105324,6.886575,47.74310000000003,510.7500000000672
2024-07-27 16:39:00,52.874230000000004,1.5624989999999999,1.8756184968829885,6.047453999999999,6.7129650000000005,49.76859999999999,510.8000000000672
2024-07-27 16:42:00,51.822916666666664,1.5046289999999996,1.8427167190540825,5.931714,6.655095,48.032399999999996,510.8500000000672
2024-07-27 16:45:00,50.260416666666664,1.5624989999999999,1.8104465921789996,6.192134,6.7129650000000005,46.58570000000003,510.9000000000672
2024-07-27 16:48:00,50.95486,1.5046289999999996,1.918299693533687,6.105324,7.002315,47.1644,510.95000000006723
2024-07-27 16:51:00,48.350696666666664,1.4178239999999995,1.8421672472013069,5.902774,6.8287,46.29630000000003,511.00000000006725
2024-07-27 16:54:00,55.47839333333334,1.7361110000000002,1.8355242812144006,6.336804,6.539353,51.79409999999996,511.05000000006726
2024-07-27 17:18:00,53.90625,1.475695,1.8134049219056385,5.844904,6.568289,50.63659999999999,511.45000000006723
2024-07-27 17:24:00,52.69097333333334,1.359954,1.7952633119807166,5.555554000000001,6.51042,49.18979999999999,511.55000000006726
2024-07-27 17:27:00,52.69097333333334,1.3310180000000003,1.8616110245860553,5.410878,6.59722,50.34730000000002,511.60000000006727
2024-07-27 17:30:00,53.39506333333333,1.4467590000000001,1.796746338712408,5.815968,6.568289,49.47919999999999,511.6500000000673
2024-07-27 17:33:00,50.95486,1.3888889999999998,1.8002951271370222,5.700234,6.597225000000001,47.45369999999997,511.7000000000673
2024-07-27 17:36:00,53.56867333333333,1.4467590000000001,1.8469112477357261,5.642364000000001,6.510415,51.21530000000001,511.7500000000673
2024-07-27 17:39:00,51.64930666666667,1.4178230000000003,1.779968298910787,5.815968,6.597225,49.18979999999999,511.8000000000673
2024-07-27 17:42:00,49.739583333333336,1.3888889999999998,1.8126099469595858,5.729164000000001,6.655095,46.58570000000003,511.8500000000673
2024-07-27 17:45:00,51.84220666666666,1.4178230000000003,1.8544612992027203,5.613428000000001,6.5682849999999995,49.76859999999999,511.90000000006734
2024-07-27 17:48:00,49.739583333333336,1.4467590000000001,1.796746338712408,5.787034,6.5393550000000005,45.717600000000004,511.95000000006735
2024-07-27 17:51:00,50.08680333333333,1.359954,1.8557481703174075,5.671294,6.77083,48.611099999999965,512.0000000000673
2024-07-27 17:54:00,49.903549999999996,1.3888889999999998,1.8002951271370216,5.729164000000001,6.626155,46.875,512.0500000000673
2024-07-27 17:57:00,32.417053333333335,1.3888889999999998,3.3243097342159946,1.5046299999999997,6.655095,38.19449999999995,512.1000000000672
2024-07-28 08:45:00,49.41165,0.983797,1.9032720422231288,4.108797,6.3946760000000005,43.98140000000001,512.1000000000672
2024-07-28 08:48:00,36.062886666666664,0.8101849999999997,1.9038506310172094,3.4722219999999995,6.365743,41.66669999999999,512.1500000000672
2024-07-28 09:36:00,30.488039999999998,1.5335649999999994,1.820518365363246,7.320598,7.928243,34.72229999999996,512.8500000000665
2024-07-28 09:39:00,32.204856666666664,1.0995369999999998,1.8861757249200835,5.787037999999999,7.667821,35.59019999999998,512.8500000000665
2024-07-28 09:42:00,33.93132666666667,1.3020829999999997,1.7480853488079646,5.729168,6.7129650000000005,36.74759999999998,512.9000000000665
2024-07-28 09:45:00,35.14660666666666,1.3310189999999995,1.6916855124470929,5.873837999999999,6.655089,36.16899999999998,512.9500000000664
2024-07-28 09:48:00,35.841046666666664,1.2442129999999993,1.7125709439675336,5.584488,6.626155,36.45840000000004,513.0000000000664
2024-07-28 09:51:00,35.23341,1.3020829999999997,1.7237991612253434,5.584488,6.510415,36.45830000000001,513.0500000000663
2024-07-28 09:54:00,33.93132666666667,1.2442129999999993,1.627890803257055,5.584488,6.423615000000001,37.037000000000035,513.1000000000663
2024-07-28 09:57:00,34.95370666666667,1.359953,1.6833713905172996,5.5844879999999995,6.278935000000001,37.03710000000001,513.1500000000663
2024-07-28 10:00:00,32.552083333333336,1.359953,1.6322449956845952,5.787038,6.365745,36.16899999999998,513.2000000000662
2024-07-28 10:03:00,35.15625,1.3888889999999998,1.635507152956696,5.7291680000000005,6.249999000000001,36.74769999999995,513.2500000000662
2024-07-28 10:06:00,39.85339333333334,1.3888889999999998,1.7379969806551034,5.468748000000001,6.221069,39.6413,513.3000000000661
2024-07-28 10:09:00,39.67014,1.4178239999999995,1.754732552754748,5.815973,6.539349,39.0625,513.3500000000661
2024-07-28 10:12:00,37.741126666666666,1.3310179999999994,1.7041363632076967,5.787032999999999,6.597225000000001,39.3519,513.400000000066
2024-07-28 10:15:00,39.178243333333334,1.273148,1.778099727243634,5.526622999999999,6.655095,39.930499999999995,513.450000000066
2024-07-28 10:18:00,41.06867333333334,1.3888879999999997,1.7630676592761316,5.613422999999999,6.423615,39.35179999999997,513.5000000000659
2024-07-28 10:21:00,40.528546666666664,1.4178239999999995,1.7925053891693294,5.815973,6.6261589999999995,40.509299999999996,513.5500000000659
2024-07-28 10:24:00,40.528546666666664,1.359953,1.7085967208301795,5.7580979999999995,6.510415,39.641200000000026,513.6000000000658
2024-07-28 10:27:00,42.63117333333334,1.2442129999999993,1.7481612635001131,5.439817999999999,6.568285,40.79860000000002,513.6500000000658
2024-07-28 10:30:00,44.18403000000001,1.244212,1.724480850600786,5.353007000000001,6.423615,41.95600000000002,513.7000000000658
2024-07-28 10:33:00,45.39930666666667,1.1574080000000002,1.6813981599079666,5.208337,6.394679,41.95600000000002,513.7500000000657
2024-07-28 10:36:00,49.238040000000005,1.0995369999999998,1.7339691894032216,4.890046,6.365739,45.13889999999998,513.8000000000657
2024-07-28 10:39:00,51.12847333333334,0.9837959999999999,1.8424150098874623,4.571759,6.68403,47.453700000000026,513.8500000000656
2024-07-28 10:42:00,50.10609333333333,1.1284720000000004,1.8853097040570737,4.8321760000000005,6.6261600000000005,46.875,513.9000000000656
2024-07-28 10:45:00,43.82716,1.273148,1.742391380869063,5.4687529999999995,6.510414999999999,42.82409999999999,513.9500000000655
2024-07-28 10:48:00,38.45486333333333,1.3310190000000004,1.716532425134769,5.729164000000001,6.568285,40.219899999999996,514.0000000000655
2024-07-28 10:51:00,37.075619999999994,1.3888890000000007,1.7755251829438525,5.787034000000001,6.626155,38.48380000000003,514.0500000000654
2024-07-28 10:54:00,37.59645,1.4178240000000004,1.79250538916933,5.787034000000001,6.59722,39.351800000000026,514.1000000000654
2024-07-28 10:57:00,37.08526,1.4467590000000001,1.7457493251802825,5.8449040000000005,6.481485,39.0625,514.1500000000653
2024-07-28 11:00:00,37.23958333333333,1.3310190000000004,1.7288815126090207,5.671294,6.539355,38.483799999999974,514.2000000000653
2024-07-28 11:03:00,38.11728333333334,1.3310180000000003,1.7288766587779614,5.671298,6.539350000000001,39.64119999999997,514.2500000000653
2024-07-28 11:06:00,39.50617,1.4467590000000001,1.7840750373663712,5.902778,6.6261589999999995,39.93059999999997,514.3000000000652
2024-07-28 11:09:00,38.27160666666666,1.3888889999999998,1.6999895976327566,5.9027780000000005,6.568289,39.0625,514.3500000000652
2024-07-28 11:12:00,41.57986333333333,1.3310189999999995,1.7777818428039398,5.700227999999999,6.684029000000001,40.79860000000002,514.4000000000651
2024-07-28 11:15:00,43.14236,1.273148,1.7780997272436334,5.613423,6.7418949999999995,42.245299999999986,514.4500000000651
2024-07-28 11:18:00,44.69522,1.2152779999999996,1.787990989849715,5.324072999999999,6.626155,43.113500000000045,514.500000000065
2024-07-28 11:21:00,43.67283666666666,1.3020829999999997,1.7721857493992477,5.497688,6.5393550000000005,41.37729999999999,514.550000000065
2024-07-28 11:24:00,43.13271666666666,1.2442129999999993,1.7599403007968564,5.5555579999999996,6.712965,41.66669999999999,514.6000000000649
2024-07-28 11:27:00,42.26466,1.186343,1.8705708857495895,5.121528,6.712965,42.24540000000002,514.6500000000649
2024-07-28 11:30:00,41.57986333333333,1.3888879999999997,1.7630676592761316,5.787032999999999,6.597225,40.50920000000002,514.7000000000648
2024-07-28 11:33:00,45.74652666666666,1.3888879999999997,1.824872918817689,5.729163,6.684025,43.40270000000004,514.7500000000648
2024-07-28 11:36:00,42.63117333333334,1.273148,1.7662393461752126,5.439818,6.539350000000001,41.66669999999999,514.8000000000648
2024-07-28 11:39:00,46.79784,1.2152780000000005,1.706412949133361,5.353007,6.452549,44.56020000000001,514.8500000000647
2024-07-28 11:42:00,52.32446000000001,1.0995369999999998,1.8108629259351465,4.918985999999999,6.597219,48.321799999999996,514.9000000000647
2024-07-28 11:45:00,48.35069333333333,1.157407,1.8287376985581367,5.179397000000001,6.741899999999999,43.69209999999998,514.9500000000646
2024-07-28 11:48:00,45.90085,1.359953,1.8437404239997692,5.931708,7.002315,43.69209999999998,515.0000000000646
