Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-28 11:51:00,41.05903,1.359954,1.8195919306743213,5.787034000000001,6.79977,40.509199999999964,515.0500000000645
2024-07-28 11:54:00,38.47415,1.359954,1.7952590920786322,5.700234000000001,6.65509,39.0625,515.1000000000645
2024-07-28 11:57:00,40.71180666666667,1.5335650000000003,1.714772850527647,6.221064,6.597219,40.219899999999996,515.1500000000644
2024-07-28 12:00:00,39.84375,1.3888889999999998,1.699989597632758,5.9317139999999995,6.597225000000001,39.3519,515.2000000000644
2024-07-28 12:03:00,39.47723666666666,1.3888889999999998,1.6999895976327566,5.787034,6.452545,39.93059999999997,515.2500000000643
2024-07-28 12:06:00,40.56713,1.3888889999999998,1.7379926303240718,5.815974000000001,6.568285,40.509299999999996,515.3000000000643
2024-07-28 12:09:00,36.38117333333333,1.3020839999999998,1.6870084816423283,5.729164000000001,6.56829,37.32650000000001,515.3500000000643
2024-07-28 12:12:00,40.35493666666667,1.4467590000000001,1.7713554043910047,5.960644,6.655094999999999,40.509299999999996,515.4000000000642
2024-07-28 12:15:00,40.54783666666667,1.4467590000000001,1.7713554043910051,6.018514,6.7129650000000005,40.219899999999996,515.4500000000642
2024-07-28 12:18:00,45.939429999999994,1.4756939999999998,1.7491213740143745,5.931708,6.510414,42.53469999999999,515.5000000000641
2024-07-28 12:21:00,43.14236,1.3888879999999997,1.7379963999755004,5.671293,6.423615,40.798599999999965,515.5500000000641
2024-07-28 12:24:00,39.84375,1.273148,1.7899173604016254,5.526618000000001,6.684030000000001,39.6413,515.600000000064
2024-07-28 12:27:00,43.67284,1.5335650000000003,1.7012722966649536,6.134264,6.481478999999999,41.66660000000002,515.650000000064
2024-07-28 12:30:00,38.80208,1.4467590000000001,1.745744881325026,6.0185189999999995,6.6550899999999995,40.219899999999996,515.7000000000639
2024-07-28 12:33:00,37.07561666666667,1.5046289999999996,1.7257732860241772,6.105324,6.568285,39.0625,515.7500000000639
2024-07-28 12:36:00,37.258873333333334,1.4467590000000001,1.771350998465565,5.960649,6.6550899999999995,38.773199999999974,515.8000000000638
2024-07-28 12:39:00,38.097993333333335,1.4467590000000001,1.7585775882250527,5.931709,6.59722,38.773199999999974,515.8500000000638
2024-07-28 12:42:00,43.66319333333333,1.5046299999999997,1.8042385389580733,6.1053239999999995,6.741894000000001,42.53469999999999,515.9000000000638
2024-07-28 12:45:00,40.528546666666664,1.3888889999999998,1.8002951271370222,5.873844,6.770835000000001,40.21999999999997,515.9500000000637
2024-07-28 12:48:00,41.04937999999999,1.359954,1.7707485300753383,5.729164000000001,6.6261600000000005,41.66669999999999,516.0000000000637
2024-07-28 12:51:00,39.32291333333333,1.3310190000000004,1.8019520868294838,5.729164000000001,6.770834999999999,39.930499999999995,516.0500000000636
2024-07-28 12:54:00,40.56713,1.359954,1.7952590920786322,5.815974000000001,6.77083,41.08800000000002,516.1000000000636
2024-07-28 12:57:00,40.35493666666667,1.359954,1.7830275053839546,5.844904,6.77083,40.50920000000002,516.1500000000635
2024-07-28 13:00:00,41.57986333333333,1.475695,1.7878566434639114,6.018514,6.684029000000001,40.7987,516.2000000000635
2024-07-28 13:03:00,41.57986333333333,1.4467590000000001,1.7840750373663712,5.989578,6.712959,39.0625,516.2500000000634
2024-07-28 13:06:00,42.09105,1.3020829999999997,1.7601562608831474,5.758103,6.77083,41.377399999999966,516.3000000000634
2024-07-28 13:09:00,44.69521666666666,1.3020829999999997,1.7841704598887151,5.5844879999999995,6.655095,42.53470000000004,516.3500000000633
2024-07-28 13:12:00,42.62152666666667,1.3020829999999997,1.7841704598887143,5.642358000000001,6.712965,42.24539999999996,516.4000000000633
2024-07-28 13:15:00,43.15200333333333,1.359953,1.7830269063215207,5.7291680000000005,6.655094999999999,41.087999999999965,516.4500000000633
2024-07-28 13:18:00,42.45756333333333,1.2152779999999996,1.787990989849715,5.584488,6.886570000000001,41.37729999999999,516.5000000000632
2024-07-28 13:21:00,44.70486333333333,1.2152779999999996,1.8450746838307637,5.439817999999999,6.886570000000001,42.824100000000044,516.5500000000632
2024-07-28 13:24:00,47.14506333333333,1.3599539999999992,1.7952633119807169,5.873837999999999,6.828704000000001,42.82409999999999,516.6000000000631
2024-07-28 13:27:00,51.63966,1.4178249999999997,1.8174336285327974,5.787033,6.655088000000001,46.296299999999974,516.6500000000631
2024-07-28 13:30:00,47.839506666666665,1.273148,1.7899173604016254,5.497682999999999,6.655094999999999,45.138900000000035,516.700000000063
2024-07-28 13:33:00,51.45640333333333,1.3310189999999995,1.7898874907405538,5.613423,6.6261540000000005,45.42829999999998,516.750000000063
2024-07-28 13:36:00,47.30902666666666,1.2152779999999996,1.7764573145019185,5.497688,6.77083,44.27089999999998,516.8000000000629
2024-07-28 13:39:00,47.135416666666664,1.2442130000000002,1.8182075558226047,5.410877999999999,6.712965,43.40279999999996,516.8500000000629
2024-07-28 13:42:00,44.52160666666666,1.2152779999999996,1.799485623368425,5.353008,6.684030000000001,42.24539999999996,516.9000000000628
2024-07-28 13:45:00,42.988036666666666,1.273148,1.8134192465058974,5.4687529999999995,6.684024999999999,42.53469999999999,516.9500000000628
2024-07-28 13:48:00,45.052083333333336,1.359953,1.7830269063215207,5.7291680000000005,6.655094999999999,43.113399999999956,517.0000000000628
2024-07-28 13:51:00,44.18403000000001,1.359953,1.7952584902712327,5.7291680000000005,6.684025,41.66670000000005,517.0500000000627
2024-07-28 13:54:00,44.17438333333333,1.2442129999999993,1.783368205983422,5.642358,6.857635000000001,40.7987,517.1000000000627
2024-07-28 13:57:00,41.24228333333334,1.2442130000000002,1.7833682059834226,5.700228,6.9155050000000005,41.087999999999965,517.1500000000626
2024-07-28 14:00:00,46.62422999999999,1.3599539999999992,1.783027505383954,5.873837999999999,6.799764000000001,42.24539999999996,517.2000000000626
2024-07-28 14:03:00,45.765816666666666,1.3888879999999997,1.8370903558988616,5.873842999999999,6.857635,42.82409999999999,517.2500000000625
2024-07-28 14:06:00,44.70486333333333,1.359953,1.8316858264730247,5.844908,6.886575,42.24540000000002,517.3000000000625
2024-07-28 14:09:00,43.16165,1.3310180000000003,1.8019514747801555,5.931708,6.973380000000001,42.53469999999999,517.3500000000624
2024-07-28 14:12:00,46.624230000000004,1.4467590000000001,1.8344452535312872,5.931708,6.770829000000001,43.11340000000001,517.4000000000624
2024-07-28 14:15:00,44.70486333333333,1.475695,1.8387400479613132,6.0763940000000005,6.857639000000001,41.95600000000002,517.4500000000623
2024-07-28 14:18:00,44.000773333333335,1.4467590000000001,1.80936157430654,6.018514,6.799765000000001,42.53470000000004,517.5000000000623
2024-07-28 14:21:00,42.63117333333334,1.3888889999999998,1.8002951271370222,5.960644,6.857635000000001,41.087999999999965,517.5500000000623
2024-07-28 14:24:00,43.14236,1.4467590000000001,1.80936157430654,5.9317139999999995,6.7129650000000005,41.95609999999999,517.6000000000622
2024-07-28 14:27:00,43.152006666666665,1.475695,1.863878651507118,6.0763940000000005,6.915509,41.377399999999966,517.6500000000622
2024-07-28 14:30:00,44.18403000000001,1.4467590000000001,1.7840750373663712,5.989578,6.712959,43.11340000000001,517.7000000000621
2024-07-28 14:33:00,44.878473333333325,1.4467590000000001,1.8344452535312872,6.018514,6.857635,42.24539999999996,517.7500000000621
2024-07-28 14:36:00,44.357639999999996,1.359954,1.7952633119807173,5.844904,6.7997700000000005,42.24539999999996,517.800000000062
2024-07-28 14:39:00,40.00771666666666,1.2442130000000002,1.8066327900326842,5.584493999999999,6.857640999999999,40.219899999999996,517.850000000062
2024-07-28 14:42:00,44.17438333333333,1.5625,1.8104471437824328,6.307874000000001,6.828704000000001,41.66670000000005,517.9000000000619
2024-07-28 14:45:00,38.966046666666664,1.4756939999999998,1.7230129867153425,6.105319,6.626155,38.7731,517.9500000000619
2024-07-28 14:51:00,42.27430666666667,1.5335640000000001,1.7681238025861572,6.221069,6.7129650000000005,40.79860000000002,518.0500000000619
2024-07-28 14:54:00,41.24228333333334,1.4178240000000004,1.8049916956044902,5.931714,6.77083,40.509299999999996,518.1000000000619
2024-07-28 15:06:00,41.57986333333333,1.5046290000000004,1.7521630278706053,5.989584,6.510415,39.93059999999997,518.3000000000619
2024-07-28 15:09:00,41.04938,1.4467590000000001,1.7713554043910051,5.902774,6.597225000000001,41.66669999999999,518.3500000000619
2024-07-28 15:12:00,42.62152666666667,1.5046290000000004,1.7652702459308667,6.018514000000001,6.5682849999999995,40.798599999999965,518.4000000000618
2024-07-28 15:15:00,41.92708,1.3888889999999998,1.7379969806551039,5.844904,6.597225000000001,41.66669999999999,518.4500000000618
2024-07-28 15:18:00,42.795143333333336,1.359953,1.7460356265968793,5.902778,6.741895,41.37730000000005,518.5000000000617
2024-07-28 15:24:00,45.22569333333333,1.4178230000000003,1.8298254188279404,5.815968,6.7129650000000005,42.82409999999999,518.6000000000618
2024-07-28 15:27:00,43.66319333333333,1.3888889999999998,1.7505562963906953,5.873844,6.655095,41.66660000000002,518.6500000000617
2024-07-28 15:30:00,41.57986333333333,1.359954,1.7584169982486757,5.815974000000001,6.68403,40.509299999999996,518.7000000000617
2024-07-28 15:33:00,41.05902666666667,1.359954,1.8195877423550848,5.873844,6.886570000000001,41.95600000000002,518.7500000000616
2024-07-28 15:36:00,43.83680666666667,1.3888889999999998,1.7879324097177165,5.989584000000001,6.857635000000001,41.95599999999996,518.8000000000616
2024-07-28 15:42:00,40.88541333333333,1.3888889999999998,1.7505562963906953,5.960644,6.741895,41.66669999999999,518.9000000000616
2024-07-28 15:45:00,45.910493333333335,1.5046299999999997,1.8171152097578656,6.0763940000000005,6.741894000000001,42.53469999999999,518.9500000000616
2024-07-28 15:48:00,44.20332,1.4178230000000003,1.8298211447806632,5.902778,6.799765000000001,41.66670000000005,519.0000000000615
2024-07-28 15:54:00,42.97839666666667,1.3888889999999998,1.7879324097177165,5.9317139999999995,6.799765,41.66670000000005,519.1000000000615
2024-07-28 15:57:00,44.878473333333325,1.4467590000000001,1.8469155484221034,5.989578,6.857639000000001,42.24539999999996,519.1500000000615
2024-07-28 16:03:00,42.10069333333333,1.359953,1.7830269063215214,5.844908,6.770835000000001,41.66669999999999,519.2500000000615
2024-07-28 16:06:00,41.76311666666666,1.3310180000000003,1.7898868814360371,5.787038000000001,6.7997700000000005,40.509199999999964,519.3000000000615
2024-07-28 16:09:00,42.274303333333336,1.3020830000000005,1.8080046222036716,5.642358,6.770834999999999,41.377399999999966,519.3500000000614
2024-07-28 16:15:00,43.13271666666666,1.4178230000000003,1.7673762523212617,5.931708,6.684025,41.95609999999999,519.4500000000614
2024-07-28 16:18:00,44.010416666666664,1.359953,1.7830269063215214,5.815968,6.741895,42.824100000000044,519.5000000000614
2024-07-28 16:24:00,43.499226666666665,1.359954,1.831686436421261,5.729164000000001,6.77083,41.95600000000002,519.6000000000614
2024-07-28 16:27:00,43.67284,1.475695,1.787852210173862,6.1053239999999995,6.770829000000001,41.95600000000002,519.6500000000614
2024-07-28 16:30:00,43.846450000000004,1.4467590000000001,1.8219304553726117,5.844904,6.655094999999999,40.79849999999999,519.7000000000613
2024-07-28 16:33:00,43.499226666666665,1.4467590000000001,1.771350998465565,5.873844,6.5682849999999995,41.95600000000002,519.7500000000613
2024-07-28 16:39:00,44.35764,1.4467590000000001,1.7967419692288122,5.9317139999999995,6.684025,42.24540000000002,519.8500000000613
2024-07-28 16:42:00,42.988040000000005,1.3310180000000003,1.7777812362593144,5.700228000000001,6.68403,42.82409999999999,519.9000000000613
2024-07-28 16:48:00,43.82716,1.4467590000000001,1.7457493251802825,5.931708,6.568289,41.95609999999999,520.0000000000613
2024-07-28 16:51:00,43.14236,1.359954,1.7707442774050934,5.9317139999999995,6.8286999999999995,41.37730000000005,520.0500000000612
2024-07-28 16:54:00,42.63117333333334,1.359953,1.6960134175780814,5.758098,6.481485,41.95600000000002,520.1000000000612
2024-07-28 17:00:00,43.296683333333334,1.3888889999999998,1.7630682455390814,5.787034,6.597225000000001,41.37730000000005,520.2000000000612
2024-07-28 17:03:00,43.499230000000004,1.359953,1.7584164047270354,5.844908,6.712965,41.95600000000002,520.2500000000612
2024-07-28 17:06:00,43.132713333333335,1.359953,1.7584164047270354,5.700228000000001,6.568285,41.95609999999999,520.3000000000611
2024-07-28 17:09:00,47.125769999999996,1.4467589999999992,1.7967419692288107,5.758103,6.510414,43.40280000000001,520.3500000000611
2024-07-28 17:15:00,46.431329999999996,1.4178239999999995,1.754732552754748,5.758103,6.481479,43.11349999999999,520.4500000000611
2024-07-28 17:18:00,44.20332,1.3310179999999994,1.7288809172726811,5.613422999999999,6.481485,43.11340000000001,520.500000000061
2024-07-28 17:21:00,38.80208,1.2152770000000004,1.7181908365980831,5.526618000000001,6.6550910000000005,40.21999999999997,520.550000000061
2024-07-28 17:24:00,46.78819333333334,1.4756939999999998,1.7360944022524567,5.902778,6.4525440000000005,43.11349999999999,520.600000000061
2024-07-28 17:30:00,44.17438333333333,1.3310180000000003,1.7288809172726816,5.642358,6.51042,42.53469999999999,520.700000000061
2024-07-28 17:33:00,42.79514,1.273148,1.7183671237167397,5.497683,6.481485,41.37730000000005,520.7500000000609
2024-07-28 17:45:00,43.14236,1.359953,1.746039913297359,5.700228,6.5393550000000005,41.08800000000002,520.950000000061
2024-07-28 17:48:00,45.74652666666666,1.4467589999999992,1.732860613645668,5.931713,6.539354,42.24540000000002,521.0000000000609
2024-07-28 17:51:00,43.13271666666666,1.3888879999999997,1.7879318179420338,5.815973,6.684025,41.66669999999999,521.0500000000609
2024-07-28 17:54:00,43.16165,1.3888879999999997,1.7505557129110103,5.758103,6.5393550000000005,40.509299999999996,521.1000000000608
2024-07-28 17:57:00,42.09105,1.3020829999999997,1.748085348807964,5.671293,6.6550899999999995,41.37729999999999,521.1500000000608
2024-07-28 18:00:00,43.499226666666665,1.4467589999999992,1.7457448813250254,6.018523,6.655094000000001,41.95600000000002,521.2000000000608
2024-07-28 18:06:00,41.39660666666666,1.3888879999999997,1.7879360981616654,5.787032999999999,6.655094999999999,41.37729999999999,521.3000000000608
2024-07-28 18:09:00,42.63117333333334,1.3310179999999994,1.8019473136706536,5.815973,6.857635000000001,41.95599999999996,521.3500000000607
2024-07-28 18:15:00,43.499230000000004,1.273148,1.9624807163227278,5.208333,6.799765,42.24539999999996,521.4500000000608
2024-07-28 18:18:00,42.10069333333333,1.3888879999999997,1.7630676592761316,5.902773,6.7129650000000005,41.66660000000002,521.5000000000607
2024-07-28 18:21:00,42.949459999999995,1.3020829999999997,1.7841663263026564,5.7291680000000005,6.799765,41.66669999999999,521.5500000000607
2024-07-28 18:24:00,44.18402666666666,1.359953,1.7830269063215214,5.787038,6.7129650000000005,41.66659999999996,521.6000000000606
2024-07-28 18:30:00,43.315973333333325,1.273148,1.801688929022221,5.555558,6.741899999999999,42.53469999999999,521.7000000000606
2024-07-28 18:33:00,47.472993333333335,1.5046299999999997,1.804238538958073,6.047458,6.684028,43.11340000000001,521.7500000000606
2024-07-28 18:39:00,47.14506333333333,1.4178239999999995,1.8049960030761172,6.076388000000001,6.915514000000001,43.98150000000004,521.8500000000606
2024-07-28 18:42:00,46.450619999999994,1.273148,1.8016889290222218,5.526622999999999,6.712965,44.27080000000001,521.9000000000606
2024-07-28 18:45:00,44.67592666666667,1.3020829999999997,1.7359638162689264,5.584493,6.539350000000001,43.69219999999996,521.9500000000605
2024-07-28 18:51:00,44.54089666666667,1.273148,1.7899132842037309,5.4687529999999995,6.626155,43.98149999999998,522.0500000000605
2024-07-28 18:54:00,48.87152666666666,1.4467590000000001,1.7585775882250527,5.787038,6.452549,44.849500000000035,522.1000000000605
2024-07-28 19:00:00,50.43403,1.3888889999999998,1.7630682455390814,5.700228,6.510419000000001,45.717600000000004,522.2000000000605
2024-07-28 19:03:00,45.052083333333336,1.2442129999999993,1.7481612635001131,5.2951429999999995,6.423610000000001,43.40279999999996,522.2500000000605
2024-07-28 19:06:00,40.56713,1.3020829999999997,1.7480853488079646,5.613428,6.597225000000001,41.37730000000005,522.3000000000604
2024-07-28 19:12:00,39.32291333333333,1.2442130000000002,1.7244814723519521,5.468748000000001,6.539355,40.509299999999996,522.4000000000605
2024-07-28 19:15:00,41.04938,1.3888879999999997,1.6743737480550702,5.815973,6.423615,40.79860000000002,522.4500000000604
2024-07-28 19:21:00,40.70216,1.3020829999999997,1.7721857493992477,5.642363,6.68403,40.21999999999997,522.5500000000604
2024-07-28 19:24:00,41.75347,1.4467589999999992,1.6807304976313255,5.902773,6.394674000000001,41.95600000000002,522.6000000000604
2024-07-28 19:30:00,43.83680333333333,1.4467589999999992,1.732860613645668,5.902773,6.510414,41.66669999999999,522.7000000000604
2024-07-28 19:33:00,39.13965666666666,1.3020829999999997,1.7115820657833403,5.584493,6.4814799999999995,40.509299999999996,522.7500000000604
2024-07-28 19:36:00,41.06867333333334,1.4467589999999992,1.758577588225051,5.931713,6.597224,40.509299999999996,522.8000000000603
2024-07-28 19:42:00,39.48688333333333,1.3310179999999994,1.7656253353856681,5.758103,6.712965,40.509299999999996,522.9000000000603
2024-07-28 19:45:00,37.065976666666664,1.2152770000000004,1.8109372580122947,5.410878,6.770830999999999,39.3519,522.9500000000603
2024-07-28 19:48:00,39.13965666666666,1.4467590000000001,1.7457493251802825,5.931708,6.568289,39.930499999999995,523.0000000000603
2024-07-28 19:51:00,35.686726666666665,1.3888889999999998,1.7379969806551034,5.960644,6.712965,37.615700000000004,523.0500000000602
2024-07-28 19:57:00,36.89236333333333,1.4467590000000001,1.796746338712408,5.960644,6.7129650000000005,37.326400000000035,523.1500000000602
2024-07-28 20:00:00,37.075619999999994,1.475695,1.7491174427069143,6.250004000000001,6.828699,38.194500000000005,523.2000000000602
2024-07-29 08:57:00,58.072916666666664,1.6782409999999999,2.0312343852007526,5.960646,6.712965,51.21529999999996,523.2000000000602
2024-07-29 09:00:00,58.59375,1.070602,2.111598095475369,5.063657999999999,7.667826,57.870299999999986,523.2500000000601
2024-07-29 09:06:00,54.600696666666664,1.2442130000000002,2.0204378495040025,5.700234,7.523151,52.08339999999998,523.3500000000602
2024-07-29 09:09:00,55.81597,1.3020830000000005,1.8901224338861253,5.584492000000001,6.915508999999999,50.925899999999984,523.4000000000601
2024-07-29 09:15:00,57.73534,1.1284719999999995,1.917549060277481,5.063656,6.944444,55.844899999999996,523.5000000000601
2024-07-29 09:18:00,55.989583333333336,1.2152779999999996,2.0220233079385563,5.353008,7.26273,54.6875,523.5500000000601
2024-07-29 09:24:00,55.12152666666666,1.3020830000000005,1.9476357210212156,5.671298,7.1469949999999995,52.372799999999984,523.6500000000601
2024-07-29 09:27:00,53.39506333333333,1.3310180000000003,1.9202557166604364,5.844908,7.175929999999999,52.08330000000001,523.7000000000601
2024-07-29 09:30:00,54.783950000000004,1.3888879999999997,1.9094873106009125,5.787032999999999,6.944445,50.92590000000001,523.75000000006
2024-07-29 09:33:00,54.947916666666664,1.2152779999999996,1.9235038084306018,5.526617999999999,7.175929999999999,52.95139999999998,523.80000000006
2024-07-29 09:39:00,57.73534,1.3020829999999997,1.87850731554589,5.497688,6.799765000000001,54.6875,523.90000000006
2024-07-29 09:42:00,57.73534,1.359953,1.915171426065824,5.5844879999999995,6.828704999999999,54.976800000000026,523.95000000006
2024-07-29 09:45:00,57.37847,1.3020829999999997,1.87851133565231,5.468748000000001,6.770835000000001,55.266200000000026,524.0000000000599
2024-07-29 09:48:00,60.686726666666665,1.273148,1.8829886751192917,5.237267,6.6261589999999995,59.89580000000001,524.0500000000599
2024-07-29 09:54:00,62.08526333333334,1.157407,1.8838036025173799,4.947912,6.655094999999999,60.76389999999998,524.1500000000599
2024-07-29 09:57:00,64.16859333333333,1.157407,1.9488378797484687,4.861111999999999,6.7418949999999995,61.05329999999998,524.2000000000598
2024-07-29 10:00:00,81.00887666666667,1.0416669999999995,1.875567732156268,4.311343,6.336803,74.94210000000001,524.2500000000598
2024-07-29 10:06:00,87.08526333333333,1.0127309999999996,1.9357924772931485,4.137731,6.423613,78.125,524.3500000000598
2024-07-29 10:09:00,94.90740666666666,1.0127319999999997,2.025958634729949,4.137732,6.684028,83.33330000000001,524.4000000000598
2024-07-29 10:12:00,96.62422666666667,0.9837959999999999,2.022424171720889,4.108796,6.7418949999999995,84.2014,524.4500000000597
2024-07-29 10:15:00,100.0,0.9837959999999999,2.022424171720889,4.108796,6.7418949999999995,88.83099999999999,524.5000000000597
2024-07-29 10:21:00,95.94907333333333,0.9548619999999994,2.1045305673341317,3.90625,6.88657,88.83090000000001,524.6000000000597
2024-07-29 10:24:00,74.22839666666665,1.0995369999999998,2.0633735124466046,4.74537,7.118051,74.07400000000001,524.6500000000597
2024-07-29 10:39:00,61.21720333333334,1.3020830000000005,1.970388212464722,5.3819479999999995,6.9155050000000005,61.053200000000004,524.9000000000597
2024-07-29 10:42:00,59.81867333333333,1.3310180000000003,1.896915541667731,5.468748,6.741899999999999,60.185100000000034,524.9500000000596
2024-07-29 10:45:00,59.288196666666664,1.273148,1.9960421569197984,5.266208000000001,6.944440000000001,60.47460000000001,525.0000000000596
2024-07-29 10:51:00,61.72839666666667,1.4467590000000001,1.9085523131636308,5.613428000000001,6.6261589999999995,60.18520000000001,525.1000000000596
2024-07-29 10:54:00,64.33256,1.3888889999999998,1.9451210199131461,5.468748000000001,6.712959,63.07869999999997,525.1500000000595
2024-07-29 10:57:00,65.88541666666667,1.2442129999999993,1.9094402349865527,5.2083379999999995,6.741895,65.10419999999999,525.2000000000595
2024-07-29 11:00:00,69.72415000000001,1.3020829999999997,1.9476317767491327,5.266207999999999,6.7418949999999995,66.84030000000001,525.2500000000595
2024-07-29 11:06:00,70.41859666666666,1.3020839999999998,1.9362041156752954,5.2083330000000005,6.655089,70.89120000000003,525.3500000000595
2024-07-29 11:09:00,70.23534000000001,1.1863419999999998,1.9584020822946961,4.9479169999999995,6.770835000000001,68.28710000000001,525.4000000000594
2024-07-29 11:15:00,70.41859666666666,1.2152779999999996,1.956617059446968,4.976852999999999,6.712965,70.89120000000003,525.5000000000595
2024-07-29 11:33:00,67.11998666666666,1.2152779999999996,1.9012623718086612,5.063658,6.6550899999999995,66.26159999999999,525.8000000000594
2024-07-29 11:36:00,67.45756,1.2442129999999993,1.9542244576338246,5.121528,6.770835000000001,66.84029999999996,525.8500000000594
2024-07-29 11:42:00,68.49922666666667,1.273148,1.894448757601723,5.150467,6.568289,68.57639999999998,525.9500000000594
2024-07-29 11:45:00,71.45061666666668,1.273148,1.9172649396209034,5.121532,6.597224,69.1551,526.0000000000593
2024-07-29 11:48:00,68.49922666666667,1.2152779999999996,1.9345719749531196,5.063658,6.741899999999999,68.28700000000003,526.0500000000593
2024-07-29 11:51:00,64.85339666666667,1.2442129999999993,1.9319006054399535,5.295138,6.886575,64.52550000000002,526.1000000000593
2024-07-29 11:57:00,67.97839666666667,1.3599539999999992,1.950348092779554,5.295138,6.6261540000000005,66.84029999999996,526.2000000000593
2024-07-29 12:00:00,63.10763666666667,1.3310180000000003,1.9434458209441428,5.410878,6.7997700000000005,63.36810000000003,526.2500000000592
2024-07-29 12:06:00,61.02430666666666,1.3020830000000005,1.9476317767491333,5.324078,6.799765,62.21070000000003,526.3500000000593
2024-07-29 12:09:00,62.77970333333334,1.3888879999999997,1.9214035866185422,5.497683,6.684025,61.921299999999974,526.4000000000592
2024-07-29 12:12:00,63.300540000000005,1.359953,1.9033659344090788,5.468748000000001,6.684025,63.07869999999997,526.4500000000592
2024-07-29 12:15:00,65.54784000000001,1.3020829999999997,1.8901224338861256,5.266207999999999,6.597225,63.94670000000002,526.5000000000591
2024-07-29 12:21:00,65.02700666666667,1.2152779999999996,1.9456083064115959,5.063658,6.77083,66.55090000000001,526.6000000000591
2024-07-29 12:24:00,64.52546333333333,1.2152779999999996,1.9675910730685027,5.005787999999999,6.77083,64.81479999999999,526.6500000000591
2024-07-29 12:42:00,65.21025999999999,1.273148,1.9399408570812309,5.208338,6.741899999999999,65.10419999999999,526.950000000059
2024-07-29 12:45:00,64.51581666666668,1.273148,1.9399408570812309,5.208338,6.741899999999999,65.10410000000002,527.000000000059
2024-07-29 12:48:00,63.63811666666667,1.359953,1.9269337118917687,5.410877999999999,6.684025,63.36809999999997,527.050000000059
2024-07-29 12:51:00,68.84645,1.3020829999999997,1.9132360550349736,5.208336999999999,6.597224,66.84020000000004,527.1000000000589
2024-07-29 12:57:00,66.58950666666667,1.186343,1.9147389306123728,4.947913000000001,6.6550899999999995,67.12969999999996,527.2000000000589
2024-07-29 13:00:00,66.41589666666667,1.2442129999999993,1.9094441271822484,5.121528,6.655095,65.39350000000002,527.2500000000589
2024-07-29 13:03:00,63.28125,1.3020829999999997,1.9132360550349736,5.237273,6.6261600000000005,63.07869999999997,527.3000000000588
2024-07-29 13:15:00,64.69907333333333,1.070602,1.8441038590559777,4.7453710000000004,6.597225000000001,63.657399999999996,527.5000000000589
2024-07-29 13:18:00,73.00347,1.2152779999999996,1.9345681546360771,4.976856,6.655088000000001,69.1551,527.5500000000588
2024-07-29 13:21:00,70.23534000000001,1.1284720000000004,1.9812543545683912,4.716435,6.770834999999999,69.1551,527.6000000000588
2024-07-29 13:27:00,69.87847333333333,1.157407,1.9809613572409415,4.9479169999999995,6.915509999999999,69.44439999999997,527.7000000000588
2024-07-29 13:30:00,68.68248333333334,1.1574080000000002,1.9380764796193288,4.918981,6.770834999999999,69.44449999999995,527.7500000000588
2024-07-29 13:33:00,61.75733,1.2152779999999996,1.845074683830763,5.121533,6.568285,60.76389999999998,527.8000000000587
2024-07-29 13:39:00,62.77970333333334,1.3020829999999997,1.8668578698964062,5.237268,6.510415,61.921299999999974,527.9000000000588
2024-07-29 13:42:00,59.47145333333333,1.3020830000000005,1.9132360550349747,5.266208000000001,6.655095,59.89580000000001,527.9500000000587
2024-07-29 13:48:00,58.60339666666667,1.4178230000000003,1.8298211447806632,5.5555579999999996,6.452545000000001,57.29160000000002,528.0500000000587
2024-07-29 13:51:00,57.38811666666667,1.4467590000000001,1.9085523131636315,5.4976840000000005,6.510415000000001,56.13420000000002,528.1000000000587
2024-07-29 13:57:00,58.08256333333333,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,55.55559999999997,528.2000000000587
2024-07-29 14:00:00,56.34645,1.4756939999999998,1.9012274051253875,5.671298999999999,6.597225000000001,54.9769,528.2500000000587
2024-07-29 14:18:00,58.25617333333333,1.3888889999999998,1.8613990921027868,5.555554000000001,6.597225000000001,57.29160000000002,528.5500000000586
2024-07-29 14:21:00,60.86033666666666,1.4467590000000001,1.9085523131636315,5.497684,6.510415,60.76389999999998,528.6000000000586
2024-07-29 14:24:00,58.23688333333333,1.4467590000000001,1.8219261209393927,5.642364000000001,6.452545000000001,57.58100000000002,528.6500000000585
2024-07-29 14:27:00,58.95061666666667,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,56.71300000000002,528.7000000000585
2024-07-29 14:33:00,61.72839666666667,1.5335650000000003,1.8720221208354497,5.787034,6.510419,58.44909999999999,528.8000000000585
2024-07-29 14:36:00,59.114583333333336,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,57.002399999999966,528.8500000000585
2024-07-29 14:39:00,56.876929999999994,1.359954,1.8557481703174075,5.497684,6.59722,56.134199999999964,528.9000000000584
2024-07-29 14:45:00,57.89930666666667,1.4467590000000001,1.8469112477357268,5.642364,6.510415000000001,55.55560000000003,529.0000000000584
2024-07-29 14:48:00,55.989583333333336,1.4467590000000001,1.8469112477357268,5.642364,6.510415000000001,54.6875,529.0500000000584
2024-07-29 14:54:00,58.072916666666664,1.5625,1.849716473880305,5.758099,6.365739,55.26619999999997,529.1500000000584
2024-07-29 14:57:00,58.25617333333333,1.5625,1.8626923527458796,5.729169000000001,6.365739,56.42350000000005,529.2000000000584
2024-07-29 15:03:00,58.09220666666667,1.5335650000000003,1.8463765884503793,5.729164,6.394679,55.26610000000005,529.3000000000584
2024-07-29 15:06:00,58.94097333333334,1.5625,1.8366859036092638,5.902774,6.481484000000001,56.712999999999965,529.3500000000583
2024-07-29 15:09:00,56.86728333333334,1.4467590000000001,1.7967419692288111,5.700234000000001,6.452545,53.530100000000004,529.4000000000583
2024-07-29 15:12:00,56.153549999999996,1.5335640000000001,1.8463715728317753,5.729169000000001,6.394674999999999,52.951400000000035,529.4500000000583
2024-07-29 15:15:00,56.33680666666667,1.4756939999999998,1.8513355825167872,5.671298999999999,6.481485,53.240700000000004,529.5000000000582
2024-07-29 15:18:00,58.275463333333335,1.5335640000000001,1.8592226424687992,5.729169000000001,6.423615,54.6875,529.5500000000582
2024-07-29 15:24:00,56.510416666666664,1.5335640000000001,1.8720171360249755,5.787039,6.510415,53.81939999999997,529.6500000000582
2024-07-29 15:27:00,57.38811666666667,1.4756939999999998,1.8387438300533188,5.526619,6.307875,56.13420000000002,529.7000000000581
2024-07-29 15:33:00,55.989583333333336,1.4467590000000001,1.8469155484221034,5.555554,6.423615000000001,53.81940000000003,529.8000000000582
2024-07-29 15:36:00,56.17284,1.4467590000000001,1.7967419692288122,5.584494,6.336805000000001,54.10880000000003,529.8500000000581
2024-07-29 15:39:00,55.989583333333336,1.4467590000000001,1.8219304553726117,5.613424000000001,6.423615000000001,54.6875,529.9000000000581
2024-07-29 15:45:00,54.427083333333336,1.3888890000000007,1.8248735187398322,5.555554,6.510414999999999,50.63659999999999,530.0000000000581
2024-07-29 15:48:00,56.69367333333333,1.4467590000000001,1.8219304553726117,5.555554000000001,6.365745,53.81939999999997,530.050000000058
2024-07-29 15:51:00,57.03125,1.3888889999999998,1.824873518739832,5.497684,6.452545,54.6875,530.100000000058
2024-07-29 15:54:00,56.69367333333333,1.3888889999999998,1.824873518739832,5.410883999999999,6.3657449999999995,54.10880000000003,530.150000000058
2024-07-29 16:00:00,55.47839333333334,1.3888889999999998,1.7755251829438525,5.497684,6.336805000000001,52.372600000000034,530.250000000058
2024-07-29 16:03:00,54.947916666666664,1.3310190000000004,1.7898874907405538,5.237264,6.249994999999999,51.50459999999998,530.3000000000579
2024-07-29 16:09:00,55.81597,1.4467590000000001,1.7585775882250527,5.497684,6.163195,53.530100000000004,530.400000000058
2024-07-29 16:12:00,54.793596666666666,1.3888889999999998,1.787936689938295,5.439814,6.307875,51.50459999999998,530.4500000000579
2024-07-29 16:15:00,55.29514,1.4467590000000001,1.796746338712408,5.497684,6.250005,52.37269999999995,530.5000000000579
2024-07-29 16:18:00,52.68133,1.2152770000000004,1.8223541673724621,5.034722,6.423610999999999,51.50459999999998,530.5500000000578
2024-07-29 16:24:00,54.76466,1.359953,1.7830269063215214,5.410878,6.336805000000001,53.240700000000004,530.6500000000578
2024-07-29 16:27:00,54.427083333333336,1.3888889999999998,1.7755251829438519,5.526624,6.3657449999999995,52.66210000000001,530.7000000000578
2024-07-29 16:30:00,54.61998666666667,1.4467590000000001,1.7585775882250514,5.642364000000001,6.307874999999999,50.636499999999955,530.7500000000578
2024-07-29 16:36:00,53.89660666666666,1.4467590000000001,1.7840750373663712,5.584494,6.307875,51.50460000000004,530.8500000000578
2024-07-29 16:39:00,54.08950333333333,1.5046290000000004,1.8042379745794315,5.642364,6.278935000000001,50.92590000000001,530.9000000000577
2024-07-29 16:45:00,54.26311666666667,1.5046290000000004,1.8042379745794315,5.642364,6.278935000000001,52.08330000000001,531.0000000000578
2024-07-29 16:48:00,51.83256,1.4178240000000004,1.767376831507009,5.584494,6.33681,49.18979999999999,531.0500000000577
2024-07-29 16:51:00,51.822916666666664,1.4178240000000004,1.7799688808499965,5.613424000000001,6.394679999999999,48.611099999999965,531.1000000000577
2024-07-29 16:54:00,51.65895333333333,1.4178240000000004,1.767376831507009,5.555554,6.307869999999999,49.18979999999999,531.1500000000576
2024-07-29 17:00:00,53.385416666666664,1.5046290000000004,1.778314672498223,5.642364,6.221064999999999,50.63650000000001,531.2500000000576
2024-07-29 17:03:00,51.12847333333334,1.4178240000000004,1.8174330384374286,5.526619,6.394675,48.03240000000005,531.3000000000576
2024-07-29 17:06:00,49.56597333333334,1.4756939999999998,1.7749988094383846,5.787039,6.423615000000001,47.74309999999997,531.3500000000575
2024-07-29 17:09:00,50.79089333333334,1.5046290000000004,1.8427167190540834,5.642364,6.365745,48.90050000000002,531.4000000000575
2024-07-29 17:15:00,51.822916666666664,1.5625,1.7706589555971477,5.815969000000001,6.249999000000001,47.74310000000003,531.5000000000575
2024-07-29 17:18:00,48.89082,1.5335640000000001,1.7548816305120247,5.787039,6.250005,45.717600000000004,531.5500000000575
2024-07-29 17:21:00,47.839506666666665,1.4756939999999998,1.7749988094383846,5.902774,6.539350000000001,45.42829999999998,531.6000000000574
2024-07-29 17:24:00,47.30902666666666,1.5046289999999996,1.7257778673614665,5.902774,6.3657449999999995,44.849500000000035,531.6500000000574
2024-07-29 17:27:00,53.21180666666666,1.6203700000000003,1.7610860487919855,5.902779000000001,6.192129,48.032399999999996,531.7000000000573
2024-07-29 17:30:00,48.013119999999994,1.3888889999999998,1.8002951271370216,5.815969000000001,6.71296,46.00690000000003,531.7500000000573
2024-07-29 17:33:00,52.874230000000004,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,49.47919999999999,531.8000000000573
2024-07-29 17:36:00,52.86458666666667,1.5914349999999997,1.8130777734356693,6.076384,6.539349,48.611099999999965,531.8500000000572
2024-07-29 17:39:00,53.90625,1.5625,1.8235950085102945,5.931709,6.481479,50.34720000000004,531.9000000000572
2024-07-29 17:42:00,54.600696666666664,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,51.21530000000001,531.9500000000571
2024-07-29 17:45:00,55.29513666666666,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,51.21520000000004,532.0000000000571
2024-07-29 17:48:00,54.78395333333333,1.4178240000000004,1.891082953496852,5.555554,6.59722,52.37269999999995,532.050000000057
2024-07-29 17:51:00,54.78394666666666,1.5335640000000001,1.8463760225480776,5.758099,6.423615,52.08330000000001,532.100000000057
2024-07-29 17:54:00,51.29244,1.3310180000000003,1.8616110245860553,5.526619,6.712961,49.189899999999966,532.1500000000569
2024-07-29 17:57:00,54.947916666666664,1.5335640000000001,1.8720171360249755,5.787039,6.510415,52.08330000000001,532.2000000000569
2024-07-29 18:00:00,53.56867333333333,1.4756939999999998,1.8133999517249177,5.729169000000001,6.452545,51.50459999999998,532.2500000000568
2024-07-29 18:03:00,53.385416666666664,1.4467590000000001,1.8093615743065397,5.729169000000001,6.51042,51.21530000000001,532.3000000000568
2024-07-29 18:06:00,53.21180666666666,1.4756939999999998,1.8006546158063204,5.729169000000001,6.423615000000001,49.47920000000005,532.3500000000568
2024-07-29 18:09:00,54.95756,1.4178240000000004,1.8789189675746338,5.468754,6.4814799999999995,54.10880000000003,532.4000000000567
2024-07-29 18:12:00,54.427083333333336,1.359954,1.7830275053839546,5.439814,6.365740000000001,51.79399999999998,532.4500000000567
2024-07-29 18:15:00,54.61033666666666,1.3310190000000004,1.8734210089671615,5.266204,6.481485,51.21520000000004,532.5000000000566
2024-07-29 18:18:00,54.938269999999996,1.4178230000000003,1.8174324483419093,5.526618000000001,6.394674999999999,51.50460000000004,532.5500000000566
2024-07-29 18:21:00,55.140816666666666,1.3310180000000003,1.8378735336512784,5.468748,6.59722,52.08339999999998,532.6000000000565
2024-07-29 18:24:00,55.989583333333336,1.3310180000000003,1.813967487766962,5.3819479999999995,6.4525500000000005,54.108799999999974,532.6500000000565
2024-07-29 18:27:00,55.82561666666667,1.4467590000000001,1.8717089255161448,5.497684,6.423615,52.08330000000001,532.7000000000564
2024-07-29 18:30:00,55.80632666666667,1.4178230000000003,1.8174324483419098,5.5555579999999996,6.423615,52.951400000000035,532.7500000000564
2024-07-29 18:33:00,55.81597,1.4178230000000003,1.8298211447806632,5.5555579999999996,6.452545000000001,53.240700000000004,532.8000000000563
2024-07-29 18:36:00,56.68402666666666,1.4178230000000003,1.8789225749654461,5.410878,6.423615,54.3981,532.8500000000563
2024-07-29 18:39:00,57.38812000000001,1.4756939999999998,1.8006546158063204,5.642358,6.336804,55.844899999999996,532.9000000000563
2024-07-29 18:42:00,55.47839333333334,1.3310180000000003,1.8497609359868514,5.324078,6.4814799999999995,53.24079999999998,532.9500000000562
2024-07-29 18:45:00,55.66165,1.3310180000000003,1.8378735336512784,5.324078,6.4525500000000005,54.108799999999974,533.0000000000562
2024-07-29 18:48:00,55.12152666666666,1.3310180000000003,1.825944012503004,5.353008000000001,6.4525500000000005,51.21529999999996,533.0500000000561
2024-07-29 18:51:00,55.47839333333334,1.3310180000000003,1.8019514747801555,5.410878,6.4525500000000005,52.662000000000035,533.1000000000561
2024-07-29 18:54:00,55.140816666666666,1.359953,1.7707479337743925,5.468748,6.3657449999999995,51.79399999999998,533.150000000056
2024-07-29 18:57:00,54.947916666666664,1.359953,1.758416404727036,5.468748,6.336805000000001,52.08339999999998,533.200000000056
2024-07-29 19:00:00,54.427083333333336,1.4467590000000001,1.8344452535312872,5.642364,6.481485,51.21530000000001,533.2500000000559
2024-07-29 19:03:00,53.73264,1.3888890000000007,1.849267292480243,5.642364,6.655095,50.92599999999999,533.3000000000559
2024-07-29 19:06:00,52.34375,1.3020830000000005,1.9590318962202662,5.005787000000001,6.510420999999999,51.79399999999998,533.3500000000558
2024-07-29 19:09:00,52.36303999999999,1.5046290000000004,1.7652702459308676,5.729164,6.278935000000001,48.61110000000002,533.4000000000558
2024-07-29 19:12:00,53.92553999999999,1.475695,1.8006551867912852,5.787034,6.481479,49.76850000000002,533.4500000000558
2024-07-29 19:15:00,52.36303999999999,1.3888890000000007,1.8002951271370224,5.613424000000001,6.510414999999999,48.032399999999996,533.5000000000557
2024-07-29 19:18:00,49.41165,1.359953,1.7952627101723715,5.613423999999999,6.568291,45.71750000000003,533.5500000000557
2024-07-29 19:21:00,53.21180666666667,1.7071759999999996,1.8065570272518876,6.134259999999999,6.336804,49.18979999999999,533.6000000000556
2024-07-29 19:24:00,52.17978333333334,1.7071759999999996,1.7925829904907808,6.192130000000001,6.365744,47.74309999999997,533.6500000000556
2024-07-29 19:27:00,51.668596666666666,1.7071759999999996,1.7502202534595688,6.27894,6.365744,47.453700000000026,533.7000000000555
2024-07-29 19:30:00,51.84220666666666,1.475695,1.7491219340371729,5.700234,6.278938999999999,47.74310000000003,533.7500000000555
2024-07-29 19:33:00,48.51466,1.3310179999999994,1.825939881555052,5.526622999999999,6.626155,45.138900000000035,533.8000000000554
2024-07-29 19:36:00,49.22839333333334,1.273148,1.7662434519117556,5.410877999999999,6.51042,45.428300000000036,533.8500000000554
2024-07-29 19:39:00,48.697916666666664,1.3020829999999997,1.7480853488079646,5.439818,6.423615000000001,46.29630000000003,533.9000000000553
2024-07-30 08:33:00,52.69096999999999,1.8229170000000003,1.9502276250507915,6.452546000000001,6.712959000000001,46.29630000000003,533.9000000000553
2024-07-30 08:36:00,73.88117333333334,0.8101859999999999,2.3210293621236397,3.7905100000000003,8.043980000000001,69.7338,533.9500000000553
2024-07-30 08:39:00,75.44367,0.8680560000000002,2.264855455239202,3.906250000000001,7.7256990000000005,70.60179999999997,534.0000000000553
2024-07-30 08:42:00,69.55054,0.8969910000000008,2.2563887125160615,3.9351850000000006,7.6099559999999995,67.99770000000001,534.0500000000552
2024-07-30 08:45:00,54.07986,0.9548609999999993,2.0471615201750617,4.716436,7.523147,53.240700000000004,534.1000000000552
2024-07-30 08:48:00,52.35339666666667,1.070602,1.9490104092532023,5.034722,7.17593,50.34720000000004,534.1500000000551
2024-07-30 08:51:00,49.22839666666667,1.1284729999999996,1.9495295193588227,5.266203,7.2338,48.90040000000005,534.2000000000551
2024-07-30 08:54:00,43.69213333333334,1.2152780000000005,1.912399494623428,5.642364000000001,7.262735999999999,45.138900000000035,534.250000000055
2024-07-30 08:57:00,37.96296666666667,1.359954,1.8074483644432464,5.96065,6.944446,42.245299999999986,534.300000000055
2024-07-30 09:00:00,36.57407666666666,1.4467590000000001,1.7967419692288122,6.0185189999999995,6.77083,40.509199999999964,534.3500000000549
2024-07-30 09:03:00,41.425540000000005,1.475695,1.7098673622430132,5.787037999999999,6.278933,42.24539999999996,534.4000000000549
2024-07-30 09:06:00,49.739583333333336,1.4467590000000001,1.6938509093355512,5.700236,6.221067,46.00699999999995,534.4500000000548
2024-07-30 09:09:00,60.17554333333334,1.273149,1.7662399683163021,4.976857000000001,6.076388,57.58100000000002,534.5000000000548
2024-07-30 09:12:00,52.34375,1.2152770000000004,1.8676523630235147,5.3819479999999995,6.886571,50.05780000000004,534.5500000000548
2024-07-30 09:15:00,51.302083333333336,1.4756939999999998,1.8387438300533188,5.902774,6.68403,47.45369999999997,534.6000000000547
2024-07-30 09:18:00,52.51736,1.5046290000000004,1.880725841534306,6.047454000000001,6.857635,48.90039999999999,534.6500000000547
2024-07-30 09:21:00,55.29513666666666,1.3888879999999997,1.9214035866185422,5.671293,6.857635,52.08339999999998,534.7000000000546
2024-07-30 09:24:00,56.18248333333333,1.3020829999999997,1.87850731554589,5.439817999999999,6.7418949999999995,53.52999999999997,534.7500000000546
2024-07-30 09:27:00,58.25617333333333,1.3020839999999998,1.8785079542190972,5.353013,6.655089,56.423599999999965,534.8000000000545
2024-07-30 09:30:00,58.42014,1.2442129999999993,1.8641168656328382,5.237268,6.655095,55.844899999999996,534.8500000000545
2024-07-30 09:33:00,58.25617333333333,1.3888889999999998,1.824873518739832,5.468748000000001,6.423609000000001,56.134199999999964,534.9000000000544
2024-07-30 09:36:00,59.46180666666666,1.3020829999999997,1.9132360550349736,5.266207999999999,6.655094999999999,58.448999999999955,534.9500000000544
2024-07-30 09:39:00,57.37847,1.3310180000000003,1.8497609359868519,5.3819479999999995,6.539350000000001,54.9769,535.0000000000543
2024-07-30 09:42:00,55.46875,1.3020830000000005,1.8316690325944185,5.353008000000001,6.539355,52.37270000000001,535.0500000000543
2024-07-30 09:45:00,55.65200333333333,1.273148,1.8599497275167705,5.2951429999999995,6.626155,50.63650000000001,535.1000000000543
2024-07-30 09:48:00,56.69367333333333,1.3888879999999997,1.800294532629265,5.353012999999999,6.250005,53.240700000000004,535.1500000000542
2024-07-30 09:51:00,56.68402666666666,1.359953,1.8316858264730254,5.3819479999999995,6.423615000000001,54.398199999999974,535.2000000000542
2024-07-30 09:54:00,55.13117333333333,1.3888889999999998,1.7755251829438525,5.497684,6.336805000000001,52.372600000000034,535.2500000000541
2024-07-30 09:57:00,53.21180666666667,1.4467590000000001,1.80936157430654,5.584489,6.365740000000001,50.34720000000004,535.3000000000541
2024-07-30 10:00:00,53.038196666666664,1.5046289999999996,1.778314672498223,5.758104,6.336805000000001,50.63659999999999,535.350000000054
2024-07-30 10:03:00,53.74228333333334,1.5046299999999997,1.8042385389580733,5.729169999999999,6.365740000000001,50.63659999999999,535.400000000054
2024-07-30 10:06:00,55.82561666666667,1.3888889999999998,1.787936689938295,5.439814,6.307875,53.81940000000003,535.4500000000539
2024-07-30 10:09:00,58.25617333333333,1.4467590000000001,1.8593336204270294,5.613428000000001,6.510419000000001,54.97679999999997,535.5000000000539
2024-07-30 10:12:00,56.17284,1.3020830000000005,1.8080046222036716,5.353008000000001,6.481485,54.3981,535.5500000000538
2024-07-30 10:15:00,55.47839333333334,1.3020830000000005,1.9476357210212156,5.208328,6.684024999999999,53.81940000000003,535.6000000000538
2024-07-30 10:18:00,56.69367333333333,1.4178230000000003,1.7925048044948695,5.497688,6.307874999999999,55.555499999999995,535.6500000000538
2024-07-30 10:21:00,55.81597,1.3888889999999998,1.8002951271370222,5.526624,6.423615000000001,52.951400000000035,535.7000000000537
2024-07-30 10:24:00,55.29514,1.3888889999999998,1.7879324097177165,5.584493999999999,6.452545,52.08339999999998,535.7500000000537
2024-07-30 10:27:00,58.25617333333333,1.4467590000000001,1.7967419692288122,5.410883999999999,6.163195,56.13420000000002,535.8000000000536
2024-07-30 10:30:00,56.18248333333333,1.4178230000000003,1.8174324483419098,5.497688,6.365745,53.53019999999998,535.8500000000536
2024-07-30 10:33:00,56.85764,1.3310180000000003,1.8139674877669614,5.410878,6.4814799999999995,54.398199999999974,535.9000000000535
2024-07-30 10:36:00,60.16589666666667,1.5046299999999997,1.8427172914411611,5.439814,6.163194,58.73840000000001,535.9500000000535
2024-07-30 10:39:00,56.68402666666666,1.3310180000000003,1.813967487766962,5.3819479999999995,6.4525500000000005,54.10880000000003,536.0000000000534
2024-07-30 10:42:00,58.25617333333333,1.4178230000000003,1.8049954156823753,5.410878,6.250005,55.844899999999996,536.0500000000534
2024-07-30 10:45:00,56.153549999999996,1.3888889999999998,1.8002951271370222,5.439814,6.336805000000001,54.108799999999974,536.1000000000533
2024-07-30 10:48:00,56.86728333333334,1.4467590000000001,1.8219261209393927,5.700234,6.510415,52.95139999999998,536.1500000000533
2024-07-30 10:51:00,55.81597333333334,1.3888890000000007,1.861394907651691,5.468754,6.510414999999999,54.108799999999974,536.2000000000533
2024-07-30 10:54:00,55.13117,1.4178240000000004,1.8174330384374286,5.4976840000000005,6.365740000000001,52.37270000000001,536.2500000000532
2024-07-30 10:57:00,56.85764,1.5335640000000001,1.8592226424688,5.758099,6.452545000000001,54.39820000000003,536.3000000000532
2024-07-30 11:00:00,54.24382666666667,1.4178240000000004,1.8174330384374282,5.642359000000001,6.510414999999999,51.79399999999998,536.3500000000531
2024-07-30 11:03:00,53.385416666666664,1.4756939999999998,1.787851641902953,5.700233999999999,6.365740000000001,50.63659999999999,536.4000000000531
2024-07-30 11:06:00,51.29244,1.3888889999999998,1.824873518739832,5.729169000000001,6.684030000000001,46.875,536.450000000053
2024-07-30 11:09:00,55.65200333333333,1.5625,1.8104516969024123,5.815969000000001,6.336809000000001,51.504700000000014,536.500000000053
2024-07-30 11:12:00,54.61033666666666,1.5046290000000004,1.8554353342870833,5.758104,6.510415,52.08330000000001,536.5500000000529
2024-07-30 11:15:00,54.07986333333334,1.4756939999999998,1.8513355825167872,5.787039,6.597225000000001,51.50469999999996,536.6000000000529
2024-07-30 11:18:00,54.783950000000004,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,50.05790000000002,536.6500000000528
2024-07-30 11:21:00,53.92553999999999,1.5046289999999996,1.8299464527364382,5.787033999999999,6.481485,50.92590000000001,536.7000000000528
2024-07-30 11:24:00,54.600696666666664,1.5046289999999996,1.8042379745794306,5.815974,6.452545,52.08330000000001,536.7500000000528
2024-07-30 11:27:00,54.76466,1.5624989999999999,1.7972451544633974,5.815974,6.307874999999999,51.50459999999998,536.8000000000527
2024-07-30 11:30:00,56.69367333333333,1.5624989999999999,1.8756184968829877,5.989584,6.655094999999999,52.66210000000001,536.8500000000527
2024-07-30 11:33:00,55.81597,1.5335640000000001,1.8463715728317764,5.787039,6.452545000000001,53.81940000000003,536.9000000000526
2024-07-30 11:36:00,57.59066333333333,1.5335650000000003,1.872017707162566,5.758104,6.481479,54.6875,536.9500000000526
2024-07-30 11:39:00,56.68402666666666,1.4178240000000004,1.8789231783353006,5.613424000000001,6.6261600000000005,54.108799999999974,537.0000000000525
