Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-30 11:42:00,57.204860000000004,1.5046290000000004,1.8554353342870833,5.642364,6.394674999999999,54.6875,537.0500000000525
2024-07-30 11:45:00,56.510416666666664,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,52.951400000000035,537.1000000000524
2024-07-30 11:48:00,56.85764,1.5046290000000004,1.8932995624696247,5.758104,6.597225,55.26619999999997,537.1500000000524
2024-07-30 11:51:00,56.69367333333333,1.4178230000000003,1.8421666517496962,5.671298,6.597225,54.108799999999974,537.2000000000523
2024-07-30 11:54:00,58.77700666666667,1.475695,1.8387400479613132,5.700234,6.481479,54.6875,537.2500000000523
2024-07-30 11:57:00,57.73534,1.4467590000000001,1.9085523131636308,5.729164000000001,6.7418949999999995,55.266200000000026,537.3000000000523
2024-07-30 12:00:00,56.17284,1.3888889999999998,1.8613949076516902,5.700234,6.741895,53.81940000000003,537.3500000000522
2024-07-30 12:03:00,58.11149666666666,1.3888889999999998,1.945121019913147,5.497684,6.741895,56.423599999999965,537.4000000000522
2024-07-30 12:06:00,58.23688333333333,1.5046290000000004,1.9058210071586046,5.700234000000001,6.5682849999999995,56.71289999999999,537.4500000000521
2024-07-30 12:09:00,57.204860000000004,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,54.6875,537.5000000000521
2024-07-30 12:12:00,55.922066666666666,1.4467590000000001,1.8840337553948892,5.671298999999999,6.6261600000000005,53.530100000000004,537.550000000052
2024-07-30 12:15:00,58.96026333333333,1.5914349999999997,1.852748627572981,5.758099,6.307874000000001,55.26619999999997,537.600000000052
2024-07-30 12:18:00,57.72569333333333,1.4756939999999998,1.8387394689386563,5.671298999999999,6.452545,55.55560000000003,537.6500000000519
2024-07-30 12:21:00,55.12152666666666,1.4756939999999998,1.813404348223962,5.6712940000000005,6.394679999999999,52.08330000000001,537.7000000000519
2024-07-30 12:24:00,55.47839333333334,1.5624989999999999,1.8235944542369313,5.902774,6.452545000000001,51.21519999999998,537.7500000000518
2024-07-30 12:27:00,55.30478333333334,1.5624989999999999,1.8756184968829877,5.931714,6.597225,53.24079999999998,537.8000000000518
2024-07-30 12:30:00,55.81597,1.5335649999999994,1.872022120835449,5.93171,6.655095,53.24079999999998,537.8500000000518
2024-07-30 12:33:00,56.365739999999995,1.5914349999999997,1.8263565977791854,5.989584,6.481479,52.9513,537.9000000000517
2024-07-30 12:36:00,55.47839333333334,1.5046289999999996,1.8681076455766776,5.989584,6.770835000000001,51.50469999999996,537.9500000000517
2024-07-30 12:39:00,56.18248666666667,1.5625,1.849716473880305,6.047449,6.655089,52.37269999999995,538.0000000000516
2024-07-30 12:42:00,55.48803999999999,1.4467590000000001,1.920747575777726,5.758099,6.7997700000000005,53.24079999999998,538.0500000000516
2024-07-30 12:45:00,56.69367333333333,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,54.398199999999974,538.1000000000515
2024-07-30 12:48:00,56.69367333333333,1.4467590000000001,1.8840337553948892,5.844904,6.799765000000001,54.39820000000003,538.1500000000515
2024-07-30 12:51:00,56.008873333333334,1.3310190000000004,1.8616116501265636,5.439814,6.626155,54.108799999999974,538.2000000000514
2024-07-30 12:54:00,59.124230000000004,1.475695,1.8763770888224134,5.526624,6.394679,56.71289999999999,538.2500000000514
2024-07-30 12:57:00,57.74498666666667,1.359953,1.8677162678416854,5.642358,6.770835000000001,54.6875,538.3000000000513
2024-07-30 13:00:00,59.30748666666667,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,57.87040000000002,538.3500000000513
2024-07-30 13:03:00,57.204860000000004,1.3310179999999994,1.8497650378107924,5.497683,6.655095,55.266200000000026,538.4000000000513
2024-07-30 13:06:00,57.918596666666666,1.3888879999999997,1.8975260609052815,5.671293,6.799765000000001,55.266200000000026,538.4500000000512
2024-07-30 13:09:00,57.04089666666667,1.3020829999999997,1.87851133565231,5.497683,6.7997700000000005,55.55559999999997,538.5000000000512
2024-07-30 13:12:00,59.99228666666667,1.3310179999999994,1.9318672272086543,5.439812999999999,6.799765,58.15969999999999,538.5500000000511
2024-07-30 13:15:00,57.89930666666666,1.3310180000000003,1.9086026722856975,5.642358,6.94444,55.266200000000026,538.6000000000511
2024-07-30 13:18:00,55.989583333333336,1.3020830000000005,1.8785073155458907,5.5555579999999996,6.857634999999999,53.53000000000003,538.650000000051
2024-07-30 13:21:00,56.52970666666667,1.3020830000000005,1.9247357658522033,5.497688,6.9155050000000005,54.39820000000003,538.700000000051
2024-07-30 13:24:00,57.38811666666667,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,56.134199999999964,538.7500000000509
2024-07-30 13:27:00,57.552083333333336,1.359954,1.9503480927795542,5.555554000000001,6.886570000000001,56.423599999999965,538.8000000000509
2024-07-30 13:30:00,57.40741,1.4467590000000001,1.9450012079038312,5.700234000000001,6.799765,55.55559999999997,538.8500000000508
2024-07-30 13:33:00,59.288196666666664,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,55.84499999999997,538.9000000000508
2024-07-30 18:00:00,52.36303999999999,1.5914349999999997,1.7997344664961616,6.01852,6.452545000000001,48.611099999999965,543.3500000000508
2024-07-30 18:03:00,51.99652666666666,1.4467590000000001,1.8469112477357261,5.642364,6.510414999999999,49.76840000000004,543.4000000000508
2024-07-30 18:06:00,53.39506333333333,1.4756939999999998,1.8638780672077395,5.729169000000001,6.568285,50.636499999999955,543.4500000000507
2024-07-30 18:09:00,53.04784333333333,1.4756939999999998,1.8513355825167872,5.613429,6.423615000000001,49.76850000000002,543.5000000000507
2024-07-30 18:12:00,53.385416666666664,1.5335640000000001,1.807504025048385,5.787039,6.365745,49.47919999999999,543.5500000000507
2024-07-30 18:15:00,54.234183333333334,1.4467590000000001,1.8469155484221025,5.6712940000000005,6.539355,50.34719999999999,543.6000000000506
2024-07-30 18:18:00,54.07986,1.4178239999999995,1.8049916956044898,5.526623999999999,6.36574,51.504699999999985,543.6500000000506
2024-07-30 18:21:00,52.34375,1.4756939999999998,1.8260974945754067,5.700233999999999,6.4525500000000005,49.47909999999996,543.7000000000505
2024-07-30 18:24:00,51.29244,1.4467590000000001,1.8469112477357268,5.700233999999999,6.568285,49.18979999999999,543.7500000000505
2024-07-30 18:27:00,52.85494,1.5624989999999999,1.8366853466836521,5.8449040000000005,6.423615,49.18979999999999,543.8000000000504
2024-07-30 18:30:00,51.83256,1.5625,1.7572756669573373,5.873839,6.278938999999999,47.453700000000026,543.8500000000504
2024-07-30 18:33:00,56.33680666666667,1.6203700000000003,1.8153895212082076,5.902779000000001,6.307868999999999,52.08329999999995,543.9000000000503
2024-07-30 18:36:00,52.17978333333334,1.4178240000000004,1.7799688808499976,5.729164,6.51042,48.90050000000002,543.9500000000503
2024-07-30 18:39:00,49.41165,1.4467590000000001,1.7457493251802825,5.758099,6.394679999999999,44.56019999999995,544.0000000000502
2024-07-30 18:42:00,52.34375,1.5335640000000001,1.807504025048385,5.787039,6.365745,49.47910000000002,544.0500000000502
2024-07-30 18:45:00,50.78125,1.5046289999999996,1.79130652294907,5.989584,6.597225000000001,46.5856,544.1000000000502
2024-07-30 18:48:00,51.99652666666666,1.5624989999999999,1.8104511452980532,5.8449040000000005,6.365745,48.03230000000002,544.1500000000501
2024-07-30 18:51:00,52.51736333333333,1.5624989999999999,1.8366808329309419,5.931714,6.510415,48.90050000000002,544.2000000000501
2024-07-30 18:54:00,50.250773333333335,1.5046289999999996,1.752167567180893,5.8449040000000005,6.3657449999999995,46.585699999999974,544.25000000005
2024-07-30 18:57:00,49.739583333333336,1.5335649999999994,1.7282078207174798,5.96065,6.3657449999999995,47.74309999999997,544.30000000005
2024-07-30 19:00:00,52.17978333333334,1.5624989999999999,1.8104465921789996,5.931714,6.452545000000001,48.03240000000005,544.3500000000499
2024-07-30 19:03:00,50.260416666666664,1.4756939999999998,1.7620905985489017,5.787033999999999,6.394679999999999,47.742999999999995,544.4000000000499
2024-07-30 19:06:00,50.27006333333333,1.4467590000000001,1.7713509984655658,5.671298999999999,6.365740000000001,46.585699999999974,544.4500000000498
2024-07-30 19:09:00,49.57561666666666,1.4178240000000004,1.79250538916933,5.613429,6.423614999999999,46.875,544.5000000000498
2024-07-30 19:12:00,53.73264,1.5914349999999997,1.7863346215126763,5.960649,6.365744,49.189899999999966,544.5500000000497
2024-07-30 19:15:00,50.07716,1.4467590000000001,1.7585775882250514,5.729169000000001,6.394679999999999,47.1644,544.6000000000497
2024-07-30 19:18:00,52.17978333333334,1.4756939999999998,1.8638823942548384,5.555554,6.394679999999999,51.21520000000004,544.6500000000497
2024-07-30 19:21:00,49.739583333333336,1.5335649999999994,1.781311028251674,5.84491,6.3657449999999995,46.875,544.7000000000496
2024-07-30 19:24:00,47.839506666666665,1.5914349999999997,1.7457500656372154,5.98958,6.307875,45.138900000000035,544.7500000000496
2024-07-30 19:27:00,47.65625,1.5335650000000003,1.781311028251674,5.90278,6.423614999999999,45.138900000000035,544.8000000000495
2024-07-30 19:30:00,51.118826666666656,1.5335650000000003,1.7548821775412664,5.787034000000001,6.249999000000001,47.74310000000003,544.8500000000495
2024-07-30 19:33:00,46.26736,1.2442129999999993,1.7716729991140656,5.237273,6.423610000000001,43.98149999999998,544.9000000000494
2024-07-30 19:36:00,51.813269999999996,1.3020829999999997,1.7359638162689264,5.381946999999999,6.336804,48.032399999999996,544.9500000000494
2024-07-30 19:39:00,53.92553999999999,1.0995369999999998,1.7999833220886,4.600695,6.250005,50.92590000000001,545.0000000000493
2024-07-30 19:42:00,30.82562,1.1284729999999996,3.1404224089427872,0.49189799999999995,6.105328,37.615700000000004,545.0500000000493
2024-07-31 08:57:00,42.274303333333336,3.1539350000000006,1.5461869264443224,8.015042000000001,5.4687470000000005,39.0625,545.0500000000493
2024-07-31 09:00:00,53.385416666666664,1.5335650000000003,2.0218456973160714,6.07639,7.1469949999999995,50.636499999999984,545.1000000000492
2024-07-31 09:06:00,50.79089333333334,1.5625,1.914082934900989,6.307869999999999,7.06019,47.164300000000026,545.2000000000493
2024-07-31 09:09:00,50.79089333333334,1.5335649999999994,1.79443434452189,6.076389999999999,6.626155,46.5856,545.2500000000492
2024-07-31 09:15:00,54.62962666666667,1.5914349999999997,1.8658550530840163,5.787033999999999,6.365739,51.504699999999985,545.3500000000492
2024-07-31 09:18:00,52.17978333333334,1.4756939999999998,1.8006546158063204,5.902779000000001,6.597225000000001,47.742999999999995,545.4000000000492
2024-07-31 09:21:00,51.813269999999996,1.273148,1.7899173604016254,5.468748000000001,6.6261600000000005,48.321699999999964,545.4500000000492
2024-07-31 09:27:00,55.81597,1.3020839999999998,1.7721863636322368,5.353013,6.394679,52.662000000000035,545.5500000000492
2024-07-31 09:30:00,58.09220666666667,1.186343,1.848288256568012,4.976852999999999,6.51042,55.55559999999997,545.6000000000491
2024-07-31 09:36:00,57.195213333333335,1.273148,1.8714878776921826,5.179398,6.539350000000001,56.4237,545.7000000000492
2024-07-31 09:39:00,52.85494,1.3310180000000003,1.7656253353856692,5.410878,6.365740000000001,49.76850000000002,545.7500000000491
2024-07-31 09:45:00,49.054786666666665,1.2152780000000005,1.7416233416272493,5.353014,6.539355999999999,45.717600000000004,545.8500000000491
2024-07-31 09:48:00,51.822916666666664,1.4756939999999998,1.7749988094383846,5.787039,6.423615000000001,48.032399999999996,545.9000000000491
2024-07-31 09:51:00,50.95486,1.4467590000000001,1.80936157430654,5.671298999999999,6.4525500000000005,48.032399999999996,545.950000000049
2024-07-31 09:57:00,51.83256,1.4756939999999998,1.8006546158063204,5.787039,6.481485,49.76850000000002,546.0500000000491
2024-07-31 10:00:00,58.23688333333333,1.2442130000000002,1.8526943747309916,5.150462,6.539351000000001,55.55559999999997,546.100000000049
2024-07-31 10:03:00,62.94367,1.157407,1.9488393658570464,4.658564,6.539351000000001,61.92139999999995,546.150000000049
2024-07-31 10:06:00,65.53819333333334,1.0416659999999993,1.9169899551597729,4.716434,6.857637,62.789300000000026,546.2000000000489
2024-07-31 10:12:00,65.73109333333333,1.070601,1.9490089466569318,4.629630000000001,6.770837,63.657399999999996,546.300000000049
2024-07-31 10:15:00,63.097993333333335,1.0416670000000003,2.018780411406394,4.369213,6.799766999999999,62.2106,546.3500000000489
2024-07-31 10:18:00,60.66743666666667,1.070601,1.875866564992051,4.803240000000001,6.741897,59.89580000000001,546.4000000000489
2024-07-31 10:21:00,56.356096666666666,1.1863419999999998,1.814605682305185,5.034717,6.481485,54.6875,546.4500000000488
2024-07-31 10:27:00,56.69367333333333,1.244212,1.841236662125992,5.063657,6.423615,54.39820000000003,546.5500000000488
2024-07-31 10:30:00,54.600696666666664,1.2442130000000002,1.8526935840150365,5.1215280000000005,6.510414999999999,52.95150000000001,546.6000000000488
2024-07-31 10:33:00,52.16049333333333,1.3310190000000004,1.8259404990452448,5.526624,6.626155,49.47910000000002,546.6500000000487
2024-07-31 10:36:00,50.78125,1.4756939999999998,1.8006546158063204,5.787039,6.481485,48.032399999999996,546.7000000000487
2024-07-31 10:42:00,51.29244,1.4467590000000001,1.8219261209393927,5.642364,6.452545,47.74300000000005,546.8000000000487
2024-07-31 10:45:00,49.57561666666667,1.4467590000000001,1.7840750373663712,5.758099,6.4814799999999995,46.5856,546.8500000000487
2024-07-31 10:48:00,48.186726666666665,1.4467590000000001,1.8219261209393927,5.700233999999999,6.510414999999999,45.13889999999998,546.9000000000486
2024-07-31 10:51:00,46.80748333333332,1.5914349999999997,1.7593414876264741,6.134259999999999,6.481485,44.27080000000001,546.9500000000486
2024-07-31 10:57:00,48.51466,1.6782409999999999,1.8190827197699473,6.192130000000001,6.481479,45.428200000000004,547.0500000000486
2024-07-31 11:00:00,50.07716,1.649305,1.8309481661904305,6.07639,6.452545000000001,47.1644,547.1000000000486
2024-07-31 11:06:00,51.12847333333334,1.6493059999999993,1.7900833005786247,6.22107,6.510414,47.74309999999997,547.2000000000486
2024-07-31 11:09:00,50.250773333333335,1.5914349999999997,1.8527486275729803,6.10532,6.655094999999999,46.296299999999974,547.2500000000485
2024-07-31 11:12:00,54.59104666666667,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,51.50459999999998,547.3000000000485
2024-07-31 11:18:00,51.475696666666664,1.4467590000000001,1.871704657353392,5.931714,6.857635000000001,47.453700000000026,547.4000000000485
2024-07-31 11:21:00,52.32446000000001,1.3888889999999998,1.9094879289930424,5.642359000000001,6.79977,49.76850000000002,547.4500000000485
2024-07-31 11:27:00,53.89660666666666,1.5335640000000001,1.9227061536391983,5.873839,6.7129650000000005,50.63659999999999,547.5500000000485
2024-07-31 11:30:00,54.26311666666667,1.5335640000000001,1.8592226424687992,5.873839,6.5682849999999995,50.92599999999999,547.6000000000485
2024-07-31 11:36:00,53.04784333333333,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,51.21530000000001,547.7000000000485
2024-07-31 11:39:00,53.92553999999999,1.5335650000000003,1.833472351915688,5.902774,6.539349,50.34719999999999,547.7500000000484
2024-07-31 11:42:00,53.56867333333333,1.4756939999999998,1.8513355825167872,5.787039,6.597225000000001,52.08330000000001,547.8000000000484
2024-07-31 11:48:00,53.22145333333333,1.4756939999999998,1.8387394689386563,5.787039,6.568285,49.76849999999996,547.9000000000484
2024-07-31 11:51:00,52.17978333333334,1.4467590000000001,1.871704657353391,5.758104,6.684024999999999,48.032399999999996,547.9500000000484
2024-07-31 11:57:00,53.20216,1.5335640000000001,1.7944337892963373,5.902779000000001,6.452545000000001,50.05790000000002,548.0500000000484
2024-07-31 12:00:00,52.16049333333333,1.4467590000000001,1.8469112477357261,5.787039,6.6550899999999995,49.18980000000005,548.1000000000483
2024-07-31 12:03:00,50.27970666666666,1.3020830000000005,1.8668578698964067,5.4976840000000005,6.770830999999999,48.032399999999996,548.1500000000483
2024-07-31 12:09:00,53.751929999999994,1.5335650000000003,1.833472351915688,5.902774,6.539349,48.611099999999965,548.2500000000483
2024-07-31 12:12:00,57.204860000000004,1.5335650000000003,1.8847654596938157,5.787034000000001,6.539349,56.423599999999965,548.3000000000483
2024-07-31 12:18:00,53.91589333333334,1.3888890000000007,1.8975266767019965,5.729164,6.857634999999999,52.37270000000001,548.4000000000483
2024-07-31 12:21:00,52.86458666666667,1.3888890000000007,1.861394907651691,5.584494,6.626155,49.18979999999999,548.4500000000482
2024-07-31 12:24:00,53.04784333333333,1.4178240000000004,1.9032035185541145,5.729164,6.7997700000000005,50.34720000000004,548.5000000000482
2024-07-31 12:27:00,55.81597,1.4467590000000001,1.896313212754502,5.700234,6.684025,52.37270000000001,548.5500000000482
2024-07-31 12:30:00,55.81597,1.3888879999999997,1.8613942997257895,5.642363,6.684025,52.08330000000001,548.6000000000481
2024-07-31 12:33:00,57.89930666666666,1.3020829999999997,1.87851133565231,5.410878,6.7129650000000005,54.9769,548.6500000000481
2024-07-31 12:36:00,58.59375,1.3020829999999997,1.9132360550349736,5.439817999999999,6.828704999999999,55.266200000000026,548.700000000048
2024-07-31 12:39:00,58.60339666666667,1.3888879999999997,1.9094831845773594,5.584493,6.7418949999999995,54.3981,548.750000000048
2024-07-31 12:42:00,56.85764,1.3310180000000003,1.896915541667731,5.758098,7.03125,53.81940000000003,548.8000000000479
2024-07-31 12:45:00,54.78395333333333,1.3888889999999998,1.9214042075913793,5.815974000000001,7.002315,50.925899999999956,548.8500000000479
2024-07-31 12:48:00,55.81597333333334,1.359954,1.9620007363426792,5.671294,7.03125,52.08330000000001,548.9000000000478
2024-07-31 12:51:00,57.21450666666667,1.4178230000000003,1.9152766268949701,5.758098,6.857635,54.108799999999974,548.9500000000478
2024-07-31 12:54:00,58.95061666666667,1.5335650000000003,1.9352547435719045,5.989584,6.857639000000001,55.26619999999997,549.0000000000477
2024-07-31 12:57:00,57.73534,1.4178230000000003,1.9273125650492453,5.700228000000001,6.828704999999999,55.555499999999995,549.0500000000477
2024-07-31 13:00:00,58.23688333333333,1.4178230000000003,1.9512572182575623,5.642358,6.828704999999999,55.555499999999995,549.1000000000477
2024-07-31 13:03:00,58.60339666666667,1.4467590000000001,1.8840337553948883,5.844908,6.7997689999999995,54.398199999999974,549.1500000000476
2024-07-31 13:06:00,57.03125,1.3888889999999998,1.885528025014983,5.787034,6.886575,52.9513,549.2000000000476
2024-07-31 13:09:00,54.08950333333333,1.3310190000000004,1.8851862532310972,5.671294,6.9155050000000005,50.92599999999999,549.2500000000475
2024-07-31 13:12:00,57.204860000000004,1.4467590000000001,1.9207433692806029,5.815974000000001,6.857635,53.81940000000003,549.3000000000475
2024-07-31 13:15:00,58.25617333333333,1.475695,1.913586443106791,5.960644,6.915509,54.6875,549.3500000000474
2024-07-31 13:18:00,57.04089666666667,1.359953,1.8915247485140965,5.700228000000001,6.886575,53.81940000000003,549.4000000000474
2024-07-31 13:21:00,58.08256333333333,1.4178230000000003,1.9750422333584765,5.758098,7.002314999999999,55.266200000000026,549.4500000000473
2024-07-31 13:24:00,56.86728666666667,1.3310180000000003,1.9434458209441428,5.671298,7.06019,56.423599999999965,549.5000000000473
2024-07-31 13:27:00,57.73534,1.4178230000000003,1.9152766268949701,5.642358,6.7418949999999995,54.97679999999997,549.5500000000472
2024-07-31 13:30:00,58.59375,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,53.530100000000004,549.6000000000472
2024-07-31 13:33:00,56.85764,1.359953,1.9033659344090792,5.642358,6.857635000000001,54.6875,549.6500000000472
2024-07-31 13:36:00,57.89930666666667,1.3888889999999998,1.8975266767019954,5.671294,6.799765,54.976800000000026,549.7000000000471
2024-07-31 13:39:00,57.204860000000004,1.4178230000000003,1.903198729223743,5.671298,6.7418949999999995,53.81940000000003,549.7500000000471
2024-07-31 13:42:00,57.37847,1.359953,1.9620000976685634,5.642358,7.002315,54.3981,549.800000000047
2024-07-31 13:45:00,60.17554333333334,1.3310179999999994,1.8616110245860547,5.439812999999999,6.626155,59.31710000000004,549.850000000047
2024-07-31 13:48:00,58.59375,1.3310179999999994,1.873420380771914,5.381943,6.597225000000001,56.712999999999965,549.9000000000469
2024-07-31 13:51:00,57.89930666666667,1.3310179999999994,1.8969155416677308,5.497683,6.770835000000001,55.555499999999995,549.9500000000469
2024-07-31 13:54:00,60.86998666666667,1.3888879999999997,1.8855274118268555,5.439812999999999,6.5393550000000005,57.58100000000002,550.0000000000468
2024-07-31 13:57:00,58.25617333333333,1.3020829999999997,1.8316690325944183,5.324073,6.51042,55.555499999999995,550.0500000000468
2024-07-31 14:00:00,58.76736333333334,1.4178230000000003,1.9152766268949701,5.5555579999999996,6.655094999999999,54.3981,550.1000000000467
2024-07-31 14:03:00,56.510416666666664,1.359953,1.8677121394119012,5.497688,6.626155,53.240700000000004,550.1500000000467
2024-07-31 14:06:00,59.288196666666664,1.4467590000000001,1.8840337553948892,5.5555579999999996,6.510419000000001,55.555499999999995,550.2000000000467
2024-07-31 14:09:00,57.552083333333336,1.3310179999999994,1.8497609359868505,5.4687529999999995,6.626155,53.819500000000005,550.2500000000466
2024-07-31 14:12:00,57.37847,1.3020829999999997,1.87851133565231,5.439812999999999,6.741899999999999,56.134299999999996,550.3000000000466
2024-07-31 14:15:00,56.52970666666667,1.2442129999999993,1.920687252738741,5.2951429999999995,6.857640000000001,54.6875,550.3500000000465
2024-07-31 14:18:00,58.42014,1.4467590000000001,1.9450053851294664,5.700228000000001,6.7997689999999995,56.13420000000002,550.4000000000465
2024-07-31 14:21:00,57.918596666666666,1.3310180000000003,1.9202516965540373,5.5555579999999996,6.886570000000001,55.844899999999996,550.4500000000464
2024-07-31 14:24:00,57.89930666666667,1.3310180000000003,1.896915541667731,5.526618000000001,6.7997700000000005,55.2663,550.5000000000464
2024-07-31 14:27:00,54.95756,1.3310190000000004,1.896916175129578,5.671294,6.944444999999999,50.63659999999999,550.5500000000463
2024-07-31 14:30:00,58.25617333333333,1.4178230000000003,1.9393072433882559,5.815968,6.973385,54.6875,550.6000000000463
2024-07-31 14:33:00,61.20756,1.4467590000000001,1.9810793982456436,5.613428000000001,6.7997689999999995,58.738399999999956,550.6500000000462
2024-07-31 14:36:00,58.42014,1.359953,1.9033659344090792,5.642358,6.857635000000001,55.55560000000003,550.7000000000462
2024-07-31 14:39:00,60.339506666666665,1.4178230000000003,1.9393031057643,5.700228000000001,6.857635,57.00229999999999,550.7500000000462
2024-07-31 14:42:00,59.124230000000004,1.4178230000000003,1.9273125650492464,5.758098,6.886575000000001,58.15970000000004,550.8000000000461
2024-07-31 14:45:00,60.17554333333334,1.4178230000000003,1.9868785144500123,5.758098,7.031255,57.87039999999996,550.8500000000461
2024-07-31 14:48:00,59.10494,1.3888889999999998,1.933284423350183,5.787034,7.002315,56.42360000000002,550.900000000046
2024-07-31 14:51:00,59.288196666666664,1.359953,1.9620000976685634,5.642358,7.002315,57.29159999999996,550.950000000046
2024-07-31 14:54:00,61.38117333333333,1.359953,1.9967319324269917,5.555558,7.002314999999999,60.474500000000035,551.0000000000459
2024-07-31 14:57:00,62.77970333333334,1.359953,1.9851917654927649,5.468748000000001,6.886575000000001,60.47459999999995,551.0500000000459
2024-07-31 15:00:00,66.93673000000001,1.2152779999999996,1.9345719749531205,5.150462,6.828704000000001,65.10419999999999,551.1000000000458
2024-07-31 15:03:00,68.32561666666668,1.2152770000000004,1.9894511161617925,5.063662000000001,6.886575000000001,65.10409999999999,551.1500000000458
2024-07-31 15:15:00,70.92013999999999,1.2152779999999996,1.9894555786046748,5.092587999999999,6.915509999999999,69.4445,551.3500000000458
2024-07-31 15:18:00,63.83102,1.157407,2.1070359677411545,4.803241,7.118056,65.97220000000002,551.4000000000458
2024-07-31 15:21:00,61.21720333333334,1.359953,1.973616010590044,5.642358,7.031255000000001,60.18520000000001,551.4500000000457
2024-07-31 15:24:00,61.72839666666667,1.3020829999999997,1.9590330759108323,5.5844879999999995,7.089125,60.18520000000001,551.5000000000457
2024-07-31 15:27:00,61.72839666666667,1.359953,1.9736120030763058,5.497687999999999,6.886575000000001,60.47460000000001,551.5500000000457
2024-07-31 15:30:00,61.892360000000004,1.273148,2.0071718844027,5.353008,7.06019,61.921299999999974,551.6000000000456
2024-07-31 15:33:00,62.77006,1.3888879999999997,1.9804034503475993,5.526622999999999,6.857635,61.632000000000005,551.6500000000456
2024-07-31 15:36:00,61.72839666666667,1.3888879999999997,1.9804034503475993,5.526622999999999,6.857635,60.763900000000035,551.7000000000455
2024-07-31 15:39:00,62.23958,1.3310179999999994,1.9779577326659294,5.526622999999999,7.002315,61.92139999999995,551.7500000000455
2024-07-31 15:42:00,59.490739999999995,1.3310179999999994,1.9549840698745675,5.526622999999999,6.944445000000001,55.844899999999996,551.8000000000454
2024-07-31 15:45:00,62.249226666666665,1.359953,1.9620000976685634,5.5844879999999995,6.944445,60.185299999999984,551.8500000000454
2024-07-31 15:48:00,62.42283666666666,1.3888879999999997,1.9920962567453846,5.671293,7.031255,60.76390000000001,551.9000000000453
2024-07-31 15:51:00,64.67014,1.4178239999999995,1.9986733125668261,5.613422999999999,6.915509,62.21060000000003,551.9500000000453
2024-07-31 15:54:00,63.29089333333334,1.3888879999999997,1.9920922241213652,5.526622999999999,6.886575000000001,63.078700000000026,552.0000000000452
2024-07-31 15:57:00,63.45486,1.359953,1.9851877703746854,5.439818,6.857635,61.053200000000004,552.0500000000452
2024-07-31 16:00:00,62.94367,1.359953,1.9851877703746854,5.439818,6.857635,62.789300000000026,552.1000000000452
2024-07-31 16:03:00,60.686730000000004,1.2442130000000002,1.9542206112798957,5.324077999999999,6.973375,59.89580000000001,552.1500000000451
2024-07-31 16:06:00,64.67013666666666,1.3310189999999995,1.9779583841444792,5.439817999999999,6.915509,63.94670000000002,552.2000000000451
2024-07-31 16:09:00,64.85339666666667,1.3310189999999995,1.954984716268801,5.497688,6.915509,62.7894,552.250000000045
2024-07-31 16:12:00,63.27160333333334,1.3020829999999997,1.981717347551498,5.353012999999999,6.915509999999999,61.632000000000005,552.300000000045
2024-07-31 16:15:00,61.20756,1.3310180000000003,1.9549840698745675,5.497688,6.915509999999999,60.763900000000035,552.3500000000449
2024-07-31 16:18:00,59.98264,1.359954,1.926934342894827,5.642364000000001,6.915509999999999,57.870299999999986,552.4000000000449
2024-07-31 16:21:00,58.76736333333334,1.3888889999999998,1.933284423350183,5.671294,6.886575,56.42349999999999,552.4500000000448
2024-07-31 16:24:00,57.918596666666666,1.359954,1.9620007363426792,5.671294,7.03125,57.00229999999999,552.5000000000448
2024-07-31 16:27:00,59.29784,1.359954,1.9503480927795542,5.555554000000001,6.886570000000001,58.44909999999999,552.5500000000447
2024-07-31 16:30:00,58.59375,1.359954,1.926934342894827,5.555554000000001,6.8286999999999995,57.87040000000002,552.6000000000447
2024-07-31 16:33:00,58.09220666666667,1.359954,1.9503480927795542,5.584493999999999,6.915509999999999,56.42350000000005,552.6500000000447
2024-07-31 16:36:00,58.26582,1.359954,1.9386581406813082,5.584493999999999,6.886570000000001,57.002399999999966,552.7000000000446
2024-07-31 16:39:00,60.17554333333334,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,58.73849999999999,552.7500000000446
2024-07-31 16:42:00,59.46180666666667,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,56.712999999999965,552.8000000000445
2024-07-31 16:45:00,59.635416666666664,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,59.02779999999996,552.8500000000445
2024-07-31 16:48:00,58.95061666666667,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,57.58100000000002,552.9000000000444
2024-07-31 16:51:00,59.635416666666664,1.4467590000000001,1.9085523131636315,5.671294,6.684025,57.29169999999999,552.9500000000444
2024-07-31 16:54:00,59.29784,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,57.00229999999999,553.0000000000443
2024-07-31 16:57:00,60.16589666666667,1.4467590000000001,1.9328955579252134,5.584493999999999,6.655094999999999,59.89580000000001,553.0500000000443
2024-07-31 17:00:00,60.16589666666667,1.4467590000000001,1.9328955579252134,5.584493999999999,6.655094999999999,56.712999999999965,553.1000000000442
2024-07-31 17:03:00,61.21720333333334,1.4178230000000003,1.9393031057643,5.526618000000001,6.684025,59.02780000000001,553.1500000000442
2024-07-31 17:06:00,61.390816666666666,1.4467589999999992,1.8717089255161443,5.613422999999999,6.539354,58.738399999999956,553.2000000000442
2024-07-31 17:09:00,58.23688333333333,1.3310180000000003,1.8851856223960946,5.410878,6.6550899999999995,58.15970000000004,553.2500000000441
2024-07-31 17:12:00,59.29784333333333,1.359953,1.8915247485140971,5.410878,6.597225000000001,57.58100000000002,553.3000000000441
2024-07-31 17:15:00,57.73534,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,56.134299999999996,553.350000000044
2024-07-31 17:18:00,57.918596666666666,1.3310180000000003,1.896911495211977,5.497688,6.77083,57.00229999999999,553.400000000044
2024-07-31 17:21:00,59.625773333333335,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,58.15979999999996,553.4500000000439
2024-07-31 17:24:00,58.09220666666667,1.3310190000000004,2.0007931722181085,5.266204,6.799765,57.870299999999986,553.5000000000439
2024-07-31 17:27:00,57.918596666666666,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,57.00229999999999,553.5500000000438
2024-07-31 17:30:00,58.59375,1.5335650000000003,1.8974586143685253,5.873844000000001,6.655089,55.84499999999997,553.6000000000438
2024-07-31 17:33:00,57.74498333333333,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,56.42360000000002,553.6500000000437
2024-07-31 17:36:00,57.571373333333334,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,57.00229999999999,553.7000000000437
2024-07-31 17:39:00,57.38811666666667,1.4756939999999998,1.8763765019078629,5.787039,6.655095,54.6875,553.7500000000437
2024-07-31 17:42:00,57.561726666666665,1.4756939999999998,1.8888274228602808,5.758099,6.655095,54.9769,553.8000000000436
2024-07-31 17:45:00,51.99652666666666,1.3020830000000005,1.8785073155458907,5.613429,6.915506,49.47909999999996,553.8500000000436
2024-07-31 17:48:00,57.561730000000004,1.5335650000000003,1.9101068723216907,5.8449040000000005,6.655089,56.712999999999965,553.9000000000435
2024-07-31 17:51:00,56.847993333333335,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,54.6875,553.9500000000435
2024-07-31 17:54:00,57.204860000000004,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,54.9769,554.0000000000434
2024-07-31 17:57:00,58.59375,1.4467590000000001,1.9085523131636315,5.729164,6.741895,57.58100000000002,554.0500000000434
2024-07-31 18:00:00,56.85764,1.4467590000000001,1.8717089255161448,5.729164,6.655095,54.6875,554.1000000000433
2024-07-31 18:03:00,57.571373333333334,1.5335650000000003,1.9227023895294966,5.873844000000001,6.712959,55.2663,554.1500000000433
2024-07-31 18:06:00,57.204860000000004,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,53.81940000000003,554.2000000000432
2024-07-31 18:09:00,58.42014,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,56.134299999999996,554.2500000000432
2024-07-31 18:12:00,58.96026333333333,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,56.134199999999964,554.3000000000432
2024-07-31 18:15:00,57.38811666666667,1.3888889999999998,1.8613990921027868,5.555554000000001,6.597225000000001,53.81939999999997,554.3500000000431
2024-07-31 18:18:00,57.39776333333333,1.359954,1.8677168857931084,5.555554000000001,6.68403,56.71289999999999,554.4000000000431
2024-07-31 18:21:00,55.28549333333333,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,52.66209999999995,554.450000000043
2024-07-31 18:24:00,59.288196666666664,1.5625,1.9013111517892856,5.873844000000001,6.597224,56.712999999999965,554.500000000043
2024-07-31 18:27:00,56.69367333333333,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,55.266200000000026,554.5500000000429
2024-07-31 18:30:00,57.03125,1.359954,1.891525371727936,5.439814,6.6261600000000005,56.13420000000002,554.6000000000429
2024-07-31 18:33:00,57.38811666666667,1.359954,1.8677127573624108,5.526624,6.6550899999999995,56.13420000000002,554.6500000000428
2024-07-31 18:36:00,60.00193000000001,1.4467590000000001,1.9570693948230784,5.671294,6.799765000000001,58.73840000000001,554.7000000000428
2024-07-31 18:39:00,58.622686666666674,1.4467590000000001,1.8593336204270294,5.671294,6.5682849999999995,56.134299999999996,554.7500000000427
2024-07-31 18:42:00,56.69367333333333,1.359954,1.8557481703174075,5.526624,6.6261600000000005,54.108799999999974,554.8000000000427
2024-07-31 18:45:00,59.47145333333333,1.3888889999999998,1.9214042075913802,5.410883999999999,6.597225000000001,58.15969999999999,554.8500000000427
2024-07-31 18:48:00,58.96026333333333,1.4467590000000001,1.896313212754502,5.584493999999999,6.5682849999999995,57.87030000000004,554.9000000000426
2024-07-31 18:51:00,56.356096666666666,1.3310190000000004,1.8378741538399888,5.439814,6.568285,54.9769,554.9500000000426
2024-07-31 18:54:00,56.69367333333333,1.4467590000000001,1.871704657353392,5.642364,6.568285,54.6875,555.0000000000425
2024-07-31 18:57:00,55.989583333333336,1.5046289999999996,1.918299693533687,5.8449040000000005,6.741895,53.530100000000004,555.0500000000425
2024-07-31 19:00:00,54.427083333333336,1.5046299999999997,1.8554402968352712,5.87384,6.6261600000000005,52.08330000000001,555.1000000000424
2024-07-31 19:03:00,53.04784333333333,1.5914349999999997,1.8527440875135286,6.0185200000000005,6.568285,50.63650000000001,555.1500000000424
2024-07-31 19:06:00,52.51736,1.5625,1.8884931362534463,6.0474499999999995,6.741899999999999,50.63659999999999,555.2000000000423
2024-07-31 19:09:00,53.20216,1.5046299999999997,1.8427172914411611,5.87384,6.59722,51.79409999999996,555.2500000000423
2024-07-31 19:12:00,53.74228333333334,1.5625,1.7972457033797609,6.0185200000000005,6.51042,51.50459999999998,555.3000000000422
2024-07-31 19:15:00,53.22145333333333,1.5046299999999997,1.9058259125684431,5.642359999999999,6.51042,52.66210000000001,555.3500000000422
2024-07-31 19:18:00,55.140816666666666,1.5625,1.8104516969024123,5.873839,6.394679,51.21520000000004,555.4000000000422
2024-07-31 19:21:00,57.37847,1.4756939999999998,1.8387438300533188,5.700228000000001,6.481484000000001,55.844899999999996,555.4500000000421
2024-07-31 19:24:00,57.89930666666667,1.4178239999999995,1.8421672472013069,5.497683,6.423609000000001,55.844899999999996,555.5000000000421
2024-07-31 19:27:00,57.75463,1.3020829999999997,1.8551654100288264,5.2951429999999995,6.539350000000001,54.9769,555.550000000042
2024-07-31 19:30:00,59.124230000000004,1.3020829999999997,1.8901224338861256,5.266208,6.597225000000001,59.02780000000001,555.600000000042
2024-07-31 19:33:00,54.938269999999996,1.273148,1.8483776219251515,5.324077999999999,6.6261600000000005,50.347200000000015,555.6500000000419
2024-07-31 19:36:00,53.89660666666666,1.3020829999999997,1.8198556334584248,5.439818,6.597225000000001,50.926000000000016,555.7000000000419
2024-07-31 19:39:00,52.17978333333334,1.273148,1.9286221225960485,5.179392999999999,6.684024999999999,49.76850000000002,555.7500000000418
2024-08-01 08:21:00,75.59799333333332,0.8969909999999999,2.3101199992831343,3.819444,7.667821000000001,70.02310000000003,555.7500000000418
2024-08-01 08:24:00,58.95061666666667,0.868055,2.2470883321822,4.195602,7.957172000000001,58.44909999999999,555.8000000000418
2024-08-01 08:27:00,49.739583333333336,0.9837959999999999,2.051722902547492,5.063657,7.783561,47.1644,555.8500000000417
2024-08-01 08:30:00,43.32561666666666,1.070602,1.9490104092532023,5.381943000000001,7.523151,43.11349999999999,555.9000000000417
2024-08-01 08:33:00,45.72723666666667,1.2442130000000002,1.909444127182249,5.758102000000001,7.291669000000001,42.53469999999999,555.9500000000417
2024-08-01 08:36:00,53.038196666666664,1.099538,1.9913151509175913,5.150466000000001,7.320598,49.18990000000002,556.0000000000416
2024-08-01 08:39:00,51.47569333333333,1.1284720000000004,2.0022700587826803,5.295142,7.4074100000000005,48.032399999999996,556.0500000000416
2024-08-01 08:42:00,45.04243666666667,1.1863419999999998,1.9584020822946955,5.642363,7.465280999999999,44.27089999999998,556.1000000000415
2024-08-01 08:45:00,46.09375,1.3888879999999997,1.8975260609052815,6.047452999999999,7.175924999999999,43.69209999999998,556.1500000000415
2024-08-01 08:48:00,46.26736333333333,1.3888889999999998,1.885523870276896,5.989588,7.089119,43.11340000000001,556.2000000000414
2024-08-01 08:51:00,48.87152666666666,1.3020839999999998,1.913236701599473,5.8159730000000005,7.204859000000001,45.1388,556.2500000000414
2024-08-01 08:54:00,50.597993333333335,1.273148,1.9286221225960485,5.6712929999999995,7.175924999999999,47.164300000000026,556.3000000000413
2024-08-01 08:57:00,49.57561666666667,1.3888879999999997,1.8975302011618493,5.960642999999999,7.089124999999999,46.007000000000005,556.3500000000413
2024-08-01 09:00:00,50.78125,1.273148,1.9172688700370444,5.613423,7.089124999999999,47.45369999999997,556.4000000000412
2024-08-01 09:03:00,59.288196666666664,1.2442139999999995,1.9206879210717953,5.295142,6.857638,55.844899999999996,556.4500000000412
2024-08-01 09:06:00,63.821373333333334,1.0416669999999995,2.0187800637310254,4.687500999999999,7.118054,61.92120000000003,556.5000000000412
2024-08-01 09:09:00,63.62847,1.0416670000000003,2.018782149782826,4.7453710000000004,7.175929999999999,63.36809999999997,556.5500000000411
2024-08-01 09:12:00,61.72839666666667,1.0995369999999998,1.9285631136950285,4.947912,6.944445000000001,60.76390000000001,556.6000000000411
2024-08-01 09:15:00,61.02430666666666,1.0995369999999998,1.9180076957106051,4.947912,6.9155050000000005,59.60640000000001,556.650000000041
2024-08-01 09:18:00,62.77970333333334,1.157407,1.9488378797484687,5.0057920000000005,6.886575000000001,61.92130000000003,556.700000000041
2024-08-01 09:21:00,60.15625333333333,1.157407,2.0022366009668486,5.005786,7.031250999999999,60.76400000000001,556.7500000000409
2024-08-01 09:24:00,56.346450000000004,1.3020830000000005,1.8668578698964067,5.410878,6.684024999999999,56.71300000000002,556.8000000000409
2024-08-01 09:27:00,57.38811666666667,1.3888879999999997,1.9094831845773594,5.584493,6.7418949999999995,55.844899999999996,556.8500000000408
2024-08-01 09:30:00,53.89660666666666,1.3310180000000003,1.8616110245860553,5.5555579999999996,6.741899999999999,51.79390000000001,556.9000000000408
2024-08-01 09:33:00,55.47839333333334,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,51.504700000000014,556.9500000000407
2024-08-01 09:36:00,55.47839333333334,1.3888889999999998,1.885528025014983,5.787034,6.886575,51.79399999999998,557.0000000000407
2024-08-01 09:39:00,54.76465666666667,1.359953,1.8677121394119012,5.613428000000001,6.741895,51.79400000000004,557.0500000000407
2024-08-01 09:42:00,54.96720666666667,1.2442130000000002,1.89816294303624,5.324077999999999,6.828705,52.372600000000034,557.1000000000406
2024-08-01 09:45:00,58.072916666666664,1.359953,1.8915247485140971,5.353008,6.5393550000000005,56.134299999999996,557.1500000000406
2024-08-01 09:48:00,57.918596666666666,1.2152779999999996,1.87889158591459,5.179403,6.712965,56.134299999999996,557.2000000000405
2024-08-01 09:51:00,59.46180666666667,1.244212,1.8981622799752698,5.150467,6.655094999999999,57.870299999999986,557.2500000000405
2024-08-01 09:54:00,62.41319333333333,1.1574079999999993,1.8508626643635453,4.861112,6.481484000000001,60.763900000000035,557.3000000000404
2024-08-01 09:57:00,70.41859666666666,1.0995370000000007,1.9074250365647825,4.571758,6.510413,68.57640000000004,557.3500000000404
2024-08-01 10:00:00,79.95756,1.0127309999999996,1.895098739300266,4.195602,6.365739,74.65280000000001,557.4000000000403
2024-08-01 10:03:00,91.27121999999999,0.9259259999999996,1.8774466374877423,3.906251,6.307873000000001,83.04399999999998,557.4500000000403
2024-08-01 10:06:00,100.0,0.8969909999999999,1.9602479516736397,3.7326390000000007,6.481483000000001,87.67360000000002,557.5000000000402
2024-08-01 10:09:00,100.0,0.9259250000000003,2.0419086276409413,3.8483790000000004,6.741899,88.54170000000002,557.5500000000402
2024-08-01 10:12:00,100.0,0.983797,2.0711560766301624,3.906250000000001,6.684028,89.40970000000002,557.6000000000402
2024-08-01 10:15:00,98.16744,0.8969909999999999,2.054683811730188,3.90625,6.94444,90.56710000000001,557.6500000000401
2024-08-01 10:18:00,94.56982666666666,1.0127320000000006,2.06545349966676,4.311343000000001,6.973375,88.83099999999999,557.7000000000401
2024-08-01 10:21:00,84.63541666666667,0.9837960000000008,2.1001546627235523,4.340277,7.204866,83.91210000000001,557.75000000004
2024-08-01 10:24:00,75.79089333333333,1.0416669999999995,2.038856144945123,4.484954,6.973381000000001,77.8356,557.80000000004
2024-08-01 10:27:00,67.46720666666666,1.070602,1.9178255048321964,4.774305999999999,6.8287059999999995,67.70830000000001,557.8500000000399
2024-08-01 10:30:00,63.45486,1.2152779999999996,1.9345719749531196,5.034718000000001,6.71296,63.946699999999964,557.9000000000399
2024-08-01 10:33:00,60.17554333333334,1.2442130000000002,1.9318967365064006,5.324077999999999,6.9155050000000005,60.763900000000035,557.9500000000398
2024-08-01 10:36:00,60.339506666666665,1.3888879999999997,1.9094873106009118,5.497683,6.655094999999999,59.60640000000001,558.0000000000398
2024-08-01 10:39:00,59.46180666666666,1.4178239999999995,1.9031993377970482,5.642363,6.712959,58.15969999999999,558.0500000000397
2024-08-01 10:42:00,59.288196666666664,1.4178230000000003,1.9868744311166335,5.5555579999999996,6.828704999999999,57.29169999999999,558.1000000000397
2024-08-01 10:45:00,61.188273333333335,1.4467590000000001,1.9450053851294664,5.526618000000001,6.6261589999999995,60.47459999999995,558.1500000000397
2024-08-01 10:48:00,59.29784333333333,1.3888879999999997,1.9094873106009125,5.439812999999999,6.597225,58.15969999999999,558.2000000000396
2024-08-01 10:51:00,58.96026333333333,1.3020829999999997,1.9476357210212152,5.5844879999999995,7.060185,59.02779999999996,558.2500000000396
2024-08-01 10:54:00,60.00193000000001,1.3020829999999997,2.015502606857077,5.353008,7.002315,61.053300000000036,558.3000000000395
2024-08-01 10:57:00,61.54514,1.3020829999999997,1.9703921329823775,5.295138,6.828704999999999,61.34249999999997,558.3500000000395
2024-08-01 11:00:00,63.811726666666665,1.3020839999999998,2.0042766690124725,5.324072999999999,6.9444490000000005,61.92130000000003,558.4000000000394
2024-08-01 11:03:00,63.811726666666665,1.1863419999999998,1.9584020822946955,5.179397000000001,7.002315,63.65749999999997,558.4500000000394
2024-08-01 11:06:00,65.54784000000001,1.1863419999999998,1.990834155022539,5.0925970000000005,7.002315,65.39350000000002,558.5000000000393
2024-08-01 11:09:00,67.44791666666667,1.2152770000000004,2.0111931886197727,5.063662000000001,6.944445,66.84019999999998,558.5500000000393
2024-08-01 11:12:00,67.80478333333333,1.157407,2.002239534407762,5.005782,7.031255000000001,67.41900000000001,558.6000000000392
2024-08-01 11:15:00,64.33256,1.1284729999999996,2.023182731429267,4.976852999999999,7.14699,64.81479999999999,558.6500000000392
2024-08-01 11:18:00,64.85339666666667,1.2152779999999996,1.956617059446968,5.324072999999999,7.060185,64.81489999999997,558.7000000000392
2024-08-01 11:21:00,63.811726666666665,1.2152779999999996,2.032820517386252,5.266207999999999,7.20486,64.52549999999997,558.7500000000391
2024-08-01 11:24:00,62.23958,1.273148,2.018262763730617,5.353012999999999,7.089125,63.657399999999996,558.8000000000391
2024-08-01 11:27:00,60.17554333333334,1.3020830000000005,2.0267011538099213,5.410878,7.089125,61.053200000000004,558.850000000039
2024-08-01 11:30:00,60.339506666666665,1.3888889999999998,1.9804081293684257,5.555554000000001,6.886575,60.763900000000035,558.900000000039
2024-08-01 11:33:00,58.439429999999994,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,58.15970000000004,558.9500000000389
2024-08-01 11:36:00,58.59375,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,56.423599999999965,559.0000000000389
2024-08-01 11:39:00,56.52006333333333,1.5046289999999996,1.9431148279516541,5.931714,6.886575,54.6875,559.0500000000388
2024-08-01 11:42:00,54.07021666666666,1.5914349999999997,1.9433844770696374,6.16319,6.9155050000000005,51.21530000000001,559.1000000000388
2024-08-01 11:45:00,55.81597,1.6203709999999996,2.010835570463177,6.249999999999999,7.089119,53.240700000000004,559.1500000000387
2024-08-01 11:48:00,56.153549999999996,1.5624989999999999,1.9520941725688996,6.047453999999999,6.886575000000001,54.97679999999997,559.2000000000387
2024-08-01 11:51:00,56.85764,1.5335640000000001,1.9352541596185753,6.0185189999999995,6.886575000000001,54.6875,559.2500000000387
2024-08-01 11:54:00,57.20486,1.5335640000000001,1.9849962878189085,5.960649,6.944445,54.6875,559.3000000000386
2024-08-01 11:57:00,57.571373333333334,1.4467590000000001,2.063899825689783,5.642364,7.031255000000001,58.15980000000002,559.3500000000386
2024-08-01 12:00:00,57.928239999999995,1.4467590000000001,1.9207433692806029,5.815974000000001,6.857635,55.844899999999996,559.4000000000385
2024-08-01 12:03:00,59.288196666666664,1.4467590000000001,1.9570693948230777,5.787038000000001,6.915509,57.29169999999999,559.4500000000385
2024-08-01 12:06:00,58.95061666666667,1.359953,1.9620000976685634,5.642358,7.002315,59.31719999999996,559.5000000000384
2024-08-01 12:09:00,62.78934999999999,1.4178239999999995,2.045489498358924,5.526622999999999,6.9444490000000005,60.18520000000001,559.5500000000384
2024-08-01 12:12:00,62.77006,1.359953,2.0311520907456706,5.497687999999999,7.031255,56.712999999999994,559.6000000000383
2024-08-01 12:15:00,64.33256,1.3310189999999995,1.9549886983856146,5.584488,7.002319,60.47449999999998,559.6500000000383
2024-08-01 12:18:00,64.31327,1.2442129999999993,1.9984895027750145,5.3819479999999995,7.1469949999999995,62.7893,559.7000000000382
2024-08-01 12:21:00,65.20061666666666,1.2442129999999993,2.0422679018395087,5.295138,7.175925,63.0787,559.7500000000382
2024-08-01 12:24:00,64.85339666666667,1.2152779999999996,2.0543347623754267,5.266207999999999,7.2627299999999995,63.657399999999996,559.8000000000382
2024-08-01 12:27:00,66.41589666666667,1.3020829999999997,2.015502606857077,5.353007999999999,7.002314999999999,65.97219999999999,559.8500000000381
2024-08-01 12:30:00,62.59644666666666,1.2152779999999996,2.086403622789617,5.179398,7.26273,65.97220000000002,559.9000000000381
2024-08-01 12:33:00,61.892360000000004,1.3020829999999997,2.0266972897008078,5.497687999999999,7.175925,61.92130000000003,559.950000000038
2024-08-01 12:36:00,63.62847,1.3310189999999995,2.000793172218108,5.5555579999999996,7.089119,62.210699999999974,560.000000000038
2024-08-01 12:39:00,64.35185,1.3599539999999992,2.0082416668227028,5.5555579999999996,7.031254,63.657399999999996,560.0500000000379
2024-08-01 12:42:00,65.88541666666667,1.3310189999999995,2.0121617319574012,5.642358,7.204859000000001,63.946799999999996,560.1000000000379
2024-08-01 12:45:00,67.80478333333333,1.4178239999999995,1.9986733125668255,5.671293,6.9733789999999996,64.23609999999996,560.1500000000378
2024-08-01 12:48:00,65.71180666666667,1.273148,2.0071718844027,5.410877999999999,7.11806,64.81480000000002,560.2000000000378
2024-08-01 12:51:00,70.39930666666667,1.3020830000000005,1.99301311528138,5.410882000000001,7.002318999999999,66.26160000000002,560.2500000000377
