Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-01 12:54:00,75.96450333333333,1.2442130000000002,2.0094767707992682,5.237272,7.031249,71.18059999999997,560.3000000000377
2024-08-01 12:57:00,82.21450333333333,1.2152780000000005,2.054338470519731,4.947917,6.944449,73.49530000000001,560.3500000000377
2024-08-01 13:00:00,79.95756333333334,1.2152770000000004,2.0543377601040422,5.034722,7.031255,75.23149999999998,560.4000000000376
2024-08-01 13:03:00,78.90625,1.157407,2.0549554016025735,5.034717,7.20486,74.65280000000001,560.4500000000376
2024-08-01 13:06:00,75.97415000000001,1.1574080000000002,2.054956135921781,5.0347230000000005,7.204864999999999,71.1805,560.5000000000375
2024-08-01 13:09:00,77.72955333333334,1.2152770000000004,2.086406585240519,5.005782,7.089124999999999,72.91660000000002,560.5500000000375
2024-08-01 13:12:00,78.77122,1.186343,2.0123177992416457,5.063657000000001,7.031254,72.0486,560.6000000000374
2024-08-01 13:15:00,80.83526333333333,1.0995369999999998,2.0735741615094687,4.832172000000001,7.233795,75.23149999999998,560.6500000000374
2024-08-01 13:18:00,78.75193,1.157407,2.0758621662898786,4.9479169999999995,7.175929999999999,75.23139999999998,560.7000000000373
2024-08-01 13:21:00,77.17978333333333,1.1284720000000004,2.043995657334154,4.918977000000001,7.1469949999999995,73.20599999999999,560.7500000000373
2024-08-01 13:24:00,73.02276333333333,1.1284729999999996,2.064705714070498,4.832177000000001,7.118060000000001,70.02319999999997,560.8000000000372
2024-08-01 13:27:00,69.55054,1.1574079999999993,2.054956135921781,5.005787999999999,7.17593,67.99780000000001,560.8500000000372
2024-08-01 13:30:00,66.77276333333334,1.186343,2.0230136899644235,5.121528,7.118054999999999,66.26160000000002,560.9000000000372
2024-08-01 13:33:00,63.811726666666665,1.186343,1.9908348619531244,5.150468,7.060185,64.81480000000002,560.9500000000371
2024-08-01 13:36:00,61.72839666666667,1.186343,1.9800544813929535,5.2083379999999995,7.089125,63.6575,561.0000000000371
2024-08-01 13:39:00,61.72839666666667,1.273148,2.018262763730617,5.324077999999999,7.06019,64.2361,561.050000000037
2024-08-01 13:42:00,61.197916666666664,1.3020829999999997,2.0042760019626558,5.410877999999999,7.031255000000001,62.5,561.100000000037
2024-08-01 13:45:00,61.72839666666667,1.3020829999999997,1.959029143607509,5.3819479999999995,6.886575000000001,62.50000000000003,561.1500000000369
2024-08-01 13:48:00,63.28125,1.3310189999999995,2.0234931647703203,5.5555579999999996,7.146989,64.81480000000002,561.2000000000369
2024-08-01 13:51:00,63.62847,1.273148,2.018262763730617,5.410882999999999,7.146995,63.657399999999996,561.2500000000368
2024-08-01 13:54:00,63.811726666666665,1.2152779999999996,1.9785383702891481,5.237272999999999,7.031255000000001,64.23609999999996,561.3000000000368
2024-08-01 13:57:00,65.88541666666667,1.2152779999999996,2.0003393570249752,5.179403,7.031255000000001,65.97220000000002,561.3500000000367
2024-08-01 14:00:00,66.41589666666667,1.186343,2.0123177992416466,5.0636529999999995,7.03125,66.26149999999998,561.4000000000367
2024-08-01 14:03:00,68.84645,1.3020839999999998,1.959029800511782,5.324072999999999,6.828699,66.55100000000002,561.4500000000367
2024-08-01 14:06:00,65.88541666666667,1.2152779999999996,1.9894518113937243,5.179403,7.002315,65.68289999999999,561.5000000000366
2024-08-01 14:09:00,65.88541666666667,1.3020839999999998,2.015503276413574,5.353013,7.002319,65.68289999999999,561.5500000000366
2024-08-01 14:12:00,67.44791666666667,1.2152779999999996,2.0328242446936207,5.266203,7.204865000000001,66.26160000000002,561.6000000000365
2024-08-01 14:15:00,70.21605000000001,1.273148,2.0513604096188716,5.266203,7.089124999999999,67.70829999999998,561.6500000000365
2024-08-01 14:18:00,68.48958333333333,1.2152779999999996,2.0003393570249752,5.324072999999999,7.175925,67.70829999999998,561.7000000000364
2024-08-01 14:21:00,69.53125,1.2152779999999996,2.086403622789617,5.237268,7.320600000000001,68.8657,561.7500000000364
2024-08-01 14:24:00,70.75617333333334,1.3020829999999997,2.071173306873329,5.439817999999999,7.233795000000001,68.86569999999998,561.8000000000363
2024-08-01 14:27:00,70.07137333333333,1.2442129999999993,2.053137688904654,5.266207999999999,7.175925,69.155,561.8500000000363
2024-08-01 14:30:00,71.09375,1.2442129999999993,2.0313693467727463,5.295138,7.1469949999999995,67.99769999999998,561.9000000000362
2024-08-01 14:33:00,69.01041666666667,1.186343,2.0655339602249154,5.237268,7.349535,67.70840000000001,561.9500000000362
2024-08-01 14:36:00,71.78819333333333,1.3020829999999997,2.02670115380992,5.410878,7.089124999999999,69.1551,562.0000000000362
2024-08-01 14:39:00,71.28665,1.3020829999999997,2.004272115780609,5.439818,7.060185,68.287,562.0500000000361
2024-08-01 14:42:00,68.49922666666667,1.2442130000000002,2.0422679018395096,5.324077999999999,7.204864999999999,68.57630000000003,562.1000000000361
2024-08-01 14:45:00,68.14236333333334,1.273148,2.0293267480110155,5.353008,7.11806,66.55089999999998,562.150000000036
2024-08-01 14:48:00,66.41589666666667,1.3020829999999997,2.015502606857077,5.381943,7.03125,66.55089999999998,562.200000000036
2024-08-01 14:51:00,65.37422666666667,1.3020829999999997,2.0042760019626553,5.497683,7.11806,65.39349999999999,562.2500000000359
2024-08-01 14:54:00,64.84375,1.3020829999999997,1.9930131152813801,5.410877999999999,7.002315,64.23600000000002,562.3000000000359
2024-08-01 14:57:00,65.88541666666667,1.3020829999999997,2.015502606857077,5.353008,7.002315,65.10410000000002,562.3500000000358
2024-08-01 15:00:00,65.90470666666666,1.2442129999999993,1.9653397776938344,5.410878,7.089125,65.39360000000002,562.4000000000358
2024-08-01 15:03:00,64.84375,1.273148,1.9848885127317675,5.324077999999999,6.973380000000001,64.52550000000002,562.4500000000357
2024-08-01 15:06:00,65.37422666666667,1.359953,1.9736120030763051,5.439818,6.828704999999999,63.946799999999996,562.5000000000357
2024-08-01 15:09:00,61.54514,1.2442130000000002,1.9874680289363933,5.208338,6.944444999999999,62.2107,562.5500000000357
2024-08-01 15:12:00,60.686730000000004,1.273148,1.9960460068216483,5.353008,7.03125,60.76389999999998,562.6000000000356
2024-08-01 15:15:00,61.20756,1.3020829999999997,1.981717347551498,5.3819479999999995,6.944445,60.76389999999998,562.6500000000356
2024-08-01 15:18:00,63.994983333333344,1.3310189999999995,1.9779583841444792,5.410882999999999,6.886574,62.5,562.7000000000355
2024-08-01 15:21:00,64.49652666666667,1.3020829999999997,1.9930131152813801,5.353007999999999,6.944445,64.52540000000002,562.7500000000355
2024-08-01 15:24:00,66.75347333333333,1.273148,2.0071680453479366,5.237272999999999,6.944445,66.84030000000001,562.8000000000354
2024-08-01 15:27:00,65.55748333333334,1.186343,2.0230173823663433,5.0636529999999995,7.06019,65.39350000000002,562.8500000000354
2024-08-01 15:30:00,68.33526,1.3020839999999998,2.026701825862698,5.266203,6.9444490000000005,66.55090000000001,562.9000000000353
2024-08-01 15:33:00,65.03665333333333,1.1574080000000002,2.012834814723683,5.0636529999999995,7.118054999999999,65.97220000000002,562.9500000000353
2024-08-01 15:36:00,69.20331666666665,1.3020839999999998,1.9817219184550032,5.381943000000001,6.9444490000000005,66.84030000000001,563.0000000000352
2024-08-01 15:39:00,69.36728333333333,1.273148,2.018262763730616,5.266203,7.002314999999999,66.84030000000001,563.0500000000352
2024-08-01 15:42:00,69.53125,1.273148,2.0732761547159124,5.266203,7.146995,68.8657,563.1000000000352
2024-08-01 15:45:00,69.70486,1.273148,2.0071718844027,5.266203,6.973385,67.41900000000001,563.1500000000351
2024-08-01 15:48:00,69.36728333333333,1.2152770000000004,1.9894511161617925,5.121532,6.944445,67.41900000000004,563.2000000000351
2024-08-01 15:51:00,72.49228333333333,1.3020829999999997,2.0267011538099204,5.237267,6.915514000000001,69.7338,563.250000000035
2024-08-01 15:54:00,68.14236333333334,1.2152779999999996,2.0757432423249806,5.034718000000001,7.08912,69.4445,563.300000000035
2024-08-01 15:57:00,60.841049999999996,1.1863419999999998,1.990834155022539,5.150463,7.060181,63.657399999999996,563.3500000000349
2024-08-01 16:00:00,60.85069333333333,1.359953,1.9967319324269923,5.5555579999999996,7.002315,61.342600000000004,563.4000000000349
2024-08-01 16:03:00,60.50347,1.3020829999999997,1.9247397346135928,5.410878,6.828704999999999,61.342600000000004,563.4500000000348
2024-08-01 16:06:00,63.28125,1.273148,1.9399408570812309,5.150462000000001,6.684024,62.5,563.5000000000348
2024-08-01 16:09:00,62.42283666666666,1.2442129999999993,1.9874680289363933,5.266207999999999,7.002315,64.52549999999997,563.5500000000347
2024-08-01 16:12:00,59.81867333333333,1.3310180000000003,1.9549840698745675,5.526618000000001,6.94444,60.18520000000001,563.6000000000347
2024-08-01 16:15:00,59.99228666666667,1.5335650000000003,1.9602159290936343,5.758104,6.684029000000001,59.60649999999998,563.6500000000347
2024-08-01 16:18:00,59.288196666666664,1.4178240000000004,1.9512537133492078,5.642364,6.8286999999999995,58.73840000000001,563.7000000000346
2024-08-01 16:21:00,57.03125,1.4467590000000001,1.9085523131636315,5.729164,6.741895,56.4237,563.7500000000346
2024-08-01 16:24:00,58.063273333333335,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,56.42350000000005,563.8000000000345
2024-08-01 16:27:00,57.02160333333333,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,56.134299999999996,563.8500000000345
2024-08-01 16:30:00,58.23688333333333,1.4467590000000001,1.9328955579252134,5.729164,6.799765,57.29160000000002,563.9000000000344
2024-08-01 16:33:00,61.37152666666666,1.5625,1.9268005937570416,5.8449040000000005,6.6261540000000005,59.89580000000001,563.9500000000344
2024-08-01 16:36:00,63.80208,1.5625,1.8884931362534463,5.787034000000001,6.481484000000001,62.7894,564.0000000000343
2024-08-01 16:39:00,62.59644666666666,1.3888890000000007,1.92140420759138,5.353014000000001,6.539355,62.2106,564.0500000000343
2024-08-01 16:42:00,58.24653000000001,1.3888890000000007,1.8613990921027874,5.439814000000001,6.481485,58.15969999999999,564.1000000000342
2024-08-01 16:45:00,57.73534,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,57.58100000000002,564.1500000000342
2024-08-01 16:48:00,56.52006333333333,1.3888890000000007,1.9214042075913804,5.642364,6.828705,55.55559999999997,564.2000000000342
2024-08-01 16:51:00,57.552083333333336,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,57.87040000000002,564.2500000000341
2024-08-01 16:54:00,57.03125,1.4178240000000004,1.9750387606293247,5.584494,6.8286999999999995,57.58100000000002,564.3000000000341
2024-08-01 16:57:00,58.275463333333335,1.5335650000000003,1.9101068723216907,5.8449040000000005,6.655089,57.58109999999999,564.350000000034
2024-08-01 17:00:00,57.58102,1.4467590000000001,1.9085523131636308,5.729169000000001,6.741899999999999,56.423599999999965,564.400000000034
2024-08-01 17:03:00,56.33680666666667,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.844899999999996,564.4500000000339
2024-08-01 17:06:00,55.989583333333336,1.4756939999999998,1.9135815858939422,5.787039,6.741895,55.266200000000026,564.5000000000339
2024-08-01 17:09:00,55.81597,1.5046289999999996,1.905825327160047,5.8449040000000005,6.712965,55.26619999999997,564.5500000000338
2024-08-01 17:12:00,54.938269999999996,1.4467590000000001,1.8963174495433233,5.815969000000001,6.7997700000000005,54.10880000000003,564.6000000000338
2024-08-01 17:15:00,57.21450666666667,1.5625,1.8756190616611772,5.873839,6.539349,55.2663,564.6500000000337
2024-08-01 17:18:00,54.26311666666667,1.5046289999999996,1.855439721811872,5.902774,6.655095,52.08330000000001,564.7000000000337
2024-08-01 17:21:00,55.47839333333334,1.5335640000000001,1.8847648859618982,5.960649,6.7129650000000005,52.9513,564.7500000000337
2024-08-01 17:24:00,55.64236,1.4178240000000004,1.9512578370720364,5.729164,6.915509999999999,54.108799999999974,564.8000000000336
2024-08-01 17:27:00,55.31442666666667,1.3888890000000007,1.92140420759138,5.613424000000001,6.799765,54.3981,564.8500000000336
2024-08-01 17:30:00,57.204860000000004,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,55.2662,564.9000000000335
2024-08-01 17:33:00,57.918596666666666,1.5625,1.9520947526230672,5.931709,6.770829000000001,55.266200000000026,564.9500000000335
2024-08-01 17:36:00,57.716049999999996,1.5335640000000001,1.9352541596185744,5.960649,6.828704999999999,55.84489999999997,565.0000000000334
2024-08-01 17:39:00,60.67708,1.5335640000000001,1.9352541596185744,5.873839,6.7418949999999995,58.15969999999999,565.0500000000334
2024-08-01 17:42:00,59.124230000000004,1.4178240000000004,1.9512578370720364,5.758099,6.944444999999999,57.87039999999999,565.1000000000333
2024-08-01 17:45:00,58.42014,1.4467590000000001,1.9328955579252134,5.729169000000001,6.7997700000000005,57.581099999999964,565.1500000000333
2024-08-01 17:48:00,57.716049999999996,1.5046289999999996,1.9307321209863142,5.8449040000000005,6.770835000000001,57.58109999999999,565.2000000000332
2024-08-01 17:51:00,56.85764,1.5046289999999996,1.9554571616959562,6.047453999999999,7.031255000000001,56.134299999999996,565.2500000000332
2024-08-01 17:54:00,57.03125,1.4756939999999998,1.9012274051253868,5.902774,6.8286999999999995,55.844899999999996,565.3000000000332
2024-08-01 17:57:00,56.510416666666664,1.5335649999999994,1.91010687232169,5.93171,6.741895,55.55559999999997,565.3500000000331
2024-08-01 18:00:00,56.153549999999996,1.5046299999999997,1.930728423458845,5.96065,6.886570000000001,55.555499999999995,565.4000000000331
2024-08-01 18:03:00,57.37847,1.5335649999999994,1.9602159290936338,5.93171,6.857635000000001,57.002399999999966,565.450000000033
2024-08-01 18:06:00,56.69367333333333,1.5914349999999997,1.9048519799713524,6.076389999999999,6.7418949999999995,56.423599999999965,565.500000000033
2024-08-01 18:09:00,58.265816666666666,1.5046299999999997,2.004382852355107,5.78704,6.886570000000001,59.89580000000001,565.5500000000329
2024-08-01 18:12:00,55.989583333333336,1.4756939999999998,1.9012274051253868,5.8449040000000005,6.77083,56.42350000000005,565.6000000000329
2024-08-01 18:15:00,55.82561666666667,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,55.26610000000005,565.6500000000328
2024-08-01 18:18:00,54.427083333333336,1.4178240000000004,1.9152772380494638,5.815969000000001,6.9155050000000005,53.81939999999997,565.7000000000328
2024-08-01 18:21:00,58.25617333333333,1.5335650000000003,1.947760416338523,5.902774,6.7997689999999995,56.423599999999965,565.7500000000327
2024-08-01 18:24:00,58.072916666666664,1.5335650000000003,1.9602159290936334,5.873844000000001,6.7997689999999995,55.555499999999995,565.8000000000327
2024-08-01 18:27:00,59.124230000000004,1.359953,1.9851917654927649,5.526618000000001,6.944445000000001,58.44900000000001,565.8500000000327
2024-08-01 18:30:00,60.71566333333333,1.3020829999999997,2.0042760019626558,5.410877999999999,7.031255000000001,61.05330000000001,565.9000000000326
2024-08-01 18:33:00,59.124230000000004,1.3020829999999997,1.936203463915722,5.381943,6.8286999999999995,59.31709999999998,565.9500000000326
2024-08-01 18:36:00,59.124230000000004,1.359953,1.9386575071088927,5.497688,6.799765,58.15969999999999,566.0000000000325
2024-08-01 18:39:00,55.81597,1.3020830000000005,1.9590291436075091,5.5555579999999996,7.060185,54.6875,566.0500000000325
2024-08-01 18:42:00,57.204860000000004,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,55.844899999999996,566.1000000000324
2024-08-01 18:45:00,59.288196666666664,1.4467590000000001,1.8963174495433233,5.700228000000001,6.684029000000001,57.58100000000002,566.1500000000324
2024-08-01 18:48:00,56.17284,1.359953,1.8677162678416848,5.526618000000001,6.655095,54.9769,566.2000000000323
2024-08-01 18:51:00,55.30478333333334,1.3888889999999998,1.849267292480242,5.729164000000001,6.741895,53.240700000000004,566.2500000000323
2024-08-01 18:54:00,54.947916666666664,1.3888890000000007,1.9451210199131468,5.613424000000001,6.857634999999999,53.530100000000004,566.3000000000322
2024-08-01 18:57:00,56.69367333333333,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,55.26619999999997,566.3500000000322
2024-08-01 19:00:00,56.69367333333333,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,54.108799999999974,566.4000000000322
2024-08-01 19:03:00,52.874230000000004,1.3888889999999998,1.9094838029685954,5.729169000000001,6.88657,51.50459999999998,566.4500000000321
2024-08-01 19:06:00,54.947916666666664,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,52.37270000000001,566.5000000000321
2024-08-01 19:09:00,54.938269999999996,1.4467590000000001,1.8963174495433233,5.815969000000001,6.7997700000000005,53.819500000000005,566.550000000032
2024-08-01 19:12:00,54.427083333333336,1.4178240000000004,1.8789231783353006,5.758099,6.770834999999999,53.53019999999998,566.600000000032
2024-08-01 19:15:00,54.61033666666666,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,52.08330000000001,566.6500000000319
2024-08-01 19:18:00,54.77430666666666,1.4178239999999995,1.9868750574711969,5.613423999999999,6.88657,54.398199999999974,566.7000000000319
2024-08-01 19:21:00,54.976850000000006,1.5046289999999996,1.8681076455766776,5.815974,6.597225000000001,52.08330000000001,566.7500000000318
2024-08-01 19:24:00,53.22145333333333,1.4756939999999998,1.8638823942548384,5.902774,6.741899999999999,52.9513,566.8000000000318
2024-08-01 19:27:00,55.47839333333334,1.649305,1.9503094895308495,6.0474499999999995,6.684025,53.240700000000004,566.8500000000317
2024-08-01 19:30:00,56.17284,1.6203699999999994,1.9080927345586896,5.989584,6.597224,52.951400000000035,566.9000000000317
2024-08-01 19:33:00,46.26736333333333,1.3020839999999998,1.7721863636322368,5.671294,6.71296,44.84949999999998,566.9500000000317
2024-08-01 19:36:00,44.54089666666667,1.273148,1.8016889290222218,5.468748,6.65509,46.007000000000005,567.0000000000316
2024-08-01 19:39:00,49.72029666666666,1.5625,1.7706589555971477,5.844908,6.278938,45.717600000000004,567.0500000000316
2024-08-02 08:39:00,53.38541333333333,2.546296,1.9094868969754586,7.291666,6.13426,46.296299999999974,567.0500000000316
2024-08-02 08:42:00,67.97839666666667,0.9548610000000002,2.142404943599778,4.687501,7.783561000000001,61.342599999999976,567.1000000000315
2024-08-02 08:54:00,44.36728333333334,1.5046290000000004,1.918299693533688,6.423614,7.3206050000000005,43.40280000000001,567.3000000000316
2024-08-02 08:57:00,45.22569333333333,1.4178230000000003,1.927308413286834,6.105328,7.233795000000001,44.84960000000001,567.3500000000315
2024-08-02 09:00:00,44.511959999999995,1.3888890000000007,1.8734871359594434,6.076384,7.1469949999999995,45.13889999999998,567.4000000000315
2024-08-02 09:03:00,46.79784,1.5914349999999997,1.891907923531334,6.2789340000000005,6.915509,45.13900000000001,567.4500000000314
2024-08-02 09:06:00,48.688273333333335,1.5914349999999997,1.917748423483313,6.394673999999999,7.089119,45.428200000000004,567.5000000000314
2024-08-02 09:09:00,50.95486,1.5335640000000001,1.972625813518506,6.452548999999999,7.407405000000001,47.742999999999995,567.5500000000313
2024-08-02 09:12:00,54.41744,1.4178230000000003,1.9750422333584772,5.989578,7.233795000000001,53.530100000000004,567.6000000000313
2024-08-02 09:15:00,57.204860000000004,1.3888889999999998,1.956922816445417,5.844907999999999,7.118059000000001,54.976800000000026,567.6500000000312
2024-08-02 09:18:00,59.288196666666664,1.3310189999999995,2.000793172218108,5.5555579999999996,7.089119,57.58100000000002,567.7000000000312
2024-08-02 09:21:00,60.85069333333333,1.273148,1.9624845997108984,5.468747,7.060188999999999,59.02769999999998,567.7500000000312
2024-08-02 09:24:00,62.41319333333333,1.2442130000000002,1.976419535328013,5.266202,6.9733789999999996,61.921299999999974,567.8000000000311
2024-08-02 09:27:00,65.37422666666667,1.157407,1.9916105151283292,5.0057920000000005,7.002314999999999,64.81480000000002,567.8500000000311
2024-08-02 09:30:00,65.89506,1.070602,1.9696697991931449,4.832172000000001,7.03125,67.99770000000001,567.900000000031
2024-08-02 09:33:00,65.20061666666666,1.1284720000000004,1.9812536263986809,4.918982,6.973380000000001,67.12960000000001,567.950000000031
2024-08-02 09:36:00,63.28125,1.273148,1.9848885127317668,5.295138000000001,6.94444,62.5,568.0000000000309
2024-08-02 09:39:00,59.80903000000001,1.3020829999999997,1.959029143607509,5.439812999999999,6.94444,61.92130000000003,568.0500000000309
2024-08-02 09:42:00,59.635416666666664,1.3888879999999997,1.9094873106009125,5.729163,6.886575000000001,59.31709999999998,568.1000000000308
2024-08-02 09:45:00,56.876929999999994,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,54.97679999999997,568.1500000000308
2024-08-02 09:48:00,54.947916666666664,1.4756939999999998,1.8387438300533188,5.873839,6.655095,53.240800000000036,568.2000000000307
2024-08-02 09:51:00,56.17284,1.5625,1.888488696688338,6.0185189999999995,6.712959,54.39820000000003,568.2500000000307
2024-08-02 09:54:00,55.46875,1.5335640000000001,1.8847648859618982,5.931709,6.684025,53.819500000000005,568.3000000000306
2024-08-02 09:57:00,59.288196666666664,1.5625,1.836681389855639,5.873844000000001,6.4525440000000005,59.02770000000004,568.3500000000306
2024-08-02 10:00:00,57.918596666666666,1.4178240000000004,1.9512537133492078,5.758104,6.94444,56.423599999999965,568.4000000000306
2024-08-02 10:03:00,58.60339666666667,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.87039999999996,568.4500000000305
2024-08-02 10:06:00,59.278549999999996,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.002399999999966,568.5000000000305
2024-08-02 10:09:00,59.124230000000004,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,57.87039999999996,568.5500000000304
2024-08-02 10:12:00,59.828316666666666,1.359953,1.9386575071088936,5.5555579999999996,6.857635000000001,59.89580000000001,568.6000000000304
2024-08-02 10:15:00,59.288196666666664,1.3310190000000004,1.9664871887732427,5.526624,6.973375,60.18520000000001,568.6500000000303
2024-08-02 10:18:00,63.29089333333334,1.5046299999999997,1.9307327114964072,5.729164000000001,6.655094000000001,64.23610000000002,568.7000000000303
2024-08-02 10:21:00,63.811726666666665,1.4467590000000001,1.9450012079038312,5.642364000000001,6.7418949999999995,63.65730000000002,568.7500000000302
2024-08-02 10:24:00,60.66743666666667,1.3020830000000005,1.9247357658522033,5.3819479999999995,6.799765,62.21070000000003,568.8000000000302
2024-08-02 10:27:00,62.23958,1.359953,1.9151673535645681,5.3819479999999995,6.626155,62.7894,568.8500000000301
2024-08-02 10:30:00,58.95061666666667,1.359953,1.8677121394119012,5.497688,6.626155,60.47459999999995,568.9000000000301
2024-08-02 10:33:00,57.03125,1.3020839999999998,1.9247403837824797,5.439814,6.857640000000001,58.44909999999999,568.9500000000301
2024-08-02 10:36:00,58.25617333333333,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,57.87039999999996,569.00000000003
2024-08-02 10:39:00,58.60339666666667,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,57.002399999999966,569.05000000003
2024-08-02 10:42:00,58.08256333333333,1.359953,1.8915206485153293,5.613428000000001,6.799765,57.29160000000002,569.1000000000299
2024-08-02 10:45:00,56.68403000000001,1.359954,1.9151679819841574,5.584493999999999,6.8286999999999995,56.712999999999965,569.1500000000299
2024-08-02 10:48:00,55.46875,1.4467590000000001,1.9328955579252134,5.815969000000001,6.886570000000001,54.9769,569.2000000000298
2024-08-02 10:51:00,57.03125,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,58.15970000000004,569.2500000000298
2024-08-02 10:54:00,56.17284,1.4756939999999998,1.9012274051253868,5.873839,6.799765,55.266200000000026,569.3000000000297
2024-08-02 10:57:00,57.21450666666667,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,56.71290000000005,569.3500000000297
2024-08-02 11:00:00,58.24653,1.4467590000000001,1.9328955579252134,5.787034,6.857635,57.00229999999999,569.4000000000296
2024-08-02 11:03:00,59.124230000000004,1.359954,2.008241666822703,5.555554000000001,7.03125,59.31709999999998,569.4500000000296
2024-08-02 11:06:00,58.60339666666667,1.3310180000000003,1.97795773266593,5.497688,6.973380000000001,58.44909999999999,569.5000000000296
2024-08-02 11:09:00,58.96026333333333,1.359953,1.9736120030763051,5.671298,7.060185,60.18520000000001,569.5500000000295
2024-08-02 11:12:00,60.17554333333334,1.3310180000000003,1.9893941969323892,5.468748,6.973380000000001,59.89580000000001,569.6000000000295
2024-08-02 11:15:00,58.25617333333333,1.3020830000000005,1.9476317767491333,5.497688,6.973375,59.02780000000001,569.6500000000294
2024-08-02 11:18:00,60.50347333333334,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,61.34249999999997,569.7000000000294
2024-08-02 11:21:00,59.288196666666664,1.475695,1.950386259544057,5.815974000000001,6.857639000000001,60.18520000000001,569.7500000000293
2024-08-02 11:24:00,59.124230000000004,1.4467590000000001,1.9930266810423023,5.8449040000000005,7.060185,59.02780000000001,569.8000000000293
2024-08-02 11:27:00,57.58102,1.4756939999999998,1.9381641916500911,5.931709,6.944445000000001,59.02780000000001,569.8500000000292
2024-08-02 11:30:00,52.70061666666667,1.4467590000000001,1.8840337553948883,6.1631990000000005,7.11806,50.636600000000044,569.9000000000292
2024-08-02 11:33:00,57.73534,1.5914349999999997,1.9814735424203092,6.105324,6.9444490000000005,56.71300000000002,569.9500000000291
2024-08-02 11:36:00,56.85764,1.5335640000000001,1.9726300956499023,6.076389000000001,7.031255,56.4237,570.0000000000291
2024-08-02 11:39:00,56.510416666666664,1.4756939999999998,1.986804852279755,5.960643999999999,7.089119999999999,57.29160000000002,570.0500000000291
2024-08-02 11:42:00,57.23379666666667,1.5335650000000003,1.972630687116059,6.163194,7.118059000000001,56.134299999999996,570.100000000029
2024-08-02 11:45:00,57.204860000000004,1.5335640000000001,1.9477598298664551,5.931709,6.828704999999999,56.423599999999965,570.150000000029
2024-08-02 11:48:00,57.571373333333334,1.5914349999999997,1.9177484234833122,6.076389000000001,6.770834,57.29169999999999,570.2000000000289
2024-08-02 11:51:00,54.427083333333336,1.5046289999999996,1.9431148279516546,5.989584,6.944445000000001,53.819500000000005,570.2500000000289
2024-08-02 11:54:00,54.77430666666666,1.5624989999999999,1.9140779578656686,6.047453999999999,6.799765000000001,52.66199999999998,570.3000000000288
2024-08-02 11:57:00,53.55903,1.5046289999999996,1.9058253271600472,6.076384,6.944445000000001,50.92599999999999,570.3500000000288
2024-08-02 12:00:00,54.938269999999996,1.5624989999999999,1.9140823624155539,6.076384,6.828704999999999,52.08330000000001,570.4000000000287
2024-08-02 12:03:00,53.92553999999999,1.5046289999999996,1.9058210071586046,5.989584,6.857635000000001,52.37270000000001,570.4500000000287
2024-08-02 12:06:00,54.947916666666664,1.5624989999999999,1.9268000187340975,6.047453999999999,6.828704999999999,52.37270000000001,570.5000000000286
2024-08-02 12:09:00,54.947916666666664,1.5046289999999996,1.9058210071586046,6.047453999999999,6.9155050000000005,53.240800000000036,570.5500000000286
2024-08-02 12:12:00,55.12152666666666,1.5335640000000001,1.922701808109445,6.0185189999999995,6.857635,53.819500000000005,570.6000000000286
2024-08-02 12:15:00,54.947916666666664,1.4756939999999998,1.9258950143843774,5.931709,6.9155050000000005,52.66210000000001,570.6500000000285
2024-08-02 12:18:00,54.95756,1.4756939999999998,1.9381641916500902,6.076389000000001,7.089125,53.81940000000003,570.7000000000285
2024-08-02 12:21:00,53.57832,1.4756939999999998,1.9381641916500911,6.047453999999999,7.06019,52.08330000000001,570.7500000000284
2024-08-02 12:24:00,53.56867333333333,1.5335649999999994,1.91010687232169,6.10532,6.9155050000000005,50.05790000000002,570.8000000000284
2024-08-02 12:27:00,53.385416666666664,1.5335649999999994,1.9726264049838027,6.22107,7.175925,50.92590000000001,570.8500000000283
2024-08-02 12:30:00,56.69367333333333,1.6203709999999996,1.9598621110427894,6.13426,6.857639000000001,53.81940000000003,570.9000000000283
2024-08-02 12:33:00,54.947916666666664,1.5046289999999996,1.9677513561808957,5.989584,7.002315,53.530100000000004,570.9500000000282
2024-08-02 12:36:00,54.089506666666665,1.4756939999999998,1.9381641916500902,6.076384,7.089119999999999,53.240700000000004,571.0000000000282
2024-08-02 12:39:00,57.58102,1.5914349999999997,1.9561259799108992,6.192134,6.9733789999999996,54.398199999999974,571.0500000000281
2024-08-02 12:42:00,57.204860000000004,1.5624989999999999,1.964672366775125,6.134253999999999,7.002314999999999,56.42360000000002,571.1000000000281
2024-08-02 12:45:00,57.73534,1.5624989999999999,1.9896821230885664,6.192134,7.118055,57.00230000000005,571.1500000000281
2024-08-02 12:48:00,58.77700666666667,1.5624989999999999,1.9896864299297783,6.047453999999999,6.973385,59.02779999999996,571.200000000028
2024-08-02 12:51:00,57.918596666666666,1.5046289999999996,1.980006652627998,5.989584,7.031255000000001,58.44909999999999,571.250000000028
2024-08-02 12:54:00,62.23958,1.5914349999999997,2.0316062001206605,6.0185189999999995,6.973384,59.89579999999998,571.3000000000279
2024-08-02 12:57:00,61.21720333333334,1.4756939999999998,1.9503856572535327,5.844908,6.886574,60.18520000000001,571.3500000000279
2024-08-02 13:00:00,65.39352000000001,1.4178230000000003,2.0338369757395536,5.497688,6.886575000000001,65.10419999999999,571.4000000000278
2024-08-02 13:03:00,63.62846999999999,1.4178239999999995,1.9512537133492074,5.642363,6.828699,63.0787,571.4500000000278
2024-08-02 13:06:00,63.811726666666665,1.4467590000000001,2.0168007115404993,5.671298,6.9444490000000005,62.49999999999997,571.5000000000277
2024-08-02 13:09:00,62.77970333333334,1.359953,1.9967359153328512,5.642358,7.089125,63.3681,571.5500000000277
2024-08-02 13:12:00,58.60339666666667,1.186343,2.0123177992416466,5.266204,7.233801000000001,60.76389999999998,571.6000000000276
2024-08-02 13:15:00,60.66743666666667,1.4467590000000001,1.9690924650658528,5.700234,6.857635,61.053300000000036,571.6500000000276
2024-08-02 13:18:00,63.994983333333344,1.4178230000000003,2.0338410081061666,5.642358,7.031255,61.342600000000004,571.7000000000276
2024-08-02 13:21:00,61.197916666666664,1.359953,1.9619960775621823,5.5555579999999996,6.9155050000000005,61.921299999999974,571.7500000000275
2024-08-02 13:24:00,61.197916666666664,1.359953,1.9386575071088927,5.613428000000001,6.9155050000000005,60.76390000000001,571.8000000000275
2024-08-02 13:27:00,60.17554333333334,1.359953,1.9620000976685634,5.671298,7.031255000000001,61.92130000000003,571.8500000000274
2024-08-02 13:30:00,62.23958,1.4467589999999992,1.969096613983078,5.729163,6.886574,60.18520000000001,571.9000000000274
2024-08-02 13:33:00,59.288196666666664,1.359953,1.9151673535645681,5.671298,6.9155050000000005,57.87040000000002,571.9500000000273
2024-08-02 13:36:00,59.80903,1.4467590000000001,2.0049349454563785,5.844904,7.089124999999999,59.31709999999998,572.0000000000273
2024-08-02 13:39:00,57.89930666666667,1.359953,1.9269337118917687,5.613428,6.886575000000001,56.71300000000002,572.0500000000272
2024-08-02 13:42:00,61.197916666666664,1.3020839999999998,1.9590298005117819,5.468753,6.9733789999999996,61.05329999999998,572.1000000000272
2024-08-02 13:45:00,62.22993666666667,1.2152779999999996,2.0111938889553445,5.2083379999999995,7.089119999999999,63.657399999999996,572.1500000000271
2024-08-02 13:48:00,59.288196666666664,1.273148,2.018262763730617,5.353012999999999,7.089125,61.632000000000005,572.2000000000271
2024-08-02 13:51:00,58.96026333333333,1.273148,2.0071680453479366,5.353012999999999,7.060185,60.474500000000006,572.2500000000271
2024-08-02 13:54:00,58.42014,1.2152779999999996,1.9345719749531205,5.295138,6.973380000000001,59.89580000000001,572.300000000027
2024-08-02 13:57:00,62.249226666666665,1.3599539999999992,1.938662186568389,5.642358,6.944444,61.3425,572.350000000027
2024-08-02 14:00:00,61.72839666666667,1.3020829999999997,1.981721256453907,5.468748000000001,7.031255000000001,61.05330000000001,572.4000000000269
2024-08-02 14:03:00,61.554783333333326,1.3020829999999997,1.959029143607509,5.439818,6.944445000000001,63.0787,572.4500000000269
2024-08-02 14:06:00,62.22993666666667,1.359953,2.053929008192878,5.497687999999999,7.089124999999999,62.2107,572.5000000000268
2024-08-02 14:09:00,61.72839666666667,1.3310179999999994,2.000792515703537,5.526622999999999,7.060185,63.657400000000024,572.5500000000268
2024-08-02 14:12:00,62.43248333333333,1.273148,2.0513604096188716,5.295138000000001,7.11806,63.946799999999996,572.6000000000267
2024-08-02 14:15:00,62.77970333333334,1.3888879999999997,1.9920922241213652,5.526622999999999,6.886575000000001,64.23609999999996,572.6500000000267
2024-08-02 14:18:00,62.23958,1.359953,1.9967319324269917,5.613428000000001,7.060185,65.10419999999999,572.7000000000266
2024-08-02 14:21:00,60.686730000000004,1.359953,1.9620000976685634,5.642358,7.002315,61.342599999999976,572.7500000000266
2024-08-02 14:24:00,62.06597333333334,1.3310180000000003,2.079679697320513,5.353008000000001,7.089119999999999,63.07869999999997,572.8000000000266
2024-08-02 14:27:00,60.71566333333333,1.4178230000000003,1.9750422333584772,5.642358,6.886575000000001,62.2106,572.8500000000265
2024-08-02 14:30:00,58.786653333333334,1.3310180000000003,1.966490509674544,5.642358,7.089119999999999,59.02770000000004,572.9000000000265
2024-08-02 14:33:00,61.20756,1.4178230000000003,1.9750422333584765,5.787038000000001,7.031255,61.92139999999998,572.9500000000264
2024-08-02 14:36:00,61.56443000000001,1.3888889999999998,1.9920928603041566,5.700234,7.060185,62.5001,573.0000000000264
2024-08-02 14:39:00,61.02430333333333,1.359953,1.93866155299509,5.642358,6.944445000000001,62.5,573.0500000000263
2024-08-02 14:42:00,62.77006,1.4178230000000003,1.9750422333584765,5.700228000000001,6.944445,63.078700000000026,573.1000000000263
2024-08-02 14:45:00,61.72839666666667,1.4178230000000003,1.9868744311166335,5.671298,6.944445,61.053200000000004,573.1500000000262
2024-08-02 14:48:00,64.33256,1.359953,2.0082410180961343,5.526618000000001,7.002315,63.946699999999964,573.2000000000262
2024-08-02 14:51:00,60.66743666666667,1.3020839999999998,1.9703888719225244,5.410883999999999,6.944440000000001,62.5,573.2500000000261
2024-08-02 14:54:00,59.81867333333333,1.4467590000000001,1.9690924650658528,5.700234000000001,6.857635000000001,60.47449999999998,573.3000000000261
2024-08-02 14:57:00,59.98264,1.4178240000000004,1.9631679232638048,5.729164,6.94444,61.34260000000003,573.3500000000261
2024-08-02 15:00:00,59.288196666666664,1.4467590000000001,1.9810793982456436,5.700234000000001,6.886575,60.76380000000003,573.400000000026
2024-08-02 15:03:00,61.20756,1.5046290000000004,2.0165123520023385,5.729164,6.857635,60.47459999999998,573.450000000026
2024-08-02 15:06:00,59.288196666666664,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,60.18520000000001,573.5000000000259
2024-08-02 15:09:00,59.124230000000004,1.3888889999999998,1.9804081293684257,5.729164000000001,7.060185,60.18509999999998,573.5500000000259
2024-08-02 15:12:00,59.288196666666664,1.3888889999999998,1.9332803250959327,5.700234,6.9155050000000005,60.76400000000001,573.6000000000258
2024-08-02 15:15:00,59.635416666666664,1.4467590000000001,1.969096613983078,5.787034,6.944445,60.763900000000035,573.6500000000258
2024-08-02 15:18:00,60.17554333333334,1.4467590000000001,2.0049308373125467,5.700234,6.944445,61.053200000000004,573.7000000000257
2024-08-02 15:21:00,59.828316666666666,1.359953,1.93866155299509,5.642358,6.944445000000001,59.89580000000001,573.7500000000257
2024-08-02 15:24:00,61.02430333333333,1.3310180000000003,1.97795773266593,5.5555579999999996,7.03125,64.52549999999997,573.8000000000256
2024-08-02 15:27:00,58.59375,1.3310180000000003,1.9549840698745682,5.5555579999999996,6.973380000000001,59.89580000000001,573.8500000000256
2024-08-02 15:30:00,60.841049999999996,1.4178230000000003,1.998672683723722,5.642358,6.944445,62.5,573.9000000000256
2024-08-02 15:33:00,59.80903000000001,1.359953,1.9967359153328512,5.642358,7.089125,60.76389999999998,573.9500000000255
2024-08-02 15:36:00,63.98534000000001,1.4756939999999998,1.9747052984832385,5.787038000000001,6.886574,63.367999999999995,574.0000000000255
2024-08-02 15:39:00,62.60609333333334,1.3310179999999994,1.9664905096745438,5.497683,6.944445000000001,63.946799999999996,574.0500000000254
2024-08-02 15:42:00,63.097993333333335,1.3310180000000003,2.0121610729420203,5.526618000000001,7.089119999999999,62.78940000000003,574.1000000000254
2024-08-02 15:45:00,63.300540000000005,1.3310179999999994,1.9664905096745438,5.497683,6.944445000000001,63.94670000000002,574.1500000000253
2024-08-02 15:48:00,61.72839666666667,1.3310180000000003,1.9549840698745675,5.526618000000001,6.94444,62.49999999999997,574.2000000000253
2024-08-02 15:51:00,63.994983333333344,1.4467590000000001,2.0049349454563785,5.700228000000001,6.9444490000000005,62.78940000000003,574.2500000000252
2024-08-02 15:54:00,65.90470666666666,1.4467590000000001,1.9930266810423027,5.642358,6.857639000000001,64.81469999999999,574.3000000000252
2024-08-02 15:57:00,65.73109666666666,1.4178230000000003,2.010429429799577,5.613428000000001,6.944445,65.10419999999996,574.3500000000251
2024-08-02 16:00:00,69.70486,1.5046299999999997,2.0043870508743673,5.815974000000001,6.915514000000001,65.39349999999999,574.4000000000251
2024-08-02 16:03:00,67.80478333333333,1.4178230000000003,1.9868744311166335,5.613428000000001,6.886575000000001,67.41900000000001,574.450000000025
2024-08-02 16:06:00,63.28125,1.359954,1.9736126442814366,5.497684,6.886570000000001,65.39349999999999,574.500000000025
2024-08-02 16:09:00,62.22993666666667,1.359954,1.9851924092174247,5.555554000000001,6.973380000000001,64.2362,574.550000000025
2024-08-02 16:12:00,64.84375,1.3888879999999997,1.992092224121364,5.497683,6.857635,65.10419999999999,574.6000000000249
2024-08-02 16:15:00,64.33256,1.359953,1.9851917654927649,5.555558,6.973385,67.12970000000001,574.6500000000249
2024-08-02 16:18:00,67.63117,1.4178239999999995,2.010434118575334,5.613422999999999,6.9444490000000005,67.70830000000004,574.7000000000248
2024-08-02 17:03:00,59.98264,1.4178230000000003,1.9868744311166335,5.671298,6.944445,60.47460000000001,575.4500000000248
2024-08-02 17:06:00,61.21720333333334,1.3888879999999997,1.9332837998093215,5.671293,6.886575000000001,61.342600000000004,575.5000000000248
2024-08-02 17:18:00,64.31327,1.3888889999999998,1.9920968929290404,5.5844879999999995,6.9444490000000005,65.39350000000002,575.7000000000248
2024-08-02 17:21:00,64.67978333333333,1.3310179999999994,2.0121610729420203,5.439812999999999,7.002315,66.84030000000001,575.7500000000248
2024-08-02 17:24:00,62.77970333333334,1.3310179999999994,1.9779577326659294,5.526622999999999,7.002315,63.657399999999996,575.8000000000247
2024-08-02 17:30:00,64.49652666666667,1.3888879999999997,2.038483635733075,5.613422999999999,7.089124999999999,64.52549999999997,575.9000000000248
2024-08-02 17:33:00,64.33256,1.4178230000000003,2.0221533739923476,5.671298,7.031255,65.39350000000002,575.9500000000247
2024-08-02 17:36:00,64.67014,1.359953,1.9851917654927649,5.526618000000001,6.944445000000001,65.10419999999996,576.0000000000247
2024-08-02 17:45:00,61.72839666666667,1.4467590000000001,2.0286327809079205,5.729164,7.031255000000001,65.10419999999999,576.1500000000246
2024-08-02 17:51:00,62.06597,1.4467590000000001,2.0168007115404993,5.758104,7.031255000000001,63.946699999999964,576.2500000000247
2024-08-02 17:54:00,61.197916666666664,1.5046290000000004,2.0043864453959555,5.787034000000001,6.886575000000001,62.2106,576.3000000000246
2024-08-02 18:00:00,57.38811666666667,1.4467590000000001,1.969096613983078,5.758099,6.915509999999999,60.18519999999995,576.4000000000246
2024-08-02 18:03:00,57.918596666666666,1.5046290000000004,1.9922153021186175,5.787034000000001,6.857635,61.053200000000004,576.4500000000246
2024-08-02 18:06:00,57.918596666666666,1.4756939999999998,1.9625643924359355,5.787039,6.857635000000001,60.47449999999998,576.5000000000246
2024-08-02 18:12:00,58.08256333333333,1.4467590000000001,1.9328955579252134,5.729169000000001,6.7997700000000005,61.63190000000003,576.6000000000246
2024-08-02 18:15:00,57.89930666666667,1.4467590000000001,1.920747575777726,5.758099,6.7997700000000005,60.47449999999998,576.6500000000245
2024-08-02 18:21:00,58.60339666666667,1.5335640000000001,1.9602153401179547,5.902779000000001,6.828704999999999,60.474500000000035,576.7500000000246
2024-08-02 18:24:00,58.42014,1.5335640000000001,1.9602153401179556,5.873839,6.799765000000001,59.02770000000004,576.8000000000245
2024-08-02 18:27:00,58.072916666666664,1.4756939999999998,1.9381641916500911,5.758099,6.770835000000001,60.47460000000001,576.8500000000245
2024-08-02 18:30:00,58.26582,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,60.474500000000035,576.9000000000244
2024-08-02 18:36:00,57.89930666666666,1.3888890000000007,1.980408129368426,5.613424000000001,6.944444999999999,60.474500000000035,577.0000000000244
2024-08-02 18:39:00,58.77700666666667,1.4467590000000001,1.969096613983078,5.613424000000001,6.770835000000001,61.342600000000004,577.0500000000244
2024-08-02 18:45:00,60.17554333333334,1.475695,1.913586443106791,5.729164000000001,6.684029000000001,60.7638,577.1500000000244
2024-08-02 18:48:00,58.23688333333333,1.5046290000000004,1.9800024252720048,5.700234000000001,6.7418949999999995,60.47460000000001,577.2000000000244
2024-08-02 18:51:00,56.67438333333333,1.5046289999999996,1.893299562469624,5.758104,6.597225000000001,58.73840000000001,577.2500000000243
2024-08-02 18:57:00,60.17554333333334,1.6203699999999994,1.9469984252503545,5.902774,6.597224,60.474500000000035,577.3500000000244
2024-08-02 19:00:00,55.47839333333334,1.5046289999999996,1.893299562469624,5.960643999999999,6.799765,57.87040000000002,577.4000000000243
2024-08-02 19:06:00,55.989583333333336,1.5624989999999999,1.9013105818575267,5.8449040000000005,6.5682849999999995,57.58100000000002,577.5000000000243
2024-08-02 19:09:00,55.47839333333334,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,56.134299999999996,577.5500000000243
2024-08-02 19:12:00,56.17284,1.5335640000000001,1.910106293448852,5.873839,6.684025,56.71290000000005,577.6000000000242
2024-08-02 19:18:00,58.95061666666667,1.5625,1.9268005937570416,5.902774,6.684024,60.47460000000001,577.7000000000243
2024-08-02 19:21:00,57.561726666666665,1.5625,1.9520947526230663,5.815969000000001,6.655089,57.87040000000002,577.7500000000242
2024-08-02 19:27:00,55.47839333333334,1.5625,1.9268005937570416,5.931709,6.712959,54.9769,577.8500000000242
2024-08-03 09:48:00,71.98109333333333,1.2152770000000004,2.0435926525708483,5.324078,7.291670999999999,69.7338,577.8500000000242
2024-08-03 09:51:00,64.33256,1.2152770000000004,1.9456076215214213,5.237268,6.944440999999999,66.26160000000002,577.9000000000242
2024-08-03 09:54:00,62.22993666666667,1.3020829999999997,1.9247397346135928,5.324073,6.741899999999999,61.92130000000003,577.9500000000241
2024-08-03 09:57:00,62.76041333333333,1.3020829999999997,1.87851133565231,5.295138,6.597225,62.5,578.0000000000241
2024-08-03 10:00:00,65.37422666666667,1.244212,1.8868503097967102,4.9479169999999995,6.423615,62.789300000000026,578.050000000024
2024-08-03 10:03:00,62.77970333333334,1.2152779999999996,1.8223563984601545,4.947913000000001,6.336805000000001,63.078700000000026,578.100000000024
2024-08-03 10:06:00,59.288196666666664,1.3020829999999997,1.8434373653140363,5.237273,6.4525500000000005,59.02780000000001,578.150000000024
2024-08-03 10:09:00,59.45216333333334,1.3310180000000003,1.8616110245860553,5.353008000000001,6.539350000000001,57.58100000000002,578.2000000000239
2024-08-03 10:12:00,57.39776333333334,1.3310180000000003,1.8378735336512784,5.324078,6.4525500000000005,56.4237,578.2500000000239
2024-08-03 10:15:00,57.21450666666667,1.3310180000000003,1.9318672272086548,5.266208000000001,6.6261600000000005,54.3981,578.3000000000238
2024-08-03 10:18:00,55.47839333333334,1.3888889999999998,1.8002951271370222,5.526624,6.423615000000001,52.66210000000001,578.3500000000238
2024-08-03 10:21:00,54.427083333333336,1.4467590000000001,1.8344452535312863,5.642359000000001,6.4814799999999995,50.92590000000001,578.4000000000237
2024-08-03 10:24:00,52.69097333333334,1.5046289999999996,1.8171190843212603,5.758104,6.423615000000001,50.34719999999999,578.4500000000237
2024-08-03 10:27:00,52.160493333333335,1.5914349999999997,1.7997344664961608,6.0185200000000005,6.452545,50.34729999999996,578.5000000000236
2024-08-03 10:30:00,50.27006,1.7071750000000003,1.8890204043870105,6.27893,6.655094999999999,46.5856,578.5500000000236
2024-08-03 10:33:00,49.05478333333334,1.6203710000000004,1.895017450237932,6.105326000000001,6.684024999999999,46.875,578.6000000000236
2024-08-03 10:36:00,52.874230000000004,1.7361110000000002,1.807486542231699,6.250000000000001,6.394679,50.63659999999999,578.6500000000235
2024-08-03 10:39:00,51.84220666666666,1.6782399999999997,1.832781995573788,6.336804999999999,6.655094999999999,48.90050000000002,578.7000000000235
2024-08-03 10:42:00,53.55903,1.5914349999999997,1.8658550530840163,5.931715,6.51042,50.92599999999999,578.7500000000234
2024-08-03 10:45:00,50.78125,1.5625,1.8626968286814003,6.018515,6.655095,47.45369999999997,578.8000000000234
2024-08-03 10:48:00,53.71335,1.7071759999999996,1.8204619767711316,6.307875,6.539349,50.05790000000002,578.8500000000233
2024-08-03 10:51:00,47.82986333333333,1.3310179999999994,1.9086067054583753,6.018515,7.320607000000001,44.84960000000001,578.9000000000233
2024-08-03 10:54:00,54.427083333333336,1.6782399999999997,1.9269390504641828,6.221065,6.7418949999999995,50.63659999999999,578.9500000000232
2024-08-03 10:57:00,55.81597,1.649305,1.9372716450414915,6.22106,6.828704999999999,52.66209999999995,579.0000000000232
2024-08-03 11:00:00,56.33680666666667,1.5624989999999999,1.8884881293258535,6.047453999999999,6.7418949999999995,52.66210000000001,579.0500000000231
2024-08-03 11:03:00,57.54243666666667,1.5625,1.9140785303502217,5.960649,6.712959,53.530100000000004,579.1000000000231
2024-08-03 11:06:00,58.25617333333333,1.5046290000000004,1.9058210071586046,5.873844000000001,6.7418949999999995,55.555499999999995,579.150000000023
2024-08-03 11:09:00,58.96991,1.3310180000000003,1.9202516965540366,5.613428000000001,6.94444,57.29160000000002,579.200000000023
2024-08-03 11:12:00,59.818673333333344,1.3310180000000003,1.9549840698745682,5.468748,6.886570000000001,57.58109999999999,579.250000000023
2024-08-03 11:15:00,59.288196666666664,1.359954,1.9151679819841574,5.642364000000001,6.886570000000001,57.87030000000004,579.3000000000229
2024-08-03 11:18:00,58.23688333333333,1.3888890000000007,1.992092860304157,5.613424000000001,6.973375,58.44909999999999,579.3500000000229
2024-08-03 11:21:00,58.77700666666667,1.4467590000000001,1.969096613983078,5.758099,6.915509999999999,55.844899999999996,579.4000000000228
2024-08-03 11:24:00,59.64506,1.475695,1.9258956116072083,5.844904,6.828699,56.71290000000002,579.4500000000228
2024-08-03 11:27:00,65.02700666666667,1.273148,1.973702816533388,5.324072000000001,6.944444,64.23610000000002,579.5000000000227
2024-08-03 11:30:00,74.38271666666667,1.0995369999999998,2.0016827323570805,4.57176,6.770829,76.09959999999998,579.5500000000227
2024-08-03 11:33:00,70.03279333333334,1.0995369999999998,1.9913147654592158,4.774306,6.944440000000001,71.4699,579.6000000000226
2024-08-03 11:36:00,64.33256,1.157407,2.0444658498272488,5.1504579999999995,7.291670999999999,65.68289999999996,579.6500000000226
2024-08-03 11:39:00,62.23958,1.2442129999999993,2.0094805634739146,5.324073,7.118060000000001,63.946799999999996,579.7000000000226
2024-08-03 11:42:00,62.06597,1.4467590000000001,1.9570693948230777,5.700234,6.828704999999999,61.632000000000005,579.7500000000225
