Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-03 11:45:00,58.95061666666667,1.4467590000000001,1.9810793982456438,5.758099,6.94444,57.58100000000002,579.8000000000225
2024-08-03 11:48:00,58.59375,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,57.29169999999999,579.8500000000224
2024-08-03 11:51:00,57.03125,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,55.55560000000003,579.9000000000224
2024-08-03 11:54:00,56.85764,1.3888889999999998,1.885523870276896,5.815974000000001,6.9155050000000005,55.55560000000003,579.9500000000223
2024-08-03 11:57:00,62.94367,1.186343,1.9584027814520373,5.237264,7.060181000000001,60.76389999999998,580.0000000000223
2024-08-03 12:00:00,65.37422666666667,1.1574080000000002,1.9916134398490357,5.005788000000001,7.002316,65.10419999999999,580.0500000000222
2024-08-03 12:03:00,65.90470666666666,1.070602,2.0208818409807003,4.861112,7.204861999999999,66.26150000000001,580.1000000000222
2024-08-03 12:06:00,69.02006333333334,1.1284720000000004,2.126262176839173,4.629630000000001,7.089116000000001,67.41890000000001,580.1500000000221
2024-08-03 12:09:00,68.15200666666667,1.1574080000000002,2.0339447334487373,4.918982,7.031245999999999,69.1551,580.2000000000221
2024-08-03 12:12:00,69.36728333333333,1.070601,2.0106852093882592,4.8321760000000005,7.146987000000001,67.99760000000003,580.250000000022
2024-08-03 12:15:00,68.68248333333334,1.070601,1.9799600803285038,4.774305,7.002317,67.41890000000001,580.300000000022
2024-08-03 12:18:00,65.21026333333333,1.070602,2.0310526331727328,4.774306,7.146992000000001,65.97219999999999,580.350000000022
2024-08-03 12:21:00,65.37422666666667,1.1863419999999998,2.0123137554338486,5.063658,7.0312470000000005,65.97220000000004,580.4000000000219
2024-08-03 12:24:00,64.31327,1.157407,2.023400430100628,5.092593000000001,7.175922000000001,63.07869999999997,580.4500000000219
2024-08-03 12:27:00,63.811726666666665,1.157407,2.044462582583689,5.063658,7.204861999999999,63.36810000000003,580.5000000000218
2024-08-03 12:30:00,64.33256,1.1284720000000004,1.9388964535817645,4.947917,6.886576,64.81479999999999,580.5500000000218
2024-08-03 12:33:00,74.22839666666667,1.0127319999999997,1.9559909790101775,4.484953,6.8287,71.46990000000002,580.6000000000217
2024-08-03 12:36:00,83.62268333333333,0.9548609999999993,1.9793359581101952,4.195602,6.799765,77.83559999999997,580.6500000000217
2024-08-03 12:39:00,95.06173000000001,0.8969909999999999,2.06402598372151,3.7615750000000006,6.8286999999999995,88.83110000000002,580.7000000000216
2024-08-03 12:42:00,100.0,0.868055,2.1211207719583656,3.587961999999999,6.944440999999999,90.27779999999998,580.7500000000216
2024-08-03 12:45:00,100.0,0.9259259999999996,2.1360238138205894,3.906251,7.089117,90.56709999999998,580.8000000000216
2024-08-03 12:48:00,90.04629666666666,0.9548610000000002,2.245144850828956,4.02199,7.436343000000001,90.56710000000001,580.8500000000215
2024-08-03 12:51:00,78.56867333333334,0.9548619999999994,2.151830854703205,4.2534719999999995,7.378468,81.01860000000002,580.9000000000215
2024-08-03 12:54:00,68.32561666666666,1.070602,2.101607137650052,4.716435000000001,7.2916680000000005,70.89119999999997,580.9500000000214
2024-08-03 12:57:00,59.828316666666666,1.1284719999999995,2.0543607815785334,4.890047,7.146993,63.367999999999995,581.0000000000214
2024-08-03 13:00:00,59.124230000000004,1.3310179999999994,1.9549880519904983,5.468744999999999,6.886577000000001,57.58100000000002,581.0500000000213
2024-08-03 13:03:00,57.90895,1.3310179999999994,1.954984069874567,5.526625,6.944447,57.29169999999999,581.1000000000213
2024-08-03 13:06:00,57.37847,1.3310180000000003,1.9549840698745675,5.555560000000001,6.973382,57.002399999999966,581.1500000000212
2024-08-03 13:09:00,57.561726666666665,1.3020829999999997,1.9247397346135928,5.43981,6.857637,56.71300000000002,581.2000000000212
2024-08-03 13:12:00,58.96026333333333,1.186343,1.969244049721065,5.092593,6.944447,59.02779999999996,581.2500000000211
2024-08-03 13:15:00,58.786653333333334,1.0995369999999998,2.001683448121962,4.9189810000000005,7.1180520000000005,59.02780000000001,581.3000000000211
2024-08-03 13:18:00,62.258873333333334,1.2442130000000002,1.9319006054399543,5.266204000000001,6.857641,61.63189999999997,581.350000000021
2024-08-03 13:21:00,63.117283333333326,1.2442130000000002,2.009477529334484,5.179397,6.973376,62.7894,581.400000000021
2024-08-03 13:24:00,62.23958,1.1863419999999998,1.9366298646712514,5.150463,6.915507,62.2106,581.450000000021
2024-08-03 13:27:00,62.22993666666667,1.2442130000000002,2.0313655745384045,5.2372689999999995,7.089116000000001,64.23609999999996,581.5000000000209
2024-08-03 13:30:00,63.27160333333334,1.157407,2.002234400884803,5.092593000000001,7.118052,65.10419999999999,581.5500000000209
2024-08-03 13:33:00,65.88541666666667,1.273148,2.018262763730616,5.353009,7.089121,65.10419999999999,581.6000000000208
2024-08-03 13:36:00,64.85339666666667,1.1863419999999998,2.0230114983963574,5.092593000000001,7.089117,64.81480000000005,581.6500000000208
2024-08-03 13:39:00,65.90470666666666,1.273148,1.9960444668613613,5.179398,6.857635999999999,65.97219999999999,581.7000000000207
2024-08-03 13:42:00,65.54783666666667,1.273148,1.9960460068216483,5.324069,7.002311,64.52549999999997,581.7500000000207
2024-08-03 13:45:00,65.90470666666666,1.2442130000000002,1.998487981531284,5.092593000000001,6.857635999999999,65.97219999999999,581.8000000000206
2024-08-03 13:48:00,66.60879666666666,1.2152780000000005,1.9894544484417624,5.005787000000001,6.828706,66.26159999999999,581.8500000000206
2024-08-03 13:51:00,66.07831666666667,1.0995369999999998,1.9390880297337052,4.861112,6.886577000000001,67.41899999999998,581.9000000000206
2024-08-03 13:54:00,70.40895,1.157407,1.9916127208714383,4.976852000000001,6.973381000000001,69.4445,581.9500000000205
2024-08-03 13:57:00,71.11304,1.0995369999999998,1.9809238245719152,4.745369999999999,6.886576,69.73379999999997,582.0000000000205
2024-08-03 14:00:00,70.23534000000001,1.0127310000000005,2.0160307142253764,4.484953000000001,7.002317,70.60180000000003,582.0500000000204
2024-08-03 14:03:00,67.09105,1.0127310000000005,2.0160283098217775,4.6875,7.2048570000000005,67.41899999999998,582.1000000000204
2024-08-03 14:06:00,63.12692666666667,1.070602,1.9799590588846965,4.716436000000001,6.9444420000000004,64.81479999999999,582.1500000000203
2024-08-03 14:09:00,57.38811666666667,1.0995369999999998,1.9180069652792318,4.976852,6.944443000000001,57.29169999999999,582.2000000000203
2024-08-03 14:12:00,52.17978333333334,1.1284720000000004,1.8636636384940053,5.179399,6.915507999999999,50.34719999999999,582.2500000000202
2024-08-03 14:15:00,47.82986333333333,1.1863420000000007,1.8594439417344932,5.41088,6.973378,46.00699999999995,582.3000000000202
2024-08-03 14:18:00,44.000773333333335,1.5914350000000006,1.8130777734356698,6.250000000000001,6.712965,42.82400000000001,582.3500000000201
2024-08-03 14:21:00,44.18402666666666,1.7071750000000003,1.8343036208243702,6.423610000000001,6.684025,43.11340000000001,582.4000000000201
2024-08-03 14:24:00,45.22569333333333,1.765046,1.765048999997173,6.48148,6.481484000000001,43.113500000000045,582.45000000002
2024-08-03 14:27:00,43.31597,1.5914349999999997,1.772867650594639,6.105325,6.4814799999999995,42.53479999999996,582.50000000002
2024-08-03 14:30:00,44.35764,1.6782399999999997,1.77759309896645,6.221065,6.423615,43.69210000000004,582.55000000002
2024-08-03 14:33:00,43.13271666666666,1.649305,1.8173935585870395,6.22106,6.5682849999999995,42.53469999999999,582.6000000000199
2024-08-03 14:36:00,44.52160666666666,1.5914349999999997,1.8395767926051885,6.307875,6.8286999999999995,43.40270000000004,582.6500000000199
2024-08-03 14:39:00,44.18403000000001,1.5625,1.7839849338539537,6.22106,6.68403,43.11349999999999,582.7000000000198
2024-08-03 14:42:00,46.614583333333336,1.649305,1.7900827725142723,6.27894,6.5682849999999995,43.69210000000004,582.7500000000198
2024-08-03 14:45:00,51.12847333333334,1.6493059999999993,1.844445750523496,6.36574,6.770834,47.45369999999997,582.8000000000197
2024-08-03 14:48:00,50.77160666666666,1.4756939999999998,1.8513355825167872,5.960643999999999,6.77083,47.74300000000005,582.8500000000197
2024-08-03 14:51:00,50.250773333333335,1.5046289999999996,1.8171190843212603,6.047453999999999,6.712965,47.74309999999997,582.9000000000196
2024-08-03 14:54:00,51.30208666666667,1.5624989999999999,1.8884881293258535,6.105324,6.799765000000001,47.16429999999997,582.9500000000196
2024-08-03 14:57:00,49.739583333333336,1.4467590000000001,1.8344452535312863,5.902779000000001,6.741899999999999,46.875,583.0000000000196
2024-08-03 15:00:00,49.22839666666667,1.5624989999999999,1.8235944542369313,6.047453999999999,6.597225,44.27089999999998,583.0500000000195
2024-08-03 15:03:00,50.07716333333334,1.5046289999999996,1.9058253271600472,6.076384,6.944445000000001,47.1644,583.1000000000195
2024-08-03 15:06:00,46.77854666666667,1.4178239999999995,1.7799688808499967,5.960643999999999,6.7419,44.84959999999995,583.1500000000194
2024-08-03 15:09:00,50.42438333333333,1.5914349999999997,1.8527440875135286,6.105324,6.655089,46.5856,583.2000000000194
2024-08-03 15:12:00,51.83256,1.4756939999999998,1.8260974945754056,5.931714,6.68403,49.18979999999999,583.2500000000193
2024-08-03 15:15:00,47.65625,1.4467590000000001,1.7713554043910051,5.787033999999999,6.481485,46.585699999999974,583.3000000000193
2024-08-03 15:18:00,46.77854666666667,1.4467590000000001,1.7585775882250527,5.902774,6.568285,43.98149999999998,583.3500000000192
2024-08-03 15:21:00,47.48263666666667,1.4178240000000004,1.79250538916933,5.729169000000001,6.539355,45.717600000000004,583.4000000000192
2024-08-03 15:24:00,46.80748333333333,1.5046290000000004,1.8171190843212601,5.931714,6.597225,44.84960000000001,583.4500000000191
2024-08-03 15:27:00,48.16743666666667,1.4467590000000001,1.7840750373663712,5.873844000000001,6.597225000000001,46.296299999999974,583.5000000000191
2024-08-03 15:30:00,50.95486,1.5046290000000004,1.8299464527364389,5.8449040000000005,6.5393550000000005,47.45369999999997,583.550000000019
2024-08-03 15:33:00,51.29244,1.5625,1.7972457033797609,5.902779000000001,6.394679,48.90050000000002,583.600000000019
2024-08-03 15:36:00,48.013119999999994,1.4467590000000001,1.745744881325026,5.902779000000001,6.539350000000001,46.296299999999974,583.650000000019
2024-08-03 15:39:00,46.440973333333325,1.5046289999999996,1.7652702459308667,5.931714,6.481485,44.560100000000034,583.7000000000189
2024-08-03 15:42:00,48.54359333333334,1.5046299999999997,1.804238538958073,6.01852,6.6550899999999995,45.42829999999998,583.7500000000189
2024-08-03 15:45:00,49.72029666666666,1.475695,1.73609947097513,5.729164000000001,6.278938999999999,45.71750000000003,583.8000000000188
2024-08-03 15:48:00,52.71026333333333,1.3020829999999997,1.959029930068502,5.005786,6.510415000000001,50.92590000000001,583.8500000000188
2024-08-03 15:51:00,52.71026333333334,1.4178239999999995,1.8049960030761172,5.729163,6.568289,49.18980000000005,583.9000000000187
2024-08-03 15:54:00,53.56867333333333,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,51.50460000000004,583.9500000000187
2024-08-03 15:57:00,52.50771666666666,1.4467590000000001,1.8219261209393927,5.700234,6.510415,48.900499999999965,584.0000000000186
2024-08-03 16:00:00,51.29244,1.4756939999999998,1.8387438300533188,5.815969000000001,6.597225000000001,48.90050000000002,584.0500000000186
2024-08-03 16:03:00,52.86458666666667,1.5046290000000004,1.8554353342870833,5.758104,6.510415,49.189899999999966,584.1000000000186
2024-08-03 16:06:00,53.240739999999995,1.5046299999999997,1.7124887297845643,5.815974000000001,6.250004,48.90040000000005,584.1500000000185
2024-08-03 16:09:00,54.78395333333333,1.4467590000000001,1.7840750373663712,5.584493999999999,6.307874999999999,50.636600000000044,584.2000000000185
2024-08-03 16:12:00,57.918596666666666,1.4467590000000001,1.7967419692288111,5.381944000000001,6.134255,54.9769,584.2500000000184
2024-08-03 16:15:00,55.47839333333334,1.359954,1.733609532031632,5.208334000000001,6.0185200000000005,53.530100000000004,584.3000000000184
2024-08-03 16:18:00,54.07986,1.359954,1.733609532031632,5.266204,6.07639,50.92590000000001,584.3500000000183
2024-08-03 16:21:00,50.78125,1.4178240000000004,1.7547325527547495,5.468754,6.192130000000001,48.032399999999996,584.4000000000183
2024-08-03 16:24:00,50.07716,1.4467590000000001,1.7585775882250514,5.700234000000001,6.3657449999999995,48.03249999999997,584.4500000000182
2024-08-03 16:27:00,50.78125,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,46.2962,584.5000000000182
2024-08-03 16:30:00,50.08681000000001,1.5335640000000001,1.768123802586156,5.902779000000001,6.394674999999999,46.007000000000005,584.5500000000181
2024-08-03 16:33:00,49.04513666666667,1.4467590000000001,1.771350998465565,5.787039,6.4814799999999995,46.5856,584.6000000000181
2024-08-03 16:36:00,46.08410666666666,1.3310180000000003,1.8616110245860553,5.526619,6.712961,44.84959999999995,584.650000000018
2024-08-03 16:39:00,48.697916666666664,1.4467590000000001,1.8469112477357261,5.613429,6.4814799999999995,47.1644,584.700000000018
2024-08-03 16:42:00,49.57561666666667,1.5335640000000001,1.8205133175695734,5.902779000000001,6.510415,46.5856,584.750000000018
2024-08-03 16:45:00,47.65625,1.4178240000000004,1.8298260116099272,5.873839,6.770834999999999,46.29630000000003,584.8000000000179
2024-08-03 16:48:00,53.55903,1.649305,1.8309528406697322,5.902774,6.278939,52.08340000000004,584.8500000000179
2024-08-03 16:51:00,51.80362333333333,1.5046289999999996,1.8042379745794308,5.700233999999999,6.336805000000001,49.47920000000005,584.9000000000178
2024-08-03 16:54:00,48.15779333333334,1.4756939999999998,1.6966590645199777,5.758104,6.22106,46.00699999999995,584.9500000000178
2024-08-03 16:57:00,50.78125,1.5914349999999997,1.6906869021919837,5.873839,6.076384,47.742999999999995,585.0000000000177
2024-08-03 17:00:00,46.43132666666667,1.359954,1.7211273600961168,5.4976840000000005,6.27893,44.56020000000001,585.0500000000177
2024-08-03 17:03:00,48.688273333333335,1.3888889999999998,1.7253805795210768,5.642364000000001,6.3657449999999995,47.1644,585.1000000000176
2024-08-03 17:06:00,51.12847333333334,1.5046299999999997,1.804238538958073,5.700234,6.336804,49.18979999999999,585.1500000000176
2024-08-03 17:09:00,48.186726666666665,1.359954,1.7460362173219992,5.526624,6.365740000000001,45.42829999999998,585.2000000000176
2024-08-03 17:12:00,52.34375,1.4467590000000001,1.7967419692288111,5.642364000000001,6.394674999999999,48.6112,585.2500000000175
2024-08-03 17:15:00,48.35069333333333,1.3310190000000004,1.716528149298837,5.353014,6.192125,46.5856,585.3000000000175
2024-08-03 17:33:00,48.697916666666664,1.3020839999999998,1.8316696605543092,5.237264,6.423610000000001,46.29630000000003,585.6000000000174
2024-08-03 17:36:00,48.86188333333334,1.4467590000000001,1.745744881325026,5.815974000000001,6.452545000000001,45.1388,585.6500000000174
2024-08-03 17:39:00,55.31442666666667,1.3310180000000003,1.7165318326444214,5.179398000000001,6.0185200000000005,52.662000000000035,585.7000000000173
2024-08-03 17:45:00,54.427083333333336,1.3888889999999998,1.7127103529193182,5.353014,6.047455,52.37259999999998,585.8000000000173
2024-08-03 17:48:00,47.47299666666667,1.4178240000000004,1.74203939389637,5.642359000000001,6.336804999999999,46.007000000000005,585.8500000000173
2024-08-03 17:57:00,48.86188333333334,1.4756939999999998,1.787851641902952,5.787039,6.452545,45.13889999999998,586.0000000000173
2024-08-03 18:00:00,48.697916666666664,1.5335640000000001,1.7813104757391578,5.758099,6.278935000000001,44.849500000000035,586.0500000000172
2024-08-03 18:03:00,47.30902666666666,1.4178240000000004,1.7799688808499976,5.758099,6.539355,44.84960000000001,586.1000000000172
2024-08-03 18:06:00,52.52700666666667,1.5914349999999997,1.8395813523252313,5.787039,6.307874000000001,49.47919999999999,586.1500000000171
2024-08-03 18:09:00,51.29244,1.5046289999999996,1.7913065229490697,5.758104,6.3657449999999995,49.18979999999999,586.2000000000171
2024-08-03 18:12:00,46.78819666666667,1.3888889999999998,1.7127103529193182,5.613429,6.30787,44.84960000000001,586.250000000017
2024-08-03 18:15:00,46.450619999999994,1.5046290000000004,1.7521675671808927,5.787034000000001,6.307874999999999,44.27080000000001,586.300000000017
2024-08-03 18:18:00,49.22839333333334,1.5914350000000006,1.7320824398666268,6.192134,6.481478999999999,44.56020000000001,586.350000000017
2024-08-03 18:21:00,47.65625333333333,1.359954,1.7460362173219983,5.642364000000001,6.4814799999999995,43.69209999999998,586.4000000000169
2024-08-03 18:24:00,49.22839333333334,1.3888889999999998,1.7379926303240725,5.584493999999999,6.336805000000001,46.2962,586.4500000000169
2024-08-03 18:27:00,50.08680666666667,1.3310190000000004,1.8259404990452448,5.410883999999999,6.510414999999999,47.45369999999997,586.5000000000168
2024-08-03 18:30:00,52.38233333333333,1.4756939999999998,1.7491213740143756,5.815968,6.394674000000001,47.453700000000026,586.5500000000168
2024-08-03 18:33:00,51.28279333333333,1.3888890000000007,1.9214042075913804,5.642364,6.828705,47.742999999999995,586.6000000000167
2024-08-03 18:36:00,52.17978333333334,1.5625,1.7706589555971477,5.873844000000001,6.307874000000001,47.74300000000005,586.6500000000167
2024-08-03 18:39:00,50.250773333333335,1.359954,1.7707442774050934,5.642364000000001,6.539350000000001,46.875,586.7000000000166
2024-08-03 18:42:00,50.08681000000001,1.3310190000000004,1.8019520868294845,5.497684,6.539355,47.74309999999997,586.7500000000166
2024-08-03 18:45:00,53.90625,1.475695,1.8134049219056385,5.844904,6.568289,49.18979999999999,586.8000000000166
2024-08-03 18:48:00,51.466049999999996,1.4467590000000001,1.8469155484221025,5.8449040000000005,6.712965,47.74309999999997,586.8500000000165
2024-08-03 18:51:00,51.12847333333334,1.359954,1.831686436421261,5.729164000000001,6.77083,48.90040000000005,586.9000000000165
2024-08-03 18:54:00,55.999226666666665,1.5335650000000003,1.8463721387331662,5.815974000000001,6.481478999999999,52.9513,586.9500000000164
2024-08-03 18:57:00,51.466049999999996,1.3888889999999998,1.8126056998362345,5.642364000000001,6.568285,48.61110000000002,587.0000000000164
2024-08-03 19:00:00,50.79089333333334,1.359954,1.7952633119807173,5.671294,6.6261600000000005,48.6112,587.0500000000163
2024-08-03 19:03:00,46.95216,1.3310190000000004,1.8019479257190365,5.642364000000001,6.684024999999999,45.71749999999997,587.1000000000163
2024-08-03 19:06:00,49.739583333333336,1.3888889999999998,1.7879324097177165,5.700234,6.568285,47.164300000000026,587.1500000000162
2024-08-03 19:09:00,46.26736333333333,1.2442130000000002,1.736343268921033,5.266204,6.365741,45.1388,587.2000000000162
2024-08-03 19:12:00,47.125769999999996,1.4178230000000003,1.7292869255804155,5.497688,6.163195,44.56020000000001,587.2500000000161
2024-08-03 19:15:00,47.11612333333333,1.4178230000000003,1.7547319763401001,5.671298,6.394674999999999,44.56019999999995,587.3000000000161
2024-08-03 19:18:00,43.83680666666667,1.3310190000000004,1.716532425134769,5.584493999999999,6.423614999999999,43.11340000000001,587.350000000016
2024-08-05 08:54:00,72.30903,1.3020839999999998,2.2868733816049334,5.6423630000000005,8.015049,67.70829999999998,587.350000000016
2024-08-05 08:57:00,66.24228333333333,1.1574080000000002,2.249790341429698,5.410882999999999,8.130785,63.657399999999996,587.400000000016
2024-08-05 09:00:00,66.41589666666667,1.244212,2.1709315071699495,5.613427000000001,7.841435000000001,59.89580000000001,587.450000000016
2024-08-05 09:03:00,66.41589666666667,1.2442130000000002,2.1603554481715532,5.497682000000001,7.696759,64.81479999999999,587.5000000000159
2024-08-05 09:06:00,68.84645,1.157407,2.1070352519765203,5.237272,7.552085,65.97219999999999,587.5500000000159
2024-08-05 09:09:00,67.63117,1.0995369999999998,2.144327955767865,5.150467,7.75463,67.99769999999995,587.6000000000158
2024-08-05 09:12:00,72.49228666666667,1.186343,2.0015904172740195,5.179397,7.118054,69.73370000000003,587.6500000000158
2024-08-05 09:15:00,71.78819333333333,1.070602,2.031053335346801,4.976852,7.349539999999999,71.75929999999997,587.7000000000157
2024-08-05 09:18:00,71.98109666666666,1.1284720000000004,2.0335978043883602,5.034727,7.233795000000001,68.57639999999998,587.7500000000157
2024-08-05 09:21:00,76.67824,1.1284729999999996,2.0022707927774452,4.9189810000000005,7.031248,73.78470000000002,587.8000000000156
2024-08-05 09:24:00,80.30478333333333,1.0995369999999998,2.083749598504042,4.716436,7.146995,78.12500000000003,587.8500000000156
2024-08-05 09:27:00,69.18402666666667,1.186343,2.1285429396136966,5.237264,7.5231509999999995,69.73379999999997,587.9000000000156
2024-08-05 09:30:00,59.828316666666666,1.3020830000000005,2.015502606857078,5.8449040000000005,7.494211,59.02769999999998,587.9500000000155
2024-08-05 09:33:00,61.56443000000001,1.5046290000000004,2.0406478804417523,5.989584,7.175924999999999,59.89579999999995,588.0000000000155
2024-08-05 09:36:00,59.471450000000004,1.3310190000000004,2.0796803711025524,5.815974000000001,7.552084999999999,59.89580000000001,588.0500000000154
2024-08-05 09:39:00,62.42283666666666,1.475695,1.9988601808669249,5.815974000000001,6.9733789999999996,62.2106,588.1000000000154
2024-08-05 09:42:00,61.197916666666664,1.3888889999999998,1.9804081293684257,5.815974000000001,7.1469949999999995,62.210699999999974,588.1500000000153
2024-08-05 09:45:00,63.10763666666667,1.4178239999999995,1.9986733125668255,5.758103,7.060188999999999,60.7638,588.2000000000153
2024-08-05 09:48:00,66.24228333333333,1.3310189999999995,2.0007971063316674,5.526617999999999,7.060188999999999,65.10419999999999,588.2500000000152
2024-08-05 09:51:00,67.27430666666667,1.273148,2.018262763730616,5.381943000000001,7.118055,65.10419999999996,588.3000000000152
2024-08-05 09:54:00,75.28935,1.186343,2.0549419651523886,5.005792,7.089118999999999,71.7593,588.3500000000151
2024-08-05 09:57:00,75.10609333333333,1.157407,2.0758621662898786,5.005787000000001,7.2338000000000005,72.62730000000002,588.4000000000151
2024-08-05 10:00:00,70.23534000000001,1.3020839999999998,2.04899720258951,5.410883999999999,7.14699,68.86569999999998,588.450000000015
2024-08-05 10:03:00,65.37422666666667,1.3888890000000007,2.0843176211033376,5.700234000000001,7.291664999999999,65.39359999999999,588.500000000015
2024-08-05 10:06:00,63.811726666666665,1.359953,2.0311520907456706,5.671298,7.204865000000001,62.5,588.550000000015
2024-08-05 10:09:00,64.85339666666667,1.4178230000000003,2.0338369757395527,5.787038000000001,7.175924999999999,61.63199999999995,588.6000000000149
2024-08-05 10:12:00,66.76311666666668,1.4178239999999995,2.0104300611180195,5.815973,7.146989,64.81489999999997,588.6500000000149
2024-08-05 10:15:00,62.59645,1.273148,2.1275680060963844,5.642358,7.66782,63.078700000000026,588.7000000000148
2024-08-05 10:18:00,66.75347333333333,1.4467590000000001,2.0404235591260065,5.787038000000001,7.118059000000001,63.3681,588.7500000000148
2024-08-05 10:21:00,65.37422666666667,1.4178240000000004,2.0917419473923737,5.873844000000001,7.4074100000000005,64.23610000000002,588.8000000000147
2024-08-05 10:24:00,63.62846999999999,1.4467590000000001,2.063899825689782,5.960649,7.349539999999999,63.367999999999995,588.8500000000147
2024-08-05 10:27:00,63.28125,1.3888889999999998,2.015357403727034,5.815974000000001,7.233795,62.2107,588.9000000000146
2024-08-05 10:30:00,63.10763666666667,1.3310190000000004,2.057300794347267,5.700234,7.378474999999999,64.52550000000002,588.9500000000146
2024-08-05 10:33:00,65.73109666666666,1.4467589999999992,2.016800711540499,5.787032999999999,7.0601840000000005,65.10410000000002,589.0000000000146
2024-08-05 10:36:00,66.07831666666667,1.4178239999999995,2.0917419473923733,5.873842999999999,7.4074089999999995,65.10419999999999,589.0500000000145
2024-08-05 10:39:00,68.84645,1.4178239999999995,2.1260827280179524,5.787032999999999,7.4074089999999995,65.97229999999996,589.1000000000145
2024-08-05 10:42:00,70.07137333333333,1.3020829999999997,2.0932309555251023,5.497687999999999,7.349535,70.3125,589.1500000000144
2024-08-05 10:45:00,73.36998333333334,1.3888889999999998,2.1183553073225565,5.613428,7.291669000000001,71.18060000000003,589.2000000000144
2024-08-05 10:48:00,71.97145333333334,1.3020829999999997,2.0932347570010554,5.468748000000001,7.320605,71.4699,589.2500000000143
2024-08-05 10:51:00,70.93943,1.273148,2.149094851220586,5.410877999999999,7.494210000000001,69.44440000000003,589.3000000000143
2024-08-05 10:54:00,69.72415000000001,1.3310179999999994,2.124076134908578,5.671293,7.523145,68.28700000000003,589.3500000000142
2024-08-05 10:57:00,68.85609333333333,1.273148,2.149094851220585,5.584493,7.667825,69.1551,589.4000000000142
2024-08-05 11:00:00,70.60185333333334,1.4178239999999995,2.068684108530612,5.873838,7.349534000000001,69.44439999999997,589.4500000000141
2024-08-05 11:03:00,69.18402666666667,1.3888879999999997,2.118354644371711,5.729163,7.407405000000001,68.8657,589.5000000000141
2024-08-05 11:06:00,69.02970666666666,1.273148,2.1811874865749834,5.613428,7.78356,69.44439999999997,589.550000000014
2024-08-05 11:09:00,70.05208333333333,1.3020829999999997,2.1042179973812756,5.642358000000001,7.523145,69.4445,589.600000000014
2024-08-05 11:12:00,71.79784000000001,1.3888889999999998,2.1408895524041904,5.642358000000001,7.378469000000001,71.18060000000003,589.650000000014
2024-08-05 11:15:00,71.79783666666667,1.359953,2.1548615561368454,5.613428,7.465275,69.4445,589.7000000000139
2024-08-05 11:18:00,69.89775999999999,1.3020830000000005,2.158723857684455,5.642358,7.667825,69.44439999999997,589.7500000000139
2024-08-05 11:21:00,66.75347333333333,1.3020839999999998,2.158720815195255,5.700234,7.725690000000001,67.99770000000001,589.8000000000138
2024-08-05 11:24:00,66.57986333333334,1.4467590000000001,2.1449715954006496,5.931714,7.523145,67.12960000000004,589.8500000000138
2024-08-05 11:27:00,65.38387333333334,1.5046290000000004,2.1356766758919306,6.018514000000001,7.436344999999999,66.84030000000001,589.9000000000137
2024-08-05 11:30:00,63.811726666666665,1.4756939999999998,2.128978260375169,6.105319,7.581015,64.23609999999996,589.9500000000137
2024-08-05 11:33:00,62.77970333333334,1.5046289999999996,2.08845445207632,6.192134,7.494215,61.63190000000003,590.0000000000136
2024-08-05 11:36:00,61.90200666666667,1.4467590000000001,2.179228024232069,5.931709,7.6099499999999995,63.657399999999996,590.0500000000136
2024-08-05 11:39:00,63.10763666666667,1.5335640000000001,2.094433489874151,6.1631990000000005,7.407405000000001,61.921299999999974,590.1000000000136
2024-08-05 11:42:00,62.77970333333334,1.5335640000000001,2.1302152392088107,6.1921289999999996,7.5231449999999995,62.2106,590.1500000000135
2024-08-05 11:45:00,63.811726666666665,1.4178240000000004,2.216282900369083,5.902774,7.754630000000001,64.81479999999999,590.2000000000135
2024-08-05 11:48:00,64.69907666666667,1.5046290000000004,2.123923362276485,6.076384,7.465275,64.81480000000005,590.2500000000134
2024-08-05 11:51:00,64.33256,1.4756939999999998,2.128978260375169,6.105319,7.581015,65.10410000000002,590.3000000000134
2024-08-05 11:54:00,62.96296,1.5335640000000001,2.118323339333317,6.221069,7.5231449999999995,62.2106,590.3500000000133
2024-08-05 11:57:00,61.21720333333334,1.4467590000000001,2.0988468774258457,6.1631990000000005,7.63889,63.07869999999997,590.4000000000133
2024-08-05 12:00:00,62.76041333333333,1.4467590000000001,2.1219753422164733,6.076389000000001,7.6099499999999995,62.789300000000026,590.4500000000132
2024-08-05 12:03:00,63.10764,1.4467590000000001,2.110429870914451,6.047449,7.55208,64.52539999999999,590.5000000000132
2024-08-05 12:06:00,62.962963333333335,1.4467590000000001,2.201909423481786,5.931709,7.667820000000001,63.65750000000003,590.5500000000131
2024-08-05 12:09:00,64.35185,1.5625,2.112186719150957,6.221069,7.436339,63.0788,590.6000000000131
2024-08-05 12:12:00,62.60609333333333,1.4756939999999998,2.105645586706344,6.1921289999999996,7.609955,62.7894,590.650000000013
2024-08-05 12:15:00,61.38117333333333,1.4756939999999998,2.0703819680507105,6.1631990000000005,7.494215,62.2106,590.700000000013
2024-08-05 12:18:00,62.77970333333334,1.5046289999999996,2.1239233622764844,6.134253999999999,7.523145,63.367999999999995,590.750000000013
2024-08-05 12:21:00,60.50347,1.4467590000000001,2.087233879367047,6.076384,7.523145,61.63190000000003,590.8000000000129
2024-08-05 12:24:00,61.03394666666667,1.5335649999999994,2.142071759991262,6.10532,7.465275000000001,61.342600000000004,590.8500000000129
2024-08-05 12:27:00,61.72839666666667,1.5914349999999997,2.1055072682452085,6.2789399999999995,7.407405000000001,60.18520000000001,590.9000000000128
2024-08-05 12:30:00,60.17554333333334,1.5335649999999994,2.0703936090948916,6.2789399999999995,7.465275000000001,59.31709999999998,590.9500000000128
2024-08-05 12:33:00,59.124230000000004,1.5046299999999997,2.15907644906927,6.22106,7.69676,60.47460000000001,591.0000000000127
2024-08-05 12:36:00,60.841049999999996,1.5914349999999997,2.1298234456797993,6.423609999999999,7.609954999999999,61.053200000000004,591.0500000000127
2024-08-05 12:39:00,61.03395,1.5335649999999994,2.1183239596737664,6.2789399999999995,7.581015,61.053300000000036,591.1000000000126
2024-08-05 12:42:00,60.66743666666667,1.5914349999999997,2.153977952417729,6.45255,7.696755,61.342600000000004,591.1500000000126
2024-08-05 12:48:00,60.841049999999996,1.5335649999999994,2.118328075111626,6.36574,7.667825,61.92130000000003,591.2500000000126
2024-08-05 12:51:00,61.72839666666667,1.5335649999999994,2.142067669431768,6.39468,7.754625,60.47460000000001,591.3000000000126
2024-08-05 12:57:00,61.197916666666664,1.5914349999999997,2.105507268245208,6.39468,7.5231449999999995,60.763900000000035,591.4000000000126
2024-08-05 13:00:00,60.66743666666667,1.5914349999999997,2.1176848213397252,6.39468,7.552085,59.60650000000004,591.4500000000126
2024-08-05 13:03:00,62.760416666666664,1.5914349999999997,2.1539821140871984,6.30787,7.552085,60.76389999999998,591.5000000000125
2024-08-05 13:15:00,60.86998333333333,1.4467590000000001,2.1564232720289875,6.221063999999999,7.841435,60.76389999999998,591.7000000000126
2024-08-05 13:18:00,62.94367,1.5914349999999997,2.141919562406248,6.36574,7.581015000000001,62.21070000000003,591.7500000000125
2024-08-05 13:21:00,63.10763666666667,1.5046289999999996,2.135672620636331,6.221063999999999,7.638885000000001,61.63189999999997,591.8000000000125
2024-08-05 13:27:00,63.64776333333333,1.5624989999999999,2.136215174773327,6.336804,7.609954999999999,62.5,591.9000000000125
2024-08-05 13:30:00,63.994983333333344,1.5624989999999999,2.160088531082406,6.250004,7.581015000000001,63.078700000000026,591.9500000000124
2024-08-05 13:33:00,60.67708,1.4467590000000001,2.110429870914451,6.221063999999999,7.725694999999999,61.342600000000004,592.0000000000124
2024-08-05 13:36:00,63.300540000000005,1.5046289999999996,2.135672620636331,6.221063999999999,7.638885000000001,62.7894,592.0500000000123
2024-08-05 13:42:00,62.41318999999999,1.4756939999999998,2.128978260375169,6.134253999999999,7.6099499999999995,62.2106,592.1500000000124
2024-08-05 13:45:00,63.29089333333334,1.5046289999999996,2.0884544520763204,6.221063999999999,7.523145,61.92130000000003,592.2000000000123
2024-08-05 13:48:00,63.62847,1.5335640000000001,2.094433489874151,6.221069,7.465275,63.657399999999996,592.2500000000123
2024-08-05 13:54:00,62.59645,1.5624989999999999,2.124219355120015,6.192134,7.436344999999999,63.07869999999997,592.3500000000123
2024-08-05 13:57:00,64.16859333333333,1.4467590000000001,2.1219753422164738,6.0185189999999995,7.55208,63.657399999999996,592.4000000000123
2024-08-05 14:03:00,63.45486,1.4467590000000001,2.110425874317883,6.134264000000001,7.638885000000001,62.7894,592.5000000000123
2024-08-05 14:06:00,65.87577333333333,1.5046290000000004,2.112138966521729,6.076384,7.436344999999999,63.657399999999996,592.5500000000122
2024-08-05 14:12:00,66.91744,1.5046290000000004,2.1590758126937826,6.076384,7.552085,64.81479999999999,592.6500000000123
2024-08-05 14:15:00,66.41589666666667,1.5046290000000004,2.123923362276485,5.989584,7.378475,65.10419999999999,592.7000000000122
2024-08-05 14:18:00,66.75347333333333,1.4467590000000001,2.087233879367047,5.873844,7.3206050000000005,65.39350000000002,592.7500000000122
2024-08-05 14:24:00,64.31327,1.359954,2.0878537798484844,5.844904,7.523149999999999,65.10419999999999,592.8500000000122
2024-08-05 14:27:00,67.29359333333333,1.4467590000000001,2.087233879367047,5.960644,7.407405000000001,65.97220000000004,592.9000000000121
2024-08-05 14:30:00,67.45756,1.3888889999999998,2.061469675435929,5.844904,7.378475000000001,65.68290000000002,592.9500000000121
2024-08-05 14:33:00,65.53819333333334,1.4467590000000001,2.110429870914451,5.931714,7.436345,65.10419999999999,593.000000000012
2024-08-05 14:39:00,64.35185,1.4178240000000004,2.148815323250305,5.8449040000000005,7.523149999999999,63.657399999999996,593.1000000000121
2024-08-05 14:42:00,62.403549999999996,1.3888890000000007,2.10703979079276,5.989584,7.638884999999999,63.07860000000005,593.150000000012
2024-08-05 14:48:00,64.85339666666667,1.5046290000000004,2.1121348869698675,6.047454000000001,7.407405000000001,64.23610000000002,593.250000000012
2024-08-05 14:51:00,66.41589666666667,1.5046290000000004,2.1356766758919306,6.018514000000001,7.436344999999999,64.52540000000005,593.300000000012
2024-08-05 14:54:00,66.41589666666667,1.4467590000000001,2.0755863808634274,5.960644,7.378475,66.55090000000001,593.350000000012
2024-08-05 15:00:00,67.98804,1.4467590000000001,2.110429870914451,5.873844,7.378475,65.97219999999999,593.450000000012
2024-08-05 15:03:00,68.49922666666667,1.4467590000000001,2.0988508856904216,5.844904,7.3206050000000005,66.84030000000001,593.5000000000119
2024-08-05 15:09:00,67.96875,1.359953,2.053929008192878,5.758098,7.349535,66.55090000000001,593.600000000012
2024-08-05 15:12:00,66.75347333333333,1.4178230000000003,2.0686834650111394,5.787038000000001,7.262734999999999,66.26149999999996,593.6500000000119
2024-08-05 15:18:00,67.97839666666667,1.4178230000000003,2.080231221815878,5.758098,7.262734999999999,65.39359999999999,593.7500000000119
2024-08-05 15:21:00,66.76312,1.3888889999999998,2.0956966573621134,5.671294,7.291665000000001,66.55090000000001,593.8000000000119
2024-08-05 15:24:00,66.93673000000001,1.4178230000000003,2.0571015067005303,5.787038000000001,7.233795000000001,66.26159999999999,593.8500000000118
2024-08-05 15:30:00,66.94637333333334,1.3888889999999998,2.061465715179268,5.700234,7.233795,65.68290000000002,593.9500000000119
2024-08-05 15:33:00,66.25193,1.4178230000000003,2.0338410081061666,5.758098,7.146995,65.39350000000002,594.0000000000118
2024-08-05 15:39:00,65.72145,1.3888889999999998,2.003745117350801,5.815974000000001,7.204865000000001,67.41900000000004,594.1000000000118
2024-08-05 15:42:00,65.19097000000001,1.3888889999999998,2.026938289164972,5.729164000000001,7.175925,64.23609999999996,594.1500000000118
2024-08-05 15:45:00,64.85339666666667,1.3888889999999998,2.0153614115019707,5.729164000000001,7.1469949999999995,65.10410000000002,594.2000000000118
2024-08-05 15:48:00,64.67014,1.5046290000000004,2.0765614322626793,5.902774,7.175924999999999,64.81479999999999,594.2500000000117
2024-08-05 15:54:00,58.7963,1.3310190000000004,2.0347957837192268,5.815974000000001,7.436345,58.15969999999999,594.3500000000117
2024-08-05 15:57:00,63.28125,1.5046290000000004,2.064626973922597,5.989584,7.233795000000001,62.21070000000003,594.4000000000117
2024-08-05 16:00:00,63.11728333333334,1.5046290000000004,2.0646269739225955,5.873844000000001,7.118055,63.078700000000026,594.4500000000116
2024-08-05 16:12:00,63.63811666666667,1.5046290000000004,2.052658746094799,5.931714,7.146995,61.63190000000003,594.6500000000117
2024-08-05 16:15:00,61.390816666666666,1.4467590000000001,2.052177708400674,5.902779000000001,7.2627299999999995,61.053200000000004,594.7000000000116
2024-08-05 16:18:00,62.596450000000004,1.4467590000000001,2.0168007115404993,5.902774,7.175925,63.07869999999997,594.7500000000116
2024-08-05 16:24:00,63.811726666666665,1.5046290000000004,2.052658746094799,5.902774,7.118055,64.52539999999999,594.8500000000116
2024-08-05 16:27:00,61.89236,1.4178240000000004,2.0571061558273067,5.787034000000001,7.2338000000000005,62.2106,594.9000000000116
2024-08-05 16:30:00,61.72839666666667,1.4467590000000001,2.0168007115404993,5.902774,7.175925,61.05329999999998,594.9500000000115
2024-08-05 16:36:00,62.94367,1.5046290000000004,2.028602067307931,5.989584,7.146995,62.21070000000003,595.0500000000116
2024-08-05 16:39:00,61.91165,1.4467590000000001,2.0168007115404993,5.931714,7.204865000000001,61.053200000000004,595.1000000000115
2024-08-05 16:45:00,60.66743666666667,1.4756939999999998,2.034794526111186,6.076389000000001,7.320605,60.474500000000035,595.2000000000115
2024-08-05 16:48:00,60.15625333333333,1.4467590000000001,2.0286327809079205,5.931709,7.2338000000000005,60.18519999999995,595.2500000000115
2024-08-05 16:54:00,62.05632333333333,1.5335640000000001,2.0340456828842095,6.047449,7.146995,60.47460000000001,595.3500000000115
2024-08-05 16:57:00,61.381173333333344,1.4178240000000004,2.057102147802592,5.873844000000001,7.320600000000001,61.34259999999995,595.4000000000115
2024-08-05 17:00:00,61.89236,1.4467590000000001,2.052177708400674,5.902779000000001,7.2627299999999995,61.342600000000004,595.4500000000114
2024-08-05 17:06:00,63.12692666666667,1.5335640000000001,2.0703971656899545,5.960649,7.146995,62.789300000000026,595.5500000000114
2024-08-05 17:09:00,62.77970333333334,1.5335640000000001,2.034041474139727,6.0185189999999995,7.118055,62.2106,595.6000000000114
2024-08-05 17:12:00,60.50347333333334,1.4467590000000001,2.063899825689783,5.960643999999999,7.349535,60.76389999999998,595.6500000000113
2024-08-05 17:15:00,62.05632333333333,1.5624989999999999,2.1001232130167016,6.134253999999999,7.3206050000000005,60.76389999999998,595.7000000000113
2024-08-05 17:18:00,61.89236,1.5624989999999999,2.0391800818078636,6.192134,7.233795000000001,60.76389999999998,595.7500000000113
2024-08-05 17:21:00,62.23958,1.4756939999999998,2.0466971049199105,6.105319,7.378475000000001,61.63189999999997,595.8000000000112
2024-08-05 17:24:00,63.10763666666667,1.5335640000000001,2.0583168810331705,6.1631990000000005,7.3206050000000005,61.342600000000004,595.8500000000112
2024-08-05 17:27:00,62.08526333333334,1.5046289999999996,2.052658746094798,6.076384,7.291665000000001,62.2106,595.9000000000111
2024-08-05 17:30:00,63.11728333333334,1.5046290000000004,2.0406478804417523,5.989584,7.175924999999999,62.210699999999974,595.9500000000111
2024-08-05 17:33:00,63.10763666666667,1.4467590000000001,2.0404235591260065,5.844904,7.175924999999999,62.5,596.000000000011
2024-08-05 17:36:00,63.802083333333336,1.3888889999999998,2.0499919247373737,5.815974000000001,7.320605,63.94670000000002,596.050000000011
2024-08-05 17:39:00,62.94367,1.3888889999999998,2.003745117350801,5.815974000000001,7.204865000000001,62.210699999999974,596.1000000000109
2024-08-05 17:42:00,62.42283666666666,1.5046290000000004,2.0765614322626793,5.902774,7.175924999999999,62.2106,596.1500000000109
2024-08-05 17:45:00,64.14930333333334,1.5046290000000004,2.088458556655816,6.076384,7.378475,64.23600000000005,596.2000000000108
2024-08-05 17:48:00,62.23958,1.4467590000000001,2.063899825689783,5.902774,7.291665000000001,63.0788,596.2500000000108
2024-08-05 17:51:00,63.454860000000004,1.5046290000000004,2.0765614322626793,5.989584,7.262734999999999,63.657399999999996,596.3000000000108
2024-08-05 17:54:00,63.10763666666667,1.4467590000000001,2.07558234874302,5.989584000000001,7.407405000000001,62.5,596.3500000000107
2024-08-05 17:57:00,61.54514,1.3888889999999998,2.0269382891649728,5.9317139999999995,7.378475000000001,63.657399999999996,596.4000000000107
2024-08-05 18:00:00,62.41319333333333,1.4178240000000004,2.1374627593811186,5.873844000000001,7.523149999999999,64.2362,596.4500000000106
2024-08-05 18:03:00,62.78934999999999,1.5046290000000004,2.0646269739225955,6.134264000000001,7.378475,62.210699999999974,596.5000000000106
2024-08-05 18:06:00,61.55478666666667,1.5046290000000004,2.0765614322626793,5.989584,7.262734999999999,60.763900000000035,596.5500000000105
2024-08-05 18:09:00,58.622686666666674,1.3310190000000004,2.079680371102553,5.844904,7.581015,58.738500000000045,596.6000000000105
2024-08-05 18:12:00,63.61882333333333,1.475695,2.05855864591101,5.960644,7.262729,62.5,596.6500000000104
2024-08-05 18:15:00,62.42283666666666,1.4467590000000001,2.07558234874302,5.989584000000001,7.407405000000001,61.92130000000003,596.7000000000104
2024-08-05 18:18:00,63.811726666666665,1.4178230000000003,2.057105514724409,5.931708,7.378475,62.78929999999997,596.7500000000103
2024-08-05 18:21:00,65.01736,1.4467590000000001,2.063899825689782,5.844908,7.233798999999999,62.2106,596.8000000000103
2024-08-05 18:24:00,65.72145,1.4178230000000003,2.057105514724409,5.815968,7.262734999999999,66.26160000000004,596.8500000000103
2024-08-05 18:27:00,62.77970333333334,1.2442130000000002,2.096347829433063,5.555554000000001,7.581021,64.81479999999999,596.9000000000102
2024-08-05 18:30:00,62.77006,1.4467590000000001,2.0755863808634274,5.902774,7.320605,62.5,596.9500000000102
2024-08-05 18:33:00,62.23958,1.4467590000000001,2.1219753422164738,5.931714,7.465275000000001,62.5,597.0000000000101
2024-08-05 18:36:00,62.23958,1.3888889999999998,2.026938289164972,5.787034,7.233795,63.657399999999996,597.0500000000101
2024-08-05 18:39:00,61.89236,1.3888889999999998,2.003745117350801,5.844904,7.233795,62.21070000000003,597.10000000001
2024-08-05 18:42:00,62.596450000000004,1.4467590000000001,2.052177708400675,5.9317139999999995,7.291665,63.07869999999997,597.15000000001
2024-08-05 18:45:00,40.036653333333334,1.359953,3.8553087729388054,0.49189799999999995,7.494215,45.42829999999998,597.2000000000099
2024-08-06 08:24:00,81.85764,0.8391210000000004,2.3588626675678133,3.5590280000000005,7.812494999999999,78.4144,597.2000000000099
2024-08-06 08:27:00,73.36998333333334,0.8101849999999997,2.3806057365400055,3.616898,8.072921,74.36340000000001,597.2500000000099
2024-08-06 08:30:00,66.58950666666667,0.78125,2.3335832100302825,3.906249999999999,8.333336,67.12969999999996,597.3000000000098
2024-08-06 08:33:00,74.41165000000001,0.8680560000000002,2.255980224361891,4.079861,7.870372999999999,68.5763,597.3500000000098
2024-08-06 08:36:00,75.27970333333333,0.9548609999999993,2.3641069820616814,4.427084,8.217595,73.20600000000002,597.4000000000098
2024-08-06 08:39:00,64.67014,0.8969909999999999,2.319028323534028,4.542824,8.420141000000001,65.10419999999999,597.4500000000097
2024-08-06 08:42:00,58.42978333333334,1.0127319999999997,2.1531266668419353,5.121531999999999,8.043980000000001,56.13420000000002,597.5000000000097
2024-08-06 08:45:00,55.81597,1.0416670000000003,2.098552188421372,5.3530120000000005,8.015045,52.66199999999998,597.5500000000096
2024-08-06 08:48:00,56.85764,1.1574080000000002,2.096670461056174,5.497687000000001,7.783569,53.530100000000004,597.6000000000096
2024-08-06 08:51:00,57.89930666666667,1.1574080000000002,2.1379974426558843,5.526617,7.928239,55.555499999999995,597.6500000000095
2024-08-06 08:54:00,58.072916666666664,1.0995369999999998,2.1242222855698967,5.3530120000000005,7.899305000000001,55.84480000000002,597.7000000000095
2024-08-06 08:57:00,63.80208,1.070602,2.0915946501032248,5.034720999999999,7.581019,62.5,597.7500000000094
2024-08-06 09:00:00,66.41589666666667,1.0995369999999998,2.134284152154109,4.976856,7.552079000000001,64.81489999999997,597.8000000000094
2024-08-06 09:03:00,70.08102000000001,1.070602,2.0614237567515192,4.832181,7.291669,66.84029999999996,597.8500000000093
2024-08-06 09:06:00,73.70756333333334,1.0416669999999995,2.108429274446215,4.803235999999999,7.494209,71.1806,597.9000000000093
2024-08-06 09:09:00,66.41589666666667,1.157407,2.1687468875830485,5.179398000000001,7.667821000000001,67.41899999999998,597.9500000000093
2024-08-06 09:12:00,61.89236,1.273148,2.0732761547159124,5.5844879999999995,7.46528,59.60649999999998,598.0000000000092
2024-08-06 09:15:00,60.85069333333333,1.2442129999999993,2.009476770799268,5.5555579999999996,7.349535,60.47459999999995,598.0500000000092
2024-08-06 09:18:00,60.66743666666667,1.3310189999999995,2.046066134059009,5.700227999999999,7.349539,58.15970000000004,598.1000000000091
2024-08-06 09:21:00,61.390816666666666,1.186343,2.0866364959111117,5.468753,7.63889,60.474500000000035,598.1500000000091
2024-08-06 09:24:00,61.19792,1.3310179999999994,2.046061578746503,5.584493,7.233795,60.7638,598.200000000009
2024-08-06 09:27:00,57.39776333333334,1.359953,1.9967359153328512,5.931708,7.378475000000001,55.2663,598.250000000009
2024-08-06 09:30:00,57.552083333333336,1.359954,2.031152744427064,5.844904,7.37847,57.87040000000002,598.3000000000089
2024-08-06 09:33:00,56.16319333333333,1.4756939999999998,2.022857922376033,6.134253999999999,7.349539999999999,53.819500000000005,598.3500000000089
2024-08-06 09:36:00,55.30478333333334,1.5914349999999997,2.0440264273921867,6.4525500000000005,7.436345,52.66199999999998,598.4000000000088
2024-08-06 09:39:00,54.600696666666664,1.5914349999999997,2.0316062001206596,6.365740000000001,7.320605,50.92599999999999,598.4500000000088
2024-08-06 09:42:00,54.07986,1.5335650000000003,2.009603684172932,6.307869999999999,7.349535,50.636600000000044,598.5000000000088
2024-08-06 09:45:00,55.31442666666667,1.5335650000000003,2.034042077854465,6.307869999999999,7.407405,53.81940000000003,598.5500000000087
2024-08-06 09:48:00,55.999226666666665,1.7071750000000003,1.9824709245307028,6.510420000000001,7.089124999999999,50.63659999999999,598.6000000000087
2024-08-06 09:51:00,56.18248333333333,1.7071750000000003,2.021709967771669,6.423610000000001,7.089124999999999,52.662000000000035,598.6500000000086
2024-08-06 09:54:00,57.204860000000004,1.6782399999999997,2.044043027836419,6.3657449999999995,7.146995,54.3981,598.7000000000086
2024-08-06 09:57:00,57.918596666666666,1.4756939999999998,2.0466971049199105,6.105319,7.378475000000001,54.6875,598.7500000000085
2024-08-06 10:00:00,60.17554333333334,1.5335650000000003,2.009603684172931,6.047454000000001,7.089119,59.60649999999998,598.8000000000085
2024-08-06 10:03:00,61.99845333333334,1.5046290000000004,2.0043864453959555,5.902774,7.002314999999999,61.34250000000003,598.8500000000084
2024-08-06 10:06:00,62.59645,1.4756939999999998,2.0939252257042065,5.902779000000001,7.291665000000001,61.053200000000004,598.9000000000084
2024-08-06 10:09:00,61.21720333333334,1.5335649999999994,2.04620192630172,6.163189999999999,7.291665000000001,59.89580000000001,598.9500000000083
2024-08-06 10:12:00,61.20756,1.5914349999999997,2.0687433495272995,6.2789399999999995,7.3206050000000005,58.44900000000001,599.0000000000083
2024-08-06 10:15:00,60.3588,1.4756939999999998,1.9988637285084723,6.047449,7.204865000000001,60.18520000000001,599.0500000000083
2024-08-06 10:18:00,62.249226666666665,1.5335640000000001,2.034041474139727,6.0185189999999995,7.118055,59.89580000000001,599.1000000000082
2024-08-06 10:21:00,63.811726666666665,1.5625,2.0391849261544275,6.105319,7.146989,60.763900000000035,599.1500000000082
2024-08-06 10:24:00,61.892360000000004,1.5046289999999996,2.02860206730793,6.047453999999999,7.204865000000001,60.18520000000001,599.2000000000081
2024-08-06 10:27:00,61.89236,1.4756939999999998,2.0585580214673134,6.0185189999999995,7.320605,60.7638,599.2500000000081
2024-08-06 10:30:00,65.02700666666667,1.5335650000000003,2.0583174895579543,5.989584,7.146989,62.5,599.300000000008
2024-08-06 10:33:00,63.28125,1.4467590000000001,2.0168007115404993,5.931714,7.204865000000001,63.078700000000026,599.350000000008
2024-08-06 10:36:00,63.46450666666667,1.3888890000000007,2.1070437062072584,5.8449040000000005,7.494215,63.07869999999997,599.4000000000079
2024-08-06 10:39:00,63.62846999999999,1.4467590000000001,2.087233879367047,5.931709,7.37847,62.789300000000026,599.4500000000079
