Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-06 10:42:00,64.52546333333333,1.4467590000000001,2.1449755579674625,5.8449040000000005,7.436345,63.94670000000002,599.5000000000078
2024-08-06 10:45:00,64.33256,1.5046290000000004,2.088454452076321,5.989584,7.291665,63.657399999999996,599.5500000000078
2024-08-06 10:48:00,67.45756,1.475695,2.0821742003283785,5.873844,7.233798999999999,64.23610000000002,599.6000000000078
2024-08-06 10:51:00,67.82407333333333,1.4178239999999995,2.045489498358924,5.873842999999999,7.291669000000001,67.41900000000004,599.6500000000077
2024-08-06 10:54:00,70.57291666666667,1.4178230000000003,2.080231221815878,5.758098,7.262734999999999,67.99760000000003,599.7000000000077
2024-08-06 10:57:00,67.98804,1.359953,2.053929008192878,5.642358,7.233795,66.55090000000001,599.7500000000076
2024-08-06 11:00:00,68.48958333333333,1.4178230000000003,2.114666270629014,5.787038000000001,7.378475,67.12959999999998,599.8000000000076
2024-08-06 11:03:00,68.16165,1.359954,2.110307787058147,5.815974000000001,7.55208,66.84019999999998,599.8500000000075
2024-08-06 11:06:00,65.90470666666666,1.359954,2.065270980162087,5.787034,7.4074100000000005,65.10419999999999,599.9000000000075
2024-08-06 11:09:00,67.45756,1.475695,2.105646220681388,5.873844,7.291669000000001,65.97229999999996,599.9500000000074
2024-08-06 11:12:00,66.93673000000001,1.4467590000000001,2.098846877425846,5.9317139999999995,7.407405000000001,65.39349999999996,600.0000000000074
2024-08-06 11:15:00,65.87577333333333,1.359954,2.132648006036085,5.729164000000001,7.523149999999999,63.946799999999996,600.0500000000073
2024-08-06 11:18:00,69.36728333333333,1.4756939999999998,2.0821735710962757,5.902778,7.262734000000001,67.70829999999995,600.1000000000073
2024-08-06 11:21:00,68.84645,1.4467590000000001,2.0988508856904207,5.931708,7.4074089999999995,65.10419999999999,600.1500000000073
2024-08-06 11:24:00,68.47993666666667,1.4178230000000003,2.06868346501114,5.815968,7.291665,65.39359999999999,600.2000000000072
2024-08-06 11:27:00,68.49922666666667,1.4178230000000003,2.103222136531393,5.815968,7.378475,66.26150000000001,600.2500000000072
2024-08-06 11:30:00,69.01041666666667,1.4178239999999995,2.12607878889787,5.873842999999999,7.494209,65.68279999999999,600.3000000000071
2024-08-06 11:33:00,71.27700666666668,1.4467590000000001,2.1905858951586525,5.931708,7.638889000000001,69.44440000000003,600.3500000000071
2024-08-06 11:36:00,70.75617333333334,1.4178230000000003,2.1374621015889654,5.931708,7.581015000000001,67.70830000000001,600.400000000007
2024-08-06 11:39:00,69.36728333333333,1.359953,2.132647330602525,5.815968,7.609955,67.41900000000004,600.450000000007
2024-08-06 11:42:00,67.45756,1.4467590000000001,2.1564232720289875,6.018514000000001,7.638885000000001,66.84030000000001,600.5000000000069
2024-08-06 11:45:00,64.85339666666667,1.4178240000000004,2.1714201410581455,5.960649,7.6967550000000005,63.94670000000002,600.5500000000069
2024-08-06 11:48:00,65.90470666666666,1.5624989999999999,2.148174127056867,6.134253999999999,7.436344999999999,63.36809999999997,600.6000000000068
2024-08-06 11:51:00,63.27160333333334,1.4756939999999998,2.140591593442897,6.105324,7.6099499999999995,63.657399999999996,600.6500000000068
2024-08-06 11:54:00,61.390816666666666,1.5046289999999996,2.08845445207632,6.192134,7.494215,62.21070000000003,600.7000000000068
2024-08-06 11:57:00,63.445213333333335,1.5624989999999999,2.124219355120015,6.192134,7.436344999999999,60.47449999999998,600.7500000000067
2024-08-06 12:00:00,64.33256,1.5335640000000001,2.15388747594996,6.1921289999999996,7.581015000000001,62.2106,600.8000000000067
2024-08-06 12:03:00,66.40625,1.5335640000000001,2.118323339333317,6.1631990000000005,7.465275,63.657399999999996,600.8500000000066
2024-08-06 12:06:00,65.37423,1.5624989999999999,2.148174127056867,6.134253999999999,7.436344999999999,64.52549999999997,600.9000000000066
2024-08-06 12:09:00,64.85339666666667,1.5335640000000001,2.106399022402065,6.1921289999999996,7.465275,63.07869999999997,600.9500000000065
2024-08-06 12:12:00,66.59915,1.5046290000000004,2.123923362276485,6.163194,7.552085,65.68280000000004,601.0000000000065
2024-08-06 12:15:00,68.14236333333334,1.4467590000000001,2.1678432474819473,5.960644,7.609954999999999,66.84029999999996,601.0500000000064
2024-08-06 12:18:00,69.73379333333334,1.475695,2.1521762229670243,5.960644,7.494209,67.70840000000004,601.1000000000064
2024-08-06 12:21:00,70.23534000000001,1.4178230000000003,2.1374621015889654,5.902778,7.552085,67.70830000000001,601.1500000000063
2024-08-06 12:24:00,71.00694666666668,1.3310180000000003,2.1898110663552566,5.642358,7.667820000000001,69.1551,601.2000000000063
2024-08-06 12:27:00,69.21296333333333,1.3020830000000005,2.201842115862505,5.526618000000001,7.667825,68.28699999999998,601.2500000000063
2024-08-06 12:30:00,68.15200666666667,1.359953,2.121492213814165,5.902778,7.667825,67.12959999999998,601.3000000000062
2024-08-06 12:33:00,67.63117333333332,1.3310180000000003,2.135103934532662,5.815968,7.696759999999999,66.55089999999996,601.3500000000062
2024-08-06 12:36:00,69.73379333333334,1.4178230000000003,2.171423372571237,5.815968,7.552085,69.4445,601.4000000000061
2024-08-06 12:39:00,68.67283666666667,1.3310180000000003,2.1570705428073076,5.700228000000001,7.63889,68.8657,601.4500000000061
2024-08-06 12:42:00,68.33526,1.5046290000000004,2.1707226413832914,6.018514000000001,7.5231449999999995,67.41890000000001,601.500000000006
2024-08-06 12:45:00,66.41589666666667,1.4467590000000001,2.1449755579674625,6.018514000000001,7.609955,65.68290000000002,601.550000000006
2024-08-06 12:48:00,66.05902666666667,1.4178240000000004,2.1601330018135556,5.931714,7.63889,64.23610000000002,601.6000000000059
2024-08-06 12:51:00,65.02700666666667,1.4467590000000001,2.1219793273073906,6.076384,7.609955,63.078700000000026,601.6500000000059
2024-08-06 12:54:00,65.55748333333334,1.3888890000000007,2.2736600369127213,5.700234000000001,7.783565,65.10409999999996,601.7000000000058
2024-08-06 12:57:00,65.38387333333334,1.5046290000000004,2.123923362276485,6.163194,7.552085,63.078700000000026,601.7500000000058
2024-08-06 13:00:00,67.97839666666667,1.5046290000000004,2.182336296635066,6.134264000000001,7.667825000000001,66.55089999999996,601.8000000000058
2024-08-06 13:03:00,69.54089333333333,1.4467590000000001,2.1564232720289875,5.960644,7.581015000000001,66.84019999999998,601.8500000000057
2024-08-06 13:06:00,67.97839666666667,1.3888889999999998,2.1744668734262746,5.960644,7.783565,64.81479999999999,601.9000000000057
2024-08-06 13:09:00,68.68248333333334,1.3888889999999998,2.163302742476611,5.873844,7.667825,68.28699999999998,601.9500000000056
2024-08-06 13:12:00,68.85609333333333,1.3310180000000003,2.168010102671485,5.787038000000001,7.754630000000001,67.99770000000001,602.0000000000056
2024-08-06 13:15:00,69.72415000000001,1.4178230000000003,2.1601323393472933,5.815968,7.5231449999999995,68.28699999999998,602.0500000000055
2024-08-06 13:18:00,69.01041666666667,1.4178230000000003,2.1146662706290145,5.815968,7.407405000000001,67.41899999999998,602.1000000000055
2024-08-06 13:21:00,65.88541666666667,1.359953,2.0311520907456706,5.642358,7.175925,63.657399999999996,602.1500000000054
2024-08-06 13:24:00,65.02700666666667,1.3310180000000003,2.0347951197374394,5.5555579999999996,7.175929999999999,64.52539999999999,602.2000000000054
2024-08-06 13:27:00,63.12692666666667,1.3020830000000005,1.9590291436075091,5.497688,7.002315,62.789300000000026,602.2500000000053
2024-08-06 13:30:00,61.72839666666667,1.3888889999999998,1.945121019913147,5.526624,6.770835000000001,62.78929999999997,602.3000000000053
2024-08-06 13:33:00,61.72839666666667,1.4467590000000001,1.969096613983078,5.555554000000001,6.7129650000000005,60.76389999999998,602.3500000000053
2024-08-06 13:36:00,59.288196666666664,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,56.4237,602.4000000000052
2024-08-06 13:39:00,61.72839666666667,1.4467590000000001,1.9570693948230777,5.555554000000001,6.684025,60.7638,602.4500000000052
2024-08-06 13:42:00,61.21720333333334,1.3888889999999998,1.8613949076516902,5.526624,6.568285,59.31709999999998,602.5000000000051
2024-08-06 13:45:00,59.4811,1.3888889999999998,1.8492672924802427,5.497684,6.510415000000001,58.738399999999956,602.5500000000051
2024-08-06 13:48:00,59.828316666666666,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,59.31710000000004,602.600000000005
2024-08-06 13:51:00,58.777006666666665,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,57.58100000000002,602.650000000005
2024-08-06 13:54:00,57.37847333333334,1.4467590000000001,1.8219261209393927,5.642364,6.452545,54.6875,602.7000000000049
2024-08-06 13:57:00,57.89930666666666,1.4178240000000004,1.8789189675746338,5.468754,6.4814799999999995,57.00229999999999,602.7500000000049
2024-08-06 14:00:00,57.38811666666667,1.3888889999999998,1.824873518739832,5.497684,6.452545,55.844899999999996,602.8000000000048
2024-08-06 14:03:00,56.85764,1.3888889999999998,1.8002951271370222,5.526624,6.423615000000001,56.134299999999996,602.8500000000048
2024-08-06 14:06:00,57.561726666666665,1.3888889999999998,1.8126056998362345,5.526624,6.452545,56.42360000000002,602.9000000000048
2024-08-06 14:09:00,57.89930666666667,1.4467590000000001,1.8344452535312863,5.555554000000001,6.394674999999999,56.423599999999965,602.9500000000047
2024-08-06 14:12:00,58.76736,1.5046290000000004,1.930732120986315,5.729164,6.655094999999999,57.29169999999999,603.0000000000047
2024-08-06 14:15:00,57.90895,1.5046289999999996,1.8681076455766776,5.787033999999999,6.568285,55.55560000000003,603.0500000000046
2024-08-06 14:18:00,56.34645,1.5335649999999994,1.8334723519156872,5.78704,6.423615000000001,54.6875,603.1000000000046
2024-08-06 14:21:00,55.64236,1.649305,1.8444452118170915,6.0185200000000005,6.423615,52.37269999999995,603.1500000000045
2024-08-06 14:24:00,53.92553999999999,1.5914349999999997,1.8263611775571782,5.98958,6.481485,52.08330000000001,603.2000000000045
2024-08-06 14:27:00,52.874230000000004,1.5335650000000003,1.8205183653632473,5.8738399999999995,6.481485,50.05780000000004,603.2500000000044
2024-08-06 14:30:00,52.36303999999999,1.6782399999999997,1.7914940057262108,6.076384999999999,6.307874999999999,48.90039999999999,603.3000000000044
2024-08-06 14:33:00,52.71026333333334,1.6203699999999994,1.88189098529648,6.018515,6.568285,50.92590000000001,603.3500000000043
2024-08-06 14:36:00,51.30208666666667,1.5914349999999997,1.772867650594639,6.192130000000001,6.568285,47.1644,603.4000000000043
2024-08-06 14:39:00,53.90625,1.6782409999999999,1.8190874648762458,6.0474499999999995,6.336809000000001,50.05789999999996,603.4500000000043
2024-08-06 14:42:00,55.47839333333334,1.5914349999999997,1.8395813523252313,5.93171,6.452545000000001,53.530100000000004,603.5000000000042
2024-08-06 14:45:00,57.204860000000004,1.5625,1.8235950085102945,5.8449040000000005,6.394674000000001,54.398199999999974,603.5500000000042
2024-08-06 14:48:00,57.72569333333333,1.4178230000000003,1.8174324483419098,5.497688,6.365745,55.55560000000003,603.6000000000041
2024-08-06 14:51:00,56.18248333333333,1.3020830000000005,1.8198556334584257,5.3819479999999995,6.539355,54.108799999999974,603.6500000000041
2024-08-06 14:54:00,59.29784,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,56.71300000000002,603.700000000004
2024-08-06 14:57:00,56.52006,1.4178240000000004,1.8667150233182923,5.555554,6.539350000000001,54.3981,603.750000000004
2024-08-06 15:00:00,58.42014,1.4467590000000001,1.8219304553726117,5.613424000000001,6.423615000000001,54.398199999999974,603.8000000000039
2024-08-06 15:03:00,55.989583333333336,1.4756939999999998,1.8387394689386563,5.671298999999999,6.452545,52.372799999999984,603.8500000000039
2024-08-06 15:06:00,58.59375,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,56.134199999999964,603.9000000000038
2024-08-06 15:09:00,57.74498666666667,1.4467590000000001,1.9328955579252134,5.4976840000000005,6.568285,56.4237,603.9500000000038
2024-08-06 15:12:00,58.25617333333333,1.5046290000000004,1.868107645576678,5.642364,6.423615,54.6875,604.0000000000038
2024-08-06 15:15:00,58.10185333333333,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,55.844899999999996,604.0500000000037
2024-08-06 15:18:00,57.552083333333336,1.4178240000000004,1.842167247201307,5.613424000000001,6.539350000000001,56.13420000000002,604.1000000000037
2024-08-06 15:21:00,57.74498666666667,1.5335640000000001,1.8592226424688,5.758099,6.452545000000001,55.26619999999997,604.1500000000036
2024-08-06 15:24:00,56.85764,1.4467590000000001,1.8593336204270294,5.642359000000001,6.539350000000001,54.398199999999974,604.2000000000036
2024-08-06 15:27:00,57.03125,1.4756939999999998,1.8638780672077404,5.671298999999999,6.510415000000001,54.9769,604.2500000000035
2024-08-06 15:30:00,56.33680333333333,1.5046289999999996,1.8554353342870828,5.815974,6.568285,52.95139999999998,604.3000000000035
2024-08-06 15:33:00,55.82561666666667,1.4467590000000001,1.9085523131636308,5.6712940000000005,6.684024999999999,52.95139999999998,604.3500000000034
2024-08-06 15:36:00,57.03125,1.5624989999999999,1.8366853466836521,5.8449040000000005,6.423615,54.3981,604.4000000000034
2024-08-06 15:39:00,56.365739999999995,1.5335640000000001,1.8720215496969603,5.815969000000001,6.5393550000000005,54.108799999999974,604.4500000000033
2024-08-06 15:42:00,57.561726666666665,1.4756939999999998,1.9012274051253875,5.671298999999999,6.597225000000001,54.9769,604.5000000000033
2024-08-06 15:45:00,55.999226666666665,1.3888890000000007,1.9094879289930435,5.4976840000000005,6.655095,55.266200000000026,604.5500000000033
2024-08-06 15:48:00,58.94097333333334,1.5046290000000004,1.8807258415343064,5.642364,6.452545000000001,55.844899999999996,604.6000000000032
2024-08-06 15:51:00,58.23688333333333,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,56.712999999999965,604.6500000000032
2024-08-06 15:54:00,59.288196666666664,1.475695,1.863878651507119,5.584493999999999,6.423609000000001,56.42360000000002,604.7000000000031
2024-08-06 15:57:00,59.278549999999996,1.4178230000000003,1.866714422573037,5.5555579999999996,6.5393550000000005,57.00240000000002,604.7500000000031
2024-08-06 16:00:00,57.880016666666656,1.3020830000000005,1.8785073155458907,5.3819479999999995,6.684024999999999,57.00229999999999,604.800000000003
2024-08-06 16:03:00,61.72839666666667,1.4178239999999995,1.8298217375617245,5.526622999999999,6.423609000000001,60.18520000000004,604.850000000003
2024-08-06 16:06:00,61.72839666666667,1.3310179999999994,1.8497609359868514,5.353012999999999,6.510415000000001,59.89580000000001,604.9000000000029
2024-08-06 16:09:00,59.99228666666667,1.3310180000000003,1.8497650378107933,5.353008000000001,6.51042,57.870300000000015,604.9500000000029
2024-08-06 16:12:00,59.124230000000004,1.359953,1.8316858264730254,5.3819479999999995,6.423615000000001,57.58109999999999,605.0000000000028
2024-08-06 16:15:00,58.25617333333333,1.3310179999999994,1.7898868814360367,5.439812999999999,6.452545,57.29169999999999,605.0500000000028
2024-08-06 16:18:00,59.28819666666667,1.4178230000000003,1.903198729223743,5.497688,6.5682849999999995,55.84500000000003,605.1000000000028
2024-08-06 16:21:00,57.89930666666666,1.3888889999999998,1.849267292480242,5.439814,6.452545,56.423599999999965,605.1500000000027
2024-08-06 16:24:00,59.64506,1.4178230000000003,1.8174324483419098,5.497688,6.365745,57.29169999999999,605.2000000000027
2024-08-06 16:27:00,59.288196666666664,1.4178230000000003,1.8298254188279404,5.468748,6.365745,57.58099999999999,605.2500000000026
2024-08-06 16:30:00,59.46180666666666,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,56.712999999999994,605.3000000000026
2024-08-06 16:33:00,58.26582,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,55.84490000000005,605.3500000000025
2024-08-06 16:36:00,57.04089666666667,1.3888889999999998,1.8734829664960138,5.729164000000001,6.799765,54.10880000000003,605.4000000000025
2024-08-06 16:39:00,59.80902666666666,1.5046290000000004,1.9307278329496294,5.758104,6.684025,56.134300000000025,605.4500000000024
2024-08-06 16:42:00,60.50347333333334,1.4467590000000001,1.9085523131636308,5.555554000000001,6.5682849999999995,59.02780000000001,605.5000000000024
2024-08-06 16:45:00,59.10494,1.4178230000000003,1.9152766268949701,5.613428000000001,6.7129650000000005,58.15980000000002,605.5500000000023
2024-08-06 16:48:00,55.47839333333334,1.2152770000000004,1.8563828449039907,5.468748,6.944440999999999,53.530100000000004,605.6000000000023
2024-08-06 16:51:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.613428000000001,6.510419000000001,56.134300000000025,605.6500000000023
2024-08-06 16:54:00,59.81867333333333,1.359953,1.9033659344090788,5.526618000000001,6.741895,58.15969999999999,605.7000000000022
2024-08-06 16:57:00,61.72839666666667,1.4467590000000001,1.8593336204270294,5.497688,6.394679,58.159700000000015,605.7500000000022
2024-08-06 17:00:00,59.818673333333344,1.3310180000000003,1.8851856223960946,5.410878,6.6550899999999995,58.159700000000015,605.8000000000021
2024-08-06 17:03:00,58.95061666666667,1.359953,1.8677121394119025,5.3819479999999995,6.510415000000001,58.449100000000016,605.8500000000021
2024-08-06 17:06:00,59.124230000000004,1.3310180000000003,1.8734163070938075,5.3819479999999995,6.59722,59.02770000000004,605.900000000002
2024-08-06 17:09:00,60.001929999999994,1.4178230000000003,1.8298211447806627,5.497688,6.394674999999999,57.00230000000002,605.950000000002
2024-08-06 17:12:00,59.124230000000004,1.359953,1.8677162678416854,5.468748,6.597225000000001,57.87039999999999,606.0000000000019
2024-08-06 17:15:00,58.26582,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,55.55559999999997,606.0500000000019
2024-08-06 17:18:00,58.072916666666664,1.3310180000000003,1.8851856223960946,5.410878,6.6550899999999995,56.42360000000002,606.1000000000018
2024-08-06 17:21:00,59.99228666666667,1.4178230000000003,1.927308413286834,5.3819479999999995,6.510415,58.44909999999999,606.1500000000018
2024-08-06 17:24:00,59.288196666666664,1.4178230000000003,1.8789183642056841,5.497688,6.510415,57.00229999999999,606.2000000000018
2024-08-06 17:27:00,58.96026333333333,1.3310180000000003,1.8378735336512784,5.468748,6.59722,55.266200000000026,606.2500000000017
2024-08-06 17:30:00,59.29784333333333,1.359953,1.8195913234233898,5.468748,6.481485,58.15969999999999,606.3000000000017
2024-08-06 17:33:00,59.635416666666664,1.359953,1.8796390165252492,5.410878,6.568285,58.15970000000004,606.3500000000016
2024-08-06 17:36:00,59.288196666666664,1.359953,1.8195871351050878,5.497688,6.510415000000001,56.71300000000002,606.4000000000016
2024-08-06 17:39:00,56.008873333333334,1.157407,1.9488401089111267,5.034722,6.9155109999999995,57.87039999999996,606.4500000000015
2024-08-06 17:42:00,59.288196666666664,1.4178230000000003,1.8421666517496962,5.526618000000001,6.452545000000001,57.870299999999986,606.5000000000015
2024-08-06 17:45:00,59.65470333333334,1.4467590000000001,1.871704657353391,5.642364000000001,6.5682849999999995,58.449100000000044,606.5500000000014
2024-08-06 17:48:00,62.249226666666665,1.4467590000000001,1.9450053851294664,5.555554000000001,6.655094999999999,62.2106,606.6000000000014
2024-08-06 17:51:00,61.72839666666667,1.5046290000000004,1.9307278329496294,5.642364,6.5682849999999995,60.18509999999998,606.6500000000013
2024-08-06 17:54:00,61.38117333333333,1.5046290000000004,1.9431148279516555,5.642364,6.597225,61.34250000000003,606.7000000000013
2024-08-06 17:57:00,60.17554333333334,1.4178240000000004,1.8667150233182923,5.555554,6.539350000000001,59.89580000000001,606.7500000000013
2024-08-06 18:00:00,60.15625,1.4178240000000004,1.891082953496852,5.4976840000000005,6.539350000000001,60.18520000000001,606.8000000000012
2024-08-06 18:03:00,60.50347,1.5046290000000004,1.880725841534306,5.700234000000001,6.510415,59.31709999999998,606.8500000000012
2024-08-06 18:06:00,61.72839666666667,1.5335650000000003,1.884765459693816,5.642364,6.394679,57.87039999999999,606.9000000000011
2024-08-06 18:09:00,60.66743666666667,1.4178240000000004,1.891082953496852,5.4976840000000005,6.539350000000001,60.76389999999998,606.9500000000011
2024-08-06 18:12:00,59.32677666666667,1.4467590000000001,1.8717089255161448,5.555554,6.481485,58.73849999999999,607.000000000001
2024-08-06 18:15:00,60.66743666666667,1.4467590000000001,1.8219261209393927,5.642364000000001,6.452545000000001,58.15969999999999,607.050000000001
2024-08-06 18:18:00,58.786653333333334,1.3310180000000003,1.8616110245860553,5.324078,6.51042,57.29159999999996,607.1000000000009
2024-08-06 18:21:00,61.72839666666667,1.3020829999999997,1.8316649576853705,5.2083379999999995,6.394674999999999,59.60649999999998,607.1500000000009
2024-08-06 18:24:00,64.84375,1.273148,1.8599537209589596,5.092593,6.423615,63.07869999999997,607.2000000000008
2024-08-06 18:27:00,64.84375,1.2152779999999996,1.8788954633496548,4.976848,6.51042,62.49999999999997,607.2500000000008
2024-08-06 18:30:00,60.85069333333333,1.2442129999999993,1.8526935840150363,5.150463,6.53935,61.632000000000005,607.3000000000008
2024-08-06 18:33:00,59.47145333333333,1.3020830000000005,1.9016998076450842,5.208328,6.568285,60.18519999999995,607.3500000000007
2024-08-06 18:36:00,58.96026333333333,1.3888889999999998,1.8613990921027868,5.439814,6.481485,58.15970000000004,607.4000000000007
2024-08-06 18:39:00,58.96026333333333,1.359953,1.8316858264730254,5.3819479999999995,6.423615000000001,57.29169999999999,607.4500000000006
2024-08-06 18:42:00,61.90200666666667,1.4467590000000001,1.8593336204270294,5.410883999999999,6.307874999999999,59.31710000000004,607.5000000000006
2024-08-06 18:45:00,60.17554333333334,1.359953,1.8195871351050878,5.266208,6.278935000000001,59.89580000000001,607.5500000000005
2024-08-06 18:48:00,61.20756,1.2442130000000002,1.8526943747309916,5.005786,6.394675,60.76389999999998,607.6000000000005
2024-08-06 18:51:00,56.52006333333333,1.2442129999999993,1.7950225736360554,5.150463,6.39468,53.819500000000005,607.6500000000004
2024-08-06 18:54:00,58.25617333333333,1.359953,1.8074477599061347,5.3819479999999995,6.3657449999999995,56.42350000000005,607.7000000000004
2024-08-06 18:57:00,56.69367333333333,1.359954,1.8316864364212617,5.410883999999999,6.4525500000000005,54.10880000000003,607.7500000000003
2024-08-06 19:00:00,57.21450666666667,1.3020830000000005,1.7961070746348349,5.237268,6.336804999999999,55.84499999999997,607.8000000000003
2024-08-06 19:03:00,56.85764,1.3310179999999994,1.7898868814360367,5.324073,6.336805000000001,55.84500000000003,607.8500000000003
2024-08-06 19:06:00,56.69367333333333,1.3310179999999994,1.7656253353856681,5.324073,6.278935,53.530100000000004,607.9000000000002
2024-08-06 19:09:00,58.08256333333333,1.359953,1.8195913234233898,5.410878,6.423615000000001,55.55560000000003,607.9500000000002
2024-08-06 19:12:00,57.561730000000004,1.3020829999999997,1.7601562608831478,5.266207999999999,6.278935000000001,55.26619999999997,608.0000000000001
2024-08-06 19:15:00,63.811726666666665,1.2152779999999996,1.7994856233684242,4.8321760000000005,6.1631979999999995,62.5,608.0500000000001
2024-08-06 19:18:00,72.14506333333334,1.0416670000000003,1.8337093009750594,4.195601,6.105323,70.3125,608.1
2024-08-06 19:21:00,80.31443,1.070602,1.9282468963915926,4.195602,6.278938,77.25690000000003,608.15
2024-08-06 19:24:00,78.40470666666666,1.0127320000000006,1.9459037452432808,4.079862,6.394675,76.3889,608.1999999999999
2024-08-06 19:27:00,68.66319333333333,1.0416669999999995,1.896333075796925,4.398147999999999,6.481481,70.3125,608.2499999999999
2024-08-06 19:30:00,59.124230000000004,1.0416659999999993,1.8651448215347375,4.6296289999999996,6.626157000000001,60.47449999999998,608.2999999999998
2024-08-06 19:33:00,50.27006,1.2442129999999993,1.7599403007968564,5.237273,6.39468,46.875,608.3499999999998
2024-08-07 09:03:00,44.35763666666667,4.195602,1.3682150453023623,8.043986,4.079863999999999,40.79849999999999,608.3499999999998
2024-08-07 09:06:00,84.30748333333334,1.0995369999999998,2.1141393404827715,4.745369999999999,7.262734999999999,79.86110000000002,608.3999999999997
2024-08-07 09:12:00,84.30748333333334,1.0995369999999998,2.0223456123367107,4.80324,7.060185,79.28240000000002,608.4999999999998
2024-08-07 09:15:00,76.65895,1.070602,2.0715044352572933,4.803242,7.291670999999999,75.23140000000001,608.5499999999997
2024-08-07 09:18:00,71.96180333333335,1.1284729999999996,2.064704285910488,4.745371,7.031250000000001,72.91659999999999,608.5999999999997
2024-08-07 09:21:00,65.20061666666666,1.0995369999999998,1.9074279660742937,4.832172000000001,6.770835000000001,69.1551,608.6499999999996
2024-08-07 09:27:00,68.84645,1.1574079999999993,1.9488423035573978,4.7743020000000005,6.655094000000001,70.89120000000003,608.7499999999997
2024-08-07 09:30:00,78.75193,1.0416670000000003,1.9169917756883377,4.427084,6.568288999999999,78.993,608.7999999999996
2024-08-07 09:36:00,82.41705,1.0127319999999997,1.9760950889787638,4.253472,6.655088000000001,82.46520000000001,608.8999999999996
2024-08-07 09:39:00,92.81443000000002,0.8680560000000002,1.973298864781989,3.7615740000000004,6.655092999999999,86.2268,608.9499999999996
2024-08-07 09:42:00,98.69791666666667,0.9548610000000002,2.037532169117092,3.906251,6.684025,90.56709999999998,608.9999999999995
2024-08-07 09:48:00,100.0,0.9548610000000002,2.008528085143891,3.8773150000000003,6.568289,91.14580000000001,609.0999999999996
2024-08-07 09:51:00,96.28665000000001,1.0416670000000003,1.9681886738350665,4.311343000000001,6.59722,89.40970000000002,609.1499999999995
2024-08-07 09:57:00,91.59915333333333,1.0127310000000005,2.0654547318859473,4.195602000000001,6.857640999999999,86.5162,609.2499999999995
2024-08-07 10:00:00,71.27700666666668,1.1284720000000004,2.02318127132365,4.74537,6.915506,73.78470000000002,609.2999999999995
2024-08-07 10:06:00,69.55054,1.2152779999999996,2.0111961371486275,4.918982000000001,6.79977,72.0486,609.3999999999995
2024-08-07 10:09:00,65.37422666666667,1.2152779999999996,2.0003393570249752,5.179398,7.031250000000001,68.57640000000004,609.4499999999995
2024-08-07 10:12:00,59.635416666666664,1.359953,1.9269337118917687,5.439818,6.7129650000000005,63.657399999999996,609.4999999999994
2024-08-07 10:18:00,62.77006,1.3888889999999998,1.9332803250959327,5.439818,6.655089,65.97219999999999,609.5999999999995
2024-08-07 10:21:00,64.16859333333333,1.3599539999999992,1.9386581406813068,5.3819479999999995,6.684024,66.55099999999999,609.6499999999994
2024-08-07 10:24:00,62.249226666666665,1.273148,1.973698944468731,5.324077999999999,6.94444,66.84029999999996,609.6999999999994
2024-08-07 10:27:00,69.18402666666667,1.2152780000000005,1.9456083064115965,4.947917,6.655088999999999,71.46980000000002,609.7499999999993
2024-08-07 10:33:00,69.72415000000001,1.1284720000000004,1.98125362639868,4.803237000000001,6.857635,72.0487,609.8499999999993
2024-08-07 10:36:00,69.88811666666668,1.157407,2.002234400884804,4.861111,6.886570000000001,71.1806,609.8999999999993
2024-08-07 10:39:00,68.30633,1.2442129999999993,2.0313655745384036,5.150468,7.002315,70.89120000000003,609.9499999999992
2024-08-07 10:42:00,62.77006,1.273148,1.9624807163227278,5.295138000000001,6.886570000000001,65.39349999999996,609.9999999999992
2024-08-07 10:48:00,65.54784000000001,1.3888889999999998,1.9686822756045217,5.497687999999999,6.7997689999999995,67.41890000000001,610.0999999999992
2024-08-07 10:51:00,61.197916666666664,1.4467590000000001,1.9450053851294664,5.613424000000001,6.712965,65.10410000000002,610.1499999999992
2024-08-07 10:57:00,57.38811666666667,1.3888889999999998,2.00374109724358,5.613429,7.0023100000000005,61.632000000000005,610.2499999999992
2024-08-07 11:00:00,57.75463,1.4467590000000001,1.9570693948230784,5.758099,6.886570000000001,60.7638,610.2999999999992
2024-08-07 11:03:00,60.66743666666667,1.5335650000000003,1.9973238112511427,5.902774,6.915509,62.7894,610.3499999999991
2024-08-07 11:09:00,61.04359333333333,1.5046290000000004,2.0406478804417523,5.758104,6.944445,64.23610000000002,610.4499999999991
2024-08-07 11:12:00,58.622686666666674,1.5046290000000004,1.9677513561808961,5.873844000000001,6.886575000000001,61.63190000000003,610.4999999999991
2024-08-07 11:15:00,60.66743666666667,1.5046290000000004,2.040652037426824,5.902774,7.089124999999999,62.5,610.549999999999
2024-08-07 11:18:00,62.42283666666666,1.5335650000000003,2.0218456973160714,6.018514000000001,7.089119,64.23610000000002,610.599999999999
2024-08-07 11:24:00,62.60609333333333,1.5046290000000004,2.1003148193429264,5.902774,7.233795000000001,63.657399999999996,610.699999999999
2024-08-07 11:27:00,60.686730000000004,1.5335640000000001,2.0583168810331705,5.960649,7.118055,62.5,610.749999999999
2024-08-07 11:33:00,61.72839666666667,1.5335640000000001,2.0218450960246774,5.960649,7.031255,62.5,610.849999999999
2024-08-07 11:36:00,60.66743666666667,1.5335640000000001,2.0340456828842095,6.047449,7.146995,62.2106,610.899999999999
2024-08-07 11:39:00,62.77970333333334,1.5335640000000001,2.0340456828842095,5.873839,6.973385,64.2362,610.9499999999989
2024-08-07 11:51:00,59.288196666666664,1.4467590000000001,1.9810793982456438,5.758099,6.94444,60.47459999999995,611.149999999999
2024-08-07 11:54:00,58.23688333333333,1.4756939999999998,1.9625643924359355,5.787039,6.857635000000001,61.63190000000003,611.1999999999989
2024-08-07 11:57:00,60.17554333333334,1.5335640000000001,1.9849962878189085,5.902779000000001,6.886575000000001,63.07869999999997,611.2499999999989
2024-08-07 12:00:00,59.81867333333333,1.4756939999999998,1.9625643924359355,5.787039,6.857635000000001,60.763900000000035,611.2999999999988
2024-08-07 12:03:00,61.892360000000004,1.475695,1.9868054620700073,5.671294,6.7997689999999995,63.657399999999996,611.3499999999988
2024-08-07 12:09:00,63.811726666666665,1.4178230000000003,2.010429429799577,5.526618000000001,6.857635,66.26160000000004,611.4499999999988
2024-08-07 12:12:00,66.24228333333333,1.3888879999999997,1.9804074956883386,5.497683,6.828704999999999,66.55090000000001,611.4999999999987
2024-08-07 12:15:00,68.15200666666667,1.4178239999999995,1.9631679232638037,5.468748000000001,6.684024,67.99770000000004,611.5499999999987
2024-08-07 12:18:00,68.50887,1.3020829999999997,1.9930092178201333,5.208338,6.799765,70.60180000000003,611.5999999999987
2024-08-07 12:21:00,67.45756,1.3020829999999997,2.00427211578061,5.324077999999999,6.944445000000001,70.6018,611.6499999999986
2024-08-07 12:24:00,66.41589666666667,1.3020829999999997,2.0378605016117044,5.237273,6.94444,68.28699999999998,611.6999999999986
2024-08-07 12:27:00,66.41589666666667,1.4178230000000003,2.010429429799577,5.497688,6.828704999999999,66.84020000000004,611.7499999999985
2024-08-07 12:30:00,64.85339666666667,1.359953,2.008241018096135,5.5555579999999996,7.031255000000001,67.99779999999998,611.7999999999985
2024-08-07 12:33:00,64.14930333333334,1.3310180000000003,1.989390251086022,5.3819479999999995,6.886570000000001,66.84029999999996,611.8499999999984
2024-08-07 12:36:00,62.07561666666667,1.359954,1.973612644281436,5.439814,6.8286999999999995,65.10419999999999,611.8999999999984
2024-08-07 12:39:00,62.77970333333334,1.4467590000000001,1.9810793982456438,5.671294,6.857635,64.52549999999997,611.9499999999983
2024-08-07 12:42:00,59.79938333333333,1.4467590000000001,1.969096613983078,5.729164,6.886575,62.210699999999974,611.9999999999983
2024-08-07 12:45:00,61.197916666666664,1.4467590000000001,2.0521817650940624,5.729164,7.089125,64.52550000000002,612.0499999999982
2024-08-07 12:48:00,60.17554333333334,1.5335640000000001,1.9602153401179556,5.960649,6.886575000000001,58.73840000000001,612.0999999999982
2024-08-07 12:51:00,56.33680666666667,1.4756939999999998,1.9381599596828414,5.902779000000001,6.9155050000000005,57.58100000000002,612.1499999999982
2024-08-07 12:54:00,56.85764,1.4756939999999998,2.0108784371374444,5.902779000000001,7.089125,57.87040000000002,612.1999999999981
2024-08-07 12:57:00,56.85764,1.4467590000000001,1.9810793982456436,5.873844000000001,7.060185,57.87040000000002,612.2499999999981
2024-08-07 13:00:00,56.17284,1.4467590000000001,1.9450053851294669,5.931714,7.031255000000001,57.29169999999999,612.299999999998
2024-08-07 13:03:00,57.204860000000004,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,58.15970000000004,612.349999999998
2024-08-07 13:06:00,58.42014,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,58.73840000000001,612.3999999999979
2024-08-07 13:09:00,57.04089666666667,1.4467590000000001,1.9570693948230777,5.989584000000001,7.118055,57.29160000000002,612.4499999999979
2024-08-07 13:12:00,60.17554333333334,1.5046290000000004,2.0765614322626793,5.989584,7.262734999999999,60.76399999999995,612.4999999999978
2024-08-07 13:15:00,59.828316666666666,1.3888889999999998,1.9920928603041566,5.815974000000001,7.175925,61.63189999999997,612.5499999999978
2024-08-07 13:18:00,60.50347,1.4467590000000001,1.9810835333508126,5.844904,7.031255,62.21070000000003,612.5999999999977
2024-08-07 13:21:00,61.72839666666667,1.4467590000000001,2.0049308373125467,5.9317139999999995,7.175924999999999,63.657399999999996,612.6499999999977
2024-08-07 13:24:00,61.72839666666667,1.5046290000000004,2.088454452076321,5.931714,7.233795000000001,61.921299999999974,612.6999999999977
2024-08-07 13:27:00,62.46142,1.5046299999999997,1.9922201179517172,5.960644,7.031254,63.078700000000026,612.7499999999976
2024-08-07 13:30:00,61.72839666666667,1.5046290000000004,2.0406478804417523,5.931714,7.118055,63.946799999999996,612.7999999999976
2024-08-07 13:33:00,61.024303333333336,1.4756939999999998,2.0821735710962757,5.931709,7.291665000000001,63.078700000000026,612.8499999999975
2024-08-07 13:36:00,61.747686666666674,1.5335640000000001,2.0703971656899545,5.960649,7.146995,63.07869999999997,612.8999999999975
2024-08-07 13:39:00,63.811726666666665,1.5335640000000001,2.0703971656899545,5.960649,7.146995,65.39350000000002,612.9499999999974
2024-08-07 13:42:00,63.811726666666665,1.5625,2.0391849261544275,6.047449,7.089119,64.23600000000005,612.9999999999974
2024-08-07 13:45:00,65.04629666666666,1.5625,2.0391849261544275,6.047449,7.089119,64.5255,613.0499999999973
2024-08-07 13:48:00,61.72839666666667,1.4756939999999998,2.0108784371374444,5.873839,7.060185,63.078700000000026,613.0999999999973
2024-08-07 13:51:00,62.23958,1.4467590000000001,2.0286327809079205,5.902774,7.204865000000001,62.7894,613.1499999999972
2024-08-07 13:54:00,61.20756,1.4467590000000001,2.087233879367047,5.787039,7.2338000000000005,63.657399999999996,613.1999999999972
2024-08-07 13:57:00,59.114583333333336,1.4178240000000004,2.0338416443407654,5.8449040000000005,7.2338000000000005,61.921299999999974,613.2499999999972
2024-08-07 14:00:00,58.786653333333334,1.4467590000000001,2.0404235591260065,5.989584,7.320605,59.60640000000001,613.2999999999971
2024-08-07 14:03:00,60.17554333333334,1.4467590000000001,2.0521817650940624,5.960644,7.3206050000000005,60.763900000000035,613.3499999999971
2024-08-07 14:06:00,59.46180666666666,1.3888889999999998,2.03848428180876,5.960644,7.436345,60.47449999999998,613.399999999997
2024-08-07 14:09:00,60.32986333333334,1.4467590000000001,2.0872338793670466,5.989584000000001,7.436344999999999,60.76389999999998,613.449999999997
2024-08-07 14:12:00,61.03395,1.359953,2.06526640580341,5.902778,7.523145,64.5255,613.4999999999969
2024-08-07 14:15:00,62.07561666666666,1.4178230000000003,2.126078133458435,5.844908,7.465275,63.657399999999996,613.5499999999969
2024-08-07 14:18:00,62.59645,1.3888879999999997,2.1296351551679282,5.873842999999999,7.581015000000001,65.10419999999999,613.5999999999968
2024-08-07 14:21:00,63.80208,1.3310179999999994,2.1019372736966435,5.787032999999999,7.581015,67.12959999999998,613.6499999999968
2024-08-07 14:24:00,64.85339666666667,1.3888879999999997,2.118354644371711,5.787032999999999,7.465275,64.23610000000002,613.6999999999967
2024-08-07 14:27:00,65.90470666666666,1.3888879999999997,2.140888884726962,5.787032999999999,7.5231449999999995,67.12960000000001,613.7499999999967
2024-08-07 14:30:00,65.54784000000001,1.3020829999999997,2.1261028379173963,5.642358000000001,7.581015,65.97220000000002,613.7999999999967
2024-08-07 14:33:00,65.90470666666666,1.359953,2.1437690278331076,5.700228,7.5231449999999995,67.41900000000001,613.8499999999966
2024-08-07 14:36:00,66.06867333333332,1.3020829999999997,2.126102837917397,5.787038,7.725695000000001,66.55089999999998,613.8999999999966
2024-08-07 14:39:00,67.45756,1.359953,2.1548653854029927,5.7580979999999995,7.609954999999999,67.70839999999998,613.9499999999965
2024-08-07 14:42:00,67.10069333333333,1.3020829999999997,2.1370051588353927,5.642358000000001,7.609955,67.99780000000001,613.9999999999965
2024-08-07 14:45:00,66.77276,1.3020829999999997,2.126102837917397,5.700228,7.638885000000001,68.28700000000003,614.0499999999964
2024-08-07 14:48:00,65.90470666666667,1.3310179999999994,2.124076134908578,5.815973,7.667825,66.55090000000001,614.0999999999964
2024-08-07 14:51:00,67.29359666666666,1.3888879999999997,2.1966999117830137,5.815973,7.696755,67.41899999999998,614.1499999999963
2024-08-07 14:54:00,66.40625,1.3310179999999994,2.1460994133430105,5.758103,7.667825,67.99769999999998,614.1999999999963
2024-08-07 14:57:00,66.75347333333333,1.3310179999999994,2.1460994133430114,5.815973,7.725695000000001,67.41900000000001,614.2499999999962
2024-08-07 15:00:00,67.10069666666668,1.359953,2.1659291170501254,5.844907999999999,7.725695,66.55090000000001,614.2999999999962
2024-08-07 15:03:00,67.98804,1.359953,2.176964435729545,5.787038,7.696755,68.86569999999998,614.3499999999962
2024-08-07 15:06:00,69.36728333333333,1.3888879999999997,2.1966999117830137,5.815973,7.696755,68.28699999999998,614.3999999999961
2024-08-07 15:09:00,70.06172666666667,1.3310179999999994,2.178926009725287,5.787032999999999,7.783565,70.02320000000003,614.4499999999961
2024-08-07 15:12:00,70.92978666666667,1.3888879999999997,2.1967037445820234,5.873842999999999,7.754635,68.28710000000001,614.499999999996
2024-08-07 15:15:00,72.84915,1.359953,2.1659291170501254,5.844907999999999,7.725695,70.3125,614.549999999996
2024-08-07 15:18:00,73.88117333333334,1.359953,2.1989588689940613,5.7580979999999995,7.725695,70.31259999999997,614.5999999999959
2024-08-07 15:21:00,75.09645,1.3020829999999997,2.201842115862504,5.642358000000001,7.783565,73.20609999999999,614.6499999999959
2024-08-07 15:24:00,75.96450333333333,1.359953,2.1989588689940613,5.844907999999999,7.812505,68.86569999999998,614.6999999999958
2024-08-07 15:27:00,77.87423000000001,1.359953,2.209911091108199,5.7291680000000005,7.725695,70.8912,614.7499999999958
2024-08-07 15:30:00,79.26312,1.359953,2.209911091108199,5.7291680000000005,7.725695,72.0486,614.7999999999957
2024-08-07 15:33:00,80.83526333333333,1.359953,2.231742402425599,5.700228,7.754635,73.49539999999999,614.8499999999957
2024-08-07 15:36:00,81.86728333333333,1.3020829999999997,2.1695409471314506,5.642358,7.696755,72.33790000000002,614.8999999999957
2024-08-07 15:39:00,84.13387333333334,1.3020839999999998,2.1695416506771967,5.613423,7.667819,74.36349999999999,614.9499999999956
2024-08-07 15:42:00,91.43518666666667,1.273148,2.202460662051814,5.468752,7.696764000000001,76.3889,614.9999999999956
2024-08-07 15:45:00,98.34105,1.1574080000000002,2.1379938881825584,5.121530999999999,7.523142999999999,80.43980000000002,615.0499999999955
2024-08-07 15:48:00,100.0,1.157407,2.1070352519765203,4.976850000000001,7.291663000000001,79.8612,615.0999999999955
2024-08-07 15:51:00,100.0,1.2152779999999996,2.1812192406324207,5.121525999999999,7.465278,81.01860000000002,615.1499999999954
2024-08-07 15:54:00,100.0,1.186343,2.190673772286329,5.092592000000001,7.552079000000001,80.43980000000002,615.1999999999954
2024-08-07 15:57:00,100.0,1.186343,2.1803741260377385,5.121531999999999,7.552079000000001,81.01850000000002,615.2499999999953
2024-08-07 16:00:00,100.0,1.157407,2.199300038156457,5.092592000000001,7.667825000000001,80.72919999999996,615.2999999999953
2024-08-07 16:03:00,100.0,1.0995369999999998,2.1643484399717146,5.092592000000001,7.754625,82.75460000000001,615.3499999999952
2024-08-07 16:06:00,100.0,1.1284719999999995,2.146599608982653,4.976856,7.494214,84.49069999999998,615.3999999999952
2024-08-07 16:09:00,100.0,1.1284729999999996,2.136441399735966,4.890051,7.378468,82.17600000000002,615.4499999999952
2024-08-07 16:12:00,100.0,1.1284719999999995,2.0853166742988067,4.774304,7.1180520000000005,81.01859999999996,615.4999999999951
2024-08-07 16:15:00,100.0,1.1574080000000002,2.1276992155775165,4.9189810000000005,7.291663,82.17590000000001,615.5499999999951
2024-08-07 16:18:00,100.0,1.157407,2.1789543960003526,5.034717,7.55208,83.33339999999998,615.599999999995
2024-08-07 16:21:00,94.03935000000001,1.1574079999999993,2.1891371169200915,5.063658,7.60995,81.30779999999999,615.649999999995
2024-08-07 16:24:00,89.69907666666667,1.1574079999999993,2.199300806940068,5.121528,7.69676,80.72910000000002,615.6999999999949
2024-08-07 16:27:00,86.38117333333334,1.186343,2.180374126037738,5.150468,7.581015,80.43980000000002,615.7499999999949
2024-08-07 16:30:00,83.10185333333334,1.186343,2.15970975344023,5.150468,7.523145,77.83560000000003,615.7999999999948
2024-08-07 16:33:00,80.30478333333333,1.2152779999999996,2.1603184165640026,5.266207999999999,7.55208,75.81019999999998,615.8499999999948
2024-08-07 16:36:00,78.56867333333334,1.2152779999999996,2.139324607869399,5.266207999999999,7.494210000000001,74.65279999999998,615.8999999999947
2024-08-07 16:39:00,76.33101666666666,1.273148,2.149094851220585,5.439818,7.523149999999999,74.07409999999999,615.9499999999947
2024-08-07 16:42:00,74.57561333333332,1.273148,2.149094851220585,5.439818,7.523149999999999,72.338,615.9999999999947
2024-08-07 16:45:00,73.00347333333333,1.3020829999999997,2.1587201140134744,5.497687999999999,7.523145,70.89120000000003,616.0499999999946
2024-08-07 16:48:00,71.97145333333334,1.3020829999999997,2.1261028379173963,5.555558,7.494215,71.4699,616.0999999999946
2024-08-07 16:51:00,71.11304,1.3020829999999997,2.1370013963929724,5.497687999999999,7.465275000000001,70.89119999999997,616.1499999999945
2024-08-07 16:54:00,69.71450666666668,1.3020829999999997,2.147876210208106,5.497687999999999,7.494215,69.7338,616.1999999999945
2024-08-07 16:57:00,68.49922666666667,1.3020829999999997,2.1042179973812756,5.555558,7.436345,69.44449999999998,616.2499999999944
2024-08-07 17:00:00,67.98804,1.2442129999999993,2.06398283345961,5.497688,7.436345,69.44450000000003,616.2999999999944
2024-08-07 17:03:00,66.57986333333334,1.3020829999999997,2.126102837917397,5.497687999999999,7.436345,67.70830000000004,616.3499999999943
2024-08-07 17:06:00,65.38387333333334,1.3020829999999997,2.1151726423173987,5.555558,7.465275000000001,67.41899999999998,616.3999999999943
2024-08-07 17:09:00,63.811726666666665,1.3020829999999997,2.0932347570010563,5.5844879999999995,7.436345,67.41890000000001,616.4499999999942
2024-08-07 17:12:00,62.42284,1.3020829999999997,2.0932347570010563,5.613422999999999,7.46528,65.39350000000002,616.4999999999942
2024-08-07 17:15:00,61.72839666666667,1.3310179999999994,2.090825449398674,5.671293,7.436345,65.68290000000002,616.5499999999942
2024-08-07 17:18:00,60.66743666666667,1.3310179999999994,2.0796796973205125,5.729163,7.465275000000001,63.07869999999997,616.5999999999941
2024-08-07 17:21:00,59.625773333333335,1.359953,2.0765755991188577,5.844908,7.494215,62.789300000000026,616.6499999999941
2024-08-07 17:24:00,58.77700666666667,1.359953,2.0425590430659684,5.931708,7.494215,58.15970000000004,616.699999999994
2024-08-07 17:27:00,60.15625333333333,1.4178230000000003,2.080231221815878,5.931708,7.436344999999999,59.89580000000001,616.749999999994
2024-08-07 17:30:00,59.81867333333333,1.3888889999999998,2.072910091172849,5.9317139999999995,7.494215,59.60649999999998,616.7999999999939
2024-08-07 17:33:00,59.64506,1.3888889999999998,2.061465715179269,6.1053239999999995,7.638885000000001,61.053200000000004,616.8499999999939
2024-08-07 17:36:00,60.32021666666666,1.4467590000000001,2.087233879367047,6.076384,7.523145,61.34260000000003,616.8999999999938
2024-08-07 17:39:00,61.20756,1.4467590000000001,2.0988468774258457,6.0763940000000005,7.552085,62.7894,616.9499999999938
2024-08-07 17:42:00,60.16589666666667,1.3888889999999998,2.084317621103337,6.0763940000000005,7.667825,62.50000000000003,616.9999999999937
2024-08-07 17:45:00,59.81867333333333,1.3888889999999998,2.061465715179268,5.989584000000001,7.523145,63.078700000000026,617.0499999999937
2024-08-07 17:48:00,59.81867333333333,1.4467590000000001,2.0988468774258457,6.047454000000001,7.523145,64.2362,617.0999999999937
2024-08-07 17:51:00,59.46180666666666,1.4467590000000001,2.1449715954006496,6.047454000000001,7.638885000000001,62.2106,617.1499999999936
2024-08-07 17:54:00,60.17554333333334,1.5046290000000004,2.123923362276485,6.076384,7.465275,62.2106,617.1999999999936
2024-08-07 17:57:00,59.99228333333334,1.5046290000000004,2.135672620636331,6.047454000000001,7.465275,61.63190000000003,617.2499999999935
2024-08-07 18:00:00,59.288196666666664,1.4467590000000001,2.1219753422164738,5.989584,7.523145,62.2106,617.2999999999935
2024-08-07 18:03:00,59.99228666666667,1.5046290000000004,2.112138966521729,6.076384,7.436344999999999,60.76399999999995,617.3499999999934
2024-08-07 18:06:00,59.80902666666666,1.4467590000000001,2.087233879367047,6.018514000000001,7.465275000000001,62.5,617.3999999999934
2024-08-07 18:09:00,59.46180666666667,1.4467590000000001,2.087233879367047,6.018514000000001,7.465275000000001,61.63189999999997,617.4499999999933
2024-08-07 18:12:00,58.777006666666665,1.4467590000000001,2.07558234874302,6.047454000000001,7.465275000000001,61.34249999999997,617.4999999999933
2024-08-07 18:15:00,59.45216333333334,1.4467590000000001,2.0988508856904207,6.018514000000001,7.494215,62.5,617.5499999999932
2024-08-07 18:18:00,60.686730000000004,1.4467590000000001,2.0988468774258457,5.989584000000001,7.465275,63.657399999999996,617.5999999999932
2024-08-07 18:21:00,63.28125,1.3888889999999998,2.084317621103338,5.787038,7.378469000000001,63.657400000000024,617.6499999999932
2024-08-07 18:24:00,68.49922666666667,1.3310180000000003,2.090825449398674,5.526617000000001,7.291669,66.84029999999998,617.6999999999931
2024-08-07 18:27:00,71.10339666666668,1.2442130000000002,2.0963441153268056,5.410882000000001,7.436339,69.4444,617.7499999999931
2024-08-07 18:30:00,73.00347333333333,1.244212,2.0963471205885815,5.2951369999999995,7.3206050000000005,70.31249999999997,617.799999999993
2024-08-07 18:33:00,72.14506,1.1863419999999998,2.08663576623066,5.208336999999999,7.378475000000001,72.62740000000002,617.849999999993
2024-08-07 18:36:00,71.27700666666668,1.2152779999999996,2.097041360700743,5.266203,7.378475000000001,71.1805,617.8999999999929
2024-08-07 18:39:00,69.71450333333333,1.157407,2.1070352519765203,5.208336999999999,7.523149999999999,72.33790000000005,617.9499999999929
2024-08-07 18:42:00,68.84645,1.2152779999999996,2.128792572141711,5.266203,7.465275000000001,72.04859999999996,617.9999999999928
2024-08-07 18:45:00,67.11998666666666,1.2152779999999996,2.0970376894196527,5.266207999999999,7.37847,71.18059999999997,618.0499999999928
2024-08-07 18:48:00,63.10763666666667,1.273148,2.116766299571994,5.439812999999999,7.436345,68.57649999999995,618.0999999999927
2024-08-07 18:51:00,59.828316666666666,1.3888889999999998,2.0499919247373737,5.815974000000001,7.320605,64.2362,618.1499999999927
2024-08-07 18:54:00,60.00193000000001,1.3888889999999998,2.026938289164972,5.787034,7.233795,62.21060000000003,618.1999999999927
2024-08-07 18:57:00,60.86998666666667,1.4467590000000001,2.028628698886852,5.873844,7.175924999999999,60.18519999999998,618.2499999999926
2024-08-07 19:00:00,59.29784,1.359954,2.0878537798484844,5.729164000000001,7.4074100000000005,62.5,618.2999999999926
