Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-07 19:03:00,58.613040000000005,1.359953,2.0082410180961343,5.758098,7.233795,61.342600000000004,618.3499999999925
2024-08-07 19:06:00,59.635416666666664,1.3888879999999997,2.0269376455450336,5.729163,7.175924999999999,63.367999999999995,618.3999999999925
2024-08-07 19:09:00,59.992286666666665,1.3310179999999994,2.0234925032664997,5.642363,7.233795,63.367999999999995,618.4499999999924
2024-08-07 19:12:00,59.124230000000004,1.359953,2.0197155501242947,5.700228000000001,7.204865000000001,60.47460000000001,618.4999999999924
2024-08-07 19:15:00,58.09220666666667,1.3888889999999998,2.0153614115019716,5.787034,7.204865000000001,61.921299999999974,618.5499999999923
2024-08-07 19:18:00,58.60339666666667,1.4467590000000001,2.0286327809079205,5.844904,7.146995,59.31709999999998,618.5999999999923
2024-08-07 19:21:00,58.42014,1.4178230000000003,2.0221533739923476,5.787038000000001,7.146995,61.053200000000004,618.6499999999922
2024-08-07 19:24:00,57.918596666666666,1.359953,2.0197155501242947,5.700228000000001,7.204865000000001,59.31710000000004,618.6999999999922
2024-08-07 19:27:00,58.60339666666667,1.359953,2.0197155501242947,5.700228000000001,7.204865000000001,61.053200000000004,618.7499999999922
2024-08-07 19:30:00,58.09220666666667,1.3310179999999994,2.0347951197374385,5.613422999999999,7.233795,60.47460000000001,618.7999999999921
2024-08-07 19:33:00,51.12847333333334,1.2152779999999996,1.9894518113937243,5.613428,7.43634,50.63659999999999,618.8499999999921
2024-08-07 19:36:00,49.57561666666666,1.3020829999999997,2.015502606857077,5.844907999999999,7.494215,48.321799999999996,618.899999999992
2024-08-07 19:39:00,51.30208666666667,1.3020829999999997,1.9703921329823775,5.729168,7.262734999999999,49.18979999999999,618.949999999992
2024-08-07 19:42:00,50.95486,1.2442129999999993,1.9542244576338241,5.584488,7.233795,49.76850000000002,618.9999999999919
2024-08-07 19:45:00,50.60763666666666,1.2442129999999993,1.9764195353280123,5.671298,7.378475000000001,49.47919999999999,619.0499999999919
2024-08-08 08:57:00,77.86458333333333,1.0706019999999992,2.071504087325785,4.774306,7.262734000000001,74.65280000000001,619.0499999999919
2024-08-08 09:09:00,83.78665333333333,1.0416670000000003,2.0588410081020623,4.542825000000001,7.089119999999999,78.4143,619.2499999999919
2024-08-08 09:12:00,79.44637333333334,1.0995370000000007,2.01202767252284,4.716435000000001,6.944444999999999,76.09960000000001,619.2999999999919
2024-08-08 09:15:00,84.83796666666667,1.0416669999999995,2.098555263300788,4.311342,6.973384,81.59720000000002,619.3499999999918
2024-08-08 09:21:00,84.47144999999999,1.070601,2.061422632353106,4.398147,6.857635,83.62270000000001,619.4499999999919
2024-08-08 09:24:00,80.14082,1.070602,2.0815579542857634,4.484954,7.0023100000000005,81.59720000000002,619.4999999999918
2024-08-08 09:27:00,70.75617333333334,1.157407,1.9488415950188736,4.918977000000001,6.7997700000000005,72.91659999999999,619.5499999999918
2024-08-08 09:33:00,70.23534000000001,1.1863419999999998,1.990836387869146,4.861111,6.770835000000001,72.91670000000002,619.6499999999918
2024-08-08 09:36:00,73.01311666666666,1.157407,2.002234400884803,4.774306000000001,6.799765,76.38889999999998,619.6999999999917
2024-08-08 09:42:00,73.69791666666667,1.244212,1.987471158767199,4.918977000000001,6.655094999999999,73.49539999999996,619.7999999999918
2024-08-08 09:45:00,66.93673000000001,1.186343,1.9584027814520373,4.976852999999999,6.7997700000000005,70.60179999999997,619.8499999999917
2024-08-08 09:51:00,67.98804,1.273148,1.9286182042027062,5.208336999999999,6.712959,70.3125,619.9499999999917
2024-08-08 09:54:00,68.84645,1.186343,1.9475306294807382,4.861111999999999,6.655089,71.1805,619.9999999999917
2024-08-08 09:57:00,69.70486,1.186343,1.9908356062356407,4.918981,6.8286999999999995,72.62729999999999,620.0499999999917
2024-08-08 10:03:00,69.02006,1.2442129999999993,1.9874680289363933,5.121528,6.857635000000001,72.33799999999997,620.1499999999917
2024-08-08 10:06:00,71.09375,1.3310189999999995,1.9893948509353234,5.295138,6.7997689999999995,72.91670000000002,620.1999999999916
2024-08-08 10:12:00,68.66319333333333,1.186343,1.9800544813929526,4.976848,6.857634999999999,71.4699,620.2999999999917
2024-08-08 10:15:00,66.07831666666667,1.186343,1.9908356062356407,4.947915999999999,6.857634999999999,72.0487,620.3499999999916
2024-08-08 10:18:00,68.85609666666666,1.3020829999999997,2.0378605016117044,5.150468,6.857635,71.75919999999996,620.3999999999916
2024-08-08 10:21:00,69.02006,1.2442129999999993,2.009476770799268,5.150468,6.944445000000001,71.47000000000003,620.4499999999915
2024-08-08 10:24:00,68.17129333333334,1.2152779999999996,2.0003393570249752,5.092587999999999,6.94444,70.02320000000003,620.4999999999915
2024-08-08 10:27:00,68.83680333333332,1.3020829999999997,1.9930131152813797,5.237268,6.828704999999999,71.4699,620.5499999999914
2024-08-08 10:30:00,69.36728333333333,1.359953,1.9851877703746854,5.324077999999999,6.7418949999999995,71.4699,620.5999999999914
2024-08-08 10:33:00,69.72415000000001,1.3888889999999998,2.003745117350801,5.410877999999999,6.7997689999999995,70.89120000000003,620.6499999999913
2024-08-08 10:36:00,70.23534000000001,1.3020829999999997,2.0266972897008078,5.324077999999999,7.002315,71.1805,620.6999999999913
2024-08-08 10:39:00,68.32561666666668,1.359953,1.9851877703746854,5.439818,6.857635,71.46980000000002,620.7499999999912
2024-08-08 10:42:00,67.10069666666668,1.3020829999999997,1.9930131152813797,5.324073,6.915509999999999,69.1551,620.7999999999912
2024-08-08 10:45:00,65.20061666666668,1.273148,1.9960421569197984,5.237273,6.9155050000000005,69.1551,620.8499999999912
2024-08-08 10:48:00,66.41589666666667,1.4178230000000003,1.9631673019233422,5.468748,6.684025,67.12960000000004,620.8999999999911
2024-08-08 10:51:00,65.37422666666667,1.359953,1.9967319324269923,5.497688,6.944445000000001,68.8657,620.9499999999911
2024-08-08 10:54:00,64.16859333333333,1.3310180000000003,1.989390251086022,5.3819479999999995,6.886570000000001,67.41899999999998,620.999999999991
2024-08-08 10:57:00,64.85339666666667,1.4178230000000003,1.9868744311166335,5.5555579999999996,6.828704999999999,66.84019999999998,621.049999999991
2024-08-08 11:00:00,66.94637333333334,1.4467590000000001,2.028628698886852,5.613428000000001,6.915509,67.12970000000001,621.0999999999909
2024-08-08 11:03:00,68.49922666666667,1.4178230000000003,2.010429429799577,5.497688,6.828704999999999,70.6019,621.1499999999909
2024-08-08 11:06:00,68.00733000000001,1.3020829999999997,2.1042179973812756,5.237273,7.11806,72.62730000000005,621.1999999999908
2024-08-08 11:09:00,67.12963,1.3888879999999997,2.038483635733075,5.497683,6.973385,67.99759999999998,621.2499999999908
2024-08-08 11:12:00,68.32561666666668,1.3888889999999998,1.9920928603041572,5.497687999999999,6.857639000000001,69.4445,621.2999999999907
2024-08-08 11:15:00,66.41589666666667,1.359953,2.053929008192878,5.497687999999999,7.089124999999999,67.70830000000001,621.3499999999907
2024-08-08 11:18:00,69.36728333333333,1.4178239999999995,2.0454894983589234,5.555558,6.973384,71.7593,621.3999999999907
2024-08-08 11:21:00,69.73379333333334,1.2442129999999993,2.06398283345961,5.2083379999999995,7.1469949999999995,71.75929999999997,621.4499999999906
2024-08-08 11:24:00,69.55054,1.359953,2.0311520907456706,5.439818,6.973385,71.18060000000003,621.4999999999906
2024-08-08 11:27:00,68.49922666666667,1.3020829999999997,2.0267011538099204,5.353008,7.031255000000001,69.44449999999995,621.5499999999905
2024-08-08 11:30:00,70.05208333333333,1.359953,2.076575599118858,5.497687999999999,7.146995,71.18049999999997,621.5999999999905
2024-08-08 11:33:00,69.72415000000001,1.3020829999999997,2.0378643549192534,5.295138000000001,7.002315,72.33800000000002,621.6499999999904
2024-08-08 11:36:00,68.15200666666667,1.3310179999999994,2.0573001254437067,5.353012999999999,7.031255000000001,70.0231,621.6999999999904
2024-08-08 11:39:00,67.80478333333333,1.3020829999999997,2.0490003682317135,5.353008,7.089125,70.3125,621.7499999999903
2024-08-08 11:42:00,68.66319333333333,1.3020829999999997,2.0711771286573186,5.410877999999999,7.204865000000001,70.89119999999997,621.7999999999903
2024-08-08 11:45:00,66.95602000000001,1.3020829999999997,2.00427211578061,5.324077999999999,6.944445000000001,69.44440000000003,621.8499999999902
2024-08-08 11:48:00,64.85339666666667,1.3020829999999997,2.004272115780609,5.439818,7.060185,66.84020000000004,621.8999999999902
2024-08-08 11:51:00,66.93673000000001,1.3888879999999997,2.11835464437171,5.497683,7.175924999999999,70.3125,621.9499999999902
2024-08-08 11:54:00,65.90470666666666,1.3020829999999997,2.0601019278417345,5.324073,7.089119999999999,71.46999999999997,621.9999999999901
2024-08-08 11:57:00,66.93673000000001,1.359953,2.008241018096135,5.410877999999999,6.886575000000001,71.18050000000005,622.0499999999901
2024-08-08 12:00:00,67.12963,1.359953,2.0311520907456706,5.410877999999999,6.944445,70.0231,622.09999999999
2024-08-08 12:03:00,65.54784000000001,1.273148,2.0293267480110155,5.353008,7.11806,70.89119999999997,622.14999999999
2024-08-08 12:06:00,64.17824,1.273148,2.062330928817848,5.2951429999999995,7.1469949999999995,67.70830000000001,622.1999999999899
2024-08-08 12:09:00,66.24228333333333,1.359953,1.9967319324269923,5.439818,6.886575000000001,69.44439999999997,622.2499999999899
2024-08-08 12:12:00,63.46450666666667,1.3310179999999994,2.0121610729420203,5.439812999999999,7.002315,68.28700000000003,622.2999999999898
2024-08-08 12:15:00,65.90470666666666,1.359953,2.0425590430659684,5.468748000000001,7.031255,68.57639999999998,622.3499999999898
2024-08-08 12:18:00,64.68943,1.359953,2.0311520907456706,5.410877999999999,6.944445,67.99770000000001,622.3999999999897
2024-08-08 12:21:00,63.28125,1.3310179999999994,2.000792515703537,5.4687529999999995,7.002315,68.8657,622.4499999999897
2024-08-08 12:24:00,64.31327,1.3888879999999997,2.0384796520694706,5.642363,7.118055,69.1551,622.4999999999897
2024-08-08 12:27:00,64.33256,1.3888879999999997,2.026937645545034,5.526622999999999,6.973385,68.86579999999998,622.5499999999896
2024-08-08 12:30:00,62.42283666666666,1.3310179999999994,1.989394196932388,5.497683,7.002315,66.26150000000001,622.5999999999896
2024-08-08 12:33:00,65.54784000000001,1.3888879999999997,2.038483635733075,5.613422999999999,7.089124999999999,70.89120000000003,622.6499999999895
2024-08-08 12:36:00,64.84375,1.3888879999999997,2.0037404585703267,5.4687529999999995,6.857635,67.99770000000001,622.6999999999895
2024-08-08 12:39:00,66.24228333333333,1.3888879999999997,2.0384796520694706,5.4687529999999995,6.944445,68.57639999999998,622.7499999999894
2024-08-08 12:42:00,62.23958,1.3310179999999994,2.0007964498162307,5.497683,7.031255000000001,67.99770000000001,622.7999999999894
2024-08-08 12:45:00,62.23958,1.3020829999999997,2.0378643549192534,5.4687529999999995,7.175929999999999,66.26159999999999,622.8499999999893
2024-08-08 12:48:00,64.14930333333334,1.3888879999999997,2.015356762574509,5.584493,7.002314999999999,67.99760000000003,622.8999999999893
2024-08-08 12:51:00,65.38387333333334,1.3888879999999997,2.0614690244838614,5.497683,7.031255,70.6019,622.9499999999892
2024-08-08 12:54:00,65.72145,1.3020829999999997,2.048996525579001,5.2951429999999995,7.03125,69.44440000000003,622.9999999999892
2024-08-08 12:57:00,63.811726666666665,1.359953,2.01971159109457,5.439818,6.944445,69.4445,623.0499999999892
2024-08-08 13:00:00,65.38387333333334,1.4178239999999995,2.0917419473923733,5.526622999999999,7.060188999999999,68.28710000000001,623.0999999999891
2024-08-08 13:03:00,62.09490666666667,1.273148,2.0403566163946687,5.353012999999999,7.1469949999999995,67.70830000000001,623.1499999999891
2024-08-08 13:06:00,63.47415,1.3888879999999997,2.026937645545034,5.526622999999999,6.973385,68.8657,623.199999999989
2024-08-08 13:09:00,63.98533666666666,1.359953,2.042559043065969,5.5844879999999995,7.146995,68.28699999999998,623.249999999989
2024-08-08 13:12:00,66.41589666666667,1.3888879999999997,2.049991276218269,5.497683,7.002314999999999,70.02319999999997,623.2999999999889
2024-08-08 13:15:00,64.67014,1.3310179999999994,2.023496414427554,5.439812999999999,7.031255000000001,68.86579999999998,623.3499999999889
2024-08-08 13:18:00,64.85339666666667,1.3888879999999997,2.1070391302209104,5.584493,7.233795000000001,69.73380000000003,623.3999999999888
2024-08-08 13:21:00,65.37422666666667,1.273148,2.0732723776545536,5.208338,7.089119999999999,71.1805,623.4499999999888
2024-08-08 13:24:00,64.50617333333334,1.3310179999999994,2.0121610729420203,5.4687529999999995,7.031255000000001,69.15500000000003,623.4999999999887
2024-08-08 13:27:00,65.02700666666667,1.3310179999999994,2.0347951197374385,5.4687529999999995,7.089125,70.3125,623.5499999999887
2024-08-08 13:30:00,64.33256,1.3310179999999994,2.0121610729420203,5.4687529999999995,7.031255000000001,67.99770000000001,623.5999999999887
2024-08-08 13:33:00,64.35185,1.359953,2.0425551072170003,5.555558,7.118055,66.84030000000001,623.6499999999886
2024-08-08 13:36:00,63.300540000000005,1.273148,2.0071718844027,5.410877999999999,7.11806,67.99770000000001,623.6999999999886
2024-08-08 13:39:00,64.85339666666667,1.359953,2.076575599118858,5.5844879999999995,7.233795000000001,67.70839999999998,623.7499999999885
2024-08-08 13:42:00,65.19097000000001,1.3310179999999994,2.1019372736966435,5.526622999999999,7.320605,70.3125,623.7999999999885
2024-08-08 13:45:00,63.821373333333334,1.3020829999999997,2.004272115780609,5.439818,7.060185,67.70830000000001,623.8499999999884
2024-08-08 13:48:00,62.42283666666666,1.273148,2.0293229301930538,5.353012999999999,7.118054999999999,66.55090000000001,623.8999999999884
2024-08-08 13:51:00,65.73109666666666,1.4178239999999995,2.068684108530612,5.642363,7.118059000000001,67.41899999999998,623.9499999999883
2024-08-08 13:54:00,65.37422666666667,1.3888879999999997,2.0729094377997828,5.526622999999999,7.089124999999999,69.1551,623.9999999999883
2024-08-08 13:57:00,66.25193,1.3888879999999997,2.049991276218269,5.497683,7.002314999999999,70.02319999999997,624.0499999999882
2024-08-08 14:00:00,64.68943,1.359953,2.042559043065969,5.5844879999999995,7.146995,66.84020000000004,624.0999999999882
2024-08-08 14:03:00,64.83410333333333,1.3888879999999997,2.0843209028367125,5.497683,7.089124999999999,67.70839999999998,624.1499999999882
2024-08-08 14:06:00,64.35185,1.3020829999999997,2.004272115780609,5.439818,7.060185,68.28709999999995,624.1999999999881
2024-08-08 14:09:00,66.91744,1.359953,2.065266405803409,5.555558,7.175924999999999,70.3125,624.2499999999881
2024-08-08 14:12:00,67.11998666666666,1.273148,2.0403566163946687,5.266208,7.06019,70.89120000000003,624.299999999988
2024-08-08 14:15:00,66.93673000000001,1.3020829999999997,2.048996525579001,5.324077999999999,7.060185,71.18059999999997,624.349999999988
2024-08-08 14:18:00,68.16165,1.3020829999999997,2.048996525579001,5.324077999999999,7.060185,72.33800000000002,624.3999999999879
2024-08-08 14:21:00,69.01041666666667,1.359953,2.099095509327086,5.324077999999999,7.031255,72.33800000000002,624.4499999999879
2024-08-08 14:24:00,65.90470666666666,1.273148,2.018262763730616,5.295138000000001,7.03125,70.0231,624.4999999999878
2024-08-08 14:27:00,67.46720666666666,1.3020829999999997,2.147876210208106,5.179398,7.175925,70.0231,624.5499999999878
2024-08-08 14:30:00,67.45756,1.359953,2.0425590430659684,5.468748000000001,7.031255,72.04860000000002,624.5999999999877
2024-08-08 14:33:00,67.29359666666666,1.3020829999999997,2.015502606857077,5.439818,7.089125,70.60179999999997,624.6499999999877
2024-08-08 14:36:00,69.36728333333333,1.3888889999999998,2.03848428180876,5.468748000000001,6.9444490000000005,72.91660000000002,624.6999999999877
2024-08-08 14:39:00,69.36728333333333,1.3020829999999997,2.0490003682317135,5.295138000000001,7.031255000000001,72.33799999999997,624.7499999999876
2024-08-08 14:42:00,70.60185333333334,1.3020829999999997,2.015502606857077,5.295138,6.944445,72.33800000000002,624.7999999999876
2024-08-08 14:45:00,70.23534000000001,1.3020829999999997,2.0490003682317135,5.353008,7.089125,73.20609999999999,624.8499999999875
2024-08-08 14:48:00,69.02006,1.3020829999999997,2.015502606857077,5.295138000000001,6.944445000000001,70.89129999999997,624.8999999999875
2024-08-08 14:51:00,68.50887,1.3020829999999997,2.0378643549192534,5.295138,7.002314999999999,71.46980000000002,624.9499999999874
2024-08-08 14:54:00,69.55054,1.2442129999999993,2.0313693467727463,5.295138,7.1469949999999995,72.62730000000005,624.9999999999874
2024-08-08 14:57:00,71.10339333333333,1.359953,2.0425551072170007,5.324077999999999,6.886575000000001,74.07410000000002,625.0499999999873
2024-08-08 15:00:00,69.73379333333334,1.2442129999999993,2.0204378495040016,5.092587999999999,6.9155050000000005,71.18050000000005,625.0999999999873
2024-08-08 15:03:00,68.68248333333334,1.3020829999999997,2.060101927841735,5.353007999999999,7.118055,72.62729999999999,625.1499999999872
2024-08-08 15:06:00,69.55054,1.2442129999999993,2.053141441247038,5.237268,7.1469949999999995,71.75920000000002,625.1999999999872
2024-08-08 15:09:00,68.31597000000001,1.2442129999999993,1.9764157109047134,5.2083379999999995,6.9155050000000005,71.7593,625.2499999999872
2024-08-08 15:12:00,70.23534000000001,1.3310189999999995,2.0121617319574012,5.295138,6.857639000000001,72.33790000000002,625.2999999999871
2024-08-08 15:15:00,71.78819333333333,1.3020829999999997,2.004272115780609,5.237268,6.857635,73.78469999999999,625.3499999999871
2024-08-08 15:18:00,72.15471,1.2442129999999993,1.9874680289363924,5.150468,6.886575,74.36340000000001,625.399999999987
2024-08-08 15:21:00,71.27700666666668,1.2442129999999993,1.9984895027750145,5.237268,7.002315,73.49540000000002,625.449999999987
2024-08-08 15:24:00,69.73379333333334,1.2442129999999993,1.9874680289363933,5.121528,6.857635000000001,72.91669999999999,625.4999999999869
2024-08-08 15:27:00,70.23534000000001,1.3020829999999997,2.004272115780609,5.266208,6.886575,71.46980000000002,625.5499999999869
2024-08-08 15:30:00,68.31597333333333,1.3310179999999994,2.000792515703537,5.381943,6.9155050000000005,71.1805,625.5999999999868
2024-08-08 15:33:00,66.41589666666667,1.273148,2.0071680453479357,5.208338,6.915509999999999,70.02319999999997,625.6499999999868
2024-08-08 15:36:00,67.45756,1.3020829999999997,2.0378643549192534,5.353008,7.060185,70.89119999999997,625.6999999999867
2024-08-08 15:39:00,65.88541666666667,1.3020829999999997,1.9930131152813801,5.353008,6.944445000000001,69.73380000000003,625.7499999999867
2024-08-08 15:42:00,62.77970333333334,1.3310179999999994,1.9779577326659294,5.381943,6.857635000000001,66.26150000000001,625.7999999999867
2024-08-08 15:45:00,63.792436666666674,1.3020829999999997,2.071177128657318,5.381943,7.175929999999999,68.57639999999998,625.8499999999866
2024-08-08 15:48:00,64.33256,1.3888879999999997,1.992092224121364,5.4687529999999995,6.828704999999999,68.8657,625.8999999999866
2024-08-08 15:51:00,64.16859333333333,1.3888879999999997,2.0153567625745095,5.4687529999999995,6.886575000000001,68.57640000000004,625.9499999999865
2024-08-08 15:54:00,64.33256,1.359953,2.008241018096135,5.410877999999999,6.886575000000001,69.1551,625.9999999999865
2024-08-08 15:57:00,65.71180666666667,1.359953,1.9967319324269923,5.410877999999999,6.857635,68.86579999999998,626.0499999999864
2024-08-08 16:00:00,62.94367,1.273148,1.973698944468731,5.266208,6.886570000000001,67.70829999999995,626.0999999999864
2024-08-08 16:03:00,62.77970333333334,1.3020829999999997,1.9930131152813797,5.295138000000001,6.886575,67.99770000000001,626.1499999999863
2024-08-08 16:06:00,61.72839666666667,1.3020829999999997,1.9930131152813801,5.353008,6.944445000000001,67.41900000000004,626.1999999999863
2024-08-08 16:09:00,64.85339666666667,1.3888889999999998,2.00374109724358,5.439818,6.828699,71.18059999999997,626.2499999999862
2024-08-08 16:12:00,65.02700666666667,1.3020829999999997,2.0266972897008078,5.179398,6.857635000000001,69.73379999999997,626.2999999999862
2024-08-08 16:15:00,64.85339666666667,1.359953,1.9851877703746854,5.266208,6.684025,70.02319999999997,626.3499999999862
2024-08-08 16:18:00,63.11728333333334,1.273148,2.018262763730617,5.1504579999999995,6.886570000000001,70.60180000000003,626.3999999999861
2024-08-08 16:21:00,63.62846999999999,1.359953,1.9851877703746854,5.266208,6.684025,70.6019,626.4499999999861
2024-08-08 16:24:00,62.23958,1.3020829999999997,1.970388212464721,5.208338,6.741895,69.73380000000003,626.499999999986
2024-08-08 16:27:00,63.98533666666666,1.3020829999999997,1.9132360550349736,5.266208,6.655095,69.4445,626.549999999986
2024-08-08 16:30:00,63.27160333333334,1.273148,1.9848923736330868,5.1504579999999995,6.7997700000000005,71.1805,626.5999999999859
2024-08-08 16:33:00,61.20756,1.3020829999999997,1.970388212464721,5.237273,6.77083,69.15519999999998,626.6499999999859
2024-08-08 16:36:00,59.288196666666664,1.3020829999999997,1.9930131152813797,5.324073,6.915509999999999,66.26159999999999,626.6999999999858
2024-08-08 16:39:00,59.625773333333335,1.3888879999999997,1.992092224121364,5.4687529999999995,6.828704999999999,65.97219999999999,626.7499999999858
2024-08-08 16:42:00,59.15316666666667,1.3310179999999994,2.000792515703537,5.324073,6.857635000000001,64.81480000000005,626.7999999999857
2024-08-08 16:45:00,57.90895,1.359953,1.9619960775621823,5.497688,6.857635000000001,62.21070000000003,626.8499999999857
2024-08-08 16:48:00,57.73534,1.359953,1.9736120030763058,5.5555579999999996,6.944445000000001,63.36809999999997,626.8999999999857
2024-08-08 16:51:00,54.446373333333334,1.3020830000000005,1.970392132982378,5.526618000000001,7.060185,59.02780000000001,626.9499999999856
2024-08-08 16:54:00,57.204860000000004,1.4467590000000001,1.9810793982456438,5.700234,6.886575000000001,61.053200000000004,626.9999999999856
2024-08-08 16:57:00,56.16319333333333,1.4467590000000001,1.9810793982456438,5.700234,6.886575000000001,61.053300000000036,627.0499999999855
2024-08-08 17:00:00,54.96720666666667,1.3310190000000004,1.9779583841444794,5.526624,7.002315,59.31719999999996,627.0999999999855
2024-08-08 17:03:00,57.04089333333334,1.4467590000000001,1.9570693948230777,5.700234,6.828704999999999,60.47460000000001,627.1499999999854
2024-08-08 17:06:00,57.561726666666665,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,59.89589999999998,627.1999999999854
2024-08-08 17:09:00,59.29784,1.475695,2.0108790518618442,5.873844,7.060188999999999,60.47460000000001,627.2499999999853
2024-08-08 17:12:00,58.26582,1.359954,1.9386581406813075,5.642364000000001,6.94444,61.34250000000003,627.2999999999853
2024-08-08 17:15:00,60.50347,1.475695,1.9988601808669249,5.815974000000001,6.9733789999999996,65.10419999999999,627.3499999999852
2024-08-08 17:18:00,58.777006666666665,1.5046290000000004,2.0165123520023385,5.758104,6.886575000000001,61.9212,627.3999999999852
2024-08-08 17:21:00,59.64506,1.4467590000000001,2.0521817650940615,5.787034000000001,7.1469949999999995,62.7894,627.4499999999852
2024-08-08 17:24:00,59.64506,1.5046290000000004,2.0165123520023385,5.989584,7.118055,62.5,627.4999999999851
2024-08-08 17:27:00,61.72839666666667,1.4178239999999995,1.9986733125668261,5.613422999999999,6.915509,65.39350000000002,627.5499999999851
2024-08-08 17:30:00,63.45486,1.359953,2.0082410180961343,5.468748000000001,6.944445,67.41900000000004,627.599999999985
2024-08-08 17:33:00,64.34220666666667,1.3310179999999994,2.0121610729420203,5.439812999999999,7.002315,69.1551,627.649999999985
2024-08-08 17:36:00,63.811726666666665,1.3020829999999997,2.071173306873328,5.237273,7.03125,67.99779999999998,627.6999999999849
2024-08-08 17:39:00,62.249226666666665,1.3310179999999994,1.9779577326659294,5.4687529999999995,6.944445000000001,66.26159999999999,627.7499999999849
2024-08-08 17:42:00,62.77970333333334,1.3888879999999997,2.0153567625745095,5.526622999999999,6.944445,66.84030000000001,627.7999999999848
2024-08-08 17:45:00,66.42554000000001,1.3310180000000003,1.966490509674544,5.353007000000001,6.799769,69.4445,627.8499999999848
2024-08-08 17:48:00,68.49922666666667,1.273148,1.9960421569197984,5.179403,6.857635,72.91669999999999,627.8999999999847
2024-08-08 17:51:00,69.18402666666667,1.273148,2.0293267480110155,5.0636529999999995,6.828704999999999,74.36340000000001,627.9499999999847
2024-08-08 17:54:00,67.45756,1.2442129999999993,2.009476770799268,5.121528,6.9155050000000005,72.04860000000002,627.9999999999847
2024-08-08 17:57:00,67.98804,1.3020829999999997,2.004272115780609,5.2083379999999995,6.828704999999999,72.62739999999997,628.0499999999846
2024-08-08 18:00:00,65.53819333333334,1.2442130000000002,2.031369346772748,5.1504579999999995,7.002315,73.20590000000004,628.0999999999846
2024-08-08 18:03:00,62.249226666666665,1.3310190000000004,2.0347918837837717,5.2951440000000005,6.9155050000000005,69.44439999999997,628.1499999999845
2024-08-08 18:06:00,61.56443000000001,1.3888889999999998,1.9569187450695362,5.526624,6.799765,65.39359999999999,628.1999999999845
2024-08-08 18:09:00,58.59375,1.4467590000000001,1.9930225595231434,5.642364,6.857635000000001,64.23610000000002,628.2499999999844
2024-08-08 18:12:00,58.786653333333334,1.4467590000000001,1.9450012079038317,5.700234,6.799765000000001,63.367999999999995,628.2999999999844
2024-08-08 18:15:00,59.133873333333334,1.4467590000000001,1.9570693948230784,5.671294,6.799765000000001,63.657399999999996,628.3499999999843
2024-08-08 18:18:00,58.439429999999994,1.4467590000000001,1.9570693948230784,5.729164,6.857635000000001,63.36810000000003,628.3999999999843
2024-08-08 18:21:00,57.204860000000004,1.4467590000000001,1.9328955579252134,5.729164,6.799765,62.5,628.4499999999842
2024-08-08 18:24:00,57.571373333333334,1.4178240000000004,1.9868750574711977,5.642364,6.915509999999999,62.2106,628.4999999999842
2024-08-08 18:27:00,58.95062000000001,1.5335640000000001,2.0218408730831166,5.671298999999999,6.7418949999999995,64.23609999999996,628.5499999999842
2024-08-08 18:30:00,57.214506666666665,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,62.789300000000026,628.5999999999841
2024-08-08 18:33:00,57.02160333333333,1.5335640000000001,1.972625813518505,5.787039,6.7418949999999995,60.76399999999995,628.6499999999841
2024-08-08 18:36:00,58.25617333333333,1.5046290000000004,1.9677513561808961,5.729164,6.7418949999999995,63.657399999999996,628.699999999984
2024-08-08 18:39:00,56.85764,1.4467590000000001,1.9328955579252134,5.729164,6.799765,62.5,628.749999999984
2024-08-08 18:42:00,57.03125,1.4467590000000001,1.9570693948230784,5.642364,6.770835000000001,60.7638,628.7999999999839
2024-08-08 18:45:00,57.552083333333336,1.4178240000000004,1.9868750574711977,5.555554,6.8286999999999995,63.078700000000026,628.8499999999839
2024-08-08 18:48:00,56.365739999999995,1.4467590000000001,1.9328955579252134,5.642364,6.712965,61.63199999999995,628.8999999999838
2024-08-08 18:51:00,57.38811666666667,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,63.65730000000002,628.9499999999838
2024-08-08 18:54:00,57.73534,1.5046290000000004,1.9677513561808961,5.729164,6.7418949999999995,62.5,628.9999999999837
2024-08-08 18:57:00,56.34645,1.4756939999999998,1.9258950143843774,5.758099,6.741895,60.18519999999995,629.0499999999837
2024-08-08 19:00:00,55.81597333333334,1.5046289999999996,1.9058253271600472,5.787033999999999,6.655095,59.31709999999998,629.0999999999837
2024-08-08 19:03:00,52.70061666666667,1.5046289999999996,1.9058210071586041,5.931714,6.799765,55.266200000000026,629.1499999999836
2024-08-08 19:06:00,52.17978333333334,1.4467599999999994,1.9690930792982633,5.729169999999999,6.88657,56.423599999999965,629.1999999999836
2024-08-08 19:09:00,51.84220666666666,1.6203699999999994,1.8554664675921413,6.163194999999999,6.655095,53.24079999999998,629.2499999999835
2024-08-08 19:12:00,50.79089333333334,1.7361110000000002,1.9180431963767033,6.39468,6.770829000000001,51.50460000000004,629.2999999999835
2024-08-08 19:15:00,54.10879666666667,1.7361109999999993,1.9315821206838912,6.394675,6.799764000000001,54.1087,629.3499999999834
2024-08-08 19:18:00,52.86458666666667,1.6782399999999997,1.9401612985301462,6.105325,6.655094999999999,54.3981,629.3999999999834
2024-08-08 19:21:00,54.591049999999996,1.7071759999999996,1.8890162552930665,6.307875,6.684029000000001,56.42360000000002,629.4499999999833
2024-08-08 19:24:00,53.39506333333333,1.6782399999999997,1.9136658442175156,6.076384999999999,6.5682849999999995,55.55559999999997,629.4999999999833
2024-08-08 19:27:00,52.17978333333334,1.649305,1.924176299563707,6.2210600000000005,6.799765,53.53000000000003,629.5499999999832
2024-08-08 19:30:00,47.84915,1.4178239999999995,1.975038760629324,5.5844949999999995,6.828701,51.21519999999998,629.5999999999832
2024-08-08 19:33:00,39.13965666666667,1.4467590000000001,1.8093615743065397,6.018515,6.799765999999999,43.98150000000004,629.6499999999832
2024-08-08 19:36:00,36.197916666666664,1.6203699999999994,1.7883666567498404,6.394675,6.741895,41.95600000000002,629.6999999999831
2024-08-08 19:39:00,36.37153,1.5625,1.8104471437824328,6.13426,6.65509,41.95599999999996,629.7499999999831
2024-08-08 19:42:00,37.58680333333333,1.6203700000000003,1.7883666567498409,6.13426,6.4814799999999995,41.95609999999999,629.799999999983
2024-08-08 19:45:00,35.50347,1.6782399999999997,1.7495841003606782,6.249994999999999,6.394674999999999,41.08789999999999,629.849999999983
2024-08-08 19:48:00,33.748070000000006,1.5914349999999997,1.7593414876264741,6.192125,6.539350000000001,40.509299999999996,629.8999999999829
2024-08-08 19:57:00,30.989583333333332,1.765046,1.6767411972599655,6.481485,6.307868999999999,38.194500000000005,629.8999999999829
2024-08-08 20:30:00,31.172839999999997,1.3888879999999997,1.824872918817689,5.613422999999999,6.5682849999999995,39.0625,629.8999999999829
2024-08-08 20:33:00,44.34799666666667,1.0127319999999997,1.738673172863263,4.629626000000001,6.365744,46.007000000000005,629.8999999999829
2024-08-08 20:39:00,52.17978333333334,1.1284730000000005,1.7979661696694584,4.6585659999999995,6.221062999999999,50.057799999999986,629.8999999999829
2024-08-08 20:42:00,55.47839333333334,0.9837959999999999,1.8729568440894482,4.4560189999999995,6.655094999999999,54.39810000000003,629.8999999999829
2024-08-08 20:48:00,54.94791333333333,0.9259259999999996,1.916694774076737,4.195603,6.712965,56.42360000000002,629.8999999999829
2024-08-08 20:51:00,53.39506333333333,0.9259259999999996,1.8774466374877423,4.224538,6.6261600000000005,52.95140000000001,629.8999999999829
2024-08-08 20:54:00,39.84375,1.0127319999999997,1.7915298054536477,4.716436000000001,6.597220000000001,44.56020000000001,629.8999999999829
2024-08-08 21:00:00,39.84375,1.1284720000000004,1.8089995613697172,4.890042000000001,6.4814799999999995,44.27089999999998,629.8999999999829
2024-08-08 21:54:00,30.806326666666667,1.3310189999999995,1.6791856604932691,5.584488,6.336809000000001,37.61579999999998,629.8999999999829
2024-08-09 08:36:00,83.76736,0.9259250000000003,2.2284348276120403,4.340278,7.812503,78.1251,629.8999999999829
2024-08-09 08:39:00,96.81713,0.868055,2.3002151743165884,3.6747679999999994,7.609953,87.38430000000002,629.9499999999829
2024-08-09 08:42:00,84.82832,0.868055,2.3877069998445464,3.8483800000000006,8.072917,88.25230000000002,629.9999999999828
2024-08-09 08:45:00,70.75617333333332,0.8969899999999997,2.2833151310490982,4.282407,8.043977,75.81019999999998,630.0499999999828
2024-08-09 08:48:00,61.03395,1.0127319999999997,2.21072033692761,4.774306,7.870371,67.70839999999998,630.0999999999827
2024-08-09 08:51:00,60.50347,1.070601,2.171104232493755,4.890046,7.667825000000001,64.81479999999999,630.1499999999827
2024-08-09 08:54:00,64.84375,1.0127319999999997,2.094859034300345,4.542825000000001,7.291669000000001,67.99770000000001,630.1999999999827
2024-08-09 08:57:00,61.54514,1.0416670000000003,2.118282726314992,4.687501,7.407405,68.28709999999995,630.2499999999826
2024-08-09 09:00:00,53.04784333333333,1.157407,2.02340188942144,5.353008,7.4363410000000005,55.555499999999995,630.2999999999826
2024-08-09 09:03:00,54.95756,1.3020829999999997,1.9930131152813797,5.584488,7.175924999999999,55.555499999999995,630.3499999999825
2024-08-09 09:06:00,61.01465999999999,1.3310189999999995,2.0121617319574012,5.526623,7.089124000000001,61.9213,630.3999999999825
2024-08-09 09:09:00,54.947916666666664,1.3020829999999997,1.981721256453907,5.671293,7.2338000000000005,56.42360000000002,630.4499999999824
2024-08-09 09:12:00,54.06057333333333,1.359954,1.996736561564878,5.729164000000001,7.175929999999999,54.9769,630.4999999999824
2024-08-09 09:15:00,53.90625,1.4467590000000001,2.016800711540498,5.989584000000001,7.262734999999999,54.6875,630.5499999999823
2024-08-09 09:18:00,55.81597,1.3888879999999997,1.9332837998093215,5.787032999999999,7.002314999999999,57.87040000000002,630.5999999999823
2024-08-09 09:21:00,55.68094333333334,1.4178239999999995,1.9273131787709779,5.787032999999999,6.915509,56.423599999999965,630.6499999999822
2024-08-09 09:24:00,55.82561666666667,1.3888879999999997,1.956922187809175,5.758103,7.031255,56.423599999999965,630.6999999999822
2024-08-09 09:45:00,53.22145333333333,1.5046289999999996,1.918299693533687,5.902774,6.799765,54.97679999999997,631.0499999999822
2024-08-09 09:54:00,56.68402666666666,1.475695,1.913586443106791,5.671294,6.6261589999999995,58.738399999999956,631.1999999999822
2024-08-09 09:57:00,55.65200333333333,1.359953,1.8677121394119012,5.613428000000001,6.741895,58.15970000000004,631.2499999999822
2024-08-09 10:12:00,53.89660666666666,1.4178240000000004,1.9152772380494638,5.642364,6.741899999999999,56.4237,631.4999999999822
2024-08-09 10:15:00,52.874230000000004,1.4467590000000001,1.8840337553948883,5.815969000000001,6.77083,54.108799999999974,631.5499999999821
2024-08-09 10:18:00,53.231096666666666,1.6203709999999996,1.9469945354169869,6.01852,6.712959,54.10880000000003,631.5999999999821
2024-08-09 10:24:00,51.658950000000004,1.4756939999999998,1.9747052984832385,5.8449040000000005,6.94444,53.24079999999998,631.6999999999821
2024-08-09 10:27:00,53.90625,1.7071759999999996,1.9025416215341502,6.22106,6.6261540000000005,55.844899999999996,631.749999999982
2024-08-09 10:30:00,51.84220666666666,1.649305,1.9632998389610092,6.22106,6.886575000000001,51.50459999999998,631.799999999982
2024-08-09 10:36:00,53.92553999999999,1.6782409999999999,1.9136663899592947,6.16319,6.655089,53.81940000000003,631.899999999982
2024-08-09 10:39:00,53.22145333333333,1.5335649999999994,1.9227023895294963,6.076389999999999,6.9155050000000005,54.3981,631.949999999982
2024-08-09 10:45:00,51.84220666666666,1.475695,1.938160559446063,5.96065,6.973375,54.6875,632.049999999982
2024-08-09 10:48:00,52.36303999999999,1.649305,1.924176299563707,6.16319,6.7418949999999995,54.398199999999974,632.099999999982
2024-08-09 10:51:00,54.600696666666664,1.5914349999999997,1.9561259799108999,6.076389999999999,6.857635,55.844899999999996,632.1499999999819
2024-08-09 10:57:00,54.78395333333333,1.5046299999999997,1.9922201179517183,5.989579999999999,7.06019,54.6875,632.2499999999819
2024-08-09 11:00:00,53.22145333333333,1.649305,1.9241717652874457,6.27894,6.857635,52.95139999999998,632.2999999999819
2024-08-09 11:06:00,52.36303999999999,1.5335650000000003,2.1064037685592263,5.98958,7.262735,52.95139999999998,632.3999999999819
2024-08-09 11:09:00,52.527006666666665,1.5914349999999997,1.9433844770696374,6.221065,6.973380000000001,53.53009999999995,632.4499999999819
2024-08-09 11:15:00,51.813269999999996,1.5335649999999994,1.9973238112511422,6.163194999999999,7.17593,52.66209999999995,632.5499999999819
2024-08-09 11:18:00,52.52700666666667,1.5914349999999997,1.9433844770696374,6.163194999999999,6.915509999999999,53.819500000000005,632.5999999999818
2024-08-09 11:21:00,53.05748666666667,1.649305,2.078004572774072,6.2210600000000005,7.1469949999999995,53.81939999999997,632.6499999999818
2024-08-09 11:24:00,52.34375,1.7071750000000003,1.9427558151512663,6.336810000000001,6.828704999999999,52.95150000000001,632.6999999999817
2024-08-09 11:27:00,52.34375,1.649305,1.9372671292554433,6.336810000000001,6.944445000000001,53.81940000000003,632.7499999999817
2024-08-09 11:30:00,56.153549999999996,1.7361110000000002,1.9718416747436207,6.336810000000001,6.828699,56.423599999999965,632.7999999999817
2024-08-09 11:33:00,53.038196666666664,1.6203699999999994,1.8950168952056956,6.221065,6.799765,53.530100000000004,632.8499999999816
2024-08-09 11:36:00,53.92553999999999,1.649305,1.9372716450414915,6.22106,6.828704999999999,53.240700000000004,632.8999999999816
2024-08-09 11:39:00,57.204860000000004,1.5914349999999997,1.93058931548896,6.047453999999999,6.770829000000001,59.60650000000004,632.9499999999815
2024-08-09 11:42:00,56.163196666666664,1.4756939999999998,1.9503856572535327,5.815969000000001,6.857635000000001,57.58100000000002,632.9999999999815
2024-08-09 11:45:00,56.17284,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,57.00229999999999,633.0499999999814
2024-08-09 11:48:00,57.204860000000004,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,57.29159999999996,633.0999999999814
2024-08-09 11:51:00,57.40741,1.4467590000000001,1.9810793982456438,5.758104,6.944445000000001,59.31710000000004,633.1499999999813
2024-08-09 11:54:00,60.66743666666667,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,61.34249999999997,633.1999999999813
2024-08-09 11:57:00,57.37847,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,58.73840000000001,633.2499999999812
2024-08-09 12:00:00,57.561726666666665,1.3888889999999998,1.9332803250959327,5.642364000000001,6.857635000000001,59.89580000000001,633.2999999999812
2024-08-09 12:03:00,60.841049999999996,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,61.63190000000003,633.3499999999812
2024-08-09 12:06:00,61.72839666666667,1.4467590000000001,1.9570693948230777,5.555554000000001,6.684025,64.52540000000005,633.3999999999811
2024-08-09 12:09:00,58.25617333333333,1.273148,1.9399408570812309,5.266208000000001,6.79977,62.5,633.4499999999811
2024-08-09 12:12:00,58.60339666666667,1.475695,1.8888237181585645,5.642364000000001,6.539349,61.34269999999998,633.499999999981
2024-08-09 12:15:00,55.999226666666665,1.4467590000000001,2.0049349454563785,5.729164000000001,6.973385,58.449100000000044,633.549999999981
2024-08-09 12:18:00,58.25617333333333,1.3888889999999998,1.9214042075913802,5.584493999999999,6.770835000000001,61.921299999999974,633.5999999999809
2024-08-09 12:21:00,57.214506666666665,1.4467590000000001,1.9328955579252134,5.584494,6.655095,60.76400000000001,633.6499999999809
2024-08-09 12:24:00,56.55864333333333,1.4467590000000001,1.9085523131636308,5.700228000000001,6.712959,57.87030000000004,633.6999999999808
2024-08-09 12:27:00,55.81597,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,58.44909999999999,633.7499999999808
2024-08-09 12:30:00,55.65200333333333,1.4178240000000004,2.010430061118021,5.642364,6.973380000000001,59.60649999999998,633.7999999999807
2024-08-09 12:33:00,54.947916666666664,1.3888889999999998,1.9094879289930424,5.729164000000001,6.886575,57.00229999999999,633.8499999999807
2024-08-09 12:36:00,56.33680666666667,1.5046290000000004,1.9922153021186175,5.758104,6.828704999999999,58.15969999999999,633.8999999999807
2024-08-09 12:39:00,58.95062000000001,1.475695,1.9012279972236208,5.787034,6.712959,63.367999999999995,633.9499999999806
2024-08-09 12:42:00,57.38811666666667,1.3888890000000007,1.9569228164454178,5.555554,6.828705,62.2106,633.9999999999806
2024-08-09 12:45:00,54.938269999999996,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,57.87040000000002,634.0499999999805
2024-08-09 12:48:00,55.47839333333334,1.5046290000000004,1.980006652627999,5.902774,6.944445,57.58100000000002,634.0999999999805
2024-08-09 12:51:00,56.153549999999996,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,59.02770000000004,634.1499999999804
2024-08-09 12:54:00,55.47839333333334,1.4467590000000001,1.9930266810423023,5.787034000000001,7.002315,58.73840000000001,634.1999999999804
2024-08-09 12:57:00,57.918596666666666,1.475695,1.950386259544057,5.815974000000001,6.857639000000001,63.36809999999997,634.2499999999803
2024-08-09 13:00:00,57.40741,1.475695,1.950386259544057,5.815974000000001,6.857639000000001,58.44909999999999,634.2999999999803
2024-08-09 13:03:00,57.204860000000004,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,60.18520000000001,634.3499999999802
2024-08-09 13:06:00,59.81867333333333,1.4467590000000001,2.0049308373125467,5.700234,6.944445,62.5,634.3999999999802
2024-08-09 13:09:00,56.85764,1.359954,1.9386581406813082,5.584493999999999,6.886570000000001,59.89580000000001,634.4499999999802
2024-08-09 13:12:00,55.47839333333334,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,58.73849999999999,634.4999999999801
2024-08-09 13:15:00,53.587963333333335,1.359954,1.9151720544863082,5.9317139999999995,7.175929999999999,54.9769,634.5499999999801
2024-08-09 13:18:00,57.204860000000004,1.5335650000000003,1.9726306871160582,6.047454000000001,7.002319,60.18520000000001,634.59999999998
2024-08-09 13:21:00,56.33680666666667,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,57.87040000000002,634.64999999998
2024-08-09 13:24:00,54.26311666666667,1.4756939999999998,1.986804852279755,6.105319,7.233795,54.9769,634.6999999999799
2024-08-09 13:27:00,56.69367333333333,1.5914349999999997,2.0316018994334515,6.250004,7.204859000000001,57.58100000000002,634.7499999999799
2024-08-09 13:30:00,54.95756333333333,1.5046289999999996,1.9677555983179684,6.076384,7.089125,57.29169999999999,634.7999999999798
2024-08-09 13:33:00,55.29514,1.5046289999999996,1.9922195149339934,6.134253999999999,7.204865000000001,56.42360000000002,634.8499999999798
2024-08-09 13:36:00,56.32716,1.5624989999999999,2.0145217622800757,6.047453999999999,7.031255,59.317200000000014,634.8999999999797
2024-08-09 13:39:00,55.65200333333333,1.5624989999999999,2.00212820233311,6.076384,7.031255,57.87040000000002,634.9499999999797
2024-08-09 13:42:00,56.19213,1.5624989999999999,2.0145217622800757,6.134253999999999,7.118055,57.29160000000002,634.9999999999797
2024-08-09 13:45:00,54.41744,1.5046289999999996,1.9554571616959557,6.076384,7.060185,54.108799999999974,635.0499999999796
2024-08-09 13:48:00,54.427083333333336,1.5046289999999996,1.9677555983179684,6.076384,7.089125,55.266200000000026,635.0999999999796
2024-08-09 13:51:00,54.96720666666667,1.5335649999999994,1.9726306871160577,6.10532,7.060185,56.42360000000002,635.1499999999795
2024-08-09 13:54:00,54.446373333333334,1.5624989999999999,1.964672366775125,6.076384,6.944445,57.00230000000005,635.1999999999795
2024-08-09 13:57:00,55.64236,1.5624989999999999,1.9772042873956392,6.076384,6.973385,55.84480000000002,635.2499999999794
2024-08-09 14:00:00,53.742283333333326,1.4756939999999998,1.9381641916500911,5.960643999999999,6.973380000000001,54.976800000000026,635.2999999999794
2024-08-09 14:03:00,54.427083333333336,1.5046289999999996,1.980006652627998,5.989584,7.031255000000001,56.134299999999996,635.3499999999793
2024-08-09 14:06:00,54.96720666666667,1.4756939999999998,1.9747052984832385,5.902779000000001,7.002315,56.71290000000005,635.3999999999793
2024-08-09 14:09:00,56.17284,1.4756939999999998,1.9503856572535327,5.873839,6.9155050000000005,58.44900000000001,635.4499999999792
2024-08-09 14:12:00,56.69367333333333,1.5624989999999999,2.0021239108031406,5.931714,6.886575000000001,59.89580000000001,635.4999999999792
2024-08-09 14:15:00,55.46875,1.4756939999999998,1.9747052984832385,5.902779000000001,7.002315,57.58090000000004,635.5499999999791
2024-08-09 14:18:00,57.03125,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,59.31709999999998,635.5999999999791
2024-08-09 14:21:00,56.52970666666667,1.5046290000000004,1.9554529045199813,5.873844000000001,6.857635,58.15969999999999,635.6499999999791
2024-08-09 14:24:00,56.34645,1.4756939999999998,1.9503856572535327,5.902779000000001,6.944445000000001,57.87030000000004,635.699999999979
2024-08-09 14:27:00,57.03125,1.5046290000000004,1.955457161695956,5.8449040000000005,6.828704999999999,57.58100000000002,635.749999999979
2024-08-09 14:30:00,58.08256333333333,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,58.44909999999999,635.7999999999789
2024-08-09 14:33:00,57.21450666666667,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,59.31710000000004,635.8499999999789
2024-08-09 14:36:00,54.947916666666664,1.359954,1.996732578658155,5.584494,7.031250000000001,57.29169999999999,635.8999999999788
2024-08-09 14:39:00,57.37847,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,60.47459999999995,635.9499999999788
2024-08-09 14:42:00,57.552083333333336,1.4467590000000001,1.9810793982456438,5.729164,6.9155050000000005,58.15979999999996,635.9999999999787
2024-08-09 14:45:00,56.356096666666666,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,56.4237,636.0499999999787
2024-08-09 14:48:00,56.153549999999996,1.5046290000000004,1.955457161695956,5.8449040000000005,6.828704999999999,56.42360000000002,636.0999999999786
2024-08-09 14:51:00,54.600696666666664,1.4467590000000001,1.969096613983078,5.758099,6.915509999999999,57.87040000000002,636.1499999999786
2024-08-09 14:54:00,55.47839333333334,1.4756939999999998,1.9258950143843763,5.815969000000001,6.799765,57.29160000000002,636.1999999999786
2024-08-09 14:57:00,54.07986,1.3888890000000007,1.909483802968597,5.642364,6.799765,56.423599999999965,636.2499999999785
2024-08-09 15:00:00,56.34645,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,58.15969999999999,636.2999999999785
2024-08-09 15:03:00,55.989583333333336,1.4467590000000001,1.969096613983078,5.729164,6.886575,57.58100000000002,636.3499999999784
2024-08-09 15:06:00,56.69367333333333,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,58.44900000000001,636.3999999999784
2024-08-09 15:09:00,55.47839333333334,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,55.555499999999995,636.4499999999783
2024-08-09 15:12:00,55.47839333333334,1.4467590000000001,1.9450012079038317,5.787039,6.886570000000001,57.58100000000002,636.4999999999783
2024-08-09 15:15:00,55.29513666666666,1.4756939999999998,1.9381599596828414,5.902779000000001,6.9155050000000005,56.42360000000002,636.5499999999782
2024-08-09 15:18:00,56.68402666666666,1.5335640000000001,1.9602153401179556,5.960649,6.886575000000001,58.15969999999999,636.5999999999782
2024-08-09 15:21:00,57.561726666666665,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,61.05329999999998,636.6499999999781
2024-08-09 15:24:00,57.03125,1.5046290000000004,2.0165123520023376,5.873844000000001,7.002314999999999,57.87040000000002,636.6999999999781
2024-08-09 15:27:00,56.153549999999996,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,57.87039999999996,636.7499999999781
2024-08-09 15:30:00,55.989583333333336,1.4178240000000004,1.9868750574711977,5.758104,7.03125,57.58100000000002,636.799999999978
2024-08-09 15:33:00,56.52970666666667,1.4467590000000001,2.0049349454563785,5.787034000000001,7.031255000000001,57.58109999999999,636.849999999978
2024-08-09 15:36:00,54.95756,1.4467590000000001,1.9328955579252134,5.8449040000000005,6.9155050000000005,56.42360000000002,636.8999999999779
2024-08-09 15:39:00,55.47839333333334,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,56.712999999999965,636.9499999999779
2024-08-09 15:42:00,57.272376666666666,1.5046290000000004,2.0286020673079297,5.873844000000001,7.031255,57.87040000000002,636.9999999999778
2024-08-09 15:45:00,54.947916666666664,1.4178240000000004,1.975042857212808,5.787034000000001,7.03125,56.134299999999996,637.0499999999778
2024-08-09 15:48:00,55.47839333333334,1.4756939999999998,1.9747094864959378,5.931709,7.031255000000001,57.29159999999996,637.0999999999777
