Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-09 15:51:00,57.73534,1.5335640000000001,2.0218450960246774,5.931709,7.002314999999999,60.18520000000001,637.1499999999777
2024-08-09 15:54:00,56.356096666666666,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,57.29160000000002,637.1999999999776
2024-08-09 15:57:00,57.73534,1.5335640000000001,2.009607322686535,5.931709,6.973385,59.60640000000001,637.2499999999776
2024-08-09 16:00:00,57.561726666666665,1.5335640000000001,2.0218450960246774,5.902779000000001,6.973385,61.053200000000004,637.2999999999776
2024-08-09 16:03:00,55.835260000000005,1.4467590000000001,2.016800711540498,5.815969000000001,7.089119999999999,58.44909999999999,637.3499999999775
2024-08-09 16:06:00,56.69367333333333,1.5335640000000001,2.0218450960246774,5.902779000000001,6.973385,59.31709999999998,637.3999999999775
2024-08-09 16:09:00,55.835260000000005,1.4756939999999998,2.0585580214673134,5.902779000000001,7.204865000000001,57.29160000000002,637.4499999999774
2024-08-09 16:12:00,55.65200333333333,1.4756939999999998,1.9747052984832385,5.902779000000001,7.002315,57.00229999999999,637.4999999999774
2024-08-09 16:15:00,56.008873333333334,1.4467590000000001,2.0049308373125467,5.700234000000001,6.944445000000001,58.15979999999996,637.5499999999773
2024-08-09 16:18:00,56.510416666666664,1.4467590000000001,1.920747575777726,5.844904,6.886575000000001,60.18520000000001,637.5999999999773
2024-08-09 16:21:00,56.69367333333333,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,58.738399999999956,637.6499999999772
2024-08-09 16:24:00,57.03125,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,58.448999999999955,637.6999999999772
2024-08-09 16:27:00,58.25617333333333,1.4467590000000001,1.9207475757777248,5.787034,6.828704999999999,58.44900000000001,637.7499999999771
2024-08-09 16:30:00,54.10879666666667,1.3310190000000004,1.9318678684686734,5.700234,7.060185,56.13420000000002,637.7999999999771
2024-08-09 16:33:00,57.73534,1.475695,1.9747059057866032,5.873844,6.9733789999999996,58.15969999999999,637.8499999999771
2024-08-09 16:36:00,58.25617333333333,1.5046290000000004,1.9922153021186175,5.873844000000001,6.944445,61.34249999999997,637.899999999977
2024-08-09 16:39:00,57.36882666666667,1.3888889999999998,1.9332803250959327,5.700234,6.9155050000000005,59.60640000000001,637.949999999977
2024-08-09 16:42:00,57.73534,1.4467590000000001,1.9930225595231423,5.700234000000001,6.9155050000000005,61.34259999999995,637.9999999999769
2024-08-09 16:45:00,57.73534,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,59.89580000000001,638.0499999999769
2024-08-09 16:48:00,56.32716,1.5046290000000004,1.9922153021186175,5.787034000000001,6.857635,59.02769999999998,638.0999999999768
2024-08-09 16:51:00,55.47839333333334,1.4467590000000001,1.9328955579252134,5.815974000000001,6.886575000000001,58.44909999999999,638.1499999999768
2024-08-09 16:54:00,57.224153333333334,1.475695,2.0108790518618442,5.960644,7.146989,58.15969999999999,638.1999999999767
2024-08-09 16:57:00,56.34645,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,59.31709999999998,638.2499999999767
2024-08-09 17:00:00,55.632713333333335,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,58.15969999999999,638.2999999999766
2024-08-09 17:03:00,57.204860000000004,1.4467590000000001,2.016800711540498,5.815974000000001,7.089124999999999,59.60649999999998,638.3499999999766
2024-08-09 17:06:00,57.552083333333336,1.3888889999999998,2.003745117350801,5.642364000000001,7.031255000000001,60.474500000000035,638.3999999999766
2024-08-09 17:09:00,56.24035333333333,1.359954,1.9503480927795542,5.642364000000001,6.973380000000001,59.60659999999996,638.4499999999765
2024-08-09 17:12:00,55.999230000000004,1.4467590000000001,2.016800711540498,5.873844000000001,7.1469949999999995,58.73840000000001,638.4999999999765
2024-08-09 17:15:00,54.783950000000004,1.4756939999999998,1.9258950143843774,5.931709,6.9155050000000005,57.870299999999986,638.5499999999764
2024-08-09 17:18:00,54.95756,1.4467590000000001,2.0168007115404993,5.729164,7.002315,57.58100000000002,638.5999999999764
2024-08-09 17:21:00,55.30478333333334,1.4467590000000001,1.969096613983078,5.787034000000001,6.944445000000001,59.317200000000014,638.6499999999763
2024-08-09 17:24:00,55.989583333333336,1.4467590000000001,1.9328955579252134,5.8449040000000005,6.9155050000000005,58.73849999999999,638.6999999999763
2024-08-09 17:27:00,55.47839333333334,1.3888890000000007,1.980408129368427,5.729164,7.060185,59.02780000000001,638.7499999999762
2024-08-09 17:30:00,56.17284,1.4756939999999998,1.986804852279755,5.815969000000001,6.944445000000001,58.738399999999956,638.7999999999762
2024-08-09 17:33:00,56.69367333333333,1.5335640000000001,1.9849962878189085,5.902779000000001,6.886575000000001,59.31710000000004,638.8499999999761
2024-08-09 17:36:00,54.947916666666664,1.4467590000000001,1.969096613983078,5.873844000000001,7.031255000000001,57.00229999999999,638.8999999999761
2024-08-09 17:39:00,54.427083333333336,1.4178240000000004,1.9512578370720364,5.989584,7.175929999999999,54.6875,638.9499999999761
2024-08-09 17:42:00,56.34645,1.5046290000000004,2.0043864453959555,5.931714,7.031255,58.44909999999999,638.999999999976
2024-08-09 17:45:00,55.47839333333334,1.4178240000000004,2.01043006111802,5.787039,7.118054999999999,58.73849999999999,639.049999999976
2024-08-09 17:48:00,55.46875,1.4756939999999998,2.034794526111186,5.902779000000001,7.1469949999999995,59.31709999999998,639.0999999999759
2024-08-09 17:51:00,54.099153333333334,1.4467590000000001,1.9450053851294669,6.0185189999999995,7.11806,56.134299999999996,639.1499999999759
2024-08-09 17:54:00,54.793596666666666,1.4467590000000001,1.9810835333508126,5.931709,7.11806,58.73840000000001,639.1999999999758
2024-08-09 17:57:00,54.427083333333336,1.4467590000000001,2.028628698886852,5.960649,7.2627299999999995,57.58100000000002,639.2499999999758
2024-08-09 18:00:00,54.96720666666667,1.5046289999999996,1.980006652627998,6.047453999999999,7.089125,58.73840000000001,639.2999999999757
2024-08-09 18:03:00,52.50771666666666,1.5624989999999999,1.9520941725688987,6.250004,7.089124999999999,53.81939999999997,639.3499999999757
2024-08-09 18:06:00,54.96720666666667,1.5914349999999997,1.99407253702551,6.250004,7.118059000000001,58.15969999999999,639.3999999999756
2024-08-09 18:09:00,55.81596999999999,1.5624989999999999,2.0145217622800757,6.134253999999999,7.118055,55.555499999999995,639.4499999999756
2024-08-09 18:12:00,54.41744,1.5624989999999999,1.9772042873956392,6.076384,6.973385,57.870299999999986,639.4999999999756
2024-08-09 18:15:00,54.436726666666665,1.5914349999999997,1.9940768840471843,6.163189999999999,7.031255,56.42360000000002,639.5499999999755
2024-08-09 18:18:00,54.099153333333334,1.5046299999999997,2.0043870508743673,6.01852,7.11806,58.44909999999999,639.5999999999755
2024-08-09 18:21:00,53.39506333333333,1.5335649999999994,1.9602159290936332,6.22107,7.1469949999999995,56.42360000000002,639.6499999999754
2024-08-09 18:24:00,53.54938333333333,1.5914349999999997,1.956130375755238,6.163189999999999,6.944445,56.712999999999965,639.6999999999754
2024-08-09 18:27:00,53.04784,1.5914349999999997,2.056403824879021,6.27894,7.291665000000001,55.84499999999997,639.7499999999753
2024-08-09 18:30:00,54.427083333333336,1.5914349999999997,1.99407253702551,6.249999999999999,7.118055,57.29169999999999,639.7999999999753
2024-08-09 18:33:00,52.17978333333334,1.475695,1.9747059057866032,6.01852,7.118054999999999,55.26619999999997,639.8499999999752
2024-08-09 18:36:00,55.999226666666665,1.5914349999999997,1.9814735424203092,6.076384,6.915509,59.02780000000001,639.8999999999752
2024-08-09 18:39:00,56.847993333333335,1.5624989999999999,2.0391843289311735,6.105324,7.146995,58.73840000000001,639.9499999999751
2024-08-09 18:42:00,55.81597333333334,1.5046289999999996,1.9677513561808957,5.931714,6.944445000000001,60.474500000000035,639.9999999999751
2024-08-09 18:45:00,57.21450666666667,1.5335640000000001,1.9602153401179556,5.960649,6.886575000000001,60.763900000000035,640.0499999999751
2024-08-09 18:48:00,55.46875,1.4756939999999998,1.9747094864959378,5.931709,7.031255000000001,57.58099999999996,640.099999999975
2024-08-09 18:51:00,57.571373333333334,1.5335640000000001,1.9849962878189085,5.960649,6.944445,60.763900000000035,640.149999999975
2024-08-09 18:54:00,56.52006333333333,1.5046289999999996,1.980006652627998,5.960643999999999,7.002315,60.474500000000035,640.1999999999749
2024-08-09 18:57:00,55.66165000000001,1.5335649999999994,2.009603684172931,5.87384,6.9155050000000005,60.7638,640.2499999999749
2024-08-09 19:00:00,54.427083333333336,1.5335649999999994,1.9477604163385225,5.989579999999999,6.886575,58.73840000000001,640.2999999999748
2024-08-09 19:03:00,53.92553999999999,1.649305,1.9632998389610086,6.16319,6.828704999999999,56.42360000000002,640.3499999999748
2024-08-09 19:06:00,52.17978333333334,1.5335650000000003,2.0096079215418006,6.0474499999999995,7.089125,55.844899999999996,640.3999999999747
2024-08-09 19:09:00,53.385416666666664,1.7071750000000003,1.9294099387196315,6.250000000000001,6.7129650000000005,54.6875,640.4499999999747
2024-08-09 19:12:00,53.038196666666664,1.6782399999999997,1.966438846513984,6.336804999999999,6.944445,56.13420000000002,640.4999999999746
2024-08-09 19:15:00,58.60339666666667,1.4756939999999998,1.9381641916500902,5.729163,6.741898999999999,59.89580000000001,640.5499999999746
2024-08-09 19:18:00,62.59645,1.3020830000000005,1.9016998076450842,5.266202,6.626159,67.12959999999998,640.5999999999746
2024-08-09 19:21:00,62.23958,1.273148,1.973702816533388,5.2083330000000005,6.828704999999999,68.57640000000004,640.6499999999745
2024-08-09 19:24:00,57.03125,1.1863420000000007,2.0015897077737455,5.092588000000001,7.031246,63.36800000000005,640.6999999999745
2024-08-09 19:27:00,57.37847,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,61.63189999999997,640.7499999999744
2024-08-09 19:30:00,56.69367333333333,1.359954,1.996732578658155,5.526624,6.973380000000001,62.21070000000003,640.7999999999744
2024-08-09 19:33:00,47.66589666666667,1.3020839999999998,1.8668585059126903,5.671294,6.944440000000001,49.76849999999996,640.8499999999743
2024-08-09 19:36:00,44.52160666666666,1.3888890000000007,1.8734829664960149,5.758104,6.828705,48.321799999999996,640.8999999999743
2024-08-09 19:39:00,42.81442666666667,1.3888890000000007,1.861394907651691,5.758104,6.799765,46.5856,640.9499999999742
2024-08-09 19:42:00,42.09105,1.3888889999999998,1.8002951271370216,5.729164000000001,6.626155,46.296299999999974,640.9999999999742
2024-08-09 19:45:00,40.19097,1.359954,1.7952590920786322,5.700234,6.6550899999999995,44.27089999999998,641.0499999999741
2024-08-09 19:48:00,36.197916666666664,1.3310180000000003,1.7534267184563148,5.700228000000001,6.6261600000000005,41.08789999999999,641.0999999999741
2024-08-09 19:51:00,33.429786666666665,1.3020830000000005,1.7961070746348349,5.613428000000001,6.712965,40.219899999999996,641.149999999974
2024-08-09 19:54:00,32.02160333333333,1.359953,1.6960090586774197,5.844908,6.568285,39.64119999999997,641.199999999974
2024-08-09 20:00:00,33.77701,1.4467590000000001,1.7328606136456688,5.9317139999999995,6.5393550000000005,39.3519,641.199999999974
2024-08-09 20:03:00,33.25617333333333,1.4467590000000001,1.7328606136456683,5.931708,6.539349,40.219899999999996,641.199999999974
2024-08-09 20:06:00,32.36883,1.359953,1.7584164047270354,5.787038000000001,6.655095,40.21999999999997,641.199999999974
2024-08-09 20:09:00,30.10223666666667,1.359954,1.733609532031632,5.844904,6.6550899999999995,36.74770000000001,641.199999999974
2024-08-09 20:15:00,31.693673333333333,1.4178230000000003,1.7164839840181476,5.902778,6.5393550000000005,37.90500000000003,641.199999999974
2024-08-09 20:18:00,32.03125,1.475695,1.736099470975131,5.960644,6.510419000000001,39.0625,641.249999999974
2024-08-09 20:21:00,32.54243666666667,1.5335650000000003,1.7415740501967698,6.047454000000001,6.481479,39.93059999999997,641.2999999999739
2024-08-09 20:24:00,33.940976666666664,1.5335650000000003,1.7548821775412664,6.076384,6.539349,39.3519,641.3499999999739
2024-08-09 20:27:00,32.05054,1.4756939999999998,1.7491213740143745,6.076389000000001,6.655095,39.0625,641.3999999999738
2024-08-09 20:30:00,34.28819333333333,1.5335640000000001,1.768123802586156,6.076389000000001,6.5682849999999995,40.219899999999996,641.4499999999738
2024-08-09 20:33:00,33.265816666666666,1.5335640000000001,1.7681283694463878,6.105319,6.597225,40.509299999999996,641.4999999999737
2024-08-09 20:36:00,36.70910666666666,1.5914349999999997,1.7593368009476298,6.192134,6.539349,41.95599999999996,641.5499999999737
2024-08-09 20:39:00,34.972993333333335,1.5046289999999996,1.7521675671808932,6.076384,6.597225000000001,41.08789999999999,641.5999999999736
2024-08-09 20:42:00,31.15355,1.4756939999999998,1.7360944022524554,6.105324,6.6550899999999995,38.48380000000003,641.6499999999736
2024-08-09 20:48:00,30.111883333333335,1.5625,1.8104516969024123,6.105319,6.6261589999999995,37.905100000000004,641.6499999999736
2024-08-09 20:54:00,30.468746666666664,1.3310179999999994,1.7777812362593146,5.787032999999999,6.770835000000001,38.19440000000003,641.6499999999736
2024-08-09 21:00:00,34.81867333333333,1.4178249999999997,1.7547375074461227,5.8449029999999995,6.568288000000001,39.3519,641.6499999999736
2024-08-09 21:03:00,33.94097,1.3310189999999995,1.7288772541133202,5.787037999999999,6.655089,39.3519,641.6499999999736
2024-08-09 21:06:00,30.815970000000004,1.2442129999999993,1.712570943967534,5.700227999999999,6.741895,37.905100000000004,641.6499999999736
2024-08-09 21:42:00,36.21720666666667,1.359954,1.733609532031632,5.758102000000001,6.568288000000001,39.641200000000026,641.6499999999736
2024-08-09 21:45:00,33.44907333333333,1.070602,1.8441016543895614,5.0347230000000005,6.886571,41.37729999999999,641.6499999999736
2024-08-09 21:51:00,31.327160000000003,1.186343,1.7462422537908058,5.3819479999999995,6.655095,38.19439999999997,641.6499999999736
2024-08-09 21:54:00,30.121526666666664,1.1574079999999993,1.8176234481135825,5.121528,6.65509,37.61579999999998,641.6499999999736
2024-08-10 08:27:00,30.806326666666667,2.517361,1.5276013422903978,7.870369999999999,6.192129,32.986099999999965,641.6499999999736
2024-08-10 08:30:00,50.61728333333334,1.0127309999999996,2.0654547318859473,5.295135999999999,7.957175,46.00699999999995,641.6499999999736
2024-08-10 08:33:00,54.099153333333334,1.0416669999999995,2.068802038089754,5.295136,7.870369,50.636600000000044,641.6999999999736
2024-08-10 08:36:00,57.88965999999999,1.0416669999999995,2.176995194242883,5.237265999999999,8.130789,55.844899999999996,641.7499999999735
2024-08-10 08:39:00,59.46180666666667,1.0127309999999996,2.114360834525857,5.063655999999999,7.870374999999999,56.42360000000002,641.7999999999735
2024-08-10 08:42:00,60.66743666666667,1.070601,2.1215652552455153,4.976856,7.609954999999999,58.73849999999999,641.8499999999734
2024-08-10 08:45:00,61.89236,0.9548609999999993,2.132964239319019,4.716435999999999,7.783565,60.47459999999995,641.8999999999734
2024-08-10 08:48:00,65.02700666666667,1.0995369999999998,2.144327955767865,4.918986,7.523149,63.078700000000026,641.9499999999733
2024-08-10 08:51:00,64.85339666666667,1.0416669999999995,2.1477240020472097,4.947922,7.754625,64.23600000000005,641.9999999999733
2024-08-10 08:54:00,68.47993666666667,1.0416669999999995,2.058840318913121,4.832181,7.378474,65.39349999999999,642.0499999999732
2024-08-10 08:57:00,76.84220666666666,0.983797,2.0808402074376895,4.427084,7.233793,72.62729999999999,642.0999999999732
2024-08-10 09:00:00,78.23109666666666,1.0127309999999996,2.1337804617253178,4.600695,7.465275000000001,73.20599999999999,642.1499999999731
2024-08-10 09:03:00,75.62692666666668,1.0995369999999998,2.0735741615094687,4.832172000000001,7.233795,69.15509999999998,642.1999999999731
2024-08-10 09:06:00,77.17978333333333,1.2152770000000004,2.065051797941313,5.121532,7.146995,74.07400000000001,642.249999999973
2024-08-10 09:09:00,73.88117333333334,1.1284729999999996,2.054362959939233,4.918981,7.17593,74.36340000000001,642.299999999973
2024-08-10 09:12:00,70.23534000000001,1.1284720000000004,2.0127374745379707,4.7453710000000004,6.886570000000001,69.4444,642.349999999973
2024-08-10 09:15:00,63.10763666666667,1.2152770000000004,2.0864029049222537,5.121528,7.204860999999999,64.52550000000002,642.3999999999729
2024-08-10 09:18:00,56.85764,1.4178240000000004,1.9868750574711977,5.758104,7.03125,54.97679999999997,642.4499999999729
2024-08-10 09:21:00,59.114583333333336,1.4178230000000003,1.9868785144500123,5.758098,7.031255,56.71289999999999,642.4999999999728
2024-08-10 09:24:00,59.10494,1.359953,1.9503514895423641,5.642358000000001,6.973385,57.58099999999996,642.5499999999728
2024-08-10 09:27:00,59.288196666666664,1.359953,1.9503474566498973,5.497687999999999,6.828704999999999,58.448999999999955,642.5999999999727
2024-08-10 09:30:00,59.288196666666664,1.2152779999999996,1.9675910730685027,5.2083379999999995,6.973380000000001,60.763900000000035,642.6499999999727
2024-08-10 09:33:00,61.56443000000001,1.273148,1.9286182042027062,5.353013,6.857635,59.60649999999998,642.6999999999726
2024-08-10 09:36:00,59.29784,1.3310179999999994,1.954984069874567,5.584493,7.002315,58.73849999999999,642.7499999999726
2024-08-10 09:39:00,57.204860000000004,1.359954,1.9269343428948276,5.700234,6.973380000000001,57.00229999999999,642.7999999999726
2024-08-10 09:42:00,56.85764,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,54.9769,642.8499999999725
2024-08-10 09:45:00,57.214506666666665,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,54.6875,642.8999999999725
2024-08-10 09:48:00,58.60339666666667,1.359953,1.93866155299509,5.5844879999999995,6.886575000000001,56.423599999999965,642.9499999999724
2024-08-10 09:51:00,58.072916666666664,1.359953,1.9503474566498973,5.613428,6.944445,57.58109999999999,642.9999999999724
2024-08-10 09:54:00,58.25617333333333,1.3020829999999997,1.9476357210212152,5.584493,7.06019,58.15970000000004,643.0499999999723
2024-08-10 09:57:00,59.828316666666666,1.3310179999999994,1.9664905096745438,5.497683,6.944445000000001,59.31709999999998,643.0999999999723
2024-08-10 10:00:00,60.85069333333333,1.3310179999999994,1.920251696554036,5.584493,6.9155050000000005,60.47449999999998,643.1499999999722
2024-08-10 10:03:00,61.90200666666667,1.3888879999999997,1.9569181164341718,5.526622999999999,6.799765000000001,62.5,643.1999999999722
2024-08-10 10:06:00,65.37422666666667,1.3888889999999998,2.015357403727034,5.555558,6.9733789999999996,64.52539999999999,643.2499999999721
2024-08-10 10:09:00,68.49922666666667,1.3020839999999998,2.0378650294563583,5.353013,7.060188999999999,66.55090000000001,643.2999999999721
2024-08-10 10:12:00,74.74922666666667,1.2442139999999995,2.0094774597395113,5.063661999999999,6.857638,71.46989999999997,643.349999999972
2024-08-10 10:15:00,81.86728333333333,1.186343,2.0760999071626527,4.890047000000001,7.031254,75.52080000000001,643.399999999972
2024-08-10 10:18:00,75.45331666666667,1.0416669999999995,2.088658407431208,4.716436,7.349540999999999,76.0995,643.449999999972
2024-08-10 10:21:00,70.06172666666667,1.3020830000000005,2.0932347570010568,5.4976840000000005,7.349541,70.89120000000003,643.4999999999719
2024-08-10 10:24:00,63.45486,1.359953,2.0878492225357688,5.815974,7.494211,64.52549999999997,643.5499999999719
2024-08-10 10:27:00,57.918596666666666,1.4467599999999994,1.9930273002617218,5.93171,7.14699,56.71300000000002,643.5999999999718
2024-08-10 10:36:00,59.99228333333334,1.5914349999999997,1.99407253702551,6.07639,6.944445000000001,57.29169999999999,643.7499999999718
2024-08-10 10:39:00,58.96026333333333,1.6203699999999994,2.0108349930072484,6.221065,7.060185,57.29160000000002,643.7999999999718
2024-08-10 10:42:00,58.09220666666667,1.649305,1.9891238770811686,6.27893,7.002315,56.42350000000005,643.8499999999717
2024-08-10 10:48:00,57.89930666666666,1.6203699999999994,1.9598615434039994,6.221065,6.944445000000001,56.42360000000002,643.9499999999717
2024-08-10 10:51:00,59.625773333333335,1.649305,2.014751099337048,6.22106,7.002314999999999,57.87030000000004,643.9999999999717
2024-08-10 10:57:00,59.288196666666664,1.5914349999999997,1.9940768840471843,6.16319,7.031255000000001,59.02769999999998,644.0999999999717
2024-08-10 11:00:00,59.65470333333334,1.649305,2.014751099337048,6.22106,7.002314999999999,59.02780000000001,644.1499999999717
2024-08-10 11:03:00,61.20756,1.5624989999999999,2.0145217622800753,6.105324,7.089124999999999,60.18519999999995,644.1999999999716
2024-08-10 11:09:00,61.72839666666667,1.5335640000000001,2.0096073226865343,6.047449,7.089124999999999,60.18520000000001,644.2999999999716
2024-08-10 11:12:00,83.45872,1.186343,2.0123140972977476,4.918985999999999,6.886573,76.38889999999998,644.3499999999716
2024-08-10 11:18:00,100.0,1.0995369999999998,2.0429074532166522,4.774306,7.089118999999999,85.93750000000003,644.4499999999716
2024-08-10 11:21:00,100.0,1.0127319999999997,2.248758979493789,4.398147999999999,7.609956,101.2732,644.4999999999716
2024-08-10 11:27:00,100.0,1.0127319999999997,2.2297748573075262,4.282408,7.436346,101.56249999999997,644.5999999999716
2024-08-10 11:30:00,100.0,1.0127309999999996,2.2297743363430564,4.282407,7.436347,101.85189999999997,644.6499999999716
2024-08-10 11:33:00,96.81713,1.0416670000000003,2.186710493288667,4.484954,7.407406999999999,93.75,644.6999999999715
2024-08-10 11:36:00,86.22685333333334,1.1284720000000004,2.1870133892719568,4.7453710000000004,7.378477,89.69909999999999,644.7499999999715
2024-08-10 11:42:00,84.48109666666667,1.0995370000000007,2.1543518404987076,4.74537,7.378477,86.51619999999997,644.8499999999715
2024-08-10 11:45:00,84.48109666666667,1.070601,2.1115969621259767,4.745369,7.349537,86.22680000000003,644.8999999999714
2024-08-10 11:48:00,82.39776,1.1284720000000004,2.146600660943082,4.861111,7.3784719999999995,83.62260000000003,644.9499999999714
2024-08-10 11:54:00,81.70332,1.157407,2.1687479468722892,4.861111,7.349537,82.75460000000004,645.0499999999714
2024-08-10 11:57:00,78.93518666666667,1.1863419999999998,2.1493444785442497,5.005787,7.349537,77.8356,645.0999999999714
2024-08-10 12:03:00,78.23109666666666,1.1863419999999998,2.1700566462582986,5.092593000000001,7.494217000000001,79.86110000000002,645.1999999999714
2024-08-10 12:06:00,77.88387333333333,1.1863419999999998,2.12853895697906,5.063658,7.349537,79.57169999999996,645.2499999999714
2024-08-10 12:21:00,95.60185,0.9548609999999993,2.0950177098761498,4.195602,7.1469949999999995,95.7755,645.4999999999714
2024-08-10 12:24:00,96.46025999999999,1.157407,2.086279988505529,4.832172000000001,7.089124999999999,81.59719999999999,645.5499999999713
2024-08-10 12:27:00,75.96450333333333,1.2152780000000005,2.149835544701668,5.208334000000001,7.465276,77.25689999999997,645.5999999999713
2024-08-10 12:39:00,81.86728333333333,1.186343,2.0866364959111117,4.947917,7.118054,80.72920000000002,645.7999999999713
2024-08-10 12:42:00,68.66319333333333,1.3020830000000005,2.11517642402073,5.584489,7.494215999999999,70.6019,645.8499999999713
2024-08-10 12:48:00,64.51581666666667,1.359953,2.0765755991188577,5.815974,7.465280999999999,65.97219999999999,645.9499999999713
2024-08-10 12:51:00,62.23958,1.475695,2.08217420032838,5.989579999999999,7.349535,63.657399999999996,645.9999999999712
2024-08-10 13:03:00,63.64776333333333,1.5046290000000004,2.088454452076321,5.931714,7.233795000000001,63.07869999999997,646.1999999999713
2024-08-10 13:06:00,62.23958,1.4756939999999998,2.0585580214673134,5.931709,7.233795,63.36810000000003,646.2499999999712
2024-08-10 13:09:00,62.43248333333333,1.5335640000000001,2.0824385959090472,6.105319,7.3206050000000005,61.921299999999974,646.2999999999712
2024-08-10 13:12:00,61.72839666666667,1.5046289999999996,2.064626973922596,6.047453999999999,7.291665000000001,62.210699999999974,646.3499999999711
2024-08-10 13:15:00,62.249226666666665,1.5335640000000001,2.046201320175368,6.105319,7.233795000000001,62.5,646.3999999999711
2024-08-10 13:27:00,72.33796333333333,1.3020839999999998,2.015503276413574,5.381942,7.031248,69.1551,646.5999999999711
2024-08-10 13:30:00,80.30478333333333,1.2152779999999996,2.075739552848943,5.034725999999999,7.089118000000001,75.81010000000003,646.6499999999711
2024-08-10 13:33:00,74.41165000000001,1.2152770000000004,2.118231126944375,5.324078,7.494211,74.36340000000001,646.699999999971
2024-08-10 13:39:00,71.63387333333334,1.2442130000000002,2.139122926086108,5.497684,7.638890999999999,73.78470000000002,646.7999999999711
2024-08-10 13:42:00,67.46720333333333,1.359954,2.1214928868723177,5.700234000000001,7.465280000000001,70.60180000000003,646.849999999971
2024-08-10 13:45:00,61.20756,1.4467590000000001,2.087233879367047,5.960649,7.4074100000000005,63.657399999999996,646.899999999971
2024-08-10 14:00:00,59.46180666666666,1.5335649999999994,2.04619773152069,6.22107,7.349535,58.44909999999999,647.149999999971
2024-08-10 14:03:00,54.427083333333336,1.5914349999999997,2.0440264273921867,6.4525500000000005,7.436345,53.24079999999998,647.1999999999709
2024-08-10 14:09:00,53.39506333333333,1.6203699999999994,1.985444105515983,6.394675,7.175925,52.08330000000001,647.299999999971
2024-08-10 14:12:00,52.874230000000004,1.649305,1.9632998389610092,6.53935,7.204865000000001,51.79390000000001,647.3499999999709
2024-08-10 14:15:00,52.52700666666667,1.649305,1.9503094895308495,6.39468,7.031255000000001,50.63659999999999,647.3999999999709
2024-08-10 14:21:00,52.86458666666667,1.6203699999999994,1.985444105515983,6.394675,7.175925,52.66210000000001,647.4999999999709
2024-08-10 14:24:00,57.224153333333334,1.5046290000000004,1.9922195149339934,6.018514000000001,7.089124999999999,55.26619999999997,647.5499999999709
2024-08-10 14:36:00,62.77970333333334,1.3020829999999997,2.0266972897008073,5.497688,7.175924999999999,63.657399999999996,647.7499999999709
2024-08-10 14:39:00,61.72839666666667,1.3020829999999997,2.0266972897008073,5.555558,7.233795,62.2106,647.7999999999709
2024-08-10 14:42:00,61.390816666666666,1.3020829999999997,2.0266972897008078,5.497687999999999,7.175925,61.921299999999974,647.8499999999708
2024-08-10 14:45:00,61.390816666666666,1.359953,2.0082410180961343,5.555558,7.031255,61.342600000000004,647.8999999999708
2024-08-10 14:51:00,60.66743666666667,1.3020829999999997,1.9930131152813801,5.497687999999999,7.089125,61.921299999999974,647.9999999999708
2024-08-10 14:54:00,58.7963,1.359953,1.9967359153328506,5.700228000000001,7.1469949999999995,59.02770000000004,648.0499999999707
2024-08-10 15:00:00,58.786653333333334,1.3888889999999998,1.9804081293684257,5.729164000000001,7.060185,58.15970000000004,648.1499999999708
2024-08-10 15:03:00,57.918596666666666,1.3888889999999998,1.9569228164454162,5.815974000000001,7.089125,56.71290000000005,648.1999999999707
2024-08-10 15:06:00,55.999226666666665,1.4756939999999998,1.962568594856316,6.105319,7.175925,55.844899999999996,648.2499999999707
2024-08-10 15:12:00,55.64236,1.4756939999999998,1.9503856572535327,6.0185189999999995,7.060185,55.55559999999997,648.3499999999707
2024-08-10 15:15:00,53.73264,1.5914349999999997,1.9814735424203092,6.365740000000001,7.204865000000001,54.10880000000003,648.3999999999706
2024-08-10 15:21:00,53.39506333333333,1.5914349999999997,1.99407253702551,6.307869999999999,7.175925,54.3981,648.4999999999707
2024-08-10 15:24:00,54.947916666666664,1.5335649999999994,1.9477604163385225,6.10532,7.002315,53.81940000000003,648.5499999999706
2024-08-10 15:30:00,54.427083333333336,1.5335649999999994,1.9602159290936338,6.249999999999999,7.175925,54.398199999999974,648.6499999999706
2024-08-10 15:33:00,55.31442666666667,1.5914349999999997,1.9688278984881131,6.163189999999999,6.973385,54.398199999999974,648.6999999999706
2024-08-10 15:36:00,55.65200333333333,1.5624989999999999,1.9771999649833691,6.105324,7.002314999999999,54.6875,648.7499999999706
2024-08-10 15:42:00,55.81597,1.5046289999999996,1.9307321209863142,6.105324,7.031255000000001,55.266200000000026,648.8499999999706
2024-08-10 15:45:00,57.571373333333334,1.359953,1.9386615529950892,5.758098,7.060185,58.15969999999999,648.8999999999705
2024-08-10 15:51:00,58.23688333333333,1.4178230000000003,1.9512572182575623,5.787038000000001,6.973385,57.29169999999999,648.9999999999706
2024-08-10 15:54:00,58.25617333333333,1.359953,2.0082410180961343,5.758098,7.233795,59.31709999999998,649.0499999999705
2024-08-10 15:57:00,58.96991,1.3310179999999994,2.000792515703537,5.642363,7.175925,57.870299999999986,649.0999999999705
2024-08-10 16:03:00,58.60339666666667,1.359953,1.9851917654927649,5.787038000000001,7.204865000000001,58.73840000000001,649.1999999999705
2024-08-10 16:06:00,57.561726666666665,1.359953,1.9269377709759246,5.758098,7.031255000000001,57.00229999999999,649.2499999999704
2024-08-10 16:12:00,57.75463,1.359953,1.9620000976685634,5.671298,7.031255000000001,56.712999999999965,649.3499999999705
2024-08-10 16:15:00,56.86728333333334,1.3888889999999998,1.945121019913147,5.700234,6.944445000000001,55.555499999999995,649.3999999999704
2024-08-10 16:21:00,57.204860000000004,1.4467590000000001,1.9328955579252134,5.787034,6.857635,55.844899999999996,649.4999999999704
2024-08-10 16:24:00,56.85764,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,56.42360000000002,649.5499999999704
2024-08-10 16:36:00,55.47839333333334,1.5335640000000001,1.910106293448852,6.0185189999999995,6.828704999999999,54.9769,649.7499999999704
2024-08-10 16:39:00,54.43672999999999,1.4756939999999998,1.9135815858939422,5.960649,6.9155050000000005,53.819500000000005,649.7999999999704
2024-08-10 16:42:00,54.600696666666664,1.5046289999999996,1.980006652627998,5.989584,7.031255000000001,52.95139999999998,649.8499999999704
2024-08-10 16:45:00,54.427083333333336,1.5046289999999996,1.893299562469624,5.960643999999999,6.799765,53.24079999999998,649.8999999999703
2024-08-10 16:51:00,55.47839333333334,1.5624989999999999,1.9268000187340975,6.047453999999999,6.828704999999999,54.10880000000003,649.9999999999703
2024-08-10 16:54:00,54.41744,1.5624989999999999,1.9268000187340975,6.047453999999999,6.828704999999999,52.08329999999995,650.0499999999703
2024-08-10 16:57:00,55.47839333333334,1.5624989999999999,1.9140779578656677,6.105324,6.857635,53.530100000000004,650.0999999999702
2024-08-10 17:03:00,55.47839333333334,1.5335640000000001,1.9602196376823124,6.047449,6.973385,53.81940000000003,650.1999999999703
2024-08-10 17:06:00,55.46875,1.5335640000000001,1.922701808109445,6.0185189999999995,6.857635,54.10880000000003,650.2499999999702
2024-08-10 17:12:00,55.999226666666665,1.5046290000000004,1.9307278329496294,5.931714,6.857635,54.6875,650.3499999999702
2024-08-10 17:15:00,55.64236,1.4178240000000004,1.9393037220386902,5.787034000000001,6.94444,55.844899999999996,650.3999999999702
2024-08-10 17:18:00,55.46875,1.5335640000000001,1.9849962878189085,6.0185189999999995,7.002314999999999,53.81939999999997,650.4499999999701
2024-08-10 17:24:00,55.46875,1.5335640000000001,1.9227061536391983,6.047449,6.886575000000001,53.530100000000004,650.5499999999702
2024-08-10 17:27:00,56.16319333333333,1.4756939999999998,1.962568594856316,5.931709,7.002315,55.26619999999997,650.5999999999701
2024-08-10 17:33:00,55.81597,1.4756939999999998,1.9503856572535327,5.960649,7.002315,54.9769,650.6999999999701
2024-08-10 17:36:00,54.28240666666667,1.4467590000000001,1.9328955579252134,5.931714,7.002315,54.6875,650.7499999999701
2024-08-10 17:42:00,56.153549999999996,1.5046290000000004,1.9431191004213944,6.018514000000001,6.973385,56.42360000000002,650.8499999999701
2024-08-10 17:45:00,56.510416666666664,1.4467590000000001,1.969096613983078,5.873844,7.031255,56.13420000000002,650.8999999999701
2024-08-10 17:48:00,57.204860000000004,1.3888889999999998,1.9686863338583453,5.729164000000001,7.031255000000001,57.58109999999999,650.94999999997
2024-08-10 17:54:00,57.73534,1.359953,1.9386615529950892,5.758098,7.060185,58.44909999999999,651.04999999997
2024-08-10 17:57:00,57.03125,1.359953,1.9503514895423641,5.700228000000001,7.031255000000001,56.71289999999999,651.09999999997
2024-08-10 18:03:00,57.38811666666667,1.359953,1.9620000976685634,5.642358,7.002315,58.738500000000045,651.19999999997
2024-08-10 18:06:00,55.989583333333336,1.3888879999999997,1.9332837998093215,5.671293,6.886575000000001,54.6875,651.24999999997
2024-08-10 18:09:00,56.16319333333333,1.359954,1.9386621865683904,5.671294,6.973380000000001,54.6875,651.2999999999699
2024-08-10 18:15:00,57.204860000000004,1.5046290000000004,1.9431191004213944,6.018514000000001,6.973385,54.9769,651.39999999997
2024-08-10 18:18:00,54.81288333333333,1.4467590000000001,1.9450053851294669,5.960649,7.06019,51.50460000000004,651.4499999999699
2024-08-10 18:21:00,54.96720666666667,1.5046289999999996,1.9677513561808957,6.047453999999999,7.060185,54.3981,651.4999999999699
2024-08-10 18:24:00,55.999226666666665,1.4467590000000001,1.9570735577750715,5.960644,7.089124999999999,54.39820000000003,651.5499999999698
2024-08-10 18:30:00,57.03125,1.4467590000000001,1.9810793982456436,5.815974000000001,7.002314999999999,55.26619999999997,651.6499999999699
2024-08-10 18:33:00,57.38811666666667,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,55.55559999999997,651.6999999999698
2024-08-10 18:39:00,57.204860000000004,1.359953,1.9851917654927649,5.671298,7.089125,56.712999999999965,651.7999999999698
2024-08-10 18:42:00,54.77430666666666,1.4467590000000001,1.969096613983078,5.960649,7.11806,52.951400000000035,651.8499999999698
2024-08-10 18:45:00,50.60763666666666,1.5625,1.9520947526230663,6.221065,7.060185,50.05790000000002,651.8999999999697
2024-08-10 18:48:00,48.186726666666665,1.475695,1.863878651507118,6.0763940000000005,6.915509,46.58570000000003,651.9499999999697
2024-08-10 18:54:00,50.78125,1.4178239999999995,1.951257837072036,5.815973,7.002319,48.90039999999999,652.0499999999697
2024-08-10 18:57:00,50.79089333333334,1.3888890000000007,1.9332844233501831,5.873844000000001,7.089125,49.18979999999999,652.0999999999697
2024-08-10 19:03:00,48.52430666666667,1.3888889999999998,1.9451251046174811,5.873839,7.118060000000001,47.453700000000026,652.1999999999697
2024-08-10 19:06:00,48.697916666666664,1.5624989999999999,1.8756184968829885,6.221063999999999,6.886575000000001,46.875,652.2499999999696
2024-08-10 19:09:00,50.250773333333335,1.5046290000000004,1.9058210071586046,6.134264000000001,7.002314999999999,46.58570000000003,652.2999999999696
2024-08-10 19:15:00,50.95486,1.4467590000000001,1.8469112477357261,5.989584000000001,6.857635,48.900499999999965,652.3999999999696
2024-08-10 19:18:00,53.22145333333333,1.4178230000000003,1.9512572182575623,5.931708,7.118055,51.79400000000004,652.4499999999696
2024-08-10 19:24:00,52.50771666666666,1.3888889999999998,1.9686863338583453,5.844904,7.1469949999999995,50.92590000000001,652.5499999999696
2024-08-10 19:27:00,50.08680333333333,1.4178240000000004,1.891082953496852,5.902774,6.94444,49.18979999999999,652.5999999999696
2024-08-10 19:30:00,52.86458666666667,1.3310189999999995,1.8616116501265627,5.642358,6.828699,50.34720000000004,652.6499999999695
2024-08-10 19:36:00,55.64236,1.273148,1.894448757601723,5.468752,6.886574,55.266200000000026,652.7499999999695
2024-08-10 19:39:00,61.21720333333334,1.070601,2.0106880311701794,4.774305999999999,7.089124999999999,60.47449999999998,652.7999999999695
2024-08-10 19:45:00,60.66743666666667,1.070602,1.9799633219262154,4.803237000000001,7.031255000000001,60.7638,652.8999999999695
2024-08-10 19:48:00,53.92553999999999,1.273148,1.9960460068216483,5.497687999999999,7.175929999999999,52.95139999999998,652.9499999999695
2024-08-10 19:54:00,52.015816666666666,1.3020829999999997,1.9247357658522022,5.526622999999999,6.94444,50.63659999999999,653.0499999999695
2024-08-10 19:57:00,49.41165,1.3020829999999997,1.8901224338861256,5.642363,6.973380000000001,48.03250000000003,653.0999999999694
2024-08-10 20:00:00,39.660493333333335,1.2152779999999996,1.9345719749531196,5.468748000000001,7.14699,42.24540000000002,653.1499999999694
2024-08-10 20:06:00,40.364583333333336,1.3020829999999997,1.808004622203671,5.873838,7.002315,41.37729999999999,653.2499999999694
2024-08-10 20:09:00,40.35493666666667,1.3020829999999997,1.8316690325944183,5.729163,6.915509999999999,41.66669999999999,653.2999999999694
2024-08-10 20:15:00,41.57986333333333,1.4178230000000003,1.804991108211684,5.960648000000001,6.799765000000001,42.24539999999996,653.3999999999694
2024-08-10 20:18:00,36.892360000000004,1.359954,1.7952633119807173,6.1053239999999995,7.06019,39.64119999999997,653.4499999999694
2024-08-10 20:24:00,36.03395,1.3888889999999998,1.7755251829438525,6.018514,6.857635000000001,39.641200000000026,653.5499999999694
2024-08-10 20:27:00,40.19097,1.4467590000000001,1.8093572225133527,6.0763940000000005,6.857635,41.95599999999996,653.5999999999693
2024-08-10 20:30:00,40.731093333333334,1.4467590000000001,1.7840750373663712,5.989578,6.712959,41.377200000000016,653.6499999999693
2024-08-10 20:36:00,40.70216333333334,1.4178239999999995,1.7673724714512355,6.018523,6.770829000000001,41.66660000000002,653.7499999999693
2024-08-10 20:39:00,41.39660666666666,1.4178230000000003,1.754736354615049,5.931708,6.655094999999999,41.95609999999999,653.7999999999693
2024-08-10 20:42:00,39.149303333333336,1.3310190000000004,1.7777776504298277,5.815974000000001,6.799765,40.50920000000002,653.8499999999692
2024-08-10 20:45:00,41.74383,1.4178230000000003,1.7673762523212617,5.960648000000001,6.7129650000000005,41.08790000000005,653.8999999999692
2024-08-10 20:51:00,44.17438333333333,1.4756939999999998,1.8513355825167872,5.989578,6.799764000000001,43.40279999999996,653.9999999999692
2024-08-10 20:54:00,40.528546666666664,1.157407,1.8287376985581376,5.642357,7.20486,40.7987,654.0499999999691
2024-08-10 21:00:00,43.65354666666667,1.3020839999999998,1.8316655856443247,5.6423630000000005,6.828699,43.98140000000001,654.1499999999692
2024-08-10 21:03:00,44.000773333333335,1.1863419999999998,1.8033042582121135,5.526617000000001,6.944445000000001,43.40269999999998,654.1999999999691
2024-08-10 21:06:00,42.09105,1.1863419999999998,1.8033003467739985,5.439817000000001,6.857635000000001,42.24530000000004,654.2499999999691
2024-08-10 21:12:00,41.57986,1.157407,1.8508619799948602,5.179397000000001,6.7997700000000005,42.53470000000004,654.3499999999691
2024-08-10 21:15:00,44.000769999999996,1.2152770000000004,1.8450779367783978,5.266202,6.7129650000000005,43.113399999999956,654.399999999969
2024-08-10 21:21:00,42.26466,1.157407,1.7840757636302078,5.266202,6.712965,43.11340000000001,654.4999999999691
2024-08-10 21:24:00,44.212963333333335,1.0995370000000007,1.799984452251198,5.005782,6.655095,44.849500000000035,654.549999999969
2024-08-10 21:30:00,43.499226666666665,1.157407,1.7615252716207925,5.179402,6.568285,43.40280000000001,654.649999999969
2024-08-10 21:33:00,42.63117333333334,1.273148,1.766243451911755,5.526617000000001,6.6261589999999995,43.11340000000001,654.699999999969
2024-08-10 21:36:00,40.374226666666665,1.2152779999999996,1.7299266617913318,5.468753,6.626155,41.95599999999996,654.749999999969
2024-08-10 21:39:00,38.80208,1.2152779999999996,1.729930710801385,5.497682999999999,6.655095,40.219899999999996,654.7999999999689
2024-08-10 21:45:00,34.818670000000004,1.0995369999999998,1.8540857470677836,4.947915999999999,6.741901,39.641200000000026,654.8999999999689
2024-08-10 21:48:00,37.42284,1.3310189999999995,1.7041326593203248,5.671298,6.481479,39.0625,654.9499999999689
2024-08-10 21:51:00,40.53819333333333,1.1284720000000004,1.7757979440034992,5.150462000000001,6.6550899999999995,41.66660000000002,654.9999999999688
2024-08-10 21:57:00,40.364583333333336,1.2152770000000004,1.7299300778385345,5.266202,6.423615,41.66660000000002,655.0999999999689
2024-08-10 22:00:00,38.80208,1.2152779999999996,1.7764573145019191,5.266207999999999,6.539350000000001,40.798599999999965,655.1499999999688
2024-08-11 09:36:00,71.27700666666665,1.273148,2.4100853191407534,5.729170000000001,8.535882,62.2106,655.1499999999688
2024-08-11 09:39:00,75.26041666666667,0.8969909999999999,2.3101199992831343,4.282407999999999,8.130785,74.65280000000001,655.1999999999688
2024-08-11 09:42:00,67.45756,0.868055,2.264851742835428,3.90625,7.725690999999999,67.12960000000004,655.2499999999687
2024-08-11 09:45:00,61.38117333333333,0.868055,2.1120102817719255,4.021991,7.349541,61.632000000000005,655.2999999999687
2024-08-11 09:48:00,58.23688333333333,0.8969909999999999,1.9506965069271611,4.137731,6.857634999999999,57.87040000000002,655.3499999999686
2024-08-11 09:51:00,56.33680666666667,0.9548609999999993,1.9104712246273379,4.398148,6.799765,53.240800000000036,655.3999999999686
2024-08-11 09:54:00,57.204860000000004,0.9837959999999999,1.9233582137021776,4.340278,6.684025,53.819500000000005,655.4499999999686
2024-08-11 09:57:00,58.25617333333333,0.9548610000000002,1.949956701019792,4.137732000000001,6.655094999999999,55.844899999999996,655.4999999999685
2024-08-11 10:00:00,59.29784,0.8680560000000002,1.9356214125826705,4.021991000000001,6.7997689999999995,59.02780000000001,655.5499999999685
2024-08-11 10:03:00,65.54784000000001,0.868055,2.0477640629759306,3.7615740000000004,6.886579,63.65749999999997,655.5999999999684
2024-08-11 10:06:00,67.45756,0.8391200000000003,2.058302119011418,3.616899000000001,6.886575000000001,64.81490000000002,655.6499999999684
2024-08-11 10:09:00,61.72839666666667,0.868055,2.1934610776640735,3.993055,7.581021,64.81479999999999,655.6999999999683
2024-08-11 10:12:00,53.385416666666664,0.9837960000000008,2.061450619872926,4.86111,7.6099559999999995,49.76850000000002,655.7499999999683
2024-08-11 10:15:00,49.41165,1.1284729999999996,1.9917776219573933,5.381943000000001,7.465280000000001,46.00689999999997,655.7999999999682
2024-08-11 10:18:00,45.74652666666666,1.186343,1.9475343914596344,5.642358,7.436345,44.84959999999995,655.8499999999682
2024-08-11 10:21:00,43.66319333333333,1.2442129999999993,1.9094402349865527,5.9895879999999995,7.523145,42.82409999999999,655.8999999999681
2024-08-11 10:24:00,53.73264,1.5046289999999996,1.9431148279516541,6.105328,7.060188999999999,49.76849999999996,655.9499999999681
2024-08-11 10:27:00,52.864583333333336,1.3888889999999998,1.8975266767019954,5.844907999999999,6.9733789999999996,48.611099999999965,655.999999999968
2024-08-11 10:30:00,51.813269999999996,1.3020829999999997,1.8198556334584248,5.5844879999999995,6.741895,47.16429999999997,656.049999999968
2024-08-11 10:33:00,53.73264,1.359953,1.9033659344090788,5.613428,6.828704999999999,50.34720000000004,656.099999999968
2024-08-11 10:36:00,51.84220666666666,1.3310179999999994,1.837873533651277,5.497683,6.626155,47.74309999999997,656.1499999999679
2024-08-11 10:39:00,54.96720666666667,1.4178239999999995,1.8910829534968514,5.613422999999999,6.655089,51.50459999999998,656.1999999999679
2024-08-11 10:42:00,52.86458666666667,1.3020829999999997,1.8080005184691825,5.497687999999999,6.626155,50.05780000000004,656.2499999999678
2024-08-11 10:45:00,52.864583333333336,1.3310179999999994,1.8139674877669607,5.584493,6.655095,49.76850000000002,656.2999999999678
2024-08-11 10:48:00,56.85764,1.3888889999999998,1.849267292480242,5.555558,6.568289,52.9513,656.3499999999677
2024-08-11 10:51:00,57.20486,1.2442129999999993,1.9094441271822484,5.353007999999999,6.886575,53.53019999999998,656.3999999999677
2024-08-11 10:54:00,53.93518666666666,1.2442129999999993,1.783368205983422,5.295138,6.510415000000001,51.21530000000001,656.4499999999676
2024-08-11 10:57:00,53.54938333333333,1.2152779999999996,1.8450785976913004,5.266203,6.712965,50.34719999999999,656.4999999999676
2024-08-11 11:00:00,53.21180666666667,1.2152770000000004,1.8450740229188014,5.353012,6.799765000000001,47.742999999999995,656.5499999999676
2024-08-11 11:03:00,57.552083333333336,1.1574079999999993,1.9056015286927008,5.005792,6.770834,54.6875,656.5999999999675
2024-08-11 11:06:00,59.471450000000004,1.0416669999999995,1.9066737495713262,4.629631,6.741895,55.844899999999996,656.6499999999675
2024-08-11 11:09:00,56.52006333333333,1.157407,1.9488378797484687,4.9479169999999995,6.8286999999999995,54.398199999999974,656.6999999999674
2024-08-11 11:12:00,53.89660666666666,1.2152779999999996,1.9012623718086619,5.353007999999999,6.94444,50.92590000000001,656.7499999999674
2024-08-11 11:15:00,53.73264,1.2442129999999993,1.8526935840150363,5.410878,6.799765,50.05790000000002,656.7999999999673
2024-08-11 11:18:00,53.04784333333333,1.273148,1.8134232941797597,5.468747,6.684029000000001,48.900499999999965,656.8499999999673
2024-08-11 11:21:00,52.34375,1.1284720000000004,1.8745026299963508,5.324077,7.089125,47.74310000000003,656.8999999999672
2024-08-11 11:24:00,55.46875,1.3310189999999995,1.9318718757117288,5.700227999999999,7.060188999999999,51.79399999999998,656.9499999999672
2024-08-11 11:27:00,52.34375,1.2152779999999996,1.9345681546360771,5.266207999999999,6.94444,48.90039999999999,656.9999999999671
2024-08-11 11:30:00,52.86458666666667,1.3020829999999997,1.87850731554589,5.5555579999999996,6.857635,48.90039999999999,657.0499999999671
2024-08-11 11:33:00,54.600696666666664,1.359953,1.915171426065824,5.7291680000000005,6.973385,52.37270000000001,657.099999999967
2024-08-11 11:36:00,51.99653,1.273148,1.8483776219251515,5.5844879999999995,6.886570000000001,48.032399999999996,657.149999999967
2024-08-11 11:39:00,49.903549999999996,1.3310180000000003,1.8616110245860553,5.787038000000001,6.973380000000001,46.585699999999974,657.199999999967
2024-08-11 11:42:00,51.12847333333334,1.359954,1.9033706463677702,5.960644,7.175929999999999,47.742999999999995,657.2499999999669
2024-08-11 11:45:00,47.29938333333334,1.5046290000000004,1.8807301946734265,6.076384,6.886575000000001,43.69209999999998,657.2999999999669
2024-08-11 11:48:00,51.29244,1.5625,1.9013111517892867,6.336804,7.0601840000000005,47.45369999999997,657.3499999999668
2024-08-11 11:51:00,47.65625,1.5046290000000004,1.868107645576678,6.076384,6.857635,43.98149999999998,657.3999999999668
2024-08-11 11:54:00,50.79089333333334,1.5046290000000004,1.930732120986315,6.076384,7.002314999999999,45.71769999999998,657.4499999999667
2024-08-11 11:57:00,48.88117,1.4467590000000001,1.8344452535312872,5.873844,6.7129650000000005,45.138900000000035,657.4999999999667
2024-08-11 12:00:00,48.88117,1.4467590000000001,1.8344452535312872,5.873844,6.7129650000000005,45.13889999999998,657.5499999999666
2024-08-11 12:03:00,51.466049999999996,1.475695,1.8387400479613132,5.989584000000001,6.770829000000001,47.1644,657.5999999999666
2024-08-11 12:06:00,50.27006,1.4178230000000003,1.7925048044948695,5.700228000000001,6.510415,46.5856,657.6499999999666
2024-08-11 12:09:00,49.739583333333336,1.3888879999999997,1.7879360981616654,5.671293,6.5393550000000005,46.5856,657.6999999999665
2024-08-11 12:12:00,49.41165,1.3310179999999994,1.801947313670653,5.584493,6.626155,46.007000000000005,657.7499999999665
2024-08-11 12:15:00,50.27006333333333,1.3310179999999994,1.7898868814360367,5.613422999999999,6.626155,46.296299999999974,657.7999999999664
2024-08-11 12:18:00,52.874230000000004,1.3888879999999997,1.824872918817689,5.642363,6.597225,47.453700000000026,657.8499999999664
2024-08-11 12:21:00,46.26736333333333,1.273148,1.7543395701080169,5.584493,6.655095,43.69219999999996,657.8999999999663
2024-08-11 12:24:00,50.260416666666664,1.4467590000000001,1.8717089255161448,5.931708,6.857639000000001,45.13889999999998,657.9499999999663
2024-08-11 12:27:00,49.402006666666665,1.4178230000000003,1.8174324483419098,5.815968,6.684025,44.27080000000001,657.9999999999662
2024-08-11 12:30:00,52.34375,1.4178239999999995,1.8174330384374275,5.671293,6.539349,48.32170000000002,658.0499999999662
2024-08-11 12:33:00,49.56597333333334,1.3310179999999994,1.7777812362593146,5.613422999999999,6.597225000000001,46.00689999999997,658.0999999999661
2024-08-11 12:36:00,49.57561666666666,1.3020829999999997,1.8080005184691825,5.526622999999999,6.6550899999999995,45.428200000000004,658.1499999999661
