Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-11 12:39:00,48.697916666666664,1.3310190000000004,1.8497656606831585,5.555554000000001,6.712965,45.42829999999998,658.199999999966
2024-08-11 12:42:00,50.07716333333334,1.3888889999999998,1.8126056998362345,5.815974000000001,6.741895,46.29630000000003,658.249999999966
2024-08-11 12:45:00,45.58256,1.359954,1.8437410366309528,5.729164,6.79977,43.69210000000004,658.299999999966
2024-08-11 12:48:00,49.739583333333336,1.5046299999999997,1.791307084624204,5.989584000000001,6.597224,43.98140000000001,658.3499999999659
2024-08-11 12:51:00,51.813269999999996,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,48.321799999999996,658.3999999999659
2024-08-11 12:54:00,49.57561666666666,1.3310179999999994,1.7777770438861589,5.584493,6.568285,46.00689999999997,658.4499999999658
2024-08-11 12:57:00,50.260416666666664,1.3020829999999997,1.7601604254107293,5.5844879999999995,6.597225000000001,46.5856,658.4999999999658
2024-08-11 13:00:00,52.86458666666667,1.359953,1.855747555019202,5.497687999999999,6.597225,47.45369999999997,658.5499999999657
2024-08-11 13:03:00,52.36303999999999,1.3020829999999997,1.784166326302657,5.3819479999999995,6.452545000000001,48.61100000000005,658.5999999999657
2024-08-11 13:06:00,50.78125,1.3020829999999997,1.7841704598887151,5.526617999999999,6.597225,46.29630000000003,658.6499999999656
2024-08-11 13:09:00,53.73264,1.3310189999999995,1.837874153839988,5.584488,6.712959,48.90050000000002,658.6999999999656
2024-08-11 13:12:00,52.34375,1.3020829999999997,1.8316690325944183,5.468748000000001,6.655095,47.74309999999997,658.7499999999656
2024-08-11 13:15:00,49.55633,1.2442129999999993,1.8182075558226036,5.381943,6.684030000000001,46.2962,658.7999999999655
2024-08-11 13:18:00,50.79089333333334,1.273148,1.8367669546441832,5.410877999999999,6.68403,46.875,658.8499999999655
2024-08-11 13:21:00,50.260416666666664,1.273148,1.8251130482461495,5.497687999999999,6.741899999999999,46.296299999999974,658.8999999999654
2024-08-11 13:24:00,52.34375,1.359953,1.8437362661501533,5.613428,6.684025,48.032399999999996,658.9499999999654
2024-08-11 13:27:00,51.302083333333336,1.3020829999999997,1.808004622203671,5.5844879999999995,6.712965,48.321799999999996,658.9999999999653
2024-08-11 13:30:00,51.48534333333333,1.359953,1.8437362661501533,5.613428,6.684025,47.1644,659.0499999999653
2024-08-11 13:33:00,51.84220666666666,1.359953,1.8316858264730247,5.642358000000001,6.684025,49.18979999999999,659.0999999999652
2024-08-11 13:36:00,53.39506333333333,1.3888889999999998,1.8370951737281365,5.5844879999999995,6.568289,48.90040000000005,659.1499999999652
2024-08-11 13:39:00,52.34375,1.3888879999999997,1.824872918817689,5.642363,6.597225,49.189899999999966,659.1999999999651
2024-08-11 13:42:00,52.69097333333334,1.359953,1.8437404239997692,5.700228000000001,6.770835000000001,50.05780000000004,659.2499999999651
2024-08-11 13:45:00,52.00617333333333,1.359953,1.8316858264730247,5.671298,6.712965,48.321699999999964,659.299999999965
2024-08-11 13:48:00,52.17978333333334,1.3888889999999998,1.849267292480242,5.787034,6.799765,48.32170000000002,659.349999999965
2024-08-11 13:51:00,52.52700666666667,1.3888890000000007,1.909483802968597,5.642364,6.799765,49.47909999999996,659.399999999965
2024-08-11 13:54:00,52.34375,1.3888889999999998,1.885528025014983,5.787034,6.886575,48.900499999999965,659.4499999999649
2024-08-11 13:57:00,52.70061666666667,1.359954,1.8796396371145223,5.729164000000001,6.886570000000001,48.611099999999965,659.4999999999649
2024-08-11 14:00:00,52.52700666666667,1.359954,1.8557481703174075,5.700234,6.7997700000000005,49.47919999999999,659.5499999999648
2024-08-11 14:03:00,52.34375,1.4467590000000001,1.8593336204270294,5.844904,6.7418949999999995,48.321799999999996,659.5999999999648
2024-08-11 14:06:00,54.976850000000006,1.4467590000000001,1.920747575777726,5.844904,6.886575000000001,50.63650000000001,659.6499999999647
2024-08-11 14:09:00,47.83950333333333,1.2442130000000002,1.8182035629901452,5.642364000000001,6.944440999999999,45.13900000000001,659.6999999999647
2024-08-11 14:12:00,52.34375,1.4178230000000003,1.8421666517496962,5.902778,6.828704999999999,48.03249999999997,659.7499999999646
2024-08-11 14:15:00,53.73264,1.3888879999999997,1.873482355931701,5.873842999999999,6.944445,50.05789999999996,659.7999999999646
2024-08-11 14:18:00,54.96720666666667,1.3020829999999997,1.8668578698964062,5.642358000000001,6.9155050000000005,50.34719999999999,659.8499999999646
2024-08-11 14:21:00,55.989583333333336,1.2442129999999993,1.8641168656328384,5.526617999999999,6.944445000000001,52.08330000000001,659.8999999999645
2024-08-11 14:24:00,56.85764,1.3310189999999995,1.8969161751295773,5.584488,6.857639000000001,51.21530000000001,659.9499999999645
2024-08-11 14:27:00,57.73534,1.3020829999999997,1.9247357658522022,5.439817999999999,6.857635,55.2663,659.9999999999644
2024-08-11 14:30:00,56.69367333333333,1.2152779999999996,1.9345719749531205,5.353007999999999,7.03125,53.240700000000004,660.0499999999644
2024-08-11 14:33:00,57.03125,1.2152779999999996,1.956617059446968,5.353007999999999,7.089119999999999,54.97679999999997,660.0999999999643
2024-08-11 14:36:00,58.60339666666667,1.3020829999999997,1.970392132982378,5.353007999999999,6.886575000000001,56.134299999999996,660.1499999999643
2024-08-11 14:39:00,56.69367333333333,1.273148,1.9172649396209034,5.468753,6.944445,52.66209999999995,660.1999999999642
2024-08-11 14:42:00,56.18248333333333,1.3020829999999997,1.9247397346135928,5.584488,7.002314999999999,53.530100000000004,660.2499999999642
2024-08-11 14:51:00,55.47839333333334,1.3020829999999997,1.87850731554589,5.555558,6.857635000000001,52.951400000000035,660.3999999999642
2024-08-11 15:03:00,53.55903,1.273148,1.8714878776921817,5.497683,6.857634999999999,50.925899999999956,660.5999999999642
2024-08-11 15:06:00,53.39506333333333,1.3310179999999994,1.8616110245860547,5.613422999999999,6.799765,49.47919999999999,660.6499999999642
2024-08-11 15:09:00,49.22839333333334,1.1863419999999998,1.8370928941952747,5.526622999999999,7.031250999999999,46.2962,660.6999999999641
2024-08-11 15:12:00,54.427083333333336,1.4178239999999995,1.951257837072036,5.902773,7.089119,50.34720000000004,660.7499999999641
2024-08-11 15:15:00,54.96720666666667,1.3310179999999994,1.9086067054583753,5.729163,7.031255000000001,51.50460000000004,660.799999999964
2024-08-11 15:18:00,53.39506333333333,1.3310179999999994,1.873420380771914,5.729163,6.944445000000001,48.32170000000002,660.849999999964
2024-08-11 15:21:00,55.81597,1.3888889999999998,1.933284423350183,5.7580979999999995,6.9733789999999996,47.164300000000026,660.8999999999639
2024-08-11 15:24:00,54.427083333333336,1.3888879999999997,1.9214076986399937,5.787032999999999,6.973385,50.92599999999999,660.9499999999639
2024-08-11 15:27:00,56.356096666666666,1.359953,1.9851917654927649,5.844907999999999,7.262734999999999,52.37270000000001,660.9999999999638
2024-08-11 15:30:00,54.947916666666664,1.273148,1.905876624560072,5.613428,7.06019,52.08330000000001,661.0499999999638
2024-08-11 15:33:00,54.07986333333334,1.3020829999999997,1.9362034639157228,5.526622999999999,6.973380000000001,50.925899999999956,661.0999999999638
2024-08-11 15:36:00,53.39506333333333,1.273148,1.905876624560072,5.5844879999999995,7.03125,50.05790000000002,661.1499999999637
2024-08-11 15:39:00,53.40470666666667,1.3020829999999997,1.9476357210212152,5.7291680000000005,7.204865000000001,50.925899999999956,661.1999999999637
2024-08-11 15:42:00,53.89660666666666,1.3020829999999997,1.8901224338861256,5.5555579999999996,6.886575000000001,48.032399999999996,661.2499999999636
2024-08-11 15:45:00,52.86458666666667,1.2442129999999993,1.9319006054399535,5.5555579999999996,7.1469949999999995,48.90040000000005,661.2999999999636
2024-08-11 15:48:00,53.39506333333333,1.2442129999999993,1.8981629430362388,5.5555579999999996,7.060185,50.34720000000004,661.3499999999635
2024-08-11 15:51:00,53.39506333333333,1.2152779999999996,1.856383508532269,5.381943000000001,6.857635000000001,50.05780000000004,661.3999999999635
2024-08-11 15:54:00,53.751929999999994,1.273148,1.9172688700370453,5.497682999999999,6.973385,50.05790000000002,661.4499999999634
2024-08-11 15:57:00,54.25347,1.273148,1.8944527126319295,5.613423,7.031255,51.21530000000001,661.4999999999634
2024-08-11 16:00:00,52.85494,1.2152779999999996,1.856383508532269,5.410882999999999,6.886575,50.34729999999996,661.5499999999633
2024-08-11 16:03:00,52.86458666666667,1.2152779999999996,1.8676569187432437,5.410878,6.915509999999999,49.47919999999999,661.5999999999633
2024-08-11 16:06:00,53.54938333333333,1.2152779999999996,1.87889158591459,5.353013,6.886575,50.05790000000002,661.6499999999633
2024-08-11 16:09:00,53.73264,1.2152779999999996,1.9012623718086619,5.324072999999999,6.9155050000000005,50.34720000000004,661.6999999999632
2024-08-11 16:12:00,52.70061666666667,1.2152779999999996,1.87889158591459,5.266203,6.799765,50.34720000000004,661.7499999999632
2024-08-11 16:15:00,53.39506333333333,1.3020829999999997,1.8901224338861249,5.497688,6.828704999999999,50.63659999999999,661.7999999999631
2024-08-11 16:18:00,53.39506,1.3020829999999997,1.87850731554589,5.497688,6.799765000000001,50.34720000000004,661.8499999999631
2024-08-11 16:21:00,53.39506333333333,1.2442129999999993,1.8641168656328384,5.526617999999999,6.944445000000001,50.92599999999999,661.899999999963
2024-08-11 16:24:00,53.90625,1.359953,1.8677121394119012,5.613428,6.7418949999999995,50.34729999999996,661.949999999963
2024-08-11 16:27:00,52.160493333333335,1.2442129999999993,1.8981629430362388,5.497688,7.002315,48.90040000000005,661.9999999999629
2024-08-11 16:30:00,54.774303333333336,1.3020829999999997,1.9362034639157228,5.439817999999999,6.886575000000001,52.37270000000001,662.0499999999629
2024-08-11 16:33:00,52.18942666666666,1.186343,1.9692414307306845,5.005787999999999,6.857634999999999,49.76850000000002,662.0999999999628
2024-08-11 16:36:00,53.20216,1.3020829999999997,1.9247397346135928,5.526617999999999,6.944445,49.76850000000002,662.1499999999628
2024-08-11 16:39:00,52.85494,1.3020829999999997,1.8901224338861256,5.526617999999999,6.857635,50.34719999999999,662.1999999999628
2024-08-11 16:42:00,52.34375,1.2442129999999993,1.8526935840150363,5.410878,6.799765,50.92599999999999,662.2499999999627
2024-08-11 16:45:00,52.34375,1.2442129999999993,1.8412333453267844,5.439817999999999,6.799765,49.76859999999999,662.2999999999627
2024-08-11 16:48:00,53.39506333333333,1.2442129999999993,1.8641129247185124,5.439817999999999,6.857635000000001,50.63659999999999,662.3499999999626
2024-08-11 16:51:00,53.90625,1.273148,1.8599537209589596,5.497682999999999,6.828704999999999,50.92590000000001,662.3999999999626
2024-08-11 16:54:00,54.78395,1.3020839999999998,1.8551660433733128,5.468753,6.712959,51.50459999999998,662.4499999999625
2024-08-11 16:57:00,53.04784333333333,1.2152779999999996,1.9012623718086612,5.468753,7.060185,49.47919999999999,662.4999999999625
2024-08-11 17:00:00,55.64236,1.273148,1.9058766245600713,5.381943000000001,6.828704999999999,52.08340000000004,662.5499999999624
2024-08-11 17:03:00,51.668596666666666,1.2152779999999996,1.8223563984601545,5.381943000000001,6.770835000000001,48.032399999999996,662.5999999999624
2024-08-11 17:06:00,54.600696666666664,1.3020839999999998,1.924740383782479,5.6423630000000005,7.060188999999999,51.79409999999996,662.6499999999623
2024-08-11 17:09:00,55.65200333333333,1.3020829999999997,1.87850731554589,5.5555579999999996,6.857635,52.08329999999995,662.6999999999623
2024-08-11 17:12:00,52.68133,1.2152779999999996,1.856383508532269,5.353007999999999,6.8286999999999995,49.47919999999999,662.7499999999623
2024-08-11 17:15:00,53.73264,1.2442129999999993,1.886847054026467,5.439817999999999,6.9155050000000005,51.21530000000001,662.7999999999622
2024-08-11 17:18:00,52.17014,1.3020829999999997,1.87850731554589,5.555558,6.857635000000001,49.47910000000002,662.8499999999622
2024-08-11 17:21:00,51.84220666666666,1.3020829999999997,1.8668578698964062,5.642358000000001,6.9155050000000005,48.61110000000002,662.8999999999621
2024-08-11 17:24:00,51.658950000000004,1.3020829999999997,1.87850731554589,5.613428,6.9155050000000005,48.900499999999965,662.9499999999621
2024-08-11 17:27:00,53.56867333333333,1.3888889999999998,1.8734829664960146,5.700228,6.770829000000001,50.34729999999996,662.999999999962
2024-08-11 17:30:00,52.86458666666667,1.3020829999999997,1.8668578698964062,5.468748000000001,6.741895,49.189899999999966,663.049999999962
2024-08-11 17:33:00,53.05748666666667,1.359953,1.8796390165252492,5.7291680000000005,6.886575000000001,49.18980000000005,663.0999999999619
2024-08-11 17:36:00,52.34375,1.359953,1.855747555019202,5.613428,6.7129650000000005,49.18990000000002,663.1499999999619
2024-08-11 17:39:00,51.30208666666667,1.3020829999999997,1.8316649576853705,5.613428,6.799765,48.61100000000005,663.1999999999618
2024-08-11 17:42:00,52.34375,1.3020829999999997,1.87851133565231,5.700228,7.002315,49.47909999999996,663.2499999999618
2024-08-11 17:45:00,52.36303999999999,1.359953,1.855747555019202,5.613428,6.7129650000000005,47.74300000000005,663.2999999999618
2024-08-11 17:48:00,52.36303999999999,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,50.05790000000002,663.3499999999617
2024-08-11 17:51:00,50.43402666666666,1.2442130000000002,1.8868509702028367,5.468748000000001,6.944444999999999,47.742999999999995,663.3999999999617
2024-08-11 17:54:00,51.822916666666664,1.3888879999999997,1.8613942997257895,5.642363,6.684025,49.18979999999999,663.4499999999616
2024-08-11 17:57:00,51.84220666666666,1.3888879999999997,1.8975260609052815,5.671293,6.799765000000001,47.74309999999997,663.4999999999616
2024-08-11 18:00:00,51.83256,1.359953,1.8677162678416854,5.7580979999999995,6.886575000000001,47.74309999999997,663.5499999999615
2024-08-11 18:03:00,52.51736,1.3888889999999998,1.824873518739832,5.7291680000000005,6.684029000000001,48.032399999999996,663.5999999999615
2024-08-11 18:06:00,51.64930666666667,1.273148,1.8483776219251515,5.497687999999999,6.7997700000000005,47.74309999999997,663.6499999999614
2024-08-11 18:09:00,52.36303999999999,1.359953,1.8195913234233898,5.5844879999999995,6.597225,47.74309999999997,663.6999999999614
2024-08-11 18:12:00,52.70062000000001,1.2442129999999993,1.8182075558226034,5.410878,6.712965,49.76859999999999,663.7499999999613
2024-08-11 18:15:00,51.30208666666667,1.3020829999999997,1.7841663263026564,5.497688,6.5682849999999995,46.29630000000003,663.7999999999613
2024-08-11 18:18:00,52.70062000000001,1.2152779999999996,1.8337338072202316,5.353007999999999,6.77083,49.18980000000005,663.8499999999613
2024-08-11 18:21:00,51.658950000000004,1.2442129999999993,1.8066327900326837,5.3819479999999995,6.655095,48.032399999999996,663.8999999999612
2024-08-11 18:24:00,52.34375,1.1574080000000002,1.8618730748290933,5.121533,6.770834999999999,49.18979999999999,663.9499999999612
2024-08-11 18:27:00,53.21180666666666,1.3020829999999997,1.8316649576853705,5.5555579999999996,6.7418949999999995,48.61110000000002,663.9999999999611
2024-08-11 18:30:00,52.34375,1.359953,1.8316858264730247,5.613428,6.655094999999999,47.74310000000003,664.0499999999611
2024-08-11 18:33:00,52.86458666666667,1.273148,1.8367669546441832,5.353008,6.6261600000000005,49.76859999999999,664.099999999961
2024-08-11 18:36:00,51.12847333333334,1.273148,1.8134192465058974,5.439818,6.6550899999999995,48.61110000000002,664.149999999961
2024-08-11 18:39:00,50.78125,1.2152779999999996,1.7648879367932357,5.3819479999999995,6.6261600000000005,48.32170000000002,664.1999999999609
2024-08-11 18:42:00,54.427083333333336,1.3020829999999997,1.8901224338861256,5.439818,6.770835000000001,50.92590000000001,664.2499999999609
2024-08-11 18:45:00,55.80633,1.3888889999999998,1.8370951737281365,5.5844879999999995,6.568289,52.66209999999995,664.2999999999608
2024-08-11 18:48:00,54.26311666666667,1.359953,1.8195913234233898,5.5844879999999995,6.597225,50.34719999999999,664.3499999999608
2024-08-11 18:51:00,54.24382666666667,1.359953,1.915171426065824,5.7291680000000005,6.973385,50.636600000000044,664.3999999999608
2024-08-11 18:54:00,53.90625,1.359953,1.8796390165252492,5.5844879999999995,6.7418949999999995,49.76850000000002,664.4499999999607
2024-08-11 18:57:00,51.65895333333333,1.2442130000000002,1.920687252738742,5.266208,6.828705,47.453700000000026,664.4999999999607
2024-08-11 19:00:00,52.34375,1.359953,1.8677162678416848,5.700228,6.828704999999999,47.1644,664.5499999999606
2024-08-11 19:03:00,45.22569333333333,1.1284720000000004,1.8744988898799229,5.208338,6.973375999999999,44.56020000000001,664.5999999999606
2024-08-11 19:06:00,46.09375,1.359953,1.7952584902712334,5.844907999999999,6.799765000000001,42.82400000000001,664.6499999999605
2024-08-11 19:09:00,42.988036666666666,1.273148,1.8599537209589596,5.613422999999999,6.944444999999999,42.53479999999996,664.6999999999605
2024-08-11 19:12:00,43.14236,1.4178239999999995,1.754732552754748,5.931713,6.655089,42.53469999999999,664.7499999999604
2024-08-11 19:15:00,43.499226666666665,1.3888879999999997,1.81260934973614,5.787032999999999,6.7129650000000005,41.66669999999999,664.7999999999604
2024-08-11 19:18:00,42.274303333333336,1.359953,1.8074477599061347,5.902778,6.886575,41.95600000000002,664.8499999999603
2024-08-11 19:21:00,41.57986333333333,1.3310179999999994,1.7534267184563144,5.729163,6.655095,41.08800000000002,664.8999999999603
2024-08-11 19:24:00,45.22569333333333,1.3888879999999997,1.7879318179420338,5.815973,6.684025,44.27079999999995,664.9499999999603
2024-08-11 19:27:00,45.929783333333326,1.3888879999999997,1.77552459391601,5.758103,6.597225,43.98149999999998,664.9999999999602
2024-08-11 19:30:00,46.79784,1.3888879999999997,1.7879360981616654,5.787032999999999,6.655094999999999,44.27080000000001,665.0499999999602
2024-08-11 19:33:00,45.92978333333334,1.4467590000000001,1.80936157430654,5.989578,6.770829000000001,42.245299999999986,665.0999999999601
2024-08-11 19:36:00,46.79784,1.4178230000000003,1.854461299202721,5.902778,6.857635,44.84959999999995,665.1499999999601
2024-08-11 19:39:00,42.10069333333333,1.3020839999999998,1.7841710768986203,5.787034,6.857640000000001,40.798599999999965,665.19999999996
2024-08-11 19:42:00,44.35764,1.359953,1.8437404239997692,5.700228000000001,6.770835000000001,41.95600000000002,665.24999999996
2024-08-11 19:45:00,40.528546666666664,1.359953,1.7830269063215214,5.844908,6.770835000000001,39.930499999999995,665.2999999999599
2024-08-11 19:48:00,41.06867333333334,1.4178230000000003,1.7925048044948702,6.076388,6.886575000000001,39.930499999999995,665.3499999999599
2024-08-11 19:51:00,40.19097,1.3310180000000003,1.7656253353856692,5.844908,6.7997700000000005,40.50920000000002,665.3999999999598
2024-08-11 19:54:00,40.875769999999996,1.3310180000000003,1.825944012503004,5.642358,6.741899999999999,41.087999999999965,665.4499999999598
2024-08-11 19:57:00,36.70910666666666,1.273148,1.778099727243634,5.815968,6.944440000000001,40.21980000000002,665.4999999999598
2024-08-11 20:00:00,41.589506666666665,1.4756939999999998,1.7491213740143756,6.076388,6.655094000000001,40.79860000000002,665.5499999999597
2024-08-11 20:03:00,40.36458,1.3888879999999997,1.763063344682635,5.873842999999999,6.684025,40.219899999999996,665.5999999999597
2024-08-11 20:06:00,39.84375,1.4178230000000003,1.7925048044948695,5.931708,6.7418949999999995,40.509299999999996,665.6499999999596
2024-08-11 20:09:00,42.95910666666666,1.4467589999999992,1.7585731635238189,6.018523,6.684024,41.95590000000004,665.6999999999596
2024-08-11 20:12:00,40.528546666666664,1.3310179999999994,1.7534267184563144,5.729163,6.655095,40.50920000000002,665.7499999999595
2024-08-11 20:15:00,40.19097,1.3310179999999994,1.7777812362593146,5.787032999999999,6.770835000000001,40.219899999999996,665.7999999999595
2024-08-11 20:18:00,39.50617,1.3888879999999997,1.7630676592761316,5.902773,6.7129650000000005,39.64119999999997,665.8499999999594
2024-08-11 20:21:00,38.80208,1.2442129999999993,1.8754998478364502,5.497683,6.944440000000001,40.509299999999996,665.8999999999594
2024-08-11 20:24:00,41.57986333333333,1.4178239999999995,1.7925053891693294,5.902773,6.712959,40.219899999999996,665.9499999999593
2024-08-11 20:27:00,40.89506,1.3888879999999997,1.8126051026137238,5.873842999999999,6.799765000000001,41.37740000000002,665.9999999999593
2024-08-11 20:30:00,40.53819333333333,1.3020829999999997,1.8198556334584242,5.671293,6.8286999999999995,40.509299999999996,666.0499999999593
2024-08-11 20:33:00,38.966046666666664,1.3020829999999997,1.8198556334584248,5.787038,6.944445000000001,39.641200000000026,666.0999999999592
2024-08-11 20:36:00,42.10069333333333,1.4178239999999995,1.754732552754748,6.047458,6.770834,41.08789999999999,666.1499999999592
2024-08-11 20:39:00,42.47685,1.4178239999999995,1.7547369310306582,5.9317079999999995,6.655094000000001,41.95600000000002,666.1999999999591
2024-08-11 20:42:00,42.09104666666667,1.3888879999999997,1.7630633446826338,5.931713,6.7418949999999995,41.66669999999999,666.2499999999591
2024-08-11 20:45:00,41.734186666666666,1.359953,1.8074477599061347,5.902778,6.886575,40.798599999999965,666.299999999959
2024-08-11 20:48:00,42.62152666666667,1.4178230000000003,1.804991108211684,5.960648000000001,6.799765000000001,42.24539999999996,666.349999999959
2024-08-11 20:51:00,36.71875,1.2442130000000002,1.7716770474402153,5.671294,6.857640999999999,40.219899999999996,666.3999999999589
2024-08-11 20:54:00,33.75772,1.3310190000000004,1.8019479257190374,5.9317139999999995,6.973375,37.905100000000004,666.4499999999589
2024-08-11 20:57:00,33.95061666666667,1.3888889999999998,1.750551964100895,6.0763940000000005,6.857635000000001,36.747600000000034,666.4999999999588
2024-08-11 21:00:00,34.65470666666667,1.4756939999999998,1.7230129867153425,6.134258000000001,6.655094000000001,37.32639999999998,666.5499999999588
2024-08-11 21:03:00,37.23958333333333,1.5046290000000004,1.7390008363994978,6.134258000000001,6.626159,39.0625,666.5999999999588
2024-08-11 21:06:00,35.15625,1.4178230000000003,1.7925048044948702,6.076388,6.886575000000001,36.16899999999998,666.6499999999587
2024-08-11 21:09:00,33.940976666666664,1.359954,1.7460362173219992,5.9317139999999995,6.77083,37.61579999999998,666.6999999999587
2024-08-11 21:12:00,33.42014,1.3310180000000003,1.7411760629801787,5.844908,6.741899999999999,38.19440000000003,666.7499999999586
2024-08-11 21:15:00,37.42283666666666,1.4467589999999992,1.8093615743065399,5.960642999999999,6.741894000000001,38.7731,666.7999999999586
2024-08-11 21:18:00,37.239583333333336,1.2442129999999993,1.7244814723519513,5.584488,6.655095,39.641200000000026,666.8499999999585
2024-08-11 21:21:00,36.197916666666664,1.3020839999999998,1.6870042170210315,5.700233,6.539349,37.03699999999998,666.8999999999585
2024-08-11 21:24:00,39.13965666666666,1.273148,1.836766954644183,5.555553000000001,6.828704999999999,39.3519,666.9499999999584
2024-08-11 21:27:00,37.58680333333333,1.2152779999999996,1.7181914666803315,5.526623,6.655095,39.0625,666.9999999999584
2024-08-11 21:30:00,37.075619999999994,1.2152779999999996,1.7181914666803315,5.526623,6.655095,39.930499999999995,667.0499999999583
2024-08-11 21:33:00,39.322916666666664,1.3020829999999997,1.8198556334584242,5.671298,6.828704999999999,40.798599999999965,667.0999999999583
2024-08-11 21:36:00,37.075619999999994,1.3020829999999997,1.687003622695368,5.729168,6.5682849999999995,39.0625,667.1499999999583
2024-08-11 21:39:00,36.71875,1.2152779999999996,1.7181914666803315,5.5555579999999996,6.68403,38.48380000000003,667.1999999999582
2024-08-11 21:42:00,36.197916666666664,1.3020829999999997,1.6870078873156604,5.700227999999999,6.5393550000000005,37.905100000000004,667.2499999999582
2024-08-11 21:45:00,34.99228,1.2152779999999996,1.7181914666803315,5.497688,6.6261600000000005,38.194500000000005,667.2999999999581
2024-08-11 21:48:00,39.47723666666666,1.3888889999999998,1.7127103529193182,5.729168,6.423609,39.35179999999997,667.3499999999581
2024-08-11 21:51:00,36.902006666666665,1.2152779999999996,1.7064088701669,5.266207999999999,6.365740000000001,39.3519,667.399999999958
2024-08-11 21:54:00,36.37153,1.3020829999999997,1.687003622695368,5.5555579999999996,6.394674999999999,38.194500000000005,667.449999999958
2024-08-11 21:57:00,33.072916666666664,1.2152779999999996,1.7064088701669,5.439817999999999,6.539350000000001,36.74769999999995,667.4999999999579
2024-08-11 22:00:00,32.02160333333333,1.2152779999999996,1.6588410441439785,5.410878,6.394679999999999,35.59030000000001,667.5499999999579
2024-08-12 09:00:00,66.57986333333334,1.070602,2.200586911438032,4.890047,7.754631,63.6575,667.5499999999579
2024-08-12 09:03:00,61.89236,1.273148,2.0403566163946687,5.642363,7.436345,59.31710000000001,667.5999999999578
2024-08-12 09:06:00,63.28125,1.4467589999999992,1.969096613983078,5.758103,6.915514000000001,58.44909999999999,667.6499999999578
2024-08-12 09:09:00,58.25617333333333,1.273148,1.9960460068216483,5.4687529999999995,7.1469949999999995,57.00230000000005,667.6999999999578
2024-08-12 09:12:00,56.85764,1.3020829999999997,1.9247397346135928,5.497683,6.915509999999999,53.81949999999995,667.7499999999577
2024-08-12 09:15:00,55.81597,1.3020829999999997,1.87850731554589,5.526622999999999,6.8286999999999995,52.662000000000035,667.7999999999577
2024-08-12 09:18:00,64.67978666666666,1.2442129999999993,2.0313655745384036,5.150463,7.0023100000000005,62.5,667.8499999999576
2024-08-12 09:21:00,66.94637333333334,1.1863420000000007,1.9037427533743805,5.121528,6.799765999999999,63.946799999999996,667.8999999999576
2024-08-12 09:24:00,68.84645,1.1284719999999995,2.0336010407761003,4.716434,6.9155109999999995,66.26160000000002,667.9499999999575
2024-08-12 09:27:00,66.92708333333333,1.157407,2.0444614935019487,4.890046000000001,7.0312470000000005,66.84029999999996,667.9999999999575
2024-08-12 09:30:00,62.258873333333334,1.2442130000000002,1.95422522690415,5.295138,6.944447,61.342600000000004,668.0499999999574
2024-08-12 09:33:00,58.96026333333333,1.186343,1.980052988854988,5.208334,7.089117,58.44909999999999,668.0999999999574
2024-08-12 09:36:00,59.288196666666664,1.2152769999999995,1.967590382984585,5.381944,7.146987000000001,58.15969999999999,668.1499999999573
2024-08-12 09:39:00,59.828316666666666,1.1863419999999998,1.94753219012484,5.092593000000001,6.886577000000001,57.87039999999996,668.1999999999573
2024-08-12 09:42:00,58.08256333333333,1.1284720000000004,1.9812539904835522,5.063658,7.118057,55.55550000000005,668.2499999999573
2024-08-12 09:45:00,57.918596666666666,1.157407,2.002234400884803,5.1215280000000005,7.146986999999999,56.71300000000002,668.2999999999572
2024-08-12 09:48:00,57.918596666666666,1.2152769999999995,1.901261697448928,5.324074,6.915507,55.84499999999997,668.3499999999572
2024-08-12 09:51:00,56.33680666666667,1.2152779999999996,1.9012662258809927,5.381939999999999,6.973382,54.6875,668.3999999999571
2024-08-12 09:54:00,56.18248333333333,1.2442129999999993,1.920687252738741,5.4976899999999995,7.060187000000001,52.37269999999995,668.4499999999571
2024-08-12 09:57:00,51.475696666666664,1.4467590000000001,1.8093615743065397,5.931714,6.712965,48.61110000000002,668.499999999957
2024-08-12 10:00:00,53.39506333333333,1.4178239999999995,1.8174330384374284,5.787032999999999,6.655089,49.76850000000002,668.549999999957
2024-08-12 10:03:00,54.427083333333336,1.4178239999999995,1.854466139143815,5.671293,6.6261589999999995,51.21530000000001,668.5999999999569
2024-08-12 10:06:00,51.99652666666666,1.2442130000000002,1.886847054026468,5.497687999999999,6.973375,50.05790000000002,668.6499999999569
2024-08-12 10:09:00,58.25617333333333,1.3599539999999992,1.9033665602326377,5.526617999999999,6.741894000000001,54.6875,668.6999999999568
2024-08-12 10:12:00,56.85764,1.3310180000000003,1.9202516965540373,5.5555579999999996,6.886570000000001,54.976800000000026,668.7499999999568
2024-08-12 10:15:00,54.427083333333336,1.4756939999999998,1.9135815858939422,5.931714,6.886570000000001,50.92590000000001,668.7999999999568
2024-08-12 10:18:00,52.874230000000004,1.4756939999999998,1.8513355825167872,6.047449,6.857635000000001,49.18980000000005,668.8499999999567
2024-08-12 10:21:00,55.82561666666667,1.475695,1.9258956116072075,5.815974000000001,6.7997689999999995,52.951400000000035,668.8999999999567
2024-08-12 10:24:00,55.81597,1.4178230000000003,1.8544612992027203,5.787038000000001,6.7418949999999995,51.79390000000001,668.9499999999566
2024-08-12 10:27:00,55.30478333333334,1.3020830000000005,1.9132360550349747,5.613428000000001,7.002315,54.108799999999974,668.9999999999566
2024-08-12 10:30:00,55.999226666666665,1.359954,1.8915212717282637,5.642364000000001,6.8286999999999995,53.819500000000005,669.0499999999565
2024-08-12 10:33:00,55.989583333333336,1.4178240000000004,1.9152772380494638,5.700234000000001,6.7997700000000005,53.53000000000003,669.0999999999565
2024-08-12 10:36:00,52.51736,1.5046299999999997,1.868108223219324,5.96065,6.741899999999999,50.05789999999996,669.1499999999564
2024-08-12 10:39:00,53.05748666666667,1.5914349999999997,1.8789108011716344,6.0474499999999995,6.655095,50.34720000000004,669.1999999999564
2024-08-12 10:42:00,53.92553999999999,1.6203709999999996,1.8153900605693476,6.22107,6.6261589999999995,49.18980000000005,669.2499999999563
2024-08-12 10:45:00,52.35339333333334,1.5046299999999997,1.9183002814998147,5.87384,6.77083,48.900499999999965,669.2999999999563
2024-08-12 10:48:00,54.96720666666667,1.6203709999999996,1.881891537760245,5.96065,6.510419000000001,51.21529999999996,669.3499999999563
2024-08-12 10:51:00,52.34375,1.5914349999999997,1.8789062992676782,6.134259999999999,6.741895,49.76849999999996,669.3999999999562
2024-08-12 10:54:00,51.822916666666664,1.5914349999999997,1.917748423483313,6.22106,6.9155050000000005,48.6112,669.4499999999562
2024-08-12 10:57:00,53.90625,1.475695,1.813400525405664,5.815974000000001,6.539349,50.92590000000001,669.4999999999561
2024-08-12 11:00:00,56.69367333333333,1.4178239999999995,1.8910829534968514,5.613422999999999,6.655089,52.662000000000035,669.5499999999561
2024-08-12 11:03:00,58.77700666666667,1.3888879999999997,1.8975260609052815,5.613422999999999,6.7418949999999995,53.819500000000005,669.599999999956
2024-08-12 11:06:00,57.74498666666667,1.3310179999999994,1.8969114952119763,5.584493,6.857635000000001,54.97679999999997,669.649999999956
2024-08-12 11:09:00,56.52006,1.3310180000000003,1.8616110245860553,5.642358,6.8286999999999995,53.81940000000003,669.6999999999559
2024-08-12 11:12:00,56.52006333333333,1.359953,1.8915206485153302,5.671298,6.857635000000001,54.6875,669.7499999999559
2024-08-12 11:15:00,56.510416666666664,1.359953,1.8677162678416848,5.758098,6.886575,52.9513,669.7999999999558
2024-08-12 11:18:00,57.571373333333334,1.359953,1.9151673535645681,5.5555579999999996,6.799765,54.6875,669.8499999999558
2024-08-12 11:21:00,58.60339666666667,1.475695,1.9135821805612785,5.700234,6.655089,55.2663,669.8999999999558
2024-08-12 11:24:00,59.288196666666664,1.4467590000000001,1.8717089255161448,5.671294,6.597225,56.42360000000002,669.9499999999557
2024-08-12 11:27:00,56.52006,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,54.108799999999974,669.9999999999557
2024-08-12 11:30:00,57.73534,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,53.81949999999995,670.0499999999556
2024-08-12 11:33:00,58.09220666666667,1.3310180000000003,1.920255716660437,5.468748,6.7997700000000005,56.42360000000002,670.0999999999556
2024-08-12 11:36:00,59.46180666666666,1.3888879999999997,1.8975260609052815,5.526622999999999,6.655094999999999,55.26619999999997,670.1499999999555
2024-08-12 11:39:00,57.561726666666665,1.3888889999999998,1.8975266767019954,5.671294,6.799765,54.6875,670.1999999999555
2024-08-12 11:42:00,58.42014,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,55.266200000000026,670.2499999999554
2024-08-12 11:45:00,58.60339666666667,1.4178230000000003,1.891082347518041,5.671298,6.7129650000000005,54.3981,670.2999999999554
2024-08-12 11:48:00,58.42014,1.359953,1.8677121394119012,5.671298,6.799765,56.13420000000002,670.3499999999553
2024-08-12 11:51:00,59.64506333333333,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,58.15969999999999,670.3999999999553
2024-08-12 11:54:00,59.635416666666664,1.4178230000000003,1.8789183642056841,5.5555579999999996,6.5682849999999995,56.71300000000002,670.4499999999553
2024-08-12 11:57:00,57.918596666666666,1.3020830000000005,1.9016998076450842,5.468748,6.828705,55.55560000000003,670.4999999999552
2024-08-12 12:00:00,60.50347,1.3888879999999997,1.9094873106009118,5.497683,6.655094999999999,56.4237,670.5499999999552
2024-08-12 12:03:00,59.828316666666666,1.3020829999999997,1.9476357210212152,5.295138000000001,6.770835000000001,56.423599999999965,670.5999999999551
2024-08-12 12:06:00,58.60339666666667,1.3310179999999994,1.8969114952119763,5.526622999999999,6.799765,55.55559999999997,670.6499999999551
2024-08-12 12:09:00,58.23688333333333,1.3310179999999994,1.8969114952119763,5.584493,6.857635000000001,55.844899999999996,670.699999999955
2024-08-12 12:12:00,58.25617333333333,1.3310179999999994,1.8851856223960948,5.613422999999999,6.857635000000001,54.97679999999997,670.749999999955
2024-08-12 12:15:00,57.060186666666674,1.3020829999999997,1.87850731554589,5.642363,6.94444,54.9769,670.7999999999549
2024-08-12 12:18:00,59.46180666666666,1.4178230000000003,1.8789225749654461,5.700228000000001,6.7129650000000005,56.134299999999996,670.8499999999549
2024-08-12 12:21:00,58.95061666666667,1.359953,1.9269337118917687,5.642358,6.9155050000000005,57.00230000000005,670.8999999999548
2024-08-12 12:24:00,59.124230000000004,1.359953,1.9033659344090788,5.700228000000001,6.9155050000000005,57.29160000000002,670.9499999999548
2024-08-12 12:27:00,59.288196666666664,1.359953,1.9269337118917687,5.642358,6.9155050000000005,56.134299999999996,670.9999999999548
2024-08-12 12:30:00,62.42283666666666,1.4178239999999995,1.9512537133492074,5.584493,6.770829000000001,60.763900000000035,671.0499999999547
2024-08-12 12:33:00,58.25617333333333,1.359953,1.8915206485153302,5.671298,6.857635000000001,54.9769,671.0999999999547
2024-08-12 12:36:00,61.56443000000001,1.4756939999999998,1.9381641916500902,5.758098,6.770834,60.47449999999998,671.1499999999546
2024-08-12 12:39:00,60.71566333333333,1.4467590000000001,1.9570693948230777,5.844908,6.9733789999999996,57.870299999999986,671.1999999999546
2024-08-12 12:42:00,59.124230000000004,1.359953,1.9269377709759246,5.815968,7.089125,56.423599999999965,671.2499999999545
2024-08-12 12:45:00,57.38811666666667,1.3888889999999998,1.9214083196137208,5.844904,7.031255000000001,53.240700000000004,671.2999999999545
2024-08-12 12:48:00,57.918596666666666,1.359954,1.9151720544863082,5.815974000000001,7.06019,56.712999999999965,671.3499999999544
2024-08-12 12:51:00,58.60339666666667,1.475695,1.9503904766110944,5.960644,7.002319,55.55559999999997,671.3999999999544
2024-08-12 12:54:00,58.60339666666667,1.3888889999999998,1.9569228164454162,5.729164000000001,7.002315,57.00230000000005,671.4499999999543
2024-08-12 12:57:00,56.70332,1.3888889999999998,1.9214042075913793,5.815974000000001,7.002315,54.39820000000003,671.4999999999543
2024-08-12 13:00:00,60.17554333333334,1.3888879999999997,2.015356762574509,5.584493,7.002314999999999,58.73840000000001,671.5499999999543
2024-08-12 13:03:00,60.66743666666667,1.4178239999999995,1.9512537133492074,5.642363,6.828699,59.31709999999998,671.5999999999542
2024-08-12 13:06:00,59.288196666666664,1.359953,1.9269337118917687,5.642358,6.9155050000000005,56.42360000000002,671.6499999999542
2024-08-12 13:09:00,58.25617333333333,1.3888890000000007,1.9332844233501831,5.729164,6.944444999999999,55.84480000000002,671.6999999999541
2024-08-12 13:12:00,51.813269999999996,1.2152780000000005,2.0328205173862526,5.468754,7.407406,48.321699999999964,671.7499999999541
2024-08-12 13:15:00,56.356096666666666,1.4756939999999998,1.9503856572535327,5.815969000000001,6.857635000000001,54.398199999999974,671.799999999954
2024-08-12 13:18:00,55.13117333333333,1.4178240000000004,1.9631679232638044,5.902779000000001,7.118054999999999,54.10880000000003,671.849999999954
2024-08-12 13:21:00,59.29784,1.5625,1.964672949323564,5.815969000000001,6.684029000000001,55.844899999999996,671.8999999999539
2024-08-12 13:24:00,57.224153333333334,1.5046290000000004,1.955457161695956,5.8449040000000005,6.828704999999999,54.108799999999974,671.9499999999539
2024-08-12 13:27:00,57.89930666666667,1.5046290000000004,1.955457161695956,5.8449040000000005,6.828704999999999,55.26619999999997,671.9999999999538
2024-08-12 13:30:00,56.85764,1.3888889999999998,1.9094838029685963,5.700234,6.857635000000001,53.530100000000004,672.0499999999538
2024-08-12 13:33:00,56.19213,1.359953,1.915171426065824,5.815968,7.060185,52.66199999999998,672.0999999999538
2024-08-12 13:36:00,60.17554333333334,1.4756939999999998,1.9012274051253868,5.844908,6.770834,56.4237,672.1499999999537
2024-08-12 13:39:00,63.445213333333335,1.4756939999999998,1.9503856572535327,5.758098,6.799764000000001,60.7638,672.1999999999537
2024-08-12 13:42:00,60.16589666666667,1.359953,1.915171426065824,5.642358,6.886575,59.02770000000004,672.2499999999536
2024-08-12 13:45:00,60.66743666666667,1.4467590000000001,1.9085523131636315,5.671298,6.684029000000001,58.73840000000001,672.2999999999536
2024-08-12 13:48:00,59.288196666666664,1.4178230000000003,1.9152766268949701,5.758098,6.857635,55.55559999999997,672.3499999999535
2024-08-12 13:51:00,57.918596666666666,1.3310180000000003,1.9202557166604364,5.758098,7.089119999999999,55.555499999999995,672.3999999999535
2024-08-12 13:54:00,61.38117333333333,1.4467590000000001,1.969096613983078,5.671294,6.828704999999999,59.89589999999998,672.4499999999534
2024-08-12 13:57:00,60.17554333333334,1.4178230000000003,1.9393031057643,5.671298,6.828704999999999,57.29170000000005,672.4999999999534
2024-08-12 14:00:00,59.45216333333334,1.3888889999999998,1.945121019913147,5.671294,6.9155050000000005,58.44900000000001,672.5499999999533
2024-08-12 14:03:00,58.96026333333333,1.3020839999999998,2.026701825862698,5.439814,7.118060000000001,58.15969999999999,672.5999999999533
2024-08-12 14:06:00,59.288196666666664,1.4467590000000001,1.9810835333508126,5.8449040000000005,7.031255000000001,56.4237,672.6499999999533
2024-08-12 14:09:00,59.45215999999999,1.5335650000000003,1.972630687116059,5.989584,6.9444490000000005,59.02779999999996,672.6999999999532
2024-08-12 14:12:00,58.777006666666665,1.3888890000000007,1.9686822756045224,5.700234000000001,7.002315,58.15969999999999,672.7499999999532
2024-08-12 14:15:00,57.20486,1.4467590000000001,1.9085523131636308,5.815969000000001,6.8286999999999995,54.108799999999974,672.7999999999531
2024-08-12 14:18:00,57.19521666666666,1.4756939999999998,1.9012274051253875,5.931709,6.857635000000001,54.10880000000003,672.8499999999531
2024-08-12 14:21:00,58.275463333333335,1.5625,1.9520947526230663,6.076389000000001,6.915509,55.55560000000003,672.899999999953
2024-08-12 14:24:00,60.696373333333334,1.5625,1.9268005937570416,5.902779000000001,6.684029000000001,57.87040000000002,672.949999999953
2024-08-12 14:27:00,60.16589666666667,1.5335640000000001,1.9352541596185744,5.787039,6.655094999999999,58.15979999999996,672.9999999999529
2024-08-12 14:30:00,57.89930666666667,1.4467590000000001,1.896313212754502,5.758104,6.741895,54.97679999999997,673.0499999999529
2024-08-12 14:33:00,58.26582,1.3888889999999998,1.8975266767019954,5.729164000000001,6.857635000000001,57.29160000000002,673.0999999999528
2024-08-12 14:36:00,62.05632333333333,1.5046290000000004,1.9431148279516555,5.729164,6.684025,59.89580000000001,673.1499999999528
2024-08-12 14:39:00,60.86033666666666,1.359954,1.9503480927795542,5.497684,6.8286999999999995,61.632000000000005,673.1999999999528
2024-08-12 14:42:00,64.33256,1.5046299999999997,1.9800072531710609,5.729164000000001,6.770834,62.2106,673.2499999999527
2024-08-12 14:45:00,65.71180666666667,1.4467590000000001,1.9450012079038312,5.613428000000001,6.712959,63.07869999999997,673.2999999999527
2024-08-12 14:48:00,67.45756,1.3888879999999997,1.9451203938184825,5.497683,6.7418949999999995,63.94670000000002,673.3499999999526
2024-08-12 14:51:00,68.14236333333334,1.3020829999999997,2.0378643549192534,5.324073,7.03125,66.55090000000001,673.3999999999526
2024-08-12 14:54:00,68.50887,1.3888889999999998,1.945121019913147,5.439818,6.684029000000001,65.10419999999999,673.4499999999525
2024-08-12 14:57:00,76.49498333333334,1.2442139999999995,1.9542251337830214,5.034722,6.684028,71.1806,673.4999999999525
2024-08-12 15:00:00,78.93518666666667,1.1863419999999998,2.012314125628267,4.890045,6.857635000000001,74.36350000000002,673.5499999999524
2024-08-12 15:03:00,74.75887333333333,1.2442129999999993,2.009476770799268,5.092592999999999,6.88657,72.04860000000002,673.5999999999524
2024-08-12 15:06:00,71.96180666666667,1.3310190000000004,2.012157809401534,5.353014,6.9155050000000005,70.02319999999997,673.6499999999523
2024-08-12 15:09:00,67.11034000000001,1.359954,2.0082376959411223,5.410884,6.88657,66.55089999999996,673.6999999999523
2024-08-12 15:12:00,65.73109333333333,1.4467590000000001,1.9930225595231434,5.671298999999999,6.886570000000001,63.65749999999997,673.7499999999523
2024-08-12 15:15:00,62.249226666666665,1.4178240000000004,1.9512578370720364,5.584489,6.770834999999999,61.63189999999997,673.7999999999522
2024-08-12 15:18:00,63.10763666666667,1.5335640000000001,1.9352541596185744,5.729169000000001,6.597225,61.053200000000004,673.8499999999522
2024-08-12 15:21:00,60.50347,1.4178240000000004,1.9393037220386902,5.613429,6.770834999999999,60.47459999999995,673.8999999999521
2024-08-12 15:24:00,60.85069333333333,1.4756939999999998,1.9135815858939422,5.642364,6.59722,60.47449999999998,673.9499999999521
2024-08-12 15:27:00,59.288196666666664,1.4467590000000001,1.871704657353391,5.729169000000001,6.6550899999999995,58.15980000000002,673.999999999952
2024-08-12 15:30:00,59.81867333333333,1.3888890000000007,1.8975266767019965,5.555554,6.684024999999999,58.44900000000001,674.049999999952
2024-08-12 15:33:00,60.339506666666665,1.3888889999999998,1.9214042075913802,5.410883999999999,6.597225000000001,60.18520000000001,674.0999999999519
2024-08-12 15:36:00,60.17554333333334,1.3310180000000003,1.8734163070938075,5.3819479999999995,6.59722,58.73840000000001,674.1499999999519
2024-08-12 15:39:00,59.124230000000004,1.4178230000000003,1.903202909979914,5.526618000000001,6.597225,56.712999999999965,674.1999999999518
2024-08-12 15:42:00,59.46180666666666,1.3310179999999994,1.8969114952119763,5.4687529999999995,6.741895,58.15969999999999,674.2499999999518
2024-08-12 15:45:00,60.85068999999999,1.3310179999999994,1.9086026722856961,5.324073,6.626155,61.632000000000005,674.2999999999518
2024-08-12 15:48:00,58.96026333333333,1.3310179999999994,1.873420380771914,5.381943,6.597225000000001,57.58109999999999,674.3499999999517
2024-08-12 15:51:00,57.40741,1.3310179999999994,1.8851856223960939,5.497683,6.741895,55.55559999999997,674.3999999999517
2024-08-12 15:54:00,59.63542,1.3310179999999994,1.9202557166604366,5.439812999999999,6.770835000000001,58.15969999999999,674.4499999999516
2024-08-12 15:57:00,63.12692666666667,1.4178239999999995,1.9152772380494636,5.439812999999999,6.539349,62.210699999999974,674.4999999999516
2024-08-12 16:00:00,65.20061666666666,1.4467590000000001,1.896313212754502,5.266208000000001,6.249999000000001,63.078700000000026,674.5499999999515
2024-08-12 16:03:00,59.10494,1.3020830000000005,1.8551694570798751,5.237268,6.481485,57.00229999999999,674.5999999999515
2024-08-12 16:06:00,58.25617333333333,1.3888889999999998,1.8613990921027868,5.439814,6.481485,57.29160000000002,674.6499999999514
2024-08-12 16:09:00,56.365739999999995,1.4467590000000001,1.8344452535312872,5.671294,6.510415,53.530100000000004,674.6999999999514
2024-08-12 16:12:00,59.64506,1.5046290000000004,1.868107645576678,5.584494,6.365745,57.87039999999996,674.7499999999513
2024-08-12 16:15:00,57.58102,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,55.555499999999995,674.7999999999513
2024-08-12 16:18:00,60.339506666666665,1.5335640000000001,1.9352541596185753,5.671298999999999,6.5393550000000005,57.87030000000004,674.8499999999513
2024-08-12 16:21:00,59.99228333333334,1.4467590000000001,1.9690924650658528,5.584494,6.741895,58.73840000000001,674.8999999999512
2024-08-12 16:24:00,59.828316666666666,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,58.15969999999999,674.9499999999512
2024-08-12 16:27:00,59.124230000000004,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,58.15980000000002,674.9999999999511
2024-08-12 16:30:00,63.11728333333334,1.5625,1.9268005937570416,5.758104,6.539354,60.474500000000035,675.0499999999511
2024-08-12 16:33:00,62.05632333333333,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,61.921299999999974,675.099999999951
2024-08-12 16:36:00,60.339506666666665,1.4467590000000001,1.9085523131636315,5.729164,6.741895,59.89579999999995,675.149999999951
2024-08-12 16:39:00,62.23958,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,59.89580000000001,675.1999999999509
2024-08-12 16:42:00,60.32986,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,59.31709999999998,675.2499999999509
2024-08-12 16:45:00,63.48379666666667,1.4756939999999998,1.9258950143843774,5.815968,6.799764000000001,61.053200000000004,675.2999999999508
2024-08-12 16:48:00,68.49922666666667,1.475695,1.888823718158565,5.526624,6.423609000000001,66.26159999999999,675.3499999999508
2024-08-12 16:51:00,66.06867333333332,1.3310190000000004,1.8616157377573264,5.237264,6.423614999999999,64.23610000000002,675.3999999999508
2024-08-12 16:54:00,62.94367,1.3310190000000004,1.9434464647780538,5.266204,6.655095,61.632000000000005,675.4499999999507
2024-08-12 16:57:00,62.77970333333334,1.4467590000000001,1.9085523131636315,5.439814,6.452545000000001,60.76389999999998,675.4999999999507
2024-08-12 17:00:00,60.17554333333334,1.4178240000000004,1.975042857212808,5.4976840000000005,6.741899999999999,59.317200000000014,675.5499999999506
2024-08-12 17:03:00,59.124230000000004,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,57.87039999999996,675.5999999999506
2024-08-12 17:06:00,56.85764,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,56.134299999999996,675.6499999999505
2024-08-12 17:09:00,55.46875,1.5335640000000001,1.8720171360249755,5.960649,6.684025,53.530100000000004,675.6999999999505
2024-08-12 17:12:00,57.73534,1.5335650000000003,1.9227023895294975,5.989584,6.828699,55.844899999999996,675.7499999999504
2024-08-12 17:15:00,57.21450666666667,1.5046290000000004,1.8932995624696247,5.873844000000001,6.7129650000000005,54.6875,675.7999999999504
2024-08-12 17:18:00,56.19213,1.4467590000000001,1.9328955579252134,5.873844000000001,6.944445000000001,54.6875,675.8499999999503
2024-08-12 17:21:00,56.52970666666667,1.4178240000000004,2.0338376119733064,5.642364,7.03125,54.108799999999974,675.8999999999503
2024-08-12 17:24:00,56.16319333333333,1.5624989999999999,1.8884881293258535,6.047453999999999,6.7418949999999995,54.39820000000003,675.9499999999503
2024-08-12 17:27:00,57.561726666666665,1.5335640000000001,1.9602153401179556,6.0185189999999995,6.944445,54.97679999999997,675.9999999999502
2024-08-12 17:30:00,58.26582,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,56.423599999999965,676.0499999999502
2024-08-12 17:33:00,58.23688333333333,1.4467590000000001,1.920747575777726,5.729164,6.770835000000001,57.29160000000002,676.0999999999501
2024-08-12 17:36:00,58.25617333333333,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,54.97679999999997,676.1499999999501
2024-08-12 17:39:00,60.53241,1.475695,1.9012279972236212,5.844904,6.770829000000001,58.73840000000001,676.19999999995
2024-08-12 17:42:00,63.27160333333334,1.5335650000000003,1.8720221208354497,5.787034,6.510419,61.34250000000003,676.24999999995
