Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-12 17:45:00,60.85069333333333,1.359954,1.9619967162354213,5.526624,6.886570000000001,60.18520000000001,676.2999999999499
2024-08-12 17:48:00,60.66743666666667,1.359953,1.9503474566498973,5.526618000000001,6.857635000000001,59.89580000000001,676.3499999999499
2024-08-12 17:51:00,61.89236,1.359953,1.9386575071088927,5.497688,6.799765,59.89589999999998,676.3999999999498
2024-08-12 17:54:00,62.09490666666667,1.4178239999999995,1.8910829534968514,5.729163,6.770829000000001,61.05329999999998,676.4499999999498
2024-08-12 17:57:00,61.20756,1.3888889999999998,1.9214042075913793,5.555554000000001,6.741895,61.92130000000003,676.4999999999498
2024-08-12 18:00:00,65.90470666666666,1.475695,1.9381647914141884,5.671294,6.684029000000001,66.55090000000001,676.5499999999497
2024-08-12 18:03:00,59.288196666666664,1.3310190000000004,1.896916175129578,5.555554000000001,6.828705,58.73840000000001,676.5999999999497
2024-08-12 18:06:00,61.20756,1.5335650000000003,1.9227067350601283,5.787034000000001,6.6261589999999995,59.89589999999998,676.6499999999496
2024-08-12 18:09:00,59.46180666666666,1.5046290000000004,1.9431148279516555,5.8449040000000005,6.799765000000001,57.00229999999999,676.6999999999496
2024-08-12 18:12:00,61.892360000000004,1.5914349999999997,1.9433844770696374,5.902779000000001,6.655094000000001,60.47460000000001,676.7499999999495
2024-08-12 18:15:00,63.10763666666667,1.5335650000000003,1.8974586143685253,5.758104,6.539349,61.921299999999974,676.7999999999495
2024-08-12 18:18:00,62.78934999999999,1.5914359999999999,1.8789068578228734,5.9317139999999995,6.539348,61.05329999999998,676.8499999999494
2024-08-12 18:21:00,59.29784,1.3888890000000007,1.8855238702768962,5.584494,6.684024999999999,58.73849999999999,676.8999999999494
2024-08-12 18:24:00,58.25617333333333,1.4178240000000004,1.927313178770979,5.526619,6.655095,57.002399999999966,676.9499999999493
2024-08-12 18:27:00,57.561730000000004,1.4756939999999998,1.8763765019078629,5.758099,6.626155,56.42360000000002,676.9999999999493
2024-08-12 18:30:00,59.64506333333333,1.4178240000000004,2.01043006111802,5.4976840000000005,6.8286999999999995,58.44909999999999,677.0499999999493
2024-08-12 18:33:00,58.25617333333333,1.4178240000000004,1.8789231783353006,5.613424000000001,6.6261600000000005,57.00229999999999,677.0999999999492
2024-08-12 18:36:00,58.42014,1.4756939999999998,1.9381641916500902,5.642359000000001,6.655095,58.15980000000002,677.1499999999492
2024-08-12 18:39:00,59.29784333333333,1.5335640000000001,1.9227061536391983,5.815969000000001,6.655094999999999,57.58099999999996,677.1999999999491
2024-08-12 18:42:00,57.38811666666667,1.4756939999999998,1.8763765019078629,5.787039,6.655095,53.81949999999995,677.2499999999491
2024-08-12 18:45:00,59.288196666666664,1.5046290000000004,1.9677513561808961,5.8449040000000005,6.857635,56.42360000000002,677.299999999949
2024-08-12 18:48:00,58.42014,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,56.42350000000005,677.349999999949
2024-08-12 18:51:00,58.25617333333333,1.4756939999999998,1.8888274228602808,5.758099,6.655095,57.00229999999999,677.3999999999489
2024-08-12 18:54:00,56.85764,1.4467590000000001,1.9328955579252134,5.700233999999999,6.770834999999999,55.55559999999997,677.4499999999489
2024-08-12 18:57:00,54.41744,1.4178239999999995,1.9512537133492074,5.815974,7.0023100000000005,52.08329999999995,677.4999999999488
2024-08-12 19:00:00,59.288196666666664,1.649305,1.8845710006110545,6.076384,6.568288999999999,56.712999999999965,677.5499999999488
2024-08-12 19:03:00,55.46875,1.5914349999999997,1.9048519799713524,6.105324,6.770829000000001,51.21529999999996,677.5999999999487
2024-08-12 19:06:00,56.365739999999995,1.5046289999999996,1.9431148279516546,5.989584,6.944445000000001,53.81940000000003,677.6499999999487
2024-08-12 19:09:00,56.365739999999995,1.5335649999999994,1.91010687232169,5.989579999999999,6.799765,53.530100000000004,677.6999999999487
2024-08-12 19:12:00,55.140816666666666,1.5624989999999999,1.8884881293258535,6.192134,6.886575000000001,52.08339999999998,677.7499999999486
2024-08-12 19:15:00,57.21450666666667,1.5335640000000001,1.9352541596185753,5.931709,6.799765000000001,55.266200000000026,677.7999999999486
2024-08-12 19:18:00,55.989583333333336,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,53.530100000000004,677.8499999999485
2024-08-12 19:21:00,56.365739999999995,1.3888889999999998,1.8613949076516902,5.700234,6.741895,53.819500000000005,677.8999999999485
2024-08-12 19:24:00,57.90895333333333,1.359953,1.8796390165252492,5.468748,6.626155,55.844899999999996,677.9499999999484
2024-08-12 19:27:00,62.249226666666665,1.4178239999999995,1.8910829534968514,5.497687999999999,6.539354,59.60640000000001,677.9999999999484
2024-08-12 19:30:00,57.04089666666667,1.273148,1.825117082017784,5.208328,6.45255,53.81949999999995,678.0499999999483
2024-08-12 19:33:00,46.450619999999994,1.2442130000000002,1.736343268921033,5.671294,6.770830999999999,44.56020000000001,678.0999999999483
2024-08-12 19:36:00,42.10069333333333,1.3310190000000004,1.7288772541133206,5.700234,6.568285,41.08800000000002,678.1499999999482
2024-08-12 19:39:00,41.57986333333333,1.359953,1.733608944119631,5.815968,6.626155,40.219899999999996,678.1999999999482
2024-08-12 19:42:00,41.753473333333325,1.3310180000000003,1.7041363632076973,5.642358,6.4525500000000005,41.37729999999999,678.2499999999482
2024-08-12 19:45:00,36.37153,1.1863420000000007,1.746241606462668,5.410878,6.684026,38.483799999999974,678.2999999999481
2024-08-12 19:48:00,38.63811666666666,1.4178230000000003,1.7164839840181476,5.902778,6.5393550000000005,39.0625,678.3499999999481
2024-08-12 19:51:00,35.85069,1.3310180000000003,1.7165318326444214,5.787038000000001,6.6261600000000005,37.326400000000035,678.399999999948
2024-08-12 19:54:00,32.03125,1.3310180000000003,1.6540141495467855,5.844908,6.539350000000001,37.03709999999995,678.449999999948
2024-08-12 19:57:00,36.70910666666666,1.5335650000000003,1.6327451973139873,6.278934,6.481478999999999,37.90519999999998,678.4999999999479
2024-08-12 20:00:00,31.693673333333333,1.1574080000000002,1.7501986060266266,5.439814,6.799766,35.59029999999996,678.5499999999479
2024-08-12 20:03:00,33.77701,1.3888889999999998,1.6743743144507592,5.844904,6.452545,37.61579999999998,678.5999999999478
2024-08-12 20:06:00,31.33680666666667,1.3888889999999998,1.6872083704725487,6.0763940000000005,6.712965,36.16890000000001,678.6499999999478
2024-08-12 20:09:00,34.114583333333336,1.3888890000000007,1.8248735187398322,5.902774,6.857634999999999,37.32639999999998,678.6999999999477
2024-08-12 20:12:00,32.72569333333333,1.4178240000000004,1.7164845520117866,5.989584,6.6261600000000005,37.03709999999995,678.7499999999477
2024-08-12 20:15:00,32.72569333333333,1.4467590000000001,1.7199147045568672,6.047454000000001,6.626155,37.037000000000035,678.7999999999477
2024-08-12 20:18:00,34.104940000000006,1.4178240000000004,1.729287496399403,5.989584,6.6550899999999995,37.905100000000004,678.8499999999476
2024-08-12 20:21:00,31.67438,1.4756939999999998,1.656661715774154,6.1921289999999996,6.568285,36.16890000000001,678.8999999999476
2024-08-12 20:24:00,33.072916666666664,1.4467590000000001,1.771350998465565,5.960649,6.6550899999999995,36.45839999999998,678.9499999999475
2024-08-12 20:27:00,32.03125,1.5624989999999999,1.7438239173055472,6.2789340000000005,6.655094999999999,35.87960000000004,678.9999999999475
2024-08-12 20:33:00,30.295136666666668,1.5046290000000004,1.6991349638190512,6.307874000000001,6.7129650000000005,35.59029999999996,678.9999999999475
2024-08-12 20:36:00,34.65470666666667,1.4467589999999992,1.706914885576179,6.105323,6.655094000000001,37.61579999999998,678.9999999999475
2024-08-12 20:39:00,38.27160333333333,1.3020829999999997,1.7480853488079646,5.671297,6.655094000000001,39.641200000000026,679.0499999999474
2024-08-12 20:42:00,42.27430666666667,1.2152770000000004,1.8337331490372868,5.266202,6.684025,41.087999999999965,679.0999999999474
2024-08-12 20:45:00,45.052083333333336,1.359954,1.7707485300753383,5.613423,6.510419,42.53469999999999,679.1499999999473
2024-08-12 20:48:00,38.62847,1.070602,1.7797640222763174,5.0636529999999995,6.741901,40.219899999999996,679.1999999999473
2024-08-12 20:51:00,38.09799666666667,1.2442129999999993,1.7363432689210323,5.5555579999999996,6.655095,39.0625,679.2499999999472
2024-08-12 20:54:00,40.374226666666665,1.186343,1.848288256568011,5.237268,6.770834999999999,41.95609999999999,679.2999999999472
2024-08-12 20:57:00,37.258873333333334,1.186343,1.7231430606540348,5.353007999999999,6.568285,39.930499999999995,679.3499999999472
2024-08-12 21:00:00,42.63117333333334,1.4467600000000003,1.6938514647773746,5.902783,6.423613,40.219899999999996,679.3999999999471
2024-08-12 21:03:00,58.786653333333334,1.3020839999999998,1.8080011409836987,5.121533,6.249999000000001,42.24539999999999,679.4499999999471
2024-08-12 21:06:00,40.71180333333333,0.983797,1.759787239981794,4.513889,6.3946760000000005,41.66669999999999,679.499999999947
2024-08-12 21:09:00,36.72839666666667,1.070602,1.7580590934701665,5.121533,6.741901,39.641200000000026,679.549999999947
2024-08-12 21:12:00,36.02430333333333,1.1574080000000002,1.7952930205721438,5.353013,6.828705,38.19449999999995,679.5999999999469
2024-08-12 21:15:00,32.03125,1.2152779999999996,1.729930710801385,5.410877999999999,6.56829,37.03710000000001,679.6499999999469
2024-08-12 21:18:00,38.97569,1.5625,1.8104516969024123,5.960642999999999,6.481482999999999,41.08800000000002,679.6999999999468
2024-08-12 21:21:00,32.54243666666667,1.3888879999999997,1.6743737480550702,5.787032999999999,6.394674999999999,35.59020000000004,679.7499999999468
2024-08-12 21:24:00,31.163193333333336,1.3310179999999994,1.6666270889283874,5.729163,6.452545,36.16900000000004,679.7999999999467
2024-08-12 21:27:00,33.43943,1.2442129999999993,1.7125709439675336,5.671298,6.712965,36.45830000000001,679.8499999999467
2024-08-12 21:30:00,30.815970000000004,1.2442129999999993,1.6278865621579002,5.729168,6.568285,35.30090000000001,679.8999999999467
2024-08-12 21:33:00,39.32291333333333,1.475695,1.7098719153629376,5.873837999999999,6.365743,39.93060000000003,679.9499999999466
2024-08-12 21:36:00,34.27855333333333,1.186343,1.7462422537908049,5.410878,6.684024999999999,37.03699999999998,679.9999999999466
2024-08-12 21:39:00,30.97993666666667,1.186343,1.6290299835976105,5.410878,6.394675,35.87959999999998,680.0499999999465
2024-08-12 21:42:00,32.02160333333333,1.2152779999999996,1.7064088701668991,5.3819479999999995,6.4814799999999995,35.59030000000001,680.0999999999465
2024-08-12 21:45:00,37.58680333333333,1.475695,1.6160536766891005,5.931718,6.221062999999999,38.48380000000003,680.1499999999464
2024-08-12 21:48:00,36.89236333333333,1.3310189999999995,1.5510017332064074,5.6423630000000005,6.105324,38.483799999999974,680.1999999999464
2024-08-12 21:51:00,32.37847,1.2152779999999996,1.634768901477357,5.237268,6.16319,37.03709999999995,680.2499999999463
2024-08-12 21:54:00,37.77006,1.273148,1.7899173604016254,5.0636529999999995,6.221064999999999,39.3519,680.2999999999463
2024-08-12 21:57:00,32.552083333333336,1.186343,1.617057132587003,5.2083330000000005,6.16319,36.45830000000001,680.3499999999462
2024-08-12 22:00:00,30.979936666666664,1.273148,1.6203005978319585,5.381943000000001,6.134255,35.879700000000014,680.3999999999462
2024-08-13 09:09:00,59.28819333333334,2.34375,1.9762318563979884,7.146992999999999,6.4525429999999995,52.08340000000001,680.3999999999462
2024-08-13 09:12:00,61.747686666666674,1.1574079999999993,2.054956135921781,5.353007999999999,7.52315,63.65749999999997,680.4499999999462
2024-08-13 09:18:00,61.72839666666667,1.273148,2.007171884402699,5.468748000000001,7.175929999999999,60.763900000000035,680.5499999999462
2024-08-13 09:21:00,65.56713,1.157407,1.9272790321518216,5.266206,7.089118999999999,62.2106,680.5999999999461
2024-08-13 09:24:00,61.197916666666664,1.1863419999999998,1.936631373663294,5.179392999999999,6.944440999999999,61.342600000000004,680.6499999999461
2024-08-13 09:30:00,59.625773333333335,1.3020839999999998,1.9362041156752958,5.410883999999999,6.857640000000001,59.60640000000001,680.7499999999461
2024-08-13 09:33:00,58.777006666666665,1.3020829999999997,1.901695813619831,5.4687529999999995,6.8286999999999995,57.002200000000016,680.7999999999461
2024-08-13 09:39:00,59.81867333333333,1.3888879999999997,1.8975260609052815,5.526622999999999,6.655094999999999,57.58100000000002,680.8999999999461
2024-08-13 09:42:00,56.008873333333334,1.2152780000000005,1.9894518113937247,5.266204,7.089116,55.84500000000003,680.949999999946
2024-08-13 09:48:00,58.439429999999994,1.4467590000000001,1.8593336204270294,5.815974000000001,6.7129650000000005,54.108799999999974,681.0499999999461
2024-08-13 09:51:00,58.96026333333333,1.359953,1.8915206485153293,5.613428000000001,6.799765,56.13420000000002,681.099999999946
2024-08-13 09:54:00,59.635416666666664,1.3888879999999997,1.9214035866185422,5.671293,6.857635,57.87040000000002,681.149999999946
2024-08-13 09:57:00,63.64776333333333,1.3310189999999995,1.8851862532310961,5.353013,6.597224,59.31710000000004,681.1999999999459
2024-08-13 10:03:00,67.45756,1.3020829999999997,1.970392132982378,5.2951369999999995,6.828704000000001,65.10409999999999,681.299999999946
2024-08-13 10:06:00,70.23534000000001,1.244212,1.987467345078414,5.0925970000000005,6.828704999999999,67.12969999999999,681.3499999999459
2024-08-13 10:09:00,62.96296,1.359954,1.9503480927795542,5.555554000000001,6.886570000000001,61.921299999999974,681.3999999999459
2024-08-13 10:15:00,63.98533666666666,1.4467590000000001,1.9328955579252134,5.671294,6.7418949999999995,61.92130000000003,681.4999999999459
2024-08-13 10:18:00,63.10763666666667,1.359953,1.9503474566498973,5.526618000000001,6.857635000000001,62.21070000000003,681.5499999999458
2024-08-13 10:21:00,62.77970333333334,1.359953,1.9269337118917678,5.613428000000001,6.886575,61.053200000000004,681.5999999999458
2024-08-13 10:24:00,62.94367,1.4467590000000001,2.0049349454563785,5.787034,7.031255,60.76389999999998,681.6499999999457
2024-08-13 10:27:00,63.63811666666667,1.4467590000000001,1.969096613983078,5.787034,6.944445,61.342600000000004,681.6999999999457
2024-08-13 10:33:00,63.82137,1.3888889999999998,2.0153574037270343,5.526624,6.944445000000001,63.65750000000003,681.7999999999457
2024-08-13 10:36:00,61.56443000000001,1.4178240000000004,1.9868750574711977,5.613424000000001,6.886570000000001,60.76389999999998,681.8499999999457
2024-08-13 10:39:00,58.96026333333333,1.5046299999999997,1.9800072531710613,5.989579999999999,7.03125,57.00229999999999,681.8999999999456
2024-08-13 10:45:00,59.80903,1.5914349999999997,1.9305937453738717,6.10532,6.828704999999999,57.29169999999999,681.9999999999457
2024-08-13 10:48:00,59.288196666666664,1.5046299999999997,1.9800072531710613,5.93171,6.973380000000001,56.71289999999999,682.0499999999456
2024-08-13 10:51:00,59.625773333333335,1.5624989999999999,1.9896864299297783,6.047453999999999,6.973385,57.87039999999996,682.0999999999456
2024-08-13 10:54:00,58.61304333333334,1.4178240000000004,2.010434118575334,6.018514000000001,7.349539999999999,56.423599999999965,682.1499999999455
2024-08-13 11:00:00,60.85069333333333,1.5046290000000004,2.0165165364509634,6.018514000000001,7.146995,61.63190000000003,682.2499999999455
2024-08-13 11:03:00,61.21720333333334,1.4756939999999998,1.9988637285084723,6.047449,7.204865000000001,59.89579999999995,682.2999999999455
2024-08-13 11:06:00,63.12692666666667,1.4756939999999998,2.082173571096275,5.815969000000001,7.175925,61.63189999999997,682.3499999999455
2024-08-13 11:09:00,63.811726666666665,1.5625,2.0145223546649644,5.960649,6.9444490000000005,62.789300000000026,682.3999999999454
2024-08-13 11:12:00,62.94367,1.4467590000000001,2.0404235591260065,5.787039,7.11806,63.078700000000026,682.4499999999454
2024-08-13 11:15:00,65.38387333333334,1.3888889999999998,1.9686822756045217,5.642364000000001,6.944445000000001,63.657400000000024,682.4999999999453
2024-08-13 11:21:00,62.615739999999995,1.359954,1.973612644281436,5.700234,7.089119999999999,61.921299999999974,682.5999999999453
2024-08-13 11:24:00,62.77970333333334,1.5046290000000004,2.0043864453959555,5.902774,7.002314999999999,61.34269999999998,682.6499999999453
2024-08-13 11:30:00,61.56443000000001,1.4178240000000004,2.045489498358924,5.700234000000001,7.11806,61.342600000000004,682.7499999999453
2024-08-13 11:33:00,62.91473666666667,1.5046290000000004,1.9922153021186175,5.931714,7.002314999999999,63.078700000000026,682.7999999999453
2024-08-13 11:39:00,62.77006,1.4756939999999998,2.0108784371374444,5.873839,7.060185,62.21070000000003,682.8999999999453
2024-08-13 11:42:00,63.63811666666667,1.5335640000000001,2.046201320175368,6.0185189999999995,7.146995,61.921299999999974,682.9499999999452
2024-08-13 11:45:00,62.94367,1.5335640000000001,2.0218450960246774,6.0185189999999995,7.089124999999999,60.76389999999998,682.9999999999452
2024-08-13 11:51:00,63.80208,1.5625,2.0145223546649644,6.105319,7.089119,61.053200000000004,683.0999999999452
2024-08-13 11:54:00,61.72839666666667,1.4756939999999998,1.986804852279755,5.902779000000001,7.031255000000001,62.5,683.1499999999452
2024-08-13 12:00:00,62.23958,1.5624989999999999,2.0391843289311735,5.931714,6.973385,61.921299999999974,683.2499999999452
2024-08-13 12:03:00,62.596450000000004,1.5046290000000004,2.0043864453959555,5.873844000000001,6.973385,61.63189999999997,683.2999999999452
2024-08-13 12:09:00,63.811726666666665,1.4467590000000001,2.052177708400674,5.642364000000001,7.002314999999999,61.921299999999974,683.3999999999452
2024-08-13 12:12:00,62.258869999999995,1.359954,2.065270980162086,5.555554000000001,7.175929999999999,61.342600000000004,683.4499999999451
2024-08-13 12:15:00,65.73109666666666,1.359954,1.9851924092174247,5.642364000000001,7.06019,64.2362,683.4999999999451
2024-08-13 12:21:00,66.41589666666667,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,65.10419999999999,683.5999999999451
2024-08-13 12:24:00,62.96296,1.4467590000000001,2.0168007115404993,5.758104,7.031255000000001,62.789300000000026,683.6499999999451
2024-08-13 12:30:00,61.747686666666674,1.3888890000000007,2.0384802981443095,5.642364,7.118054999999999,63.946799999999996,683.7499999999451
2024-08-13 12:33:00,61.024303333333336,1.4178240000000004,2.033841644340765,5.787034000000001,7.175929999999999,61.053200000000004,683.799999999945
2024-08-13 12:36:00,60.17554333333334,1.5335640000000001,2.0583168810331705,5.960649,7.118055,60.18520000000001,683.849999999945
2024-08-13 12:42:00,61.56443000000001,1.5335640000000001,2.0096030853185107,5.902779000000001,6.944445,62.7894,683.949999999945
2024-08-13 12:45:00,59.288196666666664,1.5046289999999996,2.052658746094798,5.989584,7.204865000000001,59.317200000000014,683.999999999945
2024-08-13 12:51:00,59.81867,1.5624989999999999,2.0145217622800757,5.989584,6.973385,60.763900000000035,684.099999999945
2024-08-13 12:54:00,60.17554333333334,1.4756939999999998,2.0108784371374444,5.960649,7.1469949999999995,61.053200000000004,684.149999999945
2024-08-13 13:00:00,59.288196666666664,1.4756939999999998,1.986804852279755,5.931709,7.060185,59.89589999999998,684.249999999945
2024-08-13 13:03:00,62.23958,1.5625,2.0268770073799303,6.047449,7.060188999999999,61.342600000000004,684.2999999999449
2024-08-13 13:06:00,61.747686666666674,1.5335650000000003,2.0218456973160714,5.931714,7.002319,62.5,684.3499999999449
2024-08-13 13:12:00,60.841049999999996,1.4178240000000004,2.0454894983589247,5.902774,7.320600000000001,62.2106,684.4499999999449
2024-08-13 13:15:00,63.300540000000005,1.4467590000000001,2.0049349454563785,5.729164000000001,6.973385,61.92130000000003,684.4999999999449
2024-08-13 13:21:00,63.300540000000005,1.3888889999999998,2.026938289164972,5.700234,7.1469949999999995,65.10419999999999,684.5999999999449
2024-08-13 13:24:00,61.554783333333326,1.4467590000000001,1.9450053851294669,5.787034,6.886575000000001,61.9212,684.6499999999448
2024-08-13 13:30:00,60.696373333333334,1.4467590000000001,2.028628698886852,5.700234000000001,7.002315,62.789300000000026,684.7499999999449
2024-08-13 13:33:00,62.77970333333334,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,64.81479999999999,684.7999999999448
2024-08-13 13:36:00,60.87963,1.4467590000000001,1.9810793982456436,5.700234000000001,6.886575,61.92130000000003,684.8499999999448
2024-08-13 13:42:00,60.00193000000001,1.4178240000000004,1.9750387606293256,5.642364,6.886570000000001,60.18519999999995,684.9499999999448
2024-08-13 13:45:00,59.47145333333333,1.4467590000000001,1.969096613983078,5.815969000000001,6.973380000000001,60.474500000000035,684.9999999999447
2024-08-13 13:51:00,59.99228666666667,1.5046290000000004,1.9431148279516555,5.8449040000000005,6.799765000000001,58.44909999999999,685.0999999999448
2024-08-13 13:54:00,60.50347,1.4756939999999998,1.9868006784334655,5.729169000000001,6.857635000000001,61.342600000000004,685.1499999999447
2024-08-13 13:57:00,58.96026333333333,1.4756939999999998,1.9625685948563156,5.815969000000001,6.886575,59.02779999999996,685.1999999999447
2024-08-13 14:03:00,59.64506,1.5335640000000001,1.9352541596185744,5.815969000000001,6.684025,59.02780000000001,685.2999999999447
2024-08-13 14:06:00,60.696373333333334,1.5046290000000004,1.955457161695957,5.729164,6.7129650000000005,61.05329999999998,685.3499999999447
2024-08-13 14:12:00,59.64506333333333,1.4467590000000001,1.920747575777726,5.729164,6.770835000000001,60.7638,685.4499999999447
2024-08-13 14:15:00,61.02430666666667,1.3888889999999998,2.003745117350801,5.642364000000001,7.031255000000001,62.78929999999997,685.4999999999446
2024-08-13 14:21:00,61.72839666666667,1.4178230000000003,1.9512572182575623,5.642358,6.828704999999999,62.2106,685.5999999999447
2024-08-13 14:24:00,62.77970333333334,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,62.5,685.6499999999446
2024-08-13 14:27:00,65.40316333333334,1.4467590000000001,1.9930225595231423,5.613428000000001,6.828699,64.52539999999999,685.6999999999446
2024-08-13 14:33:00,63.62847,1.3310180000000003,1.9549840698745675,5.526618000000001,6.94444,63.07869999999997,685.7999999999446
2024-08-13 14:36:00,64.33256,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,64.23610000000002,685.8499999999445
2024-08-13 14:42:00,63.811726666666665,1.3888889999999998,2.003745117350801,5.642364000000001,7.031255000000001,65.10419999999999,685.9499999999446
2024-08-13 14:45:00,62.06597333333334,1.359954,2.0197122423039153,5.700234,7.20486,61.921299999999974,685.9999999999445
2024-08-13 14:51:00,62.77970333333334,1.5046290000000004,2.028602067307931,5.729164,6.886575000000001,62.789300000000026,686.0999999999445
2024-08-13 14:54:00,62.23958,1.5046290000000004,2.0526587460947976,5.873844000000001,7.089124999999999,62.5,686.1499999999445
2024-08-13 14:57:00,63.29089333333334,1.5046290000000004,2.040652037426824,5.787034000000001,6.973385,63.657399999999996,686.1999999999445
2024-08-13 15:03:00,61.21720333333334,1.4467590000000001,1.9930266810423023,5.8449040000000005,7.060185,62.2106,686.2999999999445
2024-08-13 15:06:00,62.23958,1.4467590000000001,2.0049349454563785,5.787034000000001,7.031255000000001,63.36809999999997,686.3499999999444
2024-08-13 15:09:00,60.66743666666667,1.5046290000000004,1.9922195149339943,5.902774,6.973385,59.89589999999998,686.3999999999444
2024-08-13 15:12:00,61.89236,1.4467590000000001,1.9810835333508126,5.787034,6.973385,61.92130000000003,686.4499999999443
2024-08-13 15:18:00,63.811726666666665,1.475695,1.9868054620700073,5.815974000000001,6.9444490000000005,62.5,686.5499999999444
2024-08-13 15:21:00,61.72839666666667,1.3310180000000003,2.0121610729420203,5.526618000000001,7.089119999999999,65.10410000000002,686.5999999999443
2024-08-13 15:27:00,62.77970333333334,1.3888879999999997,2.015360770348592,5.613422999999999,7.031255,63.36809999999997,686.6999999999443
2024-08-13 15:30:00,64.51581666666667,1.359953,2.0425551072170003,5.671298,7.233795,65.10410000000002,686.7499999999443
2024-08-13 15:33:00,65.37422666666667,1.3888879999999997,2.026937645545034,5.787032999999999,7.233795000000001,65.97219999999999,686.7999999999442
2024-08-13 15:39:00,66.24228666666666,1.3888879999999997,2.038483635733075,5.671293,7.146995,66.55090000000001,686.8999999999443
2024-08-13 15:42:00,65.37422666666667,1.4467590000000001,2.0286327809079205,5.815968,7.118059000000001,66.26159999999999,686.9499999999442
2024-08-13 15:48:00,65.88541666666667,1.4178230000000003,2.0221533739923476,5.642358,7.002314999999999,65.68289999999996,687.0499999999442
2024-08-13 15:51:00,60.66743666666667,1.359954,1.973612644281436,5.555554000000001,6.94444,63.657399999999996,687.0999999999442
2024-08-13 15:57:00,60.85069333333333,1.3888889999999998,1.9451210199131461,5.642364000000001,6.886575,63.078700000000026,687.1999999999442
2024-08-13 16:00:00,59.64506,1.3888889999999998,1.9686822756045217,5.584493999999999,6.886575,62.21070000000003,687.2499999999442
2024-08-13 16:03:00,58.275463333333335,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,58.73840000000001,687.2999999999441
2024-08-13 16:09:00,57.224153333333334,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,58.15979999999996,687.3999999999442
2024-08-13 16:12:00,58.25617333333333,1.4467590000000001,1.9690924650658528,5.700234000000001,6.857635000000001,58.44909999999999,687.4499999999441
2024-08-13 16:15:00,58.95061666666667,1.4467590000000001,1.9207433692806029,5.700234000000001,6.741895,60.18520000000001,687.4999999999441
2024-08-13 16:18:00,58.95061666666667,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,59.60649999999998,687.549999999944
2024-08-13 16:24:00,58.777006666666665,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,59.31719999999996,687.649999999944
2024-08-13 16:27:00,60.66743666666667,1.475695,1.9012279972236208,5.555554000000001,6.481479,59.60649999999998,687.699999999944
2024-08-13 16:33:00,60.66743666666667,1.3888889999999998,1.8734829664960146,5.439814,6.510415000000001,61.34269999999998,687.799999999944
2024-08-13 16:36:00,58.59375,1.3310190000000004,1.896916175129578,5.381944000000001,6.655095,59.60649999999998,687.849999999944
2024-08-13 16:39:00,58.05362666666667,1.4467590000000001,1.871704657353392,5.584493999999999,6.510415,58.73840000000001,687.8999999999439
2024-08-13 16:45:00,56.00887666666667,1.3888889999999998,1.8370951737281365,5.671294,6.655095,55.26619999999997,687.999999999944
2024-08-13 16:48:00,55.47839333333334,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,54.6875,688.0499999999439
2024-08-13 16:54:00,56.52970666666667,1.4467590000000001,1.896313212754502,5.642364,6.626155,58.44909999999999,688.1499999999439
2024-08-13 16:57:00,55.989583333333336,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,57.58100000000002,688.1999999999439
2024-08-13 17:03:00,56.510416666666664,1.4756939999999998,1.9381599596828414,5.787039,6.799765,56.4237,688.2999999999439
2024-08-13 17:06:00,55.97993666666667,1.4467590000000001,1.896313212754502,5.642364,6.626155,56.134299999999996,688.3499999999439
2024-08-13 17:09:00,56.16319333333333,1.475695,1.8888280123746477,5.729164000000001,6.6261589999999995,56.71289999999999,688.3999999999438
2024-08-13 17:12:00,57.03125,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,57.58099999999996,688.4499999999438
2024-08-13 17:18:00,56.34645,1.4467590000000001,1.9207433692806029,5.758104,6.799765,56.134199999999964,688.5499999999438
2024-08-13 17:21:00,55.63271666666666,1.3888890000000007,1.992092860304157,5.613424000000001,6.973375,55.844899999999996,688.5999999999437
2024-08-13 17:24:00,58.60339666666667,1.475695,1.8387444090768932,5.844904,6.6261589999999995,56.71289999999999,688.6499999999437
2024-08-13 17:30:00,60.17554333333334,1.5335650000000003,1.9602159290936343,5.758104,6.684029000000001,60.474500000000035,688.7499999999437
2024-08-13 17:33:00,56.85764,1.359953,1.8796390165252492,5.5555579999999996,6.712965,56.13420000000002,688.7999999999437
2024-08-13 17:39:00,57.571373333333334,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,57.87040000000002,688.8999999999437
2024-08-13 17:42:00,58.757716666666674,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.87039999999996,688.9499999999437
2024-08-13 17:45:00,56.153549999999996,1.4467590000000001,1.957073557775072,5.844904,6.973385,56.71300000000002,688.9999999999436
2024-08-13 17:54:00,56.365739999999995,1.4467590000000001,1.9207433692806029,5.700234000000001,6.741895,54.976800000000026,689.1499999999436
2024-08-13 18:00:00,55.47839333333334,1.4467590000000001,1.8963174495433233,5.729164,6.712965,54.6875,689.2499999999436
2024-08-13 18:03:00,55.81597,1.5046290000000004,1.918299693533688,5.902774,6.799765000000001,54.6875,689.2999999999436
2024-08-13 18:09:00,55.989583333333336,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,55.26610000000005,689.3999999999436
2024-08-13 18:12:00,54.783950000000004,1.4467590000000001,1.9085523131636315,5.729164,6.741895,53.81949999999995,689.4499999999435
2024-08-13 18:27:00,54.95756,1.3020839999999998,1.9362041156752954,5.439814,6.88657,54.6875,689.6999999999435
2024-08-13 18:30:00,56.16319333333333,1.3888889999999998,1.8975266767019954,5.671294,6.799765,56.423599999999965,689.7499999999435
2024-08-13 18:33:00,56.85764,1.3020829999999997,1.9247357658522022,5.353012999999999,6.77083,57.58100000000002,689.7999999999435
2024-08-13 18:39:00,58.26582,1.359953,1.9151673535645681,5.439818,6.684025,57.58099999999996,689.8999999999435
2024-08-13 18:42:00,60.00193000000001,1.3888879999999997,1.9686816444404607,5.526622999999999,6.828704999999999,61.632000000000005,689.9499999999434
2024-08-13 18:45:00,57.552083333333336,1.3310179999999994,1.9202516965540366,5.526622999999999,6.857635000000001,59.02770000000004,689.9999999999434
2024-08-13 18:51:00,56.69367333333333,1.3020829999999997,1.901699807645083,5.381943,6.741899999999999,57.58099999999996,690.0999999999434
2024-08-13 18:54:00,54.947916666666664,1.4467590000000001,1.8840337553948883,5.758104,6.712965,54.6875,690.1499999999434
2024-08-13 19:00:00,55.999226666666665,1.4178240000000004,1.891082953496852,5.642364,6.68403,55.555499999999995,690.2499999999434
2024-08-13 19:03:00,54.976850000000006,1.4467589999999992,1.8219304553726114,5.729163,6.539354,54.3981,690.2999999999433
2024-08-13 19:06:00,57.90895333333333,1.4467589999999992,1.8593336204270292,5.613422999999999,6.510414,56.71300000000002,690.3499999999433
2024-08-13 19:12:00,57.37847,1.359953,1.8915206485153302,5.324077999999999,6.510415,58.738399999999956,690.4499999999433
2024-08-13 19:15:00,65.37422666666667,1.1284720000000004,1.8960841964509982,4.687501000000001,6.510415,67.99759999999998,690.4999999999433
2024-08-13 19:21:00,64.14930333333332,1.070602,1.8758669283545215,4.658565,6.59722,66.84030000000001,690.5999999999433
2024-08-13 19:24:00,62.77970333333334,1.157407,1.9595743206318716,4.74537,6.6550899999999995,65.68290000000002,690.6499999999432
2024-08-13 19:27:00,59.64506333333333,1.2152779999999996,1.9345719749531196,4.976848,6.6550899999999995,62.5,690.6999999999432
2024-08-13 19:30:00,47.135416666666664,1.2152779999999996,1.8788915859145905,5.324077999999999,6.857640000000001,47.453700000000026,690.7499999999432
2024-08-13 19:36:00,47.14506333333333,1.273148,1.778099727243634,5.410877999999999,6.539350000000001,46.585699999999974,690.8499999999432
2024-08-13 19:39:00,46.450619999999994,1.359953,1.8316858264730247,5.555558,6.597225,46.007000000000005,690.8999999999431
2024-08-13 19:45:00,43.67283666666666,1.2442130000000002,1.7833682059834217,5.208338,6.423614999999999,45.13889999999998,690.9999999999432
2024-08-13 19:48:00,40.71180333333333,1.3020829999999997,1.8080005184691825,5.526622999999999,6.6550899999999995,41.95600000000002,691.0499999999431
2024-08-13 20:00:00,34.63542,1.2442130000000002,1.7481612635001138,5.439818,6.568285,39.930499999999995,691.2499999999432
2024-08-13 20:03:00,31.847993333333335,1.2152779999999996,1.670801112536474,5.353008,6.36574,37.03709999999995,691.2999999999431
2024-08-13 20:06:00,30.652003333333337,1.3020829999999997,1.599313237204826,5.642358,6.278935000000001,36.45839999999998,691.3499999999431
2024-08-13 20:09:00,32.552083333333336,1.359953,1.6960134175780814,5.700228,6.423615,37.615700000000004,691.399999999943
2024-08-13 20:15:00,35.51311666666667,1.4178239999999995,1.6777267450368978,5.7580979999999995,6.307874000000001,38.4837,691.499999999943
2024-08-13 20:18:00,31.008873333333337,1.2442129999999993,1.712570943967534,5.526622999999999,6.56829,37.32639999999998,691.549999999943
2024-08-13 20:21:00,33.95061666666667,1.475695,1.6833935199982635,5.9317139999999995,6.365739,38.7731,691.599999999943
2024-08-14 08:21:00,69.34799333333335,1.0995370000000007,2.243618489848422,4.600690000000001,7.494213,63.07869999999997,691.599999999943
2024-08-14 08:24:00,61.892360000000004,0.8680559999999993,2.229271448207288,4.3402769999999995,8.043980000000001,60.18520000000001,691.6499999999429
2024-08-14 08:27:00,59.99228666666667,0.9548609999999993,2.1612392256178805,5.005786,8.159725000000002,57.58100000000002,691.6999999999429
2024-08-14 08:30:00,56.85764,0.9259259999999996,2.191662819725835,4.890051,8.246525000000002,53.530100000000004,691.7499999999428
2024-08-14 08:33:00,60.61921,1.0127319999999997,2.1337809513220996,5.0925959999999995,7.957174000000001,57.87039999999996,691.7999999999428
2024-08-14 08:36:00,59.635416666666664,1.0127319999999997,2.286524375673751,4.947912,8.275459999999999,59.02770000000004,691.8499999999427
2024-08-14 08:39:00,53.22145333333333,1.1284729999999996,2.1058402474478926,5.497682999999999,7.899310000000001,50.34720000000004,691.8999999999427
2024-08-14 08:42:00,51.33102,1.157407,1.9702806619785007,5.700232,7.638885000000001,48.90039999999999,691.9499999999426
2024-08-14 08:45:00,53.90625,1.0995369999999998,2.0326400740407307,5.468752,7.754635,50.34719999999999,691.9999999999426
2024-08-14 08:48:00,62.239583333333336,1.0127310000000005,2.1143574715269273,4.774310000000001,7.581019,61.632000000000005,692.0499999999425
2024-08-14 08:51:00,61.56443000000001,1.070602,2.111598095475369,5.121527,7.725695000000001,60.185100000000034,692.0999999999425
2024-08-14 08:54:00,57.74498666666667,1.0995370000000007,2.124222285569897,5.295142,7.841435,56.42360000000002,692.1499999999425
2024-08-14 08:57:00,58.59375,1.1284720000000004,2.064702822461307,5.179397,7.465275,56.4237,692.1999999999424
2024-08-14 09:00:00,54.95756,1.186343,2.0230136899644235,5.584488,7.581015,51.50460000000004,692.2499999999424
2024-08-14 09:03:00,54.263119999999994,1.3310179999999994,1.9664905096745438,5.902773,7.349535,50.92590000000001,692.2999999999423
2024-08-14 09:06:00,53.90625,1.3888889999999998,1.9920928603041566,6.134264,7.494215,49.47919999999999,692.3499999999423
2024-08-14 09:09:00,58.76736333333334,1.5914350000000006,1.8919079235313347,6.3368079999999996,6.973383,54.108799999999974,692.3999999999422
2024-08-14 09:12:00,60.66743666666667,1.3599539999999992,1.903366560232637,5.584488,6.799764000000001,57.87039999999996,692.4499999999422
2024-08-14 09:15:00,64.33256,1.3599539999999992,1.7952590920786322,5.266207999999999,6.221064000000001,61.342600000000004,692.4999999999421
2024-08-14 09:18:00,63.80208,1.1863419999999998,1.8594439417344921,5.005787000000001,6.568285,63.0787,692.5499999999421
2024-08-14 09:21:00,60.66743666666667,1.157407,1.9595754322256855,5.005787000000001,6.915509999999999,57.87039999999996,692.599999999942
2024-08-14 09:24:00,57.918596666666666,1.186343,1.9692451721449882,5.266203,7.11806,54.9769,692.649999999942
2024-08-14 09:27:00,57.571373333333334,1.3020829999999997,1.9930131152813801,5.5555579999999996,7.146995,53.53019999999998,692.699999999942
2024-08-14 09:30:00,58.25617333333333,1.3020829999999997,1.9703921329823775,5.5555579999999996,7.089124999999999,56.134299999999996,692.7499999999419
2024-08-14 09:33:00,57.918596666666666,1.3310180000000003,1.9549880519904987,5.642358,7.06019,54.9769,692.7999999999419
2024-08-14 09:36:00,55.47839333333334,1.4467590000000001,1.9207475757777248,6.047449,7.089119999999999,51.21519999999998,692.8499999999418
2024-08-14 09:39:00,54.938269999999996,1.4756939999999998,1.9258950143843763,5.931714,6.915509999999999,51.79400000000004,692.8999999999418
2024-08-14 09:42:00,54.95756,1.5335640000000001,1.9352541596185744,5.960649,6.828704999999999,50.63659999999999,692.9499999999417
2024-08-14 09:45:00,58.60339666666667,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,55.26619999999997,692.9999999999417
2024-08-14 09:48:00,56.16319333333333,1.359954,1.9151679819841574,5.642364000000001,6.886570000000001,53.530100000000004,693.0499999999416
2024-08-14 09:51:00,56.85764,1.4467590000000001,1.8840337553948883,5.642364000000001,6.597225,52.662000000000035,693.0999999999416
2024-08-14 09:54:00,57.38811666666667,1.5046290000000004,1.8932995624696247,5.902774,6.7418949999999995,54.10880000000003,693.1499999999415
2024-08-14 09:57:00,56.69367333333333,1.4467590000000001,1.9085523131636315,5.844904,6.857635,53.819500000000005,693.1999999999415
2024-08-14 10:00:00,61.72839666666667,1.3888889999999998,1.8734829664960146,5.5555579999999996,6.626159,59.027799999999985,693.2499999999415
2024-08-14 10:03:00,67.97839666666667,1.2442139999999995,1.8981636060970062,4.918982,6.423608,64.23610000000002,693.2999999999414
2024-08-14 10:06:00,66.41589666666667,1.186343,1.9147396894001656,4.918981,6.6261600000000005,66.26159999999999,693.3499999999414
2024-08-14 10:09:00,64.16859333333333,1.273148,1.9848885127317675,5.353012999999999,7.002315,62.5,693.3999999999413
2024-08-14 10:12:00,61.20756,1.359953,1.9386575071088927,5.613428000000001,6.9155050000000005,60.47449999999998,693.4499999999413
2024-08-14 10:15:00,61.38117333333333,1.3888879999999997,1.9686816444404607,5.497683,6.799765000000001,58.73840000000001,693.4999999999412
2024-08-14 10:18:00,60.66743666666667,1.359953,1.9386575071088936,5.497687999999999,6.799765000000001,58.73840000000001,693.5499999999412
2024-08-14 10:21:00,61.01466,1.3020829999999997,1.981721256453907,5.468748000000001,7.031255000000001,57.87039999999996,693.5999999999411
2024-08-14 10:24:00,64.16859666666666,1.359953,1.93866155299509,5.5844879999999995,6.886575000000001,62.2107,693.6499999999411
2024-08-14 10:27:00,61.72839666666667,1.3310179999999994,1.9434418263607829,5.4687529999999995,6.857635000000001,59.60649999999998,693.699999999941
2024-08-14 10:30:00,65.38387333333334,1.4178230000000003,1.9512530945356097,5.3819479999999995,6.5682849999999995,65.39359999999999,693.749999999941
2024-08-14 10:33:00,60.50347,1.3310190000000004,1.8969121286729178,5.410883999999999,6.684024999999999,59.60649999999998,693.799999999941
2024-08-14 10:36:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.613424000000001,6.568285,56.134299999999996,693.8499999999409
2024-08-14 10:39:00,58.786653333333334,1.4178240000000004,1.891082953496852,5.642364,6.68403,57.00229999999999,693.8999999999409
2024-08-14 10:42:00,56.85764,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,54.3981,693.9499999999408
2024-08-14 10:45:00,57.37847,1.5046289999999996,1.918299693533687,5.815974,6.712965,55.84500000000003,693.9999999999408
2024-08-14 10:48:00,56.153549999999996,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,52.66199999999998,694.0499999999407
2024-08-14 10:51:00,58.09220666666667,1.5046289999999996,1.918299693533687,5.815974,6.712965,56.712999999999965,694.0999999999407
2024-08-14 10:54:00,57.73534,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,55.26619999999997,694.1499999999406
2024-08-14 10:57:00,59.288196666666664,1.3888879999999997,1.9094831845773603,5.526622999999999,6.684025,57.58100000000002,694.1999999999406
2024-08-14 11:00:00,61.56443000000001,1.3888879999999997,1.945120393818483,5.4687529999999995,6.7129650000000005,59.02779999999996,694.2499999999405
2024-08-14 11:03:00,59.625773333333335,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,58.73840000000001,694.2999999999405
2024-08-14 11:06:00,59.635416666666664,1.3888889999999998,1.945121019913147,5.700234,6.944445000000001,57.29160000000002,694.3499999999405
2024-08-14 11:09:00,57.918596666666666,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,54.9769,694.3999999999404
2024-08-14 11:12:00,59.81867333333333,1.5046290000000004,1.9677513561808961,5.873844000000001,6.886575000000001,57.870299999999986,694.4499999999404
2024-08-14 11:15:00,57.224153333333334,1.4467590000000001,1.9085523131636308,5.873844000000001,6.886575,54.398199999999974,694.4999999999403
2024-08-14 11:18:00,57.37847,1.4467590000000001,1.9450053851294669,5.902774,7.002315,54.9769,694.5499999999403
2024-08-14 11:21:00,57.561726666666665,1.3888889999999998,1.9451251046174811,5.787034,7.031255000000001,54.10889999999995,694.5999999999402
2024-08-14 11:24:00,55.81597,1.3888889999999998,1.849267292480242,5.787034,6.799765,51.79399999999998,694.6499999999402
2024-08-14 11:27:00,57.20486,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,53.81940000000003,694.6999999999401
2024-08-14 11:30:00,59.29784,1.5335650000000003,2.009603684172931,5.931714,6.9733789999999996,57.002200000000016,694.7499999999401
2024-08-14 11:33:00,51.83256,1.359954,1.9151720544863082,6.047454000000001,7.291670000000001,48.03250000000003,694.79999999994
2024-08-14 11:36:00,56.33680666666667,1.4756939999999998,1.9258950143843774,5.960649,6.944445000000001,53.819500000000005,694.84999999994
2024-08-14 11:39:00,57.39776333333334,1.4467590000000001,1.9450053851294669,5.902774,7.002315,55.55560000000003,694.89999999994
2024-08-14 11:42:00,55.30478333333334,1.4467590000000001,1.896313212754502,5.931714,6.9155050000000005,51.79390000000001,694.9499999999399
2024-08-14 11:45:00,59.124230000000004,1.5335640000000001,1.9602153401179556,5.787039,6.7129650000000005,57.87040000000002,694.9999999999399
2024-08-14 11:48:00,55.81597,1.4467590000000001,1.871704657353391,5.729169000000001,6.6550899999999995,53.52999999999997,695.0499999999398
2024-08-14 11:51:00,55.46875,1.4756939999999998,1.863882394254839,5.931709,6.770835000000001,52.08339999999998,695.0999999999398
2024-08-14 11:54:00,56.34645,1.4756939999999998,1.8763765019078629,5.758099,6.626155,54.3981,695.1499999999397
2024-08-14 11:57:00,50.453316666666666,1.3020830000000005,1.9590291436075091,5.671298999999999,7.175926,47.742999999999995,695.1999999999397
2024-08-14 12:00:00,55.46875,1.5335640000000001,1.8592226424687992,5.902779000000001,6.597225,51.21530000000001,695.2499999999396
2024-08-14 12:03:00,55.999226666666665,1.5046290000000004,1.8932995624696247,6.047454000000001,6.886575000000001,52.662000000000035,695.2999999999396
2024-08-14 12:06:00,55.29513666666666,1.4178240000000004,1.8910829534968514,5.787034000000001,6.8286999999999995,53.240700000000004,695.3499999999395
2024-08-14 12:09:00,57.204860000000004,1.4467590000000001,1.8717089255161448,5.729164,6.655095,54.9769,695.3999999999395
2024-08-14 12:12:00,55.65200666666667,1.4467590000000001,1.9085523131636308,5.729169000000001,6.741899999999999,52.9513,695.4499999999395
2024-08-14 12:15:00,55.28549333333333,1.4467590000000001,1.8840337553948883,5.729169000000001,6.68403,52.08340000000004,695.4999999999394
2024-08-14 12:18:00,56.33680666666667,1.4467590000000001,1.8717089255161448,5.729164,6.655095,52.95139999999998,695.5499999999394
2024-08-14 12:21:00,56.69367333333333,1.4467590000000001,1.8840337553948883,5.700228000000001,6.655089,52.08330000000001,695.5999999999393
2024-08-14 12:24:00,61.56443000000001,1.5046299999999997,1.8554359093095734,5.844907999999999,6.597218,57.00230000000005,695.6499999999393
2024-08-14 12:27:00,59.30748333333333,1.3310179999999994,1.8969155416677308,5.497683,6.770835000000001,56.42360000000002,695.6999999999392
2024-08-14 12:30:00,59.81867,1.3888879999999997,1.9332837998093215,5.497683,6.7129650000000005,58.73840000000001,695.7499999999392
2024-08-14 12:33:00,59.288196666666664,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,58.15979999999996,695.7999999999391
2024-08-14 12:36:00,55.83526333333333,1.3310180000000003,1.8851856223960952,5.642358,6.886570000000001,53.240700000000004,695.8499999999391
2024-08-14 12:39:00,56.85764,1.3888889999999998,1.8734829664960146,5.671294,6.741895,54.97679999999997,695.899999999939
2024-08-14 12:42:00,58.25617333333333,1.3888889999999998,1.9094838029685963,5.700234,6.857635000000001,56.423599999999965,695.949999999939
2024-08-14 12:45:00,57.918596666666666,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,54.9769,695.999999999939
2024-08-14 12:48:00,59.64506,1.5046299999999997,1.8807307749203843,5.671294,6.481484000000001,56.71300000000002,696.0499999999389
2024-08-14 12:51:00,56.85764,1.4467590000000001,1.9085523131636315,5.787039,6.7997700000000005,55.55560000000003,696.0999999999389
2024-08-14 12:54:00,56.17284,1.4178240000000004,1.854461897308352,5.613429,6.568285,54.398199999999974,696.1499999999388
2024-08-14 12:57:00,54.79359333333333,1.4756939999999998,1.8638823942548384,5.873839,6.712965,52.951400000000035,696.1999999999388
2024-08-14 13:00:00,56.500773333333335,1.5046289999999996,1.8807301946734258,5.902774,6.712965,54.398199999999974,696.2499999999387
2024-08-14 13:03:00,55.13117333333333,1.5046289999999996,1.880730194673426,5.960643999999999,6.770835000000001,53.240700000000004,696.2999999999387
2024-08-14 13:06:00,51.33102,1.4467590000000001,1.8093615743065397,6.047449,6.8286999999999995,47.164300000000026,696.3499999999386
2024-08-14 13:09:00,54.427083333333336,1.5624989999999999,1.9013105818575275,5.989584,6.7129650000000005,51.21529999999996,696.3999999999386
2024-08-14 13:12:00,55.989583333333336,1.5914349999999997,1.9688235192096541,6.076389999999999,6.886575000000001,52.37270000000001,696.4499999999385
2024-08-14 13:15:00,54.427083333333336,1.5046289999999996,1.855439721811872,5.960643999999999,6.712965,51.50459999999998,696.4999999999385
2024-08-14 13:18:00,53.39506333333333,1.4756939999999998,1.9258950143843774,5.902774,6.886570000000001,51.50459999999998,696.5499999999384
2024-08-14 13:21:00,55.97993666666667,1.5624989999999999,1.8884925688900709,5.960643999999999,6.655094999999999,54.10880000000003,696.5999999999384
2024-08-14 13:24:00,61.21720333333334,1.7071750000000003,1.861791018993247,6.076384,6.394679,57.58100000000002,696.6499999999384
2024-08-14 13:27:00,58.08256333333333,1.3310180000000003,1.8851856223960952,5.3819479999999995,6.6261600000000005,57.29169999999999,696.6999999999383
2024-08-14 13:30:00,56.34645,1.3888889999999998,1.824873518739832,5.555554000000001,6.510415000000001,54.6875,696.7499999999383
2024-08-14 13:33:00,62.77006,1.7071750000000003,1.861791018993247,5.902774,6.221069,59.60640000000001,696.7999999999382
2024-08-14 13:36:00,60.00193000000001,1.4178240000000004,1.866715023318292,5.4976840000000005,6.4814799999999995,59.60649999999998,696.8499999999382
2024-08-14 13:39:00,56.16319333333333,1.3888890000000007,1.8126056998362352,5.410884,6.336804999999999,52.08330000000001,696.8999999999381
2024-08-14 13:42:00,55.989583333333336,1.5046290000000004,1.8554353342870833,5.642364,6.394674999999999,54.10880000000003,696.9499999999381
2024-08-14 13:45:00,57.72569333333333,1.3888889999999998,1.8370909585039585,5.642364000000001,6.626155,55.26619999999997,696.999999999938
2024-08-14 13:48:00,55.47839333333334,1.359954,1.7830275053839546,5.526624,6.4525500000000005,52.08330000000001,697.049999999938
2024-08-14 13:51:00,55.81597,1.4467590000000001,1.8469155484221025,5.729164000000001,6.597225,52.951400000000035,697.099999999938
2024-08-14 13:54:00,56.52970666666667,1.475695,1.863878651507118,5.815974000000001,6.655089,51.79400000000004,697.1499999999379
2024-08-14 13:57:00,55.82561666666667,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,52.08330000000001,697.1999999999379
