Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-14 14:00:00,57.214506666666665,1.5335650000000003,1.8463765884503793,5.902774,6.568289,53.530100000000004,697.2499999999378
2024-08-14 14:03:00,55.47839333333334,1.4178240000000004,1.8789189675746338,5.758104,6.77083,52.662000000000035,697.2999999999378
2024-08-14 14:06:00,56.69367333333333,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,53.240700000000004,697.3499999999377
2024-08-14 14:09:00,54.10879666666667,1.5046290000000004,1.8554353342870833,5.931714,6.684025,49.18979999999999,697.3999999999377
2024-08-14 14:12:00,57.90895,1.5914350000000006,1.8658550530840172,5.8449040000000005,6.423609,55.55560000000003,697.4499999999376
2024-08-14 14:15:00,55.999226666666665,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,52.08340000000004,697.4999999999376
2024-08-14 14:18:00,57.40741,1.5625,1.8104516969024123,5.8449040000000005,6.365744,54.6875,697.5499999999375
2024-08-14 14:21:00,54.25347,1.3888890000000007,1.861394907651691,5.758104,6.799765,50.92590000000001,697.5999999999375
2024-08-14 14:24:00,56.01852,1.4756939999999998,1.8006546158063204,5.902778,6.597224,51.50460000000004,697.6499999999374
2024-08-14 14:27:00,56.153549999999996,1.3888889999999998,1.824873518739832,5.671294,6.626155,52.95149999999995,697.6999999999374
2024-08-14 14:30:00,54.446373333333334,1.5046290000000004,1.880725841534306,5.873844000000001,6.684025,50.63659999999999,697.7499999999374
2024-08-14 14:33:00,59.471450000000004,1.5625,1.9140829349009878,5.8449040000000005,6.597224,57.00229999999999,697.7999999999373
2024-08-14 14:36:00,56.85764,1.4178240000000004,1.8789189675746338,5.642364,6.6550899999999995,54.6875,697.8499999999373
2024-08-14 14:39:00,55.81597,1.4467590000000001,1.8593336204270294,5.758104,6.655095,53.240700000000004,697.8999999999372
2024-08-14 14:42:00,56.356096666666666,1.3888889999999998,1.8370909585039585,5.642364000000001,6.626155,52.372799999999984,697.9499999999372
2024-08-14 14:45:00,55.999226666666665,1.4178230000000003,1.854461299202721,5.5555579999999996,6.510415,54.1087,697.9999999999371
2024-08-14 14:48:00,56.33680666666667,1.3310179999999994,1.825939881555052,5.526622999999999,6.626155,53.52999999999997,698.0499999999371
2024-08-14 14:51:00,58.08256333333333,1.359953,1.915171426065824,5.526618000000001,6.770835000000001,54.976800000000026,698.099999999937
2024-08-14 14:54:00,55.47839333333334,1.359953,1.8195871351050878,5.5555579999999996,6.568285,52.9513,698.149999999937
2024-08-14 14:57:00,56.346450000000004,1.359953,1.8677162678416848,5.526618000000001,6.655095,53.24079999999998,698.199999999937
2024-08-14 15:00:00,62.77970333333334,1.5914350000000006,1.9048564451813057,5.815968,6.481482999999999,58.73840000000001,698.2499999999369
2024-08-14 15:03:00,62.075619999999994,1.359953,1.8437362661501533,5.266208000000001,6.336805000000001,60.76399999999995,698.2999999999369
2024-08-14 15:06:00,57.89930666666667,1.273148,1.7780997272436334,5.150463,6.278935,56.42360000000002,698.3499999999368
2024-08-14 15:09:00,56.85764,1.3310180000000003,1.8259398815550523,5.3819479999999995,6.4814799999999995,54.9769,698.3999999999368
2024-08-14 15:12:00,55.989583333333336,1.4178230000000003,1.8421666517496962,5.671298,6.597225,52.08330000000001,698.4499999999367
2024-08-14 15:15:00,56.85764,1.359953,1.8316858264730247,5.613428000000001,6.655095,54.6875,698.4999999999367
2024-08-14 15:18:00,55.12152666666666,1.3888889999999998,1.824873518739832,5.671294,6.626155,51.21530000000001,698.5499999999366
2024-08-14 15:21:00,56.153549999999996,1.3888889999999998,1.8492672924802427,5.584493999999999,6.597225000000001,52.95139999999998,698.5999999999366
2024-08-14 15:24:00,54.07986,1.4467590000000001,1.8469112477357261,5.758104,6.626155,51.50469999999996,698.6499999999365
2024-08-14 15:27:00,57.561726666666665,1.3888889999999998,1.849267292480242,5.555554000000001,6.568285,55.26619999999997,698.6999999999365
2024-08-14 15:30:00,57.24344333333334,1.5046299999999997,1.7913070846242052,5.787034,6.394674000000001,54.108799999999974,698.7499999999364
2024-08-14 15:33:00,57.37847,1.359954,1.8437368787804116,5.410883999999999,6.4814799999999995,55.55560000000003,698.7999999999364
2024-08-14 15:36:00,55.47839333333334,1.3310190000000004,1.8378741538399888,5.353014,6.481485,53.81939999999997,698.8499999999364
2024-08-14 15:39:00,59.65470333333334,1.5914350000000006,1.7457500656372158,5.815968,6.134262999999999,55.26619999999997,698.8999999999363
2024-08-14 15:42:00,56.69367333333333,1.359954,1.819591930674322,5.497684,6.51042,55.266200000000026,698.9499999999363
2024-08-14 15:45:00,51.48534,1.3020839999999998,1.7961076944048284,5.584493999999999,6.684030000000001,47.453700000000026,698.9999999999362
2024-08-14 15:48:00,54.95756,1.4467590000000001,1.80936157430654,5.671294,6.452545000000001,52.08330000000001,699.0499999999362
2024-08-14 15:51:00,57.20486,1.3888889999999998,1.8613949076516902,5.526624,6.568285,54.976800000000026,699.0999999999361
2024-08-14 15:54:00,55.989583333333336,1.3310180000000003,1.813967487766962,5.3819479999999995,6.4525500000000005,53.240700000000004,699.1499999999361
2024-08-14 15:57:00,55.31442666666667,1.4467590000000001,1.8963174495433233,5.555554000000001,6.5393550000000005,51.79399999999998,699.199999999936
2024-08-14 16:00:00,55.47839333333334,1.359953,1.8074477599061347,5.613428000000001,6.597225000000001,53.53009999999995,699.249999999936
2024-08-14 16:03:00,55.83526333333334,1.4467590000000001,1.8717089255161448,5.642358,6.568289,52.66199999999998,699.299999999936
2024-08-14 16:06:00,55.46875,1.4178230000000003,1.854465541037271,5.642358,6.597225,52.08330000000001,699.3499999999359
2024-08-14 16:09:00,51.822916666666664,1.2442130000000002,1.8754998478364509,5.555554000000001,7.002311000000001,50.05789999999996,699.3999999999359
2024-08-14 16:12:00,54.427083333333336,1.4467590000000001,1.8593336204270294,5.758104,6.655095,50.925899999999956,699.4499999999358
2024-08-14 16:15:00,56.365739999999995,1.3888889999999998,1.8370951737281358,5.729164000000001,6.712965,53.52999999999997,699.4999999999358
2024-08-14 16:18:00,54.427083333333336,1.4467590000000001,1.7840750373663712,5.729164,6.452545,51.21530000000001,699.5499999999357
2024-08-14 16:21:00,53.90625,1.4467590000000001,1.8963174495433233,5.729164,6.712965,50.636600000000044,699.5999999999357
2024-08-14 16:24:00,54.96720666666667,1.3888889999999998,1.8370951737281358,5.729164000000001,6.712965,52.08330000000001,699.6499999999356
2024-08-14 16:27:00,53.90625,1.4467590000000001,1.8344452535312872,5.729164,6.568285,51.79400000000004,699.6999999999356
2024-08-14 16:30:00,59.288196666666664,1.475695,1.8134049219056372,5.555554000000001,6.278938999999999,57.00229999999999,699.7499999999355
2024-08-14 16:33:00,55.82561666666667,1.359954,1.7952633119807166,5.381944000000001,6.33681,51.79400000000004,699.7999999999355
2024-08-14 16:36:00,51.84220666666666,1.359954,1.7460362173219992,5.700234,6.539350000000001,46.5856,699.8499999999354
2024-08-14 16:39:00,53.74228333333334,1.3888889999999998,1.7755251829438519,5.642364000000001,6.481485,51.50459999999998,699.8999999999354
2024-08-14 16:42:00,53.21180666666666,1.5046290000000004,1.8554353342870833,5.758104,6.510415,50.05790000000002,699.9499999999354
2024-08-14 16:45:00,54.070220000000006,1.4467590000000001,1.8469112477357268,5.642364,6.510415000000001,50.05790000000002,699.9999999999353
2024-08-14 16:48:00,53.90625,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,51.21529999999996,700.0499999999353
2024-08-14 16:51:00,59.288196666666664,1.6493060000000002,1.8309533767444666,5.8449040000000005,6.221068000000001,56.134299999999996,700.0999999999352
2024-08-14 16:54:00,60.339506666666665,1.5046290000000004,1.7652702459308667,5.439814000000001,5.989585,57.58100000000002,700.1499999999352
2024-08-14 16:57:00,56.18248333333333,1.3888890000000007,1.7879366899382956,5.179394000000001,6.047455,53.530100000000004,700.1999999999351
2024-08-14 17:00:00,52.69097333333334,1.359954,1.8437410366309528,5.324074,6.39468,50.05789999999996,700.2499999999351
2024-08-14 17:03:00,52.864583333333336,1.5046290000000004,1.8042379745794315,5.642364,6.278935000000001,50.63659999999999,700.299999999935
2024-08-14 17:06:00,53.038196666666664,1.4467590000000001,1.796746338712408,5.729164,6.481485,50.92599999999999,700.349999999935
2024-08-14 17:09:00,50.78125,1.4467590000000001,1.7840750373663712,5.873844000000001,6.597225000000001,47.45369999999997,700.399999999935
2024-08-14 17:12:00,54.46566333333334,1.5335650000000003,1.728207820717481,5.9317139999999995,6.336809,49.18980000000005,700.4499999999349
2024-08-14 17:15:00,55.47839333333334,1.4467590000000001,1.8219304553726117,5.787034,6.597225,51.79390000000001,700.4999999999349
2024-08-14 17:18:00,54.436726666666665,1.359953,1.8316858264730247,5.613428000000001,6.655095,50.92599999999999,700.5499999999348
2024-08-14 17:21:00,57.37847,1.3888879999999997,1.8734823559317004,5.497683,6.5682849999999995,54.97679999999997,700.5999999999348
2024-08-14 17:24:00,55.999230000000004,1.2152779999999996,1.8676530293537599,5.266207999999999,6.77083,53.530100000000004,700.6499999999347
2024-08-14 17:27:00,58.96026666666666,1.273148,1.8599537209589596,5.237267,6.568289,56.134199999999964,700.6999999999347
2024-08-14 17:30:00,58.26582,1.2442129999999993,1.852693584015037,5.353007999999999,6.741895,54.9769,700.7499999999346
2024-08-14 17:33:00,59.81867,1.273148,1.9058766245600713,5.295138000000001,6.741899999999999,57.58100000000002,700.7999999999346
2024-08-14 17:36:00,55.999226666666665,1.3020829999999997,1.8316690325944185,5.439812999999999,6.6261600000000005,52.951400000000035,700.8499999999345
2024-08-14 17:39:00,55.30478333333334,1.3020829999999997,1.8668578698964062,5.4687529999999995,6.741899999999999,52.662000000000035,700.8999999999345
2024-08-14 17:42:00,59.16281,1.5335649999999994,1.807504582969703,5.815973,6.394678000000001,56.13420000000002,700.9499999999344
2024-08-14 17:45:00,57.37847,1.359954,1.8796396371145223,5.497684,6.6550899999999995,55.55559999999997,700.9999999999344
2024-08-14 17:48:00,54.427083333333336,1.359954,1.8074483644432464,5.642364000000001,6.6261600000000005,51.21529999999996,701.0499999999344
2024-08-14 17:51:00,55.81597,1.3888889999999998,1.8126099469595858,5.555554000000001,6.481485,52.08330000000001,701.0999999999343
2024-08-14 17:54:00,54.79359333333333,1.4467590000000001,1.80936157430654,5.729164,6.510415000000001,50.92590000000001,701.1499999999343
2024-08-14 17:57:00,53.91589666666666,1.3888889999999998,1.7879324097177165,5.642364000000001,6.510415000000001,50.63650000000001,701.1999999999342
2024-08-14 18:00:00,54.96720666666667,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,52.08339999999998,701.2499999999342
2024-08-14 18:03:00,55.47839333333334,1.4178230000000003,1.8298254188279404,5.642358,6.5393550000000005,52.08329999999995,701.2999999999341
2024-08-14 18:06:00,56.85764,1.359953,1.8796390165252492,5.497687999999999,6.655094999999999,55.555499999999995,701.3499999999341
2024-08-14 18:09:00,55.999226666666665,1.359953,1.855747555019202,5.642358,6.741895,52.37270000000001,701.399999999934
2024-08-14 18:12:00,55.989583333333336,1.4178240000000004,1.891082953496852,5.642364,6.68403,53.530100000000004,701.449999999934
2024-08-14 18:15:00,53.89660666666666,1.4467590000000001,1.8344452535312872,5.758104,6.597225000000001,52.08330000000001,701.499999999934
2024-08-14 18:18:00,53.22145333333333,1.4178240000000004,1.9273131787709776,5.787034000000001,6.915509999999999,49.47919999999999,701.5499999999339
2024-08-14 18:21:00,58.439429999999994,1.4756939999999998,1.8763765019078629,5.613428000000001,6.481484000000001,56.71300000000002,701.5999999999339
2024-08-14 18:24:00,56.69367333333333,1.3310179999999994,1.837873533651277,5.497683,6.626155,54.39820000000003,701.6499999999338
2024-08-14 18:27:00,56.85764,1.359953,1.8437362661501533,5.439818,6.510415,54.3981,701.6999999999338
2024-08-14 18:30:00,59.46180666666666,1.3020829999999997,1.9132360550349736,5.410877999999999,6.799765,56.712999999999965,701.7499999999337
2024-08-14 18:33:00,55.999226666666665,1.3310179999999994,1.825944012503003,5.497683,6.597225000000001,54.6875,701.7999999999337
2024-08-14 18:36:00,57.21450666666667,1.3310179999999994,1.8497650378107933,5.439812999999999,6.597225000000001,54.9769,701.8499999999336
2024-08-14 18:39:00,51.12847333333334,1.1863419999999998,1.8370928941952747,5.584493,7.0891210000000004,48.6112,701.8999999999336
2024-08-14 18:42:00,55.81597,1.3888879999999997,1.8734823559317004,5.584493,6.655094999999999,54.39820000000003,701.9499999999335
2024-08-14 18:45:00,55.81597,1.4178230000000003,1.8789183642056841,5.671298,6.684025,53.240700000000004,701.9999999999335
2024-08-14 18:48:00,60.17554333333334,1.4467590000000001,1.8593336204270294,5.526624,6.423615,59.31709999999998,702.0499999999334
2024-08-14 18:51:00,56.18248333333333,1.3020839999999998,1.8080011409836987,5.2951440000000005,6.423610000000001,54.108799999999974,702.0999999999334
2024-08-14 18:54:00,52.36303999999999,1.359954,1.733609532031632,5.526624,6.33681,49.18979999999999,702.1499999999334
2024-08-14 18:57:00,57.39776333333334,1.6493060000000002,1.790088041722794,5.873844000000001,6.1631979999999995,54.97679999999997,702.1999999999333
2024-08-14 19:00:00,54.08950333333333,1.4467590000000001,1.8469112477357261,5.613429,6.4814799999999995,50.92590000000001,702.2499999999333
2024-08-14 19:03:00,53.90625,1.4467590000000001,1.7713509984655658,5.497688999999999,6.192130000000001,50.63659999999999,702.2999999999332
2024-08-14 19:06:00,46.296293333333324,1.3888890000000007,2.4026832564156204,3.906250000000001,6.336804999999999,47.164300000000026,702.3499999999332
2024-08-15 08:45:00,56.17284,2.256945,2.0937730430383943,7.089116000000001,6.770830999999999,47.74310000000003,702.3499999999332
2024-08-15 08:48:00,68.47993666666667,1.0127310000000005,2.2011689065334936,4.890042000000001,7.957181,65.39359999999999,702.3999999999331
2024-08-15 08:51:00,66.75347333333333,0.983797,2.167154149878776,4.803241999999999,7.870375,62.78929999999997,702.4499999999331
2024-08-15 08:54:00,65.37422666666667,0.9837959999999999,2.0905068960821676,4.6875,7.523149999999999,62.78939999999997,702.499999999933
2024-08-15 08:57:00,57.75463,1.1284720000000004,2.1058359503108353,5.208338,7.6099559999999995,56.42360000000002,702.549999999933
2024-08-15 09:00:00,52.85494,1.2442130000000002,1.9430769357468372,5.7291680000000005,7.349535,49.18980000000005,702.599999999933
2024-08-15 09:03:00,54.59104666666667,1.3310179999999994,2.0121610729420203,5.642363,7.204865000000001,50.34719999999999,702.6499999999329
2024-08-15 09:06:00,53.56867333333333,1.359953,1.9033659344090788,5.844908,7.060185,49.76840000000004,702.6999999999329
2024-08-15 09:09:00,54.78395,1.3888879999999997,1.9451203938184825,5.758103,7.002314999999999,51.50459999999998,702.7499999999328
2024-08-15 09:12:00,55.989583333333336,1.3020829999999997,1.9362074203360722,5.5844879999999995,7.031255000000001,52.95139999999998,702.7999999999328
2024-08-15 09:15:00,55.46875,1.3020829999999997,1.9132360550349736,5.526622999999999,6.915509999999999,53.530100000000004,702.8499999999327
2024-08-15 09:18:00,55.80633,1.3310179999999994,1.8969114952119763,5.642363,6.9155050000000005,52.08330000000001,702.8999999999327
2024-08-15 09:21:00,56.153549999999996,1.359953,1.9269377709759246,5.700228,6.973385,52.37270000000001,702.9499999999326
2024-08-15 09:24:00,56.52970666666667,1.3020829999999997,1.8901224338861256,5.526617999999999,6.857635,53.81949999999998,702.9999999999326
2024-08-15 09:27:00,57.38811666666667,1.2442129999999993,1.8641168656328384,5.353007999999999,6.770835000000001,55.266200000000026,703.0499999999325
2024-08-15 09:30:00,56.69367333333333,1.359953,1.9503474566498973,5.468748000000001,6.799765000000001,54.3981,703.0999999999325
2024-08-15 09:33:00,57.918596666666666,1.3020829999999997,1.9132360550349736,5.468748000000001,6.857635000000001,56.134299999999996,703.1499999999324
2024-08-15 09:36:00,58.26582,1.157407,1.9809613572409415,5.150467,7.11806,55.555499999999995,703.1999999999324
2024-08-15 09:39:00,59.64506,1.244212,1.9206865844054823,5.2951369999999995,6.857635,57.29160000000002,703.2499999999324
2024-08-15 09:42:00,60.339506666666665,1.186343,1.88165988795355,5.179403,6.7997700000000005,59.02780000000001,703.2999999999323
2024-08-15 09:45:00,57.03125,1.3020830000000005,1.9016998076450842,5.468748,6.828705,54.10880000000003,703.3499999999323
2024-08-15 09:48:00,54.427083333333336,1.4467590000000001,1.896313212754502,5.787039,6.77083,53.240800000000036,703.3999999999322
2024-08-15 09:51:00,54.234183333333334,1.5046289999999996,1.855439721811872,5.960643999999999,6.712965,50.636499999999955,703.4499999999322
2024-08-15 09:54:00,53.55903,1.5046289999999996,1.8681076455766772,5.8449040000000005,6.626155,52.37259999999998,703.4999999999321
2024-08-15 09:57:00,54.78395333333333,1.5046290000000004,1.868107645576678,5.931714,6.7129650000000005,51.21529999999996,703.5499999999321
2024-08-15 10:00:00,56.86728333333334,1.4467590000000001,1.80936157430654,5.642358,6.423609000000001,54.39820000000003,703.599999999932
2024-08-15 10:03:00,59.635416666666664,1.3888879999999997,1.824872918817689,5.324073,6.278935000000001,56.71300000000002,703.649999999932
2024-08-15 10:06:00,58.42014,1.3310179999999994,1.8851856223960939,5.4687529999999995,6.712965,54.3981,703.699999999932
2024-08-15 10:09:00,59.635416666666664,1.3020829999999997,1.8901224338861256,5.439812999999999,6.77083,58.73849999999999,703.7499999999319
2024-08-15 10:12:00,57.918596666666666,1.359953,1.855747555019202,5.5555579999999996,6.655095,55.844899999999996,703.7999999999319
2024-08-15 10:15:00,57.37847,1.359953,1.8677121394119012,5.671298,6.799765,54.9769,703.8499999999318
2024-08-15 10:18:00,61.20756,1.3888889999999998,1.824873518739832,5.526617999999999,6.481478999999999,57.002399999999966,703.8999999999318
2024-08-15 10:21:00,69.36728333333333,1.1574079999999993,1.9056015286927008,4.832176,6.597218,67.70830000000001,703.9499999999317
2024-08-15 10:24:00,65.90470666666666,1.1574079999999993,2.012833351726972,4.918982,6.97338,65.97220000000004,703.9999999999317
2024-08-15 10:27:00,58.76736,1.3888889999999998,1.956922816445417,5.584489,6.857640000000001,56.71300000000002,704.0499999999316
2024-08-15 10:30:00,57.918596666666666,1.359954,1.8796396371145223,5.671294,6.8286999999999995,55.844899999999996,704.0999999999316
2024-08-15 10:33:00,57.918596666666666,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,54.6875,704.1499999999315
2024-08-15 10:36:00,57.918596666666666,1.4178230000000003,1.9032029099799144,5.815968,6.886575000000001,53.530100000000004,704.1999999999315
2024-08-15 10:39:00,60.696373333333334,1.4467589999999992,1.9328955579252127,5.729163,6.799764000000001,57.58109999999999,704.2499999999314
2024-08-15 10:42:00,60.66743666666667,1.3888879999999997,1.9451203938184825,5.758103,7.002314999999999,59.02779999999996,704.2999999999314
2024-08-15 10:45:00,60.17554333333334,1.359954,1.9620007363426792,5.671294,7.03125,60.474500000000035,704.3499999999314
2024-08-15 10:48:00,59.13387666666667,1.4467590000000001,1.9570693948230777,5.815969000000001,6.94444,58.15969999999999,704.3999999999313
2024-08-15 10:51:00,59.81867333333333,1.4756939999999998,1.9747052984832385,5.931714,7.03125,57.87040000000002,704.4499999999313
2024-08-15 10:54:00,58.96026333333333,1.4756939999999998,1.9381599596828414,5.815974,6.8286999999999995,56.712999999999965,704.4999999999312
2024-08-15 10:57:00,58.25617333333333,1.5335640000000001,1.9849962878189085,5.960649,6.944445,56.71290000000005,704.5499999999312
2024-08-15 11:00:00,60.17554333333334,1.5335640000000001,1.997323214845865,5.960649,6.973385,58.73849999999999,704.5999999999311
2024-08-15 11:03:00,60.17554333333334,1.4467590000000001,1.9207475757777248,5.787034,6.828704999999999,58.44900000000001,704.6499999999311
2024-08-15 11:06:00,59.81867333333333,1.359954,1.9619967162354213,5.584493999999999,6.94444,58.73840000000001,704.699999999931
2024-08-15 11:09:00,60.50347,1.4467590000000001,1.9570693948230777,5.787034000000001,6.9155050000000005,59.89580000000001,704.749999999931
2024-08-15 11:12:00,59.124230000000004,1.4467590000000001,2.016800711540498,5.873844000000001,7.1469949999999995,58.73840000000001,704.799999999931
2024-08-15 11:15:00,60.17554333333334,1.3888889999999998,1.956922816445417,5.671294,6.944445000000001,60.18520000000001,704.8499999999309
2024-08-15 11:18:00,62.258873333333334,1.4467590000000001,1.9570693948230777,5.700228000000001,6.828699,60.7638,704.8999999999309
2024-08-15 11:21:00,63.80208,1.4178239999999995,1.986879140805438,5.671293,6.9444490000000005,62.789300000000026,704.9499999999308
2024-08-15 11:24:00,62.23958,1.359953,1.9851917654927649,5.613428000000001,7.031255000000001,62.2106,704.9999999999308
2024-08-15 11:27:00,59.81867333333333,1.359954,1.9736166517960474,5.729164000000001,7.11806,58.738399999999956,705.0499999999307
2024-08-15 11:30:00,60.17554333333334,1.4467590000000001,1.9810793982456438,5.729164,6.9155050000000005,61.63190000000003,705.0999999999307
2024-08-15 11:33:00,57.37847,1.3888890000000007,1.9451210199131468,5.613424000000001,6.857634999999999,56.134199999999964,705.1499999999306
2024-08-15 11:36:00,57.908950000000004,1.3888889999999998,1.8975266767019954,5.729164000000001,6.857635000000001,55.26619999999997,705.1999999999306
2024-08-15 11:39:00,58.439429999999994,1.5046299999999997,1.8681082232193251,5.844904,6.6261540000000005,54.39820000000003,705.2499999999305
2024-08-15 11:42:00,57.918596666666666,1.3888889999999998,1.9332803250959327,5.700234,6.9155050000000005,56.13420000000002,705.2999999999305
2024-08-15 11:45:00,57.37847,1.4467590000000001,1.8593336204270294,5.787034,6.684025,54.9769,705.3499999999304
2024-08-15 11:48:00,56.69367333333333,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,54.6875,705.3999999999304
2024-08-15 11:51:00,55.64236,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,54.108799999999974,705.4499999999304
2024-08-15 11:54:00,58.26582,1.5335650000000003,1.9477561030644945,5.931714,6.828699,56.13420000000002,705.4999999999303
2024-08-15 11:57:00,55.31442666666667,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,51.21520000000004,705.5499999999303
2024-08-15 12:00:00,55.30478333333334,1.4467590000000001,1.871708925516144,5.787034000000001,6.712965,53.530100000000004,705.5999999999302
2024-08-15 12:03:00,57.73534,1.4467590000000001,1.9207433692806029,5.758104,6.799765,56.42360000000002,705.6499999999302
2024-08-15 12:06:00,53.74228333333334,1.3888890000000007,1.8734829664960149,5.555554,6.626155,50.92599999999999,705.6999999999301
2024-08-15 12:09:00,55.47839333333334,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,52.37270000000001,705.7499999999301
2024-08-15 12:12:00,53.72299666666667,1.3310190000000004,1.8969121286729178,5.584493999999999,6.857634999999999,52.37270000000001,705.79999999993
2024-08-15 12:15:00,55.140816666666666,1.3888889999999998,1.8613949076516902,5.700234,6.741895,53.240700000000004,705.84999999993
2024-08-15 12:18:00,53.90625,1.3888889999999998,1.849267292480242,5.729164000000001,6.741895,52.08330000000001,705.89999999993
2024-08-15 12:21:00,55.47839333333334,1.4467590000000001,1.9450012079038317,5.700234,6.799765000000001,51.50459999999998,705.9499999999299
2024-08-15 12:24:00,56.68402666666666,1.5046299999999997,1.893300145304468,5.960644,6.799764000000001,54.108799999999974,705.9999999999299
2024-08-15 12:27:00,51.822916666666664,1.2442130000000002,1.9319006054399543,5.555554000000001,7.146991,48.90039999999999,706.0499999999298
2024-08-15 12:30:00,53.90625,1.5046290000000004,1.8807258415343064,5.989584,6.799765000000001,50.92599999999999,706.0999999999298
2024-08-15 12:33:00,55.68094333333334,1.6493060000000002,1.9241768536968895,6.221064000000001,6.799768,52.66210000000001,706.1499999999297
2024-08-15 12:36:00,56.69367333333333,1.4467590000000001,1.9450053851294669,5.931714,7.031255000000001,54.9769,706.1999999999297
2024-08-15 12:39:00,54.26311666666667,1.4467590000000001,1.8469155484221025,5.815969000000001,6.68403,50.636600000000044,706.2499999999296
2024-08-15 12:42:00,52.17978333333334,1.4178240000000004,1.9031993377970484,5.787039,6.857634999999999,48.61110000000002,706.2999999999296
2024-08-15 12:45:00,54.95756,1.5625,1.9140785303502228,6.0185189999999995,6.770829000000001,50.92590000000001,706.3499999999295
2024-08-15 12:48:00,49.75887333333333,1.2731480000000008,1.973702816533389,5.613424000000001,7.233795999999999,48.03230000000002,706.3999999999295
2024-08-15 12:51:00,52.16049333333333,1.4756939999999998,1.8888231286450934,6.0185189999999995,6.9155050000000005,48.321699999999964,706.4499999999294
2024-08-15 12:54:00,55.47839333333334,1.5335650000000003,1.8974629933401645,6.076384,6.857639000000001,50.92599999999999,706.4999999999294
2024-08-15 12:57:00,53.385416666666664,1.4756939999999998,1.9503898743196997,6.047449,7.089125,50.34719999999999,706.5499999999294
2024-08-15 13:00:00,53.22145333333333,1.4756939999999998,1.91358584843857,6.047449,7.002315,50.63659999999999,706.5999999999293
2024-08-15 13:03:00,54.26311666666667,1.4756939999999998,1.91358584843857,6.047449,7.002315,50.63659999999999,706.6499999999293
2024-08-15 13:06:00,53.89660666666666,1.5335640000000001,1.8974580380588881,6.076389000000001,6.857635,49.47919999999999,706.6999999999292
2024-08-15 13:09:00,54.59104666666667,1.4467590000000001,1.9207433692806029,5.873844000000001,6.9155050000000005,50.92590000000001,706.7499999999292
2024-08-15 13:12:00,55.989583333333336,1.5625,1.9140829349009878,6.047449,6.7997689999999995,53.240700000000004,706.7999999999291
2024-08-15 13:15:00,54.96720666666667,1.5335640000000001,1.897458038058889,6.0185189999999995,6.799765000000001,50.92590000000001,706.8499999999291
2024-08-15 13:18:00,52.85494,1.4178240000000004,1.9273131787709776,5.815969000000001,6.944444999999999,49.18979999999999,706.899999999929
2024-08-15 13:21:00,55.82561666666667,1.5914349999999997,1.956130375755238,6.105319,6.886574,52.662000000000035,706.949999999929
2024-08-15 13:24:00,53.39506333333333,1.5046289999999996,1.9058210071586046,6.047453999999999,6.9155050000000005,50.05790000000002,706.999999999929
2024-08-15 13:27:00,54.427083333333336,1.5914349999999997,1.9048519799713524,6.105324,6.770829000000001,49.76849999999996,707.0499999999289
2024-08-15 13:30:00,53.038196666666664,1.4467590000000001,1.9328955579252134,6.0185189999999995,7.089119999999999,49.47919999999999,707.0999999999289
2024-08-15 13:33:00,53.04784,1.4467590000000001,1.9085523131636308,5.902779000000001,6.915509999999999,48.900499999999965,707.1499999999288
2024-08-15 13:36:00,52.85494,1.4467590000000001,1.896313212754502,5.960649,6.94444,49.189899999999966,707.1999999999288
2024-08-15 13:39:00,53.39506333333333,1.5335640000000001,1.8974580380588881,6.076389000000001,6.857635,49.189700000000016,707.2499999999287
2024-08-15 13:42:00,54.96720666666667,1.4467590000000001,1.969096613983078,6.018514000000001,7.175925,50.636600000000044,707.2999999999287
2024-08-15 13:45:00,55.31442666666667,1.4467590000000001,1.9328955579252134,5.8449040000000005,6.9155050000000005,52.66209999999995,707.3499999999286
2024-08-15 13:48:00,54.234183333333334,1.4178240000000004,1.9152772380494638,5.8449040000000005,6.94444,50.34720000000004,707.3999999999286
2024-08-15 13:51:00,55.652006666666665,1.5625,1.8884931362534463,6.076384,6.770834,52.37270000000001,707.4499999999285
2024-08-15 13:54:00,55.31442666666667,1.4467590000000001,1.896313212754502,5.873844000000001,6.857635000000001,52.951400000000035,707.4999999999285
2024-08-15 13:57:00,54.08950333333333,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,51.50469999999996,707.5499999999284
2024-08-15 14:00:00,52.16049333333333,1.4756939999999998,1.8387438300533188,5.931709,6.712965,48.61100000000005,707.5999999999284
2024-08-15 14:03:00,50.79089333333334,1.4178240000000004,1.854461897308352,5.931714,6.886570000000001,46.875,707.6499999999284
2024-08-15 14:06:00,54.60069333333333,1.475695,1.8387400479613132,5.873844,6.655089,50.05789999999996,707.6999999999283
2024-08-15 14:09:00,53.414350000000006,1.4467590000000001,1.8840337553948883,5.873844,6.828704999999999,49.18979999999999,707.7499999999283
2024-08-15 14:12:00,57.38811666666667,1.5335650000000003,1.8847654596938157,5.787034000000001,6.539349,52.951400000000035,707.7999999999282
2024-08-15 14:15:00,60.339506666666665,1.5625,1.8104516969024123,5.729164,6.250004,57.29160000000002,707.8499999999282
2024-08-15 14:18:00,60.66743666666667,1.4467590000000001,1.7840750373663712,5.324074,6.047455,59.60649999999998,707.8999999999281
2024-08-15 14:21:00,56.85764,1.3888890000000007,1.8248735187398322,5.266204000000001,6.221065,55.555499999999995,707.9499999999281
2024-08-15 14:24:00,51.30208666666667,1.3020830000000005,1.796107074634836,5.468754,6.568291,49.47919999999999,707.999999999928
2024-08-15 14:27:00,52.36303999999999,1.3888889999999998,1.7630639309446257,5.700234,6.510415000000001,48.032399999999996,708.049999999928
2024-08-15 14:30:00,54.25347,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,51.50459999999998,708.099999999928
2024-08-15 14:33:00,52.69097333333334,1.3888889999999998,1.812605699836235,5.584493999999999,6.510415000000001,48.90039999999999,708.1499999999279
2024-08-15 14:36:00,53.74228333333334,1.3888889999999998,1.8370909585039585,5.642364000000001,6.626155,50.05790000000002,708.1999999999279
2024-08-15 14:39:00,53.73264,1.4467590000000001,1.8469155484221025,5.787034,6.655094999999999,50.05790000000002,708.2499999999278
2024-08-15 14:42:00,56.85764,1.3888889999999998,1.849267292480242,5.642364000000001,6.655095,54.10880000000003,708.2999999999278
2024-08-15 14:45:00,53.90625,1.3310190000000004,1.8019520868294845,5.439814,6.481485,51.21530000000001,708.3499999999277
2024-08-15 14:48:00,52.86458666666667,1.4178230000000003,1.7799639567265373,5.671298,6.452545000000001,48.32170000000002,708.3999999999277
2024-08-15 14:51:00,54.08950333333333,1.4178230000000003,1.866714422573037,5.815968,6.799765000000001,49.18990000000002,708.4499999999276
2024-08-15 14:54:00,53.89660666666666,1.4178230000000003,1.85446554103727,5.700228000000001,6.655094999999999,51.21530000000001,708.4999999999276
2024-08-15 14:57:00,54.95756,1.359953,1.9033659344090788,5.700228000000001,6.9155050000000005,52.08339999999998,708.5499999999275
2024-08-15 15:00:00,55.989583333333336,1.5046299999999997,1.8299470224716143,5.787034,6.481484000000001,52.37270000000001,708.5999999999275
2024-08-15 15:03:00,52.51736,1.4178240000000004,1.842167247201307,5.758104,6.68403,49.47910000000002,708.6499999999274
2024-08-15 15:06:00,52.51736,1.5046290000000004,1.8427167190540832,5.8449040000000005,6.5682849999999995,49.18979999999999,708.6999999999274
2024-08-15 15:09:00,56.365739999999995,1.4756939999999998,1.9258950143843763,5.815969000000001,6.799765,52.37270000000001,708.7499999999274
2024-08-15 15:12:00,52.86458666666667,1.3888890000000007,1.8248735187398322,5.613424000000001,6.568285,48.6112,708.7999999999273
2024-08-15 15:15:00,51.30208666666667,1.4467590000000001,1.8219304553726117,5.758098,6.568289,48.03249999999997,708.8499999999273
2024-08-15 15:18:00,54.427083333333336,1.3888889999999998,1.8492672924802427,5.700227999999999,6.712959000000001,49.47910000000002,708.8999999999272
2024-08-15 15:21:00,59.288196666666664,1.186343,1.8816598879535498,5.092592000000001,6.712959,55.555499999999995,708.9499999999272
2024-08-15 15:24:00,58.786653333333334,1.2152770000000004,1.8676523630235138,5.063662000000001,6.5682849999999995,55.555499999999995,708.9999999999271
2024-08-15 15:27:00,55.989583333333336,1.1574079999999993,1.9272797354023719,5.005787999999999,6.8287,53.52999999999997,709.0499999999271
2024-08-15 15:30:00,58.08256333333333,1.4756939999999998,1.8006546158063204,5.815973,6.510419,53.819500000000005,709.099999999927
2024-08-15 15:33:00,54.06057333333333,1.3310190000000004,1.8497656606831585,5.555554000000001,6.712965,50.925899999999956,709.149999999927
2024-08-15 15:36:00,56.01852,1.5046290000000004,1.7390008363994978,5.787038000000001,6.278939,50.63659999999999,709.199999999927
2024-08-15 15:39:00,53.39506333333333,1.359953,1.8437362661501533,5.5555579999999996,6.626155,49.76850000000002,709.2499999999269
2024-08-15 15:42:00,53.89660666666666,1.4756939999999998,1.7360989137386533,5.815968,6.365744,49.18990000000002,709.2999999999269
2024-08-15 15:45:00,53.21180666666666,1.359954,1.831686436421261,5.555554000000001,6.59722,50.63659999999999,709.3499999999268
2024-08-15 15:48:00,52.70061666666667,1.3888889999999998,1.8370909585039585,5.642364000000001,6.626155,49.47920000000005,709.3999999999268
2024-08-15 15:51:00,50.60763666666666,1.3888890000000007,1.885528025014984,5.613424000000001,6.712965,47.1644,709.4499999999267
2024-08-15 15:54:00,57.561730000000004,1.6493060000000002,1.8712536222440013,5.902774,6.365738,54.3981,709.4999999999267
2024-08-15 15:57:00,52.52700666666667,1.4178240000000004,1.79250538916933,5.613429,6.423614999999999,49.47919999999999,709.5499999999266
2024-08-15 16:00:00,49.22839333333334,1.4178240000000004,1.7799688808499965,5.642359000000001,6.423614999999999,45.42829999999998,709.5999999999266
2024-08-15 16:03:00,52.00617333333333,1.5625,1.8104516969024123,6.018514000000001,6.539354,47.742999999999995,709.6499999999265
2024-08-15 16:06:00,45.408950000000004,1.3020830000000005,1.7841704598887154,5.729164,6.799771,43.69209999999998,709.6999999999265
2024-08-15 16:09:00,50.79089333333334,1.5046290000000004,1.8171190843212601,5.902774,6.5682849999999995,46.296299999999974,709.7499999999264
2024-08-15 16:12:00,50.27006,1.4178240000000004,1.866715023318292,5.787034000000001,6.77083,45.42829999999998,709.7999999999264
2024-08-15 16:15:00,53.22145333333333,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,48.032399999999996,709.8499999999264
2024-08-15 16:18:00,51.99652666666666,1.475695,1.7878522101738612,5.873844,6.539349,48.032399999999996,709.8999999999263
2024-08-15 16:21:00,50.79089333333334,1.4178240000000004,1.8298260116099279,5.729164,6.6261600000000005,46.007000000000005,709.9499999999263
2024-08-15 16:24:00,48.86188333333334,1.5335640000000001,1.8205178047639823,6.047449,6.655094999999999,43.98140000000001,709.9999999999262
2024-08-15 16:27:00,51.99652666666666,1.3888889999999998,1.849267292480242,5.729164000000001,6.741895,49.18979999999999,710.0499999999262
2024-08-15 16:30:00,50.96450666666667,1.4178230000000003,1.7925048044948695,5.844908,6.655094999999999,46.29630000000003,710.0999999999261
2024-08-15 16:33:00,52.85494,1.4467590000000001,1.8840337553948883,5.758098,6.712959,48.900499999999965,710.1499999999261
2024-08-15 16:36:00,53.385416666666664,1.359953,1.8557475550192015,5.700228000000001,6.799765,50.05790000000002,710.199999999926
2024-08-15 16:39:00,52.34375,1.359954,1.8437410366309528,5.671294,6.741899999999999,50.05790000000002,710.249999999926
2024-08-15 16:42:00,51.12847333333334,1.4178240000000004,1.9152772380494638,5.787034000000001,6.886570000000001,48.03230000000002,710.299999999926
2024-08-15 16:45:00,49.903549999999996,1.5046290000000004,1.8427167190540832,5.931714,6.655094999999999,46.875,710.3499999999259
2024-08-15 16:48:00,50.78125,1.4467590000000001,1.8593336204270294,5.902779000000001,6.7997700000000005,48.6112,710.3999999999259
2024-08-15 16:51:00,52.883873333333334,1.5914349999999997,1.8527440875135293,6.1921289999999996,6.741894000000001,47.74300000000005,710.4499999999258
2024-08-15 16:54:00,50.260416666666664,1.4467590000000001,1.9570693948230784,5.671298999999999,6.7997700000000005,48.321799999999996,710.4999999999258
2024-08-15 16:57:00,50.79089333333334,1.5625,1.849716473880305,5.960649,6.568289,45.428200000000004,710.5499999999257
2024-08-15 17:00:00,50.27006333333333,1.5335640000000001,1.8720171360249755,6.1631990000000005,6.886575000000001,46.875,710.5999999999257
2024-08-15 17:03:00,53.39506333333333,1.5625,1.875619061661178,6.0185189999999995,6.684029000000001,49.47920000000005,710.6499999999256
2024-08-15 17:06:00,51.12847333333334,1.4467590000000001,1.8469155484221025,6.018514000000001,6.886575,47.16429999999997,710.6999999999256
2024-08-15 17:09:00,54.976850000000006,1.5625,1.8756190616611772,5.931714,6.597224,51.79400000000004,710.7499999999255
2024-08-15 17:12:00,50.95486,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,47.164300000000026,710.7999999999255
2024-08-15 17:15:00,50.43403000000001,1.5625,1.8235950085102945,5.960649,6.510419000000001,45.13889999999998,710.8499999999254
2024-08-15 17:18:00,50.95486,1.4756939999999998,1.8387394689386563,5.960649,6.741895,46.875,710.8999999999254
2024-08-15 17:21:00,50.63657333333333,1.5625,1.7972457033797609,6.076389000000001,6.568289,46.875,710.9499999999254
2024-08-15 17:24:00,51.658950000000004,1.4756939999999998,1.851335582516786,5.815969000000001,6.626155,48.03230000000002,710.9999999999253
2024-08-15 17:27:00,51.48534,1.5046290000000004,1.8171190843212601,5.8449040000000005,6.510415,47.742999999999995,711.0499999999253
2024-08-15 17:30:00,52.34375,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,49.47919999999999,711.0999999999252
2024-08-15 17:33:00,47.675540000000005,1.3888890000000007,1.812609946959586,5.8449040000000005,6.770834999999999,44.84960000000001,711.1499999999252
2024-08-15 17:36:00,50.79089333333334,1.5046290000000004,1.8299420294959796,5.873844000000001,6.5682849999999995,47.453700000000026,711.1999999999251
2024-08-15 17:39:00,50.27006,1.3888890000000007,1.8975266767019965,5.873844000000001,7.002315,46.5856,711.2499999999251
2024-08-15 17:42:00,54.427083333333336,1.5625,1.875619061661178,5.989584,6.655094000000001,50.925899999999956,711.299999999925
2024-08-15 17:45:00,50.95486,1.4467590000000001,1.8469112477357261,5.873844000000001,6.741895,47.742999999999995,711.349999999925
2024-08-15 17:48:00,54.41744,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,51.50459999999998,711.399999999925
2024-08-15 17:51:00,49.903549999999996,1.359954,1.7952590920786322,5.873844,6.8286999999999995,46.5856,711.4499999999249
2024-08-15 17:54:00,54.94791333333333,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,52.08330000000001,711.4999999999249
2024-08-15 17:57:00,51.99652666666666,1.4467590000000001,1.8469155484221025,5.8449040000000005,6.712965,49.18980000000005,711.5499999999248
2024-08-15 18:00:00,51.83256,1.5046290000000004,1.8554397218118726,5.902774,6.655094999999999,48.032399999999996,711.5999999999248
2024-08-15 18:03:00,53.04784333333333,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,49.47919999999999,711.6499999999247
2024-08-15 18:06:00,50.79089333333334,1.4178240000000004,1.79250538916933,5.8449040000000005,6.6550899999999995,47.164300000000026,711.6999999999247
2024-08-15 18:09:00,51.32137666666667,1.4178240000000004,1.9032035185541145,5.729164,6.7997700000000005,48.61100000000005,711.7499999999246
2024-08-15 18:12:00,51.813269999999996,1.5335640000000001,1.8592226424687992,6.047449,6.7418949999999995,48.611099999999965,711.7999999999246
2024-08-15 18:15:00,52.86458666666667,1.4756939999999998,1.8888274228602808,5.873839,6.770835000000001,50.05789999999996,711.8499999999245
2024-08-15 18:18:00,49.07407333333333,1.4467590000000001,1.8219261209393927,5.989584,6.799765,46.007000000000005,711.8999999999245
2024-08-15 18:21:00,54.783950000000004,1.475695,1.863878651507118,5.815974000000001,6.655089,50.636600000000044,711.9499999999244
2024-08-15 18:24:00,51.99652666666666,1.3888890000000007,1.8975266767019965,5.700234000000001,6.828705,50.34730000000002,711.9999999999244
2024-08-15 18:27:00,52.883873333333334,1.4467590000000001,1.7967419692288111,5.787038000000001,6.539349,50.05790000000002,712.0499999999244
2024-08-15 18:30:00,54.928626666666666,1.4178240000000004,1.903203518554114,5.613424000000001,6.68403,52.08339999999998,712.0999999999243
2024-08-15 18:33:00,50.61728333333334,1.359954,1.7952633119807166,5.4976840000000005,6.45255,46.875,712.1499999999243
2024-08-15 18:36:00,53.90625,1.4467590000000001,1.7967419692288111,5.642364000000001,6.394674999999999,49.189899999999966,712.1999999999242
2024-08-15 18:39:00,51.11883,1.359954,1.8437410366309528,5.555554000000001,6.6261600000000005,47.1644,712.2499999999242
2024-08-15 18:42:00,51.30208666666667,1.4467590000000001,1.7840750373663712,5.671294,6.394674999999999,48.03249999999997,712.2999999999241
2024-08-15 18:45:00,51.12847333333334,1.3888889999999998,1.8002951271370222,5.671294,6.568285,47.74309999999997,712.3499999999241
2024-08-15 18:48:00,52.86458666666667,1.4178240000000004,1.8049916956044902,5.700234000000001,6.539350000000001,50.05790000000002,712.399999999924
2024-08-15 18:51:00,47.66589333333334,1.3020830000000005,1.796107074634836,5.468754,6.568291,43.98140000000001,712.449999999924
2024-08-15 18:54:00,50.250773333333335,1.5046290000000004,1.7913065229490706,5.758104,6.365745,46.58570000000003,712.499999999924
2024-08-15 18:57:00,52.874230000000004,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,49.47920000000005,712.5499999999239
2024-08-15 19:00:00,48.71720666666667,1.3888889999999998,1.7379969806551034,5.729164000000001,6.481485,46.007000000000005,712.5999999999239
2024-08-15 19:03:00,50.27006333333333,1.4467590000000001,1.8469155484221025,5.729164000000001,6.597225,46.00689999999997,712.6499999999238
2024-08-15 19:06:00,51.302083333333336,1.5335650000000003,1.833472351915688,5.931714,6.568289,47.16429999999997,712.6999999999238
2024-08-15 19:09:00,49.739583333333336,1.5046290000000004,1.8042379745794304,5.873844000000001,6.510415,46.00690000000003,712.7499999999237
2024-08-15 19:12:00,48.36033666666666,1.4467590000000001,1.8593336204270294,5.902779000000001,6.7997700000000005,45.13889999999998,712.7999999999237
2024-08-15 19:15:00,50.78125,1.5046290000000004,1.8427167190540832,5.873844000000001,6.597225,47.45369999999997,712.8499999999236
2024-08-15 19:18:00,54.938269999999996,1.5914350000000006,1.8395813523252313,5.989584,6.510419,51.79390000000001,712.8999999999236
2024-08-15 19:21:00,50.27006,1.4178240000000004,1.7799688808499976,5.729164,6.51042,46.5856,712.9499999999235
2024-08-15 19:24:00,46.26736333333333,1.4756939999999998,1.7620905985489017,5.873839,6.481485,43.98140000000001,712.9999999999235
2024-08-15 19:27:00,49.21875,1.5335640000000001,1.8334717886568315,6.076389000000001,6.7129650000000005,45.717600000000004,713.0499999999234
2024-08-15 19:30:00,48.186726666666665,1.4178240000000004,1.8174330384374282,5.787034000000001,6.6550899999999995,45.13889999999998,713.0999999999234
2024-08-16 08:48:00,74.05478333333333,0.983797,2.176650550300781,4.427083,7.523145,70.31259999999997,713.0999999999234
2024-08-16 08:51:00,64.33256,0.9837960000000008,2.157634459886459,4.716435000000001,7.754625999999999,63.946699999999964,713.1499999999234
2024-08-16 08:54:00,63.84066333333334,1.0416669999999995,2.0187835404834806,4.7743020000000005,7.204865000000001,64.52550000000002,713.1999999999233
2024-08-16 08:57:00,64.85339666666667,1.0416669999999995,1.9783552770952841,4.571759999999999,6.886575,63.946799999999996,713.2499999999233
2024-08-16 09:00:00,55.47839333333334,1.1284719999999995,1.9388968214738813,5.034720999999999,6.973381000000001,51.50459999999998,713.2999999999232
2024-08-16 09:03:00,51.99652666666666,1.4178240000000004,1.8298260116099279,5.729164,6.6261600000000005,49.18979999999999,713.3499999999232
2024-08-16 09:06:00,51.822916666666664,1.4467590000000001,1.871704657353392,5.931714,6.857635000000001,47.74309999999997,713.3999999999231
2024-08-16 09:09:00,46.961803333333336,1.4178239999999995,1.8910829534968507,5.931714,6.97338,45.717600000000004,713.4499999999231
2024-08-16 09:12:00,50.27006,1.5335650000000003,1.820513878167915,6.047454000000001,6.655089,45.138900000000035,713.499999999923
2024-08-16 09:15:00,50.79089333333334,1.4178230000000003,1.8789225749654461,5.815968,6.828704999999999,45.71750000000003,713.549999999923
2024-08-16 09:18:00,51.64930666666666,1.3310179999999994,1.8139674877669607,5.584493,6.655095,48.321799999999996,713.5999999999229
2024-08-16 09:21:00,52.34375,1.4178230000000003,1.85446554103727,5.700228000000001,6.655094999999999,48.90050000000002,713.6499999999229
2024-08-16 09:24:00,52.86458666666667,1.3310179999999994,1.801947313670653,5.584493,6.626155,50.63659999999999,713.6999999999229
2024-08-16 09:27:00,54.07986,1.359953,1.8316858264730247,5.468748000000001,6.510415,50.34719999999999,713.7499999999228
2024-08-16 09:30:00,55.12152666666666,1.2442129999999993,1.783368205983422,5.266207999999999,6.481485,51.504700000000014,713.7999999999228
2024-08-16 09:33:00,55.47839333333334,1.359953,1.8195871351050878,5.497687999999999,6.510415,51.21530000000001,713.8499999999227
2024-08-16 09:36:00,53.90625,1.3020829999999997,1.796107074634835,5.410877999999999,6.510415000000001,50.05789999999996,713.8999999999227
2024-08-16 09:39:00,55.989583333333336,1.3310179999999994,1.8019514747801553,5.381943,6.423615000000001,52.08340000000004,713.9499999999226
2024-08-16 09:42:00,57.38811666666667,1.359953,1.8074477599061347,5.410877999999999,6.394674999999999,53.530100000000004,713.9999999999226
2024-08-16 09:45:00,58.60339666666667,1.3310189999999995,1.7898874907405538,5.410878,6.423609000000001,53.52999999999997,714.0499999999225
2024-08-16 09:48:00,59.288196666666664,1.3020839999999998,1.8316655856443256,5.237272999999999,6.423609000000001,57.002200000000016,714.0999999999225
2024-08-16 09:51:00,58.60339666666667,1.273148,1.8367629345377428,5.237272999999999,6.510415,54.976800000000026,714.1499999999224
2024-08-16 09:54:00,58.25617333333333,1.3020829999999997,1.8901224338861249,5.324073,6.6550899999999995,56.13420000000002,714.1999999999224
2024-08-16 09:57:00,56.85764,1.4467590000000001,1.8469155484221034,5.555554,6.423615000000001,54.3981,714.2499999999224
2024-08-16 10:00:00,53.55903,1.4756939999999998,1.8387394689386563,5.787039,6.568285,50.34720000000004,714.2999999999223
2024-08-16 10:03:00,54.26312000000001,1.4467590000000001,1.8219261209393927,5.642364,6.452545,51.21529999999996,714.3499999999223
2024-08-16 10:06:00,57.73534,1.4467590000000001,1.8093615743065397,5.613428000000001,6.394679,53.530100000000004,714.3999999999222
2024-08-16 10:09:00,58.60339666666667,1.3888879999999997,1.8855274118268543,5.497683,6.597225,54.6875,714.4499999999222
2024-08-16 10:12:00,57.89930666666666,1.3310180000000003,1.8378735336512784,5.410878,6.539350000000001,55.2663,714.4999999999221
2024-08-16 10:15:00,58.25617333333333,1.359953,1.8437362661501533,5.5555579999999996,6.626155,55.84490000000005,714.5499999999221
2024-08-16 10:18:00,59.288196666666664,1.4178230000000003,1.854465541037271,5.468748,6.423615,56.71289999999999,714.599999999922
2024-08-16 10:21:00,55.81597,1.3310180000000003,1.7898868814360371,5.526618000000001,6.539350000000001,52.37270000000001,714.649999999922
2024-08-16 10:24:00,58.60339666666667,1.4467590000000001,1.8219261209393927,5.613428000000001,6.423609000000001,56.423599999999965,714.6999999999219
2024-08-16 10:27:00,57.571373333333334,1.3888879999999997,1.8370903558988605,5.584493,6.5682849999999995,55.26610000000005,714.7499999999219
2024-08-16 10:30:00,60.17554333333334,1.4178239999999995,1.8298217375617238,5.584493,6.481479,58.44900000000001,714.7999999999219
2024-08-16 10:33:00,62.07561666666667,1.4756939999999998,1.8513355825167872,5.642363,6.452549,58.73840000000001,714.8499999999218
2024-08-16 10:36:00,62.09490666666667,1.359953,1.8437404239997692,5.208328,6.278935,59.89580000000001,714.8999999999218
2024-08-16 10:39:00,58.072916666666664,1.3020830000000005,1.7721857493992481,5.237268,6.278935,55.84490000000005,714.9499999999217
2024-08-16 10:42:00,56.346450000000004,1.3888889999999998,1.8370951737281365,5.439814,6.423615000000001,53.81940000000003,714.9999999999217
