Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-16 10:45:00,57.73534,1.4178230000000003,1.866714422573037,5.5555579999999996,6.5393550000000005,54.9769,715.0499999999216
2024-08-16 10:48:00,57.73534,1.4178230000000003,1.854461299202721,5.497688,6.452545000000001,54.9769,715.0999999999216
2024-08-16 10:51:00,62.23958,1.4178239999999995,1.8298217375617238,5.4687529999999995,6.365739,60.18509999999998,715.1499999999215
2024-08-16 10:54:00,66.41589666666667,1.3888889999999998,1.787936689938295,5.034718000000001,5.902779000000001,64.23610000000002,715.1999999999215
2024-08-16 10:57:00,62.77970333333334,1.2442130000000002,1.829740322602006,4.774306,6.105325,60.18519999999995,715.2499999999214
2024-08-16 11:00:00,57.224153333333334,1.2152779999999996,1.8337377336075797,5.034718000000001,6.45255,55.844899999999996,715.2999999999214
2024-08-16 11:03:00,58.777006666666665,1.3310179999999994,1.825944012503003,5.324073,6.423615000000001,56.13420000000002,715.3499999999214
2024-08-16 11:06:00,59.81867333333333,1.3020829999999997,1.87851133565231,5.324073,6.6261600000000005,57.87040000000002,715.3999999999213
2024-08-16 11:09:00,56.847993333333335,1.3020829999999997,1.8668578698964062,5.381943,6.6550899999999995,54.9769,715.4499999999213
2024-08-16 11:12:00,57.72569333333333,1.4178230000000003,1.8910823475180405,5.526618000000001,6.5682849999999995,54.6875,715.4999999999212
2024-08-16 11:15:00,55.989583333333336,1.359953,1.8796390165252492,5.5555579999999996,6.712965,53.24079999999998,715.5499999999212
2024-08-16 11:18:00,56.69367333333333,1.4467590000000001,1.9085523131636315,5.671294,6.684025,53.819500000000005,715.5999999999211
2024-08-16 11:21:00,54.947916666666664,1.3888889999999998,1.849267292480242,5.700234,6.712965,51.79399999999998,715.6499999999211
2024-08-16 11:24:00,55.29513666666666,1.4467590000000001,1.896313212754502,5.642364,6.626155,53.240800000000036,715.699999999921
2024-08-16 11:27:00,54.78395,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,52.08339999999998,715.749999999921
2024-08-16 11:30:00,55.31442666666667,1.4756939999999998,1.9258950143843763,5.902779000000001,6.886575,51.50459999999998,715.7999999999209
2024-08-16 11:33:00,55.140816666666666,1.4467590000000001,1.8344452535312872,5.700234,6.5393550000000005,51.21520000000004,715.8499999999209
2024-08-16 11:36:00,58.26582,1.4467590000000001,1.871704657353392,5.584493999999999,6.510415,55.844899999999996,715.8999999999209
2024-08-16 11:39:00,51.12847333333334,1.186343,1.9800544813929535,5.237264,7.118051,48.900499999999965,715.9499999999208
2024-08-16 11:42:00,54.427083333333336,1.4467590000000001,1.8344452535312872,5.671294,6.510415,51.50460000000004,715.9999999999208
2024-08-16 11:45:00,54.272760000000005,1.3020839999999998,2.015503276413574,5.439814,7.08912,51.21530000000001,716.0499999999207
2024-08-16 11:48:00,54.600696666666664,1.3888889999999998,1.849267292480242,5.873844,6.886575,52.08330000000001,716.0999999999207
2024-08-16 11:51:00,59.288196666666664,1.475695,1.863882978555124,5.671294,6.510419000000001,56.13420000000002,716.1499999999206
2024-08-16 11:54:00,57.21450666666667,1.3310180000000003,1.8734163070938066,5.266208000000001,6.4814799999999995,54.39820000000003,716.1999999999206
2024-08-16 11:57:00,56.86728666666667,1.4178239999999995,1.8298260116099265,5.497683,6.394679,54.6875,716.2499999999205
2024-08-16 12:00:00,56.153549999999996,1.3310179999999994,1.825944012503003,5.497683,6.597225000000001,52.37270000000001,716.2999999999205
2024-08-16 12:03:00,58.23688333333333,1.3888879999999997,1.9451203938184825,5.584493,6.828704999999999,55.55560000000003,716.3499999999204
2024-08-16 12:06:00,55.81597333333334,1.3888889999999998,1.885523870276896,5.642364000000001,6.741895,52.37270000000001,716.3999999999204
2024-08-16 12:09:00,53.89660666666666,1.3888890000000007,1.9332844233501831,5.729164,6.944444999999999,50.92590000000001,716.4499999999204
2024-08-16 12:12:00,55.46875,1.5335640000000001,1.8974624170296392,5.931709,6.7129650000000005,52.08339999999998,716.4999999999203
2024-08-16 12:15:00,53.231096666666666,1.4467590000000001,1.8593336204270294,6.105324,7.002315,48.611099999999965,716.5499999999203
2024-08-16 12:18:00,58.42978666666667,1.6782409999999999,1.8734977689334995,6.047449,6.452548,53.819500000000005,716.5999999999202
2024-08-16 12:21:00,55.47839333333334,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,52.37270000000001,716.6499999999202
2024-08-16 12:24:00,57.918596666666666,1.3310189999999995,1.8497615588582912,5.526623,6.684024,54.6875,716.6999999999201
2024-08-16 12:27:00,61.38117333333333,1.273148,1.917264939620904,5.324072999999999,6.799765000000001,59.89580000000001,716.7499999999201
2024-08-16 12:30:00,57.89930666666666,1.3310180000000003,1.9202516965540373,5.5555579999999996,6.886570000000001,54.398199999999974,716.79999999992
2024-08-16 12:33:00,57.03125,1.3888889999999998,1.8975266767019954,5.729164000000001,6.857635000000001,54.108799999999974,716.84999999992
2024-08-16 12:36:00,58.94097333333334,1.4756939999999998,1.9258950143843774,5.902778,6.886574,56.134299999999996,716.8999999999199
2024-08-16 12:39:00,53.04784333333333,1.157407,1.9809613572409415,5.353012999999999,7.320605999999999,50.636600000000044,716.9499999999199
2024-08-16 12:42:00,57.21450666666667,1.3310189999999995,1.873416935288138,5.497688,6.712959,54.108799999999974,716.9999999999199
2024-08-16 12:45:00,59.45216333333334,1.3020829999999997,1.9247397346135928,5.468748000000001,6.886575,57.29160000000002,717.0499999999198
2024-08-16 12:48:00,57.918596666666666,1.2442130000000002,1.8754998478364509,5.324077999999999,6.770834999999999,55.26619999999997,717.0999999999198
2024-08-16 12:51:00,62.08526,1.4178239999999995,1.9273131787709774,5.468748000000001,6.597224,60.47449999999998,717.1499999999197
2024-08-16 12:54:00,61.20756,1.2152779999999996,1.9123956519687555,5.179403,6.799765,60.18519999999995,717.1999999999197
2024-08-16 12:57:00,60.00193000000001,1.2152779999999996,1.87889158591459,5.121533,6.655095,58.73840000000001,717.2499999999196
2024-08-16 13:00:00,60.50347,1.2152779999999996,1.9456083064115959,5.2083330000000005,6.9155050000000005,59.60649999999998,717.2999999999196
2024-08-16 13:03:00,61.72839666666667,1.3310189999999995,1.8969161751295773,5.526617999999999,6.7997689999999995,59.02779999999996,717.3499999999195
2024-08-16 13:06:00,59.99228666666667,1.186343,1.8594446169361123,5.179403,6.741899999999999,58.15970000000004,717.3999999999195
2024-08-16 13:09:00,57.716049999999996,1.3020829999999997,1.8551694570798745,5.353007999999999,6.597225,54.9769,717.4499999999194
2024-08-16 13:12:00,59.99228666666667,1.3020839999999998,1.9362080720965393,5.497682999999999,6.9444490000000005,56.71300000000002,717.4999999999194
2024-08-16 13:15:00,60.320216666666674,1.273148,1.9172649396209034,5.266203,6.7418949999999995,58.44909999999999,717.5499999999194
2024-08-16 13:18:00,60.686730000000004,1.2152779999999996,1.956617059446968,5.266203,7.002315,59.02779999999996,717.5999999999193
2024-08-16 13:21:00,60.686730000000004,1.2152779999999996,1.87889158591459,5.121533,6.655095,57.87040000000002,717.6499999999193
2024-08-16 13:24:00,58.072916666666664,1.2152779999999996,1.856383508532269,5.237272999999999,6.712965,55.26619999999997,717.6999999999192
2024-08-16 13:27:00,59.64506,1.273148,1.917264939620904,5.381946999999999,6.857639000000001,56.13420000000002,717.7499999999192
2024-08-16 13:30:00,66.41589666666667,1.244212,1.909443461478363,5.034717,6.5682849999999995,64.81480000000005,717.7999999999191
2024-08-16 13:33:00,60.85068999999999,1.1284729999999996,1.8199975859046773,4.745371,6.36574,59.31710000000004,717.8499999999191
2024-08-16 13:36:00,60.85069333333333,1.273148,1.8367629345377423,5.121533,6.394674999999999,60.474500000000035,717.899999999919
2024-08-16 13:39:00,58.96026333333333,1.2152779999999996,1.845074683830763,5.150468,6.59722,57.58100000000002,717.949999999919
2024-08-16 13:42:00,57.03125,1.2442129999999993,1.8182035629901458,5.266207999999999,6.568285,54.9769,717.9999999999189
2024-08-16 13:45:00,59.635416666666664,1.273148,1.8599497275167705,5.353013,6.684025,57.87039999999996,718.0499999999189
2024-08-16 13:48:00,59.99228666666667,1.273148,1.894448757601723,5.266203,6.684025,59.89580000000001,718.0999999999189
2024-08-16 13:51:00,57.918596666666666,1.2152779999999996,1.856383508532269,5.237272999999999,6.712965,55.844899999999996,718.1499999999188
2024-08-16 13:54:00,62.94367,1.3020829999999997,1.866857869896407,5.208336999999999,6.481484000000001,60.76389999999998,718.1999999999188
2024-08-16 13:57:00,61.20756333333333,1.1863419999999998,1.8594439417344921,5.005787000000001,6.568285,60.18520000000001,718.2499999999187
2024-08-16 14:00:00,61.197916666666664,1.273148,1.8367629345377428,5.150467,6.423609000000001,60.474500000000035,718.2999999999187
2024-08-16 14:03:00,58.95061666666667,1.0995369999999998,1.9600569505555103,4.74537,6.8287,57.29169999999999,718.3499999999186
2024-08-16 14:06:00,59.64506,1.244212,1.8754991900991427,5.0925970000000005,6.5393550000000005,57.87040000000002,718.3999999999186
2024-08-16 14:09:00,65.90470666666666,1.273148,1.9286182042027062,5.179403,6.684025,63.367999999999995,718.4499999999185
2024-08-16 14:12:00,61.02430666666666,1.1574080000000002,1.8176242174399495,4.745371,6.278935,59.89580000000001,718.4999999999185
2024-08-16 14:15:00,58.25617333333333,1.186343,1.8033049196560074,5.0347230000000005,6.4525500000000005,56.134299999999996,718.5499999999184
2024-08-16 14:18:00,60.320220000000006,1.273148,1.951229486942649,5.092593,6.655094999999999,58.73840000000001,718.5999999999184
2024-08-16 14:21:00,58.96026333333333,1.1863419999999998,1.8594477921665096,5.034717,6.597225000000001,57.87039999999996,718.6499999999184
2024-08-16 14:24:00,60.17554333333334,1.244212,1.8754991900991427,5.0925970000000005,6.5393550000000005,59.317200000000014,718.6999999999183
2024-08-16 14:27:00,58.09220666666667,1.2152779999999996,1.845074683830763,5.179403,6.626155,56.42360000000002,718.7499999999183
2024-08-16 14:30:00,60.339506666666665,1.244212,1.8754991900991427,5.0925970000000005,6.5393550000000005,58.44909999999999,718.7999999999182
2024-08-16 14:33:00,58.777006666666665,1.157407,1.8398185311233413,5.034717,6.6261600000000005,57.870299999999986,718.8499999999182
2024-08-16 14:36:00,57.90895,1.1863419999999998,1.848287584090447,5.179397000000001,6.712965,56.71289999999999,718.8999999999181
2024-08-16 14:39:00,57.561726666666665,1.1574080000000002,1.9272834710094606,4.947913000000001,6.770834999999999,54.9769,718.9499999999181
2024-08-16 14:42:00,56.356096666666666,1.3020829999999997,1.8551694570798745,5.410877999999999,6.655095,54.6875,718.999999999918
2024-08-16 14:45:00,56.85764,1.3020829999999997,1.87850731554589,5.439818,6.741895,54.6875,719.049999999918
2024-08-16 14:48:00,55.989583333333336,1.359953,1.8437404239997692,5.468748000000001,6.5393550000000005,53.240800000000036,719.0999999999179
2024-08-16 14:51:00,54.436730000000004,1.186343,1.8705670469554263,5.2083379999999995,6.799765,52.37270000000001,719.1499999999179
2024-08-16 14:54:00,58.25617333333333,1.3888889999999998,1.8734829664960146,5.700228,6.770829000000001,55.266200000000026,719.1999999999178
2024-08-16 14:57:00,57.74498333333333,1.3020829999999997,1.8901224338861249,5.555558,6.886575,55.55559999999997,719.2499999999178
2024-08-16 15:00:00,57.03125,1.3020829999999997,1.8668578698964062,5.439818,6.712965,53.24079999999998,719.2999999999178
2024-08-16 15:03:00,57.72569333333333,1.3020829999999997,1.9016998076450837,5.439812999999999,6.7997700000000005,55.266200000000026,719.3499999999177
2024-08-16 15:06:00,54.600696666666664,1.3310180000000003,1.8378735336512784,5.497688,6.6261600000000005,51.79400000000004,719.3999999999177
2024-08-16 15:09:00,55.81597,1.4178230000000003,1.927308413286834,5.671298,6.799765000000001,52.951400000000035,719.4499999999176
2024-08-16 15:12:00,57.571373333333334,1.4178239999999995,1.7799688808499967,5.7580979999999995,6.539354,54.10880000000003,719.4999999999176
2024-08-16 15:15:00,56.32716,1.3310179999999994,1.8616110245860547,5.4687529999999995,6.655095,53.53019999999998,719.5499999999175
2024-08-16 15:18:00,53.90625,1.359953,1.8316858264730254,5.5555579999999996,6.597225000000001,52.08330000000001,719.5999999999175
2024-08-16 15:21:00,56.33680333333333,1.359953,1.8796390165252492,5.5555579999999996,6.712965,53.52999999999997,719.6499999999174
2024-08-16 15:24:00,55.82561666666667,1.359953,1.8316858264730254,5.5555579999999996,6.597225000000001,53.81939999999997,719.6999999999174
2024-08-16 15:27:00,55.82561666666667,1.3888879999999997,1.824872918817689,5.584493,6.5393550000000005,53.530100000000004,719.7499999999173
2024-08-16 15:30:00,62.249226666666665,1.5624989999999999,1.8366808329309419,5.7291680000000005,6.307869,60.185100000000034,719.7999999999173
2024-08-16 15:33:00,61.72839666666667,1.3020829999999997,1.8551694570798745,5.179398,6.423615000000001,61.92130000000003,719.8499999999173
2024-08-16 15:36:00,56.33680666666667,1.2442129999999993,1.8755002406812435,4.918982,6.36574,53.24079999999998,719.8999999999172
2024-08-16 15:39:00,53.73264,1.359953,1.8195871351050878,5.497688,6.510415000000001,50.63659999999999,719.9499999999172
2024-08-16 15:42:00,56.346450000000004,1.475695,1.8513361641862451,5.700234,6.510419000000001,54.39820000000003,719.9999999999171
2024-08-16 15:45:00,52.69097333333334,1.3310190000000004,1.8139681025444325,5.439814,6.510414999999999,49.76850000000002,720.0499999999171
2024-08-16 15:48:00,54.96720666666667,1.475695,1.8134005254056644,5.700234,6.423609000000001,50.63659999999999,720.099999999917
2024-08-16 15:51:00,52.69097333333334,1.359953,1.7830269063215214,5.5555579999999996,6.481485,51.504700000000014,720.149999999917
2024-08-16 15:54:00,54.947916666666664,1.359953,1.770743681105105,5.5555579999999996,6.452545,50.63659999999999,720.1999999999169
2024-08-16 15:57:00,53.90625,1.4178230000000003,1.7673762523212617,5.526618000000001,6.278935000000001,49.47919999999999,720.2499999999169
2024-08-16 16:00:00,52.015816666666666,1.359953,1.7952584902712327,5.671298,6.626155,49.18979999999999,720.2999999999168
2024-08-16 16:03:00,52.36303999999999,1.3310180000000003,1.7898868814360371,5.497688,6.51042,50.05789999999996,720.3499999999168
2024-08-16 16:06:00,55.82561666666667,1.4467590000000001,1.8344452535312872,5.5555579999999996,6.394679,52.08329999999995,720.3999999999168
2024-08-16 16:09:00,53.21180666666666,1.3310180000000003,1.8139674877669614,5.410878,6.4814799999999995,50.05789999999996,720.4499999999167
2024-08-16 16:12:00,55.29513666666667,1.3888879999999997,1.800294532629265,5.381943,6.278935000000001,52.37269999999995,720.4999999999167
2024-08-16 16:15:00,51.99652666666666,1.3310180000000003,1.7777812362593144,5.410878,6.394679999999999,48.611099999999965,720.5499999999166
2024-08-16 16:18:00,53.39506333333333,1.359953,1.7830269063215214,5.3819479999999995,6.307875,51.50459999999998,720.5999999999166
2024-08-16 16:21:00,50.79089333333334,1.3310180000000003,1.7534267184563148,5.526618000000001,6.4525500000000005,47.74310000000003,720.6499999999165
2024-08-16 16:24:00,58.25617333333333,1.6203690000000002,1.7473473131844128,5.787038000000001,6.047459,55.55559999999997,720.6999999999165
2024-08-16 16:27:00,56.712963333333335,1.359953,1.770743681105105,5.324078,6.221065,54.6875,720.7499999999164
2024-08-16 16:30:00,50.07716333333334,1.157407,1.7502018688652057,5.179392999999999,6.539355999999999,47.45369999999997,720.7999999999164
2024-08-16 16:33:00,53.90625,1.4178230000000003,1.779968298910787,5.468748,6.250005,50.34719999999999,720.8499999999163
2024-08-16 16:36:00,53.73264,1.3310179999999994,1.8019514747801553,5.381943,6.423615000000001,48.61110000000002,720.8999999999163
2024-08-16 16:39:00,54.427083333333336,1.359953,1.8195871351050878,5.439818,6.452545000000001,51.21519999999998,720.9499999999163
2024-08-16 16:42:00,54.427083333333336,1.3310179999999994,1.7898868814360367,5.353012999999999,6.3657449999999995,51.50459999999998,720.9999999999162
2024-08-16 16:45:00,53.21180666666667,1.359953,1.7830269063215214,5.497688,6.423615000000001,50.34719999999999,721.0499999999162
2024-08-16 16:48:00,53.76157333333333,1.3310179999999994,1.8019473136706536,5.526622999999999,6.568285,50.63659999999999,721.0999999999161
2024-08-16 16:51:00,53.39506333333333,1.4178230000000003,1.7925048044948702,5.468748,6.278935000000001,49.47910000000002,721.1499999999161
2024-08-16 16:54:00,53.89660666666666,1.4467590000000001,1.7199147045568677,5.5555579999999996,6.134259,48.900499999999965,721.199999999916
2024-08-16 17:00:00,53.90625,1.3888889999999998,1.7505562963906953,5.526624,6.307875,50.92590000000001,721.299999999916
2024-08-16 17:03:00,52.34375,1.4467590000000001,1.7967463387124067,5.613424000000001,6.3657449999999995,49.47910000000002,721.349999999916
2024-08-16 17:09:00,55.989583333333336,1.5335650000000003,1.7548821775412664,5.700234,6.163199,52.951400000000035,721.449999999916
2024-08-16 17:12:00,53.89660666666666,1.3888889999999998,1.7755251829438525,5.497684,6.336805000000001,50.05790000000002,721.499999999916
2024-08-16 17:15:00,54.81288333333333,1.4467589999999992,1.7069103817974385,5.526622999999999,6.076384,50.92590000000001,721.5499999999159
2024-08-16 17:18:00,54.427083333333336,1.3020829999999997,1.7721857493992477,5.353012999999999,6.394679999999999,51.50459999999998,721.5999999999159
2024-08-16 17:21:00,52.34375,1.3310179999999994,1.741176062980179,5.439812999999999,6.336805000000001,48.321799999999996,721.6499999999158
2024-08-16 17:24:00,54.78395333333333,1.359953,1.7952627101723708,5.410878,6.3657449999999995,51.21529999999996,721.6999999999158
2024-08-16 17:27:00,49.57561666666667,1.273148,1.7662434519117556,5.468748,6.56829,45.1388,721.7499999999158
2024-08-16 17:30:00,53.375769999999996,1.4178230000000003,1.7925048044948695,5.613428000000001,6.423615,49.76850000000002,721.7999999999157
2024-08-16 17:33:00,53.39506333333333,1.4178230000000003,1.8421666517496962,5.671298,6.597225,48.61110000000002,721.8499999999157
2024-08-16 17:36:00,52.874230000000004,1.359953,1.7952584902712327,5.613428000000001,6.568285,49.18980000000005,721.8999999999156
2024-08-16 17:39:00,53.54938333333333,1.359953,1.8437362661501533,5.5555579999999996,6.626155,50.34720000000004,721.9499999999156
2024-08-16 17:42:00,54.600696666666664,1.3888889999999998,1.8370951737281365,5.497684,6.481485,52.37270000000001,721.9999999999155
2024-08-16 17:45:00,51.12847333333334,1.3020839999999998,1.8785119743264334,5.439814,6.7419,47.74310000000003,722.0499999999155
2024-08-16 17:48:00,53.39506333333333,1.4756939999999998,1.787851641902952,5.787038000000001,6.4525440000000005,49.76850000000002,722.0999999999154
2024-08-16 17:51:00,52.160493333333335,1.3310190000000004,1.9202563553345562,5.439814,6.770834999999999,49.76850000000002,722.1499999999154
2024-08-16 17:54:00,53.91589666666666,1.4467590000000001,1.8344452535312863,5.729164000000001,6.5682849999999995,50.63659999999999,722.1999999999153
2024-08-16 17:57:00,54.24382666666667,1.3888889999999998,1.849267292480242,5.700234,6.712965,50.057799999999986,722.2499999999153
2024-08-16 18:00:00,52.51736333333333,1.3888889999999998,1.8002951271370222,5.671294,6.568285,49.76850000000002,722.2999999999153
2024-08-16 18:03:00,53.90625,1.4467590000000001,1.8593336204270294,5.758098,6.655089,49.18990000000002,722.3499999999152
2024-08-16 18:06:00,54.61034,1.359953,1.855747555019202,5.5555579999999996,6.655095,51.50460000000004,722.3999999999152
2024-08-16 18:09:00,55.81597,1.3888879999999997,1.8613942997257895,5.4687529999999995,6.510415,52.951400000000035,722.4499999999151
2024-08-16 18:12:00,53.39506333333333,1.359953,1.7952584902712327,5.555558,6.510415,48.90040000000005,722.4999999999151
2024-08-16 18:15:00,57.03125,1.4178239999999995,1.854461897308351,5.584493,6.539349,53.81940000000003,722.549999999915
2024-08-16 18:18:00,54.77430666666667,1.3310179999999994,1.8616110245860547,5.439812999999999,6.626155,52.9513,722.599999999915
2024-08-16 18:21:00,59.46180666666666,1.4178239999999995,1.7925053891693294,5.4687529999999995,6.278938999999999,56.42349999999999,722.6499999999149
2024-08-16 18:24:00,56.85764,1.273148,1.7662393461752126,5.092592999999999,6.192125,54.97679999999997,722.6999999999149
2024-08-16 18:27:00,52.874230000000004,1.359954,1.6960096380389211,5.526624,6.25,48.90050000000002,722.7499999999148
2024-08-16 18:30:00,56.88657666666666,1.6203710000000004,1.7610913143868734,5.844904,6.134262999999999,52.951400000000035,722.7999999999148
2024-08-16 18:33:00,53.92553999999999,1.3888889999999998,1.8002951271370222,5.526624,6.423615000000001,51.504700000000014,722.8499999999148
2024-08-16 18:36:00,51.12847333333334,1.4178240000000004,1.754736931030658,5.613424000000001,6.33681,47.742999999999995,722.8999999999147
2024-08-16 18:39:00,55.989583333333336,1.5335650000000003,1.8075045829697018,5.700234000000001,6.278938999999999,53.530100000000004,722.9499999999147
2024-08-16 18:42:00,52.34375,1.3888890000000007,1.7755251829438532,5.555554,6.394675,48.90040000000005,722.9999999999146
2024-08-16 18:45:00,51.83256,1.4467590000000001,1.7328606136456683,5.642364000000001,6.250005,48.321799999999996,723.0499999999146
2024-08-16 18:48:00,53.57832,1.3888889999999998,1.787936689938295,5.497684,6.3657449999999995,50.636600000000044,723.0999999999145
2024-08-16 18:51:00,54.446373333333334,1.4756939999999998,1.7749988094383842,5.700228000000001,6.336804,51.21530000000001,723.1499999999145
2024-08-16 18:54:00,54.25347333333334,1.3310179999999994,1.837873533651278,5.353012999999999,6.481485,50.636600000000016,723.1999999999144
2024-08-16 18:57:00,53.39506333333333,1.3888879999999997,1.7755245939160114,5.526622999999999,6.365745,48.61109999999999,723.2499999999144
2024-08-16 19:00:00,54.263119999999994,1.3310179999999994,1.8734163070938068,5.526622999999999,6.741895,50.92599999999999,723.2999999999143
2024-08-16 19:03:00,53.54938333333333,1.359953,1.7952627101723715,5.5844879999999995,6.5393550000000005,49.189899999999966,723.3499999999143
2024-08-16 19:06:00,56.18248666666667,1.3599539999999992,1.843741036630952,5.526617999999999,6.597224,52.37270000000001,723.3999999999143
2024-08-16 19:09:00,53.72299666666667,1.3020829999999997,1.784166326302657,5.439818,6.510415000000001,50.34719999999999,723.4499999999142
2024-08-16 19:12:00,55.13117333333333,1.2152779999999996,1.7764613066961061,5.237268,6.51042,52.08339999999998,723.4999999999142
2024-08-16 19:15:00,53.90625,1.2442129999999993,1.7481653410489448,5.237268,6.3657449999999995,50.63659999999999,723.5499999999141
2024-08-16 19:18:00,53.39506333333333,1.3020829999999997,1.8316690325944183,5.468748000000001,6.655095,50.92590000000001,723.5999999999141
2024-08-16 19:21:00,56.69367333333333,1.4467590000000001,1.8469112477357261,5.497688,6.365739,53.819500000000005,723.649999999914
2024-08-16 19:24:00,52.00617333333333,1.3020830000000005,1.760160425410729,5.353008000000001,6.3657449999999995,50.05789999999996,723.699999999914
2024-08-16 19:27:00,51.83256,1.4178230000000003,1.754736354615049,5.526618000000001,6.250005,46.5856,723.7499999999139
2024-08-16 19:30:00,51.466049999999996,1.273148,1.801688929022221,5.237273,6.423614999999999,46.875,723.7999999999139
2024-08-16 19:33:00,47.29938333333334,1.273148,1.742391380869063,5.266208,6.307869999999999,45.138900000000035,723.8499999999138
2024-08-16 19:36:00,47.30902666666666,1.3020829999999997,1.7721857493992477,5.324077999999999,6.3657449999999995,44.27089999999998,723.8999999999138
2024-08-16 19:39:00,44.878473333333325,1.2152779999999996,1.7064088701669,5.266207999999999,6.365740000000001,43.40269999999998,723.9499999999138
2024-08-16 19:42:00,46.26736333333333,1.2152779999999996,1.7532741725214434,5.237272999999999,6.452545,43.98159999999996,723.9999999999137
2024-08-16 19:45:00,44.69521666666666,1.244212,1.759939670513132,5.353007000000001,6.510415,41.95609999999999,724.0499999999137
2024-08-16 19:48:00,44.714506666666665,1.157407,1.7274242658655445,5.150462000000001,6.452545,43.113399999999956,724.0999999999136
2024-08-16 19:51:00,42.96875333333333,1.157407,1.7274242658655445,5.092592000000001,6.394674999999999,41.95600000000002,724.1499999999136
2024-08-16 19:54:00,46.07446000000001,1.157407,1.7728189796827756,5.092592000000001,6.510415,44.84960000000001,724.1999999999135
2024-08-16 19:57:00,42.447916666666664,1.1284720000000004,1.7422821898632694,5.005787000000001,6.423614999999999,41.95600000000002,724.2499999999135
2024-08-16 20:00:00,42.62152666666667,1.1863419999999998,1.7347103315211472,5.208336999999999,6.452545,40.21999999999997,724.2999999999134
2024-08-16 20:03:00,41.07832,1.273148,1.6819689600720125,5.526617000000001,6.423609000000001,40.509299999999996,724.3499999999134
2024-08-16 20:06:00,40.71180333333333,1.186343,1.8033049196560074,5.324072999999999,6.741899999999999,41.08790000000005,724.3999999999133
2024-08-16 20:09:00,36.89236333333333,1.2442129999999993,1.7481612635001125,5.497688,6.626155,38.19439999999997,724.4499999999133
2024-08-16 20:12:00,40.875773333333335,1.3020829999999997,1.7480853488079646,5.526617999999999,6.510415,41.087999999999965,724.4999999999133
2024-08-16 20:15:00,37.56751333333333,1.186343,1.7691817020997382,5.324072999999999,6.6550899999999995,37.905100000000004,724.5499999999132
2024-08-16 20:18:00,38.82137333333333,1.2442130000000002,1.6644737468907318,5.439812,6.365739,39.3519,724.5999999999132
2024-08-17 09:09:00,66.93672666666667,1.475695,1.950386259544057,5.3819420000000004,6.4236070000000005,56.712999999999994,724.5999999999132
2024-08-17 09:12:00,66.75347333333333,1.0127310000000005,2.0457484558217636,4.513889,7.118056,62.5001,724.6499999999131
2024-08-17 09:15:00,55.989583333333336,1.070602,1.9490075461946275,4.832176,6.973376,52.662000000000006,724.6999999999131
2024-08-17 09:18:00,50.95486,1.273148,1.8134232941797592,5.353008000000001,6.56829,47.74309999999997,724.749999999913
2024-08-17 09:21:00,48.013119999999994,1.3888890000000007,1.8370909585039599,5.642364,6.626155,44.849500000000035,724.799999999913
2024-08-17 09:24:00,44.70486333333333,1.3310190000000004,1.7288772541133206,5.526624,6.394675,44.27089999999998,724.8499999999129
2024-08-17 09:27:00,44.17438333333333,1.359953,1.657919596900096,5.497688,6.1342550000000005,43.40270000000004,724.8999999999129
2024-08-17 09:30:00,41.927083333333336,1.273148,1.7183671237167397,5.468748,6.45255,42.53479999999996,724.9499999999128
2024-08-17 09:33:00,43.66319333333333,1.4467590000000001,1.6542922029046285,5.584493999999999,6.018515000000001,42.82400000000001,724.9999999999128
2024-08-17 09:36:00,43.14236,1.4756939999999998,1.7098668106395944,5.787039,6.278935,42.53469999999999,725.0499999999128
2024-08-17 09:39:00,48.52430666666667,1.5625,1.70308130550335,5.787034000000001,6.076384,45.138900000000035,725.0999999999127
2024-08-17 09:42:00,52.85494,1.3020829999999997,1.5737435197162903,4.918977000000001,5.4976840000000005,49.18990000000002,725.1499999999127
2024-08-17 09:45:00,60.841049999999996,1.070602,1.5328955680562544,4.108796000000001,5.150458,57.87039999999996,725.1999999999126
2024-08-17 09:48:00,64.67978333333333,0.9548610000000002,1.6966490075921405,3.616898,5.410885,63.36809999999997,725.2499999999126
2024-08-17 09:51:00,54.976850000000006,0.9837959999999999,1.7388429924449746,4.166666,5.989581,53.81939999999997,725.2999999999125
2024-08-17 09:54:00,46.08410666666666,1.1284719999999995,1.7084290241912334,4.918982,6.250001,43.40269999999998,725.3499999999125
2024-08-17 09:57:00,42.62152666666667,1.3310190000000004,1.7411766611438027,5.381944000000001,6.278935,40.219899999999996,725.3999999999124
2024-08-17 10:00:00,39.49652666666667,1.273148,1.7304022196260098,5.353012999999999,6.3657449999999995,40.798599999999965,725.4499999999124
2024-08-17 10:03:00,44.20332,1.4178239999999995,1.6907031733083342,5.468748000000001,6.047454000000001,41.95600000000002,725.4999999999123
2024-08-17 10:06:00,48.15779333333334,1.273148,1.7183671237167397,5.324072999999999,6.307874999999999,43.69210000000004,725.5499999999123
2024-08-17 10:09:00,49.41165,1.244212,1.7833675700908975,5.381946999999999,6.597225,45.42829999999998,725.5999999999123
2024-08-17 10:12:00,50.76196000000001,1.1863419999999998,1.8033003467739985,5.208336999999999,6.626155,46.00690000000003,725.6499999999122
2024-08-17 10:15:00,50.59799666666667,1.273148,1.8134232941797597,5.324072999999999,6.5393550000000005,45.717600000000004,725.6999999999122
2024-08-17 10:18:00,51.83256,1.2152779999999996,1.833733807220231,5.2083330000000005,6.626155,48.32170000000002,725.7499999999121
2024-08-17 10:21:00,51.118826666666656,1.244212,1.8182029187989066,5.381946999999999,6.684025,46.00690000000003,725.7999999999121
2024-08-17 10:24:00,53.39506333333333,1.2442130000000002,1.841237311778114,5.266202,6.6261589999999995,49.18980000000005,725.849999999912
2024-08-17 10:27:00,53.73264,1.1284720000000004,1.8199961385458192,4.976857000000001,6.597225,50.34719999999999,725.899999999912
2024-08-17 10:30:00,58.439429999999994,1.1284719999999995,1.7979654869907742,4.8321760000000005,6.394674000000001,54.97679999999997,725.9499999999119
2024-08-17 10:33:00,58.96026333333333,0.9548609999999993,1.9499567010197913,4.195602,6.712965,55.844899999999996,725.9999999999119
2024-08-17 10:36:00,59.625773333333335,1.0127309999999996,1.8539977938261412,4.456018,6.510415000000001,58.73840000000001,726.0499999999118
2024-08-17 10:39:00,54.61034,1.1574079999999993,1.8728547279949215,5.063658,6.7419,50.05790000000002,726.0999999999118
2024-08-17 10:42:00,49.41165,1.3020839999999998,1.8080052447191333,5.555554000000001,6.684030000000001,46.00690000000003,726.1499999999118
2024-08-17 10:45:00,49.585260000000005,1.4178240000000004,1.79250538916933,5.700234000000001,6.51042,46.29630000000003,726.1999999999117
2024-08-17 10:48:00,45.765816666666666,1.3020839999999998,1.7961076944048282,5.353014,6.45255,43.40280000000001,726.2499999999117
2024-08-17 10:51:00,48.186726666666665,1.4178239999999995,1.7164845520117855,5.758103,6.394679,42.82400000000001,726.2999999999116
2024-08-17 10:54:00,49.22839333333334,1.3888889999999998,1.7879324097177165,5.613428,6.481479,45.428200000000004,726.3499999999116
2024-08-17 10:57:00,50.27006,1.3020829999999997,1.7961070746348344,5.468748000000001,6.568285,47.74310000000003,726.3999999999115
2024-08-17 11:00:00,48.697916666666664,1.3310179999999994,1.7656253353856688,5.526622999999999,6.481485,45.71759999999995,726.4499999999115
2024-08-17 11:03:00,46.77854666666667,1.273148,1.8483776219251509,5.497683,6.799765,44.84960000000001,726.4999999999114
2024-08-17 11:06:00,48.70756,1.4178239999999995,1.779964538664798,5.758103,6.539349,43.98150000000004,726.5499999999114
2024-08-17 11:09:00,50.61728333333334,1.3020829999999997,1.7841663263026564,5.497688,6.5682849999999995,47.1644,726.5999999999113
2024-08-17 11:12:00,50.95486,1.3020829999999997,1.7961070746348344,5.410878,6.510415,46.296299999999974,726.6499999999113
2024-08-17 11:15:00,50.78125,1.3020829999999997,1.866857869896407,5.526622999999999,6.7997700000000005,47.74310000000003,726.6999999999113
2024-08-17 11:18:00,46.624230000000004,1.3888890000000007,1.8002951271370229,5.729164,6.626155,43.69209999999998,726.7499999999112
2024-08-17 11:21:00,52.17978333333334,1.5335650000000003,1.833472351915688,5.902774,6.539349,48.321799999999996,726.7999999999112
2024-08-17 11:24:00,48.70756,1.4178240000000004,1.842167247201307,5.642359000000001,6.568285,44.84960000000001,726.8499999999111
2024-08-17 11:27:00,42.97839666666667,1.3888890000000007,1.737996980655104,5.729164,6.481485,41.08800000000002,726.8999999999111
2024-08-17 11:30:00,50.27006,1.5335650000000003,1.7681243523660826,5.873844,6.3657390000000005,45.717600000000004,726.949999999911
2024-08-17 11:33:00,50.27006,1.4178230000000003,1.8049954156823753,5.758098,6.597225,45.428200000000004,726.999999999911
2024-08-17 11:36:00,49.402006666666665,1.3888879999999997,1.77552459391601,5.671293,6.510415,45.717600000000004,727.0499999999109
2024-08-17 11:39:00,48.36998333333333,1.273148,1.836766954644183,5.497683,6.770834999999999,45.717600000000004,727.0999999999109
2024-08-17 11:42:00,56.69367333333333,1.6782399999999997,1.7914892143013892,6.047452999999999,6.278932999999999,52.9513,727.1499999999108
2024-08-17 11:45:00,54.59104666666667,1.359953,1.8074477599061347,5.3819479999999995,6.3657449999999995,51.50459999999998,727.1999999999108
2024-08-17 11:48:00,50.10609333333333,1.3020830000000005,1.7961070746348349,5.237268,6.336804999999999,45.71769999999998,727.2499999999108
2024-08-17 11:51:00,47.839506666666665,1.3020829999999997,1.7237991612253443,5.526622999999999,6.4525500000000005,46.2962,727.2999999999107
2024-08-17 11:54:00,51.29244,1.3888889999999998,1.7879324097177165,5.613428,6.481479,48.61110000000002,727.3499999999107
2024-08-17 11:57:00,51.48534333333333,1.359953,1.8316858264730254,5.497687999999999,6.5393550000000005,46.296299999999974,727.3999999999106
2024-08-17 12:00:00,49.41165,1.3020829999999997,1.7601562608831474,5.5555579999999996,6.5682849999999995,45.1388,727.4499999999106
2024-08-17 12:03:00,52.51736,1.359953,1.8437404239997692,5.5844879999999995,6.655094999999999,48.032399999999996,727.4999999999105
2024-08-17 12:06:00,50.27006,1.3020829999999997,1.866857869896407,5.526622999999999,6.7997700000000005,46.585699999999974,727.5499999999105
2024-08-17 12:09:00,49.739583333333336,1.4178230000000003,1.8049954156823753,5.758098,6.597225,46.875,727.5999999999104
2024-08-17 12:12:00,48.87152666666666,1.4467590000000001,1.8219261209393927,5.9317139999999995,6.7418949999999995,46.00690000000003,727.6499999999104
2024-08-17 12:15:00,48.688273333333335,1.4178240000000004,1.854461897308352,5.931714,6.886570000000001,44.849500000000035,727.6999999999103
2024-08-17 12:18:00,47.65625,1.5046290000000004,1.8171190843212601,6.047454000000001,6.7129650000000005,43.69209999999998,727.7499999999103
2024-08-17 12:21:00,46.80748666666667,1.3888889999999998,1.812605699836235,5.9317139999999995,6.857635000000001,44.560299999999984,727.7999999999103
2024-08-17 12:24:00,55.81597,1.6203690000000002,1.8687042957860163,6.076388,6.597219000000001,51.50460000000004,727.8499999999102
2024-08-17 12:27:00,52.85494,1.359953,1.855747555019202,5.642358,6.741895,48.03250000000003,727.8999999999102
2024-08-17 12:30:00,50.79089333333334,1.359953,1.7952584902712334,5.5555579999999996,6.510415000000001,46.875,727.9499999999101
2024-08-17 12:33:00,53.21180333333333,1.3310179999999994,1.8616110245860547,5.4687529999999995,6.655095,49.76850000000002,727.9999999999101
2024-08-17 12:36:00,51.12847333333334,1.273148,1.8599537209589596,5.410877999999999,6.741899999999999,47.16429999999997,728.04999999991
2024-08-17 12:39:00,54.61998666666667,1.3310189999999995,1.8616116501265627,5.497688,6.684029000000001,50.05790000000002,728.09999999991
2024-08-17 12:42:00,50.096450000000004,1.2442130000000002,1.8754998478364509,5.497687999999999,6.944444999999999,46.296299999999974,728.1499999999099
2024-08-17 12:45:00,54.947916666666664,1.3599539999999992,1.795263311980716,5.584488,6.539354,49.76850000000002,728.1999999999099
2024-08-17 12:48:00,53.21180333333333,1.3020829999999997,1.8668578698964062,5.613428,6.886575,48.321699999999964,728.2499999999098
2024-08-17 12:51:00,52.34375,1.3888879999999997,1.849266687206707,5.729163,6.7418949999999995,48.321799999999996,728.2999999999098
2024-08-17 12:54:00,52.86458666666667,1.3310179999999994,1.8851856223960948,5.613422999999999,6.857635000000001,48.6112,728.3499999999098
2024-08-17 12:57:00,52.34375,1.4178239999999995,1.854461897308351,5.758103,6.712959,47.74309999999997,728.3999999999097
2024-08-17 13:00:00,52.71026333333334,1.3020829999999997,1.87850731554589,5.613428,6.9155050000000005,48.90039999999999,728.4499999999097
2024-08-17 13:03:00,52.51736333333333,1.3020829999999997,1.8434373653140363,5.555558,6.770835000000001,49.47919999999999,728.4999999999096
2024-08-17 13:06:00,53.39506333333333,1.3020829999999997,1.8551694570798745,5.642358,6.886575000000001,49.76850000000002,728.5499999999096
2024-08-17 13:09:00,53.90625,1.2442129999999993,1.8412373117781136,5.526617999999999,6.886575,50.63650000000001,728.5999999999095
2024-08-17 13:12:00,56.33680666666667,1.2442129999999993,1.9094441271822484,5.497688,7.031255000000001,52.66199999999998,728.6499999999095
2024-08-17 13:15:00,52.69097333333334,1.3020829999999997,1.901695813619831,5.584493,6.94444,48.90040000000005,728.6999999999094
2024-08-17 13:18:00,54.07986,1.3310179999999994,1.8734163070938068,5.526622999999999,6.741895,51.79399999999998,728.7499999999094
2024-08-17 13:21:00,50.79089333333334,1.3020830000000005,1.8434373653140368,5.642358,6.857634999999999,47.74300000000005,728.7999999999093
2024-08-17 13:24:00,51.822916666666664,1.3888879999999997,1.837094571122113,5.671293,6.655094999999999,47.453700000000026,728.8499999999093
2024-08-17 13:27:00,51.668596666666666,1.3020829999999997,1.9016998076450837,5.439812999999999,6.7997700000000005,48.032399999999996,728.8999999999093
2024-08-17 13:30:00,55.81597,1.5335649999999994,1.8463765884503796,5.902773,6.568288000000001,52.37270000000001,728.9499999999092
2024-08-17 13:33:00,53.89660666666666,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,51.21529999999996,728.9999999999092
2024-08-17 13:36:00,53.038196666666664,1.3310179999999994,1.801947313670653,5.584493,6.626155,50.05790000000002,729.0499999999091
2024-08-17 13:39:00,52.34375,1.3310180000000003,1.8734203807719139,5.700228000000001,6.915509999999999,48.61110000000002,729.0999999999091
2024-08-17 13:42:00,52.34375,1.4178230000000003,1.8298254188279404,5.815968,6.7129650000000005,48.32170000000002,729.149999999909
2024-08-17 13:45:00,53.73264,1.359953,1.8437362661501533,5.671298,6.741895,48.900499999999965,729.199999999909
2024-08-17 13:48:00,53.038196666666664,1.4178239999999995,1.8667150233182914,5.729163,6.712959,48.611099999999965,729.2499999999089
2024-08-17 13:51:00,52.34375,1.3888879999999997,1.849266687206707,5.671293,6.684025,47.74309999999997,729.2999999999089
2024-08-17 13:54:00,55.999226666666665,1.3888889999999998,1.8734829664960138,5.555558,6.6261589999999995,52.9513,729.3499999999088
2024-08-17 13:57:00,52.34375,1.2442130000000002,1.943080793305464,5.1504579999999995,6.770834999999999,49.76849999999996,729.3999999999088
2024-08-17 14:00:00,51.12847333333334,1.3020829999999997,1.8434373653140363,5.4687529999999995,6.68403,48.03240000000005,729.4499999999088
2024-08-17 14:03:00,49.739583333333336,1.3020829999999997,1.8316649576853705,5.613428,6.799765,45.42829999999998,729.4999999999087
2024-08-17 14:06:00,49.72029666666666,1.3888879999999997,1.7879360981616654,5.729163,6.597225,45.428200000000004,729.5499999999087
2024-08-17 14:09:00,46.981096666666666,1.2442130000000002,1.8981629430362392,5.208338,6.712965,45.717600000000004,729.5999999999086
2024-08-17 14:12:00,46.60493666666667,1.359953,1.7830269063215207,5.642358000000001,6.5682849999999995,43.40280000000001,729.6499999999086
2024-08-17 14:15:00,49.22839333333334,1.3888879999999997,1.849266687206707,5.729163,6.7418949999999995,44.56020000000001,729.6999999999085
2024-08-17 14:18:00,44.17438333333333,1.273148,1.7780997272436334,5.700228,6.8286999999999995,43.11340000000001,729.7499999999085
2024-08-17 14:21:00,51.14776333333333,1.475695,1.8387400479613132,5.9895879999999995,6.770833,45.717600000000004,729.7999999999084
2024-08-17 14:24:00,50.08680333333333,1.186343,1.8705708857495895,5.324072999999999,6.915509999999999,47.16429999999997,729.8499999999084
2024-08-17 14:27:00,53.385416666666664,1.3310189999999995,1.8259404990452446,5.700233,6.799764000000001,48.61110000000002,729.8999999999083
2024-08-17 14:30:00,52.34375,1.2152779999999996,1.8676569187432437,5.381943000000001,6.886575,49.18979999999999,729.9499999999083
2024-08-17 14:33:00,53.90625,1.3020829999999997,1.87851133565231,5.410878,6.7129650000000005,50.92590000000001,729.9999999999083
2024-08-17 14:36:00,52.189429999999994,1.3310189999999995,1.837874153839988,5.671298,6.7997689999999995,47.74309999999997,730.0499999999082
2024-08-17 14:39:00,49.04514,1.3020829999999997,1.808004622203671,5.642358000000001,6.770835000000001,46.007000000000005,730.0999999999082
2024-08-17 14:42:00,56.52006,1.4467590000000001,1.9085523131636315,5.787038,6.799769,52.08339999999998,730.1499999999081
2024-08-17 14:45:00,54.976850000000006,1.273148,1.8251130482461495,5.439818,6.68403,51.79400000000004,730.1999999999081
2024-08-17 14:48:00,50.07716,1.3020830000000005,1.7721857493992481,5.3819479999999995,6.423614999999999,46.00690000000003,730.249999999908
2024-08-17 14:51:00,50.250773333333335,1.4178230000000003,1.7925048044948695,5.758098,6.5682849999999995,45.717600000000004,730.299999999908
2024-08-17 14:54:00,49.238040000000005,1.3888879999999997,1.8492666872067085,5.787032999999999,6.799765000000001,44.56020000000001,730.3499999999079
2024-08-17 14:57:00,50.96450666666667,1.3020829999999997,1.8434373653140363,5.555558,6.770835000000001,46.00689999999997,730.3999999999079
2024-08-17 15:00:00,50.27006,1.3020829999999997,1.7841704598887151,5.526617999999999,6.597225,45.428200000000004,730.4499999999078
2024-08-17 15:03:00,52.160493333333335,1.2442129999999993,1.8412333453267844,5.3819479999999995,6.741895,48.6112,730.4999999999078
2024-08-17 15:06:00,49.903549999999996,1.2442129999999993,1.8182075558226034,5.410878,6.712965,46.296299999999974,730.5499999999078
2024-08-17 15:09:00,50.78125,1.3020829999999997,1.8316690325944185,5.5844879999999995,6.770835000000001,48.321799999999996,730.5999999999077
2024-08-17 15:12:00,49.903549999999996,1.3020829999999997,1.8198556334584248,5.700227999999999,6.857635,45.717600000000004,730.6499999999077
2024-08-17 15:15:00,55.80632666666667,1.1574079999999993,1.8508626643635453,5.150461999999999,6.770834,52.37269999999995,730.6999999999076
2024-08-17 15:18:00,58.25617333333333,1.0995369999999998,1.8755097553096525,4.8321760000000005,6.684029000000001,55.266200000000026,730.7499999999076
2024-08-17 15:21:00,54.08950333333333,1.0127310000000005,1.9459033196949675,4.8321760000000005,7.146991,51.79399999999998,730.7999999999075
2024-08-17 15:24:00,56.153549999999996,1.1284720000000004,1.8744988898799233,5.034727,6.799765000000001,52.95139999999998,730.8499999999075
2024-08-17 15:27:00,56.68403000000001,1.0127319999999997,1.9760961287866967,4.629631,7.03125,53.81940000000003,730.8999999999074
2024-08-17 15:30:00,55.30478333333334,1.186343,1.9256991300136508,5.179403,6.915509999999999,52.08330000000001,730.9499999999074
2024-08-17 15:33:00,52.16049333333333,1.273148,1.894448757601723,5.5555579999999996,6.97338,48.03250000000003,730.9999999999073
2024-08-17 15:36:00,49.238040000000005,1.359954,1.7952633119807166,5.787034,6.741899999999999,45.717600000000004,731.0499999999073
2024-08-17 15:39:00,49.22839333333334,1.4178240000000004,1.842167247201307,5.902774,6.8286999999999995,45.428200000000004,731.0999999999073
2024-08-17 15:42:00,41.74383,1.359954,1.8074483644432464,5.873844000000001,6.857640000000001,41.66669999999999,731.1499999999072
2024-08-17 15:48:00,46.440973333333325,1.5335650000000003,1.8463765884503793,6.018514000000001,6.684029000000001,44.84949999999998,731.2499999999072
2024-08-17 15:51:00,46.96180666666666,1.359954,1.7952590920786329,5.642364,6.597220000000001,44.84959999999995,731.2999999999072
2024-08-17 15:57:00,46.78819333333334,1.4467590000000001,1.771350998465565,5.931714,6.626155,44.84959999999995,731.3999999999072
2024-08-17 16:00:00,48.688273333333335,1.3888890000000007,1.7630682455390816,5.555554,6.3657449999999995,44.27080000000001,731.4499999999072
2024-08-17 16:06:00,44.17438333333333,1.2442130000000002,1.7950225736360566,5.295134,6.539351000000001,43.40269999999998,731.5499999999072
2024-08-17 16:09:00,46.79784,1.4467590000000001,1.7840750373663712,5.873844,6.597225,43.69210000000004,731.5999999999071
2024-08-17 16:12:00,45.572916666666664,1.4756939999999998,1.8006546158063204,6.047449,6.741895,43.40280000000001,731.6499999999071
2024-08-17 16:18:00,45.418596666666666,1.4756939999999998,1.851335582516786,6.105324,6.915509999999999,43.69209999999998,731.7499999999071
2024-08-17 16:21:00,48.697916666666664,1.5625,1.8884931362534463,6.307869,7.002319,43.69209999999998,731.7999999999071
2024-08-17 16:24:00,44.17438333333333,1.4178240000000004,1.7925053891693308,6.0185189999999995,6.828705,43.113500000000045,731.849999999907
2024-08-17 16:27:00,49.20910333333333,1.3310190000000004,1.7656259391530975,5.584493999999999,6.539355,46.5856,731.899999999907
2024-08-17 16:33:00,47.82986333333333,1.3888890000000007,1.812609946959587,5.555554,6.481485,44.849500000000035,731.999999999907
2024-08-17 16:36:00,48.177083333333336,1.5046290000000004,1.8171190843212601,5.902774,6.5682849999999995,44.560100000000034,732.049999999907
2024-08-17 16:39:00,48.87152666666666,1.4467590000000001,1.8344452535312872,5.931714,6.770835000000001,45.717600000000004,732.0999999999069
2024-08-17 16:42:00,49.739583333333336,1.359953,1.8316858264730247,5.671298,6.712965,46.296299999999974,732.1499999999069
2024-08-17 16:48:00,47.48263666666667,1.359953,1.7584164047270354,5.787038000000001,6.655095,44.56020000000001,732.2499999999069
2024-08-17 16:51:00,49.739583333333336,1.4178230000000003,1.8174324483419098,5.844908,6.7129650000000005,45.1388,732.2999999999068
2024-08-17 17:03:00,47.30902666666666,1.4178240000000004,1.854461897308352,5.931714,6.886570000000001,44.56020000000001,732.4999999999069
2024-08-17 17:06:00,48.533950000000004,1.5914349999999997,1.7863346215126763,6.1921289999999996,6.597224,44.56020000000001,732.5499999999068
2024-08-17 17:09:00,45.22569333333333,1.4178239999999995,1.8298217375617238,5.815974,6.71296,42.823999999999955,732.5999999999068
2024-08-17 17:12:00,49.72029666666666,1.7361110000000002,1.7361115000421867,6.423614,6.423613,45.1388,732.6499999999068
2024-08-17 17:15:00,46.624230000000004,1.5046299999999997,1.7783152314509605,6.076389999999999,6.6550899999999995,44.27080000000001,732.6999999999067
2024-08-17 17:18:00,44.70486333333333,1.5624989999999999,1.757270489265047,5.989584,6.394674999999999,41.95599999999996,732.7499999999067
2024-08-17 17:21:00,44.70486333333333,1.4467590000000001,1.8593336204270294,5.902779000000001,6.7997700000000005,41.66660000000002,732.7999999999066
2024-08-17 17:24:00,49.739583333333336,1.6203699999999994,1.7747569264811909,6.192134,6.510414,45.138900000000035,732.8499999999066
2024-08-17 17:27:00,46.26736333333333,1.4756939999999998,1.787851641902952,5.989584,6.6550899999999995,43.692200000000014,732.8999999999065
2024-08-17 17:30:00,47.14506333333333,1.6782409999999999,1.7495846144326557,6.249999000000001,6.394678000000001,43.98140000000001,732.9499999999065
2024-08-17 17:33:00,46.26736333333333,1.5046299999999997,1.8681082232193251,6.10532,6.886570000000001,43.692200000000014,732.9999999999064
2024-08-17 17:36:00,40.364583333333336,1.475695,1.7360949594879664,5.96065,6.510414999999999,39.93059999999997,733.0499999999064
2024-08-17 17:39:00,46.277006666666665,1.7361110000000002,1.7648883804085416,6.4525500000000005,6.510419,42.53470000000004,733.0999999999063
2024-08-17 17:42:00,42.438269999999996,1.5625,1.797241129958314,6.33681,6.8286999999999995,41.66660000000002,733.1499999999063
2024-08-17 17:45:00,45.572916666666664,1.5335649999999994,1.781311028251674,6.10532,6.626155,41.95599999999996,733.1999999999063
2024-08-17 17:48:00,40.19097333333334,1.359954,1.7952590920786322,5.84491,6.799765999999999,40.798599999999965,733.2499999999062
2024-08-17 17:51:00,44.212963333333335,1.6493059999999993,1.8037711999209705,6.423609999999999,6.741894000000001,41.087999999999965,733.2999999999062
2024-08-17 17:54:00,42.62152666666667,1.5335649999999994,1.7681243523660817,6.39468,6.886575,41.37729999999999,733.3499999999061
2024-08-17 17:57:00,48.51466,1.6493059999999993,1.8309487022642517,6.249999999999999,6.6261540000000005,44.27089999999998,733.3999999999061
2024-08-17 18:00:00,45.74652666666666,1.5046299999999997,1.7913070846242052,6.076389999999999,6.68403,43.69210000000004,733.449999999906
