Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-17 18:03:00,45.72723666666667,1.5046289999999996,1.778314672498223,6.047453999999999,6.626155,43.40270000000004,733.499999999906
2024-08-17 18:06:00,45.22569333333333,1.5624989999999999,1.7972451544633974,6.105324,6.597225,42.53469999999999,733.5499999999059
2024-08-17 18:09:00,42.10069333333333,1.359953,1.855747555019202,5.960643999999999,7.060181,41.95599999999996,733.5999999999059
2024-08-17 18:12:00,50.298996666666675,1.765046,1.7505391414090417,6.597219000000001,6.568283000000001,45.428200000000004,733.6499999999058
2024-08-17 18:15:00,47.820213333333335,1.4467590000000001,1.7967419692288111,5.931714,6.684024999999999,46.29630000000003,733.6999999999058
2024-08-17 18:18:00,41.76311666666666,1.4467599999999994,1.719919749068794,5.87384,6.45255,40.50920000000002,733.7499999999058
2024-08-17 18:21:00,47.28973666666667,1.6782409999999999,1.7636225739135973,6.39468,6.568288999999999,43.40280000000001,733.7999999999057
2024-08-17 18:24:00,44.19367333333333,1.5046299999999997,1.7652708021438004,6.249999999999999,6.7997700000000005,43.113399999999956,733.8499999999057
2024-08-17 18:27:00,41.936726666666665,1.5335649999999994,1.754882177541266,6.163189999999999,6.626155,41.37730000000005,733.8999999999056
2024-08-17 18:30:00,43.65354666666667,1.5914349999999997,1.7863346215126763,6.249999999999999,6.655094999999999,41.95599999999996,733.9499999999056
2024-08-17 18:33:00,41.57986333333333,1.5335649999999994,1.7681243523660817,6.22107,6.712965,40.79860000000002,733.9999999999055
2024-08-17 18:36:00,42.80478333333334,1.5335649999999994,1.8205138781679153,6.249999999999999,6.857635000000001,41.95609999999999,734.0499999999055
2024-08-17 18:39:00,41.57986333333333,1.5914349999999997,1.8130777734356704,6.307869999999999,6.770835000000001,39.64119999999997,734.0999999999054
2024-08-17 18:42:00,45.23534,1.649305,1.8845664086682463,6.365740000000001,6.857635,42.82409999999999,734.1499999999054
2024-08-17 18:45:00,40.71180666666667,1.5046299999999997,1.8299470224716143,6.16319,6.857640000000001,41.087999999999965,734.1999999999053
2024-08-17 18:48:00,42.09104666666667,1.5914349999999997,1.8263565977791854,6.42361,6.9155050000000005,41.66669999999999,734.2499999999053
2024-08-17 18:51:00,40.69251333333333,1.5625,1.849716473880305,6.4525500000000005,7.06019,40.50920000000002,734.2999999999053
2024-08-17 18:54:00,42.62152666666667,1.5335649999999994,1.8205138781679142,6.30787,6.9155050000000005,41.95599999999996,734.3499999999052
2024-08-17 18:57:00,42.63117333333334,1.6203709999999996,1.8687053955415782,6.39468,6.915509,41.08790000000005,734.3999999999052
2024-08-17 19:00:00,48.35069333333333,1.6203709999999996,1.881891537760245,6.30787,6.857639000000001,43.69209999999998,734.4499999999051
2024-08-17 19:03:00,44.878473333333325,1.5046299999999997,1.804238538958073,6.01852,6.6550899999999995,42.53479999999996,734.4999999999051
2024-08-17 19:06:00,47.48264,1.5335649999999994,1.872022120835449,6.163189999999999,6.886575,44.560299999999984,734.549999999905
2024-08-17 19:09:00,42.63117333333334,1.359954,1.8557481703174066,5.70023,6.799765999999999,41.95599999999996,734.599999999905
2024-08-17 19:12:00,42.80478333333334,1.5335649999999994,1.7944388707286922,6.163189999999999,6.712965,41.377399999999966,734.6499999999049
2024-08-17 19:15:00,44.18402666666666,1.5046299999999997,1.8427172914411623,6.163189999999999,6.886570000000001,42.82409999999999,734.6999999999049
2024-08-17 19:18:00,46.26736333333333,1.5624989999999999,1.8235944542369313,6.134253999999999,6.684025,43.69210000000004,734.7499999999048
2024-08-17 19:21:00,39.313269999999996,1.4467590000000001,1.7713554043910051,6.134253999999999,6.828705,39.35179999999997,734.7999999999048
2024-08-17 19:24:00,44.70486333333333,1.6493059999999993,1.8309487022642517,6.36574,6.741894000000001,41.95600000000002,734.8499999999048
2024-08-17 19:27:00,42.447916666666664,1.3888889999999998,1.885523870276896,5.96065,7.060181,41.95609999999999,734.8999999999047
2024-08-17 19:30:00,44.87847333333334,1.5624989999999999,1.8104465921789996,6.192134,6.7129650000000005,42.53469999999999,734.9499999999047
2024-08-17 19:33:00,47.29938333333334,1.5046289999999996,1.8554353342870828,6.250004,7.002315,44.84960000000001,734.9999999999046
2024-08-17 19:36:00,44.18403000000001,1.4467590000000001,1.7840750373663712,5.960643999999999,6.684024999999999,42.24540000000002,735.0499999999046
2024-08-17 19:39:00,43.66319333333333,1.4756939999999998,1.8006546158063204,6.076384,6.77083,41.66659999999996,735.0999999999045
2024-08-17 19:42:00,41.936726666666665,1.4756939999999998,1.8006502010906555,6.221069,6.9155050000000005,41.08800000000002,735.1499999999045
2024-08-17 19:45:00,40.01736,1.4178230000000003,1.7292869255804155,6.076388,6.7418949999999995,40.79850000000005,735.1999999999044
2024-08-17 19:48:00,44.376929999999994,1.3599539999999992,1.7707442774050928,5.844908,6.741894000000001,41.95599999999996,735.2499999999044
2024-08-17 19:51:00,45.90085,1.273148,1.8829847074875161,5.555558,6.94444,43.98150000000004,735.2999999999043
2024-08-17 19:54:00,48.350696666666664,1.3888889999999998,1.8002951271370222,5.7580979999999995,6.655089,43.692200000000014,735.3499999999043
2024-08-17 19:57:00,45.061730000000004,1.2442130000000002,1.829739526695413,5.439818,6.770834999999999,41.95600000000002,735.3999999999043
2024-08-17 20:00:00,46.79784,1.4178239999999995,1.8298217375617238,5.931713,6.828699,43.692200000000014,735.4499999999042
2024-08-17 20:03:00,45.052083333333336,1.3020830000000005,1.8551654100288268,5.5555579999999996,6.799765,42.82409999999999,735.4999999999042
2024-08-17 20:06:00,47.29938333333334,1.5046290000000004,1.7124881847247095,6.076388,6.510419,42.82409999999999,735.5499999999041
2024-08-17 20:09:00,46.60493666666667,1.3310190000000004,1.8019479257190365,5.642364000000001,6.684024999999999,43.692200000000014,735.5999999999041
2024-08-17 20:12:00,40.90470666666667,1.2152780000000005,1.8563835085322697,5.353014,6.8287059999999995,41.37729999999999,735.649999999904
2024-08-17 20:15:00,42.62152666666667,1.4467590000000001,1.745744881325026,5.9317139999999995,6.5682849999999995,41.66670000000005,735.699999999904
2024-08-17 20:18:00,43.48958,1.359954,1.7952633119807166,5.787034,6.741899999999999,42.82400000000001,735.7499999999039
2024-08-17 20:21:00,42.27430666666667,1.3888889999999998,1.7379926303240718,5.815974000000001,6.568285,41.08789999999999,735.7999999999039
2024-08-17 20:24:00,41.589506666666665,1.359953,1.7584164047270354,5.787038000000001,6.655095,40.509199999999964,735.8499999999038
2024-08-17 20:27:00,47.30902666666666,1.4178239999999995,1.7925053891693294,5.758103,6.568289,45.428300000000036,735.8999999999038
2024-08-17 20:30:00,42.949459999999995,1.3020830000000005,1.8198556334584257,5.497688,6.655095,43.11340000000001,735.9499999999038
2024-08-17 20:33:00,44.000773333333335,1.359953,1.770743681105105,5.671298,6.568285,43.113399999999956,735.9999999999037
2024-08-17 20:36:00,40.027006666666665,1.2152770000000004,1.7879903427259647,5.468748,6.770830999999999,40.50920000000002,736.0499999999037
2024-08-17 20:39:00,38.11728333333334,1.359954,1.7952633119807166,5.787034,6.741899999999999,39.35179999999997,736.0999999999036
2024-08-18 09:36:00,69.54089333333333,0.8969910000000008,2.0546841349054814,3.9351850000000006,6.973375999999999,67.99759999999998,736.0999999999036
2024-08-18 09:42:00,63.454860000000004,0.8680560000000002,1.9166651283407345,3.7615750000000006,6.481481,62.7894,736.1999999999036
2024-08-18 09:45:00,54.24382666666667,0.9259260000000005,1.7978237966090567,4.224537000000001,6.394676,51.79399999999998,736.2499999999036
2024-08-18 09:48:00,51.30208666666667,1.070602,1.768927260017565,4.600694000000001,6.250000000000001,48.032399999999996,736.2999999999035
2024-08-18 09:51:00,45.74652666666666,1.0995369999999998,1.6324728833879947,4.774306,5.989585000000001,44.56009999999998,736.3499999999035
2024-08-18 09:57:00,44.18403000000001,1.1284720000000004,1.6856676549021867,4.6875,5.960649999999999,43.11340000000001,736.4499999999035
2024-08-18 10:00:00,41.936726666666665,1.1284720000000004,1.604690458926776,4.890042000000001,5.960649999999999,42.53480000000002,736.4999999999035
2024-08-18 10:03:00,44.17438333333333,1.157407,1.669788791937321,5.092592000000001,6.250005,41.95609999999999,736.5499999999034
2024-08-18 10:06:00,49.56597333333334,1.1284720000000004,1.7422783096851269,4.976857000000001,6.394674999999999,45.1388,736.5999999999034
2024-08-18 10:12:00,49.238040000000005,1.1284720000000004,1.7534891022775243,5.063657000000001,6.510415,45.138900000000035,736.6999999999034
2024-08-18 10:15:00,53.385416666666664,1.0416669999999995,1.7485787474486039,4.658563999999999,6.336809000000001,48.90050000000002,736.7499999999034
2024-08-18 10:21:00,55.63271666666666,1.0127319999999997,1.8020124284728996,4.600694,6.510414,50.92590000000001,736.8499999999034
2024-08-18 10:24:00,67.82407333333333,0.8680560000000002,1.8303415644584962,3.7615750000000006,6.221067000000001,63.36810000000003,736.8999999999033
2024-08-18 10:27:00,100.0,0.868055,1.9450677924467343,3.3564820000000006,6.163193000000001,78.125,736.9499999999033
2024-08-18 10:33:00,100.0,0.8391209999999996,2.0673844351513813,3.1828709999999996,6.481479,81.30789999999999,737.0499999999033
2024-08-18 10:36:00,90.38387333333333,0.8391209999999996,2.1484155385747212,3.067131,6.626161000000001,92.30329999999998,737.0999999999033
2024-08-18 10:39:00,73.89082,0.8680560000000002,2.1120089849035373,3.7615749999999997,7.089117,76.67829999999998,737.1499999999032
2024-08-18 10:42:00,53.39506333333333,1.0995370000000007,1.81086517951621,4.8321760000000005,6.510414999999999,49.18979999999999,737.1999999999032
2024-08-18 10:48:00,53.91589666666666,1.157407,1.7952923500786637,5.121532,6.597225000000001,51.21520000000004,737.2999999999032
2024-08-18 10:51:00,46.97145,1.3888890000000007,1.7755251829438532,5.729164,6.568285,44.84960000000001,737.3499999999032
2024-08-18 10:57:00,49.92284,1.5914349999999997,1.7728723149574648,6.105319,6.481484000000001,44.849500000000035,737.4499999999032
2024-08-18 11:00:00,44.19367333333333,1.5046290000000004,1.7390008363994978,5.931714,6.423615,41.95600000000002,737.4999999999031
2024-08-18 11:06:00,48.68827000000001,1.475695,1.762086689756728,5.815974000000001,6.423609000000001,44.560100000000034,737.5999999999032
2024-08-18 11:09:00,48.70756333333333,1.3020829999999997,1.7961070746348344,5.468748000000001,6.568285,46.007000000000005,737.6499999999031
2024-08-18 11:12:00,53.40470666666667,1.3020829999999997,1.8551694570798738,5.410878,6.655094999999999,49.47909999999996,737.6999999999031
2024-08-18 11:18:00,49.739583333333336,1.2442130000000002,1.841237311778114,5.353008,6.712965,47.1644,737.7999999999031
2024-08-18 11:21:00,44.88811666666666,1.273148,1.7899173604016254,5.410878,6.56829,43.69209999999998,737.849999999903
2024-08-18 11:24:00,45.22569333333333,1.475695,1.7749993749784672,5.989584000000001,6.6261589999999995,42.82400000000001,737.899999999903
2024-08-18 11:27:00,40.18132333333333,1.3020830000000005,1.7841663263026575,5.642364,6.712961,41.37729999999999,737.949999999903
2024-08-18 11:30:00,35.85069,1.4178240000000004,1.7292919122386385,5.815969000000001,6.481485,38.7731,737.9999999999029
2024-08-18 11:33:00,33.940976666666664,1.4756939999999998,1.7098668106395944,6.076389000000001,6.568285,36.74759999999998,738.0499999999029
2024-08-18 11:36:00,34.114583333333336,1.4178240000000004,1.729287496399403,5.960649,6.626155,37.905100000000004,738.0999999999028
2024-08-18 11:39:00,40.21026333333333,1.6782410000000008,1.663734576318447,6.2789340000000005,6.2500029999999995,39.0625,738.1499999999028
2024-08-18 11:42:00,41.90779666666666,1.3888889999999998,1.7379969806551034,5.729164000000001,6.481485,41.95600000000002,738.1999999999027
2024-08-18 11:45:00,37.92438333333333,1.273148,1.6941514229796086,5.439812999999999,6.3657449999999995,39.35179999999997,738.2499999999027
2024-08-18 11:48:00,40.01736,1.359953,1.733608944119631,5.613428,6.423615,40.219899999999996,738.2999999999026
2024-08-18 11:51:00,42.62152666666667,1.3020829999999997,1.7359638162689264,5.5555579999999996,6.510415,40.79850000000005,738.3499999999026
2024-08-18 12:03:00,50.79089333333334,1.244212,1.8182069116304167,5.2951369999999995,6.597225,46.585699999999974,738.5499999999026
2024-08-18 12:06:00,49.739583333333336,1.157407,1.7274242658655445,5.150462000000001,6.452545,46.00699999999995,738.5999999999026
2024-08-18 12:09:00,49.21875,1.244212,1.7716764143438162,5.353007000000001,6.5393550000000005,45.428300000000036,738.6499999999025
2024-08-18 12:12:00,47.839506666666665,1.2152779999999996,1.7648879367932349,5.381943000000001,6.626155,44.849500000000035,738.6999999999025
2024-08-18 12:15:00,44.69521666666666,1.186343,1.81460244768299,5.410878,6.857634999999999,43.113500000000045,738.7499999999025
2024-08-18 12:18:00,42.62152666666667,1.3020829999999997,1.7961070746348344,5.671293,6.77083,41.08800000000002,738.7999999999024
2024-08-18 12:21:00,40.71180333333333,1.3310190000000004,1.8019520868294845,5.787034,6.828705,40.7987,738.8499999999024
2024-08-18 12:24:00,41.57986333333333,1.4467590000000001,1.7585731635238195,6.0763940000000005,6.7418949999999995,40.79850000000005,738.8999999999023
2024-08-18 12:27:00,40.528546666666664,1.3888889999999998,1.7879324097177165,5.9317139999999995,6.799765,40.50920000000002,738.9499999999023
2024-08-18 12:30:00,42.09104666666667,1.359954,1.7830275053839546,5.873844,6.7997700000000005,41.66660000000002,738.9999999999022
2024-08-18 12:33:00,45.052083333333336,1.4467590000000001,1.8593336204270294,5.989584000000001,6.886575000000001,44.560100000000034,739.0499999999022
2024-08-18 12:36:00,42.09105,1.4178240000000004,1.8049960030761178,5.902774,6.741899999999999,41.08789999999999,739.0999999999021
2024-08-18 12:39:00,41.232639999999996,1.4467590000000001,1.7585775882250527,5.989584,6.655095,40.219899999999996,739.1499999999021
2024-08-18 12:42:00,38.98534,1.4467590000000001,1.7840750373663712,6.047454000000001,6.770835000000001,39.0625,739.199999999902
2024-08-18 12:45:00,43.66319333333333,1.5625,1.7839803397087057,6.192134,6.655094000000001,41.95600000000002,739.249999999902
2024-08-18 12:48:00,40.53819333333333,1.3888890000000007,1.8002951271370224,5.873844000000001,6.770834999999999,41.37729999999999,739.299999999902
2024-08-18 12:51:00,39.13965666666666,1.4467590000000001,1.7457493251802825,6.018514000000001,6.655095,40.509299999999996,739.3499999999019
2024-08-18 12:54:00,39.14930333333333,1.5335640000000001,1.7944337892963373,6.1921289999999996,6.7418949999999995,39.3519,739.3999999999019
2024-08-18 12:57:00,38.464506666666665,1.5046290000000004,1.7913020434392397,6.192134,6.799765000000001,38.7731,739.4499999999018
2024-08-18 13:00:00,41.57986333333333,1.4467590000000001,1.8219261209393927,6.0763940000000005,6.886575000000001,40.509299999999996,739.4999999999018
2024-08-18 13:03:00,45.572916666666664,1.475695,1.8888280123746488,6.018514,6.915509,44.560299999999984,739.5499999999017
2024-08-18 13:06:00,42.45756,1.4467590000000001,1.7840750373663712,6.076384,6.799765,41.66660000000002,739.5999999999017
2024-08-18 13:09:00,40.88541333333333,1.4467590000000001,1.7840750373663712,5.989584000000001,6.7129650000000005,41.37729999999999,739.6499999999016
2024-08-18 13:12:00,47.82986333333333,1.5914359999999999,1.8263571458605572,6.221064,6.712958,43.69210000000004,739.6999999999016
2024-08-18 13:15:00,46.43132666666667,1.3888889999999998,1.8370951737281365,5.787034,6.770835000000001,44.560100000000034,739.7499999999015
2024-08-18 13:18:00,43.31597,1.3888889999999998,1.812605699836235,5.9317139999999995,6.857635000000001,41.95609999999999,739.7999999999015
2024-08-18 13:21:00,42.78549,1.3888889999999998,1.812605699836235,5.9317139999999995,6.857635000000001,42.24539999999996,739.8499999999015
2024-08-18 13:24:00,43.67284,1.4467590000000001,1.8840337553948883,5.931714,6.886575,42.53469999999999,739.8999999999014
2024-08-18 13:27:00,42.45756333333333,1.5046290000000004,1.8171190843212601,6.163194,6.828704999999999,41.08789999999999,739.9499999999014
2024-08-18 13:30:00,46.26736333333333,1.4467590000000001,1.8593336204270294,5.960644,6.857635,43.40270000000004,739.9999999999013
2024-08-18 13:33:00,43.16165,1.4178240000000004,1.842167247201307,5.873844000000001,6.7997700000000005,42.82409999999999,740.0499999999013
2024-08-18 13:36:00,41.57986333333333,1.359954,1.7707442774050934,5.9317139999999995,6.8286999999999995,40.50920000000002,740.0999999999012
2024-08-18 13:39:00,44.000773333333335,1.4756939999999998,1.8006546158063204,6.249998,6.944444,41.37730000000005,740.1499999999012
2024-08-18 13:42:00,44.203316666666666,1.4178239999999995,1.8049916956044898,6.018523,6.857639000000001,42.24540000000002,740.1999999999011
2024-08-18 13:45:00,47.839506666666665,1.359953,1.8796390165252492,5.844907999999999,7.002314999999999,45.13889999999998,740.2499999999011
2024-08-18 13:48:00,48.52430666666667,1.3888889999999998,1.824873518739832,5.9027780000000005,6.857639000000001,44.84959999999995,740.299999999901
2024-08-18 13:51:00,49.04514,1.359953,1.8677162678416854,5.7580979999999995,6.886575000000001,44.27079999999995,740.349999999901
2024-08-18 13:54:00,51.12847333333334,1.3020829999999997,1.9016998076450837,5.787037999999999,7.146995,46.296299999999974,740.399999999901
2024-08-18 13:57:00,53.04784333333333,1.3020829999999997,1.9132360550349736,5.613428,7.002315,49.47919999999999,740.4499999999009
2024-08-18 14:00:00,51.29244,1.2442129999999993,1.795022573636056,5.526617999999999,6.770835000000001,47.1644,740.4999999999009
2024-08-18 14:03:00,51.475696666666664,1.2442129999999993,1.9094441271822484,5.642358,7.175925,46.875,740.5499999999008
2024-08-18 14:06:00,52.85494,1.2442129999999993,1.9094441271822484,5.497688,7.031255000000001,48.90040000000005,740.5999999999008
2024-08-18 14:09:00,51.822916666666664,1.2442129999999993,1.8981629430362397,5.439817999999999,6.944445000000001,50.34719999999999,740.6499999999007
2024-08-18 14:12:00,52.34375,1.359953,1.8915247485140971,5.700228,6.886575000000001,47.164300000000026,740.6999999999007
2024-08-18 14:15:00,54.947916666666664,1.4467589999999992,1.8963174495433224,5.902773,6.886574,50.63650000000001,740.7499999999006
2024-08-18 14:18:00,52.86458666666667,1.3020829999999997,1.8901224338861249,5.584493,6.915509999999999,49.47919999999999,740.7999999999006
2024-08-18 14:21:00,51.64930666666667,1.3020829999999997,1.8434373653140363,5.5844879999999995,6.799765,47.45369999999997,740.8499999999005
2024-08-18 14:24:00,53.73264,1.3310179999999994,1.8734163070938061,5.584493,6.799765,50.636600000000044,740.8999999999005
2024-08-18 14:27:00,52.17978333333334,1.3310179999999994,1.837873533651278,5.642363,6.770835000000001,48.90050000000002,740.9499999999005
2024-08-18 14:30:00,52.34375,1.3888879999999997,1.873482355931701,5.613422999999999,6.684025,48.90050000000002,740.9999999999004
2024-08-18 14:33:00,52.68133,1.3020829999999997,1.8901224338861249,5.555558,6.886575,48.32170000000002,741.0499999999004
2024-08-18 14:36:00,53.89660666666666,1.4178239999999995,1.854461897308351,5.7291680000000005,6.684024,48.90050000000002,741.0999999999003
2024-08-18 14:39:00,51.83256,1.2152779999999996,1.8676530293537599,5.3819479999999995,6.886570000000001,48.611099999999965,741.1499999999003
2024-08-18 14:42:00,54.427083333333336,1.359953,1.8677162678416854,5.5844879999999995,6.7129650000000005,49.47910000000002,741.1999999999002
2024-08-18 14:45:00,52.34375,1.273148,1.8599497275167705,5.555558,6.886570000000001,48.321799999999996,741.2499999999002
2024-08-18 14:48:00,54.600696666666664,1.359953,1.8915206485153293,5.555558,6.7418949999999995,51.21530000000001,741.2999999999001
2024-08-18 14:51:00,50.935570000000006,1.3020829999999997,1.8198556334584248,5.613428,6.770835000000001,47.1644,741.3499999999001
2024-08-18 14:54:00,55.989583333333336,1.4756939999999998,1.8888231286450934,5.873842999999999,6.770829,52.08339999999998,741.3999999999
2024-08-18 14:57:00,53.385416666666664,1.3020829999999997,1.8551654100288257,5.584493,6.8286999999999995,49.189899999999966,741.4499999999
2024-08-18 15:00:00,51.475696666666664,1.3020829999999997,1.8198556334584248,5.526622999999999,6.68403,49.47919999999999,741.4999999999
2024-08-18 15:03:00,55.47839333333334,1.3888889999999998,1.8613949076516902,5.7291680000000005,6.770829000000001,50.34719999999999,741.5499999998999
2024-08-18 15:06:00,53.20216,1.273148,1.8483776219251509,5.468748000000001,6.77083,49.18980000000005,741.5999999998999
2024-08-18 15:09:00,52.86458666666667,1.3020829999999997,1.8434373653140363,5.497687999999999,6.712965,48.321799999999996,741.6499999998998
2024-08-18 15:12:00,53.89660666666666,1.3020829999999997,1.8316649576853705,5.613428,6.799765,50.636600000000044,741.6999999998998
2024-08-18 15:15:00,53.90625,1.359953,1.8915206485153302,5.613428,6.799765000000001,48.90050000000002,741.7499999998997
2024-08-18 15:18:00,54.427083333333336,1.3888889999999998,1.8975308169594625,5.873838,7.002319,50.05780000000004,741.7999999998997
2024-08-18 15:21:00,52.015816666666666,1.3020829999999997,1.8668578698964062,5.642358000000001,6.9155050000000005,48.321799999999996,741.8499999998996
2024-08-18 15:24:00,51.29244,1.3020829999999997,1.8551694570798738,5.642358000000001,6.886575,47.1644,741.8999999998996
2024-08-18 15:27:00,55.47839333333334,1.3888889999999998,1.9569228164454162,5.7291680000000005,7.002319,51.21530000000001,741.9499999998995
2024-08-18 15:30:00,53.54938333333333,1.2442129999999993,1.8412333453267844,5.497688,6.857635000000001,50.05790000000002,741.9999999998995
2024-08-18 15:33:00,54.78395333333333,1.3310189999999995,1.8616116501265627,5.671298,6.857639000000001,50.63659999999999,742.0499999998995
2024-08-18 15:36:00,52.34375,1.3020829999999997,1.9132360550349736,5.613428,7.002315,49.18979999999999,742.0999999998994
2024-08-18 15:39:00,54.234183333333334,1.3020829999999997,1.9476357210212152,5.5844879999999995,7.060185,50.05789999999996,742.1499999998994
2024-08-18 15:42:00,55.47839333333334,1.359953,1.93866155299509,5.5844879999999995,6.886575000000001,52.9513,742.1999999998993
2024-08-18 15:45:00,54.436726666666665,1.359953,1.8915247485140971,5.700228,6.886575000000001,51.50459999999998,742.2499999998993
2024-08-18 15:48:00,52.34375,1.3020829999999997,1.901699807645083,5.700228,7.060185,48.90050000000002,742.2999999998992
2024-08-18 15:51:00,56.153549999999996,1.359953,1.9386615529950892,5.7291680000000005,7.031255,53.240700000000004,742.3499999998992
2024-08-18 15:54:00,55.30478333333334,1.273148,1.9172649396209034,5.468748000000001,6.94444,53.240700000000004,742.3999999998991
2024-08-18 15:57:00,50.79089333333334,1.3310179999999994,1.8497609359868505,5.758103,6.9155050000000005,46.875,742.4499999998991
2024-08-18 16:00:00,52.34375,1.3888879999999997,1.9569221878091758,5.873842999999999,7.146995,48.61110000000002,742.499999999899
2024-08-18 16:03:00,50.250773333333335,1.3310179999999994,1.9202557166604366,5.873842999999999,7.204865000000001,47.1644,742.549999999899
2024-08-18 16:06:00,48.35069333333333,1.3020829999999997,1.9016998076450837,5.873842999999999,7.2338000000000005,43.98149999999998,742.599999999899
2024-08-18 16:09:00,49.739583333333336,1.3310179999999994,1.943445820944142,5.815973,7.204865000000001,46.875,742.6499999998989
2024-08-18 16:12:00,51.311730000000004,1.359953,1.9503514895423641,5.7580979999999995,7.089124999999999,46.585699999999974,742.6999999998989
2024-08-18 16:15:00,50.79089333333334,1.3020829999999997,1.8668619033618534,5.700227999999999,6.973385,45.717600000000004,742.7499999998988
2024-08-18 16:18:00,52.34375,1.3020829999999997,1.959029143607509,5.729168,7.233795000000001,49.18979999999999,742.7999999998988
2024-08-18 16:21:00,50.79089333333334,1.2442129999999993,1.8412373117781136,5.642358,7.002315,47.74309999999997,742.8499999998987
2024-08-18 16:24:00,51.29244,1.3020829999999997,1.8668619033618534,5.700227999999999,6.973385,46.5856,742.8999999998987
2024-08-18 16:27:00,51.48534,1.3020829999999997,1.9132360550349736,5.613428,7.002315,46.2962,742.9499999998986
2024-08-18 16:30:00,52.874230000000004,1.3888889999999998,1.8734829664960146,5.787038,6.857639000000001,48.61110000000002,742.9999999998986
2024-08-18 16:33:00,50.79089333333334,1.3020829999999997,1.87850731554589,5.584493,6.886570000000001,46.875,743.0499999998985
2024-08-18 16:36:00,50.79089333333334,1.3310179999999994,1.8497650378107924,5.729163,6.886575,47.74309999999997,743.0999999998985
2024-08-18 16:39:00,50.79089333333334,1.3888879999999997,1.8975260609052815,5.873842999999999,7.002314999999999,45.717600000000004,743.1499999998985
2024-08-18 16:42:00,51.83256,1.3888879999999997,1.873482355931701,5.815973,6.886575000000001,46.875,743.1999999998984
2024-08-18 16:45:00,50.260416666666664,1.3888879999999997,1.849266687206707,5.729163,6.7418949999999995,46.007000000000005,743.2499999998984
2024-08-18 16:48:00,51.29244,1.3888879999999997,1.849266687206707,5.815973,6.828704999999999,47.45369999999997,743.2999999998983
2024-08-18 16:51:00,53.56867333333333,1.3020829999999997,1.8551654100288264,5.497687999999999,6.741895,49.76850000000002,743.3499999998983
2024-08-18 16:54:00,49.41165,1.273148,1.7899132842037309,5.4687529999999995,6.626155,45.1388,743.3999999998982
2024-08-18 16:57:00,52.874230000000004,1.359953,1.915171426065824,5.642358000000001,6.886575000000001,49.47919999999999,743.4499999998982
2024-08-18 17:00:00,51.29244,1.3020829999999997,1.8551654100288264,5.613428,6.857635000000001,47.74309999999997,743.4999999998981
2024-08-18 17:03:00,51.29244,1.3888879999999997,1.8492666872067085,5.526622999999999,6.5393550000000005,47.74310000000003,743.5499999998981
2024-08-18 17:06:00,47.48263666666667,1.3020829999999997,1.8198556334584242,5.758103,6.915509999999999,45.13889999999998,743.599999999898
2024-08-18 17:09:00,50.08680666666667,1.3020829999999997,1.8316690325944183,5.700228,6.886575,45.717600000000004,743.649999999898
2024-08-18 17:12:00,51.813269999999996,1.359953,1.8915247485140965,5.642358000000001,6.828704999999999,48.03250000000003,743.699999999898
2024-08-18 17:15:00,50.79089333333334,1.359953,1.855747555019202,5.787038,6.886575000000001,46.296299999999974,743.7499999998979
2024-08-18 17:18:00,51.813269999999996,1.273148,1.8829847074875161,5.555558,6.94444,47.74310000000003,743.7999999998979
2024-08-18 17:21:00,50.78125,1.3310179999999994,1.837873533651278,5.613422999999999,6.741895,46.29630000000003,743.8499999998978
2024-08-18 17:24:00,49.739583333333336,1.3888879999999997,1.8613942997257895,5.758103,6.799765000000001,46.585699999999974,743.8999999998978
2024-08-18 17:27:00,50.250773333333335,1.3020829999999997,1.8551654100288264,5.642363,6.886570000000001,47.45369999999997,743.9499999998977
2024-08-18 17:30:00,47.29938333333334,1.3310180000000003,1.8019514747801555,5.642358,6.68403,44.84959999999995,743.9999999998977
2024-08-18 17:33:00,47.65625,1.359953,1.8316858264730254,5.902778,6.944445000000001,45.13889999999998,744.0499999998976
2024-08-18 17:36:00,50.79089333333334,1.4467590000000001,1.8469112477357261,5.844908,6.712959,47.164300000000026,744.0999999998976
2024-08-18 17:39:00,47.48264,1.3020830000000005,1.8080005184691832,5.5555579999999996,6.684024999999999,45.71749999999997,744.1499999998975
2024-08-18 17:42:00,47.29938333333334,1.4178230000000003,1.804991108211684,5.902778,6.7418949999999995,43.692200000000014,744.1999999998975
2024-08-18 17:45:00,49.04514,1.3310180000000003,1.8497650378107933,5.758098,6.915509999999999,46.29630000000003,744.2499999998975
2024-08-18 17:48:00,46.971453333333336,1.3310180000000003,1.825944012503004,5.700228000000001,6.7997700000000005,45.42829999999998,744.2999999998974
2024-08-18 17:51:00,48.50501666666667,1.359953,1.8677162678416854,5.815968,6.944445000000001,45.138900000000035,744.3499999998974
2024-08-18 17:54:00,49.56597333333334,1.4178230000000003,1.8789183642056841,5.844908,6.857635,46.58570000000003,744.3999999998973
2024-08-18 17:57:00,46.450619999999994,1.3310180000000003,1.8378735336512784,5.758098,6.886570000000001,44.27090000000004,744.4499999998973
2024-08-18 18:00:00,47.839506666666665,1.3310179999999994,1.825939881555052,5.758103,6.857635000000001,45.428200000000004,744.4999999998972
2024-08-18 18:03:00,47.839506666666665,1.4178230000000003,1.8421666517496962,5.902778,6.828704999999999,42.82409999999999,744.5499999998972
2024-08-18 18:06:00,49.45023333333333,1.3888879999999997,1.8370903558988616,5.873842999999999,6.857635,44.56009999999998,744.5999999998971
2024-08-18 18:09:00,48.35069333333333,1.3020829999999997,1.8434373653140363,5.613422999999999,6.8286999999999995,45.428300000000036,744.6499999998971
2024-08-18 18:12:00,47.65625,1.359953,1.8074477599061347,5.787038000000001,6.770835000000001,44.56020000000001,744.699999999897
2024-08-18 18:15:00,48.52430666666667,1.4178230000000003,1.8298211447806632,5.902778,6.799765000000001,43.69209999999998,744.749999999897
2024-08-18 18:18:00,50.260416666666664,1.4467590000000001,1.8469112477357268,5.902778,6.770829000000001,47.453700000000026,744.799999999897
2024-08-18 18:21:00,46.08410333333334,1.273148,1.8483776219251509,5.526618000000001,6.8287,44.27080000000001,744.8499999998969
2024-08-18 18:24:00,46.78819333333334,1.3888879999999997,1.824872918817689,5.758103,6.7129650000000005,42.82409999999999,744.8999999998969
2024-08-18 18:27:00,51.97723666666666,1.4178239999999995,1.8298260116099276,5.787032999999999,6.684029000000001,48.032399999999996,744.9499999998968
2024-08-18 18:30:00,49.75887,1.273148,1.7899173604016254,5.381943,6.539355,46.875,744.9999999998968
2024-08-18 18:33:00,43.14236,1.0995369999999998,1.8540838907494348,4.890046,6.684025999999999,42.53469999999999,745.0499999998967
2024-08-18 18:36:00,45.74652666666666,1.3888879999999997,1.812605102613723,5.758103,6.684025,43.11340000000001,745.0999999998967
2024-08-18 18:39:00,46.79784,1.3310179999999994,1.8616110245860547,5.671293,6.857635000000001,44.56020000000001,745.1499999998966
2024-08-18 18:42:00,44.53125333333333,1.3310180000000003,1.7898868814360371,5.671298,6.68403,44.56020000000001,745.1999999998966
2024-08-18 18:45:00,46.79784,1.3888889999999998,1.8002951271370222,5.787038,6.684029000000001,43.11340000000001,745.2499999998965
2024-08-18 18:48:00,46.96180666666666,1.2152779999999996,1.8337338072202316,5.353007999999999,6.77083,44.27090000000004,745.2999999998965
2024-08-18 18:51:00,47.65625,1.273148,1.7543395701080169,5.497682999999999,6.5682849999999995,44.849500000000035,745.3499999998965
2024-08-18 18:54:00,48.524303333333336,1.186343,1.848284394312146,5.353013,6.886570000000001,46.29630000000003,745.3999999998964
2024-08-18 18:57:00,47.84915,1.1574080000000002,1.839815389672904,5.266203,6.857634999999999,45.13889999999998,745.4499999998964
2024-08-18 19:00:00,48.697916666666664,1.2442129999999993,1.8066327900326837,5.526617999999999,6.799765,46.29630000000003,745.4999999998963
2024-08-18 19:03:00,42.27430666666667,1.1284720000000004,1.87450262999635,5.295138000000001,7.060185999999999,42.24530000000004,745.5499999998963
2024-08-18 19:06:00,45.22569333333333,1.4178239999999995,1.779964538664798,5.989588,6.770834,42.53469999999999,745.5999999998962
2024-08-18 19:09:00,40.71180333333333,1.2152779999999996,1.7764613066961064,5.5844879999999995,6.857640000000001,41.37729999999999,745.6499999998962
2024-08-18 19:12:00,40.18132333333333,1.3020829999999997,1.7359680128975419,5.729163,6.68403,39.93050000000005,745.6999999998961
2024-08-18 19:15:00,42.25501333333333,1.4178230000000003,1.7673718922664434,6.047458000000001,6.799765000000001,41.66659999999996,745.7499999998961
2024-08-18 19:18:00,41.74383,1.4467590000000001,1.7840750373663712,5.931708,6.655089,41.37740000000002,745.799999999896
2024-08-18 19:21:00,38.10764,1.4178230000000003,1.7547363546150496,5.989578,6.7129650000000005,39.0625,745.849999999896
2024-08-18 19:24:00,43.67283666666666,1.5046290000000004,1.7652702459308667,6.192128,6.741898999999999,40.79850000000005,745.899999999896
2024-08-18 19:27:00,41.222993333333335,1.3020830000000005,1.7721857493992481,5.671298,6.712965,41.08800000000002,745.9499999998959
2024-08-18 19:30:00,45.71759333333333,1.5914359999999999,1.7593373355292865,6.0763940000000005,6.423608,43.40280000000001,745.9999999998959
2024-08-18 19:33:00,40.35493666666667,1.3020839999999998,1.7721863636322368,5.642364000000001,6.684030000000001,41.66670000000005,746.0499999998958
2024-08-18 19:36:00,34.64506,1.3310190000000004,1.6916855124470938,5.787034,6.568285,37.32649999999995,746.0999999998958
2024-08-18 19:39:00,32.552083333333336,1.3310190000000004,1.716532425134769,6.018514,6.857634999999999,37.03699999999998,746.1499999998957
2024-08-18 19:42:00,34.29784,1.5046290000000004,1.7389962762983373,6.307874000000001,6.799765000000001,37.037000000000035,746.1999999998957
2024-08-18 19:45:00,30.121526666666664,1.4756939999999998,1.7098668106395944,6.250004,6.741899999999999,35.01159999999999,746.1999999998957
2024-08-18 19:48:00,31.838346666666666,1.5046289999999996,1.8042379745794306,6.2789340000000005,6.9155050000000005,36.16899999999998,746.1999999998957
2024-08-18 19:51:00,30.63271333333334,1.4756939999999998,1.6833929741079756,6.336809000000001,6.770835000000001,35.300899999999956,746.1999999998957
2024-08-18 19:54:00,35.127316666666665,1.6782409999999999,1.7495797494477425,6.394679,6.539348,37.32639999999998,746.1999999998957
2024-08-18 19:57:00,36.72839666666667,1.7071760000000005,1.7359532171613306,6.597219000000001,6.655092999999999,38.48380000000003,746.1999999998957
2024-08-18 20:00:00,34.461803333333336,1.4178240000000004,1.7799645386647993,5.989584,6.77083,37.615700000000004,746.1999999998957
2024-08-18 20:03:00,33.23688333333333,1.5335650000000003,1.674077790719948,6.221064000000001,6.510419000000001,36.74770000000001,746.1999999998957
2024-08-18 20:06:00,34.64506,1.4467590000000001,1.7840750373663712,6.076384,6.799765,36.74770000000001,746.1999999998957
2024-08-19 08:57:00,31.510416666666668,4.340279000000001,1.2335778141874132,8.362267000000001,4.166668,33.85410000000002,746.1999999998957
2024-08-19 09:00:00,64.31327,1.273148,1.9848885127317668,5.439817000000001,7.089119,59.60650000000001,746.1999999998957
2024-08-19 09:06:00,64.84375,1.244212,2.0094760818588115,5.439817000000001,7.233795000000001,63.946800000000025,746.2999999998957
2024-08-19 09:09:00,69.87847333333333,1.3020839999999998,1.981718009551718,5.353013,6.915509,66.26160000000004,746.3499999998957
2024-08-19 09:12:00,73.36998333333334,1.2442130000000002,1.8526975375930426,4.947912,6.336809,68.86580000000001,746.3999999998956
2024-08-19 09:15:00,68.49922666666667,1.0416670000000003,1.9272800121932436,4.62963,6.799765,67.99770000000001,746.4499999998956
2024-08-19 09:21:00,67.63117,1.1284720000000004,1.9495276976965887,4.74537,6.712965,68.28700000000003,746.5499999998956
2024-08-19 09:24:00,58.61304333333334,1.1284720000000004,1.9495258630913173,5.063656,7.031245999999999,57.58099999999996,746.5999999998955
2024-08-19 09:27:00,52.34375,1.6203699999999994,1.828810048578029,6.163194999999999,6.597225000000001,49.18980000000005,746.6499999998955
2024-08-19 09:33:00,54.427083333333336,1.7071759999999996,1.7785382718155307,6.22106,6.365744,49.47920000000005,746.7499999998955
2024-08-19 09:36:00,56.17284,1.5046290000000004,1.8171190843212601,5.642364,6.307874999999999,52.95139999999998,746.7999999998955
2024-08-19 09:42:00,57.38811666666667,1.4467590000000001,1.8093615743065397,5.526624,6.307874999999999,53.81940000000003,746.8999999998955
2024-08-19 09:45:00,56.69367333333333,1.3310180000000003,1.7777812362593144,5.353008000000001,6.33681,52.9513,746.9499999998955
2024-08-19 09:51:00,56.69367333333333,1.3310179999999994,1.8139674877669607,5.2951429999999995,6.3657449999999995,54.108799999999974,747.0499999998955
2024-08-19 09:54:00,56.346450000000004,1.4178230000000003,1.7925048044948695,5.497688,6.307874999999999,54.3981,747.0999999998954
2024-08-19 09:57:00,57.38811666666667,1.4178239999999995,1.8174330384374275,5.468748000000001,6.336804,53.530100000000004,747.1499999998954
2024-08-19 10:03:00,58.59375,1.3020829999999997,1.8198556334584248,5.266207999999999,6.423615,56.13420000000002,747.2499999998954
2024-08-19 10:06:00,58.08256333333333,1.3020829999999997,1.7841704598887143,5.237268,6.307874999999999,55.844899999999996,747.2999999998954
2024-08-19 10:09:00,60.66743666666667,1.273148,1.8599537209589596,5.092593,6.423615,59.317200000000014,747.3499999998953
2024-08-19 10:12:00,56.25964333333334,1.3888890000000007,1.8734829664960149,5.555554,6.626155,54.1087,747.3999999998953
2024-08-19 10:18:00,54.24382666666667,1.4467590000000001,1.8344452535312872,5.700233999999999,6.539355,51.79399999999998,747.4999999998953
2024-08-19 10:21:00,55.47839333333334,1.5914349999999997,1.7997344664961616,5.815974999999999,6.25,52.66199999999998,747.5499999998952
2024-08-19 10:27:00,52.527006666666665,1.5625,1.7706589555971477,5.70023,6.13426,49.76850000000002,747.6499999998953
2024-08-19 10:30:00,49.92284,1.6203700000000003,1.74734783897781,5.93171,6.192130000000001,44.84959999999995,747.6999999998952
2024-08-19 10:33:00,50.79089333333334,1.5914350000000006,1.8130777734356698,5.96065,6.423614999999999,46.296299999999974,747.7499999998952
2024-08-19 10:39:00,50.27006,1.6203699999999994,1.7473478389778085,5.960645,6.221065,46.5856,747.8499999998952
2024-08-19 10:42:00,52.85494,1.649305,1.844445211817092,6.0474499999999995,6.452545000000001,48.61110000000002,747.8999999998952
2024-08-19 10:48:00,50.79089333333334,1.5625,1.8235950085102945,5.98958,6.539350000000001,46.875,747.9999999998952
2024-08-19 10:51:00,51.23457,1.6203699999999994,1.828810048578027,6.192125,6.626155,46.29630000000003,748.0499999998951
2024-08-19 10:57:00,51.822916666666664,1.6203699999999994,1.8554664675921408,6.221065,6.712965,48.90050000000002,748.1499999998952
2024-08-19 11:00:00,50.964506666666665,1.5914349999999997,1.8658550530840163,6.192130000000001,6.770835000000001,46.00690000000003,748.1999999998951
2024-08-19 11:03:00,54.95756,1.7071759999999996,1.90254162153415,6.192130000000001,6.597224,51.50460000000004,748.2499999998951
2024-08-19 11:09:00,53.39506333333333,1.5914349999999997,1.8658550530840163,6.163189999999999,6.7418949999999995,48.61110000000002,748.3499999998951
2024-08-19 11:12:00,50.79089333333334,1.6782409999999999,1.8190827197699473,6.33681,6.6261589999999995,47.45369999999997,748.399999999895
2024-08-19 11:15:00,53.89660666666666,1.6203709999999996,1.8687053955415782,6.2789399999999995,6.7997689999999995,49.18979999999999,748.449999999895
2024-08-19 11:18:00,58.25617333333333,1.649305,1.9632998389610086,6.16319,6.828704999999999,55.266200000000026,748.499999999895
2024-08-19 11:21:00,56.153549999999996,1.5914349999999997,1.917748423483313,6.0474499999999995,6.741895,53.52999999999997,748.5499999998949
2024-08-19 11:27:00,55.13117333333333,1.5914349999999997,1.8919079235313347,6.134259999999999,6.770835000000001,50.05790000000002,748.6499999998949
2024-08-19 11:30:00,54.600696666666664,1.5914349999999997,1.8527440875135286,6.0185200000000005,6.568285,51.50460000000004,748.6999999998949
2024-08-19 11:33:00,53.22145333333333,1.5914349999999997,1.8919079235313347,6.307869999999999,6.944445000000001,48.321699999999964,748.7499999998948
2024-08-19 11:39:00,54.282406666666674,1.649305,1.8978270351319362,6.192130000000001,6.7129650000000005,50.34719999999999,748.8499999998949
2024-08-19 11:42:00,51.30208666666667,1.5625,1.849716473880305,6.22106,6.8286999999999995,46.875,748.8999999998948
2024-08-19 11:45:00,54.947916666666664,1.649305,1.8978270351319362,6.192130000000001,6.7129650000000005,51.21520000000004,748.9499999998948
2024-08-19 11:48:00,54.234183333333334,1.5046299999999997,1.8807307749203843,5.989579999999999,6.7997700000000005,51.21530000000001,748.9999999998947
2024-08-19 11:54:00,54.947916666666664,1.5914349999999997,1.8789108011716344,6.10532,6.7129650000000005,51.21530000000001,749.0999999998947
2024-08-19 11:57:00,58.063273333333335,1.5914349999999997,1.9305937453738726,5.989579999999999,6.7129650000000005,55.26619999999997,749.1499999998947
2024-08-19 12:03:00,56.153549999999996,1.5335649999999994,1.8847654596938161,5.989579999999999,6.741895,53.530100000000004,749.2499999998947
2024-08-19 12:06:00,54.427083333333336,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,51.21530000000001,749.2999999998947
2024-08-19 12:09:00,56.33680666666667,1.5624989999999999,1.9013105818575275,5.989584,6.7129650000000005,52.66199999999998,749.3499999998946
2024-08-19 12:12:00,58.23688333333333,1.5625,1.8884931362534463,6.105319,6.7997689999999995,54.1087,749.3999999998946
2024-08-19 12:18:00,57.204860000000004,1.5046289999999996,1.9677513561808957,5.931714,6.944445000000001,54.6875,749.4999999998946
2024-08-19 12:21:00,57.37847,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,54.108799999999974,749.5499999998946
2024-08-19 12:24:00,56.69367333333333,1.359954,1.8677127573624108,5.642364000000001,6.77083,53.530100000000004,749.5999999998945
2024-08-19 12:30:00,56.85764,1.3888889999999998,1.8370951737281358,5.729164000000001,6.712965,53.530100000000004,749.6999999998945
2024-08-19 12:33:00,56.17284,1.3888890000000007,1.8734829664960149,5.468754,6.539355,54.108799999999974,749.7499999998945
2024-08-19 12:39:00,56.17284,1.3888889999999998,1.824873518739832,5.642364000000001,6.597225000000001,52.662000000000035,749.8499999998945
2024-08-19 12:42:00,55.81597,1.5046290000000004,1.8681076455766776,5.873844000000001,6.655094999999999,52.08330000000001,749.8999999998945
2024-08-19 12:48:00,54.60069333333333,1.4467590000000001,1.8717089255161448,5.758099,6.68403,51.50459999999998,749.9999999998945
2024-08-19 12:51:00,57.552083333333336,1.5335650000000003,1.9227067350601283,5.787034000000001,6.6261589999999995,52.95139999999998,750.0499999998945
2024-08-19 12:54:00,55.12152666666666,1.3310190000000004,1.989394850935324,5.555554000000001,7.060185,52.95139999999998,750.0999999998944
2024-08-19 13:00:00,56.153549999999996,1.4467590000000001,1.8963174495433233,5.844904,6.828704999999999,52.951400000000035,750.1999999998944
2024-08-19 13:03:00,57.73534,1.359954,1.8915212717282641,5.584493999999999,6.77083,53.530100000000004,750.2499999998944
2024-08-19 13:09:00,56.847993333333335,1.4467590000000001,1.8717089255161448,5.729164,6.655095,53.240700000000004,750.3499999998944
2024-08-19 13:12:00,56.52006333333333,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,54.10880000000003,750.3999999998944
2024-08-19 13:15:00,57.204860000000004,1.4467590000000001,1.9085523131636308,5.729164000000001,6.7418949999999995,54.6875,750.4499999998943
2024-08-19 13:27:00,57.918596666666666,1.3310190000000004,1.8734169352881394,5.410883999999999,6.626155,55.844899999999996,750.6499999998944
2024-08-19 13:30:00,56.85764,1.3888889999999998,1.849267292480242,5.700234,6.712965,54.108799999999974,750.6999999998943
2024-08-19 13:33:00,57.37847,1.4178240000000004,1.9273131787709776,5.613424000000001,6.741899999999999,54.976800000000026,750.7499999998943
2024-08-19 13:39:00,54.07986,1.3020830000000005,1.970388212464722,5.468754,7.002311000000001,52.95150000000001,750.8499999998943
2024-08-19 13:42:00,56.69367333333333,1.5335650000000003,1.8974586143685264,5.989584,6.770829000000001,52.951400000000035,750.8999999998942
2024-08-19 13:45:00,51.48534333333333,1.3020829999999997,1.936203463915722,5.410884,6.857641,49.47919999999999,750.9499999998942
2024-08-19 13:51:00,53.385416666666664,1.5335640000000001,1.8720171360249755,5.960649,6.684025,49.18979999999999,751.0499999998942
2024-08-19 13:54:00,54.61034,1.5624989999999999,1.8884881293258535,6.105324,6.799765000000001,50.34729999999996,751.0999999998942
2024-08-19 14:00:00,57.75463,1.6782409999999999,1.886939690361827,6.221069,6.655088000000001,53.24079999999998,751.1999999998942
2024-08-19 14:03:00,54.78395333333333,1.4756939999999998,1.9381599596828414,5.931714,6.94444,53.81939999999997,751.2499999998942
2024-08-19 14:09:00,54.41744,1.5046289999999996,1.8807258415343056,5.931714,6.741895,50.05789999999996,751.3499999998942
2024-08-19 14:12:00,53.56867333333333,1.4467590000000001,1.9207433692806029,5.787039,6.8286999999999995,50.34729999999996,751.3999999998941
2024-08-19 14:15:00,54.79359333333333,1.5046289999999996,1.9554571616959562,6.047453999999999,7.031255000000001,52.37269999999995,751.4499999998941
2024-08-19 14:21:00,52.70061666666667,1.4467590000000001,1.8840337553948892,5.960643999999999,6.9155050000000005,49.76850000000002,751.5499999998941
2024-08-19 14:24:00,55.46875,1.5914349999999997,1.9048519799713524,6.047453999999999,6.712959,52.08329999999995,751.5999999998941
2024-08-19 14:27:00,50.96450666666667,1.4178240000000004,1.8174330384374286,6.047449,6.9155050000000005,46.5856,751.649999999894
2024-08-19 14:30:00,54.41744,1.4467590000000001,1.8840337553948883,5.873839,6.8286999999999995,50.92590000000001,751.699999999894
2024-08-19 14:36:00,56.69367333333333,1.5625,1.9013111517892867,5.960649,6.684029000000001,53.530100000000004,751.799999999894
2024-08-19 14:39:00,51.12847333333334,1.4178239999999995,1.9152772380494636,5.8449040000000005,6.944440000000001,48.90040000000005,751.849999999894
2024-08-19 14:42:00,54.263119999999994,1.5624989999999999,1.8756184968829885,6.047453999999999,6.7129650000000005,50.63659999999999,751.8999999998939
2024-08-19 14:45:00,54.427083333333336,1.4756939999999998,1.9258950143843774,5.960649,6.944445000000001,51.79409999999996,751.9499999998939
2024-08-19 14:51:00,54.427083333333336,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,49.76850000000002,752.0499999998939
2024-08-19 14:54:00,54.427083333333336,1.5624989999999999,1.9013105818575267,6.105324,6.828704999999999,50.63659999999999,752.0999999998938
2024-08-19 15:00:00,54.78395333333333,1.5335640000000001,1.9227061536391983,6.047449,6.886575000000001,50.34720000000004,752.1999999998939
2024-08-19 15:03:00,54.427083333333336,1.5335640000000001,1.910106293448852,6.0185189999999995,6.828704999999999,50.34720000000004,752.2499999998938
2024-08-19 15:06:00,56.49112333333333,1.4756939999999998,1.9258950143843763,5.815969000000001,6.799765,52.662000000000035,752.2999999998938
2024-08-19 15:09:00,58.95061666666667,1.5625,1.9268005937570416,5.873844000000001,6.655094000000001,55.55559999999997,752.3499999998937
2024-08-19 15:15:00,56.32716,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,52.08330000000001,752.4499999998937
2024-08-19 15:18:00,53.39506333333333,1.4467590000000001,1.8219304553726117,5.873839,6.68403,49.189700000000016,752.4999999998937
2024-08-19 15:21:00,53.39506333333333,1.3888890000000007,1.8734829664960149,5.758104,6.828705,49.47919999999999,752.5499999998937
2024-08-19 15:27:00,54.928626666666666,1.5046290000000004,1.930732120986315,5.787034000000001,6.7129650000000005,50.63659999999999,752.6499999998937
2024-08-19 15:30:00,60.339506666666665,1.3888889999999998,1.9094879289930424,5.555554000000001,6.712965,57.58100000000002,752.6999999998936
2024-08-19 15:36:00,57.38811666666667,1.3020839999999998,1.843437995973452,5.381944000000001,6.597220000000001,55.844899999999996,752.7999999998937
2024-08-19 15:39:00,54.76466,1.4467590000000001,1.8963174495433233,5.729164,6.712965,51.50460000000004,752.8499999998936
2024-08-19 15:45:00,53.05748666666667,1.4467590000000001,1.8093615743065397,5.873844000000001,6.655095,48.90039999999999,752.9499999998936
2024-08-19 15:48:00,54.427083333333336,1.4756939999999998,1.851335582516786,5.815969000000001,6.626155,52.08330000000001,752.9999999998936
2024-08-19 15:51:00,58.94097333333334,1.5914349999999997,1.917748423483313,5.960649,6.655094000000001,55.55560000000003,753.0499999998935
2024-08-19 15:57:00,58.25617333333333,1.4467590000000001,1.8344452535312872,5.584494,6.423615000000001,54.976800000000026,753.1499999998936
2024-08-19 16:00:00,50.79089333333334,1.4756939999999998,1.8006546158063204,5.787039,6.481485,46.00690000000003,753.1999999998935
2024-08-19 16:06:00,51.466049999999996,1.4467590000000001,1.8593336204270294,5.902774,6.799765,48.032399999999996,753.2999999998935
