Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-19 16:09:00,51.29244,1.5335650000000003,1.8075045829697018,6.047454000000001,6.6261589999999995,45.42829999999998,753.3499999998935
2024-08-19 16:12:00,50.945213333333335,1.4467590000000001,1.8344452535312872,5.931714,6.770835000000001,47.742999999999995,753.3999999998935
2024-08-19 16:15:00,51.118826666666656,1.4467590000000001,1.8344452535312872,5.873844,6.7129650000000005,46.2962,753.4499999998934
2024-08-19 16:18:00,50.61728333333334,1.5046290000000004,1.8427167190540832,6.018514000000001,6.7418949999999995,45.13889999999998,753.4999999998934
2024-08-19 16:21:00,51.12847333333334,1.4467590000000001,1.8593336204270294,5.8449040000000005,6.741895,48.611099999999965,753.5499999998933
2024-08-19 16:24:00,52.86458666666667,1.5046290000000004,1.868107645576678,5.902774,6.684025,48.03230000000002,753.5999999998933
2024-08-19 16:27:00,50.95486,1.4467590000000001,1.8344452535312863,5.873844000000001,6.712965,46.875,753.6499999998932
2024-08-19 16:30:00,49.05478333333334,1.3020839999999998,1.8316655856443247,5.642364000000001,6.8287,46.00699999999995,753.6999999998932
2024-08-19 16:33:00,52.35339666666667,1.4467590000000001,1.8093615743065397,5.787038000000001,6.568289,46.875,753.7499999998931
2024-08-19 16:36:00,53.385416666666664,1.3888889999999998,1.849267292480242,5.729164000000001,6.741895,50.34719999999999,753.7999999998931
2024-08-19 16:39:00,51.658950000000004,1.3888889999999998,1.8126056998362345,5.700234,6.626155,46.5856,753.849999999893
2024-08-19 16:42:00,52.883873333333334,1.3888889999999998,1.824873518739832,5.700234,6.655095,50.34719999999999,753.899999999893
2024-08-19 16:45:00,51.48534,1.4467590000000001,1.8344452535312863,5.873844000000001,6.712965,47.453700000000026,753.949999999893
2024-08-19 16:48:00,52.34375,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,49.18979999999999,753.9999999998929
2024-08-19 16:51:00,50.27006,1.4467590000000001,1.8219304553726117,5.960643999999999,6.770834999999999,48.032399999999996,754.0499999998929
2024-08-19 16:54:00,53.89660666666666,1.6203699999999994,1.8421701444192893,6.134253999999999,6.597224,48.321799999999996,754.0999999998928
2024-08-19 16:57:00,50.79089333333334,1.5046289999999996,1.8554353342870828,5.989584,6.741895,48.61110000000002,754.1499999998928
2024-08-19 17:00:00,51.118826666666656,1.5046289999999996,1.829942029495979,5.931714,6.626155,48.32170000000002,754.1999999998927
2024-08-19 17:03:00,52.372686666666674,1.5046290000000004,1.82994202949598,5.989584,6.684025,47.4538,754.2499999998927
2024-08-19 17:06:00,46.80748666666667,1.3310190000000004,1.8019479257190365,5.815974000000001,6.857634999999999,43.40269999999998,754.2999999998926
2024-08-19 17:09:00,51.83256,1.5335650000000003,1.846372138733167,5.989584,6.655089,47.742999999999995,754.3499999998926
2024-08-19 17:12:00,52.16049333333333,1.4467590000000001,1.9085523131636315,5.989584,7.002315,48.90040000000005,754.3999999998925
2024-08-19 17:15:00,51.12847333333334,1.4756939999999998,1.8133999517249182,6.0185189999999995,6.741895,46.296299999999974,754.4499999998925
2024-08-19 17:18:00,51.83256,1.4467590000000001,1.8840337553948892,5.989584,6.944445000000001,48.032399999999996,754.4999999998925
2024-08-19 17:21:00,53.90625,1.6203699999999994,1.8554664675921413,6.134253999999999,6.6261540000000005,50.34720000000004,754.5499999998924
2024-08-19 17:24:00,49.903549999999996,1.4178240000000004,1.866715023318292,5.815969000000001,6.799765,47.164300000000026,754.5999999998924
2024-08-19 17:27:00,53.57832,1.5914349999999997,1.8130777734356693,6.076389000000001,6.539354,48.6112,754.6499999998923
2024-08-19 17:30:00,50.260416666666664,1.5046289999999996,1.842716719054083,6.047453999999999,6.770835000000001,46.875,754.6999999998923
2024-08-19 17:33:00,50.79089333333334,1.5624989999999999,1.8235944542369313,6.047453999999999,6.597225,49.18979999999999,754.7499999998922
2024-08-19 17:36:00,50.79089333333334,1.4756939999999998,1.8006546158063204,5.960643999999999,6.6550899999999995,47.453700000000026,754.7999999998922
2024-08-19 17:39:00,50.79089333333334,1.5914349999999997,1.8658550530840163,6.076389999999999,6.655094999999999,46.875,754.8499999998921
2024-08-19 17:42:00,58.09220666666667,1.7650449999999998,1.8364338019651745,6.221063999999999,6.365739,54.9769,754.8999999998921
2024-08-19 17:45:00,55.989583333333336,1.4756939999999998,1.8006546158063204,5.700233999999999,6.394679999999999,54.10889999999995,754.949999999892
2024-08-19 17:48:00,50.964506666666665,1.4178239999999995,1.7925053891693294,5.555554,6.36574,48.032399999999996,754.999999999892
2024-08-19 17:51:00,50.260416666666664,1.5914349999999997,1.7997344664961616,6.01852,6.452545000000001,46.00690000000003,755.049999999892
2024-08-19 17:54:00,51.475696666666664,1.5046289999999996,1.8681076455766772,5.931714,6.712965,48.321799999999996,755.0999999998919
2024-08-19 17:57:00,48.87152666666666,1.6203709999999996,1.8153900605693485,6.249999999999999,6.655089,45.13889999999998,755.1499999998919
2024-08-19 18:00:00,48.533950000000004,1.4467599999999994,1.9207439733815188,5.96065,7.0023100000000005,46.875,755.1999999998918
2024-08-19 18:03:00,50.79089333333334,1.6782409999999999,1.9003319420345426,6.307869999999999,6.770829000000001,47.16429999999997,755.2499999998918
2024-08-19 18:06:00,51.83256,1.5914349999999997,1.9048519799713524,6.192130000000001,6.857635000000001,47.74310000000003,755.2999999998917
2024-08-19 18:09:00,50.964506666666665,1.649305,1.8578766686995563,6.27894,6.7129650000000005,47.45369999999997,755.3499999998917
2024-08-19 18:12:00,51.31172999999999,1.5625,1.9013111517892867,6.07639,6.7997700000000005,47.742999999999995,755.3999999998916
2024-08-19 18:15:00,49.22839333333334,1.649305,1.8309481661904305,6.307869999999999,6.684025,45.13889999999998,755.4499999998916
2024-08-19 18:18:00,54.060570000000006,1.7361110000000002,1.8907889132897224,6.27894,6.597219,50.92590000000001,755.4999999998915
2024-08-19 18:21:00,50.79089333333334,1.5625,1.8366859036092629,6.16319,6.741899999999999,47.45369999999997,755.5499999998915
2024-08-19 18:24:00,52.52700666666667,1.5914349999999997,1.8658550530840163,5.96065,6.5393550000000005,50.05790000000002,755.5999999998915
2024-08-19 18:27:00,50.95486,1.5335649999999994,1.8334723519156872,5.989579999999999,6.626155,47.74309999999997,755.6499999998914
2024-08-19 18:30:00,50.44367333333333,1.5046299999999997,1.8299470224716143,5.93171,6.6261600000000005,47.16429999999997,755.6999999998914
2024-08-19 18:33:00,50.97415000000001,1.5624989999999999,1.7972451544633974,6.076384,6.5682849999999995,46.29630000000003,755.7499999998913
2024-08-19 18:36:00,52.51736333333333,1.5046289999999996,1.893299562469624,5.960643999999999,6.799765,49.189899999999966,755.7999999998913
2024-08-19 18:39:00,49.57561666666666,1.475695,1.8006551867912852,5.87384,6.568285,45.717600000000004,755.8499999998912
2024-08-19 18:42:00,52.34375,1.5624989999999999,1.849715914320656,5.931714,6.5393550000000005,47.453700000000026,755.8999999998912
2024-08-19 18:45:00,52.70061666666667,1.6203699999999994,1.8288054217256082,6.250004,6.684024,48.6112,755.9499999998911
2024-08-19 18:48:00,52.70062000000001,1.4756939999999998,1.8006546158063204,5.815974,6.51042,49.76850000000002,755.9999999998911
2024-08-19 18:51:00,49.41165,1.4178239999999995,1.7925053891693306,5.700233999999999,6.510420000000001,46.007000000000005,756.049999999891
2024-08-19 18:54:00,52.015816666666666,1.5914349999999997,1.7997344664961608,6.105324,6.539349,47.742999999999995,756.099999999891
2024-08-19 18:57:00,48.186726666666665,1.4756939999999998,1.8006546158063204,5.989584,6.68403,44.849500000000035,756.149999999891
2024-08-19 19:00:00,54.427083333333336,1.5914349999999997,1.917748423483313,5.960643999999999,6.655089,52.08330000000001,756.1999999998909
2024-08-19 19:03:00,50.096450000000004,1.475695,1.8006551867912852,5.93171,6.626155,46.296299999999974,756.2499999998909
2024-08-19 19:06:00,47.30902666666666,1.5335649999999994,1.7681243523660817,6.076389999999999,6.568285,42.82400000000001,756.2999999998908
2024-08-19 19:09:00,51.29244,1.5335650000000003,1.833472351915688,5.902774,6.539349,46.29630000000003,756.3499999998908
2024-08-19 19:12:00,53.385416666666664,1.4178239999999995,1.8298260116099265,5.671293,6.568289,49.18979999999999,756.3999999998907
2024-08-19 19:15:00,54.947916666666664,1.359953,1.8796390165252492,5.439818,6.597225,50.05790000000002,756.4499999998907
2024-08-19 19:18:00,52.86458666666667,1.3310179999999994,1.825939881555052,5.526622999999999,6.626155,49.47910000000002,756.4999999998906
2024-08-19 19:21:00,52.34375,1.3310180000000003,1.8139674877669614,5.613428000000001,6.68403,49.76850000000002,756.5499999998906
2024-08-19 19:24:00,51.30208666666667,1.3888889999999998,1.824873518739832,5.700234,6.655095,47.1644,756.5999999998905
2024-08-19 19:27:00,52.52700666666667,1.359954,1.8677168857931092,5.671294,6.7997700000000005,49.76850000000002,756.6499999998905
2024-08-19 19:30:00,49.57561666666666,1.3310190000000004,1.8259404990452448,5.410883999999999,6.510414999999999,47.453700000000026,756.6999999998905
2024-08-19 19:33:00,37.07561666666667,1.1863420000000007,1.7231424190793276,5.410878,6.626155999999999,38.48380000000003,756.7499999998904
2024-08-19 19:36:00,38.300540000000005,1.4178230000000003,1.7799639567265368,5.787038000000001,6.5682849999999995,38.194500000000005,756.7999999998904
2024-08-19 19:39:00,36.71875,1.3310180000000003,1.7288766587779605,5.787038000000001,6.6550899999999995,37.905100000000004,756.8499999998903
2024-08-19 19:42:00,34.27855333333333,1.3310180000000003,1.691684925702444,5.700228000000001,6.4814799999999995,37.32639999999998,756.8999999998903
2024-08-19 19:45:00,36.02430333333333,1.359953,1.7085967208301795,5.758098,6.510415000000001,38.7731,756.9499999998902
2024-08-20 08:45:00,48.16743666666667,2.7777779999999996,1.57391525168934,7.2338000000000005,5.237272000000001,40.798599999999965,756.9499999998902
2024-08-20 08:48:00,72.30902999999999,0.9837960000000008,2.1193897989439394,4.456018,7.378476,67.12960000000001,756.9999999998902
2024-08-20 08:51:00,66.58950666666667,0.983797,2.100154495503545,4.51389,7.378474999999999,66.26150000000001,757.0499999998901
2024-08-20 08:54:00,63.98533666666666,1.0416670000000003,2.018780411406394,4.687501,7.118054999999999,62.789300000000026,757.0999999998901
2024-08-20 08:57:00,57.03125,1.070602,1.9799633219262154,4.947913000000001,7.175931,56.42360000000002,757.14999999989
2024-08-20 09:00:00,53.73264,1.273148,1.9172649396209034,5.439818,6.915509999999999,50.63659999999999,757.19999999989
2024-08-20 09:03:00,53.90625,1.3888879999999997,1.8613984841759719,5.671293,6.7129650000000005,51.79399999999998,757.24999999989
2024-08-20 09:06:00,54.41744,1.359953,1.8557475550192015,5.555558,6.655094999999999,50.34720000000004,757.2999999998899
2024-08-20 09:09:00,57.21450666666667,1.3020829999999997,1.8551654100288264,5.324077999999999,6.568285,55.844899999999996,757.3499999998899
2024-08-20 09:12:00,53.90625,1.3310180000000003,1.8378735336512784,5.3819479999999995,6.51042,51.50459999999998,757.3999999998898
2024-08-20 09:15:00,53.91589666666666,1.359953,1.7952627101723715,5.410877999999999,6.365745,51.50459999999998,757.4499999998898
2024-08-20 09:18:00,57.04089666666667,1.273148,1.8134192465058983,5.179402,6.394674000000001,53.530100000000004,757.4999999998897
2024-08-20 09:21:00,59.288196666666664,1.2152770000000004,1.845077936778397,4.976852000000001,6.423615,56.423599999999965,757.5499999998897
2024-08-20 09:24:00,57.204860000000004,1.157407,1.8287376985581376,5.005782,6.568285,54.108799999999974,757.5999999998896
2024-08-20 09:27:00,56.33680666666667,1.186343,1.8594484673690685,4.976848,6.539355,55.844899999999996,757.6499999998896
2024-08-20 09:30:00,54.77430666666666,1.3310180000000003,1.8259398815550523,5.3819479999999995,6.4814799999999995,52.08330000000001,757.6999999998895
2024-08-20 09:33:00,52.874230000000004,1.4756939999999998,1.8260974945754056,5.815969000000001,6.568285,50.63659999999999,757.7499999998895
2024-08-20 09:36:00,52.51736333333333,1.4467590000000001,1.7967419692288111,5.729169000000001,6.4814799999999995,48.611099999999965,757.7999999998895
2024-08-20 09:39:00,53.91589666666666,1.5046290000000004,1.7652702459308667,5.613424000000001,6.163195,50.34730000000002,757.8499999998894
2024-08-20 09:42:00,52.179786666666665,1.359954,1.7460362173219992,5.526624,6.365740000000001,48.32170000000002,757.8999999998894
2024-08-20 09:45:00,53.385416666666664,1.4178239999999995,1.7420393938963703,5.439812999999999,6.134259,49.76850000000002,757.9499999998893
2024-08-20 09:48:00,55.64236,1.1863419999999998,1.82586706653838,4.9479169999999995,6.423615000000001,51.50469999999996,757.9999999998893
2024-08-20 09:51:00,61.197916666666664,1.359954,1.7460362173219983,5.150462000000001,5.989578,58.738500000000045,758.0499999998892
2024-08-20 09:54:00,58.063273333333335,1.3020830000000005,1.8080046222036716,5.092588000000001,6.221065,56.71290000000005,758.0999999998892
2024-08-20 09:57:00,53.751929999999994,1.359954,1.7830275053839546,5.295134,6.2210600000000005,50.925899999999956,758.1499999998891
2024-08-20 10:00:00,53.250386666666664,1.475695,1.6966596132767044,5.642364000000001,6.105319,48.900499999999965,758.1999999998891
2024-08-20 10:03:00,48.697916666666664,1.359954,1.7952633119807173,5.555554,6.510420000000001,46.29639999999995,758.249999999889
2024-08-20 10:06:00,51.30208666666667,1.5046290000000004,1.7783191715279365,5.729164,6.307874999999999,47.45369999999997,758.299999999889
2024-08-20 10:09:00,51.65895333333333,1.4178230000000003,1.7799639567265368,5.613428000000001,6.394674999999999,47.74300000000005,758.349999999889
2024-08-20 10:12:00,51.29244,1.359953,1.7830269063215214,5.497688,6.423615000000001,47.4538,758.3999999998889
2024-08-20 10:15:00,51.475696666666664,1.359953,1.7952584902712327,5.497688,6.452545,48.6112,758.4499999998889
2024-08-20 10:18:00,50.60764,1.4178230000000003,1.7673762523212617,5.700228000000001,6.452545000000001,47.164300000000026,758.4999999998888
2024-08-20 10:21:00,51.29244,1.4467590000000001,1.8344452535312872,5.758104,6.597225000000001,47.742999999999995,758.5499999998888
2024-08-20 10:24:00,55.64236,1.5914359999999999,1.7728681879150072,5.9317139999999995,6.307868000000001,50.63659999999999,758.5999999998887
2024-08-20 10:27:00,52.85494,1.359953,1.8195871351050878,5.5555579999999996,6.568285,50.05790000000002,758.6499999998887
2024-08-20 10:30:00,53.04784333333333,1.359953,1.7584164047270354,5.497688,6.3657449999999995,50.05790000000002,758.6999999998886
2024-08-20 10:33:00,53.21180666666667,1.3310190000000004,1.8497656606831585,5.555554000000001,6.712965,49.47919999999999,758.7499999998886
2024-08-20 10:36:00,50.27006,1.4467590000000001,1.796746338712408,5.758099,6.51042,48.90050000000002,758.7999999998885
2024-08-20 10:39:00,52.34375,1.5914349999999997,1.7997344664961616,5.815974,6.249999000000001,49.47919999999999,758.8499999998885
2024-08-20 10:42:00,50.964506666666665,1.5046299999999997,1.804238538958073,5.84491,6.4814799999999995,47.45369999999997,758.8999999998885
2024-08-20 10:45:00,45.399303333333336,1.4467590000000001,1.7840750373663712,5.8738399999999995,6.597220999999999,43.40270000000004,758.9499999998884
2024-08-20 10:48:00,49.903549999999996,1.6203709999999996,1.7883718822643389,5.989579999999999,6.336809000000001,45.138900000000035,758.9999999998884
2024-08-20 10:51:00,52.34375,1.5914349999999997,1.8130777734356693,5.902774,6.365739,48.61110000000002,759.0499999998883
2024-08-20 10:54:00,51.30208666666667,1.4467590000000001,1.7585775882250514,5.700234000000001,6.3657449999999995,48.321699999999964,759.0999999998883
2024-08-20 10:57:00,50.79089333333334,1.3888889999999998,1.76306824553908,5.555554000000001,6.3657449999999995,47.453700000000026,759.1499999998882
2024-08-20 11:00:00,49.758873333333334,1.3020830000000005,1.796107074634836,5.5555579999999996,6.655095,46.00699999999995,759.1999999998882
2024-08-20 11:03:00,51.822916666666664,1.359953,1.8074477599061347,5.642358,6.626155,48.321799999999996,759.2499999998881
2024-08-20 11:06:00,52.883873333333334,1.5046290000000004,1.880725841534306,5.873844000000001,6.684025,48.61110000000002,759.2999999998881
2024-08-20 11:09:00,53.90625,1.4756939999999998,1.8763765019078629,5.873839,6.741895,50.92590000000001,759.349999999888
2024-08-20 11:12:00,52.70061666666666,1.4467590000000001,1.8344452535312863,5.787034000000001,6.626155,48.61110000000002,759.399999999888
2024-08-20 11:15:00,55.81597,1.3310189999999995,1.801947925719037,5.3819479999999995,6.423609000000001,52.08339999999998,759.449999999888
2024-08-20 11:18:00,59.288196666666664,1.273148,1.8599537209589596,5.179397000000001,6.510419000000001,57.00229999999999,759.4999999998879
2024-08-20 11:21:00,56.85764,1.2152779999999996,1.890095811200941,5.237268,6.7997700000000005,54.39820000000003,759.5499999998879
2024-08-20 11:24:00,55.999226666666665,1.3310179999999994,1.8497609359868505,5.4687529999999995,6.626155,53.240800000000036,759.5999999998878
2024-08-20 11:27:00,54.41744,1.3310179999999994,1.8139674877669607,5.497683,6.568285,50.92590000000001,759.6499999998878
2024-08-20 11:30:00,54.947916666666664,1.3888879999999997,1.8734823559317004,5.584493,6.655094999999999,51.21530000000001,759.6999999998877
2024-08-20 11:33:00,54.40779333333333,1.3888879999999997,1.8370945711221136,5.613422999999999,6.597225,52.08330000000001,759.7499999998877
2024-08-20 11:36:00,53.39506333333333,1.3888879999999997,1.8126093497361389,5.729163,6.655094999999999,50.63659999999999,759.7999999998876
2024-08-20 11:39:00,54.78395333333333,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,50.05790000000002,759.8499999998876
2024-08-20 11:42:00,54.96720666666667,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,51.79399999999998,759.8999999998875
2024-08-20 11:45:00,52.34375,1.4756939999999998,1.851335582516786,5.902779000000001,6.712965,48.90050000000002,759.9499999998875
2024-08-20 11:48:00,51.99652666666666,1.4756939999999998,1.8638823942548384,6.047449,6.886575,48.61110000000002,759.9999999998875
2024-08-20 11:51:00,51.29244,1.4756939999999998,1.851335582516786,5.902779000000001,6.712965,47.164300000000026,760.0499999998874
2024-08-20 11:54:00,52.50771666666666,1.5624989999999999,1.8366808329309419,5.989584,6.5682849999999995,47.74309999999997,760.0999999998874
2024-08-20 11:57:00,52.874230000000004,1.4756939999999998,1.8888274228602808,5.873839,6.770835000000001,50.05780000000004,760.1499999998873
2024-08-20 12:00:00,51.48534333333333,1.4467590000000001,1.8219304553726117,5.815969000000001,6.6261600000000005,48.900499999999965,760.1999999998873
2024-08-20 12:03:00,52.68133,1.4756939999999998,1.8513355825167872,5.787039,6.597225000000001,49.18990000000002,760.2499999998872
2024-08-20 12:06:00,51.65895333333333,1.4756939999999998,1.813404348223963,5.873839,6.597225000000001,48.32170000000002,760.2999999998872
2024-08-20 12:09:00,50.62692666666667,1.5046289999999996,1.829942029495979,5.931714,6.626155,47.164300000000026,760.3499999998871
2024-08-20 12:12:00,50.27006,1.5914349999999997,1.8263611775571782,6.076384,6.568289,45.138900000000035,760.3999999998871
2024-08-20 12:15:00,53.55902666666666,1.6203709999999996,1.9211155666380244,5.989579999999999,6.6261589999999995,50.63659999999999,760.449999999887
2024-08-20 12:18:00,51.65895,1.5624989999999999,1.8235944542369313,6.047453999999999,6.597225,47.742999999999995,760.499999999887
2024-08-20 12:21:00,52.34375,1.5046289999999996,1.8299464527364382,5.902774,6.597225000000001,49.18979999999999,760.549999999887
2024-08-20 12:24:00,51.813269999999996,1.4756939999999998,1.813404348223963,5.873839,6.597225000000001,48.611099999999965,760.5999999998869
2024-08-20 12:27:00,50.07716333333334,1.3888889999999998,1.8734829664960146,5.671298999999999,6.7419,45.428200000000004,760.6499999998869
2024-08-20 12:30:00,52.34375,1.5335640000000001,1.8592226424687992,5.902779000000001,6.597225,48.321699999999964,760.6999999998868
2024-08-20 12:33:00,53.90625,1.5335640000000001,1.8720215496969603,5.873839,6.597225,50.34719999999999,760.7499999998868
2024-08-20 12:36:00,52.69097333333334,1.4756939999999998,1.851335582516786,5.815969000000001,6.626155,49.18979999999999,760.7999999998867
2024-08-20 12:39:00,51.475696666666664,1.4467590000000001,1.8093615743065397,5.873844000000001,6.655095,47.74310000000003,760.8499999998867
2024-08-20 12:42:00,49.38271666666666,1.4467590000000001,1.7967419692288111,5.902779000000001,6.6550899999999995,46.29630000000003,760.8999999998866
2024-08-20 12:45:00,50.95486,1.4467590000000001,1.8840337553948883,5.787039,6.741899999999999,47.742999999999995,760.9499999998866
2024-08-20 12:48:00,53.385416666666664,1.5335650000000003,1.833472351915688,5.989584,6.6261589999999995,48.90039999999999,760.9999999998865
2024-08-20 12:51:00,51.65895333333333,1.5335640000000001,1.8463715728317753,6.076389000000001,6.7418949999999995,45.717600000000004,761.0499999998865
2024-08-20 12:54:00,52.85494,1.5624989999999999,1.9013105818575275,5.960643999999999,6.684025,48.611099999999965,761.0999999998864
2024-08-20 12:57:00,50.60763666666666,1.4756939999999998,1.8513355825167872,5.960643999999999,6.77083,47.16429999999997,761.1499999998864
2024-08-20 13:00:00,51.30208666666667,1.5046289999999996,1.8427167190540825,5.989584,6.712965,47.74309999999997,761.1999999998864
2024-08-20 13:03:00,50.79089333333334,1.5046289999999996,1.855439721811872,5.902774,6.655095,46.875,761.2499999998863
2024-08-20 13:06:00,50.09645,1.4178240000000004,1.866715023318292,5.787039,6.770834999999999,47.164300000000026,761.2999999998863
2024-08-20 13:09:00,53.90625,1.5625,1.9140785303502217,5.960649,6.712959,48.61110000000002,761.3499999998862
2024-08-20 13:12:00,52.85494,1.5335640000000001,1.910106293448852,5.931709,6.7418949999999995,48.321799999999996,761.3999999998862
2024-08-20 13:15:00,51.84220666666666,1.5335640000000001,1.8592226424688,6.0185189999999995,6.7129650000000005,46.58570000000003,761.4499999998861
2024-08-20 13:18:00,52.015816666666666,1.4756939999999998,1.8888231286450925,5.902779000000001,6.799765,47.742999999999995,761.4999999998861
2024-08-20 13:21:00,50.95486,1.4756939999999998,1.8513355825167872,5.960649,6.770835000000001,48.032399999999996,761.549999999886
2024-08-20 13:24:00,51.65895333333333,1.5335650000000003,1.8592232109969267,6.076384,6.770829000000001,46.585699999999974,761.599999999886
2024-08-20 13:27:00,51.822916666666664,1.4178240000000004,1.8667150233182923,5.902774,6.886570000000001,48.611099999999965,761.649999999886
2024-08-20 13:30:00,53.21180666666667,1.4467590000000001,1.8840337553948892,5.902774,6.857635000000001,49.189899999999966,761.6999999998859
2024-08-20 13:33:00,56.17284,1.5335650000000003,1.9227067350601292,5.8449040000000005,6.684029000000001,52.08330000000001,761.7499999998859
2024-08-20 13:36:00,54.25347,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,52.08330000000001,761.7999999998858
2024-08-20 13:39:00,53.92553999999999,1.475695,1.8387444090768932,5.844904,6.6261589999999995,50.34720000000004,761.8499999998858
2024-08-20 13:42:00,55.47839333333334,1.4467590000000001,1.9085523131636308,5.729164000000001,6.7418949999999995,53.24079999999998,761.8999999998857
2024-08-20 13:45:00,53.89660666666666,1.4467590000000001,1.9085523131636315,5.787034,6.799765000000001,49.18979999999999,761.9499999998857
2024-08-20 13:48:00,55.82561666666667,1.4178230000000003,1.891082347518041,5.758098,6.799765000000001,51.21529999999996,761.9999999998856
2024-08-20 13:51:00,52.51736,1.3888889999999998,1.849267292480242,5.873844,6.886575,48.032399999999996,762.0499999998856
2024-08-20 13:54:00,53.39506333333333,1.4467590000000001,1.9570693948230777,5.931714,7.060185,50.34720000000004,762.0999999998855
2024-08-20 13:57:00,55.989583333333336,1.5046290000000004,1.9307278329496294,5.873844000000001,6.799765000000001,52.08339999999998,762.1499999998855
2024-08-20 14:00:00,55.47839333333334,1.5046290000000004,1.9431148279516546,5.873844000000001,6.828704999999999,51.21529999999996,762.1999999998854
2024-08-20 14:03:00,54.947916666666664,1.4467590000000001,1.8840337553948883,5.873844,6.828704999999999,51.79399999999998,762.2499999998854
2024-08-20 14:06:00,54.427083333333336,1.4467590000000001,1.871704657353391,5.815974000000001,6.7418949999999995,49.76850000000002,762.2999999998854
2024-08-20 14:09:00,55.64236,1.359953,1.8796390165252492,5.758098,6.9155050000000005,51.21520000000004,762.3499999998853
2024-08-20 14:12:00,58.43943000000001,1.475695,1.8888280123746477,5.729164000000001,6.6261589999999995,54.9769,762.3999999998853
2024-08-20 14:15:00,55.989583333333336,1.359954,1.8437368787804116,5.526624,6.59722,51.79409999999996,762.4499999998852
2024-08-20 14:18:00,54.25347333333334,1.359954,1.8195877423550848,5.526624,6.539350000000001,51.50460000000004,762.4999999998852
2024-08-20 14:21:00,57.21450666666667,1.4467590000000001,1.8219304553726117,5.758098,6.568289,54.6875,762.5499999998851
2024-08-20 14:24:00,53.73264,1.3020839999999998,1.901700451593077,5.439814,6.79977,49.76849999999996,762.5999999998851
2024-08-20 14:27:00,56.52970666666667,1.4467590000000001,1.8219304553726117,5.700228000000001,6.510419000000001,53.530100000000004,762.649999999885
2024-08-20 14:30:00,54.07021666666666,1.3020830000000005,1.8551654100288262,5.613428000000001,6.857634999999999,51.79399999999998,762.699999999885
2024-08-20 14:33:00,57.38812000000001,1.4467590000000001,1.8469155484221034,5.815968,6.684029000000001,54.1087,762.749999999885
2024-08-20 14:36:00,56.365739999999995,1.3310179999999994,1.8851856223960948,5.526622999999999,6.770835000000001,52.08330000000001,762.7999999998849
2024-08-20 14:39:00,57.204860000000004,1.3020829999999997,1.8434373653140363,5.439818,6.655095,53.81939999999997,762.8499999998849
2024-08-20 14:42:00,56.17284,1.3020829999999997,1.9132360550349736,5.497687999999999,6.886575,53.81939999999997,762.8999999998848
2024-08-20 14:45:00,57.38811666666667,1.3020829999999997,1.8668578698964062,5.439818,6.712965,53.530100000000004,762.9499999998848
2024-08-20 14:48:00,60.001929999999994,1.4467589999999992,1.8963174495433224,5.671293,6.655094000000001,57.58100000000002,762.9999999998847
2024-08-20 14:51:00,57.89930666666666,1.3020829999999997,1.87850731554589,5.4687529999999995,6.77083,56.134199999999964,763.0499999998847
2024-08-20 14:54:00,57.03125,1.3020829999999997,1.866857869896407,5.324077999999999,6.597225000000001,53.530100000000004,763.0999999998846
2024-08-20 14:57:00,57.89930666666667,1.3310179999999994,1.9318672272086543,5.497683,6.857635000000001,53.530100000000004,763.1499999998846
2024-08-20 15:00:00,59.81867,1.3888879999999997,1.9094831845773603,5.353012999999999,6.510415,58.15969999999999,763.1999999998845
2024-08-20 15:03:00,57.02160333333333,1.273148,1.8829847074875161,5.237273,6.626155,55.844899999999996,763.2499999998845
2024-08-20 15:06:00,55.989583333333336,1.3888879999999997,1.8613984841759719,5.497683,6.5393550000000005,52.37270000000001,763.2999999998844
2024-08-20 15:09:00,53.90625,1.273148,1.9172649396209034,5.584493,7.060185,50.34719999999999,763.3499999998844
2024-08-20 15:12:00,57.204860000000004,1.4178239999999995,1.8789189675746334,5.642363,6.655089,53.81940000000003,763.3999999998844
2024-08-20 15:15:00,57.060186666666674,1.359953,1.8796390165252492,5.5844879999999995,6.7418949999999995,53.530100000000004,763.4499999998843
2024-08-20 15:18:00,58.622686666666674,1.3599539999999992,1.843741036630952,5.584488,6.655094000000001,54.97679999999997,763.4999999998843
2024-08-20 15:21:00,57.571373333333334,1.273148,1.9848885127317668,5.2951429999999995,6.944444999999999,55.555499999999995,763.5499999998842
2024-08-20 15:24:00,57.04089666666667,1.3888879999999997,1.873482355931701,5.526622999999999,6.597225,54.6875,763.5999999998842
2024-08-20 15:27:00,55.47839333333334,1.3888879999999997,1.8855274118268555,5.613422999999999,6.7129650000000005,52.372799999999984,763.6499999998841
2024-08-20 15:30:00,54.947916666666664,1.3020829999999997,1.936203463915722,5.497683,6.94444,52.662000000000035,763.6999999998841
2024-08-20 15:33:00,54.41743666666667,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,50.63650000000001,763.749999999884
2024-08-20 15:36:00,55.989583333333336,1.4178239999999995,1.8910829534968514,5.729163,6.770829000000001,53.240700000000004,763.799999999884
2024-08-20 15:39:00,56.69367333333333,1.3888889999999998,1.885523870276896,5.7291680000000005,6.828699,53.530100000000004,763.849999999884
2024-08-20 15:42:00,56.52970666666667,1.3020829999999997,1.9247397346135928,5.497683,6.915509999999999,54.6875,763.8999999998839
2024-08-20 15:45:00,55.83526333333334,1.3888879999999997,1.9094831845773603,5.642363,6.799765000000001,52.66199999999998,763.9499999998839
2024-08-20 15:48:00,56.85763666666667,1.3888879999999997,1.9214035866185422,5.671293,6.857635,54.976800000000026,763.9999999998838
2024-08-20 15:51:00,54.41744,1.4178230000000003,1.891082347518041,5.758098,6.799765000000001,50.92599999999999,764.0499999998838
2024-08-20 15:54:00,55.81597,1.4467590000000001,1.8963174495433233,5.815968,6.7997689999999995,52.662000000000035,764.0999999998837
2024-08-20 15:57:00,57.204860000000004,1.4756939999999998,1.9012274051253868,5.960648000000001,6.886574,52.951400000000035,764.1499999998837
2024-08-20 16:00:00,54.62963,1.4178230000000003,1.8910823475180405,5.700228000000001,6.7418949999999995,53.240700000000004,764.1999999998836
2024-08-20 16:03:00,55.46875,1.4178230000000003,1.9273125650492453,5.700228000000001,6.828704999999999,51.504700000000014,764.2499999998836
2024-08-20 16:06:00,55.999226666666665,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,53.530100000000004,764.2999999998835
2024-08-20 16:09:00,54.76465999999999,1.3020829999999997,1.8551694570798745,5.439812999999999,6.68403,52.08330000000001,764.3499999998835
2024-08-20 16:12:00,54.783950000000004,1.359954,1.8557481703174066,5.555554000000001,6.6550899999999995,52.95139999999998,764.3999999998834
2024-08-20 16:15:00,53.21180666666666,1.359954,1.8074483644432464,5.555554000000001,6.539350000000001,50.057799999999986,764.4499999998834
2024-08-20 16:18:00,53.72299666666667,1.3888889999999998,1.849267292480242,5.729164000000001,6.741895,51.79400000000004,764.4999999998834
2024-08-20 16:21:00,50.453316666666666,1.3310190000000004,1.7777776504298277,5.642364000000001,6.626155,47.742999999999995,764.5499999998833
2024-08-20 16:24:00,53.89660666666666,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,50.057799999999986,764.5999999998833
2024-08-20 16:27:00,54.24382666666667,1.4178230000000003,1.7925048044948702,5.642358,6.452545000000001,49.47919999999999,764.6499999998832
2024-08-20 16:30:00,56.18248333333333,1.5046290000000004,1.7783191715279365,5.700228000000001,6.278939,52.66199999999998,764.6999999998832
2024-08-20 16:33:00,53.55903,1.3888889999999998,1.824873518739832,5.526624,6.481485,50.05780000000004,764.7499999998831
2024-08-20 16:36:00,51.83256,1.4178240000000004,1.8174330384374286,5.584494,6.4525500000000005,48.03230000000002,764.7999999998831
2024-08-20 16:39:00,51.98687999999999,1.5046290000000004,1.8171190843212601,5.758104,6.423615,48.032399999999996,764.849999999883
2024-08-20 16:42:00,51.813269999999996,1.4178240000000004,1.8049960030761178,5.613424000000001,6.4525500000000005,49.47919999999999,764.899999999883
2024-08-20 16:45:00,51.822916666666664,1.4467590000000001,1.80936157430654,5.642364,6.423615000000001,49.189899999999966,764.949999999883
2024-08-20 16:48:00,50.44367333333333,1.4467590000000001,1.7713554043910051,5.729164,6.423615000000001,46.296299999999974,764.9999999998829
2024-08-20 16:51:00,53.21180666666667,1.5046290000000004,1.8554353342870833,5.700234000000001,6.452545000000001,50.05790000000002,765.0499999998829
2024-08-20 16:54:00,51.83256,1.4467590000000001,1.7840750373663712,5.729164,6.452545,48.32170000000002,765.0999999998828
2024-08-20 16:57:00,50.95486,1.4467590000000001,1.7585775882250527,5.844904,6.510415,46.29639999999995,765.1499999998828
2024-08-20 17:00:00,52.00617333333333,1.5046290000000004,1.8554353342870833,5.758104,6.510415,47.742999999999995,765.1999999998827
2024-08-20 17:03:00,51.475696666666664,1.3888889999999998,1.787936689938295,5.729164000000001,6.597225000000001,47.45369999999997,765.2499999998827
2024-08-20 17:06:00,51.84220666666666,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,48.32170000000002,765.2999999998826
2024-08-20 17:09:00,52.86458666666667,1.3888889999999998,1.8370909585039592,5.584493999999999,6.568285,49.18990000000002,765.3499999998826
2024-08-20 17:12:00,53.21180666666666,1.4467590000000001,1.8469112477357261,5.700234,6.5682849999999995,50.34729999999996,765.3999999998825
2024-08-20 17:15:00,50.94521666666666,1.359954,1.8437410366309528,5.671294,6.741899999999999,46.875,765.4499999998825
2024-08-20 17:18:00,53.90625,1.4467590000000001,1.8717089255161448,5.671294,6.597225,49.76850000000002,765.4999999998824
2024-08-20 17:21:00,53.385416666666664,1.4467590000000001,1.8469112477357261,5.815974000000001,6.684025,50.34719999999999,765.5499999998824
2024-08-20 17:24:00,48.87152666666666,1.2152780000000005,1.8563835085322697,5.497684,6.973375999999999,46.29630000000003,765.5999999998824
2024-08-20 17:27:00,52.86458666666667,1.5046290000000004,1.880725841534306,5.873844000000001,6.684025,50.05780000000004,765.6499999998823
2024-08-20 17:30:00,55.46875,1.3888889999999998,1.8975266767019954,5.729164000000001,6.857635000000001,52.66199999999998,765.6999999998823
2024-08-20 17:33:00,54.600696666666664,1.4467590000000001,1.8593336204270294,5.729164,6.626155,51.21529999999996,765.7499999998822
2024-08-20 17:36:00,52.874230000000004,1.5046290000000004,1.8427167190540832,5.931714,6.655094999999999,48.900499999999965,765.7999999998822
2024-08-20 17:39:00,54.41744,1.5335650000000003,1.872017707162566,5.931714,6.655089,50.92590000000001,765.8499999998821
2024-08-20 17:42:00,53.385416666666664,1.4467590000000001,1.8840337553948883,5.8449040000000005,6.799765,50.34729999999996,765.8999999998821
2024-08-20 17:45:00,54.427083333333336,1.4467590000000001,1.871708925516144,5.787034000000001,6.712965,51.79399999999998,765.949999999882
2024-08-20 17:48:00,52.52700666666667,1.4178240000000004,1.8544661391438158,5.787034000000001,6.741899999999999,50.63650000000001,765.999999999882
2024-08-20 17:51:00,54.427083333333336,1.5335640000000001,1.884764885961897,5.902779000000001,6.655094999999999,51.50460000000004,766.049999999882
2024-08-20 17:54:00,52.34375,1.5335640000000001,1.8463715728317764,6.0185189999999995,6.684025,49.18979999999999,766.0999999998819
2024-08-20 17:57:00,54.76466,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,50.92599999999999,766.1499999998819
2024-08-20 18:00:00,52.69097333333334,1.4467590000000001,1.8593336204270294,5.787039,6.68403,50.057799999999986,766.1999999998818
2024-08-20 18:03:00,50.78125,1.4178240000000004,1.866715023318292,5.787039,6.770834999999999,48.032399999999996,766.2499999998818
2024-08-20 18:06:00,52.86458666666667,1.4756939999999998,1.8763765019078629,5.873839,6.741895,48.321799999999996,766.2999999998817
2024-08-20 18:09:00,54.41744,1.5335650000000003,1.8592232109969258,6.018514000000001,6.712959,50.63659999999999,766.3499999998817
2024-08-20 18:12:00,56.365739999999995,1.5335650000000003,1.8974586143685264,5.989584,6.770829000000001,53.81940000000003,766.3999999998816
2024-08-20 18:15:00,52.34375,1.3888890000000007,1.8734829664960144,5.700234000000001,6.770834999999999,49.47919999999999,766.4499999998816
2024-08-20 18:18:00,53.92553999999999,1.4467590000000001,1.8219304553726117,5.787034,6.597225,50.34720000000004,766.4999999998815
2024-08-20 18:21:00,54.95756,1.475695,1.950386259544057,5.873844,6.915509,51.21530000000001,766.5499999998815
2024-08-20 18:24:00,53.385416666666664,1.3888889999999998,1.8370951737281365,5.787034,6.770835000000001,50.92599999999999,766.5999999998814
2024-08-20 18:27:00,55.47839333333334,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,51.79399999999998,766.6499999998814
2024-08-20 18:30:00,55.47839333333334,1.4467590000000001,1.8593336204270294,5.787038000000001,6.684029000000001,52.08340000000004,766.6999999998814
2024-08-20 18:33:00,55.47839333333334,1.4178230000000003,1.8910823475180405,5.700228000000001,6.7418949999999995,52.66199999999998,766.7499999998813
2024-08-20 18:36:00,55.47839333333334,1.3888879999999997,1.8734823559317004,5.584493,6.655094999999999,52.37270000000001,766.7999999998813
2024-08-20 18:39:00,53.54938333333333,1.3310179999999994,1.8497609359868505,5.584493,6.741895,52.08330000000001,766.8499999998812
2024-08-20 18:42:00,55.66165,1.3310179999999994,1.8734203807719134,5.497683,6.712965,52.95150000000001,766.8999999998812
2024-08-20 18:45:00,51.30208666666667,1.1863419999999998,1.8370928941952747,5.2951429999999995,6.799771,48.321799999999996,766.9499999998811
2024-08-20 18:48:00,54.234183333333334,1.3310179999999994,1.8734163070938068,5.526622999999999,6.741895,52.08330000000001,766.9999999998811
2024-08-20 18:51:00,55.81597,1.4178230000000003,1.9032029099799144,5.642358,6.7129650000000005,54.398199999999974,767.049999999881
2024-08-20 18:54:00,54.26311666666667,1.359953,1.8437404239997692,5.642358,6.712965,50.63659999999999,767.099999999881
2024-08-20 18:57:00,55.13117,1.3888879999999997,1.885523257089671,5.584493,6.684025,52.37270000000001,767.149999999881
2024-08-20 19:00:00,54.947916666666664,1.359953,1.8796390165252492,5.642358,6.799765,50.63659999999999,767.1999999998809
2024-08-20 19:03:00,53.90625,1.359954,1.8557481703174066,5.555554000000001,6.6550899999999995,51.21530000000001,767.2499999998809
2024-08-20 19:06:00,50.95486,1.3888889999999998,1.7879324097177165,5.700234,6.568285,46.58570000000003,767.2999999998808
2024-08-20 19:09:00,52.34375,1.475695,1.888823718158565,5.873844,6.770829000000001,48.90040000000005,767.3499999998808
2024-08-20 19:12:00,51.46605,1.4467590000000001,1.8344452535312872,5.902774,6.741895,47.453700000000026,767.3999999998807
2024-08-20 19:15:00,53.20216,1.4467590000000001,1.8219304553726117,5.729164000000001,6.5393550000000005,47.742999999999995,767.4499999998807
2024-08-20 19:18:00,50.79089333333334,1.359954,1.8557481703174075,5.700234,6.7997700000000005,46.29630000000003,767.4999999998806
2024-08-20 19:21:00,51.475696666666664,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,47.74300000000005,767.5499999998806
2024-08-20 19:24:00,51.30208666666667,1.5625,1.8104471437824328,6.0185189999999995,6.539349,46.29630000000003,767.5999999998805
2024-08-20 19:27:00,51.29244,1.5335640000000001,1.8205133175695734,6.076389000000001,6.684025,45.428300000000036,767.6499999998805
2024-08-20 19:30:00,47.65625,1.4178240000000004,1.842167247201307,5.758104,6.68403,44.84949999999998,767.6999999998804
2024-08-20 19:33:00,41.927083333333336,1.3020839999999998,1.8198562587031297,5.700234,6.857640000000001,40.798599999999965,767.7499999998804
2024-08-20 19:36:00,40.53819333333333,1.3310190000000004,1.7898874907405538,5.642364000000001,6.655095,41.087999999999965,767.7999999998804
2024-08-20 19:39:00,37.075619999999994,1.3888889999999998,1.6743743144507592,5.815974000000001,6.423615000000001,36.45830000000001,767.8499999998803
2024-08-20 19:42:00,39.13965666666666,1.4467590000000001,1.7199147045568677,5.873844,6.452545000000001,39.0625,767.8999999998803
2024-08-20 19:45:00,37.93402666666666,1.3888889999999998,1.7127103529193182,5.815974000000001,6.510415000000001,39.0625,767.9499999998802
2024-08-20 19:48:00,35.14660666666666,1.4178240000000004,1.703620548476265,5.931714,6.539350000000001,38.194500000000005,767.9999999998802
2024-08-20 19:51:00,32.185570000000006,1.3888890000000007,1.7253805795210784,5.8449040000000005,6.568285,36.45839999999998,768.0499999998801
2024-08-20 19:54:00,30.468746666666664,1.4178240000000004,1.703620548476265,5.931714,6.539350000000001,35.30090000000001,768.0999999998801
2024-08-21 08:54:00,70.93942666666666,1.0127319999999997,2.1820054847947796,4.427084,7.43634,69.1551,768.0999999998801
2024-08-21 08:57:00,61.197916666666664,1.0995369999999998,2.001684163886723,5.005787999999999,7.204860999999999,59.60650000000004,768.14999999988
2024-08-21 09:00:00,56.17284,1.2442129999999993,1.9653359423862362,5.353012999999999,7.031250000000001,54.1087,768.19999999988
2024-08-21 09:03:00,56.346450000000004,1.3020829999999997,1.87850731554589,5.439817999999999,6.7418949999999995,52.95139999999998,768.24999999988
2024-08-21 09:06:00,59.46180666666667,1.273148,1.8714878776921826,5.2951369999999995,6.655089,55.844899999999996,768.2999999998799
2024-08-21 09:09:00,59.29784,1.1863419999999998,1.870570207836083,5.005787000000001,6.597225000000001,56.712999999999965,768.3499999998799
2024-08-21 09:12:00,56.32716,1.3020829999999997,1.8551654100288264,5.353012999999999,6.59722,54.39820000000003,768.3999999998798
2024-08-21 09:15:00,54.24383,1.359954,1.7952633119807173,5.497684,6.4525500000000005,51.79399999999998,768.4499999998798
2024-08-21 09:18:00,54.427083333333336,1.4178230000000003,1.7799682989107866,5.526618000000001,6.307874999999999,51.50459999999998,768.4999999998797
2024-08-21 09:21:00,53.73264,1.359953,1.7830269063215214,5.410878,6.336805000000001,50.63659999999999,768.5499999998797
2024-08-21 09:24:00,54.427083333333336,1.4178230000000003,1.7673762523212617,5.526618000000001,6.278935000000001,50.63650000000001,768.5999999998796
2024-08-21 09:27:00,52.17978333333334,1.4178240000000004,1.7799688808499965,5.613424000000001,6.394679999999999,49.18979999999999,768.6499999998796
2024-08-21 09:30:00,51.302083333333336,1.5335649999999994,1.7548775896958548,5.729169999999999,6.192125,48.90050000000002,768.6999999998795
2024-08-21 09:33:00,50.08680333333333,1.5914349999999997,1.7997344664961616,5.90278,6.336805000000001,47.742999999999995,768.7499999998795
2024-08-21 09:36:00,56.17284,1.6782409999999999,1.8599863624097095,5.98958,6.365739,52.66209999999995,768.7999999998794
2024-08-21 09:39:00,54.61033666666666,1.4756939999999998,1.7230129867153425,5.555554,6.07639,52.37270000000001,768.8499999998794
2024-08-21 09:42:00,51.83256,1.3310190000000004,1.7041326593203254,5.266204,6.076384999999999,48.611099999999965,768.8999999998794
2024-08-21 09:45:00,53.54938333333333,1.3888879999999997,1.7379920496454402,5.237273,5.989585,50.34719999999999,768.9499999998793
2024-08-21 09:48:00,53.54938333333333,1.2442129999999993,1.7244773645151095,5.150468,6.221065,50.34719999999999,768.9999999998793
2024-08-21 09:51:00,53.39506333333333,1.2442129999999993,1.7481612635001131,5.005787999999999,6.1342550000000005,50.63659999999999,769.0499999998792
2024-08-21 09:54:00,53.385416666666664,1.3020829999999997,1.7480853488079646,5.121528,6.105325000000001,50.34719999999999,769.0999999998792
2024-08-21 09:57:00,53.385416666666664,1.273148,1.7183629556010702,5.121533,6.105325000000001,50.34720000000004,769.1499999998791
2024-08-21 10:00:00,52.160493333333335,1.3020829999999997,1.7721857493992477,5.208333,6.25,48.900499999999965,769.1999999998791
2024-08-21 10:03:00,49.739583333333336,1.4178240000000004,1.754736931030658,5.613424000000001,6.33681,45.428200000000004,769.249999999879
2024-08-21 10:06:00,46.450619999999994,1.4756939999999998,1.7230129867153425,5.787039,6.307875,44.27089999999998,769.299999999879
2024-08-21 10:09:00,49.739583333333336,1.4467590000000001,1.7585775882250527,5.642364,6.307875,46.29630000000003,769.349999999879
2024-08-21 10:12:00,48.186730000000004,1.3310180000000003,1.7534267184563148,5.410878,6.33681,46.00690000000003,769.3999999998789
2024-08-21 10:15:00,47.839506666666665,1.359953,1.733608944119631,5.5555579999999996,6.3657449999999995,44.849500000000035,769.4499999998789
2024-08-21 10:18:00,49.739583333333336,1.3888879999999997,1.7879318179420338,5.642363,6.510415,46.5856,769.4999999998788
2024-08-21 10:21:00,50.260416666666664,1.3888889999999998,1.7879324097177165,5.642364000000001,6.510415000000001,46.00690000000003,769.5499999998788
2024-08-21 10:24:00,48.697916666666664,1.4178240000000004,1.8174330384374286,5.758104,6.6261600000000005,46.00689999999997,769.5999999998787
2024-08-21 10:27:00,47.82986333333333,1.4467590000000001,1.7840750373663712,5.8449040000000005,6.568285,44.27090000000004,769.6499999998787
2024-08-21 10:30:00,50.08680666666667,1.4756939999999998,1.813404348223963,5.873839,6.597225000000001,46.5856,769.6999999998786
2024-08-21 10:33:00,46.80748666666667,1.4467590000000001,1.8093615743065397,5.815969000000001,6.59722,44.84960000000001,769.7499999998786
2024-08-21 10:36:00,47.299380000000006,1.5046289999999996,1.79130652294907,5.989584,6.597225000000001,43.40280000000001,769.7999999998785
2024-08-21 10:39:00,46.08410666666666,1.5046299999999997,1.8171196513867718,6.01852,6.68403,43.98150000000004,769.8499999998785
2024-08-21 10:42:00,48.688273333333335,1.5624989999999999,1.8235944542369313,5.989584,6.5393550000000005,45.717600000000004,769.8999999998784
2024-08-21 10:45:00,50.250773333333335,1.5046290000000004,1.8427167190540832,6.018514000000001,6.7418949999999995,46.00689999999997,769.9499999998784
2024-08-21 10:48:00,53.39506333333333,1.5046299999999997,1.7913070846242052,5.873844,6.481484000000001,49.76850000000002,769.9999999998784
2024-08-21 10:51:00,53.22145333333333,1.4756939999999998,1.9381641916500911,5.931709,6.944445000000001,49.18990000000002,770.0499999998783
2024-08-21 10:54:00,51.30208666666667,1.5046299999999997,1.8427172914411611,6.01852,6.741899999999999,48.61110000000002,770.0999999998783
2024-08-21 10:57:00,50.79089333333334,1.5914349999999997,1.8658550530840163,6.07639,6.655095,47.1644,770.1499999998782
2024-08-21 11:00:00,51.29244,1.5914349999999997,1.8789062992676782,6.134259999999999,6.741895,47.742999999999995,770.1999999998782
2024-08-21 11:03:00,50.79089333333334,1.649305,1.857881301057477,6.22106,6.655094999999999,46.296299999999974,770.2499999998781
2024-08-21 11:06:00,51.63965999999999,1.6782409999999999,1.8599816830935911,6.27894,6.655089,48.032399999999996,770.2999999998781
2024-08-21 11:09:00,50.60763666666666,1.5335650000000003,1.8974586143685264,6.134259999999999,6.9155050000000005,48.611099999999965,770.349999999878
2024-08-21 11:12:00,52.86458666666667,1.649305,1.844445211817092,6.134259999999999,6.5393550000000005,48.90050000000002,770.399999999878
2024-08-21 11:15:00,50.78125,1.6203699999999994,1.8019119419827463,6.192125,6.568285,47.74309999999997,770.449999999878
2024-08-21 11:18:00,50.07716,1.6203699999999994,1.788366656749841,6.163194999999999,6.510415000000001,46.29630000000003,770.4999999998779
2024-08-21 11:21:00,52.69097333333334,1.7071759999999996,1.8617868219055553,6.163194999999999,6.481479,48.03240000000005,770.5499999998779
2024-08-21 11:24:00,54.427083333333336,1.7361109999999993,1.8215378332949101,6.336804999999999,6.510414,50.34730000000002,770.5999999998778
2024-08-21 11:27:00,54.76466,1.7071759999999996,1.8065570272518876,6.134259999999999,6.336804,51.21529999999996,770.6499999998778
2024-08-21 11:30:00,53.89660666666666,1.5046290000000004,1.8171190843212601,5.700234000000001,6.365745,50.34719999999999,770.6999999998777
2024-08-21 11:33:00,58.93132666666667,1.3310189999999995,1.8019520868294832,5.237268,6.278938999999999,55.844899999999996,770.7499999998777
2024-08-21 11:36:00,56.33680666666667,1.3020829999999997,1.808004622203671,5.179392999999999,6.307869999999999,52.66199999999998,770.7999999998776
2024-08-21 11:39:00,54.774303333333336,1.3888890000000007,1.8248735187398322,5.439814000000001,6.394675,52.37269999999995,770.8499999998776
2024-08-21 11:42:00,52.52700666666667,1.4178240000000004,1.8544661391438169,5.526619,6.481485,49.76859999999999,770.8999999998775
2024-08-21 11:45:00,51.822916666666664,1.5335640000000001,1.781310475739157,5.787039,6.307874999999999,48.032399999999996,770.9499999998775
2024-08-21 11:48:00,51.47569333333333,1.5624989999999999,1.8104465921789996,5.931714,6.452545000000001,48.90050000000002,770.9999999998774
