Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-21 11:51:00,47.29938333333334,1.4467590000000001,1.7840750373663712,5.787039,6.51042,45.428300000000036,771.0499999998774
2024-08-21 11:54:00,48.678626666666666,1.4756939999999998,1.787851641902952,5.787039,6.452545,46.007000000000005,771.0999999998774
2024-08-21 11:57:00,45.92014,1.4756939999999998,1.7491213740143745,5.873839,6.452545,43.40279999999996,771.1499999998773
2024-08-21 12:00:00,48.697916666666664,1.5046290000000004,1.778314672498223,5.873844000000001,6.452545000000001,44.849500000000035,771.1999999998773
2024-08-21 12:03:00,45.23534,1.4756939999999998,1.7620861269665147,5.902779000000001,6.510415000000001,43.40280000000001,771.2499999998772
2024-08-21 12:06:00,48.186726666666665,1.5914350000000006,1.732087172694793,6.076384,6.3657390000000005,43.40280000000001,771.2999999998772
2024-08-21 12:09:00,49.739583333333336,1.5335640000000001,1.8592226424688,6.0185189999999995,6.7129650000000005,45.428200000000004,771.3499999998771
2024-08-21 12:12:00,49.72994,1.4756939999999998,1.8260974945754056,5.873839,6.626155,46.00689999999997,771.3999999998771
2024-08-21 12:15:00,49.739583333333336,1.5335640000000001,1.807504025048385,6.0185189999999995,6.597225,45.717600000000004,771.449999999877
2024-08-21 12:18:00,50.78125,1.5625,1.8366859036092629,6.047449,6.6261589999999995,45.717600000000004,771.499999999877
2024-08-21 12:21:00,52.015816666666666,1.5046290000000004,1.9058210071586057,5.931714,6.799765000000001,47.74309999999997,771.549999999877
2024-08-21 12:24:00,48.697916666666664,1.4178240000000004,1.842167247201307,5.787039,6.712965,45.428200000000004,771.5999999998769
2024-08-21 12:27:00,50.43402666666666,1.4467590000000001,1.8469155484221034,5.902774,6.770835000000001,46.007000000000005,771.6499999998769
2024-08-21 12:30:00,49.903549999999996,1.4467590000000001,1.80936157430654,5.989584,6.770835000000001,46.007000000000005,771.6999999998768
2024-08-21 12:33:00,50.964506666666665,1.4756939999999998,1.8260974945754067,6.0185189999999995,6.770835000000001,48.03230000000002,771.7499999998768
2024-08-21 12:36:00,52.34375,1.5335650000000003,1.8592232109969258,6.018514000000001,6.712959,47.74309999999997,771.7999999998767
2024-08-21 12:39:00,50.78125,1.4756939999999998,1.8638780672077395,5.960649,6.799765,46.875,771.8499999998767
2024-08-21 12:42:00,50.95486,1.4467590000000001,1.8344452535312872,6.018514000000001,6.857635000000001,47.45369999999997,771.8999999998766
2024-08-21 12:45:00,53.01890333333333,1.4467590000000001,1.8344452535312872,5.844904,6.684025,48.90050000000002,771.9499999998766
2024-08-21 12:48:00,56.85764,1.5335650000000003,1.8974629933401634,5.8449040000000005,6.6261589999999995,54.9769,771.9999999998765
2024-08-21 12:51:00,53.89660666666666,1.4178240000000004,1.8544618973083518,5.729169000000001,6.684024999999999,50.92599999999999,772.0499999998765
2024-08-21 12:54:00,52.874226666666665,1.4756939999999998,1.7749988094383842,5.758104,6.394679999999999,49.18980000000005,772.0999999998764
2024-08-21 12:57:00,51.63965999999999,1.5046299999999997,1.8171196513867718,5.78704,6.4525500000000005,48.032399999999996,772.1499999998764
2024-08-21 13:00:00,48.86188333333334,1.5335649999999994,1.7415740501967696,6.076389999999999,6.510415000000001,44.56020000000001,772.1999999998764
2024-08-21 13:03:00,50.61728333333334,1.5335649999999994,1.7944388707286922,5.93171,6.481485,46.296299999999974,772.2499999998763
2024-08-21 13:06:00,51.29244,1.5046289999999996,1.79130652294907,5.902774,6.510415000000001,46.875,772.2999999998763
2024-08-21 13:09:00,50.43402666666666,1.5624989999999999,1.7706584121116884,5.989584,6.423615,46.296299999999974,772.3499999998762
2024-08-21 13:12:00,53.038196666666664,1.5335649999999994,1.820518365363246,5.87384,6.481485,49.76850000000002,772.3999999998762
2024-08-21 13:15:00,50.07716333333334,1.4467590000000001,1.7713554043910047,5.6712940000000005,6.3657449999999995,47.45360000000005,772.4499999998761
2024-08-21 13:18:00,50.27970666666666,1.5335640000000001,1.7415781152170227,5.873839,6.307874999999999,46.5856,772.4999999998761
2024-08-21 13:21:00,51.47569333333333,1.5335640000000001,1.8334717886568315,6.0185189999999995,6.655094999999999,47.74310000000003,772.549999999876
2024-08-21 13:24:00,51.29244,1.4756939999999998,1.8006546158063204,5.787039,6.481485,49.47919999999999,772.599999999876
2024-08-21 13:27:00,52.86458666666667,1.5335640000000001,1.8334717886568315,5.815969000000001,6.452545000000001,49.47919999999999,772.649999999876
2024-08-21 13:30:00,51.29244,1.4756939999999998,1.8260974945754056,5.815969000000001,6.568285,48.321799999999996,772.6999999998759
2024-08-21 13:33:00,52.34375,1.5335640000000001,1.807504025048385,5.873839,6.452545000000001,47.4538,772.7499999998759
2024-08-21 13:36:00,51.83256,1.4756939999999998,1.8006546158063204,5.787039,6.481485,49.18979999999999,772.7999999998758
2024-08-21 13:39:00,53.04784333333333,1.5625,1.8104471437824328,5.960649,6.481479,48.6112,772.8499999998758
2024-08-21 13:42:00,50.260416666666664,1.4178240000000004,1.7925053891693308,5.729164,6.539350000000001,46.007000000000005,772.8999999998757
2024-08-21 13:45:00,51.65895333333333,1.5335640000000001,1.8205178047639823,5.815969000000001,6.423615,48.321799999999996,772.9499999998757
2024-08-21 13:48:00,52.34375,1.4467590000000001,1.8593336204270294,5.758104,6.655095,47.74300000000005,772.9999999998756
2024-08-21 13:51:00,52.015816666666666,1.4467590000000001,1.7967419692288111,5.700234000000001,6.452545,48.32170000000002,773.0499999998756
2024-08-21 13:54:00,50.08680666666667,1.4467590000000001,1.7840750373663712,5.8449040000000005,6.568285,47.1644,773.0999999998755
2024-08-21 13:57:00,53.40470666666667,1.4467590000000001,1.8093615743065397,5.729164000000001,6.510415,49.18990000000002,773.1499999998755
2024-08-21 14:00:00,54.427083333333336,1.3888889999999998,1.885523870276896,5.700234,6.799765,51.21520000000004,773.1999999998754
2024-08-21 14:03:00,54.427083333333336,1.3310180000000003,1.8019514747801555,5.468748,6.51042,52.95139999999998,773.2499999998754
2024-08-21 14:06:00,53.385416666666664,1.4178230000000003,1.7925048044948702,5.642358,6.452545000000001,49.47919999999999,773.2999999998754
2024-08-21 14:09:00,54.59104666666667,1.3888889999999998,1.8370951737281365,5.671294,6.655095,49.76849999999996,773.3499999998753
2024-08-21 14:12:00,54.947916666666664,1.359953,1.7952584902712327,5.613428000000001,6.568285,50.92590000000001,773.3999999998753
2024-08-21 14:15:00,54.40779333333333,1.4178230000000003,1.804991108211684,5.671298,6.510415,52.08330000000001,773.4499999998752
2024-08-21 14:18:00,55.29513666666666,1.359953,1.8437362661501533,5.671298,6.741895,51.50469999999996,773.4999999998752
2024-08-21 14:21:00,55.46875,1.3310179999999994,1.825944012503003,5.497683,6.597225000000001,52.372600000000034,773.5499999998751
2024-08-21 14:24:00,55.30478333333334,1.4467590000000001,1.8469112477357261,5.613428000000001,6.481479,50.05789999999996,773.5999999998751
2024-08-21 14:27:00,53.91589666666666,1.359953,1.8316858264730254,5.5555579999999996,6.597225000000001,49.47919999999999,773.649999999875
2024-08-21 14:30:00,56.69367333333333,1.4756939999999998,1.787851641902952,5.815973,6.481478999999999,52.08339999999998,773.699999999875
2024-08-21 14:33:00,55.989583333333336,1.3310179999999994,1.8616110245860547,5.439812999999999,6.626155,53.24079999999998,773.749999999875
2024-08-21 14:36:00,54.96720666666667,1.273148,1.8483776219251509,5.324073,6.626155,51.79399999999998,773.7999999998749
2024-08-21 14:39:00,54.600696666666664,1.3020829999999997,1.8316690325944183,5.497683,6.68403,52.37270000000001,773.8499999998749
2024-08-21 14:42:00,55.989583333333336,1.3310179999999994,1.825944012503003,5.497683,6.597225000000001,53.53019999999998,773.8999999998748
2024-08-21 14:45:00,56.356096666666666,1.3888879999999997,1.849266687206707,5.497683,6.510415,52.37270000000001,773.9499999998748
2024-08-21 14:48:00,55.835260000000005,1.3310180000000003,1.825944012503004,5.526618000000001,6.6261600000000005,53.530100000000004,773.9999999998747
2024-08-21 14:51:00,56.69367333333333,1.4178239999999995,1.7925053891693294,5.584493,6.394679,52.08330000000001,774.0499999998747
2024-08-21 14:54:00,55.81597,1.3310179999999994,1.8139674877669607,5.497683,6.568285,51.21530000000001,774.0999999998746
2024-08-21 14:57:00,59.124230000000004,1.4178230000000003,1.8421666517496962,5.468748,6.394674999999999,55.26619999999997,774.1499999998746
2024-08-21 15:00:00,55.46875,1.3020830000000005,1.7961070746348349,5.324078,6.423614999999999,51.21529999999996,774.1999999998745
2024-08-21 15:03:00,53.56867333333333,1.359953,1.7830269063215214,5.497688,6.423615000000001,50.057799999999986,774.2499999998745
2024-08-21 15:06:00,54.947916666666664,1.3310179999999994,1.7898868814360367,5.4687529999999995,6.481485,51.50460000000004,774.2999999998744
2024-08-21 15:09:00,55.989583333333336,1.3888879999999997,1.8002945326292643,5.497683,6.394674999999999,52.37270000000001,774.3499999998744
2024-08-21 15:12:00,55.47839333333334,1.359953,1.8074477599061347,5.497688,6.481485,52.08330000000001,774.3999999998744
2024-08-21 15:15:00,55.82561666666667,1.3310179999999994,1.8139674877669607,5.381943,6.452545,51.79400000000004,774.4499999998743
2024-08-21 15:18:00,55.81597,1.3888879999999997,1.812605102613723,5.4687529999999995,6.394674999999999,50.92590000000001,774.4999999998743
2024-08-21 15:21:00,55.81597,1.3310179999999994,1.7777770438861589,5.4687529999999995,6.452545,52.08330000000001,774.5499999998742
2024-08-21 15:24:00,54.94791333333333,1.3888879999999997,1.824872918817689,5.4687529999999995,6.423615,52.08330000000001,774.5999999998742
2024-08-21 15:27:00,56.69367333333333,1.3888879999999997,1.8370903558988605,5.584493,6.5682849999999995,53.52999999999997,774.6499999998741
2024-08-21 15:30:00,55.82561666666667,1.3310179999999994,1.8019514747801553,5.381943,6.423615000000001,51.79399999999998,774.6999999998741
2024-08-21 15:33:00,53.89660666666666,1.3020830000000005,1.8198556334584248,5.353008000000001,6.510414999999999,51.50459999999998,774.749999999874
2024-08-21 15:36:00,54.600696666666664,1.359953,1.8677121394119025,5.3819479999999995,6.510415000000001,51.50459999999998,774.799999999874
2024-08-21 15:39:00,54.96720666666667,1.3888879999999997,1.8126051026137238,5.526622999999999,6.452545000000001,49.76850000000002,774.849999999874
2024-08-21 15:42:00,56.346450000000004,1.3888879999999997,1.8370903558988616,5.4687529999999995,6.452545000000001,52.08329999999995,774.8999999998739
2024-08-21 15:45:00,55.47839333333334,1.3888879999999997,1.800294532629265,5.4687529999999995,6.365745,51.50460000000004,774.9499999998739
2024-08-21 15:48:00,54.59104666666667,1.3310179999999994,1.8019514747801553,5.439812999999999,6.481485,50.92590000000001,774.9999999998738
2024-08-21 15:51:00,54.427083333333336,1.3310179999999994,1.8019514747801553,5.381943,6.423615000000001,52.08330000000001,775.0499999998738
2024-08-21 15:54:00,52.883873333333334,1.273148,1.8134192465058983,5.324077999999999,6.539350000000001,49.47910000000002,775.0999999998737
2024-08-21 15:57:00,53.39506333333333,1.359953,1.7830269063215214,5.439818,6.365745,49.18979999999999,775.1499999998737
2024-08-21 16:00:00,56.153549999999996,1.359953,1.7830269063215214,5.353008,6.278935000000001,52.372799999999984,775.1999999998736
2024-08-21 16:03:00,53.722993333333335,1.273148,1.7543395701080169,5.1504579999999995,6.22106,50.63650000000001,775.2499999998736
2024-08-21 16:06:00,56.34645,1.3888879999999997,1.7505513806221753,5.237273,6.018515000000001,53.530100000000004,775.2999999998735
2024-08-21 16:09:00,53.72299666666667,1.273148,1.7662434519117556,5.179392999999999,6.278935,50.63659999999999,775.3499999998735
2024-08-21 16:12:00,49.739583333333336,1.2442129999999993,1.7363432689210323,5.150463,6.250000000000001,47.453700000000026,775.3999999998734
2024-08-21 16:15:00,50.60764,1.3888879999999997,1.7379963999755004,5.497683,6.250005,46.875,775.4499999998734
2024-08-21 16:18:00,51.29244,1.3888879999999997,1.725380001660692,5.584493,6.307874999999999,47.45369999999997,775.4999999998734
2024-08-21 16:21:00,53.39506333333333,1.3888879999999997,1.824872918817689,5.439812999999999,6.394674999999999,50.34719999999999,775.5499999998733
2024-08-21 16:24:00,52.34375,1.3310179999999994,1.7656253353856688,5.4687529999999995,6.423615000000001,48.6112,775.5999999998733
2024-08-21 16:27:00,53.21180666666666,1.3888879999999997,1.800294532629265,5.613422999999999,6.510415,48.90050000000002,775.6499999998732
2024-08-21 16:30:00,52.86458666666667,1.3310179999999994,1.8139674877669618,5.526622999999999,6.597225000000001,50.34719999999999,775.6999999998732
2024-08-21 16:33:00,52.34375,1.359953,1.8437362661501533,5.5555579999999996,6.626155,48.321799999999996,775.7499999998731
2024-08-21 16:36:00,54.45602,1.3888889999999998,1.824873518739832,5.5844879999999995,6.539349,50.636600000000044,775.7999999998731
2024-08-21 16:39:00,53.73264,1.3888879999999997,1.8370903558988616,5.526622999999999,6.510415,50.34719999999999,775.849999999873
2024-08-21 16:42:00,55.28549333333333,1.4178230000000003,1.8298211447806627,5.613428000000001,6.510415,51.79400000000004,775.899999999873
2024-08-21 16:45:00,53.90625,1.359953,1.8195871351050878,5.5555579999999996,6.568285,49.76849999999996,775.949999999873
2024-08-21 16:48:00,52.50771666666666,1.359953,1.7830269063215207,5.526618000000001,6.452545,49.76850000000002,775.9999999998729
2024-08-21 16:51:00,53.21180666666667,1.4178230000000003,1.7673762523212617,5.671298,6.423615,50.34719999999999,776.0499999998729
2024-08-21 16:54:00,55.140816666666666,1.4467589999999992,1.7713554043910043,5.671293,6.365744,51.50469999999996,776.0999999998728
2024-08-21 16:57:00,52.17978333333334,1.359953,1.770743681105105,5.5555579999999996,6.452545,48.6112,776.1499999998728
2024-08-21 17:00:00,51.83256,1.359953,1.7830269063215214,5.497688,6.423615000000001,47.16429999999997,776.1999999998727
2024-08-21 17:03:00,54.427083333333336,1.4756939999999998,1.7749988094383846,5.642363,6.278939,51.79399999999998,776.2499999998727
2024-08-21 17:06:00,51.813269999999996,1.359953,1.7952584902712327,5.497688,6.452545,49.76849999999996,776.2999999998726
2024-08-21 17:09:00,50.08680666666667,1.3020830000000005,1.796107074634836,5.468748,6.568285,47.164300000000026,776.3499999998726
2024-08-21 17:12:00,53.39506333333333,1.4756939999999998,1.787851641902952,5.671298,6.336804,50.92599999999999,776.3999999998725
2024-08-21 17:15:00,51.822916666666664,1.359953,1.8195871351050878,5.5555579999999996,6.568285,48.321799999999996,776.4499999998725
2024-08-21 17:18:00,51.83256,1.359953,1.7952627101723708,5.526618000000001,6.481485,48.321799999999996,776.4999999998724
2024-08-21 17:21:00,50.95486,1.3310180000000003,1.7534267184563148,5.468748,6.394679999999999,48.900499999999965,776.5499999998724
2024-08-21 17:24:00,48.755786666666665,1.3020839999999998,1.8198562587031297,5.410883999999999,6.56829,46.00689999999997,776.5999999998724
2024-08-21 17:27:00,50.78125,1.3888889999999998,1.812605699836235,5.584493999999999,6.510415000000001,46.5856,776.6499999998723
2024-08-21 17:30:00,50.44367333333333,1.4467590000000001,1.8093615743065397,5.815974000000001,6.597225,46.585699999999974,776.6999999998723
2024-08-21 17:33:00,52.34375,1.3888889999999998,1.8002951271370222,5.584493999999999,6.481485,49.47910000000002,776.7499999998722
2024-08-21 17:36:00,50.60763666666666,1.359954,1.7584169982486757,5.526624,6.394679999999999,47.742999999999995,776.7999999998722
2024-08-21 17:39:00,50.95486,1.359954,1.831686436421261,5.555554000000001,6.59722,48.03230000000002,776.8499999998721
2024-08-21 17:42:00,50.250773333333335,1.359954,1.7584169982486764,5.584493999999999,6.4525500000000005,47.45369999999997,776.8999999998721
2024-08-21 17:45:00,51.99652666666666,1.4467590000000001,1.7585775882250514,5.642364000000001,6.307874999999999,48.61110000000002,776.949999999872
2024-08-21 17:48:00,55.81597,1.5914359999999999,1.7457458879721093,5.989584000000001,6.307868000000001,51.21520000000004,776.999999999872
2024-08-21 17:51:00,53.04784333333333,1.359954,1.7952590920786322,5.526624,6.4814799999999995,49.47919999999999,777.0499999998719
2024-08-21 17:54:00,52.874230000000004,1.4467590000000001,1.771350998465565,5.526624,6.221064999999999,49.189899999999966,777.0999999998719
2024-08-21 17:57:00,51.96759,1.4467590000000001,1.7585775882250527,5.787034,6.452545000000001,48.321799999999996,777.1499999998719
2024-08-21 18:00:00,52.51736,1.4467590000000001,1.7713554043910051,5.671294,6.365745,49.76850000000002,777.1999999998718
2024-08-21 18:03:00,51.29244,1.3888889999999998,1.7505562963906953,5.555554000000001,6.336805000000001,46.875,777.2499999998718
2024-08-21 18:06:00,50.260416666666664,1.5046290000000004,1.7652702459308667,5.758104,6.307874999999999,46.00699999999995,777.2999999998717
2024-08-21 18:09:00,49.903549999999996,1.4467590000000001,1.7585775882250527,5.8449040000000005,6.510415000000001,46.007000000000005,777.3499999998717
2024-08-21 18:12:00,50.07716,1.4178240000000004,1.8174330384374286,5.642364,6.51042,46.585699999999974,777.3999999998716
2024-08-21 18:15:00,50.260416666666664,1.4178240000000004,1.8174330384374286,5.642364,6.51042,46.00689999999997,777.4499999998716
2024-08-21 18:18:00,52.34375,1.5335650000000003,1.8075045829697018,5.787034000000001,6.365739,48.032399999999996,777.4999999998715
2024-08-21 18:21:00,51.118826666666656,1.5046290000000004,1.7913065229490697,5.787034000000001,6.394674999999999,46.29630000000003,777.5499999998715
2024-08-21 18:24:00,51.118826666666656,1.4467590000000001,1.7713554043910047,5.729164000000001,6.423615,46.29630000000003,777.5999999998714
2024-08-21 18:27:00,54.78395,1.5046290000000004,1.8171190843212601,5.613424000000001,6.278935000000001,51.21530000000001,777.6499999998714
2024-08-21 18:30:00,51.475696666666664,1.359954,1.7584169982486757,5.439814,6.307869999999999,47.742999999999995,777.6999999998714
2024-08-21 18:33:00,50.42438333333333,1.4178230000000003,1.7292869255804155,5.613428000000001,6.278935000000001,46.58570000000003,777.7499999998713
2024-08-21 18:36:00,50.61728333333334,1.3020829999999997,1.7601604254107293,5.439812999999999,6.4525500000000005,47.453700000000026,777.7999999998713
2024-08-21 18:39:00,52.34375,1.3310179999999994,1.7777770438861595,5.353012999999999,6.336805000000001,48.90040000000005,777.8499999998712
2024-08-21 18:42:00,51.65895333333333,1.3310179999999994,1.7656253353856688,5.381943,6.336805000000001,47.74309999999997,777.8999999998712
2024-08-21 18:45:00,51.30208666666667,1.3888879999999997,1.7630633446826338,5.584493,6.394674999999999,46.00690000000003,777.9499999998711
2024-08-21 18:48:00,50.78125,1.3310180000000003,1.7777812362593144,5.526618000000001,6.51042,48.032399999999996,777.9999999998711
2024-08-21 18:51:00,53.385416666666664,1.4178230000000003,1.804991108211684,5.5555579999999996,6.394674999999999,48.61109999999999,778.049999999871
2024-08-21 18:54:00,52.86458666666667,1.4178230000000003,1.804991108211684,5.5555579999999996,6.394674999999999,47.4537,778.099999999871
2024-08-21 18:57:00,52.34375,1.3310179999999994,1.7777812362593137,5.497683,6.481485,48.900499999999965,778.1499999998709
2024-08-21 19:00:00,57.73534,1.5335649999999994,1.7944388707286922,5.613422999999999,6.1631979999999995,53.24080000000001,778.1999999998709
2024-08-21 19:03:00,55.989583333333336,1.3020829999999997,1.7961070746348344,5.237273,6.33681,53.8194,778.2499999998709
2024-08-21 19:06:00,52.32446000000001,1.2442130000000002,1.7481612635001138,5.063657999999999,6.192125,47.164300000000026,778.2999999998708
2024-08-21 19:09:00,51.29244,1.359953,1.733608944119631,5.353008,6.163195,46.29630000000003,778.3499999998708
2024-08-21 19:12:00,50.79089333333334,1.3020829999999997,1.7721857493992477,5.353012999999999,6.394679999999999,47.74309999999997,778.3999999998707
2024-08-21 19:15:00,49.40200333333333,1.3020829999999997,1.7721857493992477,5.324073,6.365740000000001,46.5856,778.4499999998707
2024-08-21 19:18:00,50.260416666666664,1.3888879999999997,1.7630633446826338,5.584493,6.394674999999999,46.58570000000003,778.4999999998706
2024-08-21 19:21:00,48.186726666666665,1.359953,1.7460356265968786,5.613428000000001,6.452545,45.138900000000035,778.5499999998706
2024-08-21 19:24:00,43.66319333333333,1.2152780000000005,1.7879909898497155,5.353014,6.6550959999999995,42.82400000000001,778.5999999998705
2024-08-21 19:27:00,47.30902666666666,1.5335650000000003,1.781311028251674,5.873844000000001,6.394679,43.40280000000001,778.6499999998705
2024-08-21 19:30:00,41.753473333333325,1.2442130000000002,1.829739526695413,5.353014000000001,6.684031,40.79860000000002,778.6999999998704
2024-08-21 19:33:00,36.37153,1.3020839999999998,1.6993206324128467,5.642364000000001,6.510420000000001,38.48380000000003,778.7499999998704
2024-08-21 19:36:00,32.37847,1.3310190000000004,1.7041326593203254,5.700234,6.510414999999999,36.16890000000001,778.7999999998704
2024-08-21 19:39:00,34.114583333333336,1.3310180000000003,1.6791850766491043,5.642358,6.394679999999999,36.74770000000001,778.8499999998703
2024-08-22 09:06:00,68.47029333333334,1.273148,2.159816940229155,5.266208000000001,7.378470000000001,65.68289999999999,778.8499999998703
2024-08-22 09:09:00,59.80903000000001,1.3310180000000003,2.0347951197374394,5.758099,7.378470999999999,59.02780000000001,778.8999999998703
2024-08-22 09:12:00,56.69367333333333,1.4178240000000004,1.9512578370720364,5.931714,7.11806,53.530100000000004,778.9499999998702
2024-08-22 09:15:00,57.89930666666666,1.359953,1.915171426065824,5.815968,7.060185,54.9769,778.9999999998702
2024-08-22 09:18:00,58.24653,1.3310179999999994,1.920251696554036,5.584493,6.9155050000000005,55.26619999999997,779.0499999998701
2024-08-22 09:21:00,58.23688333333333,1.3888879999999997,1.8975260609052815,5.584493,6.7129650000000005,54.108799999999974,779.0999999998701
2024-08-22 09:24:00,57.552083333333336,1.3020829999999997,1.8901224338861249,5.497683,6.8286999999999995,54.6875,779.14999999987
2024-08-22 09:27:00,57.76427666666667,1.359953,1.8796390165252492,5.555558,6.7129650000000005,54.3981,779.19999999987
2024-08-22 09:30:00,57.54243666666667,1.3020829999999997,1.9247357658522022,5.526622999999999,6.94444,55.55560000000003,779.2499999998699
2024-08-22 09:33:00,60.32986,1.4178239999999995,1.9152772380494636,5.526622999999999,6.6261589999999995,58.73840000000001,779.2999999998699
2024-08-22 09:36:00,61.91165,1.2442129999999993,1.9542244576338246,5.353007999999999,7.002315,60.185299999999984,779.3499999998699
2024-08-22 09:39:00,62.77006,1.3020829999999997,1.9132360550349736,5.353007999999999,6.7418949999999995,59.60640000000001,779.3999999998698
2024-08-22 09:42:00,62.77006,1.2442129999999993,1.9094402349865527,5.266207999999999,6.799765,60.474500000000035,779.4499999998698
2024-08-22 09:45:00,63.27160333333334,1.2442129999999993,1.8981629430362388,5.2083379999999995,6.712965,61.342600000000004,779.4999999998697
2024-08-22 09:48:00,62.93402666666666,1.3020829999999997,1.959029143607508,5.208338,6.712965,61.92130000000003,779.5499999998697
2024-08-22 09:51:00,62.05632333333333,1.244212,1.8868503097967093,5.179397000000001,6.655094999999999,61.342600000000004,779.5999999998696
2024-08-22 09:54:00,66.24228333333333,1.273148,1.9286221225960485,5.0636529999999995,6.5682849999999995,64.81479999999999,779.6499999998696
2024-08-22 09:57:00,60.66743666666667,1.2152770000000004,1.912398817612287,5.121528,6.741901,60.76400000000001,779.6999999998695
2024-08-22 10:00:00,57.38811666666667,1.4467590000000001,1.8840337553948892,5.700233999999999,6.655095,54.6875,779.7499999998695
2024-08-22 10:03:00,56.33680666666667,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,53.81940000000003,779.7999999998694
2024-08-22 10:06:00,57.37847,1.359953,1.9033659344090788,5.526618000000001,6.741895,54.6875,779.8499999998694
2024-08-22 10:09:00,58.42014,1.3020829999999997,1.936203463915722,5.2951429999999995,6.741899999999999,56.4237,779.8999999998694
2024-08-22 10:12:00,58.59375,1.4178230000000003,1.903202909979914,5.526618000000001,6.597225,55.84500000000003,779.9499999998693
2024-08-22 10:15:00,58.23688333333333,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,54.108799999999974,779.9999999998693
2024-08-22 10:18:00,60.85069333333333,1.475695,1.9135821805612785,5.815974000000001,6.770829000000001,58.73840000000001,780.0499999998692
2024-08-22 10:21:00,56.85764,1.475695,1.938160559446063,5.84491,6.857634999999999,53.240700000000004,780.0999999998692
2024-08-22 10:24:00,60.17554333333334,1.7071759999999996,1.9160075067695876,6.16319,6.597224,57.87030000000004,780.1499999998691
2024-08-22 10:27:00,60.66743666666667,1.7071759999999996,1.8617868219055553,6.105325,6.423609000000001,56.71300000000002,780.1999999998691
2024-08-22 10:30:00,56.33680666666667,1.5914350000000006,1.9048519799713532,5.84491,6.510414999999999,54.108799999999974,780.249999999869
2024-08-22 10:33:00,61.892360000000004,1.8229169999999995,1.8084109142638936,6.018515,5.989578,58.44909999999999,780.299999999869
2024-08-22 10:36:00,59.288196666666664,1.5914349999999997,1.8527486275729803,5.787035,6.33681,58.73840000000001,780.3499999998689
2024-08-22 10:39:00,55.989583333333336,1.5625,1.8235950085102937,5.873845,6.423614999999999,53.240800000000036,780.3999999998689
2024-08-22 10:42:00,57.74498666666667,1.7071759999999996,1.8617868219055551,6.047455,6.365739,55.84500000000003,780.4499999998689
2024-08-22 10:45:00,55.47839333333334,1.6203699999999994,1.8950214228355062,6.076384999999999,6.655095,52.08330000000001,780.4999999998688
2024-08-22 10:48:00,56.52006333333333,1.6782399999999997,1.9136658442175156,6.076384999999999,6.5682849999999995,52.37270000000001,780.5499999998688
2024-08-22 10:51:00,57.918596666666666,1.7939819999999997,1.8794508183476148,6.33681,6.510418,53.240700000000004,780.5999999998687
2024-08-22 10:54:00,56.356096666666666,1.5625,1.9013111517892867,6.0474499999999995,6.77083,53.819500000000005,780.6499999998687
2024-08-22 10:57:00,56.32716,1.5914349999999997,1.891907923531334,5.98958,6.626155,54.10880000000003,780.6999999998686
2024-08-22 11:00:00,56.33680666666667,1.5914349999999997,1.9305937453738726,6.0474499999999995,6.770835000000001,53.81939999999997,780.7499999998686
2024-08-22 11:03:00,58.58410666666666,1.5914349999999997,1.9433844770696374,5.98958,6.741895,57.29169999999999,780.7999999998685
2024-08-22 11:06:00,55.989583333333336,1.5335649999999994,1.884765459693815,5.96065,6.712965,52.08330000000001,780.8499999998685
2024-08-22 11:09:00,58.08256333333333,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,56.13420000000002,780.8999999998684
2024-08-22 11:12:00,57.918596666666666,1.5624989999999999,1.9140779578656677,5.989584,6.7418949999999995,53.530100000000004,780.9499999998684
2024-08-22 11:15:00,58.95061666666667,1.5046289999999996,1.918299693533687,5.902774,6.799765,58.15970000000004,780.9999999998684
2024-08-22 11:18:00,58.25617333333333,1.5046289999999996,1.893299562469624,5.902774,6.741895,54.976800000000026,781.0499999998683
2024-08-22 11:21:00,56.51041333333333,1.5335649999999994,1.8847654596938161,6.10532,6.857635000000001,53.819500000000005,781.0999999998683
2024-08-22 11:24:00,55.999226666666665,1.475695,1.9381647914141875,5.93171,6.944444999999999,53.81939999999997,781.1499999998682
2024-08-22 11:27:00,60.16589666666667,1.6782409999999999,1.900331942034542,6.30787,6.770829,56.42360000000002,781.1999999998682
2024-08-22 11:30:00,57.03125,1.5625,1.9394694556273624,6.0185200000000005,6.8286999999999995,54.10889999999995,781.2499999998681
2024-08-22 11:33:00,55.80633,1.5914349999999997,1.917748423483313,6.07639,6.770835000000001,50.92590000000001,781.2999999998681
2024-08-22 11:36:00,56.85764,1.5335649999999994,1.9602159290936338,6.076389999999999,7.002315,54.10880000000003,781.349999999868
2024-08-22 11:39:00,55.81597,1.5624989999999999,1.8756184968829885,6.047453999999999,6.7129650000000005,52.372799999999984,781.399999999868
2024-08-22 11:42:00,57.73534,1.6203709999999996,1.881891537760245,6.163189999999999,6.712959,53.819500000000005,781.4499999998679
2024-08-22 11:45:00,57.37847,1.5335649999999994,1.91010687232169,5.96065,6.770835000000001,55.55560000000003,781.4999999998679
2024-08-22 11:48:00,55.29513666666667,1.475695,1.8763770888224134,5.815969999999999,6.684024999999999,53.53019999999998,781.5499999998679
2024-08-22 11:51:00,56.86728666666667,1.5624989999999999,1.8626917905691212,5.931714,6.5682849999999995,53.81940000000003,781.5999999998678
2024-08-22 11:54:00,55.47839333333334,1.5335649999999994,1.897462993340163,6.10532,6.886575,51.504700000000014,781.6499999998678
2024-08-22 11:57:00,57.74498333333333,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,55.55559999999997,781.6999999998677
2024-08-22 12:00:00,55.47839333333334,1.4756939999999998,1.851335582516786,5.8449040000000005,6.6550899999999995,52.372600000000034,781.7499999998677
2024-08-22 12:03:00,58.60339666666667,1.6203699999999994,1.88189098529648,5.960643999999999,6.510414,54.9769,781.7999999998676
2024-08-22 12:06:00,56.67438333333334,1.5046289999999996,1.9058253271600472,5.787033999999999,6.655095,54.9769,781.8499999998676
2024-08-22 12:09:00,58.08256333333333,1.5046289999999996,1.8681076455766776,5.787033999999999,6.568285,54.398199999999974,781.8999999998675
2024-08-22 12:12:00,56.346450000000004,1.5335640000000001,1.8592226424687992,5.873839,6.5682849999999995,54.10889999999995,781.9499999998675
2024-08-22 12:15:00,63.80208,1.73611,1.8907931148759358,6.047449,6.365739,59.89579999999995,781.9999999998674
2024-08-22 12:18:00,62.77006,1.4178240000000004,1.8298260116099272,5.439814000000001,6.33681,62.78929999999997,782.0499999998674
2024-08-22 12:21:00,58.063273333333335,1.3310180000000003,1.777777043886159,5.295139000000001,6.278931,55.55560000000003,782.0999999998674
2024-08-22 12:24:00,55.46875,1.4467590000000001,1.771350998465565,5.613429,6.307869999999999,52.9513,782.1499999998673
2024-08-22 12:27:00,57.552083333333336,1.5914349999999997,1.8130777734356693,5.902779000000001,6.365744,54.6875,782.1999999998673
2024-08-22 12:30:00,55.64236,1.4467590000000001,1.8593336204270294,5.613429,6.51042,52.95139999999998,782.2499999998672
2024-08-22 12:33:00,55.64236,1.4756939999999998,1.8006546158063204,5.729169000000001,6.423615000000001,52.66209999999995,782.2999999998672
2024-08-22 12:36:00,55.65200666666667,1.5046289999999996,1.8681076455766776,5.787033999999999,6.568285,53.24079999999998,782.3499999998671
2024-08-22 12:39:00,55.989583333333336,1.5046289999999996,1.842716719054083,5.787033999999999,6.510415000000001,53.24079999999998,782.3999999998671
2024-08-22 12:42:00,55.97993666666667,1.4756939999999998,1.8387394689386563,5.758104,6.539350000000001,55.26619999999997,782.449999999867
2024-08-22 12:45:00,56.365739999999995,1.5914349999999997,1.852748627572981,5.931709,6.481484000000001,53.240700000000004,782.499999999867
2024-08-22 12:48:00,55.46875,1.5046289999999996,1.8554353342870828,5.815974,6.568285,51.79400000000004,782.5499999998669
2024-08-22 12:51:00,57.89930666666667,1.5624989999999999,1.9013105818575275,5.815974,6.5393550000000005,56.134299999999996,782.5999999998669
2024-08-22 12:54:00,55.46875,1.5335649999999994,1.8334723519156872,5.87384,6.510415000000001,52.08339999999998,782.6499999998668
2024-08-22 12:57:00,48.331403333333334,1.3310189999999995,1.801947925719037,5.6713,6.712961000000001,46.296299999999974,782.6999999998668
2024-08-22 13:00:00,53.89660666666666,1.6203709999999996,1.8421660828860456,6.076389999999999,6.539349,50.34720000000004,782.7499999998668
2024-08-22 13:03:00,56.67437999999999,1.5914349999999997,1.9305893154889593,6.01852,6.7418949999999995,54.39820000000003,782.7999999998667
2024-08-22 13:06:00,55.80632666666667,1.5046289999999996,1.8171190843212603,5.960643999999999,6.626155,51.504700000000014,782.8499999998667
2024-08-22 13:09:00,56.32716,1.5046289999999996,1.8681076455766776,5.815974,6.597225000000001,53.53000000000003,782.8999999998666
2024-08-22 13:12:00,55.12152666666666,1.5046289999999996,1.855439721811872,5.8449040000000005,6.597225000000001,53.240700000000004,782.9499999998666
2024-08-22 13:15:00,57.918596666666666,1.5624989999999999,1.9013105818575267,5.8449040000000005,6.5682849999999995,54.6875,782.9999999998665
2024-08-22 13:18:00,55.47839333333334,1.4178240000000004,1.8789189675746338,5.671298999999999,6.684024999999999,52.372600000000034,783.0499999998665
2024-08-22 13:21:00,57.72569333333333,1.5625,1.8756190616611772,5.873839,6.539349,54.6875,783.0999999998664
2024-08-22 13:24:00,55.28549333333333,1.4178239999999995,1.9031993377970482,5.642364,6.71296,54.398199999999974,783.1499999998664
2024-08-22 13:27:00,55.46875,1.5335649999999994,1.872022120835449,5.87384,6.597225000000001,52.08339999999998,783.1999999998663
2024-08-22 13:30:00,61.188273333333335,1.6782409999999999,1.9269441771106266,6.0474499999999995,6.568289,59.02769999999998,783.2499999998663
2024-08-22 13:33:00,58.25617333333333,1.5046299999999997,1.8299425992302367,5.55556,6.250000000000001,56.134299999999996,783.2999999998663
2024-08-22 13:36:00,54.938269999999996,1.5335650000000003,1.794434344521891,5.72917,6.278935,52.66199999999998,783.3499999998662
2024-08-22 13:39:00,52.51736,1.3888889999999998,1.849267292480242,5.58449,6.597220999999999,50.63650000000001,783.3999999998662
2024-08-22 13:42:00,54.938269999999996,1.5914349999999997,1.8263565977791854,5.96065,6.452545000000001,50.63659999999999,783.4499999998661
2024-08-22 13:45:00,55.45910666666666,1.5914349999999997,1.8789108011716344,5.989579999999999,6.597225,51.21530000000001,783.4999999998661
2024-08-22 13:48:00,57.02160666666666,1.5335649999999994,1.91010687232169,5.93171,6.741895,54.9769,783.549999999866
2024-08-22 13:51:00,55.30478333333334,1.5914349999999997,1.878906299267677,6.0185200000000005,6.626155,52.37270000000001,783.599999999866
2024-08-22 13:54:00,53.90625,1.5914349999999997,1.8395813523252313,6.01852,6.5393550000000005,50.05789999999996,783.6499999998659
2024-08-22 13:57:00,55.46875,1.5335649999999994,1.872022120835449,5.989579999999999,6.712965,52.662000000000035,783.6999999998659
2024-08-22 14:00:00,61.20756,1.7071759999999996,1.942756360162615,6.134259999999999,6.6261540000000005,59.89579999999995,783.7499999998658
2024-08-22 14:03:00,59.124230000000004,1.475695,1.8387444090768932,5.642359999999999,6.423614999999999,57.87040000000002,783.7999999998658
2024-08-22 14:06:00,53.038196666666664,1.359953,1.8074477599061347,5.642364,6.626161,49.47910000000002,783.8499999998658
2024-08-22 14:09:00,57.21450666666667,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,52.66199999999998,783.8999999998657
2024-08-22 14:12:00,58.439429999999994,1.5335640000000001,1.910106293448852,5.873839,6.684025,54.9769,783.9499999998657
2024-08-22 14:15:00,59.625773333333335,1.5335640000000001,1.9477598298664551,5.815969000000001,6.7129650000000005,56.134299999999996,783.9999999998656
2024-08-22 14:18:00,58.77700666666667,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,56.42360000000002,784.0499999998656
2024-08-22 14:21:00,65.37422666666667,1.5914349999999997,1.9177484234833122,5.902779000000001,6.597224,61.342600000000004,784.0999999998655
2024-08-22 14:24:00,61.54514,1.4178240000000004,1.891082953496852,5.353009,6.394675,59.60650000000004,784.1499999998655
2024-08-22 14:27:00,56.346450000000004,1.3310180000000003,1.8734163070938066,5.3819490000000005,6.597220999999999,54.6875,784.1999999998654
2024-08-22 14:30:00,60.339506666666665,1.5914350000000006,1.9048519799713532,5.989584,6.655088999999999,56.712999999999965,784.2499999998654
2024-08-22 14:33:00,59.114583333333336,1.4178240000000004,1.903203518554114,5.613424000000001,6.68403,59.60640000000001,784.2999999998653
2024-08-22 14:36:00,57.54243666666667,1.4756939999999998,1.9012274051253875,5.671298999999999,6.597225000000001,55.26619999999997,784.3499999998653
2024-08-22 14:39:00,58.23688333333333,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,56.71289999999999,784.3999999998653
2024-08-22 14:42:00,58.42978333333334,1.5914349999999997,1.8789108011716344,5.960643999999999,6.568289,54.6875,784.4499999998652
2024-08-22 14:45:00,55.47839333333334,1.4467590000000001,1.9085523131636315,5.787033999999999,6.799765,52.66209999999995,784.4999999998652
2024-08-22 14:48:00,62.77970333333334,1.6782409999999999,1.9269441771106266,5.931709,6.452548,61.63189999999997,784.5499999998651
2024-08-22 14:51:00,58.95062000000001,1.4178240000000004,1.8789231783353006,5.526619,6.539355,56.42350000000005,784.5999999998651
2024-08-22 14:54:00,51.48534333333333,1.2442130000000002,1.920687252738742,5.2372689999999995,6.799766,49.76850000000002,784.649999999865
2024-08-22 14:57:00,53.385416666666664,1.5335640000000001,1.8720215496969603,5.815969000000001,6.5393550000000005,50.34719999999999,784.699999999865
2024-08-22 15:00:00,55.47839333333334,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,53.24079999999998,784.7499999998649
2024-08-22 15:03:00,59.46180666666666,1.4467590000000001,1.8469112477357268,5.584493999999999,6.452545000000001,55.844899999999996,784.7999999998649
2024-08-22 15:06:00,57.38811666666667,1.4178240000000004,1.8544661391438169,5.4976840000000005,6.4525500000000005,53.53009999999995,784.8499999998648
2024-08-22 15:09:00,55.81597,1.5046290000000004,1.8427167190540832,5.787034000000001,6.510415,51.21529999999996,784.8999999998648
2024-08-22 15:12:00,58.42014,1.5625,1.9013111517892867,5.902774,6.6261540000000005,54.9769,784.9499999998648
2024-08-22 15:15:00,58.777006666666665,1.4467590000000001,1.8840337553948883,5.758104,6.712965,55.844899999999996,784.9999999998647
2024-08-22 15:18:00,58.439429999999994,1.5046290000000004,1.9058253271600483,5.729164,6.597225,55.266200000000026,785.0499999998647
2024-08-22 15:21:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.729164000000001,6.684025,54.6875,785.0999999998646
2024-08-22 15:24:00,60.66743666666667,1.3888889999999998,1.9214042075913802,5.584493999999999,6.770835000000001,58.15979999999996,785.1499999998646
2024-08-22 15:27:00,59.625773333333335,1.4178230000000003,1.9393031057643004,5.642358,6.799765000000001,57.29160000000002,785.1999999998645
2024-08-22 15:30:00,61.54514,1.3888889999999998,1.9451210199131461,5.555554000000001,6.799765,58.44909999999999,785.2499999998645
2024-08-22 15:33:00,58.410493333333335,1.3020839999999998,1.9476324310868054,5.353014,6.8287,56.42360000000002,785.2999999998644
2024-08-22 15:36:00,59.46180666666666,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.29160000000002,785.3499999998644
2024-08-22 15:39:00,60.15625333333333,1.475695,1.9012279972236208,5.873844,6.7997689999999995,56.42360000000002,785.3999999998643
2024-08-22 15:42:00,59.114583333333336,1.4467590000000001,1.920747575777726,5.729164,6.770835000000001,57.87040000000002,785.4499999998643
2024-08-22 15:45:00,57.75463,1.4467590000000001,1.8717089255161448,5.729164,6.655095,53.819500000000005,785.4999999998643
2024-08-22 15:48:00,59.10494,1.4467590000000001,1.9690924650658528,5.787039,6.94444,58.15969999999999,785.5499999998642
2024-08-22 15:51:00,57.37847,1.4467590000000001,1.8593336204270294,5.729169000000001,6.6261600000000005,54.10889999999995,785.5999999998642
2024-08-22 15:54:00,57.561726666666665,1.4756939999999998,1.8513355825167872,5.787039,6.597225000000001,54.97679999999997,785.6499999998641
2024-08-22 15:57:00,57.58102,1.5625,1.8756190616611772,6.047449,6.712959,53.530100000000004,785.6999999998641
2024-08-22 16:00:00,57.37847,1.4467590000000001,1.871708925516144,5.787034000000001,6.712965,54.976800000000026,785.749999999864
2024-08-22 16:03:00,63.811726666666665,1.5046299999999997,1.8681082232193251,5.584493999999999,6.365744,61.05329999999998,785.799999999864
2024-08-22 16:06:00,60.50347,1.3310190000000004,1.8616116501265636,5.2951440000000005,6.481485,59.02779999999996,785.8499999998639
2024-08-22 16:09:00,58.23688333333333,1.4178240000000004,1.8298217375617254,5.468754,6.365740000000001,57.29160000000002,785.8999999998639
2024-08-22 16:12:00,56.17284,1.4467590000000001,1.8219261209393927,5.700234000000001,6.510415000000001,51.79390000000001,785.9499999998638
2024-08-22 16:15:00,61.390816666666666,1.5335650000000003,1.9477561030644945,5.642364,6.539349,59.89579999999995,785.9999999998638
2024-08-22 16:18:00,58.063273333333335,1.4178240000000004,1.8544661391438169,5.555554,6.51042,56.42360000000002,786.0499999998638
2024-08-22 16:21:00,56.153549999999996,1.475695,1.8260980709358845,5.787034,6.539349,53.530100000000004,786.0999999998637
2024-08-22 16:24:00,59.46180666666666,1.475695,1.950386259544057,5.729164000000001,6.770829000000001,56.42360000000002,786.1499999998637
2024-08-22 16:27:00,58.95061666666667,1.4467590000000001,1.9085523131636315,5.671294,6.684025,57.87040000000002,786.1999999998636
2024-08-22 16:30:00,57.02160333333333,1.3888889999999998,1.8975266767019954,5.671294,6.799765,52.66199999999998,786.2499999998636
2024-08-22 16:33:00,60.32986333333334,1.475695,1.9012279972236208,5.700234,6.6261589999999995,59.02780000000001,786.2999999998635
2024-08-22 16:36:00,57.571373333333334,1.3310190000000004,1.9434424701938078,5.410883999999999,6.799765,56.134299999999996,786.3499999998635
2024-08-22 16:39:00,57.89930666666667,1.5046290000000004,1.8932995624696247,5.729164,6.5682849999999995,54.9769,786.3999999998634
2024-08-22 16:42:00,56.85764,1.4178240000000004,1.891082953496852,5.642364,6.68403,53.530100000000004,786.4499999998634
2024-08-22 16:45:00,56.356096666666666,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,53.81940000000003,786.4999999998633
2024-08-22 16:48:00,57.204860000000004,1.475695,1.8888280123746477,5.729164000000001,6.6261589999999995,53.240800000000036,786.5499999998633
2024-08-22 16:51:00,55.999226666666665,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,54.108799999999974,786.5999999998633
2024-08-22 16:54:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,55.26619999999997,786.6499999998632
2024-08-22 16:57:00,57.73534,1.4178230000000003,1.854465541037271,5.642358,6.597225,55.55560000000003,786.6999999998632
2024-08-22 17:00:00,57.89930666666667,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,55.55550000000005,786.7499999998631
2024-08-22 17:03:00,57.918596666666666,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,54.6875,786.7999999998631
2024-08-22 17:06:00,58.95061666666667,1.359953,1.9151673535645681,5.613428000000001,6.857635000000001,58.15969999999999,786.849999999863
2024-08-22 17:09:00,58.95061666666667,1.4178230000000003,1.8667144225730365,5.613428000000001,6.597225,57.00230000000005,786.899999999863
2024-08-22 17:12:00,57.88966,1.3888889999999998,1.8613949076516902,5.700234,6.741895,54.6875,786.9499999998629
2024-08-22 17:15:00,56.52970666666667,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,53.530100000000004,786.9999999998629
2024-08-22 17:18:00,56.69367333333333,1.4467590000000001,1.8840337553948883,5.787034000000001,6.741895,54.9769,787.0499999998628
2024-08-22 17:21:00,56.54899666666666,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,54.39820000000003,787.0999999998628
2024-08-22 17:24:00,59.124230000000004,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,57.87030000000004,787.1499999998628
2024-08-22 17:27:00,57.72569333333333,1.4178240000000004,1.8544618973083518,5.700234000000001,6.6550899999999995,54.9769,787.1999999998627
2024-08-22 17:30:00,55.989583333333336,1.5046290000000004,1.880725841534306,5.873844000000001,6.684025,53.530100000000004,787.2499999998627
2024-08-22 17:33:00,64.16859333333333,1.6203710000000004,1.9211110760225127,5.873844,6.510413,61.92130000000003,787.2999999998626
2024-08-22 17:36:00,60.50347,1.4178240000000004,1.891082953496852,5.468754,6.51042,59.02780000000001,787.3499999998626
2024-08-22 17:39:00,56.68402666666666,1.3888890000000007,1.8492672924802425,5.410884,6.423614999999999,53.240800000000036,787.3999999998625
2024-08-22 17:42:00,58.25617333333333,1.5335640000000001,1.8720171360249755,5.729169000000001,6.452545000000001,54.9769,787.4499999998625
2024-08-22 17:45:00,54.08950333333333,1.4178240000000004,1.842167247201307,5.729169000000001,6.655095,51.50460000000004,787.4999999998624
2024-08-22 17:48:00,57.02160333333333,1.5335640000000001,1.884764885961897,5.902779000000001,6.655094999999999,52.95139999999998,787.5499999998624
2024-08-22 17:51:00,56.34645,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,53.530100000000004,787.5999999998623
2024-08-22 17:54:00,52.70062000000001,1.4467590000000001,1.8093615743065397,5.902779000000001,6.68403,49.76850000000002,787.6499999998623
2024-08-22 17:57:00,59.46180666666667,1.6782409999999999,1.9136663899592947,6.105319,6.597218,54.9769,787.6999999998623
2024-08-22 18:00:00,55.81597,1.4756939999999998,1.9135815858939422,5.815974,6.77083,53.240700000000004,787.7499999998622
2024-08-22 18:03:00,56.19213,1.5625,1.8626923527458805,6.0185189999999995,6.655089,52.66209999999995,787.7999999998622
2024-08-22 18:06:00,56.17284,1.5046289999999996,1.8681076455766776,5.960643999999999,6.741895,52.08330000000001,787.8499999998621
2024-08-22 18:09:00,54.427083333333336,1.5624989999999999,1.8884881293258535,5.989584,6.684025,50.34719999999999,787.8999999998621
2024-08-22 18:12:00,56.33680666666667,1.5914349999999997,1.8919079235313347,6.221063999999999,6.857639000000001,51.79399999999998,787.949999999862
2024-08-22 18:15:00,55.999226666666665,1.5046289999999996,1.8807258415343056,5.989584,6.799765,52.08330000000001,787.999999999862
2024-08-22 18:18:00,60.17554333333334,1.5335649999999994,1.9352547435719032,5.84491,6.712965,57.29160000000002,788.0499999998619
2024-08-22 18:21:00,54.76466,1.475695,1.8134005254056644,5.6713,6.394675,51.50459999999998,788.0999999998619
2024-08-22 18:24:00,52.85494,1.5335649999999994,1.807504582969703,5.84491,6.423615000000001,49.18979999999999,788.1499999998618
2024-08-22 18:27:00,53.21180666666666,1.4756939999999998,1.8133999517249182,5.815974,6.539350000000001,50.057799999999986,788.1999999998618
2024-08-22 18:30:00,53.39506,1.5914349999999997,1.8395813523252313,6.01852,6.5393550000000005,48.90039999999999,788.2499999998618
2024-08-22 18:33:00,53.04784,1.5046289999999996,1.8171190843212603,5.815974,6.481485,49.76849999999996,788.2999999998617
2024-08-22 18:36:00,52.00617333333333,1.5046289999999996,1.7913065229490697,5.8449040000000005,6.452545,48.900499999999965,788.3499999998617
2024-08-22 18:39:00,53.89660666666666,1.5335649999999994,1.8463765884503796,5.93171,6.597225000000001,49.47909999999996,788.3999999998616
2024-08-22 18:42:00,49.739583333333336,1.5046299999999997,1.752168120635267,5.87384,6.394679999999999,46.00689999999997,788.4499999998616
2024-08-22 18:45:00,52.36303999999999,1.5046289999999996,1.829942029495979,5.758104,6.452545,49.76850000000002,788.4999999998615
2024-08-22 18:48:00,51.84220666666666,1.5335640000000001,1.7681238025861572,5.960649,6.452545000000001,47.74309999999997,788.5499999998615
2024-08-22 18:51:00,52.86458666666667,1.4756939999999998,1.813404348223963,5.787033999999999,6.51042,49.47919999999999,788.5999999998614
2024-08-22 18:54:00,50.78125,1.4756939999999998,1.7749988094383846,5.931709,6.568285,46.585699999999974,788.6499999998614
2024-08-22 18:57:00,54.427083333333336,1.4756939999999998,1.8763765019078629,5.758099,6.626155,52.08339999999998,788.6999999998613
2024-08-22 19:00:00,51.45640333333333,1.4178240000000004,1.8298260116099279,5.584489,6.481485,49.18979999999999,788.7499999998613
2024-08-22 19:03:00,53.22145333333333,1.5625,1.7972457033797609,5.787039,6.278938999999999,48.900499999999965,788.7999999998613
2024-08-22 19:06:00,48.524303333333336,1.3310190000000004,1.8019520868294845,5.671294,6.712965,46.29630000000003,788.8499999998612
2024-08-22 19:09:00,53.91589666666666,1.4178239999999995,1.8298217375617238,5.613428,6.510414,49.47919999999999,788.8999999998612
