Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-22 19:12:00,54.07986,1.2152779999999996,1.8223524593387772,5.150468,6.539350000000001,51.79399999999998,788.9499999998611
2024-08-22 19:15:00,55.989583333333336,1.3020829999999997,1.8080005184691825,5.266207999999999,6.394674999999999,52.08330000000001,788.9999999998611
2024-08-22 19:18:00,53.90625,1.2442129999999993,1.8754998478364502,5.208333,6.65509,51.21530000000001,789.049999999861
2024-08-22 19:21:00,54.427083333333336,1.3888879999999997,1.812605102613723,5.4687529999999995,6.394674999999999,50.92590000000001,789.099999999861
2024-08-22 19:24:00,55.989583333333336,1.273148,1.8483776219251509,5.295142,6.597224,51.21530000000001,789.1499999998609
2024-08-22 19:27:00,60.66743666666667,1.157407,1.861872387725922,4.861111999999999,6.510415,58.15969999999999,789.1999999998609
2024-08-22 19:30:00,58.42978666666667,1.0127319999999997,1.8951016200515125,4.3402780000000005,6.510420000000001,59.02770000000004,789.2499999998608
2024-08-22 19:33:00,52.86458666666667,1.0995370000000007,1.8648127470455313,4.8321760000000005,6.655095,50.63650000000001,789.2999999998608
2024-08-22 19:36:00,47.82986333333333,1.0995369999999998,1.756115015290428,4.918977000000001,6.45255,46.29630000000003,789.3499999998608
2024-08-22 19:39:00,48.86188333333334,1.273148,1.7304022196260098,5.237272999999999,6.250005,44.84960000000001,789.3999999998607
2024-08-22 19:42:00,45.75617333333333,1.186343,1.780591235698372,5.179403,6.539350000000001,43.98140000000001,789.4499999998607
2024-08-22 19:45:00,44.878473333333325,1.2442129999999993,1.712570943967534,5.266207999999999,6.307875,43.40280000000001,789.4999999998606
2024-08-22 19:48:00,37.92438333333333,1.2152779999999996,1.7181914666803315,5.295138000000001,6.423610000000001,38.19439999999997,789.5499999998606
2024-08-22 19:51:00,38.63811666666666,1.4467589999999992,1.6807304976313255,5.960642999999999,6.4525440000000005,37.61579999999998,789.5999999998605
2024-08-22 19:54:00,43.83680666666667,1.4467590000000001,1.6938509093355512,5.671298,6.1921289999999996,43.40269999999998,789.6499999998605
2024-08-22 19:57:00,39.313269999999996,1.3020830000000005,1.649751907579777,5.266204000000001,6.018521,39.641200000000026,789.6999999998604
2024-08-23 08:57:00,41.06867333333334,3.5879629999999993,1.4931809586585016,8.246528000000001,5.092595000000001,37.90509999999995,789.6999999998604
2024-08-23 09:00:00,63.27160333333334,1.157407,2.0444622195564732,5.208338,7.349541,60.76389999999998,789.7499999998604
2024-08-23 09:03:00,73.34105000000001,1.1284710000000002,1.9495280775596304,4.97685,6.9444490000000005,63.94670000000002,789.7999999998603
2024-08-23 09:06:00,90.88541666666667,1.0416670000000003,1.9580027378861256,4.456014,6.712966999999999,78.41430000000003,789.8499999998603
2024-08-23 09:09:00,87.77970666666668,1.070602,2.121567422951026,4.456018,7.08912,79.57170000000002,789.8999999998603
2024-08-23 09:12:00,70.05208,0.9548610000000002,2.0375341677792442,4.282407,7.060186999999999,71.1806,789.9499999998602
2024-08-23 09:15:00,61.02430666666666,1.157407,1.9164554370376272,4.918982000000001,6.712961,61.632000000000005,789.9999999998602
2024-08-23 09:18:00,56.356096666666666,1.0995369999999998,1.949586459385184,4.861112,6.915511,54.9769,790.0499999998601
2024-08-23 09:21:00,55.45910666666666,1.2442129999999993,1.8066327900326837,5.2083379999999995,6.481485,52.951400000000035,790.0999999998601
2024-08-23 09:24:00,55.989583333333336,1.2152779999999996,1.8223524593387772,5.150468,6.539350000000001,54.3981,790.14999999986
2024-08-23 09:27:00,54.76465999999999,1.2152779999999996,1.799485623368425,5.092593,6.423615000000001,53.530100000000004,790.19999999986
2024-08-23 09:30:00,52.68133,1.3310190000000004,1.8139681025444334,5.410883999999999,6.481485,50.636600000000044,790.2499999998599
2024-08-23 09:33:00,51.475696666666664,1.4756939999999998,1.7620905985489017,5.758099,6.3657449999999995,48.321799999999996,790.2999999998599
2024-08-23 09:36:00,51.29244,1.4756939999999998,1.8133999517249177,5.729169000000001,6.452545,49.47919999999999,790.3499999998598
2024-08-23 09:39:00,51.822916666666664,1.3888889999999998,1.7505562963906953,5.526624,6.307875,49.18979999999999,790.3999999998598
2024-08-23 09:42:00,52.86458666666667,1.359953,1.746039913297359,5.468748,6.307875,49.47909999999996,790.4499999998598
2024-08-23 09:45:00,52.85494,1.3888889999999998,1.7630639309446257,5.410883999999999,6.221065,49.47919999999999,790.4999999998597
2024-08-23 09:48:00,52.34375,1.4467590000000001,1.706910381797438,5.584493999999999,6.134255,48.321799999999996,790.5499999998597
2024-08-23 09:51:00,52.69097333333334,1.3888889999999998,1.7505562963906953,5.497684,6.278935,49.76850000000002,790.5999999998596
2024-08-23 09:54:00,51.83256,1.3888889999999998,1.7127103529193182,5.526624,6.221065,49.47920000000005,790.6499999998596
2024-08-23 09:57:00,53.39506333333333,1.4178230000000003,1.8298254188279404,5.468748,6.365745,49.189899999999966,790.6999999998595
2024-08-23 10:00:00,56.356096666666666,1.3888889999999998,1.7630639309446257,5.324077999999999,6.134259,53.819500000000005,790.7499999998595
2024-08-23 10:03:00,57.706403333333334,1.3020839999999998,1.7601568723230339,5.121533,6.134259,54.6875,790.7999999998594
2024-08-23 10:06:00,59.635416666666664,1.244212,1.7833683769095319,4.890045,6.105325000000001,59.31719999999996,790.8499999998594
2024-08-23 10:09:00,58.95061666666667,1.1863419999999998,1.7691818391747847,4.890045,6.221065,57.87040000000002,790.8999999998593
2024-08-23 10:12:00,56.847993333333335,1.2152779999999996,1.7994856233684242,5.063658,6.394679999999999,54.398199999999974,790.9499999998593
2024-08-23 10:15:00,55.28549333333333,1.4178240000000004,1.8544661391438169,5.4976840000000005,6.4525500000000005,52.37270000000001,790.9999999998593
2024-08-23 10:18:00,51.64930666666667,1.5046299999999997,1.8042429993349214,5.815969999999999,6.4525500000000005,48.611099999999965,791.0499999998592
2024-08-23 10:21:00,51.82291333333333,1.6782399999999997,1.8190869372760947,6.076384999999999,6.365745,48.6112,791.0999999998592
2024-08-23 10:24:00,50.27006,1.6782409999999999,1.777593618510988,6.192130000000001,6.394679,46.29630000000003,791.1499999998591
2024-08-23 10:27:00,51.63965999999999,1.5914349999999997,1.7997390876675075,5.98958,6.423615000000001,47.742999999999995,791.1999999998591
2024-08-23 10:30:00,49.57561666666666,1.5046299999999997,1.7521635813240215,5.96065,6.4814799999999995,45.71749999999997,791.249999999859
2024-08-23 10:33:00,49.22839333333334,1.5914349999999997,1.7997390876675075,6.0474499999999995,6.481485,46.2962,791.299999999859
2024-08-23 10:36:00,51.83256,1.5914349999999997,1.7997390876675075,5.989579999999999,6.423615,49.47919999999999,791.3499999998589
2024-08-23 10:39:00,51.98688333333333,1.5914349999999997,1.8130777734356704,6.076389999999999,6.5393550000000005,49.76850000000002,791.3999999998589
2024-08-23 10:42:00,51.64930666666667,1.5914349999999997,1.7997390876675075,5.989579999999999,6.423615,49.189899999999966,791.4499999998588
2024-08-23 10:45:00,52.69097333333334,1.5914349999999997,1.8263611775571782,5.931710000000001,6.423615000000001,49.18979999999999,791.4999999998588
2024-08-23 10:48:00,52.50771666666666,1.649305,1.8444452118170915,6.16319,6.5682849999999995,48.90039999999999,791.5499999998588
2024-08-23 10:51:00,51.12847333333334,1.5914349999999997,1.8658550530840163,6.07639,6.655095,48.032399999999996,791.5999999998587
2024-08-23 10:54:00,52.36303999999999,1.5914349999999997,1.8130777734356693,6.10532,6.5682849999999995,48.6112,791.6499999998587
2024-08-23 10:57:00,53.90625,1.5914349999999997,1.8658550530840163,6.163189999999999,6.7418949999999995,50.636600000000044,791.6999999998586
2024-08-23 11:00:00,51.97723666666666,1.5335649999999994,1.807504582969703,6.01852,6.597225000000001,49.18979999999999,791.7499999998586
2024-08-23 11:03:00,52.34375,1.5335649999999994,1.8592232109969251,5.96065,6.655095,48.90039999999999,791.7999999998585
2024-08-23 11:06:00,53.39506333333333,1.5046289999999996,1.8299464527364382,5.902774,6.597225000000001,50.636600000000044,791.8499999998585
2024-08-23 11:09:00,54.947916666666664,1.5914349999999997,1.8263565977791854,5.931714,6.423609000000001,52.08330000000001,791.8999999998584
2024-08-23 11:12:00,53.39506333333333,1.4756939999999998,1.851335582516786,5.815969000000001,6.626155,50.05790000000002,791.9499999998584
2024-08-23 11:15:00,55.46874666666667,1.4756939999999998,1.8638823942548384,5.873839,6.712965,51.79400000000004,791.9999999998583
2024-08-23 11:18:00,53.56867333333333,1.4756939999999998,1.8260974945754067,5.787033999999999,6.539350000000001,51.50469999999996,792.0499999998583
2024-08-23 11:21:00,53.028549999999996,1.4756939999999998,1.8260974945754067,5.787033999999999,6.539350000000001,50.63659999999999,792.0999999998583
2024-08-23 11:24:00,51.99652666666666,1.5625,1.836681389855639,6.07639,6.6550899999999995,48.032399999999996,792.1499999998582
2024-08-23 11:27:00,51.658950000000004,1.649305,1.8444452118170915,6.16319,6.5682849999999995,48.032399999999996,792.1999999998582
2024-08-23 11:30:00,52.85494,1.649305,1.8845664086682463,6.07639,6.5682849999999995,48.90050000000002,792.2499999998581
2024-08-23 11:33:00,56.33680666666667,1.6203709999999996,1.8554670148676786,6.01852,6.510419000000001,54.108799999999974,792.2999999998581
2024-08-23 11:36:00,53.028549999999996,1.5046299999999997,1.804238538958073,5.84491,6.4814799999999995,49.76850000000002,792.349999999858
2024-08-23 11:39:00,52.85494,1.5335649999999994,1.820518365363247,5.815969999999999,6.423615000000001,50.34720000000004,792.399999999858
2024-08-23 11:42:00,52.71026333333333,1.5624989999999999,1.797245154463398,6.047453999999999,6.5393550000000005,48.611099999999965,792.4499999998579
2024-08-23 11:45:00,56.85764,1.6203709999999996,1.8554670148676777,5.87384,6.365739,53.240700000000004,792.4999999998579
2024-08-23 11:48:00,57.706403333333334,1.5046289999999996,1.8042379745794306,5.555554,6.192125,54.6875,792.5499999998578
2024-08-23 11:51:00,54.26311666666667,1.4467590000000001,1.771350998465565,5.555554,6.249994999999999,51.50469999999996,792.5999999998578
2024-08-23 11:54:00,50.07716333333334,1.3310180000000003,1.8851856223960952,5.526623999999999,6.770836,48.32170000000002,792.6499999998578
2024-08-23 11:57:00,53.04784333333333,1.5914349999999997,1.8658550530840163,5.96065,6.5393550000000005,49.76849999999996,792.6999999998577
2024-08-23 12:00:00,53.56867333333333,1.5046289999999996,1.855439721811872,5.902774,6.655095,50.05790000000002,792.7499999998577
2024-08-23 12:03:00,53.722993333333335,1.5624989999999999,1.8235944542369313,5.902774,6.452545000000001,51.21530000000001,792.7999999998576
2024-08-23 12:06:00,57.03125,1.5625,1.9013111517892856,5.815969000000001,6.539349,51.50459999999998,792.8499999998576
2024-08-23 12:09:00,54.08950333333333,1.4467590000000001,1.8963174495433233,5.758099,6.741899999999999,52.66210000000001,792.8999999998575
2024-08-23 12:12:00,53.89660666666666,1.5046290000000004,1.8681076455766776,5.787034000000001,6.5682849999999995,50.63659999999999,792.9499999998575
2024-08-23 12:15:00,56.18248666666667,1.5914350000000006,1.8527440875135306,6.163194,6.712959000000001,53.240700000000004,792.9999999998574
2024-08-23 12:18:00,55.989583333333336,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,52.95139999999998,793.0499999998574
2024-08-23 12:21:00,54.938269999999996,1.4467590000000001,1.8593336204270294,5.844904,6.7418949999999995,52.08330000000001,793.0999999998573
2024-08-23 12:24:00,58.08256333333333,1.475695,1.9012279972236212,5.9317139999999995,6.857639000000001,55.55560000000003,793.1499999998573
2024-08-23 12:27:00,54.59104666666667,1.3888890000000007,1.92140420759138,5.758104,6.944444999999999,51.79390000000001,793.1999999998573
2024-08-23 12:30:00,54.947916666666664,1.4467590000000001,1.9328955579252134,5.873844000000001,6.944445000000001,52.08330000000001,793.2499999998572
2024-08-23 12:33:00,62.258873333333334,1.6493060000000002,1.9503100486755345,5.931714,6.568288000000001,59.89579999999995,793.2999999998572
2024-08-23 12:36:00,62.23958,1.5046290000000004,1.868107645576678,5.642364,6.423615,59.60650000000004,793.3499999998571
2024-08-23 12:39:00,57.542436666666674,1.359954,1.831686436421261,5.324074,6.36574,56.423599999999965,793.3999999998571
2024-08-23 12:42:00,55.81597333333334,1.4467590000000001,1.8593336204270294,5.613424000000001,6.510415000000001,52.37270000000001,793.449999999857
2024-08-23 12:45:00,56.85764,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,53.81939999999997,793.499999999857
2024-08-23 12:48:00,52.34375,1.3310190000000004,1.8378741538399888,5.700234,6.828705,49.189899999999966,793.5499999998569
2024-08-23 12:51:00,55.47839333333334,1.5046290000000004,1.9058253271600483,5.8449040000000005,6.7129650000000005,51.79390000000001,793.5999999998569
2024-08-23 12:54:00,56.32716,1.4467590000000001,1.9810835333508126,5.873839,7.06019,54.10880000000003,793.6499999998568
2024-08-23 12:57:00,56.153549999999996,1.5624989999999999,1.9140779578656677,6.192134,6.944445,52.662000000000035,793.6999999998568
2024-08-23 13:00:00,60.66743666666667,1.7071759999999996,1.9294058582619642,6.192134,6.655088000000001,58.73840000000001,793.7499999998568
2024-08-23 13:03:00,57.918596666666666,1.4756939999999998,1.9381641916500902,5.902774,6.915509999999999,55.84499999999997,793.7999999998567
2024-08-23 13:06:00,56.356096666666666,1.5624989999999999,1.8884881293258535,6.105324,6.799765000000001,53.81940000000003,793.8499999998567
2024-08-23 13:18:00,55.81597,1.5046289999999996,1.9058253271600472,6.076384,6.944445000000001,52.37270000000001,794.0499999998567
2024-08-23 13:21:00,56.153549999999996,1.5624989999999999,1.9013105818575275,5.989584,6.7129650000000005,54.39820000000003,794.0999999998567
2024-08-23 13:27:00,57.918596666666666,1.5335640000000001,1.9352541596185753,5.931709,6.799765000000001,55.84480000000002,794.1999999998567
2024-08-23 13:30:00,53.385416666666664,1.4467590000000001,1.871704657353392,5.989584,6.9155050000000005,49.47919999999999,794.2499999998566
2024-08-23 13:33:00,57.918596666666666,1.5046290000000004,1.9431148279516555,5.902774,6.857635,55.26619999999997,794.2999999998566
2024-08-23 13:39:00,53.90625,1.359954,1.9386621865683904,5.729164,7.031250000000001,52.95149999999995,794.3999999998566
2024-08-23 13:42:00,58.61304333333334,1.475695,1.913586443106791,5.844904,6.7997689999999995,55.84499999999997,794.4499999998566
2024-08-23 13:48:00,60.16589666666667,1.5046290000000004,1.9922153021186175,5.758104,6.828704999999999,57.29160000000002,794.5499999998566
2024-08-23 13:51:00,58.42978666666667,1.5046290000000004,1.8932995624696247,5.873844000000001,6.7129650000000005,54.976800000000026,794.5999999998565
2024-08-23 13:54:00,58.95061666666667,1.4756939999999998,1.9258950143843774,5.873839,6.857635000000001,56.42360000000002,794.6499999998565
2024-08-23 14:00:00,56.69367333333333,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,54.6875,794.7499999998565
2024-08-23 14:03:00,58.44907333333333,1.5914350000000006,1.8658505322878256,6.134264000000001,6.712959000000001,56.712999999999965,794.7999999998565
2024-08-23 14:09:00,57.561726666666665,1.4756939999999998,1.9258950143843763,5.815969000000001,6.799765,55.55560000000003,794.8999999998565
2024-08-23 14:18:00,60.686730000000004,1.6782409999999999,1.9269441771106266,5.931709,6.452548,58.44909999999999,795.0499999998565
2024-08-23 14:24:00,53.73264,1.4178240000000004,1.8789189675746338,5.613429,6.626155,50.92599999999999,795.1499999998565
2024-08-23 14:27:00,54.96720666666667,1.5335640000000001,1.8592226424687992,5.815969000000001,6.510415,51.79399999999998,795.1999999998565
2024-08-23 14:33:00,56.52006,1.5335650000000003,1.884765459693816,5.902774,6.655089,52.95149999999995,795.2999999998565
2024-08-23 14:36:00,56.32716,1.4467590000000001,1.8717089255161448,5.8449040000000005,6.770835000000001,54.6875,795.3499999998564
2024-08-23 14:39:00,57.38811666666667,1.5046290000000004,1.9677513561808961,5.931714,6.944445,54.39820000000003,795.3999999998564
2024-08-23 14:45:00,57.73534,1.4467590000000001,1.9328955579252134,5.873844,6.944445,55.55559999999997,795.4999999998564
2024-08-23 14:48:00,57.552083333333336,1.3888889999999998,1.8613949076516902,5.584493999999999,6.626155,55.266200000000026,795.5499999998564
2024-08-23 14:54:00,59.65470333333334,1.5625,1.8626923527458805,5.902778,6.539348,55.844899999999996,795.6499999998564
2024-08-23 14:57:00,57.706403333333334,1.3888889999999998,1.8370951737281365,5.671294,6.655095,56.134299999999996,795.6999999998563
2024-08-23 15:03:00,60.66743666666667,1.5625,1.939469455627363,5.931714,6.741894000000001,57.58100000000002,795.7999999998564
2024-08-23 15:06:00,61.72839666666667,1.5335650000000003,1.9602159290936343,5.902774,6.828699,59.60649999999998,795.8499999998563
2024-08-23 15:09:00,66.93673000000001,1.5625,1.9772005500110714,5.873844000000001,6.770834,63.657399999999996,795.8999999998563
2024-08-23 15:12:00,63.811726666666665,1.4178240000000004,1.9986692422698116,5.613429,6.9155050000000005,62.5,795.9499999998562
2024-08-23 15:15:00,63.811726666666665,1.3888890000000007,1.92140420759138,5.439814000000001,6.626155,63.946799999999996,795.9999999998562
2024-08-23 15:24:00,65.21991,1.5625,1.939469455627363,5.671298999999999,6.481479,62.2106,796.1499999998562
2024-08-23 15:30:00,58.42014,1.359953,1.8677121394119025,5.526623999999999,6.6550910000000005,57.00229999999999,796.2499999998562
2024-08-23 15:33:00,61.89236,1.4467599999999994,1.9085529146975437,5.58449,6.597220000000001,61.05329999999998,796.2999999998561
2024-08-23 15:39:00,59.99228666666667,1.4467599999999994,1.8593342115449765,5.4976899999999995,6.39468,59.31719999999996,796.3999999998562
2024-08-23 15:42:00,58.786653333333334,1.5624989999999999,1.8366808329309419,5.815974,6.394674999999999,56.423599999999965,796.4499999998561
2024-08-23 15:45:00,60.17554333333334,1.5335640000000001,1.9352541596185744,5.787039,6.655094999999999,58.73840000000001,796.4999999998561
2024-08-23 15:51:00,64.31327,1.6782409999999999,1.9269395987285183,6.0185189999999995,6.539348,61.63189999999997,796.5999999998561
2024-08-23 15:54:00,62.239583333333336,1.5335650000000003,1.8974586143685253,5.700234000000001,6.481479,60.47449999999998,796.649999999856
2024-08-23 16:00:00,60.66743666666667,1.4467590000000001,1.9085523131636308,5.613424000000001,6.626155,58.73840000000001,796.7499999998561
2024-08-23 16:03:00,62.22993666666667,1.359953,1.8915247485140971,5.410878,6.597225000000001,61.34259999999995,796.799999999856
2024-08-23 16:09:00,61.892360000000004,1.3310179999999994,1.837873533651278,5.4687529999999995,6.597225000000001,60.18520000000001,796.899999999856
2024-08-23 16:12:00,61.72839666666667,1.3310179999999994,1.8851856223960939,5.381943,6.626155,61.342600000000004,796.949999999856
2024-08-23 16:15:00,58.25617333333333,1.359953,1.8677121394119012,5.497688,6.626155,56.712999999999965,796.999999999856
2024-08-23 16:21:00,60.86033666666666,1.4467590000000001,1.8963174495433233,5.642358,6.6261589999999995,60.18519999999995,797.099999999856
2024-08-23 16:24:00,57.73534,1.3020830000000005,1.8785113356523104,5.410878,6.712965,57.00240000000002,797.1499999998559
2024-08-23 16:27:00,59.288196666666664,1.4178230000000003,1.8789225749654461,5.526618000000001,6.5393550000000005,57.29159999999996,797.1999999998559
2024-08-23 16:30:00,59.81867333333333,1.4178230000000003,1.8421666517496962,5.613428000000001,6.5393550000000005,57.29169999999999,797.2499999998558
2024-08-23 16:36:00,58.23688333333333,1.359954,1.8796396371145223,5.439814,6.59722,56.712999999999965,797.3499999998559
2024-08-23 16:39:00,57.204860000000004,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,54.6875,797.3999999998558
2024-08-23 16:45:00,58.23688333333333,1.5046290000000004,1.8932995624696247,5.700234000000001,6.5393550000000005,55.55560000000003,797.4999999998558
2024-08-23 16:48:00,57.73534,1.5046290000000004,1.880725841534306,5.700234000000001,6.510415,53.530100000000004,797.5499999998558
2024-08-23 16:51:00,58.60339666666667,1.5335650000000003,1.9101068723216907,5.758104,6.568289,56.134299999999996,797.5999999998558
2024-08-23 17:24:00,55.81597,1.5335640000000001,1.807504025048384,5.729169000000001,6.307874999999999,52.37270000000001,798.1499999998557
2024-08-23 17:30:00,57.204860000000004,1.4756939999999998,1.8260974945754067,5.758099,6.510415000000001,57.00229999999999,798.2499999998557
2024-08-23 17:33:00,56.17284,1.4756939999999998,1.813404348223963,5.758099,6.481485,52.951400000000035,798.2999999998557
2024-08-23 17:45:00,54.07986333333334,1.5624989999999999,1.8235944542369305,5.8449040000000005,6.394674999999999,52.08330000000001,798.4999999998557
2024-08-23 17:48:00,54.41744,1.4756939999999998,1.8133999517249182,5.787039,6.510415000000001,52.08330000000001,798.5499999998557
2024-08-23 17:51:00,53.375769999999996,1.5046289999999996,1.8171190843212603,5.931714,6.597225000000001,50.63659999999999,798.5999999998556
2024-08-23 17:54:00,56.85764,1.5624989999999999,1.8626962665037399,5.787033999999999,6.423615,53.81940000000003,798.6499999998556
2024-08-23 17:57:00,52.874230000000004,1.5046289999999996,1.8042424349553479,5.787033999999999,6.423615000000001,50.05790000000002,798.6999999998555
2024-08-23 18:03:00,51.64930666666667,1.4756939999999998,1.7620905985489017,5.902774,6.51042,48.321799999999996,798.7999999998556
2024-08-23 18:06:00,51.98688333333333,1.5914349999999997,1.77286765059464,6.076389999999999,6.452545000000001,48.321799999999996,798.8499999998555
2024-08-23 18:21:00,52.50771666666666,1.5914349999999997,1.8263565977791854,6.047455,6.539350000000001,48.611099999999965,799.0999999998555
2024-08-23 18:24:00,52.36303999999999,1.6203699999999994,1.828810048578027,6.192125,6.626155,48.61110000000002,799.1499999998555
2024-08-23 18:27:00,51.29244,1.5914349999999997,1.8263565977791854,6.07639,6.568285,48.321799999999996,799.1999999998554
2024-08-23 18:30:00,53.385416666666664,1.5335649999999994,1.8974586143685246,5.96065,6.741895,51.79399999999998,799.2499999998554
2024-08-23 18:33:00,49.41165,1.359953,1.855747555019202,5.642364,6.741901,47.742999999999995,799.2999999998553
2024-08-23 18:36:00,53.39506333333333,1.5624989999999999,1.8756184968829877,5.902774,6.5682849999999995,49.76859999999999,799.3499999998553
2024-08-23 18:39:00,58.95062000000001,1.5625,1.8884931362534463,5.815969000000001,6.510419000000001,56.134299999999996,799.3999999998553
2024-08-23 18:42:00,55.81597,1.4178240000000004,1.79250538916933,5.439814000000001,6.25,53.24079999999998,799.4499999998552
2024-08-23 18:45:00,54.427083333333336,1.4467590000000001,1.7840750373663712,5.584494,6.307875,51.50459999999998,799.4999999998552
2024-08-23 18:48:00,60.66743666666667,1.5625,1.8235950085102937,5.700234000000001,6.250004,58.15969999999999,799.5499999998551
2024-08-23 18:51:00,58.96026333333333,1.4178240000000004,1.767376831507009,5.266204000000001,6.0185200000000005,56.712999999999965,799.5999999998551
2024-08-23 18:54:00,55.64236,1.359954,1.7460362173219983,5.208334000000001,6.0474499999999995,53.240700000000004,799.649999999855
2024-08-23 18:57:00,54.60069333333333,1.359953,1.8074477599061347,5.468748,6.452545,51.50460000000004,799.699999999855
2024-08-23 19:00:00,54.427083333333336,1.359954,1.8796396371145223,5.381944000000001,6.539350000000001,52.08329999999995,799.7499999998549
2024-08-23 19:03:00,53.54938333333333,1.3888889999999998,1.8002951271370216,5.555554000000001,6.452545,50.925899999999956,799.7999999998549
2024-08-23 19:06:00,54.600696666666664,1.4467590000000001,1.871704657353392,5.642364,6.568285,51.21520000000004,799.8499999998548
2024-08-23 19:09:00,51.49498666666667,1.475695,1.7749993749784683,5.787034,6.423609000000001,47.453700000000026,799.8999999998548
2024-08-23 19:12:00,55.989583333333336,1.5335650000000003,1.872017707162566,5.758104,6.481479,53.24079999999998,799.9499999998548
2024-08-23 19:15:00,52.70062000000001,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,49.18979999999999,799.9999999998547
2024-08-23 19:18:00,51.14776333333334,1.475695,1.8006551867912852,5.84491,6.539355,47.74309999999997,800.0499999998547
2024-08-23 19:21:00,51.84220666666666,1.6203699999999994,1.8421655382310098,6.047455,6.510415000000001,47.16429999999997,800.0999999998546
2024-08-23 19:24:00,50.44367333333333,1.5914349999999997,1.8263565977791854,6.047455,6.539350000000001,47.45369999999997,800.1499999998546
2024-08-23 19:27:00,50.94521666666666,1.5914349999999997,1.8263565977791854,6.07639,6.568285,47.164300000000026,800.1999999998545
2024-08-23 19:30:00,47.66589333333334,1.3888889999999998,1.824873518739832,5.7002299999999995,6.655091,44.27089999999998,800.2499999998545
2024-08-23 19:33:00,39.84375,1.4467590000000001,1.7328606136456688,5.8738399999999995,6.4814810000000005,39.0625,800.2999999998544
2024-08-23 19:36:00,41.753473333333325,1.5046299999999997,1.7124887297845643,5.96065,6.394679999999999,40.798599999999965,800.3499999998544
2024-08-23 19:39:00,38.300540000000005,1.359954,1.6322455604077757,5.671294,6.25,39.3519,800.3999999998543
2024-08-23 19:42:00,40.40316,1.3310189999999995,1.6666276698517535,5.526617999999999,6.249999000000001,39.641200000000026,800.4499999998543
2024-08-23 19:45:00,50.95486,1.273148,1.7304022196260098,5.208336999999999,6.221069,47.45369999999997,800.4999999998543
2024-08-23 19:48:00,46.981096666666666,1.1284720000000004,1.6856676549021867,4.658565,5.931715,43.69209999999998,800.5499999998542
2024-08-23 19:51:00,40.19097,1.070602,1.692136979868891,4.687501,6.134261,40.7987,800.5999999998542
2024-08-23 19:54:00,37.249230000000004,1.273148,1.6819689600720125,5.439818,6.33681,39.0625,800.6499999998541
2024-08-23 19:57:00,44.70486333333333,1.4467589999999992,1.6938554339500813,5.671293,6.192134,42.24540000000002,800.6999999998541
2024-08-23 20:00:00,39.32291333333333,1.157407,1.6110683007311175,4.890046,5.902776,41.08790000000005,800.749999999854
2024-08-23 20:03:00,33.61304333333333,1.2442129999999993,1.6155908300000361,5.150463,5.96065,37.32639999999998,800.799999999854
2024-08-24 08:42:00,76.99652333333334,1.070601,2.171104232493755,4.571759999999999,7.349539,70.02310000000003,800.799999999854
2024-08-24 08:45:00,60.17554333333334,1.157407,2.002235867606297,5.324077,7.349539999999999,57.87040000000002,800.8499999998539
2024-08-24 08:51:00,59.98264,1.1284720000000004,2.0543614973429962,5.266202,7.523149999999999,59.31710000000004,800.949999999854
2024-08-24 08:54:00,60.17554333333334,1.0995369999999998,1.9600580349131573,5.063662,7.1469949999999995,58.73849999999999,800.9999999998539
2024-08-24 09:00:00,58.77700666666667,1.157407,1.9488378797484687,5.150467,7.03125,55.555499999999995,801.0999999998539
2024-08-24 09:03:00,57.03125,1.2442129999999993,1.9094402349865527,5.3819479999999995,6.9155050000000005,54.976800000000026,801.1499999998539
2024-08-24 09:09:00,61.72839666666667,1.3310189999999995,1.8616116501265627,5.324072999999999,6.510414,59.31710000000001,801.2499999998539
2024-08-24 09:12:00,63.80208,1.3020839999999998,1.8668585059126896,5.121533,6.394679,60.76390000000001,801.2999999998539
2024-08-24 09:15:00,61.188273333333335,1.0995369999999998,1.789064914429695,4.513889,6.13426,61.632000000000005,801.3499999998538
2024-08-24 09:21:00,59.80903,1.0995370000000007,1.767128427734591,4.6875,6.249994999999999,58.44909999999999,801.4499999998538
2024-08-24 09:24:00,63.300540000000005,1.0995369999999998,1.949587184134076,4.456018,6.510419000000001,60.76389999999998,801.4999999998538
2024-08-24 09:30:00,68.30632666666666,1.070602,1.8547196473004872,4.4270830000000005,6.307868000000001,65.10420000000005,801.5999999998538
2024-08-24 09:33:00,75.42438,1.0127310000000005,1.8951008592006635,4.166666,6.336809,72.62729999999999,801.6499999998538
2024-08-24 09:36:00,61.02430666666666,1.1284720000000004,1.8745018819733594,4.803240000000001,6.5682860000000005,61.63199999999995,801.6999999998537
2024-08-24 09:42:00,58.93132666666667,1.2152770000000004,1.8450779367783978,5.121528,6.568291,58.15979999999996,801.7999999998538
2024-08-24 09:45:00,59.64506,1.2442130000000002,1.818207555822604,4.976852000000001,6.278938999999999,56.13420000000002,801.8499999998537
2024-08-24 09:51:00,64.33256,1.186343,1.7919667510099904,4.918982,6.307868999999999,62.210699999999974,801.9499999998537
2024-08-24 09:54:00,55.989583333333336,1.3888890000000007,1.8613990921027874,5.4976840000000005,6.539355,54.10880000000003,801.9999999998537
2024-08-24 10:00:00,55.989583333333336,1.4756939999999998,1.8888231286450925,5.758104,6.6550899999999995,53.240700000000004,802.0999999998537
2024-08-24 10:03:00,54.10879666666667,1.4756939999999998,1.8513355825167872,5.700233999999999,6.51042,51.50469999999996,802.1499999998537
2024-08-24 10:06:00,57.204860000000004,1.273148,1.8829847074875161,5.324078,6.71296,56.42360000000002,802.1999999998536
2024-08-24 10:21:00,59.46180666666666,1.2442129999999993,1.7716729991140656,5.150468,6.336805000000001,57.87040000000002,802.4499999998536
2024-08-24 10:24:00,58.25617333333333,1.1863419999999998,1.7919660923600655,4.9479169999999995,6.336805000000001,56.712999999999965,802.4999999998536
2024-08-24 10:27:00,59.64506,1.359953,1.8437404239997692,5.179398,6.250005,58.449100000000044,802.5499999998535
2024-08-24 10:30:00,52.86458666666667,1.5624989999999999,1.7839843876431258,5.960643999999999,6.423615,49.47910000000002,802.5999999998535
2024-08-24 10:36:00,53.038196666666664,1.5046289999999996,1.8171190843212603,5.8449040000000005,6.510415000000001,50.05789999999996,802.6999999998535
2024-08-24 10:39:00,54.25347,1.5335640000000001,1.8205178047639834,5.758099,6.365745,50.34719999999999,802.7499999998535
2024-08-24 10:42:00,55.47839333333334,1.5046289999999996,1.855439721811872,5.6712940000000005,6.423615000000001,52.37269999999995,802.7999999998534
2024-08-24 10:48:00,52.52700666666667,1.4756939999999998,1.7749988094383846,5.815974,6.4525500000000005,48.90040000000005,802.8999999998534
2024-08-24 10:51:00,54.95756,1.649305,1.8037753875999567,6.134253999999999,6.452549,50.92590000000001,802.9499999998534
2024-08-24 10:57:00,55.47839333333334,1.5335640000000001,1.8463715728317764,5.787039,6.452545000000001,51.50459999999998,803.0499999998534
2024-08-24 11:00:00,55.47839333333334,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,52.37270000000001,803.0999999998534
2024-08-24 11:06:00,54.24382666666667,1.4756939999999998,1.8133999517249182,5.787039,6.510415000000001,51.79399999999998,803.1999999998534
2024-08-24 11:09:00,57.552083333333336,1.5335649999999994,1.8463721387331664,5.78704,6.452545,55.84490000000005,803.2499999998533
2024-08-24 11:12:00,53.39506333333333,1.5624989999999999,1.8235944542369305,5.8449040000000005,6.394674999999999,48.90050000000002,803.2999999998533
2024-08-24 11:18:00,54.26311666666667,1.5046290000000004,1.8171190843212601,5.873844000000001,6.5393550000000005,51.21529999999996,803.3999999998533
2024-08-24 11:21:00,54.41744,1.4178240000000004,1.8298217375617254,5.642364,6.539350000000001,50.63659999999999,803.4499999998533
2024-08-24 11:27:00,54.427083333333336,1.4467590000000001,1.8219261209393927,5.729169000000001,6.539350000000001,51.79390000000001,803.5499999998533
2024-08-24 11:30:00,55.46875,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,52.08339999999998,803.5999999998533
2024-08-24 11:36:00,58.072916666666664,1.5046299999999997,1.893300145304468,5.815974000000001,6.655094000000001,56.13420000000002,803.6999999998533
2024-08-24 11:39:00,57.571373333333334,1.3888889999999998,1.8734829664960138,5.555554000000001,6.626155,54.976800000000026,803.7499999998532
2024-08-24 11:42:00,53.39506333333333,1.5335649999999994,1.8334723519156872,5.989579999999999,6.626155,51.21530000000001,803.7999999998532
2024-08-24 11:48:00,55.81597,1.6493059999999993,1.871253622244001,6.01852,6.481484000000001,52.95139999999998,803.8999999998532
2024-08-24 11:51:00,53.39506333333333,1.4178240000000004,1.9512578370720364,5.526619,6.712965,50.34729999999996,803.9499999998532
2024-08-24 11:57:00,53.90625,1.5046290000000004,1.8299420294959796,5.873844000000001,6.5682849999999995,49.76849999999996,804.0499999998532
2024-08-24 12:00:00,59.635416666666664,1.6782410000000008,1.9136663899592956,6.018514000000001,6.510413,56.71289999999999,804.0999999998531
2024-08-24 12:03:00,56.847993333333335,1.4467590000000001,1.9085523131636315,5.787039,6.7997700000000005,54.9769,804.1499999998531
2024-08-24 12:06:00,54.243826666666656,1.5046289999999996,1.8681076455766776,5.989584,6.770835000000001,51.79399999999998,804.199999999853
2024-08-24 12:12:00,54.427083333333336,1.5624989999999999,1.9013105818575275,6.076384,6.799765000000001,49.76850000000002,804.2999999998531
2024-08-24 12:15:00,56.356096666666666,1.5625,1.8366859036092638,5.902774,6.481484000000001,53.240700000000004,804.349999999853
2024-08-24 12:18:00,56.34645,1.3888889999999998,1.849267292480242,5.555554000000001,6.568285,54.9769,804.399999999853
2024-08-24 12:24:00,56.19213,1.5046299999999997,1.8427172914411611,5.815974000000001,6.539354,51.79399999999998,804.499999999853
2024-08-24 12:27:00,53.73264,1.5335640000000001,1.7944383155022048,5.815969000000001,6.365745,50.92590000000001,804.549999999853
2024-08-24 12:33:00,57.716049999999996,1.6203700000000003,1.9080927345586898,5.960649,6.568288999999999,55.266200000000026,804.649999999853
2024-08-24 12:36:00,54.938269999999996,1.4178240000000004,1.842167247201307,5.700234000000001,6.6261600000000005,52.08339999999998,804.6999999998529
2024-08-24 12:42:00,54.427083333333336,1.4467590000000001,1.8469112477357261,5.729169000000001,6.59722,52.08339999999998,804.799999999853
2024-08-24 12:45:00,53.89660666666666,1.4467590000000001,1.8469112477357261,5.787039,6.6550899999999995,51.21530000000001,804.8499999998529
2024-08-24 12:48:00,50.260416666666664,1.4178239999999995,1.8298217375617238,5.758104,6.65509,46.5856,804.8999999998529
2024-08-24 12:54:00,52.34375,1.5046289999999996,1.8042424349553479,5.960643999999999,6.597225000000001,49.18979999999999,804.9999999998529
2024-08-24 12:57:00,55.28549333333333,1.4178240000000004,1.8049916956044902,5.497688999999999,6.336804999999999,52.9513,805.0499999998528
2024-08-24 13:03:00,54.07986333333334,1.4178240000000004,1.8298260116099279,5.584489,6.481485,52.08330000000001,805.1499999998529
2024-08-24 13:06:00,55.989583333333336,1.5625,1.8626968286814003,5.931709,6.568289,53.81939999999997,805.1999999998528
2024-08-24 13:09:00,57.38811666666667,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,56.42360000000002,805.2499999998528
2024-08-24 13:15:00,57.37847,1.4467590000000001,1.8840337553948883,5.700234,6.655094999999999,55.844899999999996,805.3499999998528
2024-08-24 13:18:00,55.999226666666665,1.5335640000000001,1.910106293448852,5.902779000000001,6.7129650000000005,53.530100000000004,805.3999999998528
2024-08-24 13:24:00,53.385416666666664,1.3888889999999998,1.9214042075913802,5.758099,6.944440000000001,50.636499999999955,805.4999999998528
2024-08-24 13:27:00,55.989583333333336,1.5624989999999999,1.9013105818575275,5.989584,6.7129650000000005,52.08330000000001,805.5499999998527
2024-08-24 13:30:00,55.82561666666667,1.5624989999999999,1.9013105818575275,6.076384,6.799765000000001,50.92599999999999,805.5999999998527
2024-08-24 13:33:00,57.204860000000004,1.5335640000000001,1.922701808109445,5.960649,6.799765000000001,54.3981,805.6499999998526
2024-08-24 13:36:00,51.33102,1.3888890000000007,1.8370909585039599,5.931714,6.9155050000000005,47.4538,805.6999999998526
2024-08-24 13:39:00,53.587963333333335,1.359953,2.0082410180961343,5.555554,7.031250999999999,51.79399999999998,805.7499999998525
2024-08-24 13:45:00,53.375773333333335,1.5624989999999999,1.836685346683652,6.134253999999999,6.7129650000000005,50.34720000000004,805.8499999998526
2024-08-24 13:48:00,54.07986,1.3888890000000007,1.909483802968597,5.758104,6.9155050000000005,51.50459999999998,805.8999999998525
2024-08-24 13:54:00,56.356096666666666,1.5046290000000004,1.8932995624696247,5.8449040000000005,6.684025,53.53000000000003,805.9999999998525
2024-08-24 13:57:00,53.74228333333334,1.3310180000000003,1.9202516965540373,5.671298999999999,7.002311000000001,50.63650000000001,806.0499999998525
2024-08-24 14:03:00,52.160493333333335,1.3888889999999998,1.885523870276896,5.787039,6.88657,49.76850000000002,806.1499999998525
2024-08-24 14:06:00,53.90625,1.6203699999999994,1.8153895212082072,6.192134,6.597224,48.32170000000002,806.1999999998525
2024-08-24 14:09:00,50.27006,1.4467590000000001,1.8717089255161448,5.873839,6.7997700000000005,46.875,806.2499999998524
2024-08-24 14:12:00,51.118826666666656,1.4467590000000001,1.796746338712408,5.8449040000000005,6.597225000000001,47.45369999999997,806.2999999998524
2024-08-24 14:18:00,49.72029666666666,1.5046289999999996,1.79130652294907,5.902774,6.510415000000001,46.29630000000003,806.3999999998524
2024-08-24 14:21:00,49.72029666666666,1.5624989999999999,1.8366808329309419,6.105324,6.684025,46.00690000000003,806.4499999998524
2024-08-24 14:24:00,50.260416666666664,1.5335650000000003,1.7944388707286933,6.018514000000001,6.568289,45.717600000000004,806.4999999998523
2024-08-24 14:30:00,55.47839333333334,1.6782410000000008,1.8734931106389288,6.221064000000001,6.626153,50.34720000000004,806.5999999998523
2024-08-24 14:33:00,51.65895333333333,1.4178240000000004,1.8544618973083518,5.873844000000001,6.8286999999999995,47.74309999999997,806.6499999998523
2024-08-24 14:36:00,49.893910000000005,1.4467590000000001,1.8093615743065397,5.787034000000001,6.568285,46.58570000000003,806.6999999998523
2024-08-24 14:39:00,48.51466,1.4467590000000001,1.7713554043910051,5.844904,6.5393550000000005,44.84960000000001,806.7499999998522
2024-08-24 14:45:00,49.22839333333334,1.4467590000000001,1.7840750373663712,5.873844,6.597225,44.849500000000035,806.8499999998522
2024-08-24 14:48:00,50.60763666666666,1.3888889999999998,1.8370951737281365,5.787034,6.770835000000001,47.16429999999997,806.8999999998522
2024-08-24 14:54:00,51.109183333333334,1.359954,1.8677127573624108,5.700234,6.8286999999999995,46.5856,806.9999999998522
2024-08-24 14:57:00,49.22839333333334,1.359954,1.8796396371145223,5.729164000000001,6.886570000000001,46.007000000000005,807.0499999998522
2024-08-24 15:00:00,48.688273333333335,1.3888889999999998,1.787936689938295,5.844904,6.712965,44.27080000000001,807.0999999998521
2024-08-24 15:06:00,50.964506666666665,1.4467590000000001,1.8469112477357261,5.873844,6.7418949999999995,47.164300000000026,807.1999999998521
2024-08-24 15:09:00,49.402006666666665,1.4467590000000001,1.8469112477357261,5.873844,6.7418949999999995,46.296299999999974,807.2499999998521
2024-08-24 15:12:00,53.39506333333333,1.5046299999999997,1.943119693461071,6.018514,6.973384,49.47910000000002,807.299999999852
2024-08-24 15:15:00,52.69097333333334,1.4178240000000004,1.891082953496852,5.642364,6.68403,49.76859999999999,807.349999999852
2024-08-24 15:21:00,50.61728333333334,1.4178240000000004,1.7925053891693308,5.729164,6.539350000000001,46.296299999999974,807.449999999852
2024-08-24 15:24:00,51.84220666666666,1.4756939999999998,1.8638780672077395,5.902779000000001,6.741895,48.32170000000002,807.499999999852
2024-08-24 15:30:00,51.29244,1.4756939999999998,1.7878560751920611,5.931709,6.597225000000001,46.5856,807.599999999852
2024-08-24 15:33:00,52.671683333333334,1.3888889999999998,1.849267292480242,5.787034,6.799765,49.18979999999999,807.649999999852
2024-08-24 15:39:00,51.311730000000004,1.3888889999999998,1.8126099469595864,5.844904,6.770835000000001,46.875,807.749999999852
2024-08-24 15:42:00,53.39506333333333,1.5046290000000004,1.918299693533688,5.989584,6.886575000000001,49.18990000000002,807.7999999998519
2024-08-24 15:45:00,50.95486,1.4178240000000004,1.8298217375617243,5.787039,6.684024999999999,47.164300000000026,807.8499999998519
2024-08-24 15:51:00,52.874230000000004,1.5046290000000004,1.8427167190540832,5.931714,6.655094999999999,48.611099999999965,807.9499999998519
2024-08-24 15:54:00,52.86458666666667,1.5046290000000004,1.868107645576678,6.018514000000001,6.799765000000001,48.61110000000002,807.9999999998519
2024-08-24 15:57:00,53.39506333333333,1.4467590000000001,1.9085523131636308,5.873844000000001,6.886575,50.34720000000004,808.0499999998518
2024-08-24 16:00:00,52.34375,1.4178240000000004,1.8789189675746338,5.787039,6.799765,48.90040000000005,808.0999999998518
2024-08-24 16:06:00,51.29244,1.4467590000000001,1.871704657353391,5.931714,6.857634999999999,46.875,808.1999999998518
2024-08-24 16:09:00,53.038196666666664,1.4467590000000001,1.8219261209393927,5.902778,6.712959,49.18980000000005,808.2499999998518
2024-08-24 16:15:00,52.85494,1.2442129999999993,1.852693584015037,5.353007999999999,6.741895,50.34719999999999,808.3499999998518
2024-08-24 16:18:00,57.37847,1.2442130000000002,1.8754998478364509,5.208332,6.655089,54.6875,808.3999999998517
2024-08-24 16:21:00,55.64236,1.2152779999999996,1.9012623718086619,5.3819479999999995,6.973380000000001,51.79399999999998,808.4499999998517
2024-08-24 16:27:00,56.18248666666667,1.3888889999999998,1.824873518739832,5.700228,6.655089,51.79399999999998,808.5499999998517
2024-08-24 16:30:00,54.938269999999996,1.359953,1.8677121394119012,5.439818,6.5682849999999995,50.636600000000044,808.5999999998517
2024-08-24 16:36:00,52.00617333333333,1.186343,1.81460244768299,5.237268,6.684024999999999,49.47920000000005,808.6999999998517
2024-08-24 16:39:00,53.375769999999996,1.359953,1.8677162678416854,5.5844879999999995,6.7129650000000005,49.47919999999999,808.7499999998516
2024-08-24 16:45:00,54.08950333333333,1.359953,1.8557475550192015,5.555558,6.655094999999999,51.21519999999998,808.8499999998517
2024-08-24 16:48:00,54.41744,1.273148,1.917264939620904,5.410877999999999,6.886570000000001,51.50459999999998,808.8999999998516
2024-08-24 16:51:00,53.90625,1.3020829999999997,1.8668578698964062,5.4687529999999995,6.741899999999999,51.21529999999996,808.9499999998516
2024-08-24 16:57:00,52.34375,1.3310179999999994,1.8734163070938061,5.584493,6.799765,49.47920000000005,809.0499999998516
2024-08-24 17:00:00,54.59104666666667,1.359953,1.9151673535645681,5.497687999999999,6.7418949999999995,51.21530000000001,809.0999999998515
2024-08-24 17:03:00,53.385416666666664,1.359953,1.9269377709759246,5.700228,6.973385,50.63650000000001,809.1499999998515
2024-08-24 17:06:00,53.22145333333333,1.273148,1.9512255920588004,5.353012999999999,6.9155050000000005,50.34719999999999,809.1999999998515
2024-08-24 17:12:00,52.681326666666656,1.3310179999999994,1.8734163070938068,5.642363,6.857635000000001,49.76849999999996,809.2999999998515
2024-08-24 17:15:00,52.34375,1.273148,1.8599497275167705,5.613428,6.94444,49.47910000000002,809.3499999998514
2024-08-24 17:21:00,53.22145333333333,1.3020829999999997,1.87850731554589,5.555558,6.857635000000001,51.21530000000001,809.4499999998515
2024-08-24 17:24:00,55.47839333333334,1.3020829999999997,1.9247397346135928,5.468748000000001,6.886575,52.08339999999998,809.4999999998514
2024-08-24 17:27:00,52.14120333333333,1.3020829999999997,1.8434373653140363,5.584493,6.7997700000000005,49.18979999999999,809.5499999998514
2024-08-24 17:42:00,52.874230000000004,1.273148,1.8483776219251509,5.6423630000000005,6.944445,48.03249999999997,809.7999999998514
2024-08-24 17:45:00,56.52970666666667,1.359954,1.831686436421261,5.700233,6.741898999999999,53.53000000000003,809.8499999998513
2024-08-24 17:51:00,55.30478333333334,1.273148,1.8829847074875161,5.439818,6.8286999999999995,52.95139999999998,809.9499999998513
2024-08-24 17:54:00,53.39506333333333,1.3310179999999994,1.837873533651278,5.642363,6.770835000000001,49.76850000000002,809.9999999998513
2024-08-24 17:57:00,53.038196666666664,1.3310179999999994,1.8616110245860547,5.584493,6.770835000000001,49.76859999999999,810.0499999998513
2024-08-24 18:00:00,53.92553999999999,1.3020829999999997,1.8668578698964062,5.613428,6.886575,50.92590000000001,810.0999999998512
2024-08-24 18:12:00,56.68402666666666,1.273148,1.8829847074875161,5.266208,6.6550899999999995,54.108799999999974,810.2999999998513
2024-08-24 18:15:00,54.24382666666667,1.359953,1.8316858264730247,5.468748000000001,6.510415,51.21520000000004,810.3499999998512
2024-08-24 18:18:00,54.96720666666667,1.2442129999999993,1.8297395266954122,5.410878,6.741895,51.50469999999996,810.3999999998512
2024-08-24 18:27:00,51.83256,1.3310180000000003,1.8851856223960946,5.526618000000001,6.77083,48.321799999999996,810.5499999998511
2024-08-24 18:33:00,53.39506333333333,1.359953,1.8557475550192015,5.613428000000001,6.712965,51.21520000000004,810.6499999998512
2024-08-24 18:36:00,49.739583333333336,1.359953,1.733608944119631,5.758098,6.568285,45.71750000000003,810.6999999998511
2024-08-24 18:39:00,53.89660666666666,1.4467590000000001,1.8469112477357261,5.787038000000001,6.655089,49.76850000000002,810.7499999998511
2024-08-24 18:42:00,51.813269999999996,1.359953,1.8316858264730247,5.700228000000001,6.741895,48.90050000000002,810.799999999851
2024-08-24 18:45:00,50.95486,1.359953,1.7830269063215214,5.671298,6.597225000000001,46.5856,810.849999999851
2024-08-24 18:48:00,51.813269999999996,1.359954,1.8437410366309528,5.671294,6.741899999999999,49.47919999999999,810.8999999998509
2024-08-24 18:51:00,49.739583333333336,1.3888889999999998,1.7755251829438519,5.729164000000001,6.568285,45.717600000000004,810.9499999998509
2024-08-24 18:54:00,53.73264,1.5335650000000003,1.9101068723216907,5.873844000000001,6.684029000000001,52.08330000000001,810.9999999998508
2024-08-24 18:57:00,49.57561666666666,1.3888890000000007,1.8370909585039599,5.642364,6.626155,46.29630000000003,811.0499999998508
2024-08-24 19:00:00,52.874230000000004,1.6203700000000003,1.8019119419827467,6.076389000000001,6.452549,48.611099999999965,811.0999999998508
2024-08-24 19:03:00,49.739583333333336,1.4467590000000001,1.8344452535312872,5.787039,6.6261600000000005,46.875,811.1499999998507
2024-08-24 19:06:00,42.11034,1.273148,1.7543395701080169,5.468749000000001,6.539351000000001,41.95609999999999,811.1999999998507
2024-08-24 19:09:00,44.20332,1.5625,1.757271030005802,6.076389000000001,6.481479,43.40270000000004,811.2499999998506
2024-08-24 19:12:00,44.212963333333335,1.5625,1.8104516969024123,6.105319,6.6261589999999995,41.95600000000002,811.2999999998506
2024-08-24 19:15:00,48.86188333333334,1.5335640000000001,1.8592226424687992,5.960649,6.655094999999999,46.296299999999974,811.3499999998505
2024-08-24 19:18:00,44.18402666666666,1.3888890000000007,1.8002951271370224,5.787034000000001,6.684024999999999,43.40280000000001,811.3999999998505
2024-08-24 19:21:00,49.38272,1.5625,1.7972457033797609,6.018514000000001,6.510414,46.875,811.4499999998504
2024-08-24 19:24:00,50.95486,1.5046290000000004,1.8171190843212601,5.8449040000000005,6.510415,46.29630000000003,811.4999999998504
2024-08-24 19:27:00,47.65625,1.3310190000000004,1.7288815126090207,5.497684,6.3657449999999995,45.428200000000004,811.5499999998503
2024-08-24 19:30:00,45.23534,1.4178230000000003,1.729291341418678,5.700228000000001,6.365745,43.692200000000014,811.5999999998503
2024-08-24 19:33:00,46.08410666666666,1.3310180000000003,1.8378735336512784,5.758098,6.886570000000001,43.69209999999998,811.6499999998503
2024-08-24 19:36:00,40.89506,1.273148,1.7304022196260098,5.5555579999999996,6.56829,41.08800000000002,811.6999999998502
2024-08-24 19:39:00,45.22569333333333,1.4178239999999995,1.7673768315070086,5.758103,6.510419000000001,43.40270000000004,811.7499999998502
2024-08-24 19:42:00,51.29244,1.4756939999999998,1.8387394689386563,5.960648000000001,6.741894000000001,46.875,811.7999999998501
2024-08-24 19:45:00,48.35069333333333,1.3020830000000005,1.7601562608831487,5.3819479999999995,6.394675,45.428200000000004,811.8499999998501
2024-08-24 19:48:00,45.052083333333336,1.3310180000000003,1.8139674877669614,5.526618000000001,6.59722,42.824100000000044,811.89999999985
2024-08-24 19:51:00,45.22569333333333,1.4178230000000003,1.7673762523212617,5.902778,6.655094999999999,41.66669999999999,811.94999999985
