Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-24 19:54:00,47.30902666666666,1.3888889999999998,1.8002951271370222,5.844904,6.741895,44.560299999999984,811.9999999998499
2024-08-24 19:57:00,42.97839666666667,1.3888890000000007,1.7505562963906953,5.729164,6.510414999999999,41.087999999999965,812.0499999998499
2024-08-24 20:00:00,43.14236,1.4178240000000004,1.8789189675746338,5.873844000000001,6.886570000000001,42.24539999999996,812.0999999998498
2024-08-24 20:03:00,36.738040000000005,1.359954,1.7584169982486764,6.018514,6.886570000000001,37.905100000000004,812.1499999998498
2024-08-24 20:06:00,37.93402666666666,1.4467590000000001,1.7328561502313258,6.0763940000000005,6.684025,38.19440000000003,812.1999999998498
2024-08-24 20:09:00,35.86034,1.3310190000000004,1.7777776504298277,5.815974000000001,6.799765,37.90519999999998,812.2499999998497
2024-08-24 20:12:00,35.14660333333333,1.3020830000000005,1.7480853488079655,5.671298,6.655095,37.03710000000001,812.2999999998497
2024-08-24 20:15:00,32.37847,1.273148,1.7662393461752124,5.613428000000001,6.71296,36.74770000000001,812.3499999998496
2024-08-24 20:18:00,33.072916666666664,1.475695,1.6700584882287666,6.134264,6.539349,36.16890000000001,812.3999999998496
2024-08-24 20:21:00,39.13966,1.4467590000000001,1.745744881325026,5.9317139999999995,6.5682849999999995,38.483799999999974,812.4499999998495
2024-08-24 20:24:00,34.98263666666667,1.3310180000000003,1.6791850766491043,5.642358,6.394679999999999,38.19449999999995,812.4999999998495
2024-08-24 20:27:00,37.258873333333334,1.359953,1.733608944119631,5.758098,6.568285,39.0625,812.5499999998494
2024-08-24 20:30:00,36.545136666666664,1.3888879999999997,1.6614767595936055,5.873842999999999,6.452545000000001,38.7731,812.5999999998494
2024-08-24 20:33:00,34.104940000000006,1.2442129999999993,1.7716729991140656,5.526622999999999,6.71296,37.61579999999998,812.6499999998493
2024-08-24 20:36:00,38.80208,1.5335649999999994,1.6603712395495613,6.163193,6.423608,37.905100000000004,812.6999999998493
2024-08-24 20:39:00,36.89236333333333,1.273148,1.8134192465058974,5.642363,6.857634999999999,38.4837,812.7499999998493
2024-08-24 20:45:00,36.197916666666664,1.5335650000000003,1.7012722966649534,6.278937999999999,6.626153,37.03699999999998,812.7499999998493
2024-08-24 20:48:00,37.075619999999994,1.3020829999999997,1.7841663263026564,5.758103,6.8286999999999995,38.48380000000003,812.7999999998492
2024-08-24 20:51:00,31.143903333333338,1.3310180000000003,1.7165318326444214,5.844908,6.68403,34.43290000000002,812.8499999998492
2024-08-24 20:54:00,37.42284,1.4756939999999998,1.7098668106395944,6.163193,6.655088999999999,37.905100000000004,812.8999999998491
2024-08-24 20:57:00,34.29784,1.273148,1.8483776219251509,5.4687529999999995,6.770834999999999,37.32649999999995,812.9499999998491
2024-08-24 21:00:00,34.64506,1.3888889999999998,1.812605699836235,5.844907999999999,6.770829000000001,37.32639999999998,812.999999999849
2024-08-24 21:03:00,36.545143333333336,1.2442129999999993,1.7363432689210323,5.671298,6.770835000000001,37.905100000000004,813.049999999849
2024-08-24 21:06:00,35.86034,1.3020829999999997,1.699320035189867,5.700227999999999,6.5682849999999995,37.03709999999995,813.0999999998489
2024-08-24 21:09:00,30.478393333333333,1.0995369999999998,1.7781135826960401,5.353007999999999,6.944440999999999,35.01159999999999,813.1499999998489
2024-08-24 21:12:00,35.677083333333336,1.3599539999999992,1.7336095320316316,5.787037999999999,6.597224,36.45830000000001,813.1999999998488
2024-08-24 21:15:00,34.818670000000004,1.2152779999999996,1.729930710801385,5.642358,6.7997700000000005,36.74769999999995,813.2499999998488
2024-08-24 21:18:00,32.89930666666667,1.3020829999999997,1.687003622695368,5.787038,6.626155,36.74770000000001,813.2999999998488
2024-08-24 21:21:00,37.56751333333333,1.5046299999999997,1.6857173061254267,6.163198,6.539348,37.615700000000004,813.3499999998487
2024-08-24 21:24:00,38.10763666666667,1.3020829999999997,1.748085348807964,5.7291680000000005,6.712965,39.0625,813.3999999998487
2024-08-24 21:27:00,31.34645,1.157407,1.704492656298797,5.208338,6.452551,35.59029999999996,813.4499999998486
2024-08-24 21:30:00,32.89930666666667,1.359953,1.683371390517299,5.7291680000000005,6.423615,36.45830000000001,813.4999999998486
2024-08-24 21:33:00,34.80902666666667,1.2442129999999993,1.7244773645151095,5.671298,6.741895,37.037000000000035,813.5499999998485
2024-08-24 21:36:00,32.03125,1.3020829999999997,1.662220596037931,5.671298,6.452545000000001,36.16900000000004,813.5999999998485
2024-08-24 21:39:00,33.564816666666665,1.359953,1.7584164047270354,5.7291680000000005,6.597225,35.59029999999996,813.6499999998484
2024-08-24 21:42:00,30.815970000000004,1.3310179999999994,1.716531832644421,5.902773,6.741895,35.30090000000001,813.6999999998484
2024-08-24 21:54:00,30.468746666666664,1.4467590000000001,1.640985197491992,5.931708,6.336809000000001,33.85419999999999,813.6999999998484
2024-08-24 21:57:00,30.121526666666664,1.4467590000000001,1.6141557117561771,5.931708,6.278938999999999,34.14359999999999,813.6999999998484
2024-08-25 09:39:00,50.742670000000004,3.038194,1.7091284755536453,7.899310000000001,5.700236,43.69210000000004,813.6999999998484
2024-08-25 09:42:00,70.20640666666667,0.9259250000000003,1.9361843117914685,3.993055000000001,6.5682849999999995,67.99770000000001,813.7499999998483
2024-08-25 09:45:00,73.51466,0.78125,1.8503707783085528,3.2696750000000003,6.105324,73.78469999999999,813.7999999998483
2024-08-25 09:48:00,80.64236333333332,0.78125,1.868776903228644,3.0092589999999992,5.902779,76.38889999999998,813.8499999998483
2024-08-25 09:51:00,81.35609666666667,0.8391200000000003,1.9572834054888049,3.038195000000001,5.989585,79.5718,813.8999999998482
2024-08-25 09:54:00,77.00617333333334,0.8101859999999999,1.968167590925242,3.0671299999999997,6.163190000000001,75.23150000000004,813.9499999998482
2024-08-25 09:57:00,72.99383,0.8391209999999996,1.9572826855202907,3.2118059999999993,6.163190000000001,72.04859999999996,813.9999999998481
2024-08-25 10:00:00,69.36728333333333,0.8680560000000002,1.916665784830885,3.3854170000000003,6.105325,69.1551,814.0499999998481
2024-08-25 10:03:00,66.41589666666667,0.8101849999999997,1.8103615931987604,3.3854159999999993,5.989585000000001,66.55089999999996,814.099999999848
2024-08-25 10:06:00,77.52700333333333,0.7812489999999999,1.831886456924981,3.0960639999999993,5.873839,74.36339999999996,814.149999999848
2024-08-25 10:09:00,82.56173,0.78125,1.923553270199744,2.951389,6.018514000000001,79.57170000000002,814.1999999998479
2024-08-25 10:12:00,75.78124666666666,0.78125,1.9416713434344168,3.1828709999999996,6.307866,74.65280000000001,814.2499999998479
2024-08-25 10:15:00,61.37153,0.8969899999999997,1.9602480954659427,3.8483790000000004,6.597227,61.921299999999974,814.2999999998478
2024-08-25 10:18:00,52.34375,1.0416669999999995,1.802011061359546,4.571759999999999,6.394671,49.76850000000002,814.3499999998478
2024-08-25 10:21:00,50.27970666666666,1.2152779999999996,1.6945821234713905,5.150468,6.22106,46.29630000000003,814.3999999998478
2024-08-25 10:24:00,48.177083333333336,1.2152779999999996,1.6945862178342885,5.237268,6.307869999999999,45.428200000000004,814.4499999998477
2024-08-25 10:27:00,50.62692666666667,1.273148,1.7304022196260098,5.092593,6.105325000000001,46.296299999999974,814.4999999998477
2024-08-25 10:30:00,51.84220666666666,1.244212,1.7125703250944297,5.063657,6.105325000000001,48.032399999999996,814.5499999998476
2024-08-25 10:33:00,53.20216,1.3310189999999995,1.7288772541133193,5.237268,6.105319,49.18979999999999,814.5999999998476
2024-08-25 10:36:00,49.41165,1.2442130000000002,1.7481612635001138,5.063657999999999,6.192125,46.5856,814.6499999998475
2024-08-25 10:39:00,48.15779333333334,1.359953,1.6960090586774197,5.353008000000001,6.076385000000001,44.84959999999995,814.6999999998475
2024-08-25 10:42:00,44.17438333333333,1.4178230000000003,1.7547363546150496,5.642358,6.365745,41.95600000000002,814.7499999998474
2024-08-25 10:45:00,47.14506333333333,1.475695,1.762086689756728,5.873844,6.481479,43.692200000000014,814.7999999998474
2024-08-25 10:48:00,43.67283666666666,1.2152770000000004,1.7416227058011327,5.179398000000001,6.365741,40.7987,814.8499999998473
2024-08-25 10:51:00,46.79784,1.4756939999999998,1.7360989137386533,5.815968,6.365744,42.82409999999999,814.8999999998473
2024-08-25 10:54:00,46.624230000000004,1.273148,1.7423955172219496,5.381943,6.423614999999999,42.53479999999996,814.9499999998473
2024-08-25 10:57:00,44.878473333333325,1.3020829999999997,1.748085348807964,5.468748000000001,6.452545,43.69209999999998,814.9999999998472
2024-08-25 11:00:00,50.79089333333334,1.3310189999999995,1.777777650429828,5.439817999999999,6.423609000000001,45.428200000000004,815.0499999998472
2024-08-25 11:03:00,48.697916666666664,1.157407,1.669788791937321,4.918977000000001,6.07639,45.13899999999995,815.0999999998471
2024-08-25 11:06:00,51.80362333333333,1.186343,1.7115297915132917,4.976857000000001,6.163194,47.45369999999997,815.1499999998471
2024-08-25 11:09:00,54.947916666666664,1.0127319999999997,1.7493053586655443,4.6296289999999996,6.394679,50.63659999999999,815.199999999847
2024-08-25 11:12:00,54.95756,1.0416669999999995,1.802012161401076,4.629631,6.452545,53.530100000000004,815.249999999847
2024-08-25 11:15:00,50.964506666666665,1.1574080000000002,1.8508634266757733,4.918981,6.539355,48.6112,815.2999999998469
2024-08-25 11:18:00,45.58256,1.273148,1.7662393461752124,5.555558,6.6550899999999995,43.69209999999998,815.3499999998469
2024-08-25 11:21:00,49.903549999999996,1.4467590000000001,1.7840750373663712,5.787038000000001,6.510419000000001,46.875,815.3999999998468
2024-08-25 11:24:00,44.34799666666667,1.273148,1.7304022196260098,5.208328,6.2210600000000005,43.40269999999998,815.4499999998468
2024-08-25 11:27:00,39.14930333333333,1.2152770000000004,1.7416227058011327,5.266208000000001,6.452551,39.641200000000026,815.4999999998468
2024-08-25 11:30:00,43.66319333333333,1.4467589999999992,1.6807304976313255,5.729163,6.221064000000001,41.95600000000002,815.5499999998467
2024-08-25 11:33:00,44.19367333333333,1.359953,1.6833713905172996,5.5844879999999995,6.278935000000001,42.82409999999999,815.5999999998467
2024-08-25 11:36:00,44.17438333333333,1.359953,1.7085967208301789,5.468748000000001,6.221064999999999,42.823999999999955,815.6499999998466
2024-08-25 11:39:00,47.839506666666665,1.3020829999999997,1.7115862957484724,5.353007999999999,6.250005,44.560299999999984,815.6999999998466
2024-08-25 11:42:00,44.69521666666666,1.2152779999999996,1.6588369018316236,5.2083379999999995,6.192130000000001,42.53479999999996,815.7499999998465
2024-08-25 11:45:00,46.77854666666667,1.3888889999999998,1.7127103529193182,5.497687999999999,6.1921289999999996,43.11349999999999,815.7999999998465
2024-08-25 11:48:00,44.70486333333333,1.273148,1.7304022196260098,5.353012999999999,6.3657449999999995,42.82409999999999,815.8499999998464
2024-08-25 11:51:00,44.878473333333325,1.3888889999999998,1.6872083704725493,5.584493999999999,6.221065,42.245299999999986,815.8999999998464
2024-08-25 11:54:00,40.20061666666667,1.3310180000000003,1.777777043886159,5.439819,6.423610999999999,41.087999999999965,815.9499999998463
2024-08-25 11:57:00,42.447916666666664,1.5625,1.70308130550335,5.902779000000001,6.1921289999999996,41.66669999999999,815.9999999998463
2024-08-25 12:00:00,43.14236,1.5625,1.7438244552827633,5.960649,6.336809000000001,42.24530000000004,816.0499999998462
2024-08-25 12:03:00,45.052083333333336,1.5046290000000004,1.7257732860241786,5.758104,6.221064999999999,43.40279999999996,816.0999999998462
2024-08-25 12:06:00,45.052083333333336,1.4178230000000003,1.7036199833281824,5.787038000000001,6.394674999999999,43.40280000000001,816.1499999998462
2024-08-25 12:09:00,44.19367333333333,1.4178230000000003,1.7036244383074197,5.758098,6.365745,41.37729999999999,816.1999999998461
2024-08-25 12:12:00,50.61728333333334,1.4467590000000001,1.7328606136456683,5.671298,6.278938999999999,45.71759999999995,816.2499999998461
2024-08-25 12:15:00,44.53125,1.359954,1.6833719669915697,5.439814000000001,6.13426,42.53469999999999,816.299999999846
2024-08-25 12:18:00,42.438269999999996,1.4178240000000004,1.6906986981267114,5.613429,6.192125,41.95590000000004,816.349999999846
2024-08-25 12:21:00,40.89506,1.4467590000000001,1.7069148855761798,5.758099,6.307869999999999,41.08800000000002,816.3999999998459
2024-08-25 12:24:00,36.89236333333333,1.273148,1.7780997272436334,5.526619,6.655091,39.64119999999997,816.4499999998459
2024-08-25 12:27:00,43.13271666666666,1.5625,1.7030860339658167,6.018514000000001,6.307874000000001,41.66660000000002,816.4999999998458
2024-08-25 12:30:00,44.19367333333333,1.4467590000000001,1.7457493251802825,5.787034,6.423615,41.37730000000005,816.5499999998458
2024-08-25 12:33:00,43.32561666666666,1.3888889999999998,1.7127103529193182,5.815974000000001,6.510415000000001,43.113399999999956,816.5999999998457
2024-08-25 12:36:00,44.70486333333333,1.3888889999999998,1.7379969806551034,5.729164000000001,6.481485,43.40279999999996,816.6499999998457
2024-08-25 12:39:00,44.69521666666666,1.5046290000000004,1.752167567180894,5.8449040000000005,6.365745,43.113399999999956,816.6999999998457
2024-08-25 12:42:00,44.18403000000001,1.4467590000000001,1.7328606136456683,5.787034,6.394674999999999,41.95609999999999,816.7499999998456
2024-08-25 12:45:00,45.22569333333333,1.4467590000000001,1.7328606136456688,5.815968,6.423609000000001,43.40279999999996,816.7999999998456
2024-08-25 12:48:00,48.35069333333333,1.3888879999999997,1.7879318179420338,5.642363,6.510415,45.13889999999998,816.8499999998455
2024-08-25 12:51:00,44.367286666666665,1.3020829999999997,1.7115820657833403,5.584493,6.4814799999999995,42.53469999999999,816.8999999998455
2024-08-25 12:54:00,46.09375,1.3020829999999997,1.8551694570798745,5.381943,6.6261600000000005,44.84949999999998,816.9499999998454
2024-08-25 12:57:00,47.48263666666667,1.4467590000000001,1.771350998465565,5.844908,6.539349,43.98149999999998,816.9999999998454
2024-08-25 13:00:00,45.572916666666664,1.3020830000000005,1.7721857493992481,5.613428000000001,6.655095,43.69210000000004,817.0499999998453
2024-08-25 13:03:00,48.51466,1.5335650000000003,1.7681289192272602,5.960644,6.452549,43.98149999999998,817.0999999998453
2024-08-25 13:06:00,41.753473333333325,1.2442130000000002,1.7950185535295937,5.700234,6.944440999999999,42.24540000000002,817.1499999998452
2024-08-25 13:09:00,45.72723666666667,1.4467590000000001,1.7585775882250527,5.787034,6.452545000000001,43.98149999999998,817.1999999998452
2024-08-25 13:12:00,44.347993333333335,1.3888889999999998,1.787936689938295,5.844904,6.712965,42.53479999999996,817.2499999998452
2024-08-25 13:15:00,46.79784,1.4467590000000001,1.796746338712408,5.787034,6.5393550000000005,43.692200000000014,817.2999999998451
2024-08-25 13:18:00,44.17438333333333,1.359953,1.7211310970959612,5.642358,6.423615000000001,43.98149999999998,817.3499999998451
2024-08-25 13:21:00,48.87152666666666,1.4178230000000003,1.8174324483419093,5.700228000000001,6.5682849999999995,45.13900000000001,817.399999999845
2024-08-25 13:24:00,48.350696666666664,1.475695,1.7360949594879664,5.815974000000001,6.365739,44.849500000000035,817.449999999845
2024-08-25 13:27:00,44.53125,1.3310190000000004,1.716532425134769,5.642364000000001,6.481485,43.69209999999998,817.4999999998449
2024-08-25 13:30:00,49.739583333333336,1.5046299999999997,1.8299470224716143,5.844904,6.539354,45.717600000000004,817.5499999998449
2024-08-25 13:33:00,46.624230000000004,1.359954,1.733609532031632,5.700234,6.51042,43.98140000000001,817.5999999998448
2024-08-25 13:36:00,45.24498666666667,1.475695,1.7491219340371742,5.844904,6.423609000000001,42.53479999999996,817.6499999998448
2024-08-25 13:39:00,48.35069333333333,1.4756939999999998,1.8006546158063204,5.989578,6.684024,45.138900000000035,817.6999999998447
2024-08-25 13:42:00,49.739583333333336,1.4178239999999995,1.7547369310306582,5.787032999999999,6.510419000000001,44.560299999999984,817.7499999998447
2024-08-25 13:45:00,47.29938333333334,1.3020829999999997,1.7480853488079646,5.5844879999999995,6.568285,44.849500000000035,817.7999999998447
2024-08-25 13:48:00,50.453316666666666,1.3888889999999998,1.8613990921027868,5.7580979999999995,6.7997689999999995,46.29630000000003,817.8499999998446
2024-08-25 13:51:00,50.08680666666667,1.3020829999999997,1.8198556334584242,5.584493,6.741899999999999,44.84949999999998,817.8999999998446
2024-08-25 13:54:00,52.86458666666667,1.4178230000000003,1.8421666517496962,5.642358,6.5682849999999995,49.47919999999999,817.9499999998445
2024-08-25 13:57:00,48.186730000000004,1.3020839999999998,1.7841710768986203,5.497684,6.56829,45.428200000000004,817.9999999998445
2024-08-25 14:00:00,46.26736333333333,1.4178240000000004,1.767376831507009,5.787034000000001,6.539350000000001,43.98140000000001,818.0499999998444
2024-08-25 14:03:00,45.22569333333333,1.5046290000000004,1.7652702459308676,5.902774,6.452545000000001,42.53469999999999,818.0999999998444
2024-08-25 14:06:00,47.64660666666666,1.5046290000000004,1.8171190843212601,5.902774,6.5682849999999995,44.849500000000035,818.1499999998443
2024-08-25 14:15:00,49.238040000000005,1.3020839999999998,1.7115868958504912,5.237264,6.13426,46.007000000000005,818.2999999998443
2024-08-25 14:21:00,47.14506333333333,1.359953,1.758416404727036,5.642358,6.510415000000001,45.138900000000035,818.3999999998443
2024-08-25 14:30:00,47.65625,1.4178230000000003,1.7547363546150496,5.642358,6.365745,44.56020000000001,818.5499999998443
2024-08-25 14:33:00,47.82986333333333,1.3310179999999994,1.7777770438861589,5.642363,6.626155,45.138900000000035,818.5999999998443
2024-08-25 14:36:00,50.250773333333335,1.4178239999999995,1.7925053891693306,5.844907999999999,6.655094000000001,45.428200000000004,818.6499999998442
2024-08-25 14:42:00,47.82986333333333,1.3020829999999997,1.8198556334584242,5.584493,6.741899999999999,44.560100000000034,818.7499999998442
2024-08-25 14:45:00,44.347993333333335,1.3020829999999997,1.7359638162689264,5.555558,6.510415000000001,43.40279999999996,818.7999999998442
2024-08-25 14:51:00,46.80748666666667,1.4178239999999995,1.7292874963994025,5.844907999999999,6.510414,43.69209999999998,818.8999999998442
2024-08-25 14:54:00,50.42438666666666,1.3888889999999998,1.8002951271370222,5.613428,6.510419000000001,45.1388,818.9499999998442
2024-08-25 14:57:00,48.177083333333336,1.3020829999999997,1.748085348807964,5.410878,6.394674999999999,44.849500000000035,818.9999999998441
2024-08-25 15:00:00,50.44367333333333,1.3020829999999997,1.7601604254107293,5.353007999999999,6.365745,46.875,819.0499999998441
2024-08-25 15:06:00,44.35764,1.157407,1.7388285426005639,5.266208,6.597220999999999,43.98149999999998,819.1499999998441
2024-08-25 15:09:00,48.87153,1.3020829999999997,1.7359638162689264,5.497688,6.452545000000001,45.428200000000004,819.1999999998441
2024-08-25 15:12:00,50.250773333333335,1.273148,1.8251130482461495,5.353008,6.59722,46.29630000000003,819.249999999844
2024-08-25 15:18:00,49.04513666666667,1.3020829999999997,1.7359680128975419,5.353008,6.307875,45.428200000000004,819.349999999844
2024-08-25 15:21:00,50.78125,1.3888889999999998,1.7630682455390814,5.700228,6.510419000000001,46.29630000000003,819.399999999844
2024-08-25 15:27:00,49.739583333333336,1.2442129999999993,1.7833682059834213,5.497688,6.712965,46.29630000000003,819.499999999844
2024-08-25 15:30:00,54.427083333333336,1.3310189999999995,1.7777818428039398,5.353007999999999,6.336809000000001,51.50460000000004,819.549999999844
2024-08-25 15:33:00,47.65625,1.3020829999999997,1.699320035189867,5.353008,6.221065,45.717600000000004,819.5999999998439
2024-08-25 15:39:00,48.697916666666664,1.359953,1.758416404727036,5.497687999999999,6.365745,45.13900000000001,819.699999999844
2024-08-25 15:42:00,49.04513666666667,1.273148,1.7780997272436334,5.266208,6.394679999999999,44.84959999999995,819.7499999998439
2024-08-25 15:45:00,51.167053333333335,1.4178249999999997,1.76737741069261,5.6423630000000005,6.394678000000001,46.875,819.7999999998439
2024-08-25 15:48:00,51.813269999999996,1.2442129999999993,1.7599403007968564,5.2083379999999995,6.3657449999999995,46.875,819.8499999998438
2024-08-25 15:51:00,48.341049999999996,1.186343,1.6998784535512972,5.092587999999999,6.249994999999999,45.717600000000004,819.8999999998438
2024-08-25 15:54:00,48.688273333333335,1.3020829999999997,1.7601562608831474,5.555558,6.568285,43.98149999999998,819.9499999998437
2024-08-25 15:57:00,47.49228333333334,1.2442130000000002,1.7481612635001138,5.266208,6.394675,45.138900000000035,819.9999999998437
2024-08-25 16:00:00,48.86188333333334,1.3888879999999997,1.7630676592761316,5.439812999999999,6.250005,45.428200000000004,820.0499999998436
2024-08-25 16:03:00,47.29938333333333,1.4178239999999995,1.6907031733083342,5.671293,6.249999000000001,44.27080000000001,820.0999999998436
2024-08-25 16:06:00,47.82986333333333,1.3020829999999997,1.7237991612253443,5.410877999999999,6.336805000000001,46.00689999999997,820.1499999998435
2024-08-25 16:09:00,46.624230000000004,1.359953,1.6960090586774197,5.439818,6.163195,44.849500000000035,820.1999999998435
2024-08-25 16:12:00,47.984183333333334,1.3020829999999997,1.7721857493992477,5.439818,6.481485,43.69219999999996,820.2499999998435
2024-08-25 16:15:00,47.30902666666666,1.4178239999999995,1.8049916956044898,5.526622999999999,6.365739,43.98149999999998,820.2999999998434
2024-08-25 16:18:00,45.910493333333335,1.3888879999999997,1.7505557129110103,5.526622999999999,6.307874999999999,43.40279999999996,820.3499999998434
2024-08-25 16:21:00,48.02276333333333,1.4467590000000001,1.7457493251802825,5.642358,6.278938999999999,44.56020000000001,820.3999999998433
2024-08-25 16:24:00,40.036653333333334,1.1284720000000004,1.8089984193028732,4.9189810000000005,6.510415999999999,41.087999999999965,820.4499999998433
2024-08-25 16:27:00,42.949459999999995,1.4467590000000001,1.719919187936104,5.671294,6.250005,42.24530000000004,820.4999999998432
2024-08-25 16:30:00,52.34375,1.4756939999999998,1.7360989137386533,5.642358,6.192134,49.76859999999999,820.5499999998432
2024-08-25 16:33:00,49.39236333333333,1.273148,1.657458433891211,5.063653,5.902774999999999,46.00690000000003,820.5999999998431
2024-08-25 16:36:00,42.79514,1.1863419999999998,1.711531564903861,4.947917,6.134261,41.08800000000002,820.6499999998431
2024-08-25 16:39:00,45.71759333333333,1.4178239999999995,1.6777222492221284,5.497683,6.047449,42.24540000000002,820.699999999843
2024-08-25 16:42:00,44.70486333333333,1.4178230000000003,1.6907026110244898,5.526618000000001,6.105325000000001,42.53470000000004,820.749999999843
2024-08-25 16:45:00,42.081403333333334,1.359953,1.6451118685958135,5.526618000000001,6.1342550000000005,43.11340000000001,820.799999999843
2024-08-25 16:48:00,40.383873333333334,1.2152770000000004,1.753277553953596,5.092588000000001,6.3078710000000004,40.798599999999965,820.8499999998429
2024-08-25 16:51:00,44.02006,1.4178239999999995,1.729291912238638,5.671293,6.336809000000001,40.79860000000002,820.8999999998429
2024-08-25 16:54:00,46.26736333333333,1.3888879999999997,1.725380001660692,5.497683,6.221064999999999,43.98140000000001,820.9499999998428
2024-08-25 16:57:00,43.66319333333333,1.4178230000000003,1.703619983328183,5.5555579999999996,6.163195,40.798599999999965,820.9999999998428
2024-08-25 17:00:00,49.21875,1.4756939999999998,1.8006546158063204,5.787038000000001,6.481484000000001,45.428200000000004,821.0499999998427
2024-08-25 17:03:00,45.73688333333333,1.3310180000000003,1.7041320696940787,5.353008000000001,6.16319,42.24539999999996,821.0999999998427
2024-08-25 17:06:00,49.739583333333336,1.4756939999999998,1.7098668106395944,5.497683,5.989579,45.428200000000004,821.1499999998426
2024-08-25 17:09:00,46.79784,1.3020829999999997,1.748085348807964,5.324073,6.307869999999999,45.428200000000004,821.1999999998426
2024-08-25 17:12:00,47.65625333333333,1.3020829999999997,1.6993157880644947,5.237273,6.105320000000001,44.849500000000035,821.2499999998425
2024-08-25 17:15:00,40.19097,1.2152770000000004,1.646828631576654,5.237268,6.192131,39.64119999999997,821.2999999998425
2024-08-25 17:18:00,41.91743666666667,1.3888889999999998,1.7253805795210768,5.642364000000001,6.3657449999999995,41.087999999999965,821.3499999998425
2024-08-25 17:21:00,42.95910333333333,1.4178240000000004,1.716484552011786,5.700234000000001,6.33681,42.24540000000002,821.3999999998424
2024-08-25 17:24:00,44.010416666666664,1.4467590000000001,1.7069148855761798,5.555554000000001,6.105325000000001,42.24540000000002,821.4499999998424
2024-08-25 17:27:00,35.667433333333335,1.1574080000000002,1.7044933038414558,5.208334000000001,6.452546,36.45830000000001,821.4999999998423
2024-08-26 09:06:00,79.61034000000001,1.070602,2.141442831874012,4.687501,7.37847,76.0995,821.4999999998423
2024-08-26 09:12:00,74.75887333333333,0.9548610000000002,2.0950157350596195,4.542824,7.494211,72.62729999999999,821.5999999998423
2024-08-26 09:15:00,71.10339666666667,1.1284720000000004,2.0127407267654194,4.918977000000001,7.060185,69.1551,821.6499999998423
2024-08-26 09:18:00,63.28125,1.157407,2.023400430100628,4.918982000000001,7.002311000000001,63.078700000000026,821.6999999998422
2024-08-26 09:24:00,57.88966,1.2442130000000002,1.909444127182249,5.381944000000001,6.915511,56.42360000000002,821.7999999998423
2024-08-26 09:27:00,55.12152666666666,1.3888889999999998,1.9214042075913793,5.787039,6.97338,51.504700000000014,821.8499999998422
2024-08-26 09:30:00,54.427083333333336,1.4756939999999998,1.9012274051253868,5.8449040000000005,6.77083,52.08339999999998,821.8999999998422
2024-08-26 09:33:00,56.32716,1.5335640000000001,1.8463760225480776,5.931709,6.597225,53.240700000000004,821.9499999998421
2024-08-26 09:39:00,56.703316666666666,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,53.81939999999997,822.0499999998422
2024-08-26 09:42:00,57.73534,1.4178230000000003,1.8298211447806632,5.5555579999999996,6.452545000000001,54.10889999999995,822.0999999998421
2024-08-26 09:48:00,61.54514,1.4756939999999998,1.8260974945754056,5.613428000000001,6.365744,60.18520000000001,822.1999999998421
2024-08-26 09:51:00,60.67708,1.3310180000000003,1.8378735336512784,5.237268,6.365740000000001,60.18519999999995,822.2499999998421
2024-08-26 09:54:00,60.17554333333334,1.3310189999999995,1.8734169352881387,5.266207999999999,6.481479,58.44909999999999,822.299999999842
2024-08-26 10:03:00,67.09105,1.157407,1.8728544170747234,4.7453710000000004,6.423615000000001,64.52550000000002,822.449999999842
2024-08-26 10:12:00,61.03395,1.4467590000000001,1.8593336204270294,5.468754,6.3657449999999995,59.317200000000014,822.599999999842
2024-08-26 10:18:00,54.24382666666667,1.475695,1.8260980709358845,5.58449,6.336804999999999,52.37270000000001,822.699999999842
2024-08-26 10:21:00,52.85494,1.5625,1.8104516969024123,5.98958,6.51042,50.63650000000001,822.749999999842
2024-08-26 10:24:00,53.20216,1.6203699999999994,1.8554664675921408,5.960645,6.452545,50.92590000000001,822.7999999998419
2024-08-26 10:27:00,53.39506333333333,1.6203699999999994,1.8554664675921413,6.076384999999999,6.568285,49.76859999999999,822.8499999998419
2024-08-26 10:33:00,55.30478333333334,1.6782409999999999,1.8464134783753234,6.0185200000000005,6.365739,50.92599999999999,822.9499999998419
2024-08-26 10:36:00,55.80632666666667,1.5914349999999997,1.8395813523252313,5.989584,6.510419000000001,52.662000000000035,822.9999999998419
2024-08-26 10:39:00,56.847993333333335,1.5335640000000001,1.910106293448852,5.902779000000001,6.7129650000000005,52.66199999999998,823.0499999998418
2024-08-26 10:42:00,56.153549999999996,1.4756939999999998,1.8763765019078629,5.931709,6.799765,54.3981,823.0999999998418
2024-08-26 10:48:00,58.25617333333333,1.5335650000000003,1.8463765884503793,5.8449040000000005,6.510419000000001,55.555499999999995,823.1999999998418
2024-08-26 10:51:00,56.52006333333333,1.4178240000000004,1.8910829534968514,5.700234000000001,6.741899999999999,52.662000000000035,823.2499999998417
2024-08-26 10:54:00,55.84490666666667,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,52.37270000000001,823.2999999998417
2024-08-26 11:00:00,58.786653333333334,1.5625,1.8756190616611772,5.8449040000000005,6.510414,55.555499999999995,823.3999999998417
2024-08-26 11:03:00,59.288196666666664,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,57.29159999999996,823.4499999998417
2024-08-26 11:09:00,57.37847,1.3888889999999998,1.8975266767019954,5.671294,6.799765,55.266200000000026,823.5499999998417
2024-08-26 11:12:00,56.85764,1.359954,1.8557481703174075,5.671294,6.77083,53.240700000000004,823.5999999998417
2024-08-26 11:15:00,55.81597,1.5046299999999997,1.9183002814998147,5.93171,6.8286999999999995,52.08340000000004,823.6499999998416
2024-08-26 11:21:00,57.21450666666667,1.5914349999999997,1.8658550530840163,5.96065,6.5393550000000005,53.530100000000004,823.7499999998416
2024-08-26 11:24:00,55.63271666666666,1.5914349999999997,1.9305937453738726,6.0474499999999995,6.770835000000001,54.10880000000003,823.7999999998416
2024-08-26 11:30:00,55.47839333333334,1.649305,1.8978270351319362,6.07639,6.597225,52.08339999999998,823.8999999998416
2024-08-26 11:33:00,55.989583333333336,1.6203709999999996,1.9340808171567128,6.13426,6.7997689999999995,52.08330000000001,823.9499999998416
2024-08-26 11:39:00,55.30478333333334,1.5046299999999997,1.9058215925661135,5.96065,6.8286999999999995,53.81939999999997,824.0499999998416
2024-08-26 11:42:00,54.938269999999996,1.5335649999999994,1.8720177071625654,6.076389999999999,6.799765,51.79390000000001,824.0999999998415
2024-08-26 11:45:00,57.918596666666666,1.5624989999999999,1.9394688780818923,6.047453999999999,6.857635,55.266200000000026,824.1499999998415
2024-08-26 11:51:00,57.03125,1.4756939999999998,1.9258950143843774,5.989584,6.973380000000001,53.240700000000004,824.2499999998415
2024-08-26 11:54:00,58.25617333333333,1.5335640000000001,1.9352541596185744,5.960649,6.828704999999999,54.6875,824.2999999998415
2024-08-26 12:00:00,56.52970666666667,1.4467590000000001,1.969096613983078,5.758099,6.915509999999999,54.9769,824.3999999998415
2024-08-26 12:03:00,57.204860000000004,1.4467590000000001,1.9085523131636308,5.815974000000001,6.828704999999999,54.6875,824.4499999998415
2024-08-26 12:09:00,58.25617333333333,1.4467590000000001,1.9207475757777248,5.787034,6.828704999999999,56.134299999999996,824.5499999998415
2024-08-26 12:12:00,58.25617333333333,1.359953,1.9386615529950892,5.700228000000001,7.002315,55.55560000000003,824.5999999998414
2024-08-26 12:15:00,59.98264,1.3310180000000003,1.9086026722856975,5.642358,6.94444,58.738399999999956,824.6499999998414
2024-08-26 12:18:00,57.552083333333336,1.3310190000000004,1.9086033083599023,5.555554000000001,6.857634999999999,55.266200000000026,824.6999999998413
2024-08-26 12:21:00,56.17284,1.3310190000000004,1.8616116501265636,5.671294,6.857634999999999,52.372600000000034,824.7499999998413
2024-08-26 12:27:00,56.153549999999996,1.4756939999999998,1.9135815858939422,5.902779000000001,6.857635000000001,52.662000000000035,824.8499999998413
2024-08-26 12:30:00,59.625773333333335,1.5625,1.9268005937570416,5.787039,6.568289,56.71300000000002,824.8999999998413
2024-08-26 12:36:00,58.063273333333335,1.4467590000000001,1.9085523131636315,5.671298999999999,6.68403,55.2663,824.9999999998413
2024-08-26 12:39:00,55.65200333333333,1.4178240000000004,1.842167247201307,5.700234000000001,6.6261600000000005,52.66199999999998,825.0499999998412
2024-08-26 12:42:00,58.94097333333334,1.5625,1.849716473880305,5.787034000000001,6.394674000000001,55.26619999999997,825.0999999998412
2024-08-26 12:45:00,56.365739999999995,1.4467590000000001,1.896313212754502,5.758104,6.741895,53.53019999999998,825.1499999998412
2024-08-26 12:48:00,55.47839333333334,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,53.240700000000004,825.1999999998411
2024-08-26 12:51:00,56.18248666666667,1.5046290000000004,1.880725841534306,5.873844000000001,6.684025,54.10889999999995,825.2499999998411
2024-08-26 12:54:00,57.73534,1.5046290000000004,1.9058253271600474,5.787034000000001,6.655094999999999,54.108799999999974,825.299999999841
2024-08-26 12:57:00,56.163196666666664,1.4178240000000004,1.9031993377970484,5.873844000000001,6.94444,53.819500000000005,825.349999999841
2024-08-26 13:00:00,55.835260000000005,1.4467590000000001,1.8963174495433233,5.729164,6.712965,54.108799999999974,825.3999999998409
2024-08-26 13:03:00,58.95062000000001,1.4467590000000001,1.9207475757777248,5.613424000000001,6.655095,57.29169999999999,825.4499999998409
2024-08-26 13:06:00,58.786653333333334,1.4467590000000001,1.8840337553948892,5.584493999999999,6.5393550000000005,56.134299999999996,825.4999999998408
2024-08-26 13:09:00,57.918596666666666,1.3888889999999998,1.8613990921027868,5.671294,6.712965,54.97679999999997,825.5499999998408
2024-08-26 13:12:00,58.25617333333333,1.4467590000000001,1.9207433692806029,5.700234000000001,6.741895,57.00229999999999,825.5999999998407
2024-08-26 13:15:00,57.20486,1.4467590000000001,1.9328955579252134,5.584493999999999,6.655094999999999,54.976800000000026,825.6499999998407
2024-08-26 13:18:00,57.20486,1.4178240000000004,1.9152772380494638,5.642364,6.741899999999999,54.976800000000026,825.6999999998407
2024-08-26 13:21:00,56.153549999999996,1.4467590000000001,1.8593336204270294,5.758104,6.655095,52.95139999999998,825.7499999998406
2024-08-26 13:24:00,58.93132666666667,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,56.42360000000002,825.7999999998406
2024-08-26 13:27:00,56.67437999999999,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,53.530100000000004,825.8499999998405
2024-08-26 13:30:00,58.94097333333334,1.5625,1.9140785303502217,5.902779000000001,6.655089,56.42360000000002,825.8999999998405
2024-08-26 13:33:00,56.85764,1.4467590000000001,1.9570693948230777,5.815969000000001,6.94444,53.530100000000004,825.9499999998404
2024-08-26 13:36:00,58.42014,1.4756939999999998,1.8888274228602808,5.758099,6.655095,56.712999999999965,825.9999999998404
2024-08-26 13:39:00,58.42014,1.4756939999999998,1.9012274051253868,5.729169000000001,6.655095,56.42360000000002,826.0499999998403
2024-08-26 13:42:00,56.67438333333334,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,54.39820000000003,826.0999999998403
2024-08-26 13:45:00,57.204860000000004,1.5046289999999996,1.9307321209863142,5.787033999999999,6.712965,54.10880000000003,826.1499999998402
2024-08-26 13:48:00,60.85069333333333,1.5335640000000001,1.8592226424687992,5.729169000000001,6.423615,57.87039999999996,826.1999999998402
2024-08-26 13:51:00,64.31327,1.5335640000000001,1.8592226424687992,5.526619,6.221064999999999,61.34249999999997,826.2499999998402
2024-08-26 13:54:00,60.185186666666674,1.3888890000000007,1.8248735187398322,5.295134,6.249994999999999,59.60649999999998,826.2999999998401
2024-08-26 13:57:00,52.86458666666667,1.2442130000000002,1.8981629430362392,5.410884,6.9155109999999995,50.34720000000004,826.3499999998401
2024-08-26 14:00:00,56.68402666666666,1.5335650000000003,1.872017707162566,5.758104,6.481479,53.53019999999998,826.39999999984
2024-08-26 14:03:00,60.17554333333334,1.475695,1.950386259544057,5.787034,6.828699,57.00230000000005,826.44999999984
2024-08-26 14:06:00,59.124230000000004,1.359953,1.8796390165252492,5.5555579999999996,6.712965,56.423599999999965,826.4999999998399
2024-08-26 14:12:00,60.17554333333334,1.4178230000000003,1.927308413286834,5.5555579999999996,6.684025,57.87039999999996,826.59999999984
2024-08-26 14:15:00,60.841049999999996,1.3888879999999997,1.885523257089671,5.584493,6.684025,59.02780000000001,826.6499999998399
2024-08-26 14:18:00,63.45486,1.3888879999999997,1.9332797015559566,5.584493,6.799765000000001,62.789300000000026,826.6999999998399
2024-08-26 14:27:00,60.85069333333333,1.3310180000000003,1.9086026722856975,5.3819479999999995,6.68403,58.738399999999956,826.8499999998398
2024-08-26 14:30:00,60.001929999999994,1.3020830000000005,1.9590291436075091,5.410878,6.9155050000000005,59.89580000000001,826.8999999998398
2024-08-26 14:33:00,62.77006,1.4467590000000001,1.871704657353391,5.613428000000001,6.539349,60.7638,826.9499999998397
2024-08-26 14:39:00,60.17554333333334,1.4178230000000003,1.9152766268949701,5.642358,6.7418949999999995,57.00229999999999,827.0499999998398
2024-08-26 14:42:00,62.596450000000004,1.3888889999999998,1.9332803250959327,5.526624,6.741895,62.21070000000003,827.0999999998397
2024-08-26 14:45:00,60.17554333333334,1.359954,1.9033665602326373,5.381944000000001,6.59722,57.87040000000002,827.1499999998397
2024-08-26 14:48:00,63.11728333333334,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,61.342600000000004,827.1999999998396
2024-08-26 14:51:00,61.188273333333335,1.3020829999999997,1.9132360550349736,5.2951429999999995,6.68403,60.76389999999998,827.2499999998396
2024-08-26 14:54:00,59.81867333333333,1.3310180000000003,1.8616110245860553,5.353008000000001,6.539350000000001,57.29169999999999,827.2999999998395
2024-08-26 14:57:00,59.64506,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,57.87039999999996,827.3499999998395
2024-08-26 15:00:00,59.288196666666664,1.4467590000000001,1.896313212754502,5.584493999999999,6.5682849999999995,56.4237,827.3999999998395
2024-08-26 15:03:00,60.66743666666667,1.359953,1.9033659344090788,5.497688,6.712965,59.02780000000001,827.4499999998394
2024-08-26 15:06:00,59.63542,1.359953,1.915171426065824,5.468748,6.712965,57.29169999999999,827.4999999998394
2024-08-26 15:09:00,60.17554333333334,1.359953,1.8796390165252492,5.497688,6.655095,58.44909999999999,827.5499999998393
2024-08-26 15:12:00,60.17554333333334,1.4467590000000001,1.8840337553948883,5.613428000000001,6.568289,57.870299999999986,827.5999999998393
2024-08-26 15:15:00,61.55478666666667,1.359953,1.915171426065824,5.468748,6.712965,58.73849999999999,827.6499999998392
2024-08-26 15:18:00,64.67978333333333,1.4178239999999995,1.8789189675746334,5.353012999999999,6.365739,61.34249999999997,827.6999999998392
2024-08-26 15:21:00,61.89236,1.3020829999999997,1.901695813619831,5.237273,6.59722,61.05329999999998,827.7499999998391
2024-08-26 15:24:00,63.79243666666667,1.3888879999999997,1.9569181164341707,5.2951429999999995,6.5682849999999995,61.921299999999974,827.7999999998391
2024-08-26 15:27:00,60.66743666666667,1.3020829999999997,1.9132360550349736,5.237273,6.6261600000000005,61.92130000000003,827.849999999839
2024-08-26 15:30:00,59.288196666666664,1.359953,1.9033659344090788,5.410878,6.626155,58.44909999999999,827.899999999839
2024-08-26 15:33:00,60.66743666666667,1.359953,1.9736120030763051,5.526618000000001,6.9155050000000005,59.31709999999998,827.949999999839
2024-08-26 15:36:00,58.59375,1.3888889999999998,1.9094879289930424,5.555554000000001,6.712965,57.870299999999986,827.9999999998389
2024-08-26 15:39:00,59.99228666666667,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,58.15970000000004,828.0499999998389
2024-08-26 15:42:00,60.16589666666667,1.359953,1.9386575071088936,5.5555579999999996,6.857635000000001,56.71289999999999,828.0999999998388
2024-08-26 15:45:00,60.66743666666667,1.3888889999999998,1.9569187450695373,5.584493999999999,6.857635000000001,59.89579999999995,828.1499999998388
2024-08-26 15:48:00,59.63542,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,57.58100000000002,828.1999999998387
2024-08-26 15:51:00,59.124230000000004,1.359954,1.9503480927795542,5.642364000000001,6.973380000000001,57.002200000000016,828.2499999998387
2024-08-26 15:54:00,59.28819333333333,1.3888889999999998,1.9332803250959327,5.700234,6.9155050000000005,57.58100000000002,828.2999999998386
2024-08-26 15:57:00,58.94097333333334,1.359954,1.9033665602326373,5.700234,6.915509999999999,55.844899999999996,828.3499999998386
2024-08-26 16:00:00,59.29784,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,58.15969999999999,828.3999999998385
2024-08-26 16:03:00,58.23688333333333,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,56.423599999999965,828.4499999998385
2024-08-26 16:06:00,59.99228666666667,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,58.15969999999999,828.4999999998385
2024-08-26 16:09:00,57.561726666666665,1.3888889999999998,1.885523870276896,5.700234,6.799765,55.844899999999996,828.5499999998384
2024-08-26 16:12:00,62.78934999999999,1.5625,1.849716473880305,5.815973,6.423613,58.15970000000004,828.5999999998384
2024-08-26 16:15:00,61.024303333333336,1.3310179999999994,1.9086026722856968,5.4687529999999995,6.770835000000001,56.712999999999965,828.6499999998383
2024-08-26 16:18:00,61.02430333333333,1.3310179999999994,1.8969155416677308,5.381943,6.655095,58.15969999999999,828.6999999998383
2024-08-26 16:21:00,59.81867333333333,1.3310179999999994,1.8969114952119763,5.4687529999999995,6.741895,56.712999999999965,828.7499999998382
2024-08-26 16:24:00,61.20756,1.3310179999999994,1.9086026722856961,5.584493,6.886575,59.89580000000001,828.7999999998382
2024-08-26 16:27:00,58.96026333333333,1.359953,1.915171426065824,5.526618000000001,6.770835000000001,54.97679999999997,828.8499999998381
2024-08-26 16:30:00,65.02700666666667,1.6203710000000004,1.9469989903990852,5.787034,6.481482999999999,61.921299999999974,828.8999999998381
2024-08-26 16:33:00,60.65779333333333,1.359954,1.9269343428948276,5.353014,6.6261600000000005,59.31709999999998,828.949999999838
2024-08-26 16:36:00,58.09220666666667,1.359954,1.8796396371145223,5.439814,6.59722,56.134299999999996,828.999999999838
2024-08-26 16:39:00,59.635416666666664,1.5046290000000004,1.918299693533688,5.642364,6.5393550000000005,57.58100000000002,829.049999999838
2024-08-26 16:42:00,57.73534,1.4467590000000001,1.9690924650658528,5.758104,6.9155050000000005,55.266200000000026,829.0999999998379
2024-08-26 16:45:00,62.96296,1.475695,1.863878651507118,5.526624,6.365739,60.76389999999998,829.1499999998379
2024-08-26 16:48:00,59.81867333333333,1.3310190000000004,1.849761558858292,5.353014,6.510414999999999,58.73849999999999,829.1999999998378
2024-08-26 16:51:00,57.58102,1.359954,1.8437410366309528,5.439814,6.51042,53.53000000000003,829.2499999998378
2024-08-26 16:54:00,63.28125,1.5335650000000003,1.872017707162566,5.700234,6.423609,61.921299999999974,829.2999999998377
2024-08-26 16:57:00,60.50347333333334,1.359954,1.9033665602326373,5.381944000000001,6.59722,58.738399999999956,829.3499999998377
2024-08-26 17:00:00,53.90625,1.2152780000000005,1.9456083064115972,5.410883999999999,7.118056,51.79399999999998,829.3999999998376
2024-08-26 17:03:00,58.42014,1.475695,1.9135821805612785,5.815974000000001,6.770829000000001,55.266200000000026,829.4499999998376
2024-08-26 17:06:00,60.001929999999994,1.4467590000000001,1.969096613983078,5.671294,6.828704999999999,58.15979999999996,829.4999999998375
2024-08-26 17:09:00,57.89930666666667,1.3888889999999998,1.9094838029685963,5.700234,6.857635000000001,56.42360000000002,829.5499999998375
2024-08-26 17:12:00,58.76736,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,57.00229999999999,829.5999999998375
2024-08-26 17:15:00,59.288196666666664,1.4467590000000001,1.9085523131636315,5.700234,6.7129650000000005,56.712999999999965,829.6499999998374
2024-08-26 17:18:00,59.278549999999996,1.3888889999999998,1.933284423350183,5.671294,6.886575,58.44909999999999,829.6999999998374
2024-08-26 17:21:00,58.09220666666667,1.3888889999999998,1.8734829664960146,5.700234,6.770835000000001,57.29169999999999,829.7499999998373
2024-08-26 17:24:00,60.17554333333334,1.4467590000000001,1.9930266810423023,5.729164000000001,6.944445,58.44909999999999,829.7999999998373
2024-08-26 17:27:00,55.83526333333334,1.359954,1.891525371727936,5.9317139999999995,7.11806,54.10880000000003,829.8499999998372
2024-08-26 17:30:00,59.46180666666666,1.4467590000000001,1.9450053851294669,5.844908,6.9444490000000005,58.44909999999999,829.8999999998372
2024-08-26 17:33:00,61.20756,1.3888879999999997,1.9804074956883393,5.642363,6.973385,60.47459999999995,829.9499999998371
2024-08-26 17:36:00,60.85068999999999,1.3310179999999994,1.920251696554036,5.584493,6.9155050000000005,59.31709999999998,829.9999999998371
2024-08-26 17:39:00,61.381173333333344,1.3888889999999998,1.9451210199131461,5.555554000000001,6.799765,61.053300000000036,830.049999999837
2024-08-26 17:42:00,54.07986,1.186343,1.9584027814520373,5.584493999999999,7.407411000000001,52.08330000000001,830.099999999837
2024-08-26 17:45:00,58.42014,1.5046290000000004,1.9307278329496294,5.873844000000001,6.799765000000001,56.71290000000005,830.149999999837
2024-08-26 17:48:00,60.66743666666667,1.475695,1.974710093800164,5.844904,6.9444490000000005,57.58100000000002,830.1999999998369
2024-08-26 17:51:00,60.339506666666665,1.4467590000000001,1.9570693948230784,5.642364,6.770835000000001,60.18520000000001,830.2499999998369
2024-08-26 17:54:00,56.510416666666664,1.3888889999999998,1.9686822756045217,5.671298999999999,6.97338,54.6875,830.2999999998368
2024-08-26 17:57:00,58.42014,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,56.134299999999996,830.3499999998368
2024-08-26 18:00:00,57.73534,1.3888890000000007,1.956918745069537,5.700234000000001,6.973375,56.4237,830.3999999998367
2024-08-26 18:03:00,59.81867333333333,1.5625,1.9268005937570416,5.873839,6.655089,58.44900000000001,830.4499999998367
2024-08-26 18:06:00,57.224153333333334,1.4756939999999998,1.9625643924359355,5.815974,6.886570000000001,55.266200000000026,830.4999999998366
2024-08-26 18:12:00,59.64506,1.5046290000000004,1.9058210071586046,5.700234000000001,6.5682849999999995,56.42350000000005,830.5999999998367
2024-08-26 18:18:00,57.03125,1.4467590000000001,1.9085523131636308,5.787034000000001,6.799765,53.530100000000004,830.6999999998367
2024-08-26 18:24:00,57.918596666666666,1.3888890000000007,1.98040408402682,5.468754,6.799765,57.87040000000002,830.7999999998367
2024-08-26 18:27:00,59.29784,1.4467590000000001,1.9085523131636315,5.729164,6.741895,57.87030000000004,830.8499999998367
2024-08-26 18:30:00,58.25617333333333,1.4467590000000001,1.9328955579252134,5.642364,6.712965,56.134199999999964,830.8999999998366
2024-08-26 18:39:00,58.60339666666667,1.4178240000000004,1.8544661391438169,5.4976840000000005,6.4525500000000005,56.423599999999965,831.0499999998366
2024-08-26 18:45:00,55.64236,1.3310190000000004,1.9549847162688019,5.526624,6.944444999999999,54.9769,831.1499999998366
2024-08-26 18:48:00,57.73534,1.5046290000000004,1.9058253271600483,5.729164,6.597225,55.844899999999996,831.1999999998366
2024-08-26 18:51:00,56.510416666666664,1.4178240000000004,1.8789189675746338,5.758104,6.77083,50.34719999999999,831.2499999998365
2024-08-26 18:54:00,59.64506333333333,1.5046290000000004,1.9554529045199813,5.700234000000001,6.684025,57.00229999999999,831.2999999998365
2024-08-26 18:57:00,57.204860000000004,1.4178240000000004,1.9512578370720364,5.613424000000001,6.7997700000000005,56.4237,831.3499999998364
2024-08-26 19:00:00,57.38811666666667,1.5046290000000004,1.9058210071586046,5.873844000000001,6.7418949999999995,53.81939999999997,831.3999999998364
2024-08-26 19:03:00,58.25617333333333,1.475695,1.863878651507118,5.700234,6.539349,55.55560000000003,831.4499999998363
2024-08-26 19:06:00,55.30478333333334,1.3310180000000003,1.8616110245860553,5.410878,6.59722,52.372600000000034,831.4999999998363
2024-08-26 19:09:00,58.23688333333333,1.4467590000000001,1.9085523131636308,5.613428000000001,6.6261589999999995,56.4237,831.5499999998362
2024-08-26 19:12:00,55.47839333333334,1.3888889999999998,1.8613990921027868,5.671294,6.712965,50.63659999999999,831.5999999998362
2024-08-26 19:15:00,57.918596666666666,1.5046299999999997,1.8427172914411611,5.815974000000001,6.539354,55.555499999999995,831.6499999998362
2024-08-26 19:18:00,55.989583333333336,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,54.3981,831.6999999998361
2024-08-26 19:21:00,58.439429999999994,1.5335650000000003,1.8592232109969267,5.729164,6.423609000000001,54.9769,831.7499999998361
