Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-26 19:24:00,55.46875,1.4178240000000004,1.8789189675746338,5.584494,6.59722,52.95139999999998,831.799999999836
2024-08-26 19:27:00,55.46875,1.5046290000000004,1.82994202949598,5.758104,6.452545000000001,51.21529999999996,831.849999999836
2024-08-26 19:30:00,59.80902666666666,1.5914359999999999,1.839581903051455,5.873844,6.394678000000001,54.9769,831.8999999998359
2024-08-26 19:33:00,51.65895333333333,1.3020839999999998,1.8198562587031297,5.439814,6.597220000000001,47.74310000000003,831.9499999998359
2024-08-26 19:36:00,47.30902666666666,1.4178240000000004,1.767376831507009,5.700234000000001,6.4525500000000005,44.27079999999995,831.9999999998358
2024-08-26 19:39:00,48.013119999999994,1.359954,1.7952633119807173,5.671294,6.6261600000000005,45.13889999999998,832.0499999998358
2024-08-26 19:42:00,47.28973666666667,1.4467590000000001,1.719919187936103,5.729164000000001,6.307874999999999,43.40279999999996,832.0999999998357
2024-08-26 19:45:00,45.22569333333333,1.3310180000000003,1.777777043886159,5.497688,6.4814799999999995,43.11349999999999,832.1499999998357
2024-08-26 19:48:00,41.57986333333333,1.3310180000000003,1.7288766587779605,5.613428000000001,6.4814799999999995,41.95600000000002,832.1999999998357
2024-08-26 19:51:00,42.447916666666664,1.3310180000000003,1.7777770438861598,5.5555579999999996,6.539350000000001,42.53470000000004,832.2499999998356
2024-08-27 08:45:00,66.23264,1.0127310000000005,2.1915931646789355,4.7453710000000004,7.783561000000001,65.97229999999996,832.2499999998356
2024-08-27 08:51:00,64.85339666666667,1.0127319999999997,2.1337809513220996,4.803241999999999,7.667820000000001,63.367999999999995,832.3499999998356
2024-08-27 08:54:00,66.23264,1.0127319999999997,2.085078033757013,4.658561000000001,7.378469000000001,63.36809999999997,832.3999999998356
2024-08-27 08:57:00,71.77855000000001,0.9259260000000005,2.0608785242268617,4.224537000000001,7.175928999999999,68.57639999999998,832.4499999998355
2024-08-27 09:00:00,70.92978666666667,1.0416670000000003,2.0688027257825388,4.600695,7.175929999999999,68.8657,832.4999999998355
2024-08-27 09:06:00,68.66319333333333,1.0416670000000003,2.038856837178379,4.716436000000001,7.204864999999999,66.55090000000001,832.5999999998355
2024-08-27 09:09:00,69.73379333333334,1.1574080000000002,1.8838012726104958,4.774305,6.481479,66.84020000000004,832.6499999998355
2024-08-27 09:15:00,71.26736,1.1284729999999996,1.92823652402211,4.571759999999999,6.481479,69.73380000000003,832.7499999998355
2024-08-27 09:18:00,62.59644666666666,1.1284719999999995,1.960130664129859,4.861110999999999,6.857641,63.657399999999996,832.7999999998354
2024-08-27 09:21:00,55.47839333333334,1.359953,1.8796390165252492,5.642358,6.799765,52.9513,832.8499999998354
2024-08-27 09:27:00,56.33680333333333,1.359953,1.8915206485153302,5.5555579999999996,6.741895,54.6875,832.9499999998354
2024-08-27 09:30:00,59.45216333333334,1.4178239999999995,1.8910829534968514,5.439812999999999,6.481479,55.844899999999996,832.9999999998354
2024-08-27 09:36:00,59.288196666666664,1.359953,1.9033659344090788,5.353008,6.5682849999999995,56.712999999999965,833.0999999998354
2024-08-27 09:39:00,61.56443000000001,1.244212,1.9318999344888435,5.063657,6.655094999999999,58.44909999999999,833.1499999998354
2024-08-27 09:45:00,61.72839666666667,1.186343,1.8927197908406157,4.976852999999999,6.6261600000000005,61.342600000000004,833.2499999998354
2024-08-27 09:48:00,59.46180666666667,1.2442129999999993,1.8526935840150363,5.237268,6.626155,58.44909999999999,833.2999999998353
2024-08-27 09:51:00,62.23958,1.3888879999999997,1.8975260609052815,5.237273,6.365745,63.657399999999996,833.3499999998353
2024-08-27 09:54:00,55.15046,1.4756939999999998,1.813404348223963,5.758099,6.481485,51.79390000000001,833.3999999998352
2024-08-27 10:00:00,56.008873333333334,1.4756939999999998,1.851335582516786,5.642359000000001,6.452545,52.95139999999998,833.4999999998353
2024-08-27 10:03:00,55.83526333333334,1.5625,1.849716473880305,5.815969000000001,6.423609000000001,52.37270000000001,833.5499999998352
2024-08-27 10:06:00,58.42014,1.6203699999999994,1.88189098529648,5.931714,6.481484000000001,56.134299999999996,833.5999999998352
2024-08-27 10:21:00,54.07986,1.649305,1.8309481661904299,6.076390000000001,6.452545,50.92590000000001,833.8499999998352
2024-08-27 10:30:00,54.427083333333336,1.5335649999999994,1.8334723519156872,5.96065,6.597225000000001,50.636600000000044,833.9999999998352
2024-08-27 10:39:00,57.21450666666667,1.5914349999999997,1.7997390876675075,5.902774,6.336809000000001,53.530100000000004,834.1499999998351
2024-08-27 10:42:00,54.938269999999996,1.5046299999999997,1.880730774920384,5.93171,6.741899999999999,52.08339999999998,834.1999999998351
2024-08-27 10:48:00,54.77430666666666,1.5046289999999996,1.8171190843212603,5.758104,6.423615000000001,52.9513,834.2999999998351
2024-08-27 10:51:00,57.37847,1.5625,1.8884931362534463,5.931709,6.6261589999999995,54.6875,834.3499999998351
2024-08-27 10:57:00,56.18248333333333,1.4467590000000001,1.8593336204270294,5.758104,6.655095,52.951400000000035,834.4499999998351
2024-08-27 11:00:00,57.21450666666667,1.5335650000000003,1.8974586143685253,5.931714,6.712959,54.10880000000003,834.499999999835
2024-08-27 11:06:00,56.876929999999994,1.475695,1.9135821805612785,5.873844,6.828699,54.9769,834.5999999998351
2024-08-27 11:09:00,59.64506,1.3888879999999997,1.9094831845773594,5.584493,6.7418949999999995,58.15969999999999,834.649999999835
2024-08-27 11:12:00,59.79938333333333,1.4178239999999995,1.9393037220386904,5.613422999999999,6.770829000000001,57.29169999999999,834.699999999835
2024-08-27 11:15:00,57.716049999999996,1.4178240000000004,1.9393037220386902,5.758104,6.915509999999999,55.844899999999996,834.7499999998349
2024-08-27 11:21:00,60.66743666666667,1.5914350000000006,1.9561303757552373,5.787034000000001,6.568288999999999,59.31709999999998,834.849999999835
2024-08-27 11:24:00,62.77970333333334,1.5625,1.888488696688338,5.787039,6.481479,60.47460000000001,834.8999999998349
2024-08-27 11:27:00,54.600696666666664,1.3888889999999998,1.8613949076516902,5.613429,6.65509,52.08339999999998,834.9499999998349
2024-08-27 11:33:00,55.989583333333336,1.5046289999999996,1.8554353342870828,5.815974,6.568285,53.240700000000004,835.0499999998349
2024-08-27 11:36:00,55.82561666666667,1.5046289999999996,1.842716719054083,5.787033999999999,6.510415000000001,53.24079999999998,835.0999999998348
2024-08-27 11:42:00,54.591049999999996,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,52.37270000000001,835.1999999998349
2024-08-27 11:45:00,57.37847,1.4756939999999998,1.8763765019078629,5.729169000000001,6.597225000000001,56.13420000000002,835.2499999998348
2024-08-27 11:48:00,56.500773333333335,1.5624989999999999,1.964668028513311,5.815974,6.684025,53.81949999999995,835.2999999998348
2024-08-27 11:54:00,56.17284,1.5624989999999999,1.9268000187340975,5.931714,6.7129650000000005,53.24079999999998,835.3999999998348
2024-08-27 11:57:00,56.356096666666666,1.5335650000000003,1.8720221208354497,5.8449040000000005,6.568289,53.81939999999997,835.4499999998347
2024-08-27 12:03:00,54.62963,1.3020839999999998,2.0601026073157374,5.381944000000001,7.14699,53.53009999999995,835.5499999998348
2024-08-27 12:06:00,57.561730000000004,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,54.39820000000003,835.5999999998347
2024-08-27 12:09:00,59.99228666666667,1.4467590000000001,1.969096613983078,5.815968,6.9733789999999996,57.58109999999999,835.6499999998347
2024-08-27 12:12:00,59.13387666666667,1.359953,1.93866155299509,5.642358,6.944445000000001,57.29169999999999,835.6999999998346
2024-08-27 12:15:00,59.99228666666667,1.4178230000000003,1.9152766268949701,5.613428000000001,6.7129650000000005,59.31710000000004,835.7499999998346
2024-08-27 12:18:00,61.21720333333334,1.4467590000000001,1.9328955579252134,5.642364000000001,6.7129650000000005,59.31719999999996,835.7999999998345
2024-08-27 12:21:00,62.249226666666665,1.5335650000000003,1.8974629933401634,5.729164000000001,6.510419,57.29169999999999,835.8499999998345
2024-08-27 12:24:00,59.288196666666664,1.3310180000000003,1.9086026722856975,5.497688,6.7997700000000005,58.15970000000004,835.8999999998344
2024-08-27 12:27:00,57.74498666666667,1.3888889999999998,1.8975266767019954,5.671294,6.799765,53.81939999999997,835.9499999998344
2024-08-27 12:30:00,60.001929999999994,1.5335640000000001,2.0218450960246774,5.873839,6.944445,58.44900000000001,835.9999999998344
2024-08-27 12:33:00,55.11188333333333,1.4178240000000004,1.9512578370720364,6.0185189999999995,7.204864999999999,51.21530000000001,836.0499999998343
2024-08-27 12:36:00,57.90895,1.5335640000000001,1.9602153401179556,5.931709,6.857635,54.39820000000003,836.0999999998343
2024-08-27 12:39:00,62.07561666666666,1.5046290000000004,1.9800024252720057,5.758104,6.799765000000001,59.60649999999998,836.1499999998342
2024-08-27 12:42:00,59.818673333333344,1.359954,1.8915212717282637,5.642364000000001,6.8286999999999995,59.60649999999998,836.1999999998342
2024-08-27 12:45:00,58.23688333333333,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,56.134299999999996,836.2499999998341
2024-08-27 12:48:00,56.69367333333333,1.3888890000000007,2.0153574037270343,5.700234000000001,7.118054999999999,53.819500000000005,836.2999999998341
2024-08-27 12:51:00,57.89930666666667,1.4467590000000001,1.920747575777726,5.902774,6.944445000000001,55.844899999999996,836.349999999834
2024-08-27 12:54:00,57.918596666666666,1.4467590000000001,1.920747575777726,5.9317139999999995,6.973385,54.6875,836.399999999834
2024-08-27 12:57:00,59.46180666666666,1.4467590000000001,1.9930266810423023,5.873844000000001,7.089125,58.15970000000004,836.449999999834
2024-08-27 13:00:00,56.85764,1.4178240000000004,1.9631720333050786,5.902774,7.11806,53.81939999999997,836.4999999998339
2024-08-27 13:03:00,58.777006666666665,1.5335650000000003,1.9973238112511418,6.047454000000001,7.060188999999999,57.29169999999999,836.5499999998339
2024-08-27 13:06:00,59.288196666666664,1.3888889999999998,1.9686863338583453,5.787034,7.089125,54.976800000000026,836.5999999998338
2024-08-27 13:09:00,60.51311666666666,1.4178230000000003,1.9868785144500123,5.700228000000001,6.973385,57.87040000000002,836.6499999998338
2024-08-27 13:12:00,61.72839666666667,1.3888879999999997,2.003744478676689,5.729163,7.118055,60.47460000000001,836.6999999998337
2024-08-27 13:15:00,59.45216333333334,1.359953,1.9503514895423641,5.758098,7.089125,56.71289999999999,836.7499999998337
2024-08-27 13:18:00,60.85068999999999,1.4178230000000003,2.010429429799577,5.671298,7.002314999999999,59.31709999999998,836.7999999998336
2024-08-27 13:21:00,60.16589666666667,1.4467590000000001,2.016800711540498,5.815974000000001,7.089124999999999,58.73840000000001,836.8499999998336
2024-08-27 13:24:00,59.124230000000004,1.3888889999999998,2.003745117350801,5.844904,7.233795,57.58100000000002,836.8999999998335
2024-08-27 13:27:00,60.86998333333333,1.3888889999999998,2.003745117350801,5.700234,7.089125,59.60649999999998,836.9499999998335
2024-08-27 13:30:00,56.33680666666667,1.3888889999999998,1.9214042075913793,5.873844,7.060185,53.240800000000036,836.9999999998334
2024-08-27 13:33:00,59.635416666666664,1.5046299999999997,2.016517144378022,5.960644,7.089124000000001,56.71300000000002,837.0499999998334
2024-08-27 13:36:00,66.41589666666667,1.6203690000000002,1.9598609757650851,6.105328,6.828709,62.210699999999974,837.0999999998334
2024-08-27 13:39:00,67.27430666666667,1.3310179999999994,1.9318672272086543,5.439812999999999,6.799765,64.81490000000002,837.1499999998333
2024-08-27 13:42:00,62.07561666666667,1.3020839999999998,1.9362041156752954,5.2951440000000005,6.7419,61.053300000000036,837.1999999998333
2024-08-27 13:45:00,60.14660666666666,1.3888889999999998,1.9569187450695373,5.584493999999999,6.857635000000001,58.15970000000004,837.2499999998332
2024-08-27 13:48:00,59.471450000000004,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,58.15970000000004,837.2999999998332
2024-08-27 13:51:00,59.45216333333334,1.5335650000000003,1.9352547435719045,5.989584,6.857639000000001,57.29169999999999,837.3499999998331
2024-08-27 13:54:00,63.994983333333344,1.5046290000000004,1.9677513561808961,5.700234000000001,6.7129650000000005,61.921299999999974,837.3999999998331
2024-08-27 13:57:00,60.17554333333334,1.3888890000000007,1.992092860304157,5.410884,6.770834999999999,59.02779999999996,837.449999999833
2024-08-27 14:00:00,59.288196666666664,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,57.87040000000002,837.499999999833
2024-08-27 14:03:00,60.17554333333334,1.3888889999999998,1.956922816445417,5.671294,6.944445000000001,58.73840000000001,837.549999999833
2024-08-27 14:06:00,60.339506666666665,1.5046290000000004,1.9677513561808961,5.729164,6.7418949999999995,57.87039999999996,837.5999999998329
2024-08-27 14:12:00,60.339506666666665,1.3888889999999998,1.9804081293684264,5.671294,7.002315,58.73840000000001,837.6999999998329
2024-08-27 14:18:00,62.93402666666666,1.4178240000000004,1.9512578370720364,5.4976840000000005,6.68403,61.632000000000005,837.799999999833
2024-08-27 14:27:00,58.93132666666667,1.4467590000000001,1.9328955579252134,5.729164,6.799765,57.58109999999999,837.9499999998329
2024-08-27 14:39:00,61.36188333333333,1.3310180000000003,1.9434418263607836,5.3819479999999995,6.77083,61.63190000000003,838.149999999833
2024-08-27 14:45:00,62.94367,1.359954,1.891525371727936,5.266204,6.4525500000000005,62.5,838.249999999833
2024-08-27 14:48:00,59.47145,1.3310190000000004,1.8616116501265636,5.353014,6.539355,59.02779999999996,838.299999999833
2024-08-27 14:51:00,56.52006,1.2152770000000004,2.0111931886197736,5.121528,7.002311000000001,55.55559999999997,838.3499999998329
2024-08-27 14:54:00,58.61304333333334,1.4178230000000003,1.891082347518041,5.642358,6.684025,55.844899999999996,838.3999999998329
2024-08-27 14:57:00,58.60339666666667,1.359954,1.9851924092174247,5.671294,7.089119999999999,57.87039999999996,838.4499999998328
2024-08-27 15:00:00,62.258873333333334,1.5914359999999999,1.904852543663287,5.873844,6.539348,59.89580000000001,838.4999999998328
2024-08-27 15:03:00,61.20756333333333,1.4467590000000001,2.0049308373125467,5.642364,6.886575,60.47449999999998,838.5499999998327
2024-08-27 15:06:00,60.66743666666667,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,58.73849999999999,838.5999999998327
2024-08-27 15:09:00,61.54514,1.3888889999999998,1.9920928603041566,5.555554000000001,6.9155050000000005,61.63189999999997,838.6499999998326
2024-08-27 15:12:00,60.66743666666667,1.4467590000000001,1.9570693948230784,5.671294,6.799765000000001,59.60649999999998,838.6999999998326
2024-08-27 15:15:00,61.55478,1.3888889999999998,1.9804081293684264,5.671294,7.002315,60.185100000000034,838.7499999998325
2024-08-27 15:18:00,61.197916666666664,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,60.76389999999998,838.7999999998325
2024-08-27 15:21:00,59.828316666666666,1.4178240000000004,1.9631679232638044,5.700234000000001,6.915509999999999,59.02779999999996,838.8499999998324
2024-08-27 15:24:00,58.25617333333333,1.3888890000000007,1.980408129368427,5.758104,7.089125,57.29169999999999,838.8999999998324
2024-08-27 15:27:00,61.197916666666664,1.5335650000000003,1.947760416338523,5.902774,6.7997689999999995,59.60649999999998,838.9499999998324
2024-08-27 15:30:00,60.66743666666667,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,60.76389999999998,838.9999999998323
2024-08-27 15:33:00,65.55748333333334,1.6493060000000002,1.9503100486755345,5.902774,6.539348,61.342600000000004,839.0499999998323
2024-08-27 15:36:00,62.77970333333334,1.359954,1.9033665602326373,5.526624,6.741899999999999,62.789300000000026,839.0999999998322
2024-08-27 16:12:00,61.21720333333334,1.4178230000000003,1.903202909979914,5.526618000000001,6.597225,60.7638,839.6999999998322
2024-08-27 16:15:00,60.696373333333334,1.4467590000000001,1.8963174495433233,5.642358,6.6261589999999995,58.73840000000001,839.7499999998322
2024-08-27 16:18:00,60.339506666666665,1.3310180000000003,1.896911495211977,5.497688,6.77083,60.18520000000001,839.7999999998322
2024-08-27 16:21:00,61.20756,1.4467590000000001,1.9450012079038312,5.642364000000001,6.7418949999999995,58.73840000000001,839.8499999998321
2024-08-27 16:24:00,61.54514,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,61.92130000000003,839.8999999998321
2024-08-27 16:27:00,60.686730000000004,1.4178230000000003,1.9152766268949701,5.642358,6.7418949999999995,58.73840000000001,839.949999999832
2024-08-27 16:30:00,61.01466333333334,1.359954,1.9269343428948276,5.526624,6.7997700000000005,60.18520000000001,839.999999999832
2024-08-27 16:33:00,62.76041333333333,1.359953,1.9619960775621823,5.5555579999999996,6.9155050000000005,62.21070000000003,840.0499999998319
2024-08-27 16:36:00,61.21720333333334,1.359953,1.915171426065824,5.468748,6.712965,59.31710000000004,840.0999999998319
2024-08-27 16:39:00,60.841049999999996,1.3310180000000003,1.9318672272086548,5.468748,6.8286999999999995,59.60650000000004,840.1499999998318
2024-08-27 16:42:00,64.49652666666667,1.4756939999999998,1.8513355825167872,5.642363,6.452549,62.2106,840.1999999998318
2024-08-27 16:45:00,64.33256,1.3310179999999994,1.9549840698745675,5.353012999999999,6.770835000000001,64.52539999999999,840.2499999998317
2024-08-27 16:48:00,61.20756,1.3310180000000003,1.9318672272086548,5.410878,6.77083,60.18519999999995,840.2999999998317
2024-08-27 16:51:00,61.20756,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,60.7638,840.3499999998317
2024-08-27 16:54:00,59.80902666666666,1.4467590000000001,1.9207433692806029,5.700234000000001,6.741895,59.02779999999996,840.3999999998316
2024-08-27 16:57:00,59.288196666666664,1.4178240000000004,1.9868750574711977,5.642364,6.915509999999999,57.870299999999986,840.4499999998316
2024-08-27 17:00:00,59.992283333333326,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,58.73849999999999,840.4999999998315
2024-08-27 17:03:00,60.71566333333333,1.5335650000000003,1.9352547435719045,5.902774,6.770829000000001,58.449100000000044,840.5499999998315
2024-08-27 17:06:00,59.124230000000004,1.4178240000000004,1.9750387606293256,5.642364,6.886570000000001,57.58100000000002,840.5999999998314
2024-08-27 17:09:00,61.72839666666667,1.5625,1.849716473880305,5.873844000000001,6.481484000000001,60.18520000000001,840.6499999998314
2024-08-27 17:12:00,59.81867,1.3888890000000007,1.9686822756045224,5.555554,6.857634999999999,58.449100000000044,840.6999999998313
2024-08-27 17:15:00,58.95061666666667,1.4756939999999998,1.8888274228602808,5.758099,6.655095,57.87039999999996,840.7499999998313
2024-08-27 17:18:00,60.32986,1.5625,1.8756190616611772,5.873839,6.539349,57.29169999999999,840.7999999998312
2024-08-27 17:21:00,58.072916666666664,1.4756939999999998,1.9258950143843763,5.931714,6.915509999999999,56.423599999999965,840.8499999998312
2024-08-27 17:24:00,58.757716666666674,1.4756939999999998,1.91358584843857,5.758099,6.712965,56.712999999999965,840.8999999998312
2024-08-27 17:27:00,57.918596666666666,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,55.844899999999996,840.9499999998311
2024-08-27 17:30:00,60.17554333333334,1.4756939999999998,1.9381641916500902,5.642359000000001,6.655095,59.02780000000001,840.9999999998311
2024-08-27 17:33:00,58.777006666666665,1.4756939999999998,1.8888231286450934,5.671298999999999,6.568285,57.29169999999999,841.049999999831
2024-08-27 17:36:00,59.80903,1.4756939999999998,1.9135815858939422,5.671298999999999,6.626155,58.15969999999999,841.099999999831
2024-08-27 17:39:00,58.58410666666666,1.4467590000000001,1.896313212754502,5.758104,6.741895,57.00229999999999,841.1499999998309
2024-08-27 17:42:00,61.56443000000001,1.4467590000000001,1.9450053851294664,5.613424000000001,6.712965,60.18509999999998,841.1999999998309
2024-08-27 17:45:00,59.47145333333333,1.3888889999999998,1.8734829664960146,5.584493999999999,6.655095,57.87040000000002,841.2499999998308
2024-08-27 17:48:00,59.124230000000004,1.3888889999999998,1.8975266767019954,5.584493999999999,6.712965,57.58109999999999,841.2999999998308
2024-08-27 17:51:00,63.62847,1.5335650000000003,1.9602159290936334,5.787034000000001,6.712959,61.053200000000004,841.3499999998307
2024-08-27 17:54:00,60.66743666666667,1.4178240000000004,1.8910829534968514,5.468749000000001,6.510414999999999,60.18520000000001,841.3999999998307
2024-08-27 17:57:00,57.89930666666666,1.4756939999999998,1.9012274051253868,5.6712940000000005,6.59722,56.134299999999996,841.4499999998307
2024-08-27 18:00:00,59.124230000000004,1.4756939999999998,1.9625643924359355,5.787039,6.857635000000001,58.44900000000001,841.4999999998306
2024-08-27 18:03:00,58.42014,1.5335640000000001,1.9477598298664551,5.758099,6.655094999999999,57.58109999999999,841.5499999998306
2024-08-27 18:06:00,58.25617333333333,1.4178240000000004,1.866715023318292,5.700234000000001,6.68403,57.00230000000005,841.5999999998305
2024-08-27 18:09:00,59.288196666666664,1.5046290000000004,1.8932995624696247,5.758104,6.597225,57.29160000000002,841.6499999998305
2024-08-27 18:12:00,58.439429999999994,1.4178230000000003,1.8910823475180405,5.700228000000001,6.7418949999999995,57.00230000000005,841.6999999998304
2024-08-27 18:21:00,60.17554333333334,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,59.60649999999998,841.8499999998304
2024-08-27 18:24:00,58.76736,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,58.44909999999999,841.8999999998304
2024-08-27 18:27:00,59.635416666666664,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,58.15970000000004,841.9499999998303
2024-08-27 18:33:00,58.96991,1.4178240000000004,1.9393037220386906,5.642364,6.7997700000000005,58.44909999999999,842.0499999998303
2024-08-27 18:36:00,58.410493333333335,1.5046290000000004,1.9182996935336871,5.8449040000000005,6.7418949999999995,55.844899999999996,842.0999999998303
2024-08-27 18:39:00,59.818673333333344,1.3888889999999998,1.8855280250149842,5.671294,6.770835000000001,58.44909999999999,842.1499999998302
2024-08-27 18:42:00,59.30748666666667,1.4467590000000001,1.969096613983078,5.729164000000001,6.886575000000001,57.58099999999996,842.1999999998302
2024-08-27 18:45:00,60.50347,1.4467590000000001,1.9450012079038317,5.700234,6.799765000000001,57.87040000000002,842.2499999998302
2024-08-27 18:48:00,57.38811666666667,1.3888889999999998,1.885523870276896,5.700234,6.799765,55.55560000000003,842.2999999998301
2024-08-27 18:51:00,61.72839666666667,1.5046290000000004,1.918299693533688,5.902778,6.799769,60.18520000000001,842.3499999998301
2024-08-27 18:54:00,58.96026333333333,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,57.00229999999999,842.39999999983
2024-08-27 18:57:00,65.89506,1.5625,1.9268005937570416,5.758098,6.539348,60.76390000000001,842.44999999983
2024-08-27 19:00:00,66.93673000000001,1.3888879999999997,1.9332797015559566,5.353012999999999,6.5682849999999995,63.657400000000024,842.4999999998299
2024-08-27 19:03:00,62.05632333333333,1.2442130000000002,1.89816294303624,5.063657999999999,6.568285,61.921299999999974,842.5499999998299
2024-08-27 19:06:00,61.20756,1.3310179999999994,1.920251696554036,5.2951429999999995,6.626155,60.18519999999995,842.5999999998298
2024-08-27 19:09:00,58.42014,1.3310179999999994,1.8616110245860547,5.4687529999999995,6.655095,57.58100000000002,842.6499999998298
2024-08-27 19:12:00,62.77970333333334,1.475695,1.9258956116072075,5.555554000000001,6.539349,61.63189999999997,842.6999999998297
2024-08-27 19:15:00,59.124230000000004,1.3888890000000007,1.8734829664960144,5.439814000000001,6.510414999999999,58.44900000000001,842.7499999998297
2024-08-27 19:18:00,55.30478333333334,1.359954,1.831686436421261,5.4976840000000005,6.53935,52.95149999999995,842.7999999998297
2024-08-27 19:21:00,58.60339666666667,1.5625,1.888488696688338,5.931714,6.6261540000000005,57.00229999999999,842.8499999998296
2024-08-27 19:24:00,57.37847,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,55.266200000000026,842.8999999998296
2024-08-27 19:27:00,56.85764,1.359953,1.855747555019202,5.468748,6.568285,54.9769,842.9499999998295
2024-08-27 19:30:00,56.68403000000001,1.3310180000000003,1.8734203807719148,5.410878,6.6261600000000005,52.37269999999995,842.9999999998295
2024-08-27 19:33:00,53.587963333333335,1.3310180000000003,1.837873533651278,5.526618000000001,6.6550899999999995,50.636499999999955,843.0499999998294
2024-08-27 19:36:00,52.50771666666666,1.3310180000000003,1.8497609359868514,5.497688,6.6550899999999995,49.76859999999999,843.0999999998294
2024-08-27 19:39:00,50.44367333333333,1.359954,1.8074483644432464,5.555554000000001,6.539350000000001,46.875,843.1499999998293
2024-08-27 19:42:00,49.739583333333336,1.359954,1.8074483644432464,5.642364000000001,6.6261600000000005,46.29630000000003,843.1999999998293
2024-08-27 19:45:00,46.97145,1.3888889999999998,1.7755251829438525,5.671294,6.510415000000001,43.40280000000001,843.2499999998292
2024-08-27 19:48:00,50.07716333333334,1.359954,1.7952590920786329,5.584493999999999,6.539350000000001,47.453700000000026,843.2999999998292
2024-08-27 19:51:00,45.765816666666666,1.3020839999999998,1.7359644220737356,5.2951440000000005,6.250000000000001,43.69210000000004,843.3499999998292
2024-08-27 19:54:00,41.936726666666665,1.3888889999999998,1.6999895976327566,5.700234,6.3657449999999995,39.93060000000003,843.3999999998291
2024-08-27 19:57:00,38.29089666666667,1.359954,1.7952633119807166,5.4976840000000005,6.45255,39.641200000000026,843.4499999998291
2024-08-27 20:00:00,34.36535333333334,1.4467590000000001,1.9085523131636315,5.266204,6.278935000000001,37.905100000000004,843.499999999829
2024-08-28 08:39:00,100.0,0.9259259999999996,2.3192964757908285,3.7615749999999997,7.523147,87.96290000000002,843.499999999829
2024-08-28 08:45:00,100.0,0.8969910000000008,2.3190274007785026,3.790509000000001,7.667823,93.46070000000003,843.599999999829
2024-08-28 08:48:00,100.0,0.868055,2.32659730112023,3.703704000000001,7.725695000000001,102.7199,843.649999999829
2024-08-28 08:54:00,96.12268333333334,0.8680559999999993,2.3441218531874877,3.616898,7.69676,100.11580000000001,843.749999999829
2024-08-28 08:57:00,74.41165000000001,0.9837959999999999,2.176650025827845,4.3402769999999995,7.436341,76.09950000000003,843.799999999829
2024-08-28 09:03:00,69.55054,1.0416669999999995,2.078741545944193,4.6875,7.291671,69.15509999999995,843.899999999829
2024-08-28 09:06:00,61.72839666666667,1.157407,2.0549554016025735,5.179398,7.349541,61.63189999999997,843.949999999829
2024-08-28 09:09:00,59.625773333333335,1.2442130000000002,1.987468028936394,5.179398,6.9155050000000005,59.89580000000001,843.9999999998289
2024-08-28 09:15:00,58.94097333333334,1.2442130000000002,1.9542206112798957,5.324077999999999,6.973375,57.29169999999999,844.0999999998289
2024-08-28 09:18:00,58.09220666666667,1.3020829999999997,1.981721256453907,5.468748000000001,7.031255000000001,56.4237,844.1499999998289
2024-08-28 09:24:00,58.26582,1.3020829999999997,1.9132360550349736,5.497688,6.886575000000001,55.844899999999996,844.2499999998289
2024-08-28 09:27:00,57.03125,1.273148,1.917264939620904,5.497687999999999,6.973380000000001,53.530100000000004,844.2999999998289
2024-08-28 09:42:00,63.29089333333334,1.273148,2.018262763730616,5.295138000000001,7.03125,62.2106,844.5499999998289
2024-08-28 09:45:00,60.50347,1.3310180000000003,1.9664865398311546,5.497688,6.94444,59.60640000000001,844.5999999998288
2024-08-28 09:48:00,57.73534,1.5046289999999996,1.9307278329496294,5.931714,6.857635000000001,56.134299999999996,844.6499999998288
2024-08-28 09:54:00,57.716049999999996,1.5046289999999996,1.9677513561808957,5.931714,6.944445000000001,55.26619999999997,844.7499999998288
2024-08-28 09:57:00,54.928626666666666,1.3888889999999998,2.0614696754359283,5.93171,7.465280999999999,54.108799999999974,844.7999999998287
2024-08-28 10:00:00,57.21450666666667,1.6782409999999999,1.9269395987285183,6.307869999999999,6.828699,54.10880000000003,844.8499999998287
2024-08-28 10:03:00,59.114583333333336,1.5335640000000001,1.9602153401179556,5.960649,6.886575000000001,57.29159999999996,844.8999999998287
2024-08-28 10:15:00,62.05632333333333,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,60.7638,845.0999999998287
2024-08-28 10:18:00,61.21720333333334,1.4467590000000001,2.016800711540498,5.787034000000001,7.060185,60.47460000000001,845.1499999998287
2024-08-28 10:21:00,62.07561666666666,1.5046290000000004,2.0165165364509634,5.8449040000000005,6.973385,61.342600000000004,845.1999999998286
2024-08-28 10:30:00,62.07561666666666,1.4467590000000001,2.0168007115404993,5.815968,7.089119,60.76399999999995,845.3499999998286
2024-08-28 10:33:00,64.33256,1.4178230000000003,2.0104334872560377,5.700228000000001,7.031255,64.23609999999996,845.3999999998285
2024-08-28 10:36:00,65.38387333333334,1.4467590000000001,2.028628698886852,5.671298,6.9733789999999996,64.52549999999997,845.4499999998285
2024-08-28 10:42:00,60.85069333333333,1.4178240000000004,2.045489498358924,5.8449040000000005,7.2627299999999995,61.053200000000004,845.5499999998285
2024-08-28 10:45:00,61.02430666666666,1.4756939999999998,2.0585580214673134,5.873839,7.175925,61.053200000000004,845.5999999998285
2024-08-28 10:48:00,59.635416666666664,1.4467590000000001,1.9930266810423023,6.018514000000001,7.233795,58.73840000000001,845.6499999998284
2024-08-28 10:54:00,59.99228666666667,1.4467590000000001,2.0286327809079205,5.902774,7.204865000000001,57.58099999999996,845.7499999998284
2024-08-28 10:57:00,62.403549999999996,1.4467590000000001,2.052177708400674,5.815974000000001,7.175924999999999,61.63199999999995,845.7999999998284
2024-08-28 11:00:00,61.72839666666667,1.4178239999999995,2.0454894983589234,5.815973,7.233798999999999,60.47460000000001,845.8499999998284
2024-08-28 11:06:00,63.80208,1.4178239999999995,1.9631679232638044,5.844907999999999,7.0601840000000005,63.657399999999996,845.9499999998284
2024-08-28 11:09:00,66.41589666666667,1.3888879999999997,2.0269376455450336,5.671293,7.118055,63.946799999999996,845.9999999998283
2024-08-28 11:15:00,68.83680666666667,1.4178239999999995,2.0221540077748412,5.642363,7.002319,67.12959999999998,846.0999999998284
2024-08-28 11:18:00,73.88117333333334,1.5046290000000004,1.9800024252720048,5.613428000000001,6.655088999999999,69.73379999999997,846.1499999998283
2024-08-28 11:21:00,69.55054,1.3310179999999994,2.046061578746503,5.584493,7.233795,68.86579999999998,846.1999999998283
2024-08-28 11:27:00,70.59220666666666,1.359953,2.0878492225357688,5.555558,7.233795000000001,68.5763,846.2999999998283
2024-08-28 11:30:00,73.36998333333334,1.3310189999999995,2.06850797683182,5.526617999999999,7.233798999999999,70.3125,846.3499999998282
2024-08-28 11:36:00,73.53395333333334,1.2442129999999993,2.0747962149509904,5.3819479999999995,7.349535,71.46990000000005,846.4499999998283
2024-08-28 11:39:00,70.39930666666667,1.2442129999999993,2.074799947925066,5.410878,7.378475000000001,69.1551,846.4999999998282
2024-08-28 11:45:00,71.46990666666666,1.273148,2.0732723776545545,5.410882999999999,7.291665,69.73380000000003,846.5999999998282
2024-08-28 11:48:00,72.32832,1.273148,2.1275680060963844,5.410882999999999,7.436344999999999,71.75919999999996,846.6499999998282
2024-08-28 11:51:00,78.75193,1.2152779999999996,2.054336987262401,4.918982,6.915509999999999,78.99309999999997,846.6999999998282
2024-08-28 11:57:00,76.32137,1.1574080000000002,2.04446331437106,4.803242,6.944444999999999,76.67829999999998,846.7999999998282
2024-08-28 12:00:00,72.85879666666666,1.244212,2.0747992439947973,5.179397000000001,7.146995,72.33799999999997,846.8499999998281
2024-08-28 12:06:00,73.53395333333334,1.2152779999999996,2.043593360481915,5.121533,7.089125,74.07410000000004,846.9499999998282
2024-08-28 12:09:00,71.98109333333333,1.2152779999999996,2.043593360481915,5.2083330000000005,7.175925,72.04859999999996,846.9999999998281
2024-08-28 12:24:00,76.84220666666666,1.3599539999999992,2.031148797069611,5.266207999999999,6.799764000000001,73.49529999999999,847.2499999998281
2024-08-28 12:27:00,75.28935,1.2152779999999996,2.0650525108505877,5.005787999999999,7.03125,73.78469999999999,847.2999999998281
2024-08-28 12:30:00,73.36998333333334,1.3020829999999997,2.060101927841735,5.266207999999999,7.031255,72.33789999999999,847.349999999828
2024-08-28 12:36:00,70.74652666666667,1.186343,2.0336858497291668,5.121528,7.1469949999999995,70.3125,847.449999999828
2024-08-28 12:39:00,70.23534000000001,1.2442129999999993,2.0313655745384036,5.2083379999999995,7.060185,68.57640000000004,847.499999999828
2024-08-28 12:42:00,69.36728333333333,1.273148,2.0513566124564844,5.353013,7.175924999999999,67.99770000000001,847.549999999828
2024-08-28 12:48:00,69.70486,1.273148,2.0513566124564844,5.353013,7.175924999999999,68.57639999999998,847.649999999828
2024-08-28 12:51:00,68.14236333333334,1.2442130000000002,2.053141441247039,5.295138000000001,7.204864999999999,67.99770000000001,847.6999999998279
2024-08-28 12:57:00,67.45756,1.273148,2.0513604096188716,5.353008,7.175929999999999,68.28700000000003,847.799999999828
2024-08-28 13:00:00,66.41589666666667,1.359953,2.06526640580341,5.497687999999999,7.118055,67.70839999999998,847.8499999998279
2024-08-28 13:06:00,67.45756,1.3888889999999998,2.003745117350801,5.700228,7.089119,65.97220000000004,847.9499999998279
2024-08-28 13:09:00,67.45756,1.3020829999999997,2.0490003682317135,5.468748000000001,7.204865000000001,66.55090000000001,847.9999999998279
2024-08-28 13:12:00,68.68248333333334,1.2152779999999996,1.9894555786046748,5.092587999999999,6.915509999999999,69.44449999999995,848.0499999998278
2024-08-28 13:18:00,71.28665,1.3888889999999998,1.945121019913147,5.526617999999999,6.770829,68.57640000000004,848.1499999998279
2024-08-28 13:21:00,70.92978666666667,1.273148,2.0293229301930538,5.266208,7.03125,72.33790000000005,848.1999999998278
2024-08-28 13:24:00,67.97839666666667,1.2442130000000002,1.9874680289363933,5.208338,6.944444999999999,67.99770000000001,848.2499999998278
2024-08-28 13:27:00,66.93673000000001,1.3020829999999997,2.015502606857077,5.410877999999999,7.060185,67.41899999999998,848.2999999998277
2024-08-28 13:33:00,64.84375,1.3310180000000003,2.012161072942021,5.468748,7.03125,64.52550000000002,848.3999999998277
2024-08-28 13:36:00,65.88541666666667,1.4756939999999998,2.0466929985950824,5.844908,7.118054,64.81479999999999,848.4499999998277
2024-08-28 13:42:00,64.16859333333333,1.359953,2.0311520907456706,5.671298,7.204865000000001,65.10419999999999,848.5499999998277
2024-08-28 13:45:00,63.10763666666667,1.3310180000000003,1.9893941969323885,5.613428000000001,7.11806,62.78929999999997,848.5999999998277
2024-08-28 13:48:00,62.23958,1.359953,1.9967359153328512,5.758098,7.204865000000001,62.2106,848.6499999998276
2024-08-28 13:51:00,62.77970333333334,1.3888889999999998,2.0153614115019716,5.787034,7.204865000000001,65.10420000000005,848.6999999998276
2024-08-28 13:54:00,61.72839666666667,1.4467590000000001,2.028628698886852,5.873844,7.175924999999999,60.47460000000001,848.7499999998275
2024-08-28 13:57:00,64.33256,1.5046290000000004,2.0765614322626793,5.989584,7.262734999999999,63.657399999999996,848.7999999998275
2024-08-28 14:00:00,62.93402666666666,1.4467590000000001,2.0404235591260065,5.844904,7.175924999999999,61.63189999999997,848.8499999998274
2024-08-28 14:03:00,63.45486,1.3310180000000003,2.0796796973205134,5.642358,7.37847,64.23609999999996,848.8999999998274
2024-08-28 14:06:00,66.91744,1.4178239999999995,2.0571021478025915,5.758103,7.204859000000001,65.97220000000004,848.9499999998274
2024-08-28 14:12:00,69.55054,1.4178230000000003,2.126078133458435,5.787038000000001,7.407405000000001,67.41890000000001,849.0499999998274
2024-08-28 14:18:00,70.23534000000001,1.4178230000000003,2.103218175097742,5.613428000000001,7.175924999999999,68.57650000000001,849.1499999998274
2024-08-28 14:21:00,65.37422666666667,1.359954,2.0197122423039153,5.700234,7.20486,65.97219999999999,849.1999999998274
2024-08-28 14:24:00,64.67014,1.3888889999999998,2.072910091172849,5.815974000000001,7.378475000000001,64.81479999999999,849.2499999998273
2024-08-28 14:33:00,62.77970333333334,1.5625,2.1001238221179785,6.105319,7.291669000000001,63.367999999999995,849.3999999998273
2024-08-28 14:36:00,61.902006666666665,1.4467590000000001,2.052177708400675,5.931714,7.291665000000001,59.89579999999995,849.4499999998272
2024-08-28 14:45:00,62.60609333333334,1.4756939999999998,2.022857922376033,5.931709,7.1469949999999995,62.7894,849.5999999998272
2024-08-28 14:51:00,61.72839666666667,1.5335640000000001,2.0703971656899545,6.105319,7.291665,61.632000000000005,849.6999999998272
2024-08-28 14:57:00,61.72839666666667,1.4756939999999998,2.0585580214673134,6.047449,7.349535,61.053200000000004,849.7999999998273
2024-08-28 15:03:00,64.34220666666667,1.5046290000000004,2.0646269739225955,5.931714,7.175924999999999,62.7894,849.8999999998273
2024-08-28 15:09:00,65.65393666666667,1.4178230000000003,2.0571015067005303,5.787038000000001,7.233795000000001,65.68279999999999,849.9999999998273
2024-08-28 15:12:00,65.21026333333333,1.4178239999999995,2.045489498358924,5.787032999999999,7.204859000000001,66.26159999999999,850.0499999998273
2024-08-28 15:15:00,65.90470666666666,1.3888879999999997,2.0729094377997828,5.758103,7.3206050000000005,65.97230000000002,850.0999999998272
2024-08-28 15:27:00,66.06867333333334,1.3888889999999998,2.0499919247373746,5.700234,7.204865000000001,65.68289999999996,850.2999999998273
2024-08-28 15:33:00,65.20061666666668,1.3888889999999998,2.0384802981443086,5.700234,7.175925,64.81479999999999,850.3999999998273
2024-08-28 15:39:00,64.85339666666667,1.3888889999999998,2.015357403727034,5.815974000000001,7.233795,65.10420000000005,850.4999999998273
2024-08-28 15:45:00,63.98533666666666,1.4467590000000001,2.0404235591260065,5.873844000000001,7.204865000000001,65.68280000000004,850.5999999998273
2024-08-28 15:51:00,65.88541666666667,1.5335650000000003,2.1063996404028096,5.931714,7.204859000000001,65.68290000000002,850.6999999998274
2024-08-28 15:57:00,61.89236,1.359954,1.9967365615648787,5.787034,7.2338000000000005,60.76389999999998,850.7999999998274
2024-08-28 16:03:00,66.93673000000001,1.4178230000000003,2.0338410081061666,5.758098,7.146995,66.55099999999999,850.8999999998274
2024-08-28 16:09:00,68.49922666666667,1.3888879999999997,2.084316965320222,5.642363,7.233795000000001,67.12960000000004,850.9999999998274
2024-08-28 16:15:00,68.49922666666667,1.3020829999999997,2.02670115380992,5.468748000000001,7.1469949999999995,68.28700000000003,851.0999999998274
2024-08-28 16:21:00,72.31867333333334,1.3020829999999997,2.060101927841735,5.353007999999999,7.118055,71.1805,851.1999999998275
2024-08-28 16:27:00,71.27700666666668,1.3020829999999997,2.0932347570010554,5.410878,7.262734999999999,70.3125,851.2999999998275
2024-08-28 16:33:00,71.79784000000001,1.2442129999999993,2.053141441247039,5.295138,7.204865000000001,70.89119999999997,851.3999999998275
2024-08-28 16:39:00,71.98109666666666,1.2152779999999996,2.043593360481915,5.121528,7.089119999999999,73.20600000000002,851.4999999998275
2024-08-28 16:42:00,75.96450333333333,1.4178239999999995,2.0104300611180195,5.468748000000001,6.799764000000001,75.23149999999998,851.5499999998275
2024-08-28 16:45:00,75.61728333333333,1.3020829999999997,2.0378643549192534,5.208333,6.915509999999999,74.94209999999998,851.5999999998274
2024-08-28 16:51:00,67.97839666666667,1.3020829999999997,2.015502606857077,5.381943,7.03125,68.86579999999998,851.6999999998275
2024-08-28 16:57:00,65.55748666666666,1.273148,1.973702816533389,5.410877999999999,7.03125,65.68289999999996,851.7999999998275
2024-08-28 17:03:00,68.33526,1.2152779999999996,2.0220233079385563,5.295138,7.20486,69.4445,851.8999999998275
2024-08-28 17:09:00,69.88811666666668,1.2152779999999996,2.0003393570249752,5.179403,7.031255000000001,69.7337,851.9999999998275
2024-08-28 17:15:00,69.02006,1.2152779999999996,1.9675910730685027,5.092593,6.857635000000001,68.8657,852.0999999998276
2024-08-28 17:21:00,71.97145333333334,1.157407,1.894718537648905,4.658565,6.394679999999999,72.04850000000005,852.1999999998276
2024-08-28 17:27:00,69.19367,1.2152779999999996,1.9012646842525371,4.832177000000001,6.423615000000001,68.5763,852.2999999998276
2024-08-28 17:33:00,70.23534000000001,1.3020829999999997,1.866861903361853,4.918977000000001,6.192134,68.57640000000004,852.3999999998276
2024-08-28 17:39:00,66.07832,1.157407,1.8398173842025658,4.74537,6.33681,64.52539999999999,852.4999999998277
2024-08-28 17:45:00,64.17824,1.2152779999999996,1.8676569187432441,4.976852999999999,6.481485,65.10419999999999,852.5999999998277
2024-08-28 17:51:00,60.17554333333334,1.3020829999999997,1.8551694570798738,5.063653,6.307869999999999,61.053200000000004,852.6999999998277
2024-08-28 17:57:00,57.04089333333334,1.4178239999999995,1.7673724714512355,5.237273,5.989579000000001,55.555499999999995,852.7999999998277
2024-08-28 18:03:00,53.038196666666664,1.3310180000000003,1.7165318326444214,5.208328,6.0474499999999995,50.925899999999956,852.8999999998277
2024-08-28 18:09:00,54.26311666666667,1.3888889999999998,1.7253762107783783,5.353014,6.076385000000001,51.50469999999996,852.9999999998278
2024-08-28 18:15:00,50.43403,1.4756939999999998,1.7360944022524567,5.526619,6.076385000000001,47.74309999999997,853.0999999998278
2024-08-28 18:21:00,49.402006666666665,1.5335649999999994,1.6465926982692194,5.78704,6.018515,46.29630000000003,853.1999999998278
2024-08-28 18:27:00,50.60763666666667,1.6493059999999993,1.649304000008667,5.96065,5.960644000000001,47.1644,853.2999999998278
2024-08-28 18:33:00,46.79784,1.5046299999999997,1.7913026051134369,5.55556,6.163190000000001,46.007000000000005,853.3999999998279
2024-08-28 18:45:00,50.08680666666667,1.5335650000000003,1.794434344521891,5.700234000000001,6.249999000000001,46.5856,853.5999999998279
2024-08-28 18:51:00,57.72569333333333,1.2442129999999993,1.7006153573251983,4.832177,5.844905,57.002399999999966,853.6999999998279
2024-08-28 18:57:00,56.34645,1.3310180000000003,1.753422493647038,5.121528,6.0474499999999995,55.266200000000026,853.799999999828
2024-08-28 19:03:00,53.90625,1.4467590000000001,1.7199147045568672,5.526618000000001,6.105319,50.636499999999955,853.899999999828
2024-08-28 19:09:00,48.35069333333333,1.4467590000000001,1.7585775882250514,5.642359000000001,6.307869999999999,46.296299999999974,853.999999999828
2024-08-28 19:15:00,48.186730000000004,1.4756939999999998,1.7620861269665147,5.700233999999999,6.307869999999999,46.5856,854.099999999828
2024-08-28 19:21:00,44.02970666666667,1.359953,1.8316858264730247,5.6712940000000005,6.712961,43.113399999999956,854.199999999828
2024-08-28 19:27:00,55.29513666666666,1.2152780000000005,1.7648879367932362,5.034727,6.278939,50.92590000000001,854.2999999998281
2024-08-28 19:33:00,55.46875,1.0127320000000006,1.8332877622439756,4.398149,6.394675,53.240700000000004,854.3999999998281
2024-08-28 19:39:00,52.34375,1.3020839999999998,1.7359644220737356,5.179403,6.134259,49.18980000000005,854.4999999998281
2024-08-28 19:45:00,37.258873333333334,1.157407,1.7159773555718936,5.005786,6.278931,39.351800000000026,854.5999999998281
2024-08-29 08:45:00,94.36728333333333,0.8101849999999997,2.138636187061897,3.4722219999999995,7.118057,83.91200000000003,854.5999999998281
2024-08-29 08:51:00,100.0,0.8680559999999993,2.247091125781435,3.5590289999999998,7.320604,98.37969999999999,854.6999999998282
2024-08-29 08:57:00,92.12963333333333,0.8969910000000008,2.1930406201563084,3.6458329999999997,7.118056,95.48610000000002,854.7999999998282
2024-08-29 09:03:00,74.41165000000001,0.9837960000000008,2.04197758820025,4.108796,6.799765999999999,76.09949999999998,854.8999999998282
2024-08-29 09:06:00,62.77970333333334,1.1284719999999995,2.0543600658139543,4.947917,7.204861,63.078700000000026,854.9499999998282
2024-08-29 09:09:00,57.90895333333333,1.2152779999999996,1.9456083064115959,5.266208,6.97338,56.4237,854.9999999998281
2024-08-29 09:15:00,59.288196666666664,1.4178239999999995,1.8298217375617238,5.439818,6.336804,58.15969999999999,855.0999999998281
2024-08-29 09:18:00,56.85764,1.3020829999999997,1.9132360550349736,5.353012999999999,6.741899999999999,53.81940000000003,855.1499999998281
2024-08-29 09:21:00,56.85764,1.3020829999999997,1.8668578698964062,5.295138000000001,6.568285,54.6875,855.199999999828
2024-08-29 09:27:00,55.12152666666666,1.3310179999999994,1.8734203807719134,5.497683,6.712965,52.08330000000001,855.2999999998281
2024-08-29 09:33:00,57.552083333333336,1.3888879999999997,1.8855274118268543,5.497683,6.597225,53.240700000000004,855.3999999998281
2024-08-29 09:39:00,63.27160333333334,1.3020829999999997,1.8551654100288257,5.0925970000000005,6.336804,62.78929999999997,855.4999999998281
2024-08-29 09:45:00,59.80902666666666,1.2152779999999996,1.83373773360758,5.092587999999999,6.51042,58.15979999999996,855.5999999998281
2024-08-29 09:51:00,57.38811666666667,1.3310180000000003,1.8734203807719148,5.468748,6.68403,55.26619999999997,855.6999999998282
2024-08-29 09:57:00,55.63271666666666,1.4467590000000001,1.896313212754502,5.671298999999999,6.6550899999999995,54.10880000000003,855.7999999998282
2024-08-29 10:03:00,51.118826666666656,1.3888889999999998,1.933284423350183,5.70023,6.915511,49.47919999999999,855.8999999998282
2024-08-29 10:09:00,52.86458666666667,1.6782399999999997,1.9401567391525354,6.307875,6.857635,49.18979999999999,855.9999999998282
2024-08-29 10:15:00,55.48803999999999,1.649305,1.911031478441879,6.16319,6.7129650000000005,54.3981,856.0999999998282
2024-08-29 10:39:00,56.16319333333333,1.5046289999999996,1.880730194673426,5.960643999999999,6.770835000000001,52.662000000000035,856.4999999998282
2024-08-29 10:45:00,58.09220666666667,1.4756939999999998,1.9503856572535327,5.815969000000001,6.857635000000001,56.71300000000002,856.5999999998282
2024-08-29 10:51:00,57.03125,1.4756939999999998,1.9381641916500911,5.960643999999999,6.973380000000001,55.266200000000026,856.6999999998283
2024-08-29 10:57:00,58.09220666666667,1.6493059999999993,1.9241723194197562,6.22107,6.799764000000001,53.240800000000036,856.7999999998283
2024-08-29 11:03:00,61.20756,1.5046299999999997,1.9800072531710613,5.873844,6.915514000000001,60.185299999999984,856.8999999998283
2024-08-29 11:09:00,58.96991,1.3888889999999998,1.9686822756045217,5.873844,7.175925,58.44909999999999,856.9999999998283
2024-08-29 11:15:00,60.66743666666667,1.4178230000000003,2.0104334872560385,5.815968,7.146995,56.71300000000002,857.0999999998284
2024-08-29 11:21:00,64.83410333333333,1.4178230000000003,1.998672683723722,5.671298,6.973385,62.2106,857.1999999998284
2024-08-29 11:27:00,59.288196666666664,1.4467590000000001,1.9930266810423023,5.873839,7.089119999999999,59.02780000000001,857.2999999998284
2024-08-29 11:33:00,60.339506666666665,1.4467590000000001,1.9930266810423023,5.8449040000000005,7.060185,58.15969999999999,857.3999999998284
2024-08-29 11:39:00,62.249226666666665,1.475695,2.0228585395489875,5.844904,7.060188999999999,61.342600000000004,857.4999999998284
2024-08-29 11:45:00,64.13001333333334,1.3310179999999994,2.0007964498162307,5.497683,7.031255000000001,63.36810000000003,857.5999999998285
2024-08-29 11:51:00,63.454860000000004,1.3020829999999997,1.9930131152813801,5.439818,7.031255000000001,63.657399999999996,857.6999999998285
2024-08-29 11:57:00,64.85339666666667,1.359953,2.0311520907456706,5.5844879999999995,7.118055,61.342600000000004,857.7999999998285
2024-08-29 12:03:00,67.28395,1.3020829999999997,2.02670115380992,5.410878,7.089124999999999,66.55089999999996,857.8999999998285
2024-08-29 12:09:00,72.32832,1.3599539999999992,1.9736126442814355,5.410878,6.799764000000001,70.3125,857.9999999998286
2024-08-29 12:15:00,70.92013999999999,1.359953,1.9851877703746854,5.439818,6.857635,70.6019,858.0999999998286
