Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-29 12:21:00,65.02700666666667,1.3020830000000005,2.015502606857078,5.353008000000001,7.002315,64.81480000000005,858.1999999998286
2024-08-29 12:27:00,61.20756,1.359954,1.9967365615648787,5.671294,7.11806,61.92130000000003,858.2999999998286
2024-08-29 12:33:00,65.73109666666666,1.5046299999999997,2.0043870508743673,5.729164000000001,6.828704000000001,65.10419999999999,858.3999999998287
2024-08-29 12:36:00,70.23534000000001,1.5046299999999997,1.9431154209904595,5.555554000000001,6.510414,67.41899999999998,858.4499999998286
2024-08-29 12:39:00,69.71450666666668,1.3888889999999998,1.9332803250959327,5.353014,6.568285,68.8657,858.4999999998286
2024-08-29 12:45:00,60.67708,1.4178240000000004,1.9512537133492078,5.584494,6.77083,61.92130000000003,858.5999999998286
2024-08-29 12:51:00,61.56443000000001,1.3310190000000004,1.9434464647780538,5.439814,6.828705,62.21070000000003,858.6999999998286
2024-08-29 12:57:00,61.197916666666664,1.3888889999999998,1.980404084026819,5.584493999999999,6.9155050000000005,62.5,858.7999999998286
2024-08-29 13:03:00,61.20756,1.359953,2.0082410180961343,5.526618000000001,7.002315,61.342600000000004,858.8999999998287
2024-08-29 13:06:00,63.12692666666667,1.4178230000000003,2.010429429799577,5.613428000000001,6.944445,62.789300000000026,858.9499999998286
2024-08-29 13:09:00,60.66743666666667,1.3310180000000003,1.954988051990498,5.700228000000001,7.11806,59.02780000000001,858.9999999998286
2024-08-29 13:15:00,62.94367,1.359954,2.008241666822704,5.584493999999999,7.06019,64.2362,859.0999999998286
2024-08-29 13:21:00,65.20061666666666,1.5625,1.9896870174237111,5.902774,6.828704000000001,62.5,859.1999999998286
2024-08-29 13:27:00,57.918596666666666,1.4178240000000004,1.9031993377970484,5.729169000000001,6.799765,55.84490000000005,859.2999999998286
2024-08-29 13:33:00,59.635416666666664,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,58.44909999999999,859.3999999998287
2024-08-29 13:39:00,61.72839666666667,1.3888889999999998,1.9920928603041566,5.642364000000001,7.002315,61.053200000000004,859.4999999998287
2024-08-29 13:45:00,59.66435333333334,1.4178240000000004,2.01043006111802,5.584494,6.915509999999999,58.449100000000044,859.5999999998287
2024-08-29 13:51:00,60.15625333333333,1.4756939999999998,2.0108784371374444,5.902779000000001,7.089125,59.31710000000004,859.6999999998287
2024-08-29 13:57:00,59.288196666666664,1.4467590000000001,1.9810793982456436,5.873844000000001,7.060185,59.02779999999996,859.7999999998287
2024-08-29 14:03:00,59.471450000000004,1.4467590000000001,1.9570693948230777,5.873844000000001,7.002315,59.02770000000004,859.8999999998288
2024-08-29 14:09:00,62.05632333333333,1.3888889999999998,1.9804081293684264,5.700234,7.031255000000001,62.5,859.9999999998288
2024-08-29 14:15:00,69.01041666666667,1.5914359999999999,2.044027018270475,5.815974000000001,6.799768,67.12959999999998,860.0999999998288
2024-08-29 14:21:00,63.80208,1.273148,1.9512255920587995,5.266208000000001,6.8287,62.78929999999997,860.1999999998288
2024-08-29 14:27:00,61.02430333333333,1.4467590000000001,2.02863278090792,5.787034000000001,7.089125,60.763900000000035,860.2999999998289
2024-08-29 14:33:00,64.15895,1.4178240000000004,1.975042857212808,5.526619,6.770834999999999,65.10409999999996,860.3999999998289
2024-08-29 14:39:00,60.339506666666665,1.3888889999999998,1.933284423350183,5.671294,6.886575,61.053200000000004,860.4999999998289
2024-08-29 14:45:00,63.49344,1.5046290000000004,1.9058210071586057,5.902778,6.770829,61.921299999999974,860.5999999998289
2024-08-29 14:51:00,61.72839666666667,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,63.36810000000003,860.699999999829
2024-08-29 15:09:00,63.454860000000004,1.4467590000000001,2.028628698886852,5.700234,7.002314999999999,63.65750000000003,860.9999999998289
2024-08-29 15:15:00,65.37422666666667,1.4178230000000003,1.998672683723721,5.526618000000001,6.828704999999999,64.23609999999996,861.0999999998289
2024-08-29 15:33:00,63.811726666666665,1.3888889999999998,1.9920928603041566,5.555554000000001,6.9155050000000005,62.210699999999974,861.3999999998289
2024-08-29 15:39:00,63.811726666666665,1.475695,1.9868012882228614,5.700234,6.828699,63.07869999999997,861.4999999998289
2024-08-29 15:57:00,59.288196666666664,1.359954,1.8796396371145223,5.497684,6.6550899999999995,59.89589999999998,861.7999999998289
2024-08-29 16:03:00,59.828316666666666,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,59.317200000000014,861.8999999998289
2024-08-29 16:21:00,64.68943,1.359953,1.9851917654927649,5.295138000000001,6.7129650000000005,63.657399999999996,862.1999999998288
2024-08-29 16:36:00,61.738040000000005,1.4178230000000003,1.9750381367758603,5.5555579999999996,6.799765000000001,60.47449999999998,862.4499999998288
2024-08-29 16:42:00,61.03394666666666,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,59.89590000000004,862.5499999998289
2024-08-29 17:03:00,58.09220666666667,1.4756939999999998,1.962568594856316,5.902774,6.973380000000001,57.00230000000005,862.8999999998289
2024-08-29 17:12:00,60.66743666666667,1.5046290000000004,1.9554529045199813,5.758104,6.7418949999999995,59.89580000000001,863.0499999998289
2024-08-29 17:21:00,61.56443000000001,1.4467590000000001,1.9328955579252134,5.729164000000001,6.799765000000001,60.18520000000001,863.1999999998288
2024-08-29 17:36:00,61.19792,1.4178240000000004,1.9512537133492078,5.642364,6.8286999999999995,59.027799999999985,863.4499999998288
2024-08-29 17:54:00,58.25617333333333,1.4756939999999998,1.9135815858939422,5.700233999999999,6.6550899999999995,58.44909999999999,863.7499999998288
2024-08-29 18:12:00,56.365739999999995,1.5046289999999996,1.880730194673426,5.960643999999999,6.770835000000001,53.240700000000004,864.0499999998287
2024-08-29 18:18:00,58.95061666666667,1.5046289999999996,1.9431148279516541,5.8449040000000005,6.799765,56.71300000000002,864.1499999998288
2024-08-29 18:27:00,58.25617333333333,1.4178230000000003,1.8789183642056841,5.671298,6.684025,54.108799999999974,864.2999999998287
2024-08-29 18:33:00,59.30748666666667,1.3020839999999998,1.9476324310868054,5.353014,6.8287,58.738500000000016,864.3999999998288
2024-08-29 18:39:00,63.811726666666665,1.4178230000000003,1.9273125650492464,5.468748,6.597225,63.0787,864.4999999998288
2024-08-29 18:48:00,63.27160333333334,1.244212,1.8868503097967102,5.063657,6.5393550000000005,62.7894,864.6499999998288
2024-08-29 18:54:00,62.23958,1.186343,1.859446927196373,4.918982,6.481485,62.5,864.7499999998288
2024-08-29 19:12:00,55.82561666666667,1.5046299999999997,1.8427172914411611,5.787034,6.510414,50.926000000000045,865.0499999998287
2024-08-29 19:18:00,58.09220666666667,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,57.00229999999999,865.1499999998288
2024-08-29 19:24:00,67.27430666666667,1.2442139999999995,1.954225133783022,5.092592,6.741898000000001,64.2362,865.2499999998288
2024-08-29 19:30:00,71.63387333333334,1.2442130000000002,1.9653359423862362,5.063662,6.741898999999999,69.7337,865.3499999998288
2024-08-29 19:33:00,65.81790333333333,1.0127319999999997,1.9559906307917252,4.369214,6.71296,65.10419999999999,865.3999999998288
2024-08-29 19:36:00,61.72839666666667,1.0127319999999997,1.8950995001505406,4.427084,6.597220000000001,63.36809999999997,865.4499999998287
2024-08-29 19:42:00,56.69367333333333,1.157407,1.9164569354341272,5.005787000000001,6.7997700000000005,54.9769,865.5499999998287
2024-08-29 19:48:00,50.78125,1.157407,1.7728189796827756,5.063662000000001,6.481485,46.00689999999997,865.6499999998288
2024-08-29 19:54:00,49.41165,1.157407,1.80647707437909,4.976852000000001,6.481485,45.1388,865.7499999998288
2024-08-29 20:00:00,48.87153,1.157407,1.80647707437909,5.150462000000001,6.655095,46.5856,865.8499999998288
2024-08-29 20:06:00,48.177083333333336,1.2152770000000004,1.7764606623732475,5.150462000000001,6.423615,44.849500000000035,865.9499999998288
2024-08-29 20:12:00,44.87847333333334,1.1863419999999998,1.757728972540556,5.208336999999999,6.510415000000001,44.56020000000001,866.0499999998289
2024-08-29 20:18:00,47.839506666666665,1.4467600000000003,1.7328611775933356,5.8159730000000005,6.423613,45.13889999999998,866.1499999998289
2024-08-29 20:24:00,42.26466,1.3020829999999997,1.7601604254107288,5.468748000000001,6.481485,42.53480000000002,866.2499999998289
2024-08-29 20:30:00,41.06867333333334,1.3310180000000003,1.7898868814360371,5.671298,6.68403,41.37729999999999,866.3499999998289
2024-08-29 20:36:00,34.98264,1.3020839999999998,1.7359686187033307,5.729164000000001,6.684030000000001,38.7731,866.449999999829
2024-08-29 20:42:00,34.79938333333333,1.3888890000000007,1.737992630324072,6.047454000000001,6.799765,37.905100000000004,866.549999999829
2024-08-30 08:54:00,100.0,0.9548610000000002,2.170628597341191,3.9641200000000003,7.146993,91.43520000000001,866.549999999829
2024-08-30 09:00:00,80.14082,0.9548609999999993,2.336875228117317,4.166667,7.870372,84.7801,866.649999999829
2024-08-30 09:06:00,62.249226666666665,1.3310180000000003,2.0347951197374394,5.844908,7.46528,61.342600000000004,866.749999999829
2024-08-30 09:12:00,66.05903,1.2152779999999996,1.9234999770288814,4.976852999999999,6.626155,67.41900000000004,866.849999999829
2024-08-30 09:18:00,62.249226666666665,1.2152779999999996,1.9566132608260165,5.121533,6.857635000000001,61.92130000000003,866.9499999998291
2024-08-30 09:24:00,62.41319333333333,1.3310189999999995,1.9434424701938071,5.3819479999999995,6.770829000000001,62.7894,867.0499999998291
2024-08-30 09:30:00,61.72839666666667,1.3020839999999998,1.9476363753597763,5.324072999999999,6.7997689999999995,60.76389999999998,867.1499999998291
2024-08-30 09:36:00,70.75617333333334,1.2152770000000004,2.022022605066962,4.976852000000001,6.886575000000001,70.3125,867.2499999998291
2024-08-30 09:42:00,60.01157333333333,1.3020830000000005,1.9590291436075087,5.613428000000001,7.118054999999999,58.73849999999999,867.3499999998292
2024-08-30 09:48:00,64.33256,1.3599539999999992,1.903366560232637,5.3819479999999995,6.597224,62.5,867.4499999998292
2024-08-30 09:51:00,60.53240666666667,1.273148,2.062330928817848,5.121528,6.97338,60.18520000000001,867.4999999998291
2024-08-30 09:54:00,58.25617333333333,1.4467590000000001,1.9328955579252134,5.671298999999999,6.741899999999999,56.134299999999996,867.5499999998291
2024-08-30 10:00:00,55.47839333333334,1.5335650000000003,1.884765459693816,5.90278,6.655095,53.240700000000004,867.6499999998291
2024-08-30 10:06:00,56.153549999999996,1.5914349999999997,1.891907923531334,5.93171,6.5682849999999995,53.81939999999997,867.7499999998291
2024-08-30 10:12:00,56.153549999999996,1.5046289999999996,1.8807301946734258,5.902774,6.712965,54.6875,867.8499999998292
2024-08-30 10:18:00,59.288196666666664,1.649305,1.871253078327148,6.047453999999999,6.510419,58.44909999999999,867.9499999998292
2024-08-30 10:24:00,58.96026333333333,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,57.29169999999999,868.0499999998292
2024-08-30 10:30:00,61.89236,1.4756939999999998,1.9747052984832394,5.758099,6.857635000000001,60.763900000000035,868.1499999998292
2024-08-30 10:36:00,62.22993666666667,1.5046290000000004,2.0286020673079297,6.018514000000001,7.175924999999999,62.5,868.2499999998292
2024-08-30 10:42:00,65.73109666666666,1.5335640000000001,2.0583168810331705,6.0185189999999995,7.175924999999999,64.23609999999996,868.3499999998293
2024-08-30 10:48:00,71.78819333333333,1.5046299999999997,2.064631721894821,5.844904,7.089124000000001,70.0231,868.4499999998293
2024-08-30 10:54:00,66.41589666666667,1.4467590000000001,2.098846877425846,6.0185189999999995,7.494210000000001,64.23600000000005,868.5499999998293
2024-08-30 11:00:00,65.70216,1.5046289999999996,2.1239192949597854,6.192134,7.581015,67.12959999999998,868.6499999998293
2024-08-30 11:06:00,67.28395,1.5625,2.1362157908593282,6.134259999999999,7.4074100000000005,66.55089999999996,868.7499999998294
2024-08-30 11:12:00,64.31327,1.5914349999999997,2.0932944031379015,6.22107,7.3206050000000005,62.789300000000026,868.8499999998294
2024-08-30 11:18:00,67.11998333333334,1.5046289999999996,2.100314819342925,5.989584,7.320605,65.10409999999996,868.9499999998294
2024-08-30 11:24:00,65.89506333333334,1.4756939999999998,2.1637226820728843,5.902779000000001,7.465275000000001,65.10419999999999,869.0499999998294
2024-08-30 11:30:00,63.62846999999999,1.4178239999999995,2.1714240373599916,5.960643999999999,7.69676,63.367999999999995,869.1499999998294
2024-08-30 11:36:00,66.41589666666667,1.4756939999999998,2.093929281664291,6.105319,7.494215,64.23610000000002,869.2499999998295
2024-08-30 11:42:00,69.01041666666667,1.5046290000000004,2.1590717810387687,5.989584,7.465275,67.99770000000001,869.3499999998295
2024-08-30 11:48:00,72.82986,1.4178230000000003,2.103222136531393,5.758098,7.3206050000000005,70.0231,869.4499999998295
2024-08-30 11:54:00,73.70756333333334,1.359953,2.076575599118858,5.642358,7.291665000000001,71.1805,869.5499999998295
2024-08-30 12:00:00,71.78819333333333,1.3310179999999994,2.0796796973205125,5.642363,7.378475000000001,69.73380000000003,869.6499999998296
2024-08-30 12:06:00,72.32832,1.3310180000000003,2.0908216032884726,5.5555579999999996,7.320600000000001,70.89119999999997,869.7499999998296
2024-08-30 12:12:00,70.41859666666666,1.3310190000000004,2.113020112790277,5.584493999999999,7.407405,70.60180000000003,869.8499999998296
2024-08-30 12:18:00,70.92013999999999,1.4178230000000003,2.080231221815878,5.758098,7.262734999999999,69.44449999999995,869.9499999998296
2024-08-30 12:24:00,71.09375,1.359953,2.0765755991188577,5.671298,7.320605,69.44439999999997,870.0499999998297
2024-08-30 12:30:00,70.07137333333333,1.3888879999999997,2.095695999178904,5.642363,7.262734999999999,70.89120000000003,870.1499999998297
2024-08-30 12:36:00,73.88117333333334,1.4467590000000001,2.1564232720289875,5.758098,7.378469000000001,70.3125,870.2499999998297
2024-08-30 12:42:00,71.46990666666666,1.359953,2.0878531139761467,5.700228000000001,7.378475000000001,69.73379999999997,870.3499999998297
2024-08-30 12:48:00,75.96450333333333,1.4178230000000003,2.1260820725777037,5.700228000000001,7.3206050000000005,73.20600000000002,870.4499999998297
2024-08-30 12:54:00,71.63387333333334,1.359953,2.110310986536955,5.642358,7.378475000000001,72.62729999999999,870.5499999998298
2024-08-30 13:00:00,71.45061666666668,1.359954,2.07657626257445,5.671294,7.320600000000001,71.75920000000002,870.6499999998298
2024-08-30 13:06:00,70.06172666666667,1.4178240000000004,2.103218825801271,5.700234000000001,7.2627299999999995,69.73379999999997,870.7499999998298
2024-08-30 13:12:00,69.71450666666668,1.5335650000000003,2.1063996404028096,5.989584,7.262729,67.99770000000001,870.8499999998298
2024-08-30 13:18:00,66.06867333333332,1.4467590000000001,2.0404235591260065,5.8449040000000005,7.175925,65.68280000000004,870.9499999998299
2024-08-30 13:21:00,67.97839666666667,1.5335650000000003,2.130219964782839,6.018514000000001,7.349539,67.41899999999998,870.9999999998298
2024-08-30 13:24:00,66.41589666666667,1.4756939999999998,2.105645586706344,5.931709,7.349535,64.81480000000005,871.0499999998298
2024-08-30 13:30:00,68.15200333333334,1.5046290000000004,2.112138966521729,6.018514000000001,7.378475,66.84029999999996,871.1499999998298
2024-08-30 13:36:00,67.97839666666667,1.5335640000000001,2.11832745477037,6.0185189999999995,7.3206050000000005,66.55089999999996,871.2499999998298
2024-08-30 13:42:00,69.19367333333334,1.3310190000000004,2.1461001015131504,5.642364000000001,7.552084999999999,69.73380000000003,871.3499999998298
2024-08-30 13:48:00,69.55054,1.4178240000000004,2.126082728017953,5.787034000000001,7.4074100000000005,68.28700000000003,871.4499999998299
2024-08-30 13:54:00,66.41589666666667,1.4467590000000001,2.0988508856904207,6.018514000000001,7.494215,64.2362,871.5499999998299
2024-08-30 14:00:00,69.88811666666668,1.4756939999999998,2.1405915934428976,5.960649,7.465275000000001,67.12960000000004,871.6499999998299
2024-08-30 14:06:00,65.73109666666666,1.4178240000000004,2.19390830112981,5.787039,7.581015,65.97219999999999,871.7499999998299
2024-08-30 14:12:00,68.83680333333332,1.5046290000000004,2.1003148193429264,5.989584,7.3206050000000005,67.70839999999998,871.84999999983
2024-08-30 14:18:00,67.63117333333334,1.4467590000000001,2.1334917486385083,5.787039,7.349539999999999,68.28709999999995,871.94999999983
2024-08-30 14:24:00,66.24228333333333,1.5335640000000001,2.106399022402065,5.960649,7.233795000000001,65.68290000000002,872.04999999983
2024-08-30 14:30:00,67.11998666666666,1.4467590000000001,2.052177708400674,5.873844000000001,7.233795,66.55089999999996,872.14999999983
2024-08-30 14:33:00,66.91744,1.5046290000000004,2.0884544520763204,5.873844000000001,7.175924999999999,65.68280000000004,872.19999999983
2024-08-30 14:36:00,67.97839666666667,1.4178240000000004,2.19390830112981,5.758104,7.55208,66.84030000000001,872.2499999998299
2024-08-30 14:42:00,66.74383,1.3310190000000004,2.0908261256045364,5.729164000000001,7.494215,67.12960000000004,872.34999999983
2024-08-30 14:48:00,71.46990666666666,1.4467590000000001,2.063899825689782,5.787034,7.175924999999999,68.8657,872.44999999983
2024-08-30 14:54:00,69.36728333333333,1.3310180000000003,2.068503438293245,5.613428000000001,7.320600000000001,68.57639999999998,872.54999999983
2024-08-30 15:00:00,72.32832,1.359954,2.1103077870581473,5.584493999999999,7.320600000000001,70.89120000000003,872.64999999983
2024-08-30 15:06:00,72.49228333333333,1.359953,2.0425551072170003,5.613428000000001,7.175925,72.33799999999997,872.74999999983
2024-08-30 15:09:00,71.80748333333334,1.359953,2.0425551072170003,5.613428000000001,7.175925,70.89120000000003,872.79999999983
2024-08-30 15:12:00,72.32832,1.4178230000000003,2.0571015067005303,5.671298,7.118055,70.0231,872.84999999983
2024-08-30 15:18:00,69.87847333333333,1.359954,2.0652670668315283,5.642364000000001,7.2627299999999995,67.99770000000001,872.94999999983
2024-08-30 15:24:00,70.07137333333333,1.4467590000000001,2.0872338793670466,5.729164000000001,7.175924999999999,67.99770000000001,873.04999999983
2024-08-30 15:30:00,68.84645,1.4178240000000004,2.1146669237061704,5.758104,7.349539999999999,67.70830000000001,873.14999999983
2024-08-30 15:36:00,69.55054,1.5046290000000004,2.1003148193429255,5.787034000000001,7.118055,67.99769999999995,873.24999999983
2024-08-30 15:42:00,68.32561666666668,1.4467590000000001,2.0755863808634274,5.787034000000001,7.204865000000001,69.73379999999997,873.3499999998301
2024-08-30 15:48:00,70.23534000000001,1.4467590000000001,2.063899825689782,5.642364000000001,7.031255,68.57639999999998,873.4499999998301
2024-08-30 15:54:00,68.85609333333333,1.3888889999999998,2.003745117350801,5.642364000000001,7.031255000000001,67.99770000000001,873.5499999998301
2024-08-30 16:00:00,66.40625,1.3888889999999998,2.026938289164972,5.700234,7.1469949999999995,66.55099999999999,873.6499999998301
2024-08-30 16:06:00,66.59915333333333,1.4467590000000001,2.0404235591260065,5.758099,7.089119999999999,66.84030000000001,873.7499999998302
2024-08-30 16:12:00,64.85339666666667,1.4178240000000004,2.022154007774842,5.729164,7.089119999999999,66.55089999999996,873.8499999998302
2024-08-30 16:18:00,64.85339666666667,1.5335640000000001,2.0703971656899545,5.931709,7.118055,63.946699999999964,873.9499999998302
2024-08-30 16:24:00,66.41589666666667,1.5625,2.0391849261544275,5.873839,6.915509,65.10419999999999,874.0499999998302
2024-08-30 16:30:00,62.60609333333334,1.359954,2.076576262574449,5.584494,7.2338,63.946799999999996,874.1499999998302
2024-08-30 16:36:00,67.98804,1.5046290000000004,2.052658746094799,5.902774,7.118055,65.39350000000002,874.2499999998303
2024-08-30 16:42:00,66.60879666666666,1.5046290000000004,2.0286020673079297,5.8449040000000005,7.002314999999999,66.26159999999999,874.3499999998303
2024-08-30 16:48:00,64.31327,1.4467590000000001,2.0404235591260065,5.787034,7.118055,63.657399999999996,874.4499999998303
2024-08-30 16:51:00,67.44791333333332,1.475695,2.0466977269523055,5.729164000000001,7.002319,66.84030000000001,874.4999999998303
2024-08-30 16:54:00,68.32561666666668,1.475695,2.0228585395489875,5.787034,7.002319,66.55099999999999,874.5499999998302
2024-08-30 17:00:00,69.72415000000001,1.5046290000000004,2.0646269739225955,5.758104,7.002314999999999,68.5763,874.6499999998302
2024-08-30 17:06:00,66.42554,1.3888889999999998,2.0499919247373746,5.584493999999999,7.089125,67.70830000000001,874.7499999998303
2024-08-30 17:12:00,67.11034000000001,1.4467590000000001,2.0521817650940615,5.787034000000001,7.1469949999999995,67.41890000000001,874.8499999998303
2024-08-30 17:18:00,69.54089333333333,1.4467590000000001,2.028628698886852,5.642364000000001,6.944445,68.57640000000004,874.9499999998303
2024-08-30 17:24:00,69.35763999999999,1.475695,2.046697726952306,5.844904,7.118059000000001,66.26159999999999,875.0499999998303
2024-08-30 17:30:00,69.55054,1.4467590000000001,2.028628698886852,5.700234,7.002314999999999,67.99770000000001,875.1499999998304
2024-08-30 17:36:00,69.72415000000001,1.4467590000000001,2.063899825689782,5.671298,7.060188999999999,68.8657,875.2499999998304
2024-08-30 17:42:00,69.72415000000001,1.3310190000000004,2.057300794347267,5.555554000000001,7.233795,68.28699999999998,875.3499999998304
2024-08-30 17:48:00,66.91744,1.4467590000000001,2.063899825689782,5.758104,7.1469949999999995,66.55090000000001,875.4499999998304
2024-08-30 17:54:00,66.41589666666667,1.4467590000000001,2.028628698886852,5.758104,7.060185,66.55090000000001,875.5499999998304
2024-08-30 18:00:00,65.74074,1.4178240000000004,2.045489498358924,5.758104,7.175929999999999,65.68290000000002,875.6499999998305
2024-08-30 18:03:00,66.25193,1.4178240000000004,2.103218825801271,5.700234000000001,7.2627299999999995,67.99779999999998,875.6999999998304
2024-08-30 18:06:00,64.16859333333333,1.4467590000000001,2.052177708400674,5.902779000000001,7.2627299999999995,64.52539999999999,875.7499999998304
2024-08-30 18:12:00,62.59644666666667,1.4467599999999994,2.052182396561341,5.815969999999999,7.17593,63.36809999999997,875.8499999998304
2024-08-30 18:18:00,63.91782333333333,1.5046290000000004,2.0286020673079297,5.931714,7.089124999999999,62.789300000000026,875.9499999998304
2024-08-30 18:24:00,68.32561666666668,1.4467590000000001,2.016800711540498,5.729164000000001,7.002314999999999,65.97219999999999,876.0499999998304
2024-08-30 18:30:00,66.41589333333333,1.359954,1.9736126442814366,5.584493999999999,6.973380000000001,65.97229999999996,876.1499999998305
2024-08-30 18:33:00,65.90470666666666,1.3888889999999998,1.9686822756045217,5.700234,7.002315,64.23600000000005,876.1999999998304
2024-08-30 18:36:00,66.41589666666667,1.4178230000000003,2.0104334872560385,5.642358,6.973385,66.55100000000004,876.2499999998304
2024-08-30 18:42:00,69.36728333333333,1.4178230000000003,2.010429429799577,5.526618000000001,6.857635,67.70830000000001,876.3499999998304
2024-08-30 18:48:00,67.80478333333333,1.359953,2.0311520907456706,5.497688,7.031255000000001,68.28700000000003,876.4499999998304
2024-08-30 18:54:00,67.45756,1.3020830000000005,2.015502606857078,5.410878,7.060185,67.70829999999995,876.5499999998304
2024-08-30 19:00:00,70.93943,1.359953,2.0311520907456706,5.353008,6.886575000000001,70.89120000000003,876.6499999998305
2024-08-30 19:06:00,71.28665,1.2442129999999993,1.9653359423862353,5.2083379999999995,6.886575,68.8657,876.7499999998305
2024-08-30 19:09:00,69.72415000000001,1.273148,1.9960421569197984,5.266208,6.94444,69.4445,876.7999999998304
2024-08-30 19:12:00,69.72415000000001,1.3310179999999994,1.989394196932388,5.381943,6.886575,70.02320000000003,876.8499999998304
2024-08-30 19:18:00,65.54784000000001,1.4178240000000004,2.01043006111802,5.4976840000000005,6.8286999999999995,66.55099999999999,876.9499999998304
2024-08-30 19:24:00,66.06867333333334,1.4467590000000001,1.9450012079038312,5.642364000000001,6.7418949999999995,63.94670000000002,877.0499999998304
2024-08-30 19:30:00,64.14930333333334,1.4467590000000001,1.9810793982456438,5.555554,6.741895,65.10419999999999,877.1499999998305
2024-08-30 19:36:00,59.635416666666664,1.3888889999999998,1.9332803250959327,5.584493999999999,6.799765,59.317200000000014,877.2499999998305
2024-08-30 19:42:00,59.635416666666664,1.3888889999999998,1.8975266767019954,5.642364000000001,6.770835000000001,59.31709999999998,877.3499999998305
2024-08-30 19:48:00,56.17284,1.5046290000000004,1.8932995624696247,5.700234000000001,6.5393550000000005,54.398199999999974,877.4499999998305
2024-08-30 19:54:00,57.21450666666667,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,56.423599999999965,877.5499999998306
2024-08-30 20:00:00,57.38811666666667,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,55.26619999999997,877.6499999998306
2024-08-30 20:06:00,54.26311666666667,1.5046290000000004,1.868107645576678,5.902774,6.684025,51.50469999999996,877.7499999998306
2024-08-30 20:12:00,58.26582,1.186343,1.848288256568012,5.092592,6.626159,56.13420000000002,877.8499999998306
2024-08-30 20:18:00,59.29784333333333,1.0127309999999996,1.8848619775251647,4.600695,6.741895,58.44900000000001,877.9499999998307
2024-08-30 20:24:00,56.35609333333333,1.0127319999999997,1.9053100059230808,4.513889,6.71296,54.6875,878.0499999998307
2024-08-30 20:30:00,47.30902666666666,1.0995369999999998,1.8540850045405532,5.063657,6.857640000000001,46.00690000000003,878.1499999998307
2024-08-30 20:36:00,41.06867333333334,1.186343,1.7691817020997382,5.353007999999999,6.684024999999999,42.24540000000002,878.2499999998307
2024-08-30 20:42:00,42.63117333333334,1.3020829999999997,1.7721857493992477,5.5844879999999995,6.626155,41.66660000000002,878.3499999998307
2024-08-30 20:48:00,46.26736333333333,1.4467589999999992,1.7967419692288118,5.873842999999999,6.6261540000000005,44.27080000000001,878.4499999998308
2024-08-30 20:54:00,41.91743666666667,1.359953,1.733608944119631,5.844908,6.655095,42.24539999999996,878.5499999998308
2024-08-30 21:00:00,39.33256,1.3020830000000005,1.7480853488079655,5.642358,6.626155,41.37729999999999,878.6499999998308
2024-08-31 08:42:00,77.17013666666666,0.9259259999999996,2.17318507801444,4.311342,7.609955,75.23150000000001,878.6499999998308
2024-08-31 08:45:00,76.48533666666667,0.9259259999999996,2.1731834784681974,4.224537,7.523145,74.94209999999998,878.6999999998308
2024-08-31 08:48:00,77.88387333333333,0.9548610000000002,2.142407225687318,4.224538,7.3206050000000005,74.94209999999998,878.7499999998307
2024-08-31 08:54:00,75.79089333333333,0.9259259999999996,2.0985941198441123,4.282407999999999,7.349539999999999,74.36339999999998,878.8499999998307
2024-08-31 09:03:00,80.49768666666667,1.0127310000000005,1.9961063889996713,4.311342000000001,6.770829,73.49539999999996,878.9999999998307
2024-08-31 09:39:00,80.66165,1.0127309999999996,2.025957153233381,4.2534719999999995,6.799767000000001,81.01850000000002,879.5999999998307
2024-08-31 09:45:00,83.96026333333333,0.9548610000000002,1.9988175032681423,4.079861,6.7418960000000006,83.04400000000004,879.6999999998308
2024-08-31 09:48:00,89.70871999999999,0.9259260000000005,2.003743781233316,3.9351850000000006,6.712961,88.2524,879.7499999998307
2024-08-31 09:51:00,94.56982666666666,0.9259260000000005,2.0608765614701388,3.8483799999999997,6.799765999999999,93.75,879.7999999998307
2024-08-31 09:54:00,95.40895,0.9548609999999993,2.085484849482631,3.8483789999999996,6.770837,94.0393,879.8499999998306
2024-08-31 09:57:00,91.08796333333333,0.9548609999999993,2.075931584856964,3.9351839999999996,6.828702,92.01389999999998,879.8999999998306
2024-08-31 10:03:00,81.52971000000001,1.0127319999999997,2.045750622098898,4.137732,6.741902,81.30790000000002,879.9999999998306
2024-08-31 10:09:00,77.89352000000001,1.0127309999999996,2.0556110790321513,4.311342,6.944442,79.2824,880.0999999998306
2024-08-31 10:15:00,84.63541666666667,0.9548610000000002,1.979338656979003,3.9641200000000003,6.568291,84.20130000000003,880.1999999998307
2024-08-31 10:21:00,86.04359666666669,1.0127309999999996,2.0850758685479516,4.166667,6.886572,85.93749999999997,880.2999999998307
2024-08-31 10:24:00,81.36574333333334,1.070602,2.071504783188775,4.311342000000001,6.799772000000001,84.4907,880.3499999998306
2024-08-31 10:27:00,76.32137,1.1284719999999995,1.9812554468227168,4.687499,6.741902,76.6782,880.3999999998306
2024-08-31 10:33:00,62.60609333333334,1.157407,1.9056008307759331,4.745369999999999,6.510413000000001,62.789300000000026,880.4999999998306
2024-08-31 10:39:00,52.883873333333334,1.5335649999999994,1.7282031895225667,5.78704,6.192125,49.47919999999999,880.5999999998306
2024-08-31 10:45:00,48.87152666666666,1.5335650000000003,1.8075045829697018,5.758100000000001,6.336804999999999,48.61110000000002,880.6999999998307
2024-08-31 10:51:00,49.903549999999996,1.5335649999999994,1.781311028251674,5.93171,6.452545,47.16429999999997,880.7999999998307
2024-08-31 10:57:00,50.79089333333334,1.5624989999999999,1.7972451544633974,5.931714,6.423615,48.61110000000002,880.8999999998307
2024-08-31 11:03:00,52.68133,1.5335649999999994,1.8463765884503796,5.989579999999999,6.655095,49.76850000000002,880.9999999998307
2024-08-31 11:09:00,54.08950333333333,1.4756939999999998,1.8888274228602797,5.815969000000001,6.712965,52.95139999999998,881.0999999998307
2024-08-31 11:15:00,54.947916666666664,1.5335640000000001,1.8974624170296392,5.931709,6.7129650000000005,52.08339999999998,881.1999999998308
2024-08-31 11:21:00,55.47839333333334,1.5335649999999994,1.8974629933401639,5.989579999999999,6.770835000000001,52.37269999999995,881.2999999998308
2024-08-31 11:33:00,56.68402666666666,1.4756939999999998,1.91358584843857,5.758099,6.712965,53.81940000000003,881.4999999998308
2024-08-31 11:39:00,58.25617333333333,1.5335650000000003,1.8974629933401634,5.787034000000001,6.568289,54.976800000000026,881.5999999998309
2024-08-31 11:45:00,58.777006666666665,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,59.02770000000004,881.6999999998309
2024-08-31 11:51:00,54.427083333333336,1.475695,1.8763770888224134,5.84491,6.712965,53.24079999999998,881.7999999998309
2024-08-31 11:57:00,59.124230000000004,1.6203699999999994,1.9080927345586896,5.989584,6.597224,57.87040000000002,881.8999999998309
2024-08-31 12:03:00,60.677083333333336,1.186343,1.8816637152803535,5.0636529999999995,6.68403,59.89580000000001,881.999999999831
2024-08-31 12:09:00,60.66743666666667,1.3310180000000003,1.9434418263607836,5.497688,6.886570000000001,60.185100000000034,882.099999999831
2024-08-31 12:15:00,59.288196666666664,1.475695,1.9135821805612785,5.815974000000001,6.770829000000001,57.87040000000002,882.199999999831
2024-08-31 12:21:00,59.46180666666666,1.3310179999999994,1.9086026722856968,5.4687529999999995,6.770835000000001,59.02770000000004,882.299999999831
2024-08-31 12:27:00,60.66743666666667,1.273148,1.9286221225960485,5.295138000000001,6.7997700000000005,59.02779999999996,882.399999999831
2024-08-31 12:33:00,60.17554333333334,1.3888879999999997,1.9686816444404607,5.642363,6.944445,59.89579999999995,882.4999999998311
2024-08-31 12:36:00,61.72839666666667,1.4467590000000001,1.9690924650658528,5.613428000000001,6.770829000000001,60.47459999999995,882.549999999831
2024-08-31 12:39:00,59.828316666666666,1.3310179999999994,1.9434418263607829,5.4687529999999995,6.857635000000001,59.02779999999996,882.599999999831
2024-08-31 12:45:00,62.239583333333336,1.3310179999999994,1.9318672272086543,5.439812999999999,6.799765,61.63190000000003,882.699999999831
2024-08-31 12:51:00,60.15625333333333,1.2152779999999996,1.9234999770288814,5.237268,6.886570000000001,59.02779999999996,882.799999999831
2024-08-31 12:57:00,59.81867333333333,1.186343,1.9475306294807382,5.266207999999999,7.060185,59.31710000000004,882.899999999831
2024-08-31 13:03:00,65.38387333333334,1.273148,1.9848885127317675,5.237272999999999,6.886575000000001,64.81480000000002,882.9999999998311
2024-08-31 13:09:00,64.33256,1.2152779999999996,1.9894518113937243,5.121528,6.94444,65.39359999999996,883.0999999998311
2024-08-31 13:15:00,64.35185,1.2152779999999996,1.9123956519687555,5.179403,6.799765,63.078700000000026,883.1999999998311
2024-08-31 13:21:00,63.28125,1.273148,1.9172649396209034,5.179403,6.655094999999999,64.23609999999996,883.2999999998311
2024-08-31 13:27:00,63.821373333333334,1.3020829999999997,1.9476357210212152,5.237268,6.7129650000000005,63.078700000000026,883.3999999998312
2024-08-31 13:33:00,63.10763666666667,1.4178239999999995,1.939303722038689,5.642358000000001,6.799764000000001,62.21070000000003,883.4999999998312
2024-08-31 13:39:00,59.64506333333333,1.2442129999999993,1.920687252738741,5.092592999999999,6.65509,60.76389999999998,883.5999999998312
2024-08-31 13:45:00,59.99228666666667,1.3310180000000003,1.9086026722856975,5.468748,6.77083,59.60649999999998,883.6999999998312
2024-08-31 13:51:00,57.918596666666666,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,56.4237,883.7999999998312
2024-08-31 13:57:00,58.25617333333333,1.4467590000000001,1.8963174495433233,5.671294,6.655094999999999,56.42360000000002,883.8999999998313
2024-08-31 14:03:00,55.47839333333334,1.3310180000000003,1.896915541667731,5.526618000000001,6.7997700000000005,53.530100000000004,883.9999999998313
2024-08-31 14:09:00,53.39506333333333,1.3888889999999998,1.9214042075913793,5.815974000000001,7.002315,50.34719999999999,884.0999999998313
2024-08-31 14:15:00,56.356096666666666,1.3310180000000003,1.8378735336512784,5.410878,6.539350000000001,54.9769,884.1999999998313
2024-08-31 14:21:00,55.65200333333333,1.359953,1.8557475550192015,5.555558,6.655094999999999,53.52999999999997,884.2999999998314
2024-08-31 14:27:00,56.85764,1.359953,1.9151673535645681,5.497687999999999,6.7418949999999995,53.530100000000004,884.3999999998314
2024-08-31 14:33:00,54.95756,1.3888879999999997,1.8975260609052815,5.729163,6.857635,50.92590000000001,884.4999999998314
2024-08-31 14:39:00,52.68133,1.3020830000000005,1.9247357658522033,5.497688,6.9155050000000005,49.76849999999996,884.5999999998314
2024-08-31 14:45:00,51.30208666666667,1.3310180000000003,1.8734163070938075,5.5555579999999996,6.77083,48.03250000000003,884.6999999998314
2024-08-31 14:51:00,50.250773333333335,1.359953,1.7952627101723715,5.815968,6.770835000000001,46.875,884.7999999998315
2024-08-31 14:57:00,51.65895333333333,1.359953,1.8915247485140965,5.700228000000001,6.886575,47.74300000000005,884.8999999998315
2024-08-31 15:03:00,52.34375,1.4178230000000003,1.82982541882794,5.700228000000001,6.597225,49.47919999999999,884.9999999998315
2024-08-31 15:09:00,53.92553999999999,1.475695,1.8513361641862451,5.873844,6.684029000000001,50.63659999999999,885.0999999998315
2024-08-31 15:15:00,51.813269999999996,1.4756939999999998,1.8638823942548384,6.047449,6.886575,48.900499999999965,885.1999999998316
2024-08-31 15:21:00,51.29244,1.4756939999999998,1.863882394254839,5.931709,6.770835000000001,49.18980000000005,885.2999999998316
2024-08-31 15:27:00,51.29244,1.4756939999999998,1.8763765019078629,6.047449,6.9155050000000005,48.321799999999996,885.3999999998316
2024-08-31 15:33:00,52.34375,1.4756939999999998,1.8638823942548384,5.873839,6.712965,49.76859999999999,885.4999999998316
2024-08-31 15:39:00,51.48534333333333,1.4467590000000001,1.8219261209393927,5.787038,6.597219,46.875,885.5999999998317
2024-08-31 15:45:00,49.054786666666665,1.3020830000000005,1.8434373653140368,5.5555579999999996,6.770834999999999,47.45369999999997,885.6999999998317
2024-08-31 15:51:00,52.00617333333333,1.4467590000000001,1.8840337553948892,5.844904,6.799765000000001,48.32170000000002,885.7999999998317
2024-08-31 15:57:00,51.813269999999996,1.4467590000000001,1.8469155484221034,5.902774,6.770835000000001,50.05790000000002,885.8999999998317
2024-08-31 16:03:00,51.475696666666664,1.4178240000000004,1.866715023318292,5.8449040000000005,6.8286999999999995,50.34720000000004,885.9999999998317
2024-08-31 16:09:00,50.61728333333334,1.4178240000000004,1.8544661391438158,5.787034000000001,6.741899999999999,46.875,886.0999999998318
2024-08-31 16:15:00,48.87152666666666,1.4467590000000001,1.8593336204270294,6.0185189999999995,6.915509999999999,46.296299999999974,886.1999999998318
2024-08-31 16:21:00,49.913196666666664,1.4467590000000001,1.8344452535312872,5.902774,6.741895,46.5856,886.2999999998318
2024-08-31 16:27:00,47.66589333333334,1.4178240000000004,1.8174330384374286,5.902774,6.77083,44.27080000000001,886.3999999998318
2024-08-31 16:33:00,49.05478,1.359954,1.8915212717282641,5.584493999999999,6.77083,46.29630000000003,886.4999999998319
2024-08-31 16:39:00,51.30208666666667,1.359953,1.8915247485140965,5.700228000000001,6.886575,48.03250000000003,886.5999999998319
2024-08-31 16:45:00,50.964506666666665,1.475695,1.863878651507118,5.873844,6.712959,47.742999999999995,886.6999999998319
2024-08-31 16:51:00,48.350696666666664,1.3020839999999998,1.8316655856443247,5.642364000000001,6.8287,46.875,886.7999999998319
2024-08-31 16:57:00,50.453316666666666,1.5335650000000003,1.8720221208354497,6.076384,6.7997689999999995,47.45369999999997,886.899999999832
2024-08-31 17:03:00,51.29244,1.475695,1.8134049219056385,5.960644,6.684029000000001,47.742999999999995,886.999999999832
2024-08-31 17:09:00,48.186726666666665,1.4467590000000001,1.8093615743065397,5.873844000000001,6.655095,45.13889999999998,887.099999999832
2024-08-31 17:15:00,50.79089333333334,1.4178240000000004,1.8544661391438169,5.729164,6.68403,47.453700000000026,887.199999999832
2024-08-31 17:21:00,51.658950000000004,1.4467590000000001,1.8344452535312872,5.844904,6.684025,49.18979999999999,887.299999999832
2024-08-31 17:27:00,53.751929999999994,1.4178230000000003,1.9512572182575623,5.844908,7.031255,51.21530000000001,887.3999999998321
2024-08-31 17:33:00,53.89660666666666,1.3020829999999997,1.8901224338861249,5.468748000000001,6.799765,51.21530000000001,887.4999999998321
2024-08-31 17:39:00,54.947916666666664,1.4178230000000003,1.9152766268949701,5.700228000000001,6.799765000000001,51.50459999999998,887.5999999998321
2024-08-31 17:45:00,52.17978333333334,1.4467590000000001,1.871704657353391,5.873844000000001,6.799765,48.32170000000002,887.6999999998321
2024-08-31 17:51:00,50.95486,1.5046290000000004,1.8807258415343064,5.989584,6.799765000000001,47.74309999999997,887.7999999998322
2024-08-31 17:57:00,50.61728333333334,1.4467590000000001,1.8593336204270294,5.873844000000001,6.770835000000001,47.74310000000003,887.8999999998322
2024-08-31 18:03:00,51.65895,1.4467590000000001,1.9085523131636308,5.873844000000001,6.886575,49.189700000000016,887.9999999998322
2024-08-31 18:09:00,51.466049999999996,1.4467590000000001,1.896313212754502,5.931714,6.9155050000000005,48.90039999999999,888.0999999998322
2024-08-31 18:15:00,50.07716333333334,1.5046290000000004,1.868107645576678,6.076384,6.857635,46.00690000000003,888.1999999998322
2024-08-31 18:18:00,52.34375,1.5335650000000003,1.9101068723216907,6.134264000000001,6.9444490000000005,49.18979999999999,888.2499999998322
2024-08-31 18:21:00,48.87152666666666,1.4756939999999998,1.8638823942548384,6.047449,6.886575,45.428200000000004,888.2999999998322
2024-08-31 18:27:00,49.72029666666666,1.5046290000000004,1.868107645576678,6.076384,6.857635,45.42829999999998,888.3999999998322
2024-08-31 18:33:00,50.61728333333334,1.4178240000000004,1.927313178770979,5.8449040000000005,6.973380000000001,48.032399999999996,888.4999999998322
2024-08-31 18:39:00,53.56867333333333,1.5914350000000006,1.8658550530840172,6.2789340000000005,6.857639,49.18980000000005,888.5999999998322
2024-08-31 18:45:00,56.16319333333333,1.5335649999999994,1.8463765884503796,5.902773,6.568288000000001,53.530100000000004,888.6999999998322
2024-08-31 18:51:00,54.25347,1.359953,1.9503474566498973,5.555558,6.886575000000001,51.79390000000001,888.7999999998323
2024-08-31 18:57:00,53.04784,1.2442130000000002,1.8526935840150374,5.324077999999999,6.712965,50.63659999999999,888.8999999998323
2024-08-31 19:03:00,50.95486,1.2442129999999993,1.8754998478364502,5.381943,6.8287,49.18990000000002,888.9999999998323
2024-08-31 19:09:00,47.30902666666666,1.3020829999999997,1.87850731554589,5.526622999999999,6.8286999999999995,46.296299999999974,889.0999999998323
2024-08-31 19:15:00,51.30208666666667,1.3888879999999997,1.849266687206707,5.671293,6.684025,47.742999999999995,889.1999999998324
2024-08-31 19:21:00,45.22569333333333,1.359953,1.8074477599061347,5.758098,6.741895,43.98140000000001,889.2999999998324
2024-08-31 19:27:00,46.26736333333333,1.4756939999999998,1.8006546158063204,5.989578,6.684024,43.98159999999996,889.3999999998324
2024-08-31 19:33:00,40.70215666666666,1.3888889999999998,1.8002951271370222,5.873844,6.770835000000001,42.24539999999996,889.4999999998324
2024-08-31 19:39:00,38.97569,1.3310190000000004,1.8139681025444325,5.729164000000001,6.799765,40.79850000000005,889.5999999998324
2024-08-31 19:45:00,36.545143333333336,1.4467590000000001,1.7840750373663712,6.076384,6.799765,38.7731,889.6999999998325
2024-08-31 19:51:00,40.19097333333334,1.5046290000000004,1.8171146426932794,6.192134,6.857635,40.509199999999964,889.7999999998325
2024-08-31 19:57:00,39.14930333333333,1.5046290000000004,1.8554397218118726,6.221064000000001,6.973385,39.641200000000026,889.8999999998325
2024-08-31 20:03:00,37.42284,1.3310180000000003,1.7898868814360371,5.815968,6.8286999999999995,39.93059999999997,889.9999999998325
2024-08-31 20:09:00,35.86034,1.3310179999999994,1.7898868814360367,5.931713,6.944445000000001,38.194500000000005,890.0999999998326
2024-08-31 20:15:00,38.80208,1.3888889999999998,1.7755208856981395,5.989588,6.828699,39.35179999999997,890.1999999998326
2024-08-31 20:21:00,34.114583333333336,1.359953,1.733608944119631,6.076388000000001,6.886575000000001,37.037000000000035,890.2999999998326
2024-08-31 20:27:00,38.11728333333334,1.3310189999999995,1.8497656606831587,5.960647999999999,7.118059000000001,40.219899999999996,890.3999999998326
2024-08-31 20:33:00,37.08526333333333,1.273148,1.8016929908325465,5.787033,6.973385,39.0625,890.4999999998327
2024-08-31 20:39:00,35.49382666666666,1.2152779999999996,1.8223563984601545,5.671298,7.06019,39.64119999999997,890.5999999998327
2024-09-01 10:09:00,73.54359666666666,0.868055,2.010673313683436,3.501158,6.510415,72.04860000000002,890.5999999998327
2024-09-01 10:15:00,54.099153333333334,1.0127319999999997,1.874603629065328,4.456019,6.568290999999999,52.66199999999998,890.6999999998327
2024-09-01 10:18:00,45.92014,1.070602,1.7580594696118002,4.832177,6.452545999999999,44.84949999999998,890.7499999998327
2024-09-01 10:21:00,46.450619999999994,1.2442129999999993,1.7244814723519521,5.353007999999999,6.423615000000001,43.40279999999996,890.7999999998326
2024-09-01 10:30:00,45.052083333333336,1.273148,1.7423955172219496,5.2083330000000005,6.250005,44.56020000000001,890.9499999998326
2024-09-01 10:39:00,45.74652666666666,1.3888879999999997,1.77552459391601,5.671293,6.510415,43.40280000000001,891.0999999998326
2024-09-01 10:45:00,47.839506666666665,1.3310179999999994,1.7777770438861595,5.526622999999999,6.510415000000001,46.296299999999974,891.1999999998326
2024-09-01 12:15:00,42.27430666666667,1.4467590000000001,1.7840750373663712,5.960649,6.68403,42.24540000000002,892.6999999998326
2024-09-01 12:24:00,40.35493666666667,1.5046290000000004,1.8042424349553483,6.076384,6.7129650000000005,40.50920000000002,892.8499999998326
2024-09-01 12:30:00,41.57986333333333,1.4467590000000001,1.7713554043910047,5.960644,6.655094999999999,42.53470000000004,892.9499999998326
2024-09-01 12:36:00,43.66319333333333,1.3888889999999998,1.8492672924802427,5.844904,6.857635000000001,41.95600000000002,893.0499999998326
2024-09-01 12:42:00,42.988036666666666,1.4178230000000003,1.8174324483419093,5.960648000000001,6.828704999999999,41.95599999999996,893.1499999998326
2024-09-01 12:48:00,45.765816666666666,1.475695,1.826093692295016,6.0763940000000005,6.828699,44.27079999999995,893.2499999998327
2024-09-01 12:54:00,45.73688333333333,1.3888879999999997,1.8613984841759719,5.787032999999999,6.828704999999999,42.82409999999999,893.3499999998327
2024-09-01 13:00:00,46.43132666666667,1.273148,1.8714878776921826,5.439812999999999,6.799765,44.27080000000001,893.4499999998327
2024-09-01 13:06:00,43.152006666666665,1.359954,1.819591930674322,5.960644,6.973380000000001,41.66660000000002,893.5499999998327
2024-09-01 13:12:00,46.80748666666667,1.5335650000000003,1.833472351915688,6.307874,6.944449,43.40280000000001,893.6499999998327
2024-09-01 13:15:00,46.60493666666667,1.359954,1.8557481703174066,5.729164000000001,6.8286999999999995,44.27080000000001,893.6999999998327
2024-09-01 13:18:00,44.54089666666667,1.3310190000000004,1.8139681025444325,5.700234,6.770834999999999,43.40279999999996,893.7499999998327
2024-09-01 13:21:00,45.58256,1.359953,1.8437362661501533,5.844908,6.9155050000000005,43.69219999999996,893.7999999998326
2024-09-01 13:24:00,44.878473333333325,1.4178230000000003,1.854461299202721,5.844908,6.799765000000001,43.11349999999999,893.8499999998326
2024-09-01 13:27:00,45.052083333333336,1.3310180000000003,1.8616110245860553,5.787038000000001,6.973380000000001,43.98149999999998,893.8999999998325
2024-09-01 13:33:00,50.260416666666664,1.4756939999999998,1.8763765019078629,5.960648000000001,6.828704000000001,46.875,893.9999999998325
2024-09-01 13:36:00,47.65625333333333,1.3310190000000004,1.8616116501265636,5.642364000000001,6.828705,45.42829999999998,894.0499999998325
2024-09-01 13:39:00,43.846450000000004,1.3310190000000004,1.8969121286729178,5.700234,6.973375,43.40279999999996,894.0999999998324
2024-09-01 13:48:00,42.80478333333334,1.359954,1.7952590920786322,5.873844,6.8286999999999995,41.95599999999996,894.2499999998324
2024-09-01 13:51:00,44.34799666666667,1.3888889999999998,1.8613949076516902,5.873844,6.9155050000000005,43.69210000000004,894.2999999998324
2024-09-01 13:54:00,46.624230000000004,1.4178230000000003,1.8667144225730365,5.960648000000001,6.944445,43.40280000000001,894.3499999998323
2024-09-01 13:57:00,43.13271666666666,1.3888889999999998,1.8126056998362345,5.873844,6.799765,42.53479999999996,894.3999999998323
2024-09-01 14:06:00,45.399303333333336,1.3310180000000003,1.837873533651278,5.787038000000001,6.915509999999999,43.40280000000001,894.5499999998323
2024-09-01 14:12:00,44.868829999999996,1.4467590000000001,1.8469155484221034,6.1053239999999995,6.973385,42.82409999999999,894.6499999998323
2024-09-01 14:18:00,47.29938333333334,1.3888889999999998,1.8492672924802427,5.9317139999999995,6.944445000000001,44.560100000000034,894.7499999998323
2024-09-01 14:24:00,43.16165,1.4178230000000003,1.8667144225730365,6.134258000000001,7.118055,41.95600000000002,894.8499999998323
2024-09-01 14:27:00,46.26736333333333,1.3888879999999997,1.849266687206707,6.018523,7.031255,44.56009999999998,894.8999999998323
2024-09-01 14:30:00,48.697916666666664,1.4178230000000003,1.9152766268949701,5.902778,7.002314999999999,44.84959999999995,894.9499999998322
2024-09-01 14:33:00,47.31867333333333,1.3310179999999994,1.873420380771914,5.729163,6.944445000000001,45.138900000000035,894.9999999998322
2024-09-01 14:42:00,51.84220666666666,1.4467589999999992,1.8963174495433224,5.960642999999999,6.944444,47.74310000000003,895.1499999998322
2024-09-01 14:48:00,53.04784333333333,1.3888879999999997,1.9686857026934126,5.787032999999999,7.089124999999999,48.6112,895.2499999998322
2024-09-01 14:54:00,51.83256,1.3020829999999997,1.9132360550349736,5.613428,7.002315,48.321799999999996,895.3499999998322
2024-09-01 15:00:00,47.30902666666666,1.273148,1.8714878776921826,5.613428,6.973380000000001,43.98149999999998,895.4499999998322
2024-09-01 15:03:00,51.97723666666666,1.3310189999999995,1.8969161751295773,5.671298,6.9444490000000005,49.18979999999999,895.4999999998322
2024-09-01 15:06:00,51.12847333333334,1.2442129999999993,1.886847054026467,5.3819479999999995,6.857635000000001,48.32170000000002,895.5499999998322
2024-09-01 15:09:00,49.739583333333336,1.2152779999999996,1.890095811200941,5.497682999999999,7.060185,47.453700000000026,895.5999999998321
