Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-01 15:18:00,48.003473333333325,1.3310179999999994,1.837873533651277,5.758103,6.886575,45.13899999999995,895.7499999998321
2024-09-01 15:24:00,48.697916666666664,1.4756939999999998,1.8513355825167872,6.076388,6.886574,45.428200000000004,895.8499999998321
2024-09-01 15:30:00,48.34104666666667,1.4178239999999995,1.8298217375617245,5.873842999999999,6.770829000000001,44.84959999999995,895.9499999998321
2024-09-01 15:36:00,46.08410666666666,1.3310180000000003,1.896915541667731,5.758098,7.03125,45.428200000000004,896.0499999998322
2024-09-01 15:42:00,46.10339666666667,1.4178230000000003,1.854465541037271,5.931708,6.886575000000001,43.98140000000001,896.1499999998322
2024-09-01 15:48:00,45.23534,1.3888889999999998,1.8613949076516902,5.873844,6.9155050000000005,43.40270000000004,896.2499999998322
2024-09-01 15:54:00,48.013119999999994,1.4178230000000003,1.8789183642056841,5.844908,6.857635,45.428200000000004,896.3499999998322
2024-09-01 16:00:00,46.26736333333333,1.359954,1.9033665602326373,5.815974000000001,7.03125,44.849500000000035,896.4499999998322
2024-09-01 16:06:00,50.79089333333334,1.4178230000000003,1.8789183642056841,5.844908,6.857635,48.032399999999996,896.5499999998323
2024-09-01 16:12:00,46.79784,1.359953,1.8316858264730247,5.844908,6.886575,45.138900000000035,896.6499999998323
2024-09-01 16:15:00,48.36998333333333,1.4178239999999995,1.8544661391438162,5.960642999999999,6.915509,44.84960000000001,896.6999999998322
2024-09-01 16:18:00,51.29244,1.4178239999999995,1.8789189675746334,5.815973,6.828699,46.875,896.7499999998322
2024-09-01 16:21:00,48.177083333333336,1.273148,1.8829886751192926,5.613422999999999,7.002315,46.29630000000003,896.7999999998322
2024-09-01 16:24:00,50.95486,1.4467589999999992,1.8469155484221027,5.787032999999999,6.655094000000001,47.742999999999995,896.8499999998321
2024-09-01 16:30:00,46.80748666666667,1.273148,1.894448757601723,5.497687999999999,6.915509999999999,46.00699999999995,896.9499999998321
2024-09-01 16:36:00,48.87152666666666,1.4178239999999995,1.8789189675746334,5.815973,6.828699,45.13899999999995,897.0499999998322
2024-09-01 16:42:00,50.08680666666667,1.3020829999999997,1.8668578698964062,5.642358000000001,6.9155050000000005,45.42829999999998,897.1499999998322
2024-09-01 16:48:00,50.250773333333335,1.3020829999999997,1.8551654100288264,5.613428,6.857635000000001,46.29630000000003,897.2499999998322
2024-09-01 16:51:00,48.697916666666664,1.359953,1.9386615529950892,5.642358000000001,6.944445,44.84959999999995,897.2999999998322
2024-09-01 16:54:00,47.472993333333335,1.273148,1.9512294869426494,5.526622999999999,7.089125,44.56019999999995,897.3499999998321
2024-09-01 17:00:00,48.35069333333333,1.3020829999999997,1.87850731554589,5.642363,6.94444,45.428200000000004,897.4499999998321
2024-09-01 17:09:00,47.65625,1.3020829999999997,1.8198556334584242,5.7291680000000005,6.886575,45.138900000000035,897.5999999998321
2024-09-01 17:18:00,46.79784,1.273148,1.801688929022221,5.555558,6.741899999999999,43.40280000000001,897.7499999998321
2024-09-01 17:24:00,48.697916666666664,1.359953,1.8195913234233891,5.642358000000001,6.655094999999999,44.56020000000001,897.8499999998321
2024-09-01 17:30:00,48.70756,1.4467589999999992,1.8469112477357252,5.815973,6.684024,45.1388,897.9499999998321
2024-09-01 17:36:00,46.450619999999994,1.3310179999999994,1.7777812362593137,5.729163,6.712965,44.84959999999995,898.0499999998322
2024-09-01 17:42:00,47.82986333333333,1.359953,1.8316858264730247,5.642358000000001,6.684025,45.13889999999998,898.1499999998322
2024-09-01 17:48:00,46.63387333333333,1.273148,1.7899132842037309,5.439818,6.59722,43.69209999999998,898.2499999998322
2024-09-01 17:54:00,45.910493333333335,1.273148,1.8714878776921817,5.468748000000001,6.8286999999999995,44.27080000000001,898.3499999998322
2024-09-01 18:00:00,45.408950000000004,1.273148,1.7899132842037309,5.497687999999999,6.6550899999999995,43.40280000000001,898.4499999998322
2024-09-01 18:03:00,45.74652666666666,1.273148,1.8134232941797592,5.468748000000001,6.68403,43.40280000000001,898.4999999998322
2024-09-01 18:06:00,50.260416666666664,1.3888889999999998,1.787936689938295,5.700228,6.568289,46.875,898.5499999998322
2024-09-01 18:12:00,44.54089666666667,1.2442130000000002,1.7833682059834217,5.295138000000001,6.510414999999999,42.53480000000002,898.6499999998322
2024-09-01 18:18:00,48.871523333333336,1.4178239999999995,1.8298217375617238,5.7291680000000005,6.6261540000000005,44.849500000000035,898.7499999998322
2024-09-01 18:24:00,50.44367333333333,1.273148,1.8829886751192917,5.353008,6.741899999999999,47.742999999999995,898.8499999998322
2024-09-01 18:30:00,48.697916666666664,1.359953,1.855747555019202,5.5844879999999995,6.684025,45.717600000000004,898.9499999998322
2024-09-01 18:36:00,49.739583333333336,1.359953,1.8557475550192015,5.642358000000001,6.7418949999999995,45.42829999999998,899.0499999998323
2024-09-01 18:42:00,50.07716,1.3020829999999997,1.8198556334584248,5.497687999999999,6.655095,46.296299999999974,899.1499999998323
2024-09-01 18:48:00,52.71026666666666,1.3020829999999997,1.8901224338861249,5.468748000000001,6.799765,50.63659999999999,899.2499999998323
2024-09-01 18:54:00,53.55903,1.3020829999999997,1.87850731554589,5.439817999999999,6.7418949999999995,50.34729999999996,899.3499999998323
2024-09-01 19:00:00,49.913196666666664,1.3020829999999997,1.866857869896407,5.526622999999999,6.7997700000000005,48.032399999999996,899.4499999998324
2024-09-01 19:06:00,39.68942666666667,1.273148,1.8829847074875161,5.613428000000001,7.0023100000000005,40.50920000000002,899.5499999998324
2024-09-01 19:09:00,39.49652666666667,1.3020829999999997,1.7841704598887151,5.613422999999999,6.68403,39.930499999999995,899.5999999998323
2024-09-01 19:12:00,37.58680333333333,1.359953,1.7460356265968786,5.787038000000001,6.626155,39.0625,899.6499999998323
2024-09-01 19:18:00,35.15625,1.4467590000000001,1.7713554043910047,5.960644,6.655094999999999,39.35179999999997,899.7499999998323
2024-09-01 19:24:00,36.197916666666664,1.3888889999999998,1.7505562963906953,5.844904,6.626155,39.930499999999995,899.8499999998323
2024-09-01 19:30:00,41.936726666666665,1.3888889999999998,1.8002951271370216,5.815974000000001,6.712965,40.79860000000002,899.9499999998324
2024-09-01 19:36:00,37.750769999999996,1.475695,1.6966641879055215,6.1053239999999995,6.568289,39.0625,900.0499999998324
2024-09-01 19:42:00,37.075619999999994,1.4467590000000001,1.7713554043910051,6.076384,6.770835000000001,39.641200000000026,900.1499999998324
2024-09-01 19:45:00,40.027006666666665,1.475695,1.7878522101738612,5.989584000000001,6.655089,40.219899999999996,900.1999999998324
2024-09-01 19:48:00,34.78974,1.3310190000000004,1.8139681025444334,5.844904,6.9155050000000005,38.19439999999997,900.2499999998323
2024-09-01 19:51:00,39.14930333333333,1.4467590000000001,1.7840750373663712,5.989584000000001,6.7129650000000005,39.0625,900.2999999998323
2024-09-01 19:54:00,37.96296,1.4467590000000001,1.7713554043910051,6.018514,6.7129650000000005,39.351800000000026,900.3499999998322
2024-09-01 20:03:00,37.750773333333335,1.3020830000000005,1.7841704598887151,5.700228000000001,6.770834999999999,40.219899999999996,900.4999999998322
2024-09-01 20:12:00,38.29089333333334,1.3310190000000004,1.7898874907405538,5.671294,6.684024999999999,40.219899999999996,900.6499999998322
2024-09-01 20:18:00,37.750769999999996,1.4467590000000001,1.771350998465565,6.047454000000001,6.741895,39.64119999999997,900.7499999998322
2024-09-01 20:24:00,37.42284,1.359954,1.8074483644432464,5.9317139999999995,6.915509999999999,38.19440000000003,900.8499999998322
2024-09-01 20:30:00,34.481096666666666,1.359954,1.7460362173219983,5.815974000000001,6.6550899999999995,38.194500000000005,900.9499999998322
2024-09-01 20:36:00,36.35223666666666,1.4467590000000001,1.745744881325026,6.047458000000001,6.684029000000001,39.0625,901.0499999998323
2024-09-02 08:18:00,54.07021666666666,1.7071759999999996,1.8754348780820553,5.78704,6.134264,48.032399999999996,901.0499999998323
2024-09-02 08:24:00,69.71450666666668,0.8391210000000004,2.192903754822377,3.993056,7.6967550000000005,69.44439999999997,901.1499999998323
2024-09-02 08:30:00,66.93673000000001,0.8391209999999996,2.1751536018569935,4.079861999999999,7.7256990000000005,64.2362,901.2499999998323
2024-09-02 08:36:00,100.0,0.8101849999999997,2.2000826726693172,3.3854159999999993,7.233801000000001,87.09490000000002,901.3499999998323
2024-09-02 08:39:00,97.69483000000001,0.8101849999999997,2.278117333753095,3.501158,7.609955,91.72450000000003,901.3999999998323
2024-09-02 08:42:00,94.20331666666668,0.8101859999999999,2.3295744183151608,3.443288,7.725690000000001,93.17120000000003,901.4499999998322
2024-09-02 08:48:00,74.41165000000001,0.9548610000000002,2.2728229681306518,4.427084000000001,7.928241000000001,74.65280000000001,901.5499999998323
2024-09-02 08:54:00,73.71721,0.9548609999999993,2.161236627159392,4.484953999999999,7.638885000000001,72.33799999999997,901.6499999998323
2024-09-02 09:00:00,62.23958,1.070602,2.141445916627198,5.0636529999999995,7.754631,63.36809999999997,901.7499999998323
2024-09-02 09:06:00,62.77970333333334,1.2152779999999996,2.097041360700743,5.324072999999999,7.436345,64.52549999999997,901.8499999998323
2024-09-02 09:12:00,64.52546333333333,1.157407,2.0128340905907867,5.005782,7.060185,65.39359999999999,901.9499999998324
2024-09-02 09:18:00,57.20486,1.3310190000000004,1.9779623418976848,5.671294,7.1469949999999995,56.423599999999965,902.0499999998324
2024-09-02 09:24:00,51.84220666666666,1.2442130000000002,2.0422679018395096,5.642364000000001,7.523151,50.92590000000001,902.1499999998324
2024-09-02 09:30:00,65.90470666666666,1.1284720000000004,2.0543622131073405,5.005786,7.262735999999999,64.81479999999999,902.2499999998324
2024-09-02 09:36:00,69.55054,1.157407,2.0549521423169703,5.0347230000000005,7.2048570000000005,68.57640000000004,902.3499999998324
2024-09-02 09:42:00,63.28124666666667,1.2442130000000002,2.063983581978395,5.295138,7.233796999999999,62.5,902.4499999998325
2024-09-02 09:48:00,68.84645,1.3020839999999998,1.9132374978583477,5.063657999999999,6.452546,66.84029999999996,902.5499999998325
2024-09-02 09:54:00,62.258873333333334,1.273148,1.9960444668613613,5.266204,6.944442,62.2106,902.6499999998325
2024-09-02 10:00:00,62.05632333333333,1.2442129999999993,1.9874680289363924,5.35301,7.089117,61.342600000000004,902.7499999998325
2024-09-02 10:06:00,67.45756,1.0995369999999998,1.9600569505555103,4.947917,7.0312470000000005,67.12959999999998,902.8499999998326
2024-09-02 10:12:00,68.47993666666667,1.2442130000000002,2.020438227742419,5.063658,6.886576,67.41899999999998,902.9499999998326
2024-09-02 10:18:00,76.32137,1.1284719999999995,2.0231830736887613,4.745369999999999,6.9155109999999995,74.07409999999999,903.0499999998326
2024-09-02 10:24:00,80.84490666666666,1.0995369999999998,2.0429088711717283,4.542824,6.857641,78.41440000000003,903.1499999998326
2024-09-02 10:30:00,87.43248333333334,1.0416660000000002,2.0187813706717965,4.195602000000001,6.626162,86.80560000000003,903.2499999998327
2024-09-02 10:36:00,76.83256,1.0995369999999998,2.07357416150947,4.6296289999999996,7.031252,78.99310000000003,903.3499999998327
2024-09-02 10:42:00,74.39236,1.1284720000000004,2.075021000973356,4.861111,7.175922000000001,74.36339999999996,903.4499999998327
2024-09-02 10:48:00,67.80478333333333,1.186343,2.0549423316046935,5.121529,7.2048570000000005,67.12969999999996,903.5499999998327
2024-09-02 10:54:00,68.84645,1.2152780000000005,2.022021813105667,5.1215280000000005,7.031245999999999,67.41899999999998,903.6499999998327
2024-09-02 10:57:00,69.18402666666667,1.1284720000000004,2.075020644765318,4.918982000000001,7.233792,69.44449999999995,903.6999999998327
2024-09-02 11:00:00,71.80748333333334,1.1574080000000002,2.0234011567945385,5.063658,7.146986,70.89120000000003,903.7499999998327
2024-09-02 11:06:00,77.00617333333334,1.1284720000000004,2.0853173850706357,4.8321760000000005,7.1759260000000005,74.07409999999999,903.8499999998327
2024-09-02 11:12:00,77.18943,1.0416659999999993,2.0787373201594748,4.600695,7.2048570000000005,76.09949999999998,903.9499999998327
2024-09-02 11:18:00,81.86728333333333,1.0995369999999998,2.1242215892191165,4.600695,7.146986,80.72919999999999,904.0499999998327
2024-09-02 11:24:00,85.35879666666666,1.157407,2.0444614935019487,4.74537,6.886571,83.62269999999998,904.1499999998327
2024-09-02 11:30:00,82.05053666666667,1.0127310000000005,2.124080870004882,4.311342000000001,7.146992999999999,83.91209999999995,904.2499999998328
2024-09-02 11:36:00,73.36998333333334,1.157407,2.1173800987467186,4.890045,7.233796999999999,75.81009999999998,904.3499999998328
2024-09-02 11:42:00,66.96566333333334,1.0995369999999998,2.1141379447531454,4.861111999999999,7.3784730000000005,70.6019,904.4499999998328
2024-09-02 11:48:00,55.81597,1.359953,1.9736120030763051,5.931714,7.320601,55.26619999999997,904.5499999998328
2024-09-02 11:54:00,55.989583333333336,1.5046289999999996,1.9431148279516541,6.105324,7.060185,53.240700000000004,904.6499999998329
2024-09-02 12:00:00,56.500769999999996,1.5624989999999999,1.9896864299297774,6.105324,7.031255,54.976800000000026,904.7499999998329
2024-09-02 12:06:00,59.124230000000004,1.4756939999999998,2.0347945261111873,5.931709,7.175925,58.73840000000001,904.8499999998329
2024-09-02 12:12:00,59.828316666666666,1.4467590000000001,1.9930266810423023,5.787034000000001,7.002315,59.31709999999998,904.9499999998329
2024-09-02 12:18:00,60.339506666666665,1.5046290000000004,2.0406478804417523,5.931714,7.118055,59.31710000000004,905.049999999833
2024-09-02 12:24:00,63.811726666666665,1.5046299999999997,2.0526593612909574,5.873844,7.089124000000001,63.36810000000003,905.149999999833
2024-09-02 12:30:00,61.56443000000001,1.5914349999999997,1.994072537025509,6.105324,6.9733789999999996,60.47449999999998,905.249999999833
2024-09-02 12:36:00,58.59375,1.5624989999999999,2.0268721508907386,6.105324,7.118055,56.712999999999965,905.349999999833
2024-09-02 12:42:00,61.381173333333344,1.4178239999999995,2.0104300611180195,5.815973,7.146989,59.31709999999998,905.449999999833
2024-09-02 12:48:00,65.02700666666667,1.3020829999999997,2.048996525579001,5.526622999999999,7.2627299999999995,64.23610000000002,905.5499999998331
2024-09-02 12:54:00,66.41589666666667,1.4178230000000003,2.091741299072343,5.642358,7.175924999999999,66.26159999999999,905.6499999998331
2024-09-02 13:00:00,63.994983333333344,1.4178230000000003,2.0571015067005303,5.844908,7.291665,62.21070000000003,905.7499999998331
2024-09-02 13:06:00,64.16859333333333,1.3020829999999997,2.0932309555251023,5.4687529999999995,7.320600000000001,65.68289999999996,905.8499999998331
2024-09-02 13:12:00,61.03395,1.2152770000000004,2.1182347804828052,5.468748,7.638890999999999,61.92130000000003,905.9499999998332
2024-09-02 13:18:00,71.10339666666667,1.5046299999999997,2.0884550744332318,5.9317139999999995,7.2337940000000005,69.15509999999998,906.0499999998332
2024-09-02 13:24:00,64.16859333333333,1.3888890000000007,2.049991924737375,5.555554,7.060185,63.657399999999996,906.1499999998332
2024-09-02 13:30:00,63.27160333333334,1.4178240000000004,2.045489498358924,5.700234000000001,7.11806,64.23609999999996,906.2499999998332
2024-09-02 13:36:00,65.55748333333334,1.5046290000000004,2.040652037426824,5.989578,7.175928999999999,64.52549999999997,906.3499999998332
2024-09-02 13:42:00,71.46026333333333,1.4178230000000003,2.06868346501114,5.497688,6.973385,69.44449999999998,906.4499999998333
2024-09-02 13:48:00,68.34490333333333,1.4178239999999995,1.9986733125668255,5.671293,6.9733789999999996,66.55089999999998,906.5499999998333
2024-09-02 13:54:00,69.36728333333333,1.4178239999999995,2.0571061558273063,5.671293,7.118059000000001,66.84030000000001,906.6499999998333
2024-09-02 14:00:00,69.02006,1.3888879999999997,2.1070391302209104,5.584493,7.233795000000001,69.4445,906.7499999998333
2024-09-02 14:06:00,68.50887,1.3310179999999994,2.0573001254437067,5.613422999999999,7.291665000000001,67.99769999999998,906.8499999998334
2024-09-02 14:12:00,69.55054,1.3020829999999997,2.082218726959444,5.497687999999999,7.320605,67.41899999999998,906.9499999998334
2024-09-02 14:18:00,68.66319333333333,1.3310179999999994,2.1130194317693416,5.642363,7.465275000000001,69.1551,907.0499999998334
2024-09-02 14:24:00,66.93673000000001,1.4178230000000003,2.103222136531392,5.700228000000001,7.262734999999999,66.26150000000001,907.1499999998334
2024-09-02 14:30:00,66.41589666666667,1.3020830000000005,2.158723857684455,5.410878,7.436345,66.55089999999996,907.2499999998334
2024-09-02 14:36:00,69.20331666666665,1.4178230000000003,2.1260820725777037,5.700228000000001,7.3206050000000005,69.73379999999997,907.3499999998335
2024-09-02 14:42:00,65.71180666666667,1.359954,2.076576262574449,5.729164000000001,7.37847,66.55090000000001,907.4499999998335
2024-09-02 14:48:00,65.39352000000001,1.359954,2.07657626257445,5.671294,7.320600000000001,66.26159999999999,907.5499999998335
2024-09-02 14:54:00,66.91744,1.3310180000000003,2.0685073054832683,5.700228000000001,7.4074100000000005,65.68279999999999,907.6499999998335
2024-09-02 15:00:00,66.93673000000001,1.3888879999999997,2.0729094377997828,5.671293,7.233795000000001,66.84030000000001,907.7499999998336
2024-09-02 15:06:00,66.93673000000001,1.359953,2.099095509327086,5.642358,7.349535,67.12970000000001,907.8499999998336
2024-09-02 15:12:00,70.59220666666666,1.3888879999999997,2.095695999178904,5.671293,7.291665,70.0232,907.9499999998336
2024-09-02 15:18:00,67.99768333333334,1.359953,2.0765755991188577,5.671298,7.320605,67.99769999999995,908.0499999998336
2024-09-02 15:24:00,63.821373333333334,1.359954,2.0539296667834805,5.787034,7.37847,63.65730000000002,908.1499999998337
2024-09-02 15:30:00,65.37422666666667,1.4467590000000001,2.063899825689783,5.844904,7.233795000000001,64.23609999999996,908.2499999998337
2024-09-02 15:36:00,65.72145,1.4467590000000001,2.0988508856904207,5.8449040000000005,7.320605,64.81479999999999,908.3499999998337
2024-09-02 15:42:00,64.17824,1.5046290000000004,2.1003148193429255,6.047454000000001,7.378475,64.23610000000002,908.4499999998337
2024-09-02 15:48:00,64.66049333333333,1.5046290000000004,2.088454452076321,5.931714,7.233795000000001,64.81479999999999,908.5499999998337
2024-09-02 15:54:00,65.90470666666666,1.5046290000000004,2.123923362276485,5.989584,7.378475,65.10410000000002,908.6499999998338
2024-09-02 16:00:00,65.90470666666666,1.4467590000000001,2.098846877425846,5.9317139999999995,7.407405000000001,65.68290000000002,908.7499999998338
2024-09-02 16:06:00,68.16165,1.475695,2.05855864591101,5.960644,7.262729,67.70830000000001,908.8499999998338
2024-09-02 16:12:00,70.59220666666667,1.3888889999999998,2.107043706207258,5.671294,7.320605,69.44439999999997,908.9499999998338
2024-09-02 16:18:00,67.11034000000001,1.4467590000000001,2.12197932730739,5.787034000000001,7.320605,67.70839999999998,909.0499999998339
2024-09-02 16:24:00,65.37422666666667,1.4467590000000001,2.1219793273073906,5.902774,7.436345,65.97229999999996,909.1499999998339
2024-09-02 16:30:00,65.37422666666667,1.3888889999999998,2.0499919247373746,5.844904,7.349535,64.81480000000005,909.2499999998339
2024-09-02 16:36:00,64.68943,1.3888889999999998,2.03848428180876,5.729164000000001,7.204865000000001,64.52540000000005,909.3499999998339
2024-09-02 16:42:00,65.37422666666667,1.4178240000000004,2.0571061558273067,5.729164,7.175929999999999,66.26160000000004,909.449999999834
2024-09-02 16:48:00,62.77970333333334,1.5046290000000004,2.0286020673079297,5.873844000000001,7.031255,63.657399999999996,909.549999999834
2024-09-02 16:54:00,63.10763666666667,1.4467590000000001,2.0404235591260065,5.729164,7.060185,64.52550000000002,909.649999999834
2024-09-02 17:06:00,61.72839666666667,1.5335640000000001,2.0462013201753675,5.960649,7.089124999999999,62.21070000000003,909.849999999834
2024-09-02 17:12:00,60.70602,1.4178240000000004,1.9868791408054387,5.902774,7.175929999999999,59.60640000000001,909.9499999998341
2024-09-02 17:18:00,60.50347,1.4756939999999998,2.0347945261111873,6.047449,7.291665000000001,60.18520000000001,910.0499999998341
2024-09-02 17:30:00,64.85339666666667,1.4467590000000001,1.9570693948230784,5.497688999999999,6.6261600000000005,63.65730000000002,910.2499999998341
2024-09-02 17:36:00,59.81867333333333,1.4756939999999998,1.9747052984832385,5.787039,6.886575,59.31709999999998,910.3499999998342
2024-09-02 17:42:00,60.17554333333334,1.4467590000000001,1.9450012079038317,5.758104,6.857635000000001,59.89580000000001,910.4499999998342
2024-09-02 17:48:00,60.001929999999994,1.4467590000000001,1.9570693948230784,5.642364,6.770835000000001,61.63189999999997,910.5499999998342
2024-09-02 18:06:00,63.811726666666665,1.5046290000000004,1.9922153021186175,5.758104,6.828704999999999,63.65740000000005,910.8499999998342
2024-09-02 18:12:00,59.288196666666664,1.5046290000000004,1.9431148279516555,5.729164,6.684025,58.44909999999999,910.9499999998342
2024-09-02 18:18:00,62.22993666666667,1.5335640000000001,1.972625813518505,5.729169000000001,6.684025,61.632000000000005,911.0499999998342
2024-09-02 18:24:00,60.00193000000001,1.4467590000000001,1.9570693948230784,5.758099,6.886570000000001,61.05329999999998,911.1499999998342
2024-09-02 19:54:00,31.857636666666668,1.273148,1.6203005978319593,5.497688999999999,6.250001,37.037000000000035,912.6499999998342
2024-09-02 20:00:00,32.03125,1.4467590000000001,1.680730497631325,5.902779000000001,6.394679999999999,36.74770000000001,912.7499999998342
2024-09-02 20:18:00,55.28549333333333,0.9548610000000002,1.7486444580178309,3.9641200000000003,5.902773,52.08330000000001,913.0499999998342
2024-09-02 20:24:00,57.37847,0.8969909999999999,1.8929659761058253,3.9641209999999996,6.510414999999999,54.976800000000026,913.1499999998342
2024-09-02 20:30:00,45.58256,1.1284729999999996,1.7869024580206703,4.918981,6.45255,43.98149999999998,913.2499999998342
2024-09-02 20:39:00,34.65470666666667,1.3020839999999998,1.7841710768986203,5.439814,6.510420000000001,38.19439999999997,913.3999999998342
2024-09-02 20:54:00,30.468746666666664,1.5335640000000001,1.6188216277913383,6.047449,6.221064999999999,37.3263,913.6499999998342
2024-09-03 08:27:00,47.82021666666666,2.34375,1.754340808771555,7.00231,5.931710000000001,42.53479999999996,913.6499999998342
2024-09-03 08:33:00,73.53395,0.9548609999999993,2.1800005584058693,4.513889,7.725695000000001,72.91660000000002,913.7499999998342
2024-09-03 08:39:00,73.18672666666667,0.868055,2.075396697086609,3.9641199999999994,7.175924999999999,72.33799999999997,913.8499999998343
2024-09-03 08:45:00,77.19907333333333,0.9259259999999996,2.228434463980866,3.8483800000000006,7.3206,78.99299999999997,913.9499999998343
2024-09-03 08:51:00,78.91589666666665,0.9548610000000002,2.16123760158148,4.021991000000001,7.175924999999999,79.57179999999997,914.0499999998343
2024-09-03 08:57:00,58.26582,1.0416670000000003,2.0588410081020623,4.687501,7.233795999999999,60.47460000000001,914.1499999998343
2024-09-03 09:03:00,57.706403333333334,1.244212,1.9542237814844197,5.324077,6.973385,57.87039999999996,914.2499999998344
2024-09-03 09:09:00,68.68248333333334,1.1284719999999995,2.0022700587826794,4.774305999999999,6.886574,69.15519999999998,914.3499999998344
2024-09-03 09:15:00,59.81867,1.1863419999999998,2.0336851325844796,5.150463,7.175931,59.60649999999998,914.4499999998344
2024-09-03 09:21:00,60.16589666666667,1.273148,1.9624807163227278,5.410882999999999,7.002314999999999,58.73840000000001,914.5499999998344
2024-09-03 09:27:00,64.16859333333333,1.2152779999999996,1.956617059446968,5.0636529999999995,6.799765,64.23610000000002,914.6499999998344
2024-09-03 09:33:00,58.09220666666667,1.4178240000000004,1.9393037220386906,5.729164,6.886570000000001,57.29169999999999,914.7499999998345
2024-09-03 09:39:00,56.500773333333335,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,54.9769,914.8499999998345
2024-09-03 09:45:00,57.204860000000004,1.5335640000000001,1.922701808109444,5.902779000000001,6.7418949999999995,56.42360000000002,914.9499999998345
2024-09-03 09:51:00,54.76465666666667,1.5046299999999997,1.893300145304468,5.93171,6.77083,53.240700000000004,915.0499999998345
2024-09-03 09:57:00,54.96720666666667,1.649305,1.9372671292554433,6.192130000000001,6.799765000000001,53.240800000000036,915.1499999998346
2024-09-03 10:03:00,58.23688333333333,1.475695,1.863878651507118,5.873844,6.712959,56.42360000000002,915.2499999998346
2024-09-03 10:09:00,62.07561666666667,1.4178230000000003,1.9750381367758603,5.5555579999999996,6.799765000000001,59.89580000000001,915.3499999998346
2024-09-03 10:15:00,66.91744,1.4178230000000003,1.891082347518041,5.3819479999999995,6.423615,64.52550000000002,915.4499999998346
2024-09-03 10:21:00,66.91744,1.3020830000000005,1.9362042552001308,5.063656,6.510414999999999,66.55090000000001,915.5499999998347
2024-09-03 10:27:00,60.17554333333334,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,60.18520000000001,915.6499999998347
2024-09-03 10:33:00,60.17554333333334,1.4467590000000001,1.920747575777726,5.671294,6.7129650000000005,58.73840000000001,915.7499999998347
2024-09-03 10:39:00,59.98264,1.3888889999999998,1.9451210199131461,5.555554000000001,6.799765,59.60649999999998,915.8499999998347
2024-09-03 10:45:00,61.02430666666666,1.3888889999999998,1.9451210199131461,5.555554000000001,6.799765,61.921299999999974,915.9499999998347
2024-09-03 10:51:00,61.20756,1.4178240000000004,1.9986692422698116,5.642364,6.94444,62.2106,916.0499999998348
2024-09-03 10:57:00,61.20756,1.5046290000000004,1.9800024252720048,5.700234000000001,6.7418949999999995,61.053200000000004,916.1499999998348
2024-09-03 11:03:00,62.94367,1.4467590000000001,1.9570693948230777,5.671298,6.7997689999999995,60.763900000000035,916.2499999998348
2024-09-03 11:09:00,64.51581666666668,1.4467589999999992,2.016800711540499,5.613422999999999,6.886574,63.657399999999996,916.3499999998348
2024-09-03 11:15:00,62.94367,1.359953,2.0082410180961343,5.526618000000001,7.002315,62.7894,916.4499999998349
2024-09-03 11:21:00,59.81867333333333,1.4178240000000004,1.9750387606293247,5.700234000000001,6.94444,59.317200000000014,916.5499999998349
2024-09-03 11:27:00,57.918596666666666,1.4467590000000001,1.9570693948230777,5.787039,6.915509999999999,57.58099999999996,916.6499999998349
2024-09-03 11:33:00,66.24228333333333,1.5335640000000001,1.910106293448852,5.642359000000001,6.452545000000001,64.81479999999999,916.7499999998349
2024-09-03 11:39:00,59.124230000000004,1.4756939999999998,1.9258950143843774,5.671298999999999,6.655095,57.29169999999999,916.849999999835
2024-09-03 11:45:00,63.28125,1.5914349999999997,1.9688235192096535,5.815969000000001,6.6261540000000005,63.367999999999995,916.949999999835
2024-09-03 11:51:00,58.25617333333333,1.4467590000000001,1.9085523131636315,5.758104,6.770835000000001,57.870299999999986,917.049999999835
2024-09-03 11:57:00,59.13387666666667,1.4756939999999998,1.9258950143843774,5.873839,6.857635000000001,58.73849999999999,917.149999999835
2024-09-03 12:03:00,59.79938333333333,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,59.31709999999998,917.249999999835
2024-09-03 12:09:00,59.288196666666664,1.5046290000000004,1.980006652627999,5.8449040000000005,6.886575000000001,57.87030000000004,917.3499999998351
2024-09-03 12:15:00,62.23958,1.5046290000000004,2.0043864453959555,5.729164,6.828704999999999,62.5,917.4499999998351
2024-09-03 12:21:00,56.85764,1.5335640000000001,1.910106293448852,6.0185189999999995,6.828704999999999,54.9769,917.5499999998351
2024-09-03 12:27:00,60.50347,1.4467590000000001,2.016800711540498,5.729164000000001,7.002314999999999,61.632000000000005,917.6499999998351
2024-09-03 12:33:00,65.88541666666667,1.5625,1.9140785303502228,5.902778,6.655088000000001,63.94670000000002,917.7499999998352
2024-09-03 12:39:00,57.74498666666667,1.4178239999999995,1.9868750574711969,5.700233999999999,6.97338,58.44909999999999,917.8499999998352
2024-09-03 12:45:00,58.09220666666667,1.5046289999999996,1.9800066526279976,5.8449040000000005,6.886575,56.42360000000002,917.9499999998352
2024-09-03 12:51:00,57.20486,1.5046299999999997,1.955453500073396,5.96065,6.94444,55.555499999999995,918.0499999998352
2024-09-03 12:57:00,57.38811666666667,1.5914349999999997,2.0191424227182684,6.16319,7.089125,55.55559999999997,918.1499999998352
2024-09-03 13:03:00,61.58371666666667,1.7939809999999996,1.9212460431714307,6.365744,6.626153,58.44909999999999,918.2499999998353
2024-09-03 13:09:00,59.81867333333333,1.4467590000000001,1.9085523131636315,5.613423999999999,6.626155,60.474500000000035,918.3499999998353
2024-09-03 13:15:00,60.50347,1.5335640000000001,2.009607322686535,5.931709,6.973385,59.31709999999998,918.4499999998353
2024-09-03 13:21:00,64.33256,1.5046289999999996,1.9431148279516541,5.758104,6.712965,64.52540000000005,918.5499999998353
2024-09-03 13:27:00,60.66743666666667,1.5046290000000004,2.0165123520023385,5.729164,6.857635,59.317200000000014,918.6499999998354
2024-09-03 13:33:00,61.70910666666666,1.3310180000000003,2.000796449816231,5.642358,7.175929999999999,60.763900000000035,918.7499999998354
2024-09-03 13:39:00,60.86998666666667,1.4467590000000001,2.0049349454563785,5.8449040000000005,7.089125,60.47460000000001,918.8499999998354
2024-09-03 13:45:00,61.381173333333344,1.5046290000000004,2.052658746094799,5.931714,7.146995,59.89580000000001,918.9499999998354
2024-09-03 13:51:00,61.197916666666664,1.4756939999999998,2.0347945261111873,5.960649,7.204865000000001,60.76399999999995,919.0499999998354
2024-09-03 13:57:00,60.3588,1.5335640000000001,2.034041474139727,6.0185189999999995,7.118055,59.89589999999998,919.1499999998355
2024-09-03 14:03:00,62.77006,1.3888889999999998,2.026938289164972,5.700234,7.1469949999999995,62.210699999999974,919.2499999998355
2024-09-03 14:09:00,63.445213333333335,1.4467590000000001,2.0521817650940624,5.8449040000000005,7.204865000000001,63.07869999999997,919.3499999998355
2024-09-03 14:12:00,60.66743666666667,1.3310190000000004,2.023497075932233,5.671294,7.262735,61.92130000000003,919.3999999998355
2024-09-03 14:15:00,63.811726666666665,1.4178239999999995,2.0571021478025915,5.815973,7.262729,63.367999999999995,919.4499999998354
2024-09-03 14:21:00,64.85339666666667,1.3020830000000005,2.0489965255790015,5.497688,7.233795,63.657399999999996,919.5499999998354
2024-09-03 14:27:00,66.41589666666667,1.3888879999999997,2.0499912762182704,5.613422999999999,7.118055,64.81480000000005,919.6499999998355
2024-09-03 14:33:00,66.75347333333333,1.4178239999999995,2.0686841085306114,5.758103,7.233798999999999,64.81480000000005,919.7499999998355
2024-09-03 14:39:00,64.85339666666667,1.4178230000000003,2.0571015067005303,5.787038000000001,7.233795000000001,64.2362,919.8499999998355
2024-09-03 14:45:00,62.59644666666667,1.3310180000000003,2.000796449816231,5.642358,7.175929999999999,62.210699999999974,919.9499999998355
2024-09-03 14:48:00,62.23958,1.359954,2.042559699208004,5.671294,7.2338000000000005,62.5,919.9999999998355
2024-09-03 14:51:00,63.98533666666666,1.475695,2.05855864591101,5.787034,7.089119,63.367999999999995,920.0499999998354
2024-09-03 14:57:00,66.41589666666667,1.6203710000000004,1.9854446780917527,6.163194000000001,6.944443,63.07869999999997,920.1499999998355
2024-09-03 15:00:00,69.55054,1.5335650000000003,1.9849968817609442,5.787034,6.770829,68.28700000000003,920.1999999998354
2024-09-03 15:03:00,71.27700666666668,1.4467590000000001,1.9328955579252134,5.439814,6.510415,68.86570000000003,920.2499999998354
2024-09-03 15:09:00,65.20061666666666,1.359954,1.9851924092174247,5.324074,6.7419,64.52539999999999,920.3499999998354
2024-09-03 15:12:00,62.60609333333333,1.359954,1.9619967162354213,5.584493999999999,6.94444,62.5,920.3999999998354
2024-09-03 15:15:00,62.249226666666665,1.4178230000000003,1.998672683723721,5.700228000000001,7.002314999999999,61.921299999999974,920.4499999998353
2024-09-03 15:21:00,62.43248333333333,1.273148,2.11676256114745,5.324078,7.3206,63.367999999999995,920.5499999998353
2024-09-03 15:27:00,65.37422666666667,1.4467590000000001,2.0404235591260065,5.787038000000001,7.118059000000001,63.07869999999997,920.6499999998354
2024-09-03 15:33:00,62.77970333333334,1.4467590000000001,2.0404235591260065,5.787034,7.118055,62.210699999999974,920.7499999998354
2024-09-03 15:39:00,67.09105,1.3310180000000003,1.989390251086022,5.3819479999999995,6.886570000000001,65.39350000000002,920.8499999998354
2024-09-03 15:45:00,61.72839666666667,1.3888889999999998,1.9804081293684264,5.700234,7.031255000000001,61.63199999999995,920.9499999998354
2024-09-03 15:51:00,59.64506,1.4467590000000001,2.0049308373125467,5.9317139999999995,7.175924999999999,58.15979999999996,921.0499999998354
2024-09-03 15:57:00,63.994983333333344,1.4467590000000001,2.0404235591260065,5.700234,7.031255,63.657399999999996,921.1499999998355
2024-09-03 16:03:00,62.94367,1.4178230000000003,2.0571015067005303,5.787038000000001,7.233795000000001,61.342600000000004,921.2499999998355
2024-09-03 16:09:00,64.16859333333333,1.4178240000000004,2.033837611973306,5.700234000000001,7.089119999999999,64.81490000000002,921.3499999998355
2024-09-03 16:15:00,59.288196666666664,1.2152770000000004,2.1182347804828052,5.410878,7.581021,61.63190000000003,921.4499999998355
2024-09-03 16:21:00,66.58950666666667,1.6493060000000002,2.1029910137967343,6.163194,7.146988,64.81480000000005,921.5499999998356
2024-09-03 16:27:00,61.90200333333333,1.4178240000000004,2.01043006111802,5.700234000000001,7.03125,63.07869999999997,921.6499999998356
2024-09-03 16:33:00,63.811726666666665,1.359953,2.0082410180961343,5.671298,7.1469949999999995,63.946799999999996,921.7499999998356
2024-09-03 16:39:00,65.73109666666666,1.4178230000000003,2.010429429799577,5.613428000000001,6.944445,65.68290000000002,921.8499999998356
2024-09-03 16:45:00,63.27160333333334,1.4178230000000003,2.0104334872560377,5.700228000000001,7.031255,61.92130000000003,921.9499999998357
2024-09-03 16:51:00,61.56443000000001,1.359954,1.9386621865683904,5.671294,6.973380000000001,60.18520000000001,922.0499999998357
2024-09-03 16:57:00,62.77970333333334,1.4467590000000001,2.0286327809079205,5.729164,7.031255000000001,62.5,922.1499999998357
2024-09-03 17:03:00,60.15625333333333,1.4756939999999998,2.0108784371374444,5.931714,7.11806,59.02780000000001,922.2499999998357
2024-09-03 17:09:00,59.124230000000004,1.4756939999999998,1.998859568603639,5.931714,7.089119999999999,58.44909999999999,922.3499999998357
2024-09-03 17:15:00,59.635416666666664,1.4467590000000001,1.9930266810423027,5.787033999999999,7.002315,60.474500000000035,922.4499999998358
2024-09-03 17:21:00,58.96026333333334,1.5335640000000001,2.0218408730831166,6.1631990000000005,7.233795000000001,56.4237,922.5499999998358
2024-09-03 17:27:00,60.339506666666665,1.4467590000000001,2.0049349454563785,5.8449040000000005,7.089125,59.89589999999998,922.6499999998358
2024-09-03 17:33:00,60.15625333333333,1.5046290000000004,2.0043864453959555,5.873844000000001,6.973385,60.18520000000001,922.7499999998358
2024-09-03 17:39:00,55.49768666666666,1.4467590000000001,1.9930266810423027,6.076384,7.291665000000001,53.53000000000003,922.8499999998359
2024-09-03 17:45:00,61.72839666666667,1.4467590000000001,2.0049308373125467,5.931714,7.175925,61.342600000000004,922.9499999998359
2024-09-03 17:51:00,61.72839666666667,1.5046290000000004,2.0286020673079297,5.873844000000001,7.031255,62.2106,923.0499999998359
2024-09-03 17:57:00,62.06597,1.5046290000000004,2.0165165364509634,5.902774,7.031255,61.63189999999997,923.1499999998359
2024-09-03 18:03:00,61.20756333333333,1.5335650000000003,1.9849968817609442,5.989584,6.9733789999999996,61.921299999999974,923.249999999836
2024-09-03 18:09:00,59.124230000000004,1.5046289999999996,1.9554529045199809,5.931714,6.9155050000000005,58.73849999999999,923.349999999836
2024-09-03 18:15:00,61.21720333333334,1.5335650000000003,1.9602159290936343,5.8449040000000005,6.770829000000001,60.185100000000034,923.449999999836
2024-09-03 18:21:00,62.249230000000004,1.5046290000000004,1.9922153021186175,5.758104,6.828704999999999,62.21070000000003,923.549999999836
2024-09-03 18:24:00,58.42978333333334,1.4178240000000004,1.9512578370720364,5.729164,6.915509999999999,56.423599999999965,923.599999999836
2024-09-03 18:27:00,61.20756,1.5625,1.964672949323564,5.931709,6.7997689999999995,59.89579999999995,923.6499999998359
2024-09-03 18:39:00,58.96026333333333,1.4467590000000001,1.969096613983078,5.873839,7.03125,59.317200000000014,923.849999999836
2024-09-03 18:45:00,59.288196666666664,1.5914349999999997,1.9814691794094306,5.989584,6.828699,60.763900000000035,923.949999999836
2024-09-03 18:51:00,57.40741,1.5335650000000003,1.9602159290936343,5.902774,6.828699,56.71289999999999,924.049999999836
2024-09-03 18:57:00,58.26582,1.4467590000000001,1.9570693948230784,5.758099,6.886570000000001,58.44909999999999,924.149999999836
2024-09-03 19:03:00,58.26582,1.4467590000000001,1.9450012079038317,5.700234,6.799765000000001,57.58100000000002,924.2499999998361
2024-09-03 19:09:00,58.42014,1.4178230000000003,1.903198729223743,5.613428000000001,6.684025,58.15969999999999,924.3499999998361
2024-09-03 19:15:00,61.72839666666667,1.4467590000000001,1.9690924650658528,5.700234,6.857635,61.92130000000003,924.4499999998361
2024-09-03 19:21:00,59.124230000000004,1.359953,1.8915247485140971,5.410878,6.597225000000001,59.02779999999996,924.5499999998361
2024-09-03 19:27:00,60.66743666666667,1.3310179999999994,1.9318672272086543,5.381943,6.741895,61.632000000000005,924.6499999998362
2024-09-03 19:33:00,52.34375,1.273148,1.9399408570812318,5.468748,7.0023100000000005,51.50459999999998,924.7499999998362
2024-09-03 19:39:00,48.88117,1.4467590000000001,1.7840750373663712,5.700228000000001,6.423609000000001,45.717600000000004,924.8499999998362
2024-09-03 19:45:00,47.65625,1.3888879999999997,1.8126093497361389,5.729163,6.655094999999999,45.71769999999998,924.9499999998362
2024-09-03 19:51:00,41.39660666666666,1.2442130000000002,1.7833682059834217,5.381944000000001,6.597220999999999,42.53469999999999,925.0499999998362
2024-09-03 19:57:00,44.02006,1.4467590000000001,1.7713554043910047,5.787034000000001,6.481485,43.11340000000001,925.1499999998363
2024-09-03 20:03:00,33.93132666666667,1.4178240000000004,1.6907031733083346,5.902774,6.4814799999999995,37.905100000000004,925.2499999998363
2024-09-03 20:09:00,32.214506666666665,1.3310190000000004,1.6791856604932691,5.671294,6.423614999999999,36.747600000000034,925.3499999998363
2024-09-03 20:15:00,47.29938333333334,1.1863419999999998,1.6881795950553047,5.121530999999999,6.249999000000001,46.007000000000005,925.4499999998363
2024-09-03 20:21:00,58.26582,1.0416669999999995,1.8126088953365862,4.542825,6.394679,58.15969999999999,925.5499999998364
2024-09-03 20:27:00,57.561726666666665,1.0995369999999998,1.864810525727621,4.918982000000001,6.741895,56.42360000000002,925.6499999998364
2024-09-03 20:33:00,53.92553999999999,1.186343,1.8705708857495895,5.121528,6.712965,51.21520000000004,925.7499999998364
2024-09-03 20:39:00,51.29244,1.2442130000000002,1.829739526695413,5.208338,6.539355,48.03240000000005,925.8499999998364
2024-09-03 20:45:00,45.92014,1.2152779999999996,1.8223563984601545,5.179398,6.56829,45.13889999999998,925.9499999998365
2024-09-03 20:51:00,32.72569333333333,1.1863419999999998,1.8482837218355253,5.237273,6.770830999999999,38.19440000000003,926.0499999998365
2024-09-04 08:24:00,58.42014,0.8969909999999999,2.1381447288910165,3.7905100000000003,7.089125,56.42349999999999,926.0499999998365
2024-09-04 08:27:00,56.356096666666666,0.8680560000000002,2.130218765022763,3.8773150000000003,7.2627299999999995,54.10880000000003,926.0999999998364
2024-09-04 08:30:00,54.27276,0.9259259999999996,2.0323978438887242,4.4560189999999995,7.320605,51.50460000000004,926.1499999998364
2024-09-04 08:33:00,55.47839333333334,1.0127309999999996,2.006080894942805,4.774306,7.262734999999999,52.372600000000034,926.1999999998363
2024-09-04 08:36:00,55.47839333333334,0.9837959999999999,2.01261627117371,4.687500999999999,7.291665,51.79399999999998,926.2499999998363
2024-09-04 08:42:00,59.625773333333335,0.9259250000000003,2.0037449280991195,4.195602,6.973385,56.71289999999999,926.3499999998363
2024-09-04 08:48:00,99.89390333333334,0.8680560000000002,2.0662034708902652,3.1539349999999997,6.336805,87.6736,926.4499999998363
2024-09-04 08:54:00,94.56982666666666,0.8391210000000004,2.139471098465676,3.443288,6.973375,88.25219999999999,926.5499999998364
2024-09-04 08:57:00,92.81443000000002,0.8391200000000003,2.166252007994025,3.327546000000001,6.94444,96.35409999999999,926.5999999998363
2024-09-04 09:00:00,90.21990666666666,0.8680560000000002,2.211396967988632,3.4432869999999998,7.089125,92.59259999999998,926.6499999998363
2024-09-04 09:03:00,85.35879666666666,0.8969909999999999,2.101220246939947,3.616898,6.799765,90.27770000000001,926.6999999998362
2024-09-04 09:06:00,80.14082,0.9548619999999994,2.114026194413197,3.8773160000000004,6.88657,85.06949999999995,926.7499999998362
2024-09-04 09:09:00,76.67824,1.0127320000000006,2.0160297901839805,4.108797000000001,6.626155,84.2013,926.7999999998361
2024-09-04 09:12:00,62.249226666666665,1.0127309999999996,1.9961074240768617,4.311342,6.7708319999999995,71.18060000000003,926.8499999998361
2024-09-04 09:18:00,51.118826666666656,1.4756939999999998,1.8006546158063204,5.758099,6.452545,49.47919999999999,926.9499999998361
2024-09-04 09:24:00,54.59104666666667,1.4467590000000001,1.8469112477357261,5.497688,6.365739,53.240800000000036,927.0499999998361
2024-09-04 09:30:00,53.91589666666666,1.475695,1.7360949594879664,5.555554000000001,6.105319,51.504700000000014,927.1499999998362
2024-09-04 09:33:00,52.86458666666667,1.3888889999999998,1.7630682455390814,5.497684,6.307875,51.50469999999996,927.1999999998361
2024-09-04 09:36:00,55.47839333333334,1.4467590000000001,1.7328606136456683,5.526618000000001,6.134259,53.530100000000004,927.2499999998361
2024-09-04 09:42:00,56.85764,1.3888889999999998,1.750551964100895,5.208338,5.989579000000001,55.844899999999996,927.3499999998361
2024-09-04 09:48:00,57.571373333333334,1.2152779999999996,1.7648863343808192,4.890047,6.1342550000000005,57.58100000000002,927.4499999998361
2024-09-04 09:54:00,57.73534,1.2442129999999993,1.8182075558226034,4.976848,6.278935,58.44909999999999,927.5499999998361
2024-09-04 10:00:00,57.38811666666667,1.359953,1.7952627101723715,5.1504579999999995,6.105325000000001,56.42360000000002,927.6499999998362
2024-09-04 10:06:00,57.37847,1.273148,1.8599537209589596,5.179398,6.51042,58.15980000000002,927.7499999998362
2024-09-04 10:12:00,51.813269999999996,1.5046299999999997,1.7652708021437995,5.78704,6.33681,51.50460000000004,927.8499999998362
2024-09-04 12:00:00,56.365739999999995,1.3310190000000004,1.9318678684686734,5.410883999999999,6.770834999999999,56.42360000000002,929.6499999998362
2024-09-04 12:06:00,57.204860000000004,1.4467590000000001,1.9450053851294664,5.729164000000001,6.828704999999999,55.55559999999997,929.7499999998362
2024-09-04 12:12:00,58.09220666666667,1.359953,1.9033659344090788,5.497688,6.712965,58.15970000000004,929.8499999998362
2024-09-04 12:15:00,58.622686666666674,1.4756939999999998,1.8006546158063204,5.729163,6.423609,55.555499999999995,929.8999999998362
2024-09-04 12:18:00,57.38811666666667,1.359954,1.891525371727935,5.555554000000001,6.741899999999999,57.87040000000002,929.9499999998361
2024-09-04 12:24:00,58.786653333333334,1.4467590000000001,1.9085523131636315,5.584493999999999,6.597225,58.15970000000004,930.0499999998361
2024-09-04 12:30:00,58.60339666666667,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,60.763900000000035,930.1499999998362
2024-09-04 12:36:00,59.828316666666666,1.4178230000000003,1.9512530945356097,5.497688,6.684025,60.47459999999995,930.2499999998362
2024-09-04 12:42:00,57.74498666666667,1.5625,1.914082934900989,5.758099,6.510419000000001,58.44909999999999,930.3499999998362
2024-09-04 12:45:00,56.68402666666666,1.5335640000000001,1.9227061536391983,5.815969000000001,6.655094999999999,55.84490000000005,930.3999999998362
2024-09-04 12:48:00,57.079476666666665,1.5046290000000004,1.9307278329496294,5.642364,6.5682849999999995,56.134299999999996,930.4499999998361
2024-09-04 12:51:00,56.33680666666667,1.5335640000000001,1.9602153401179547,5.815969000000001,6.7418949999999995,54.3981,930.4999999998361
2024-09-04 12:54:00,58.777006666666665,1.4756939999999998,1.9135815858939422,5.671298999999999,6.626155,58.15969999999999,930.549999999836
2024-09-04 13:00:00,58.11149666666666,1.5914359999999999,1.8527446408661534,5.873844,6.423608,56.712999999999965,930.649999999836
2024-09-04 13:06:00,56.346450000000004,1.4467590000000001,1.8963174495433233,5.613424000000001,6.597225000000001,55.266200000000026,930.7499999998361
2024-09-04 13:12:00,58.59375,1.4178230000000003,1.9512530945356097,5.497688,6.684025,58.73849999999999,930.8499999998361
2024-09-04 13:18:00,58.439429999999994,1.3310179999999994,1.8851856223960939,5.324073,6.568285,60.763900000000035,930.9499999998361
2024-09-04 13:21:00,59.124230000000004,1.359953,1.915171426065824,5.353008000000001,6.597225000000001,59.31709999999998,930.9999999998361
2024-09-04 13:24:00,58.09220666666667,1.3310180000000003,1.8851856223960946,5.353008000000001,6.59722,58.44909999999999,931.049999999836
2024-09-04 13:30:00,57.571373333333334,1.359953,1.8437404239997692,5.410878,6.481485,56.4237,931.149999999836
2024-09-04 13:36:00,58.25617333333333,1.4467590000000001,1.8840337553948883,5.555554000000001,6.510415,59.02779999999996,931.2499999998361
2024-09-04 13:42:00,57.204860000000004,1.5046290000000004,1.880725841534306,5.700234000000001,6.510415,55.84490000000005,931.3499999998361
2024-09-04 13:48:00,54.28241,1.4467590000000001,1.8593336204270294,5.729169000000001,6.6261600000000005,54.6875,931.4499999998361
2024-09-04 13:54:00,54.61033666666666,1.4756939999999998,1.8763765019078629,5.758104,6.6261600000000005,54.3981,931.5499999998361
2024-09-04 14:00:00,55.81597,1.5624989999999999,1.8756184968829877,5.8449040000000005,6.510415,53.530100000000004,931.6499999998362
2024-09-04 14:06:00,56.153549999999996,1.5914349999999997,1.917748423483313,5.960643999999999,6.655089,55.26619999999997,931.7499999998362
2024-09-04 14:12:00,56.008873333333334,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,54.9769,931.8499999998362
2024-09-04 14:18:00,54.436726666666665,1.3020830000000005,1.9362034639157224,5.353014000000001,6.799771,54.6875,931.9499999998362
2024-09-04 14:24:00,56.85764,1.3888890000000007,1.8975266767019965,5.584494,6.712965,57.00229999999999,932.0499999998362
2024-09-04 14:30:00,57.918596666666666,1.4467590000000001,1.9085523131636315,5.584494,6.597225000000001,57.87040000000002,932.1499999998363
2024-09-04 14:33:00,61.72839666666667,1.5335650000000003,1.8592232109969267,5.729164,6.423609000000001,58.159700000000015,932.1999999998362
2024-09-04 14:36:00,57.918596666666666,1.3888890000000007,1.8492672924802425,5.353014000000001,6.3657449999999995,56.42350000000005,932.2499999998362
2024-09-04 14:42:00,59.30748666666667,1.4467590000000001,1.9085523131636315,5.671294,6.684025,59.60640000000001,932.3499999998362
2024-09-04 14:45:00,56.85764,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,57.58100000000002,932.3999999998362
2024-09-04 14:54:00,57.04089666666667,1.5335640000000001,1.8592226424687992,5.815969000000001,6.510415,55.26619999999997,932.5499999998361
2024-09-04 15:00:00,60.841049999999996,1.6203700000000003,1.8950214228355073,5.758099,6.336809,60.76389999999998,932.6499999998362
2024-09-04 15:06:00,59.48109333333334,1.5046290000000004,1.8807301946734265,5.555554,6.365745,58.73840000000001,932.7499999998362
2024-09-04 15:09:00,60.71566333333333,1.273149,1.8367635732109335,5.266207,6.539348,58.73840000000001,932.7999999998361
2024-09-04 15:12:00,80.30478333333333,1.0416660000000002,1.7807304174473668,4.3402780000000005,6.105321999999999,73.20599999999999,932.8499999998361
