Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-04 15:18:00,96.12268333333334,1.0416669999999995,1.9681883220938476,4.4560189999999995,6.741895,84.4907,932.9499999998361
2024-09-04 15:24:00,86.73804,1.0416660000000002,2.0688012459527707,4.282407,6.857640999999999,86.80550000000002,933.0499999998361
2024-09-04 15:30:00,72.86843999999999,1.0995369999999998,1.949586459385184,4.629630000000001,6.684029000000001,74.65279999999996,933.1499999998362
2024-09-04 15:36:00,100.0,0.9548610000000002,1.9890872094859455,3.8773139999999993,6.510413,90.27770000000001,933.2499999998362
2024-09-04 15:39:00,98.69791666666667,0.9259259999999996,2.107976895502505,3.5590269999999995,6.6550899999999995,93.4607,933.2999999998361
2024-09-04 15:42:00,91.43518666666665,0.9548610000000002,2.075932576153787,3.9641200000000003,6.857640999999999,91.43520000000001,933.3499999998361
2024-09-04 15:45:00,78.56867333333334,1.070602,2.1016054093480725,4.456017999999999,7.031245999999999,83.912,933.399999999836
2024-09-04 15:48:00,70.40895333333334,1.070602,2.0513222626665235,4.542824,6.973376,75.23149999999998,933.449999999836
2024-09-04 15:54:00,63.46450666666667,1.2152779999999996,1.9456105920453928,4.976852,6.684030000000001,66.55090000000001,933.549999999836
2024-09-04 16:00:00,59.828316666666666,1.3020829999999997,1.901695813619831,5.237273,6.59722,61.63190000000003,933.649999999836
2024-09-04 16:06:00,58.786653333333334,1.3020829999999997,1.8901224338861256,5.266208,6.597225000000001,61.342600000000004,933.7499999998361
2024-09-04 16:12:00,60.50347,1.2442130000000002,1.8981629430362392,5.1215280000000005,6.626155,63.657399999999996,933.8499999998361
2024-09-04 16:15:00,62.43248333333333,1.3020839999999998,1.8785119743264334,5.2083330000000005,6.510419000000001,64.52540000000005,933.899999999836
2024-09-04 16:18:00,64.35185,1.273148,1.9624845997108984,5.0636529999999995,6.655094999999999,65.39359999999999,933.949999999836
2024-09-04 16:21:00,63.28125,1.2152779999999996,1.9235038084306018,5.0636529999999995,6.712965,65.39359999999999,933.999999999836
2024-09-04 16:24:00,66.41589666666667,1.3020829999999997,1.9590330759108323,5.092587999999999,6.597225,68.57640000000004,934.0499999998359
2024-09-04 16:30:00,61.024303333333336,1.3310179999999994,1.9434418263607829,5.353012999999999,6.741895,63.36810000000003,934.1499999998359
2024-09-04 16:36:00,55.81597,1.3310190000000004,1.8969121286729178,5.410883999999999,6.684024999999999,57.58100000000002,934.249999999836
2024-09-04 16:42:00,50.79089333333334,1.5624989999999999,1.8756184968829877,5.989584,6.655094999999999,51.50459999999998,934.349999999836
2024-09-04 16:48:00,48.177083333333336,1.5914349999999997,1.8263611775571782,5.98958,6.481485,47.453700000000026,934.449999999836
2024-09-04 16:54:00,51.29244,1.649305,1.8309481661904299,6.0185200000000005,6.394674999999999,50.92599999999999,934.549999999836
2024-09-04 17:00:00,57.561726666666665,1.7361110000000002,1.8632894076432551,5.931710000000001,6.192129,57.87039999999996,934.649999999836
2024-09-04 17:06:00,72.99382666666666,1.6782409999999999,2.044043598121143,6.22107,7.002318999999999,70.6019,934.7499999998361
2024-09-04 17:12:00,64.00463,1.359953,1.9620000976685628,5.237264000000001,6.597220999999999,67.70839999999998,934.8499999998361
2024-09-04 17:18:00,59.65470666666667,1.4178240000000004,1.9393037220386902,5.4976840000000005,6.6550899999999995,61.63190000000003,934.9499999998361
2024-09-04 17:21:00,58.23688333333333,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,60.18520000000001,934.9999999998361
2024-09-04 17:24:00,56.356096666666666,1.4178240000000004,1.9273090270076823,5.642364,6.77083,56.71289999999999,935.049999999836
2024-09-04 17:27:00,56.52006333333333,1.4178240000000004,1.891082953496852,5.584494,6.6261600000000005,56.71300000000002,935.099999999836
2024-09-04 17:30:00,54.96720666666667,1.4756939999999998,1.8513355825167872,5.671298999999999,6.481485,54.976800000000026,935.1499999998359
2024-09-04 17:36:00,55.46875,1.5914349999999997,1.8527486275729803,5.87384,6.423615,54.9769,935.249999999836
2024-09-04 17:42:00,51.12847333333334,1.5914349999999997,1.8263611775571782,5.93171,6.423615,48.90050000000002,935.349999999836
2024-09-04 17:48:00,49.238040000000005,1.5624989999999999,1.8235944542369313,5.960643999999999,6.510415,47.74309999999997,935.449999999836
2024-09-04 17:54:00,53.05748333333333,1.5335649999999994,1.8334723519156872,5.84491,6.481485,54.108799999999974,935.549999999836
2024-09-04 18:00:00,53.038196666666664,1.5624989999999999,1.849715914320656,5.8449040000000005,6.452545000000001,51.21529999999996,935.649999999836
2024-09-04 18:06:00,58.072916666666664,1.4178239999999995,1.8789189675746334,5.526622999999999,6.539349,56.134299999999996,935.7499999998361
2024-09-04 18:12:00,57.204860000000004,1.3020829999999997,1.8551694570798738,5.468748000000001,6.712965,57.58100000000002,935.8499999998361
2024-09-04 18:18:00,60.339506666666665,1.359954,1.996732578658155,5.497684,6.94444,62.5,935.9499999998361
2024-09-04 18:24:00,54.24382666666667,1.4756939999999998,1.8638780672077395,5.758104,6.59722,54.6875,936.0499999998361
2024-09-04 18:30:00,52.16049333333333,1.4756939999999998,1.9135815858939422,5.815974,6.77083,51.21530000000001,936.1499999998362
2024-09-04 18:36:00,53.21180666666667,1.5046299999999997,1.893300145304468,5.70023,6.539350000000001,52.66199999999998,936.2499999998362
2024-09-04 18:39:00,55.31442666666667,1.5914349999999997,1.8789062992676782,5.84491,6.452545000000001,54.10880000000003,936.2999999998361
2024-09-04 18:42:00,55.47839333333334,1.5914349999999997,1.8789108011716344,5.989579999999999,6.597225,54.9769,936.3499999998361
2024-09-04 18:48:00,55.989583333333336,1.4467590000000001,1.8840337553948883,5.642359000000001,6.59722,57.58109999999999,936.4499999998361
2024-09-04 18:54:00,56.703316666666666,1.359953,1.8915247485140971,5.410878,6.597225000000001,56.71300000000002,936.5499999998361
2024-09-04 19:00:00,60.339506666666665,1.5625,1.888488696688338,5.671298,6.365738,58.73840000000001,936.6499999998362
2024-09-04 19:06:00,51.84220666666666,1.5335650000000003,1.8075045829697018,5.8449100000000005,6.423614999999999,49.18979999999999,936.7499999998362
2024-09-04 19:09:00,51.29244,1.6782399999999997,1.8599858269279157,6.221065,6.597225,48.611099999999965,936.7999999998361
2024-09-04 19:12:00,51.99652666666666,1.5914349999999997,1.8658550530840163,6.01852,6.597225,50.925899999999956,936.8499999998361
2024-09-04 19:18:00,52.34375,1.5046289999999996,1.9307278329496294,5.931714,6.857635000000001,51.79399999999998,936.9499999998361
2024-09-04 19:21:00,53.04784,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,52.66210000000001,936.9999999998361
2024-09-04 19:24:00,54.78395333333333,1.5914349999999997,1.8658550530840163,5.989584,6.568289,53.81939999999997,937.049999999836
2024-09-04 19:30:00,50.43402666666666,1.4178239999999995,1.9031993377970482,5.642364,6.71296,49.76850000000002,937.149999999836
2024-09-04 19:36:00,39.47723666666666,1.4756939999999998,1.7620861269665147,6.047453999999999,6.6550899999999995,42.24539999999996,937.2499999998361
2024-09-04 19:39:00,40.35493666666667,1.5046299999999997,1.8427172914411611,6.01852,6.741899999999999,43.40279999999996,937.299999999836
2024-09-04 19:42:00,38.63811666666666,1.5335649999999994,1.807504582969703,6.163189999999999,6.741895,41.95599999999996,937.349999999836
2024-09-04 19:48:00,37.07561666666667,1.5046289999999996,1.7521675671808932,6.076384,6.597225000000001,39.930499999999995,937.449999999836
2024-09-04 19:54:00,37.258873333333334,1.5624989999999999,1.7706584121116884,6.221063999999999,6.655094999999999,41.37729999999999,937.549999999836
2024-09-04 20:00:00,34.45216333333333,1.5046289999999996,1.7257732860241772,6.105324,6.568285,39.0625,937.649999999836
2024-09-04 20:06:00,30.478393333333333,1.5624989999999999,1.7706584121116884,6.134253999999999,6.5682849999999995,36.74770000000001,937.7499999998361
2024-09-04 20:24:00,32.36883,1.2442130000000002,1.6155908300000368,5.497682,6.307868999999999,39.0625,937.7499999998361
2024-09-04 20:30:00,41.24228333333334,1.070601,1.7362243214720041,4.716434,6.278935000000001,41.95599999999996,937.7499999998361
2024-09-04 20:36:00,38.80208,1.0127320000000006,1.7493049917169956,4.658566,6.423614999999999,41.37730000000005,937.7499999998361
2024-09-04 20:42:00,33.40085,1.1574079999999993,1.7840725479173396,5.150468,6.597220000000001,39.3519,937.7499999998361
2024-09-04 21:06:00,34.81867,1.4467590000000001,1.719919187936104,5.7580979999999995,6.336809,39.0625,937.7499999998361
2024-09-05 08:48:00,80.83526333333333,1.0127319999999997,2.1915966530851874,4.311342,7.349539,74.94219999999999,937.7499999998361
2024-09-05 08:54:00,71.46990666666666,0.983797,2.148101727977363,4.340278,7.349535,70.89120000000003,937.8499999998361
2024-09-05 09:00:00,64.31327,0.983797,2.0517250672308855,4.340278,7.060185,65.10410000000002,937.9499999998361
2024-09-05 09:06:00,68.31597333333333,1.0995369999999998,1.9180076957106043,4.7743020000000005,6.7418949999999995,67.41899999999998,938.0499999998361
2024-09-05 09:12:00,55.13117333333333,1.1863419999999998,1.81460256322967,5.034720999999999,6.4814810000000005,54.108799999999974,938.1499999998362
2024-09-05 09:15:00,50.10609333333333,1.3888889999999998,1.7630639309446257,5.700234,6.510415000000001,46.29630000000003,938.1999999998361
2024-09-05 09:18:00,52.35339666666667,1.475695,1.7749993749784683,5.787034,6.423609000000001,49.18979999999999,938.2499999998361
2024-09-05 09:24:00,56.86728333333334,1.4467589999999992,1.8093615743065399,5.526622999999999,6.307874000000001,54.6875,938.3499999998361
2024-09-05 09:30:00,57.561730000000004,1.3888879999999997,1.8975260609052815,5.381943,6.510415,54.108799999999974,938.4499999998361
2024-09-05 09:36:00,57.03125,1.2152779999999996,1.845074683830763,5.2083379999999995,6.6550899999999995,54.976800000000026,938.5499999998361
2024-09-05 09:42:00,59.288196666666664,1.3020829999999997,1.8434373653140363,5.063658,6.278935000000001,57.58100000000002,938.6499999998362
2024-09-05 09:54:00,59.29784,1.273148,1.8483776219251515,5.063657999999999,6.365740000000001,57.870299999999986,938.8499999998362
2024-09-05 10:00:00,55.29513666666667,1.4756939999999998,1.7360944022524567,5.468754,6.0185200000000005,52.951400000000035,938.9499999998362
2024-09-05 10:06:00,55.65200333333333,1.4178239999999995,1.7673724714512355,5.353012999999999,6.105319,52.08339999999998,939.0499999998362
2024-09-05 10:18:00,53.22145333333333,1.6782399999999997,1.8599858269279157,6.018515,6.394674999999999,49.47919999999999,939.2499999998363
2024-09-05 10:21:00,53.39506333333333,1.5624989999999999,1.7839797934988164,5.815974,6.278935000000001,48.032399999999996,939.2999999998362
2024-09-05 10:24:00,54.41744,1.5335640000000001,1.8205178047639834,5.758099,6.365745,52.08340000000004,939.3499999998362
2024-09-05 10:36:00,58.95062000000001,1.4756939999999998,1.8006546158063204,5.497688,6.192134,56.13420000000002,939.5499999998362
2024-09-05 10:54:00,56.86728333333334,1.4467590000000001,1.8593336204270294,5.613424000000001,6.510415000000001,56.42360000000002,939.8499999998362
2024-09-05 11:12:00,54.79359333333333,1.5335649999999994,1.8720177071625654,5.84491,6.568285,52.08339999999998,940.1499999998362
2024-09-05 11:30:00,54.938269999999996,1.5335640000000001,1.8592226424687992,5.902779000000001,6.597225,50.63659999999999,940.4499999998361
2024-09-05 11:39:00,56.153549999999996,1.6493059999999993,1.884566955163758,6.13426,6.6261540000000005,54.108799999999974,940.5999999998361
2024-09-05 11:54:00,52.883873333333334,1.5046299999999997,1.8171196513867718,5.87384,6.539350000000001,50.92590000000001,940.8499999998361
2024-09-05 12:18:00,54.947916666666664,1.5335640000000001,1.8720215496969603,5.873839,6.597225,51.21530000000001,941.2499999998361
2024-09-05 12:33:00,55.82562000000001,1.5046289999999996,1.8807258415343056,5.758104,6.568285,54.10880000000003,941.4999999998361
2024-09-05 12:54:00,57.73534,1.4467590000000001,1.8219261209393927,5.497688999999999,6.307869999999999,55.26619999999997,941.8499999998361
2024-09-05 13:03:00,55.47839333333334,1.5624989999999999,1.914082362415554,5.960643999999999,6.7129650000000005,52.95139999999998,941.9999999998361
2024-09-05 13:09:00,57.89930666666667,1.4467590000000001,1.9207475757777248,5.787034,6.828704999999999,55.555499999999995,942.0999999998361
2024-09-05 13:24:00,58.77700666666667,1.3020829999999997,1.9930092178201337,5.353012999999999,6.94444,56.42360000000002,942.3499999998361
2024-09-05 13:33:00,59.81867333333333,1.4467590000000001,1.9085523131636308,5.700228000000001,6.712959,59.02779999999996,942.4999999998361
2024-09-05 13:39:00,57.38811666666667,1.3888889999999998,1.9094838029685963,5.700234,6.857635000000001,54.6875,942.5999999998361
2024-09-05 13:45:00,56.69367333333333,1.4467590000000001,1.896313212754502,5.815974000000001,6.799765000000001,54.10880000000003,942.6999999998361
2024-09-05 13:51:00,61.72839666666667,1.359954,1.9269343428948276,5.526624,6.7997700000000005,61.342599999999976,942.7999999998361
2024-09-05 13:57:00,58.08256333333333,1.4467590000000001,1.871704657353392,5.584493999999999,6.510415,54.9769,942.8999999998362
2024-09-05 14:03:00,57.38811666666667,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,54.976800000000026,942.9999999998362
2024-09-05 14:09:00,57.37847,1.3888889999999998,1.849267292480242,5.642364000000001,6.655095,56.423599999999965,943.0999999998362
2024-09-05 14:15:00,59.972993333333335,1.359953,1.9736120030763051,5.526618000000001,6.9155050000000005,58.15969999999999,943.1999999998362
2024-09-05 14:21:00,58.44907666666666,1.359953,1.9033659344090788,5.497688,6.712965,57.00229999999999,943.2999999998362
2024-09-05 14:27:00,57.571373333333334,1.359953,1.8677162678416854,5.468748,6.597225000000001,57.00229999999999,943.3999999998363
2024-09-05 14:33:00,57.214506666666665,1.3310190000000004,1.8969121286729178,5.410883999999999,6.684024999999999,55.55560000000003,943.4999999998363
2024-09-05 14:39:00,63.27160333333334,1.3888889999999998,1.8734829664960138,5.353007000000001,6.423608,60.763900000000035,943.5999999998363
2024-09-05 14:45:00,95.24498666666666,1.0416670000000003,1.906674106541747,4.079862,6.192126999999999,81.30789999999999,943.6999999998363
2024-09-05 14:51:00,100.0,1.0127319999999997,2.0556132450067204,4.0509260000000005,6.684029000000001,95.1968,943.7999999998364
2024-09-05 14:57:00,78.93518666666667,1.0127309999999996,2.133782136505321,4.224537,7.089122000000001,81.30779999999999,943.8999999998364
2024-09-05 15:03:00,60.66743666666667,1.5914349999999997,1.8789108011716344,5.989579999999999,6.597225,57.29169999999999,943.9999999998364
2024-09-05 15:09:00,53.06713,1.5624989999999999,1.8366808329309419,5.989584,6.5682849999999995,49.47919999999999,944.0999999998364
2024-09-05 15:15:00,54.436726666666665,1.5914349999999997,1.878906299267677,5.96065,6.5682849999999995,51.21530000000001,944.1999999998365
2024-09-05 15:21:00,54.96720666666667,1.5624989999999999,1.8884881293258535,5.989584,6.684025,51.79399999999998,944.2999999998365
2024-09-05 15:27:00,57.552083333333336,1.5914349999999997,1.9048519799713524,6.076389000000001,6.741894000000001,55.555499999999995,944.3999999998365
2024-09-05 15:33:00,61.390816666666666,1.5914359999999999,1.8527491809265093,5.844904,6.394678000000001,58.44909999999999,944.4999999998365
2024-09-05 15:39:00,59.64506,1.359953,1.8915247485140971,5.353008,6.5393550000000005,55.55560000000003,944.5999999998365
2024-09-05 15:45:00,62.77006,1.3310189999999995,1.966487188773242,5.3819479999999995,6.828699,61.63199999999998,944.6999999998366
2024-09-05 15:48:00,65.02700666666667,1.2152779999999996,1.9345719749531205,5.092587999999999,6.77083,62.7894,944.7499999998365
2024-09-05 15:51:00,59.29784333333333,1.157407,1.9488415950188736,5.034718000000001,6.915511,59.02780000000001,944.7999999998365
2024-09-05 15:57:00,60.66743666666667,1.3888890000000007,1.980408129368426,5.439814000000001,6.770834999999999,59.60649999999998,944.8999999998365
2024-09-05 16:03:00,54.24383,1.5625,1.8884931362534463,6.0474499999999995,6.741899999999999,52.08339999999998,944.9999999998365
2024-09-05 16:51:00,69.02006,1.3888889999999998,1.8734829664960146,5.410882,6.481483000000001,65.10410000000002,945.7999999998365
2024-09-05 16:57:00,63.10763666666667,1.2152779999999996,1.97853685927537,4.918982000000001,6.71296,63.07869999999997,945.8999999998365
2024-09-05 17:03:00,57.214506666666665,1.359953,1.915171426065824,5.642358,6.886575,56.4237,945.9999999998365
2024-09-05 17:09:00,66.40625,1.070602,1.9490089777241617,4.7453710000000004,6.886575,65.39349999999996,946.0999999998365
2024-09-05 17:15:00,63.811726666666665,1.1284729999999996,2.0336007037071937,4.832177000000001,7.031250000000001,63.946799999999996,946.1999999998366
2024-09-05 17:18:00,65.74074,1.3599539999999992,1.9269343428948267,5.3819479999999995,6.655094000000001,64.2362,946.2499999998365
2024-09-05 17:21:00,75.60763666666666,1.5914350000000006,2.1176848213397257,6.105328,7.262732999999999,71.75920000000002,946.2999999998365
2024-09-05 17:27:00,76.65895,1.4756939999999998,1.9503856572535327,5.295139000000001,6.336805000000001,75.23149999999998,946.3999999998365
2024-09-05 17:33:00,68.31597333333333,1.4178239999999995,1.8910829534968507,5.237264000000001,6.27893,68.57639999999998,946.4999999998365
2024-09-05 17:39:00,61.21720333333334,1.4467599999999994,1.809362154760683,5.381939999999999,6.163190000000001,61.053300000000036,946.5999999998365
2024-09-05 17:45:00,59.13387666666667,1.4467590000000001,1.8219261209393927,5.468754,6.278935,59.02779999999996,946.6999999998366
2024-09-05 17:51:00,55.46875,1.4178240000000004,1.8298217375617254,5.468754,6.365740000000001,53.52999999999997,946.7999999998366
2024-09-05 17:57:00,53.22145333333333,1.3310180000000003,1.813967487766962,5.3819479999999995,6.4525500000000005,51.21520000000004,946.8999999998366
2024-09-05 18:03:00,47.30902666666666,1.4467590000000001,1.7199147045568672,5.642359000000001,6.22106,44.56020000000001,946.9999999998366
2024-09-05 18:09:00,51.47569333333333,1.6493059999999993,1.7625161890606866,5.96065,6.192134,47.45369999999997,947.0999999998367
2024-09-05 18:15:00,59.29784,1.4756939999999998,1.851335582516786,5.468749000000001,6.278935,57.00229999999999,947.1999999998367
2024-09-05 18:21:00,55.81597,1.5335640000000001,1.7944383155022048,5.758099,6.307874999999999,52.66199999999998,947.2999999998367
2024-09-05 18:27:00,53.39506333333333,1.4467590000000001,1.8219304553726117,5.6712940000000005,6.481485,51.504700000000014,947.3999999998367
2024-09-05 18:30:00,53.92553999999999,1.5914350000000006,1.7320871726947922,5.931714,6.221068999999999,49.47919999999999,947.4499999998367
2024-09-05 18:33:00,52.34375,1.4756939999999998,1.8387438300533188,5.642359000000001,6.423615000000001,50.63659999999999,947.4999999998366
2024-09-05 18:39:00,53.385416666666664,1.5335640000000001,1.8463715728317753,5.729169000000001,6.394674999999999,50.34720000000004,947.5999999998367
2024-09-05 18:45:00,54.976850000000006,1.5914349999999997,1.8395813523252305,5.78704,6.307874999999999,52.951400000000035,947.6999999998367
2024-09-05 18:51:00,51.29244,1.6203699999999994,1.7883713482706325,5.960645,6.307875,47.742999999999995,947.7999999998367
2024-09-05 18:57:00,49.739583333333336,1.6203700000000003,1.8153941691551847,5.989580000000001,6.394679999999999,45.717600000000004,947.8999999998367
2024-09-05 19:03:00,44.70486333333333,1.5914350000000006,1.8130777734356698,6.04745,6.510414999999999,43.98159999999996,947.9999999998367
2024-09-05 19:09:00,48.35069333333333,1.5914349999999997,1.7997344664961616,5.931715,6.365740000000001,44.849500000000035,948.0999999998368
2024-09-05 19:15:00,49.92284,1.5625,1.7438244552827633,5.8738399999999995,6.25,45.717600000000004,948.1999999998368
2024-09-05 19:21:00,54.938269999999996,1.7071759999999996,1.7925781480714955,5.90278,6.076384,52.08330000000001,948.2999999998368
2024-09-05 19:27:00,42.11034,1.3888889999999998,1.6224313100563008,5.43981,5.931711000000001,41.95599999999996,948.3999999998368
2024-09-05 20:15:00,32.89930666666667,1.5335650000000003,1.6188173202057812,5.815974000000001,5.989579,37.905100000000004,948.3999999998368
2024-09-05 20:21:00,33.767360000000004,1.0416670000000003,1.605666818548436,4.542824,5.844905,36.74770000000001,948.3999999998368
2024-09-05 20:27:00,36.197916666666664,1.186343,1.6764424113279384,5.121528,6.221065,38.77320000000003,948.3999999998368
2024-09-06 11:48:00,76.46604666666667,1.6782409999999999,1.9925071937586565,5.873839,6.539348,71.1805,948.3999999998368
2024-09-06 11:51:00,78.04784000000001,1.4467590000000001,1.9207433692806029,5.353014,6.394674999999999,72.338,948.4499999998368
2024-09-06 11:54:00,81.35609666666667,1.5046290000000004,1.8554397218118726,5.468748,6.221068999999999,77.2569,948.4999999998367
2024-09-06 12:00:00,73.36034000000001,1.3310180000000003,1.8616093895327557,5.034722,6.22106,73.78470000000004,948.5999999998368
2024-09-06 12:06:00,70.57291666666667,1.4756939999999998,1.863882394254839,5.468748,6.307874000000001,68.8657,948.6999999998368
2024-09-06 12:12:00,62.77970333333334,1.2152780000000005,1.8788923614019315,4.918982,6.452545999999999,65.68290000000002,948.7999999998368
2024-09-06 12:18:00,56.16319333333333,1.3020839999999998,1.8785079542190972,5.2951440000000005,6.597220000000001,54.39820000000003,948.8999999998368
2024-09-06 12:24:00,53.39506333333333,1.4467590000000001,1.8219304553726117,5.555554000000001,6.365745,50.92590000000001,948.9999999998369
2024-09-06 12:30:00,52.34375,1.5046299999999997,1.7390013870751666,5.700234,6.192134,48.900499999999965,949.0999999998369
2024-09-06 12:36:00,54.08950333333333,1.5046290000000004,1.8554353342870833,5.642364,6.394674999999999,50.34719999999999,949.1999999998369
2024-09-06 12:42:00,53.89660666666666,1.3888889999999998,1.7630682455390814,5.497684,6.307875,49.47919999999999,949.2999999998369
2024-09-06 12:48:00,54.436726666666665,1.4178230000000003,1.8174324483419098,5.3819479999999995,6.250005,50.92590000000001,949.399999999837
2024-09-06 12:54:00,55.80632666666667,1.4178239999999995,1.8049916956044898,5.526622999999999,6.365739,53.530100000000004,949.499999999837
2024-09-06 12:57:00,58.42978333333334,1.3020829999999997,1.8551694570798745,5.353007999999999,6.597225,56.423599999999965,949.5499999998369
2024-09-06 13:00:00,61.20756,1.273148,1.8714878776921826,5.179402,6.539354,59.31709999999998,949.5999999998369
2024-09-06 13:03:00,64.85339666666667,1.157407,1.93807540118218,4.687501,6.5393550000000005,63.94670000000002,949.6499999998368
2024-09-06 13:06:00,59.29784,1.2152779999999996,1.9012623718086612,5.1215280000000005,6.71296,57.870299999999986,949.6999999998368
2024-09-06 13:12:00,57.37847,1.6203699999999994,1.8687094117840302,5.960643999999999,6.481484000000001,55.844899999999996,949.7999999998368
2024-09-06 13:18:00,52.34375,1.5046299999999997,1.8171196513867718,5.84491,6.51042,48.611099999999965,949.8999999998368
2024-09-06 13:24:00,52.70062000000001,1.5046299999999997,1.9058259125684431,5.93171,6.7997700000000005,50.057799999999986,949.9999999998369
2024-09-06 13:30:00,50.95486,1.6203699999999994,1.8554664675921413,6.249994999999999,6.741895,47.1644,950.0999999998369
2024-09-06 13:33:00,52.17978333333334,1.6782399999999997,1.9136658442175156,6.221065,6.7129650000000005,49.18979999999999,950.1499999998368
2024-09-06 13:36:00,51.48534333333333,1.5914349999999997,1.8789062992676782,6.163194999999999,6.77083,49.47910000000002,950.1999999998368
2024-09-06 13:42:00,54.947916666666664,1.5335649999999994,1.9602159290936338,5.989579999999999,6.9155050000000005,52.66210000000001,950.2999999998368
2024-09-06 13:48:00,55.12152666666666,1.5914349999999997,1.8919079235313347,6.047453999999999,6.684029000000001,51.79390000000001,950.3999999998368
2024-09-06 13:54:00,50.79089333333334,1.3020830000000005,1.8785113356523104,5.729164,7.031250999999999,48.32170000000002,950.4999999998369
2024-09-06 14:00:00,56.33680666666667,1.4467590000000001,1.957073557775072,5.902774,7.031255000000001,53.819500000000005,950.5999999998369
2024-09-06 14:03:00,54.96720666666667,1.4178240000000004,1.9512578370720364,5.758099,6.944444999999999,51.79390000000001,950.6499999998368
2024-09-06 14:06:00,57.204860000000004,1.5335640000000001,1.9477598298664551,5.931709,6.828704999999999,54.6875,950.6999999998368
2024-09-06 14:09:00,56.85764,1.5046290000000004,1.955457161695957,5.902774,6.886575000000001,54.10880000000003,950.7499999998367
2024-09-06 14:12:00,59.29784333333333,1.3888889999999998,2.003745117350801,5.700234,7.089125,57.87039999999996,950.7999999998367
2024-09-06 14:18:00,56.18248333333333,1.4178240000000004,1.9031993377970484,5.758104,6.8286999999999995,53.530100000000004,950.8999999998367
2024-09-06 14:24:00,58.59375,1.6493059999999993,1.9503100486755331,6.163189999999999,6.799764000000001,54.398199999999974,950.9999999998367
2024-09-06 14:30:00,55.81597,1.5914349999999997,1.9048519799713524,6.13426,6.799765000000001,52.08330000000001,951.0999999998368
2024-09-06 14:36:00,56.510416666666664,1.5914349999999997,1.9305893154889593,6.13426,6.857635,52.66199999999998,951.1999999998368
2024-09-06 14:39:00,56.35609333333333,1.5335649999999994,1.9849968817609434,6.076389999999999,7.060185,54.6875,951.2499999998367
2024-09-06 14:42:00,56.85764,1.5914349999999997,1.9305937453738717,6.10532,6.828704999999999,54.97679999999997,951.2999999998367
2024-09-06 14:48:00,57.214506666666665,1.4756939999999998,1.8888274228602808,5.873839,6.770835000000001,55.26619999999997,951.3999999998367
2024-09-06 14:54:00,57.37847,1.4756939999999998,1.9747052984832385,5.902779000000001,7.002315,56.42360000000002,951.4999999998367
2024-09-06 15:00:00,57.89930666666666,1.4467590000000001,1.920747575777726,5.758099,6.7997700000000005,57.29170000000005,951.5999999998368
2024-09-06 15:06:00,55.47839333333334,1.4467590000000001,1.9570693948230784,5.787033999999999,6.9155050000000005,53.530100000000004,951.6999999998368
2024-09-06 15:12:00,54.08950333333333,1.5046289999999996,1.918299693533687,5.989584,6.886575,50.05790000000002,951.7999999998368
2024-09-06 15:18:00,56.17284,1.4756939999999998,1.9381641916500911,5.960643999999999,6.973380000000001,54.976800000000026,951.8999999998368
2024-09-06 15:24:00,56.18248333333333,1.5046290000000004,1.918299693533688,5.902774,6.799765000000001,53.240700000000004,951.9999999998369
2024-09-06 15:30:00,61.05323666666666,1.5625,1.9140785303502217,5.960648000000001,6.712958,58.73849999999999,952.0999999998369
2024-09-06 15:36:00,58.09220666666667,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,55.844899999999996,952.1999999998369
2024-09-06 15:42:00,61.72839666666667,1.5335650000000003,1.8720221208354497,5.787034,6.510419,58.44909999999999,952.2999999998369
2024-09-07 08:54:00,90.72145,1.3020829999999997,1.981717347551498,4.918982,6.481479,86.51620000000003,952.2999999998369
2024-09-07 09:00:00,94.02006333333334,1.070602,1.9696697991931449,4.195602,6.394679999999999,95.77540000000002,952.399999999837
2024-09-07 09:06:00,100.0,0.8391200000000003,1.7580104264610763,3.4432869999999998,5.78704,95.4861,952.499999999837
2024-09-07 09:12:00,100.0,1.070602,1.938641030890774,3.993056,6.105326,91.43519999999998,952.599999999837
2024-09-07 09:18:00,100.0,0.868055,2.038515487475299,3.414352,6.510413000000001,94.32870000000003,952.699999999837
2024-09-07 09:24:00,88.31018333333333,0.868055,2.202433546643309,3.414352000000001,7.0312470000000005,94.03939999999997,952.799999999837
2024-09-07 09:30:00,54.427083333333336,1.0416670000000003,1.9169907074775483,4.774305,6.915507,51.21529999999996,952.8999999998371
2024-09-07 09:36:00,51.84220666666666,1.4467590000000001,1.8219304553726117,5.815968,6.6261589999999995,49.18979999999999,952.9999999998371
2024-09-07 09:42:00,57.73534,1.3599539999999992,1.8437368787804114,5.3819479999999995,6.4525440000000005,54.9769,953.0999999998371
2024-09-07 09:48:00,76.84220666666666,1.5625,2.160093265338079,6.018517,7.349537000000001,73.20600000000002,953.1999999998371
2024-09-07 09:54:00,75.26041666666667,1.359954,1.973612644281436,5.208334000000001,6.59722,72.62729999999999,953.2999999998372
2024-09-07 10:21:00,70.92978666666667,1.0995370000000007,2.063375629568688,4.74537,7.118057,71.4699,953.7499999998372
2024-09-07 10:30:00,50.62692666666667,1.4756939999999998,1.8763765019078629,5.931715,6.799771,48.6112,953.8999999998372
2024-09-07 10:36:00,53.39506333333333,1.4178239999999995,1.9273090270076816,5.700235999999999,6.828702000000001,49.76849999999996,953.9999999998372
2024-09-07 10:39:00,56.17284,1.6203700000000003,1.8421701444192897,6.105321000000001,6.568291,51.21530000000001,954.0499999998372
2024-09-07 10:42:00,54.96720666666667,1.4756939999999998,1.9258950143843774,5.815975999999999,6.799772,52.66199999999998,954.0999999998371
2024-09-07 10:48:00,67.10069666666668,1.273148,1.9399408570812309,5.237273,6.770834999999999,65.39340000000004,954.1999999998371
2024-09-07 10:54:00,88.47415,1.186343,2.14934450556611,4.976852999999999,7.320600000000001,84.49079999999998,954.2999999998372
2024-09-07 11:00:00,96.99074,1.070602,2.141442831874012,4.282407,6.973376,92.0139,954.3999999998372
2024-09-07 11:06:00,77.55594333333333,1.0127310000000005,2.0948561939538655,4.398148000000001,7.146986999999999,79.86109999999996,954.4999999998372
2024-09-07 11:18:00,61.21720333333334,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,61.342600000000004,954.6999999998372
2024-09-07 11:24:00,55.68094333333334,1.5625,1.8884931362534463,5.931709,6.6261589999999995,52.662000000000035,954.7999999998373
2024-09-07 11:30:00,48.013119999999994,1.5914349999999997,1.8395813523252305,6.221065,6.741899999999999,46.585699999999974,954.8999999998373
2024-09-07 11:36:00,48.177083333333336,1.7071750000000003,1.8617862921521984,6.336810000000001,6.655094999999999,44.56020000000001,954.9999999998373
2024-09-07 11:42:00,48.697916666666664,1.6203710000000004,1.8687053955415793,6.278936000000001,6.799765,46.29630000000003,955.0999999998373
2024-09-07 11:48:00,62.94367,1.9386579999999993,2.024224301202156,6.88657,7.060182000000001,59.89580000000001,955.1999999998374
2024-09-07 11:54:00,70.23534000000001,1.5624989999999999,2.0758685864106106,5.8449040000000005,6.973385,68.28709999999995,955.2999999998374
2024-09-07 12:21:00,59.288196666666664,1.3888889999999998,1.9451210199131461,5.815974000000001,7.060185,57.00229999999999,955.7499999998374
2024-09-07 12:30:00,53.56867333333333,1.649305,1.9503094895308495,6.36574,7.002315,50.34719999999999,955.8999999998374
2024-09-07 12:36:00,54.976850000000006,1.5914349999999997,1.9940768840471843,6.22106,7.089125,51.21520000000004,955.9999999998374
2024-09-07 12:39:00,54.61034,1.5625,1.9520947526230663,6.192130000000001,7.03125,53.24079999999998,956.0499999998374
2024-09-07 12:42:00,57.224153333333334,1.649305,2.014751099337048,6.16319,6.944445,54.6875,956.0999999998373
2024-09-07 12:48:00,56.17284,1.5914349999999997,1.9688235192096535,6.13426,6.944445,54.108799999999974,956.1999999998374
2024-09-07 12:54:00,56.153549999999996,1.5046289999999996,1.9922153021186175,6.105324,7.175925,53.530100000000004,956.2999999998374
2024-09-07 13:00:00,58.60339666666667,1.4467590000000001,1.969096613983078,5.8449040000000005,7.002315,56.712999999999965,956.3999999998374
2024-09-07 13:06:00,60.85068999999999,1.3020829999999997,1.981721256453907,5.5844879999999995,7.1469949999999995,61.342600000000004,956.4999999998374
2024-09-07 13:18:00,57.21450666666667,1.5046289999999996,1.9677513561808957,6.192134,7.204865000000001,54.3981,956.6999999998375
2024-09-07 13:24:00,57.02160333333333,1.5624989999999999,2.00212820233311,6.134253999999999,7.089124999999999,53.530100000000004,956.7999999998375
2024-09-07 13:30:00,58.09220666666667,1.5046290000000004,1.9922195149339943,5.902774,6.973385,56.423599999999965,956.8999999998375
2024-09-07 13:36:00,63.454860000000004,1.4178240000000004,1.9512537133492078,5.584494,6.77083,62.5,956.9999999998375
2024-09-07 13:42:00,57.918596666666666,1.4178240000000004,1.9273131787709776,5.642359000000001,6.770834999999999,57.00240000000002,957.0999999998376
2024-09-07 13:54:00,59.124230000000004,1.3888889999999998,1.9686822756045217,5.700234,7.002315,56.712999999999965,957.2999999998376
2024-09-07 14:21:00,50.08680666666667,1.5046299999999997,1.8681082232193251,6.1053239999999995,6.886574,46.585699999999974,957.7499999998377
2024-09-07 14:30:00,47.116126666666666,1.3888889999999998,1.8492672924802427,5.9317139999999995,6.944445000000001,43.40270000000004,957.8999999998376
2024-09-07 14:36:00,47.65625,1.4178240000000004,1.8789231783353006,6.018514000000001,7.03125,44.84960000000001,957.9999999998377
2024-09-07 14:39:00,49.42129666666667,1.4756939999999998,1.9381641916500911,6.0185189999999995,7.031255000000001,46.585699999999974,958.0499999998376
2024-09-07 14:42:00,49.402006666666665,1.5625,1.9268005937570416,6.221069,7.002319,46.29630000000003,958.0999999998376
2024-09-07 14:48:00,51.29244,1.4467590000000001,1.871704657353392,5.9317139999999995,6.857635,47.74309999999997,958.1999999998376
2024-09-07 14:54:00,51.47569333333333,1.359953,1.855747555019202,5.642358,6.741895,47.453700000000026,958.2999999998376
2024-09-07 15:00:00,52.34375,1.4178230000000003,1.891082347518041,5.671298,6.7129650000000005,48.321799999999996,958.3999999998376
2024-09-07 15:06:00,53.89660666666666,1.4467590000000001,1.8963174495433233,5.729164000000001,6.7129650000000005,50.925899999999956,958.4999999998377
2024-09-07 15:18:00,51.118826666666656,1.359953,1.9033659344090792,5.5555579999999996,6.770835000000001,48.321799999999996,958.6999999998377
2024-09-07 15:24:00,48.177083333333336,1.3020830000000005,1.8434373653140368,5.642358,6.857634999999999,44.56020000000001,958.7999999998377
2024-09-07 15:30:00,51.456403333333334,1.3888889999999998,1.8734829664960138,5.815974000000001,6.886575,47.74309999999997,958.8999999998377
2024-09-07 15:36:00,52.874230000000004,1.5335650000000003,1.8974586143685264,5.989584,6.770829000000001,49.18979999999999,958.9999999998378
2024-09-07 15:42:00,54.24383,1.359953,1.9033659344090792,5.5844879999999995,6.799765000000001,51.50460000000004,959.0999999998378
2024-09-07 15:54:00,51.29244,1.3888879999999997,1.849266687206707,5.642363,6.655094999999999,48.032399999999996,959.2999999998378
2024-09-07 16:21:00,52.025463333333335,1.4467589999999992,1.8593336204270292,5.873842999999999,6.770834,47.4538,959.7499999998379
2024-09-07 16:30:00,51.84220666666666,1.359953,1.8796390165252492,5.700228000000001,6.857635000000001,48.032399999999996,959.8999999998379
2024-09-07 16:36:00,44.35764,1.273148,1.8016889290222218,5.5555579999999996,6.7419,41.66669999999999,959.9999999998379
2024-09-07 16:39:00,52.17978333333334,1.5625,1.9268005937570416,6.192128,6.973378,47.45369999999997,960.0499999998378
2024-09-07 16:42:00,50.79089333333334,1.359954,1.831686436421261,5.729164000000001,6.77083,47.742999999999995,960.0999999998378
2024-09-07 16:48:00,48.86188333333334,1.5046290000000004,1.8554353342870833,5.989584,6.7418949999999995,44.56020000000001,960.1999999998378
2024-09-07 16:54:00,51.64930333333333,1.4178230000000003,1.8789225749654461,5.642358,6.655094999999999,48.032399999999996,960.2999999998378
2024-09-07 17:00:00,48.013119999999994,1.4467590000000001,1.8093615743065397,5.844908,6.6261589999999995,43.69210000000004,960.3999999998379
2024-09-07 17:06:00,50.95486,1.359953,1.855747555019202,5.758098,6.857635000000001,47.1644,960.4999999998379
2024-09-07 17:12:00,46.79784,1.3310180000000003,1.825944012503004,5.700228000000001,6.7997700000000005,43.69210000000004,960.5999999998379
2024-09-07 17:18:00,48.688273333333335,1.359953,1.8437362661501533,5.787038000000001,6.857635000000001,44.849500000000035,960.6999999998379
2024-09-07 17:24:00,49.739583333333336,1.4178230000000003,1.854465541037271,5.758098,6.7129650000000005,46.58570000000003,960.799999999838
2024-09-07 17:30:00,49.238036666666666,1.359953,1.8195913234233898,5.642358,6.655095,45.71749999999997,960.899999999838
2024-09-07 17:36:00,49.21875,1.4178230000000003,1.8174324483419093,5.787038000000001,6.655094999999999,46.00690000000003,960.999999999838
2024-09-07 17:42:00,48.35069333333333,1.359953,1.8195913234233898,5.758098,6.770835000000001,46.29630000000003,961.099999999838
2024-09-07 17:48:00,48.35069333333333,1.3310180000000003,1.777777043886159,5.671298,6.6550899999999995,44.84949999999998,961.199999999838
2024-09-07 17:54:00,50.79089333333334,1.475695,1.813400525405664,5.989584000000001,6.712959,47.453700000000026,961.2999999998381
2024-09-07 18:21:00,48.88117333333333,1.273148,1.8483776219251509,5.4687529999999995,6.770834999999999,45.13889999999998,961.7499999998381
2024-09-07 18:30:00,51.84220666666666,1.3888879999999997,1.849266687206707,5.584493,6.597225,48.03240000000005,961.8999999998381
2024-09-07 18:36:00,48.52430666666667,1.359953,1.8677121394119012,5.787038000000001,6.9155050000000005,45.717600000000004,961.9999999998381
2024-09-07 18:39:00,52.68133,1.4467590000000001,1.871704657353391,5.787038000000001,6.712959,48.90039999999999,962.0499999998381
2024-09-07 18:42:00,51.813269999999996,1.3310180000000003,1.8734163070938066,5.613428000000001,6.8286999999999995,49.76849999999996,962.099999999838
2024-09-07 18:48:00,49.903549999999996,1.359953,1.8437362661501533,5.671298,6.741895,47.742999999999995,962.199999999838
2024-09-07 18:54:00,49.57561666666667,1.4467590000000001,1.8840337553948883,5.960648000000001,6.915509,45.42829999999998,962.2999999998381
2024-09-07 19:00:00,51.30208666666667,1.4178230000000003,1.9750422333584772,5.902778,7.146995,47.742999999999995,962.3999999998381
2024-09-07 19:06:00,43.643903333333334,1.359953,1.8316858264730254,5.815968,6.857635000000001,43.40270000000004,962.4999999998381
2024-09-07 19:18:00,44.36728666666667,1.4178239999999995,1.8667192494757348,5.960642999999999,6.9444490000000005,42.53470000000004,962.6999999998382
2024-09-07 19:24:00,42.96875,1.3310180000000003,1.8019514747801555,5.758098,6.7997700000000005,41.95600000000002,962.7999999998382
2024-09-07 19:30:00,44.878473333333325,1.3020829999999997,1.890126440844744,5.902773,7.2338000000000005,44.56020000000001,962.8999999998382
2024-09-07 19:36:00,42.62152666666667,1.3888889999999998,1.8734829664960146,5.873844,6.944445000000001,41.95600000000002,962.9999999998382
2024-09-07 19:42:00,41.95601666666666,1.5046290000000004,1.7652702459308667,6.192128,6.741898999999999,41.087999999999965,963.0999999998382
2024-09-07 19:48:00,39.14930333333333,1.4178230000000003,1.7547319763401008,6.076388,6.799765000000001,40.22000000000003,963.1999999998383
2024-09-07 19:54:00,39.67013666666667,1.273148,1.7899173604016254,5.671293,6.828705,40.219899999999996,963.2999999998383
2024-09-07 20:21:00,36.24614333333333,1.359953,1.7707479337743925,5.9317079999999995,6.828704999999999,37.61579999999998,963.7499999998383
2024-09-07 20:30:00,34.114583333333336,1.3310180000000003,1.7534267184563148,5.700228000000001,6.6261600000000005,38.194500000000005,963.8999999998383
2024-09-07 20:36:00,34.28819333333333,1.3310180000000003,1.8019514747801555,5.931708,6.973380000000001,38.19439999999997,963.9999999998383
2024-09-07 20:39:00,32.72569333333333,1.359953,1.7952584902712327,5.960648000000001,6.9155050000000005,37.037000000000035,964.0499999998383
2024-09-07 20:42:00,30.478393333333333,1.3020830000000005,1.8785113356523104,5.844908,7.1469949999999995,36.16899999999998,964.0999999998382
2024-09-07 20:48:00,30.468746666666664,1.359953,1.7460356265968786,6.047458000000001,6.886575,35.59030000000001,964.1999999998383
2024-09-07 20:54:00,33.08256333333333,1.359953,1.770743681105105,5.960648000000001,6.857635000000001,37.03710000000001,964.2999999998383
2024-09-07 21:00:00,32.36882666666667,1.3310179999999994,1.8616110245860547,5.873842999999999,7.060185,37.615700000000004,964.3999999998383
2024-09-07 21:06:00,34.10493666666667,1.3310179999999994,1.7898868814360367,5.787032999999999,6.799765,37.90500000000003,964.4999999998383
2024-09-07 21:12:00,32.54244,1.4467589999999992,1.7713509984655649,6.192133,6.886574,36.45829999999995,964.5999999998384
2024-09-07 21:18:00,33.23688333333333,1.3310179999999994,1.741176062980179,5.873842999999999,6.770835000000001,37.03699999999998,964.6999999998384
2024-09-07 21:24:00,32.72569333333333,1.3020830000000005,1.7359680128975423,5.758098,6.712965,36.74769999999995,964.7999999998384
2024-09-07 21:30:00,30.121526666666664,1.3888879999999997,1.763063344682635,6.047452999999999,6.857635,35.59029999999996,964.7999999998384
2024-09-09 08:45:00,63.811726666666665,1.0416670000000003,2.0688020380897547,4.918977,7.494210000000001,63.946699999999964,964.7999999998384
2024-09-09 09:00:00,57.918596666666666,1.157407,1.9488378797484687,4.9479169999999995,6.8286999999999995,57.002399999999966,965.0499999998384
2024-09-09 09:27:00,53.39506333333333,1.359954,1.9151720544863082,5.555554000000001,6.7997700000000005,50.05790000000002,965.4999999998385
2024-09-09 09:45:00,60.52276333333333,1.3310190000000004,1.9318678684686734,5.2951440000000005,6.655095,59.31709999999998,965.7999999998384
2024-09-09 09:57:00,56.52970666666667,1.3020830000000005,2.015502606857078,5.4976840000000005,7.146991,55.555499999999995,965.9999999998385
2024-09-09 10:00:00,58.59375,1.5624989999999999,1.9268000187340975,5.815974,6.597225,55.844899999999996,966.0499999998384
2024-09-09 10:03:00,56.17284,1.4467590000000001,1.9085523131636308,5.815969000000001,6.8286999999999995,51.50459999999998,966.0999999998384
2024-09-09 10:27:00,57.73534,1.5046289999999996,1.9058253271600472,5.787033999999999,6.655095,55.26619999999997,966.4999999998383
2024-09-09 10:45:00,60.66743666666667,1.3310190000000004,1.885190313184399,5.121524000000001,6.3657449999999995,59.31709999999998,966.7999999998383
2024-09-09 11:27:00,56.008873333333334,1.359953,1.8437362661501533,5.3819479999999995,6.452545,53.819500000000005,967.4999999998383
2024-09-09 11:39:00,53.90625,1.5046290000000004,1.9307278329496294,5.873844000000001,6.799765000000001,49.76859999999999,967.6999999998384
2024-09-09 11:45:00,55.47839333333334,1.4467590000000001,1.8469112477357261,5.584494,6.452545,52.9513,967.7999999998384
2024-09-09 12:00:00,62.258873333333334,1.3888889999999998,1.933284423350183,5.584488,6.799769,59.89580000000001,968.0499999998384
2024-09-09 12:06:00,65.73109666666666,1.244212,1.9874673450784148,5.150467,6.886575000000001,63.36809999999997,968.1499999998384
2024-09-09 12:21:00,59.288196666666664,1.3310180000000003,1.9779577326659292,5.613428000000001,7.089119999999999,58.15969999999999,968.3999999998384
2024-09-09 12:27:00,57.38811666666667,1.4467590000000001,1.9450012079038312,5.700234000000001,6.799765,56.134299999999996,968.4999999998385
2024-09-09 12:45:00,57.38811666666667,1.3310179999999994,1.8734163070938068,5.353012999999999,6.568285,55.266200000000026,968.7999999998384
2024-09-09 12:54:00,66.41589666666667,1.1284720000000004,1.96013066412986,4.6875,6.68403,63.946799999999996,968.9499999998384
2024-09-09 13:27:00,56.17284,1.5625,1.9140785303502228,6.0185189999999995,6.770829000000001,52.37270000000001,969.4999999998383
2024-09-09 13:45:00,52.86458666666667,1.5046290000000004,1.8932995624696247,5.902774,6.7418949999999995,49.76850000000002,969.7999999998383
2024-09-09 14:00:00,57.06983333333333,1.5914359999999999,1.826361725639467,5.960644,6.452548,52.37269999999998,970.0499999998383
2024-09-09 14:15:00,57.73534,1.5625,1.914082934900989,5.902774,6.655094000000001,54.398199999999974,970.2999999998383
2024-09-09 14:30:00,54.07021666666666,1.4467590000000001,1.9328955579252134,5.873844,6.944445,51.50459999999998,970.5499999998383
2024-09-09 14:45:00,58.25617333333333,1.5046290000000004,1.9554529045199813,5.700234000000001,6.684025,56.42350000000005,970.7999999998383
2024-09-09 14:54:00,65.73109333333333,1.1284720000000004,1.808995754478828,4.687505000000001,6.278932999999999,62.78929999999997,970.9499999998383
2024-09-09 15:27:00,53.39506333333333,1.4756939999999998,1.8763765019078629,5.787033999999999,6.6550899999999995,51.504700000000014,971.4999999998382
2024-09-09 15:33:00,53.22145333333333,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,52.08339999999998,971.5999999998382
2024-09-09 15:39:00,55.46875,1.5046290000000004,1.9058253271600483,5.729164,6.597225,52.95150000000001,971.6999999998383
2024-09-09 15:54:00,63.10763666666667,1.244212,1.943076262191009,4.9479169999999995,6.5682849999999995,62.7894,971.9499999998383
2024-09-09 16:15:00,52.874230000000004,1.4756939999999998,1.8260974945754056,5.729169000000001,6.481485,50.63650000000001,972.2999999998383
2024-09-09 16:30:00,51.475696666666664,1.5335649999999994,1.8463721387331664,5.96065,6.626155,48.90050000000002,972.5499999998383
2024-09-09 16:45:00,52.34375,1.4756939999999998,1.8133999517249182,5.787039,6.510415000000001,49.189700000000016,972.7999999998383
2024-09-09 16:54:00,53.57832,1.5335640000000001,1.8334717886568315,5.815969000000001,6.452545000000001,48.61110000000002,972.9499999998383
2024-09-09 17:27:00,50.260416666666664,1.6493059999999993,1.7763337054808157,6.076389999999999,6.336804,44.56020000000001,973.4999999998382
2024-09-09 17:39:00,54.06057333333333,1.4467590000000001,1.8469112477357261,5.729169000000001,6.59722,51.50459999999998,973.6999999998383
2024-09-09 17:45:00,52.86458666666667,1.5624989999999999,1.8235944542369313,5.815974,6.365745,48.61100000000005,973.7999999998383
2024-09-09 17:51:00,53.39506333333333,1.5046290000000004,1.8299420294959796,5.700234000000001,6.394674999999999,50.34720000000004,973.8999999998383
2024-09-09 17:54:00,55.989583333333336,1.5625,1.836681389855639,5.873844000000001,6.4525440000000005,54.6875,973.9499999998383
2024-09-09 17:57:00,54.77430666666666,1.4467590000000001,1.871708925516144,5.787034000000001,6.712965,52.08330000000001,973.9999999998382
2024-09-09 18:00:00,53.73264,1.4756939999999998,1.813404348223962,5.642359000000001,6.3657449999999995,50.926000000000045,974.0499999998382
2024-09-09 18:03:00,53.04784333333333,1.5335640000000001,1.8334717886568315,5.787039,6.423615,49.76840000000004,974.0999999998381
2024-09-09 18:12:00,52.883873333333334,1.5335650000000003,1.7681289192272602,5.729164,6.221069,48.321799999999996,974.2499999998381
2024-09-09 18:30:00,52.86458666666667,1.475695,1.8006551867912852,5.671294,6.365739,49.47919999999999,974.5499999998381
2024-09-09 18:45:00,51.658950000000004,1.359953,1.758416404727036,5.468748,6.336805000000001,48.90050000000002,974.7999999998381
2024-09-09 18:51:00,45.408950000000004,1.3020839999999998,1.7721863636322368,5.410883999999999,6.45255,43.98149999999998,974.8999999998381
2024-09-09 18:57:00,49.57561666666666,1.4467590000000001,1.8344452535312863,5.815969000000001,6.6550899999999995,46.29630000000003,974.9999999998381
2024-09-09 19:00:00,44.338346666666666,1.4178240000000004,1.7799645386647986,5.902779000000001,6.684024999999999,43.69209999999998,975.0499999998381
2024-09-09 19:27:00,52.52700666666667,1.3310180000000003,1.7898868814360371,5.3819479999999995,6.394679999999999,48.90050000000002,975.4999999998381
2024-09-09 20:27:00,39.84375,1.0416660000000002,1.8337096617497208,4.716435,6.626161,40.21990000000005,975.4999999998381
2024-09-10 08:15:00,30.989583333333332,0.9548610000000002,1.7999324138248511,4.745366,6.828704999999999,36.16899999999998,975.4999999998381
2024-09-10 08:21:00,40.35493666666667,1.0127319999999997,1.8848623813886363,5.034726,7.175924000000001,39.35179999999997,975.5999999998381
2024-09-10 08:45:00,100.0,0.8680560000000002,2.3615926931284403,3.2407410000000008,7.378469000000001,91.14580000000001,975.9999999998381
2024-09-10 08:51:00,81.70332,0.8680560000000002,2.273715715617124,3.7615739999999995,7.6099559999999995,83.62279999999998,976.0999999998381
2024-09-10 09:27:00,61.390816666666666,1.3310189999999995,1.9086073415334817,5.092587999999999,6.394679,60.7638,976.6999999998382
2024-09-10 09:45:00,59.80903000000001,1.3020829999999997,1.9247397346135928,5.208333,6.6261600000000005,58.44909999999999,976.9999999998381
2024-09-10 10:09:00,57.20486,1.273148,1.8251114347361614,5.005787,6.249994999999999,55.555499999999995,977.3999999998381
