Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-10 10:15:00,49.739583333333336,1.5335650000000003,1.833472351915688,5.7002299999999995,6.336804999999999,45.428200000000004,977.4999999998381
2024-09-10 10:21:00,50.79089333333334,1.5625,1.757271030005802,5.642359000000001,6.047449,46.00690000000003,977.5999999998381
2024-09-10 10:30:00,53.73264,1.5914349999999997,1.8263611775571782,5.787033999999999,6.278938999999999,49.47919999999999,977.7499999998381
2024-09-10 10:45:00,58.275463333333335,1.4178239999999995,1.8421672472013069,5.439818,6.365744,54.6875,977.9999999998381
2024-09-10 10:51:00,56.153549999999996,1.4467590000000001,1.9085523131636315,5.584493999999999,6.597225,52.66199999999998,978.0999999998381
2024-09-10 11:00:00,55.989583333333336,1.4467590000000001,1.8840337553948892,5.555554,6.510415000000001,52.662000000000035,978.2499999998381
2024-09-10 11:27:00,52.160493333333335,1.5914349999999997,1.8263611775571782,5.98958,6.481485,48.611099999999965,978.6999999998382
2024-09-10 11:39:00,56.365739999999995,1.5046290000000004,1.9058210071586057,5.642364,6.510415,54.10880000000003,978.8999999998382
2024-09-10 11:45:00,57.204860000000004,1.3888879999999997,1.8370945711221136,5.439812999999999,6.423615,54.10880000000003,978.9999999998382
2024-09-10 12:09:00,60.16589666666667,1.7071750000000003,1.8204662495330641,5.787034000000001,6.0185189999999995,58.44909999999999,979.3999999998382
2024-09-10 12:15:00,57.20486,1.4178240000000004,1.7925053891693308,5.2372689999999995,6.047455,54.6875,979.4999999998382
2024-09-10 12:45:00,61.72839666666667,1.6203690000000002,1.788370814276815,5.700228000000001,6.047459,58.73849999999999,979.9999999998382
2024-09-10 12:51:00,58.23688333333334,1.273148,1.7899140994437113,5.034720999999999,6.192125,56.42349999999999,980.0999999998382
2024-09-10 13:27:00,56.510416666666664,1.5046290000000004,1.880725841534306,5.700234000000001,6.510415,54.10880000000003,980.6999999998383
2024-09-10 13:33:00,56.34645,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,52.95139999999998,980.7999999998383
2024-09-10 13:39:00,57.89930666666667,1.4178240000000004,1.842167247201307,5.439814000000001,6.365740000000001,56.4237,980.8999999998383
2024-09-10 13:45:00,57.03125,1.359953,1.8437362661501533,5.5555579999999996,6.626155,53.530100000000004,980.9999999998383
2024-09-10 14:15:00,60.17554333333334,1.4467590000000001,1.896313212754502,5.497688999999999,6.4814799999999995,59.31709999999998,981.4999999998383
2024-09-10 14:21:00,66.41589666666667,1.5335650000000003,1.9101068723216907,5.8449040000000005,6.655089,57.29169999999999,981.5999999998384
2024-09-10 14:45:00,58.275463333333335,1.3888879999999997,1.8975260609052815,5.584493,6.7129650000000005,58.738399999999956,981.9999999998383
2024-09-10 14:51:00,57.37847333333334,1.2442129999999993,1.9430777072588739,5.034720999999999,6.65509,57.58100000000002,982.0999999998384
2024-09-10 15:27:00,76.84220666666666,1.3020839999999998,1.9476371642138708,4.918981,6.394679,75.52089999999998,982.6999999998384
2024-09-10 15:39:00,60.001929999999994,1.273148,1.9399447636292928,5.1504579999999995,6.68403,60.47459999999995,982.8999999998384
2024-09-10 15:45:00,63.10763666666667,1.4467590000000001,1.8717089255161448,5.324069,6.25,62.5,982.9999999998385
2024-09-10 15:51:00,55.66165000000001,1.5046299999999997,1.8299470224716143,5.815969999999999,6.51042,52.08339999999998,983.0999999998385
2024-09-10 16:03:00,60.17554333333334,1.3888879999999997,1.8975260609052815,5.439812999999999,6.5682849999999995,58.73840000000001,983.2999999998385
2024-09-10 16:15:00,55.83526333333333,1.5335649999999994,1.8974586143685246,5.84491,6.626155,54.6875,983.4999999998386
2024-09-10 16:21:00,57.38811666666667,1.5046290000000004,1.9182996935336871,5.613424000000001,6.510415,55.84480000000002,983.5999999998386
2024-09-10 16:45:00,50.77160333333334,1.4467590000000001,1.7713554043910047,5.642359000000001,6.33681,48.90050000000002,983.9999999998386
2024-09-10 16:51:00,56.68402666666666,1.3310180000000003,1.6916832010812943,4.976852000000001,5.758100000000001,54.6875,984.0999999998386
2024-09-10 16:57:00,51.29244,1.3888889999999998,1.6999851909293262,5.410883999999999,6.076385000000001,48.32170000000002,984.1999999998386
2024-09-10 17:27:00,57.24344333333334,1.7071760000000005,1.7216034770986317,6.0185189999999995,6.047452999999999,54.10880000000003,984.6999999998386
2024-09-10 17:39:00,55.47839333333334,1.475695,1.8387400479613132,5.642364000000001,6.423609000000001,53.24079999999998,984.8999999998387
2024-09-10 17:45:00,52.874230000000004,1.5046289999999996,1.842716719054083,5.700233999999999,6.423615000000001,50.63650000000001,984.9999999998387
2024-09-10 17:51:00,54.26311666666667,1.4467590000000001,1.8344452535312872,5.642364,6.481485,51.21530000000001,985.0999999998387
2024-09-10 18:09:00,54.947916666666664,1.4467590000000001,1.8717089255161448,5.729164,6.655095,52.662000000000035,985.3999999998387
2024-09-10 18:15:00,58.60339666666667,1.3888879999999997,1.8492666872067085,5.439812999999999,6.452545000000001,55.555499999999995,985.4999999998387
2024-09-10 18:21:00,58.95061666666667,1.3310179999999994,1.8734163070938068,5.353012999999999,6.568285,57.87039999999996,985.5999999998387
2024-09-10 18:45:00,52.874230000000004,1.4467590000000001,1.796746338712408,5.584489,6.33681,50.636600000000044,985.9999999998387
2024-09-10 18:51:00,51.822916666666664,1.5335640000000001,1.807504025048385,5.671298999999999,6.250005,48.32170000000002,986.0999999998387
2024-09-10 19:27:00,57.918596666666666,1.359953,1.8677162678416848,5.295138000000001,6.423615,54.976800000000026,986.6999999998387
2024-09-10 19:39:00,40.027006666666665,1.2442129999999993,1.7950225736360554,5.150463,6.39468,41.95590000000004,986.8999999998388
2024-09-10 19:45:00,37.92438333333333,1.359953,1.6706782402164408,5.642358,6.307875,39.3519,986.9999999998388
2024-09-10 19:51:00,37.258873333333334,1.4467590000000001,1.7069148855761798,5.729164000000001,6.278935000000001,39.0625,987.0999999998388
2024-09-10 20:21:00,36.197916666666664,1.273148,1.6819689600720125,5.468752,6.365744,39.0625,987.0999999998388
2024-09-10 20:45:00,32.38811666666667,1.0995369999999998,1.864812747045531,4.861111,6.684030000000001,37.3263,987.0999999998388
2024-09-10 20:51:00,32.36882333333333,1.2152779999999996,1.7416233416272484,5.381943000000001,6.568285,36.45830000000001,987.0999999998388
2024-09-11 09:27:00,69.02006,1.070601,1.9696676225487382,4.629630000000001,6.828704999999999,69.73379999999997,987.0999999998388
2024-09-11 09:39:00,59.124230000000004,1.2442129999999993,1.8754998478364502,5.150468,6.597225000000001,60.18520000000001,987.2999999998389
2024-09-11 09:45:00,59.47145,1.273148,1.9058766245600713,5.2083330000000005,6.655094999999999,60.47460000000001,987.3999999998389
2024-09-11 10:03:00,68.47993666666667,1.1574079999999993,1.9056041582604768,4.600695,6.365744,68.5763,987.6999999998388
2024-09-11 10:09:00,74.74922666666667,1.1574080000000002,1.90560265565054,4.484954,6.249999000000001,75.81019999999995,987.7999999998389
2024-09-11 10:15:00,69.72415000000001,1.1284729999999996,2.0231838128485102,4.62963,6.79977,72.91669999999999,987.8999999998389
2024-09-11 10:21:00,61.554783333333326,1.3020830000000005,1.9930092178201344,5.324078,6.9155050000000005,64.23610000000002,987.9999999998389
2024-09-11 10:45:00,62.94367,1.359953,1.9967319324269923,5.410878,6.857635000000001,65.97219999999999,988.3999999998389
2024-09-11 10:51:00,61.20756,1.3020829999999997,2.0266972897008073,5.208338,6.886575,62.2106,988.4999999998389
2024-09-11 11:00:00,62.60609333333333,1.3020829999999997,1.936203463915722,5.324073,6.77083,62.2106,988.6499999998389
2024-09-11 11:27:00,60.17554333333334,1.359953,1.9386615529950892,5.410878,6.712965,60.7638,989.0999999998389
2024-09-11 11:39:00,55.989583333333336,1.3310180000000003,1.896915541667731,5.410878,6.68403,55.555499999999995,989.299999999839
2024-09-11 11:45:00,61.20756,1.4178239999999995,1.854461897308351,5.237273,6.1921289999999996,61.92130000000003,989.399999999839
2024-09-11 11:51:00,54.427083333333336,1.3310180000000003,1.8139674877669614,5.324078,6.394679999999999,53.530100000000004,989.499999999839
2024-09-11 11:57:00,57.204860000000004,1.359953,1.8316858264730247,5.324078,6.3657449999999995,56.134299999999996,989.599999999839
2024-09-11 12:15:00,61.02430666666666,1.4467590000000001,2.0168007115404993,5.671294,6.944445,60.7638,989.899999999839
2024-09-11 12:21:00,57.918596666666666,1.4467590000000001,1.9450012079038317,5.700234,6.799765000000001,57.87039999999996,989.999999999839
2024-09-11 12:45:00,63.454860000000004,1.359953,1.9967319324269923,5.439818,6.886575000000001,64.52550000000002,990.399999999839
2024-09-11 12:51:00,63.300540000000005,1.3020829999999997,2.004272115780609,5.266208,6.886575,65.68290000000002,990.499999999839
2024-09-11 13:00:00,63.811726666666665,1.359953,2.03115209074567,5.468748000000001,7.002314999999999,64.81470000000002,990.649999999839
2024-09-11 13:27:00,62.77970333333334,1.3020829999999997,2.0267011538099204,5.295138,6.973385,63.946799999999996,991.099999999839
2024-09-11 13:39:00,59.288196666666664,1.186343,1.9147389306123732,4.976852999999999,6.68403,59.89589999999998,991.2999999998391
2024-09-11 13:45:00,58.25617333333333,1.2442129999999993,1.9653359423862362,5.266207999999999,6.944445000000001,60.763900000000035,991.3999999998391
2024-09-11 14:03:00,62.258873333333334,1.3020829999999997,1.981717347551498,5.295138,6.857635,65.97229999999996,991.6999999998391
2024-09-11 14:09:00,61.03395,1.3020829999999997,1.959029143607509,5.266208,6.770835000000001,64.23609999999996,991.7999999998391
2024-09-11 14:15:00,61.72839666666667,1.3020829999999997,1.959029143607509,5.410877999999999,6.9155050000000005,64.52549999999997,991.8999999998391
2024-09-11 14:21:00,62.77970333333334,1.359953,2.0082410180961343,5.353008,6.828704999999999,66.26159999999999,991.9999999998391
2024-09-11 14:45:00,70.23534000000001,1.4178239999999995,1.9750428572128074,5.353008,6.597224,70.02319999999997,992.3999999998391
2024-09-11 14:51:00,63.98533666666666,1.2152779999999996,1.9012646842525371,4.861112,6.4525500000000005,68.5763,992.4999999998391
2024-09-11 15:27:00,58.26582,1.3020829999999997,1.901699807645083,5.295138,6.655094999999999,59.31709999999998,993.0999999998392
2024-09-11 15:39:00,59.99228666666667,1.359953,1.9620000976685634,5.353008,6.7129650000000005,59.89580000000001,993.2999999998392
2024-09-11 15:45:00,59.124230000000004,1.273148,1.8599537209589596,5.150463,6.481485,60.47459999999995,993.3999999998392
2024-09-11 16:03:00,63.300540000000005,1.3888889999999998,1.9686822756045217,5.468748000000001,6.770829000000001,66.26150000000001,993.6999999998392
2024-09-11 16:15:00,56.85764,1.3310179999999994,1.873420380771914,5.381943,6.597225000000001,55.844899999999996,993.8999999998392
2024-09-11 16:21:00,58.23688333333333,1.359953,1.8915206485153302,5.324077999999999,6.510415,58.15969999999999,993.9999999998392
2024-09-11 16:27:00,67.98804,1.1284729999999996,1.92823652402211,4.571759999999999,6.481479,67.41899999999998,994.0999999998393
2024-09-11 16:45:00,67.28395,1.1574079999999993,1.9272819767670526,4.716436,6.539354,67.99770000000001,994.3999999998392
2024-09-11 16:51:00,73.02276333333333,1.070602,1.8863977620810615,4.4560189999999995,6.423609,71.7593,994.4999999998392
2024-09-11 16:57:00,69.52160666666667,1.186343,1.9584016559644564,4.774306,6.59722,70.60179999999997,994.5999999998393
2024-09-11 17:27:00,56.86728666666667,1.359953,1.8915206485153302,5.3819479999999995,6.568285,56.13420000000002,995.0999999998393
2024-09-11 17:39:00,58.94097333333334,1.3020829999999997,1.9132360550349736,5.150463,6.539350000000001,59.60640000000001,995.2999999998393
2024-09-11 17:45:00,58.25617333333333,1.3020829999999997,1.8551654100288257,5.208338,6.452545,59.89580000000001,995.3999999998393
2024-09-11 17:51:00,58.09220666666667,1.4178230000000003,1.9032029099799144,5.468748,6.5393550000000005,58.15969999999999,995.4999999998394
2024-09-11 18:15:00,56.69367333333333,1.4178240000000004,1.866715023318292,5.353014000000001,6.33681,55.844899999999996,995.8999999998393
2024-09-11 18:21:00,55.81597,1.5046290000000004,1.8807301946734265,5.555554,6.365745,55.266200000000026,995.9999999998394
2024-09-11 18:45:00,53.89660666666666,1.4467590000000001,1.8593336204270294,5.584489,6.4814799999999995,53.530100000000004,996.3999999998393
2024-09-11 18:51:00,51.29244,1.4178240000000004,1.8298217375617243,5.613429,6.510414999999999,49.47919999999999,996.4999999998394
2024-09-11 19:27:00,52.86458666666667,1.3888890000000007,1.7253805795210773,5.266204000000001,5.989584999999999,52.08330000000001,997.0999999998394
2024-09-11 19:39:00,42.09105,1.5046299999999997,1.63137819212924,5.671294,5.931714,41.95609999999999,997.2999999998394
2024-09-11 19:45:00,34.47145,1.3310180000000003,1.6029978197191732,5.3819479999999995,5.960649999999999,39.35179999999997,997.3999999998395
2024-09-11 19:51:00,31.857636666666668,1.3310190000000004,1.6413500559986443,5.381944000000001,6.047455,37.03710000000001,997.4999999998395
2024-09-11 20:15:00,30.468746666666664,1.2442129999999993,1.7006149433991398,5.092592999999999,6.10532,36.74770000000001,997.8999999998395
2024-09-11 20:45:00,38.628473333333325,1.0416670000000003,1.7807318708419393,4.57176,6.336804999999999,41.66669999999999,997.8999999998395
2024-09-12 08:27:00,33.75772,1.1284719999999995,1.7979693056136594,5.353006000000001,6.915514000000001,36.16899999999998,997.8999999998395
2024-09-12 08:42:00,64.33256,1.4467600000000003,2.2132036064332405,6.192132999999999,7.957172999999999,62.49999999999997,998.1499999998395
2024-09-12 09:00:00,79.25347333333333,1.0127309999999996,1.9660541151797406,4.195602,6.5682849999999995,76.96769999999998,998.4499999998394
2024-09-12 09:27:00,53.73264,1.273148,1.8483776219251509,5.208333,6.510414999999999,52.08330000000001,998.8999999998395
2024-09-12 09:39:00,69.17438333333334,1.2442130000000002,1.8754998478364509,4.976852,6.423609,66.55090000000001,999.0999999998395
2024-09-12 09:45:00,63.83101666666666,1.1863420000000007,2.0230137138381616,4.8321760000000005,6.8287059999999995,63.078700000000026,999.1999999998395
2024-09-12 10:00:00,56.33680666666667,1.3020829999999997,1.8198556334584248,5.324077999999999,6.481485,54.1087,999.4499999998395
2024-09-12 10:06:00,59.99228666666667,1.359953,1.8796390165252492,5.353008,6.510415,59.31709999999998,999.5499999998395
2024-09-12 10:27:00,55.989583333333336,1.5625,1.888488696688338,5.787039,6.481479,53.81939999999997,999.8999999998396
2024-09-12 10:45:00,59.46180666666667,1.4467590000000001,1.9570693948230784,5.758099,6.886570000000001,58.44909999999999,1000.1999999998395
2024-09-12 11:00:00,60.66743666666667,1.4467590000000001,1.969096613983078,5.671294,6.828704999999999,60.76399999999995,1000.4499999998395
2024-09-12 11:27:00,60.50347333333334,1.4467590000000001,1.9328955579252134,5.526624,6.597225,60.474500000000035,1000.8999999998396
2024-09-12 11:45:00,66.93673000000001,1.359953,1.9033700205433124,5.208328,6.423615000000001,67.70830000000001,1001.1999999998395
2024-09-12 12:09:00,60.66743666666667,1.359953,1.9269337118917687,5.497688,6.770835000000001,60.18519999999995,1001.5999999998395
2024-09-12 12:21:00,66.24228666666666,1.5914339999999996,1.878910242615422,5.729163,6.336809000000001,62.789300000000026,1001.7999999998395
2024-09-12 12:24:00,65.89506333333333,1.273148,1.859952123582628,4.976852,6.307869999999999,64.81479999999999,1001.8499999998395
2024-09-12 12:27:00,63.29089333333334,1.273148,1.8829870880671082,5.005787,6.394675,62.789300000000026,1001.8999999998395
2024-09-12 12:42:00,61.390816666666666,1.3020829999999997,1.936203463915722,5.2951429999999995,6.741899999999999,60.18509999999998,1002.1499999998395
2024-09-12 13:00:00,100.0,1.0127319999999997,1.96605420037966,3.9930559999999993,6.365736,86.2268,1002.4499999998394
2024-09-12 13:27:00,60.66743666666667,1.4178230000000003,1.9631673019233422,5.497688,6.7129650000000005,61.053200000000004,1002.8999999998395
2024-09-12 13:39:00,65.39352000000001,1.2442129999999993,1.9984856996645988,5.150468,6.9155050000000005,66.84030000000001,1003.0999999998395
2024-09-12 13:45:00,58.60339666666667,1.359953,1.9503474566498973,5.5555579999999996,6.886575,57.87030000000004,1003.1999999998395
2024-09-12 14:00:00,56.85764,1.3888890000000007,1.9686822756045224,5.613424000000001,6.9155050000000005,56.13420000000002,1003.4499999998395
2024-09-12 14:06:00,58.09220666666666,1.5335640000000001,1.9227061536391983,5.815969000000001,6.655094999999999,56.134299999999996,1003.5499999998395
2024-09-12 14:27:00,72.65625333333334,1.3020839999999998,1.959029800511782,5.1504639999999995,6.65509,71.4699,1003.8999999998396
2024-09-12 14:36:00,59.29784333333333,1.4178240000000004,1.9750387606293247,5.613429,6.857634999999999,59.89580000000001,1004.0499999998395
2024-09-12 14:51:00,55.81597,1.5335650000000003,1.8592232109969267,5.729164,6.423609000000001,54.39820000000003,1004.2999999998395
2024-09-12 15:00:00,67.63117,1.7361110000000002,1.8907936441536264,6.192128,6.5104169999999995,65.10420000000002,1004.4499999998395
2024-09-12 15:27:00,63.27160333333334,1.4467590000000001,1.969096613983078,5.555554000000001,6.7129650000000005,64.52549999999997,1004.8999999998396
2024-09-12 15:45:00,62.07561666666666,1.359953,1.9851877703746854,5.3819479999999995,6.799765,63.07860000000005,1005.1999999998395
2024-09-12 16:09:00,60.66743666666667,1.359953,1.9269337118917687,5.497688,6.770835000000001,61.63199999999995,1005.5999999998395
2024-09-12 16:24:00,58.25617333333333,1.4467590000000001,1.9328955579252134,5.642364,6.712965,59.02779999999996,1005.8499999998395
2024-09-12 16:42:00,60.85069333333333,1.4467590000000001,1.969096613983078,5.555554000000001,6.7129650000000005,60.474500000000035,1006.1499999998395
2024-09-12 17:00:00,59.80902666666666,1.4756939999999998,1.9625643924359355,5.671298999999999,6.741895,60.474500000000035,1006.4499999998394
2024-09-12 17:27:00,58.96026333333333,1.4756939999999998,1.9258950143843774,5.787039,6.770835000000001,58.73849999999999,1006.8999999998395
2024-09-12 17:39:00,66.93673000000001,1.4467590000000001,1.9810793982456438,5.410883999999999,6.597225,67.70830000000001,1007.0999999998395
2024-09-12 17:45:00,63.27160333333334,1.3310179999999994,1.9318672272086543,5.381943,6.741895,61.632000000000005,1007.1999999998395
2024-09-12 18:00:00,61.72839666666667,1.3310180000000003,1.9318672272086548,5.3819479999999995,6.741899999999999,61.92130000000003,1007.4499999998395
2024-09-12 18:06:00,61.20756,1.4178230000000003,1.9512530945356097,5.5555579999999996,6.7418949999999995,61.92130000000003,1007.5499999998395
2024-09-12 18:21:00,58.76736333333334,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,58.44909999999999,1007.7999999998395
2024-09-12 18:27:00,59.288196666666664,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,57.87039999999996,1007.8999999998396
2024-09-12 18:45:00,60.01157333333333,1.3310180000000003,1.9202516965540366,5.497688,6.8286999999999995,60.763900000000035,1008.1999999998395
2024-09-12 18:54:00,58.61304333333334,1.5335640000000001,1.9477598298664551,5.931709,6.828704999999999,58.44900000000001,1008.3499999998395
2024-09-12 19:00:00,54.45601666666667,1.4178240000000004,1.8667150233182923,5.642364,6.6261600000000005,53.240800000000036,1008.4499999998395
2024-09-12 19:27:00,50.78125,1.4178239999999995,1.7420393938963703,5.526622999999999,6.221069,47.74309999999997,1008.8999999998396
2024-09-12 19:45:00,42.631170000000004,1.157407,1.7615276169634926,5.005787,6.394676,42.53469999999999,1009.1999999998395
2024-09-12 19:54:00,37.750769999999996,1.3310180000000003,1.6540141495467855,5.410878,6.105320000000001,39.930499999999995,1009.3499999998395
2024-09-12 20:09:00,35.50347,1.5046289999999996,1.69913496381905,5.931714,6.336805000000001,37.905100000000004,1009.5999999998395
2024-09-12 20:45:00,38.464506666666665,1.273149,1.632737693474248,5.208337,5.989578,40.219899999999996,1009.5999999998395
2024-09-13 09:00:00,64.67978333333333,1.0416669999999995,2.038856837178378,4.658566,7.1469949999999995,66.26150000000001,1009.5999999998395
2024-09-13 09:27:00,52.160493333333335,1.3020829999999997,1.8198556334584248,5.4687529999999995,6.6261600000000005,49.189899999999966,1010.0499999998395
2024-09-13 09:33:00,55.30478333333334,1.4178239999999995,1.854461897308351,5.584493,6.539349,52.08329999999995,1010.1499999998396
2024-09-13 09:39:00,63.65740666666667,1.0995369999999998,1.9600565891028972,4.716436000000001,6.799765,61.92130000000003,1010.2499999998396
2024-09-13 09:45:00,55.31442666666667,1.359954,1.8557481703174075,5.584493999999999,6.68403,51.504700000000014,1010.3499999998396
2024-09-13 11:27:00,55.47839333333334,1.5046290000000004,1.880730194673426,5.8449040000000005,6.655094999999999,51.79390000000001,1012.0499999998397
2024-09-13 11:51:00,55.47839333333334,1.4178240000000004,1.891082953496852,5.642364,6.68403,53.81939999999997,1012.4499999998396
2024-09-13 11:57:00,56.346450000000004,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,53.530100000000004,1012.5499999998397
2024-09-13 12:06:00,59.80902666666666,1.4467590000000001,1.8963174495433233,5.526618000000001,6.510419000000001,58.44909999999999,1012.6999999998396
2024-09-13 12:15:00,62.924380000000006,1.3888879999999997,1.8855232570896718,5.353012999999999,6.452545000000001,61.053300000000036,1012.8499999998396
2024-09-13 12:21:00,61.381173333333344,1.3888889999999998,1.885528025014983,5.295138000000001,6.394679,60.47459999999995,1012.9499999998396
2024-09-13 12:30:00,61.747686666666674,1.359953,1.915171426065824,5.353008000000001,6.597225000000001,62.5,1013.0999999998396
2024-09-13 12:45:00,57.73534,1.5046290000000004,1.9431148279516546,5.787034000000001,6.7418949999999995,55.266200000000026,1013.3499999998396
2024-09-13 12:51:00,62.23958,1.3310189999999995,1.954984716268801,5.150468,6.568289,60.7638,1013.4499999998396
2024-09-13 13:00:00,59.99228666666667,1.3310180000000003,1.9318672272086548,5.3819479999999995,6.741899999999999,60.47460000000001,1013.5999999998396
2024-09-13 13:27:00,54.947916666666664,1.5046289999999996,1.9307321209863142,5.8449040000000005,6.770835000000001,51.79390000000001,1014.0499999998397
2024-09-13 13:39:00,59.288196666666664,1.3888889999999998,1.9332803250959327,5.526624,6.741895,57.00229999999999,1014.2499999998397
2024-09-13 13:45:00,57.918596666666666,1.4467590000000001,1.9085523131636315,5.671294,6.684025,57.00229999999999,1014.3499999998397
2024-09-13 13:51:00,56.34645,1.4178240000000004,1.8910829534968514,5.613424000000001,6.6550899999999995,53.530100000000004,1014.4499999998397
2024-09-13 15:27:00,56.01852,1.359953,1.855747555019202,5.642358,6.741895,53.24079999999998,1016.0499999998398
2024-09-13 15:33:00,61.892360000000004,1.2442129999999993,1.9430769357468365,5.266207999999999,6.886575,61.921299999999974,1016.1499999998398
2024-09-13 15:39:00,60.66743666666667,1.3310179999999994,1.9434418263607829,5.4687529999999995,6.857635000000001,60.7638,1016.2499999998398
2024-09-13 15:45:00,59.828316666666666,1.273148,1.951229486942649,5.381943,6.944444999999999,59.31709999999998,1016.3499999998398
2024-09-13 15:51:00,62.09490666666667,1.3310179999999994,1.9664905096745438,5.497683,6.944445000000001,62.2106,1016.4499999998399
2024-09-13 16:00:00,60.00193000000001,1.359953,1.9386615529950892,5.700228000000001,7.002315,57.87039999999996,1016.5999999998398
2024-09-13 16:15:00,61.56443000000001,1.4467590000000001,1.9570693948230784,5.584493999999999,6.7129650000000005,59.89589999999998,1016.8499999998398
2024-09-13 16:21:00,61.024303333333336,1.3020829999999997,1.9016998076450837,5.410877999999999,6.770835000000001,60.474500000000035,1016.9499999998399
2024-09-13 16:30:00,64.85339666666667,1.186343,1.990837094800264,4.832177000000001,6.741899999999999,64.23610000000002,1017.0999999998398
2024-09-13 16:45:00,55.989583333333336,1.3888889999999998,1.9094879289930424,5.555554000000001,6.712965,52.662000000000035,1017.3499999998398
2024-09-13 16:51:00,62.59645,1.0995369999999998,1.8861794066777635,4.832172000000001,6.712965,61.63189999999997,1017.4499999998399
2024-09-13 16:57:00,57.918596666666666,1.359953,1.8915247485140965,5.526618000000001,6.712965,55.26619999999997,1017.5499999998399
2024-09-13 17:27:00,56.33680666666667,1.4178240000000004,1.9393037220386902,5.613424000000001,6.77083,54.3981,1018.0499999998399
2024-09-13 17:39:00,56.17284,1.5335649999999994,1.9227067350601288,6.163189999999999,7.002315,53.81940000000003,1018.2499999998399
2024-09-13 17:45:00,58.10185333333333,1.5914349999999997,1.9561259799108999,6.047453999999999,6.828699,56.134299999999996,1018.34999999984
2024-09-13 17:51:00,55.989583333333336,1.4178239999999995,1.9512537133492074,5.758104,6.944440000000001,54.9769,1018.44999999984
2024-09-13 17:57:00,59.81867333333333,1.5335649999999994,1.9477604163385225,5.815969999999999,6.712965,59.02780000000001,1018.54999999984
2024-09-13 18:03:00,56.356096666666666,1.5625,1.9140785303502217,5.90278,6.6550899999999995,54.108799999999974,1018.64999999984
2024-09-13 18:15:00,56.85764,1.4467590000000001,1.896313212754502,5.642364,6.626155,54.9769,1018.8499999998401
2024-09-13 18:21:00,55.652006666666665,1.359954,1.9386581406813075,5.410884,6.71296,53.819500000000005,1018.9499999998401
2024-09-13 18:30:00,52.85494,1.4756939999999998,1.851335582516786,5.6712940000000005,6.4814799999999995,49.76849999999996,1019.0999999998401
2024-09-13 18:45:00,52.160493333333335,1.6782409999999999,1.8464134783753239,6.07639,6.423609000000001,47.16429999999997,1019.3499999998401
2024-09-13 18:51:00,49.739583333333336,1.649305,1.7625156664330681,6.0474499999999995,6.278935000000001,46.00690000000003,1019.4499999998401
2024-09-13 18:57:00,55.29513666666666,1.4756939999999998,1.8006546158063204,5.671293,6.3657390000000005,52.37270000000001,1019.5499999998401
2024-09-13 19:27:00,51.83256,1.5046299999999997,1.8554359093095734,5.78704,6.539350000000001,50.05780000000004,1020.0499999998401
2024-09-13 19:39:00,39.47723666666666,1.8229169999999995,1.689365534006417,6.655095,6.394678000000001,39.351800000000026,1020.2499999998402
2024-09-13 19:45:00,33.41049666666667,1.5914349999999997,1.7457453561483232,6.047455,6.365740000000001,36.74770000000001,1020.3499999998402
2024-09-13 19:51:00,35.14660666666666,1.5914349999999997,1.718360713782362,6.192125,6.4525500000000005,37.037000000000035,1020.4499999998402
2024-09-13 20:00:00,33.26582,1.649305,1.7486238531008564,6.365740000000001,6.5682849999999995,36.74770000000001,1020.5999999998402
2024-09-13 20:15:00,36.053243333333334,1.359954,1.7336052278116025,5.410884,6.2210600000000005,38.48380000000003,1020.8499999998402
2024-09-13 20:21:00,41.57986333333333,1.5625,1.7303085236000508,5.989584,6.336804,40.79860000000002,1020.9499999998402
2024-09-13 20:30:00,34.28819333333333,1.5914349999999997,1.5623198426529616,6.105324,6.047449,36.45839999999998,1021.0999999998402
2024-09-13 20:45:00,38.28125,1.1574080000000002,1.8176234481135831,5.381943000000001,6.9155050000000005,40.509299999999996,1021.3499999998402
2024-09-13 20:51:00,34.66435333333334,1.2442129999999993,1.783368205983422,5.4687529999999995,6.684030000000001,38.7731,1021.4499999998402
2024-09-13 20:57:00,45.052083333333336,1.0995369999999998,1.6666580598827503,5.063655999999999,6.3657390000000005,43.40280000000001,1021.5499999998402
2024-09-13 21:27:00,32.38811666666667,1.3020830000000005,1.7480853488079655,5.5555579999999996,6.539355,37.03709999999995,1022.0499999998402
2024-09-13 21:39:00,30.99922666666667,1.4756939999999998,1.7098668106395958,6.047453999999999,6.539350000000001,37.32639999999998,1022.0499999998402
2024-09-14 10:18:00,74.91319333333333,1.5335649999999994,1.9726264049838027,5.3819479999999995,6.336803,66.84030000000001,1022.0499999998402
2024-09-14 10:24:00,71.61458333333333,1.2442130000000002,1.9430777072588745,4.86111,6.481479,68.57639999999998,1022.1499999998402
2024-09-14 10:30:00,70.75617333333334,1.0416669999999995,1.8651451993575823,4.369212999999999,6.365739,69.1551,1022.2499999998403
2024-09-14 10:36:00,58.26582,1.3888889999999998,1.8734829664960138,5.324070000000001,6.394671,58.449100000000044,1022.3499999998403
2024-09-14 10:42:00,54.76465666666667,1.5624989999999999,1.7706584121116884,5.555554,5.989585,51.21529999999996,1022.4499999998403
2024-09-14 10:48:00,50.95486,1.5335640000000001,1.7147723118710914,5.729169000000001,6.105325000000001,48.32170000000002,1022.5499999998403
2024-09-14 10:54:00,53.72299666666667,1.5624989999999999,1.797245154463398,5.787033999999999,6.278935000000001,48.6112,1022.6499999998404
2024-09-14 11:00:00,58.622686666666674,1.7361110000000002,1.75053666063481,6.192134,6.221063000000001,53.240700000000004,1022.7499999998404
2024-09-14 11:06:00,57.73534,1.359954,1.8195877423550848,5.1504639999999995,6.16319,56.134299999999996,1022.8499999998404
2024-09-14 11:12:00,57.39776333333334,1.4467590000000001,1.8593336204270294,5.555554,6.452545,55.26619999999997,1022.9499999998404
2024-09-14 11:18:00,57.03125,1.475695,1.8134049219056385,5.671294,6.394679,54.108799999999974,1023.0499999998405
2024-09-14 11:24:00,59.29784333333333,1.4178239999999995,1.8421672472013069,5.584493,6.510419000000001,56.71289999999999,1023.1499999998405
2024-09-14 11:30:00,57.20486,1.3888889999999998,1.885523870276896,5.526624,6.626155,54.9769,1023.2499999998405
2024-09-14 11:36:00,54.427083333333336,1.5046289999999996,1.855439721811872,5.902774,6.655095,48.900499999999965,1023.3499999998405
2024-09-14 11:42:00,54.427083333333336,1.5046299999999997,1.868108223219324,5.87384,6.6550899999999995,51.21520000000004,1023.4499999998405
2024-09-14 11:48:00,51.99652666666666,1.5914349999999997,1.852748627572981,6.0474499999999995,6.597225000000001,48.321799999999996,1023.5499999998406
2024-09-14 11:54:00,53.39506333333333,1.649305,1.884571000611055,6.0474499999999995,6.5393550000000005,49.189899999999966,1023.6499999998406
2024-09-14 12:00:00,55.46875,1.5624989999999999,1.9013105818575267,5.931714,6.655094999999999,50.63659999999999,1023.7499999998406
2024-09-14 12:06:00,55.65200333333333,1.5046290000000004,1.8554353342870833,5.758104,6.510415,50.92590000000001,1023.8499999998406
2024-09-14 12:12:00,57.58102,1.4467590000000001,1.9085523131636308,5.729164000000001,6.7418949999999995,55.266200000000026,1023.9499999998407
2024-09-14 12:18:00,55.989583333333336,1.4756939999999998,1.9012274051253868,5.787039,6.712965,53.240700000000004,1024.0499999998406
2024-09-14 12:24:00,53.751929999999994,1.3888889999999998,1.9332803250959327,5.729169000000001,6.944440000000001,50.92590000000001,1024.1499999998405
2024-09-14 12:30:00,57.75463,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,57.58109999999999,1024.2499999998404
2024-09-14 12:36:00,59.15316666666667,1.6203710000000004,1.855462428913103,6.134264,6.626153,55.844899999999996,1024.3499999998403
2024-09-14 12:42:00,57.90895,1.3888890000000007,1.8370909585039592,5.353014000000001,6.336804999999999,54.97679999999997,1024.4499999998402
2024-09-14 12:48:00,57.214506666666665,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,54.108799999999974,1024.54999999984
2024-09-14 12:54:00,56.18248333333333,1.4467590000000001,1.9085523131636308,5.700234000000001,6.712965,53.530100000000004,1024.64999999984
2024-09-14 13:00:00,57.38811666666667,1.4467590000000001,1.9450053851294664,5.787034000000001,6.886575,54.6875,1024.74999999984
2024-09-14 13:06:00,59.288196666666664,1.475695,1.9988601808669257,5.700234,6.857639000000001,58.44900000000001,1024.8499999998398
2024-09-14 13:12:00,57.74498666666667,1.5335650000000003,1.9227067350601283,5.787034000000001,6.6261589999999995,54.976800000000026,1024.9499999998397
2024-09-14 13:18:00,63.62847,1.5335650000000003,1.9227067350601292,5.555554,6.394679,62.7894,1025.0499999998397
2024-09-14 13:24:00,55.46875,1.4178240000000004,1.8049960030761178,5.555554,6.394679999999999,52.95139999999998,1025.1499999998396
2024-09-14 13:30:00,55.989583333333336,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,53.819500000000005,1025.2499999998395
2024-09-14 13:36:00,60.32986,1.5335650000000003,1.846372138733167,5.700234,6.3657390000000005,57.87040000000002,1025.3499999998394
2024-09-14 13:42:00,57.37847,1.4178230000000003,1.8789225749654461,5.410878,6.423615,55.844899999999996,1025.4499999998393
2024-09-14 13:48:00,57.918596666666666,1.3888889999999998,1.885528025014983,5.555554000000001,6.655095,56.134299999999996,1025.5499999998392
2024-09-14 13:54:00,57.38811666666667,1.4467590000000001,1.9328955579252134,5.729164,6.799765,57.29160000000002,1025.649999999839
2024-09-14 14:00:00,57.72569333333333,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,57.29169999999999,1025.749999999839
2024-09-14 14:06:00,51.83256,1.5046290000000004,1.8554397218118726,5.8449040000000005,6.597225,48.032399999999996,1025.849999999839
2024-09-14 14:12:00,51.475696666666664,1.5335640000000001,1.8847648859618982,5.931709,6.684025,46.5856,1025.9499999998388
2024-09-14 14:18:00,49.05478,1.4467590000000001,1.8093615743065397,5.873839,6.6550899999999995,45.428300000000036,1026.0499999998387
2024-09-14 14:24:00,49.739583333333336,1.6493060000000002,1.762511400949382,6.192134,6.423608,46.29630000000003,1026.1499999998387
2024-09-14 14:30:00,45.939429999999994,1.4467590000000001,1.7840750373663712,5.787039,6.51042,43.98150000000004,1026.2499999998386
2024-09-14 14:36:00,41.57986333333333,1.4467590000000001,1.7585775882250527,6.047453999999999,6.712965,42.24540000000002,1026.3499999998385
2024-09-14 14:42:00,42.80478666666667,1.359954,1.8316864364212617,5.555554,6.597220000000001,42.53479999999996,1026.4499999998384
2024-09-14 14:48:00,44.70486333333333,1.4467590000000001,1.8344452535312872,5.902774,6.741895,44.27080000000001,1026.5499999998383
2024-09-14 14:54:00,45.60185333333334,1.4467590000000001,1.8219261209393927,5.989584,6.799765,43.69210000000004,1026.6499999998382
2024-09-14 15:00:00,41.386959999999995,1.4178240000000004,1.8049916956044902,5.960649,6.799765,42.245299999999986,1026.749999999838
2024-09-14 15:06:00,41.753473333333325,1.5335640000000001,1.807504025048385,6.105319,6.684025,41.95600000000002,1026.849999999838
2024-09-14 15:12:00,44.54089666666667,1.5914350000000006,1.7997344664961619,6.163194,6.597219,43.40279999999996,1026.949999999838
2024-09-14 15:18:00,41.936726666666665,1.5624989999999999,1.8235944542369305,6.105324,6.655094999999999,40.509299999999996,1027.0499999998378
2024-09-14 15:24:00,38.80208,1.3020830000000005,1.7961070746348349,5.700234000000001,6.799771,40.50920000000002,1027.1499999998377
2024-09-14 15:30:00,42.274303333333336,1.4467590000000001,1.796746338712408,6.018514000000001,6.770835000000001,43.11340000000001,1027.2499999998377
2024-09-14 15:36:00,39.49652666666667,1.3020830000000005,1.8668578698964067,5.613429,6.886575999999999,40.798599999999965,1027.3499999998376
2024-09-14 15:42:00,40.70216,1.3888889999999998,1.7505562963906953,5.960644,6.741895,40.509199999999964,1027.4499999998375
2024-09-14 15:48:00,41.04938,1.4467590000000001,1.7840750373663712,5.873844,6.597225,41.087999999999965,1027.5499999998374
2024-09-14 15:54:00,41.39660666666666,1.4467590000000001,1.7585775882250514,5.989584000000001,6.655094999999999,40.79860000000002,1027.6499999998373
2024-09-14 16:00:00,41.22299666666667,1.4467590000000001,1.8344452535312863,6.047454000000001,6.886575,41.66669999999999,1027.7499999998372
2024-09-14 16:06:00,44.18402666666666,1.3310190000000004,1.7656259391530975,5.584493999999999,6.539355,43.11340000000001,1027.849999999837
2024-09-14 16:12:00,44.010416666666664,1.3888889999999998,1.7755251829438519,5.815974000000001,6.655095,42.824100000000044,1027.949999999837
2024-09-14 16:18:00,46.62422999999999,1.4178240000000004,1.8049916956044902,5.700234000000001,6.539350000000001,44.27089999999998,1028.049999999837
2024-09-14 16:24:00,55.63271666666666,1.1574080000000002,1.828738377417584,4.9189810000000005,6.481482999999999,50.63659999999999,1028.1499999998368
2024-09-14 16:30:00,53.90625,1.157407,1.8838036025173799,5.005782,6.712965,50.34720000000004,1028.2499999998367
2024-09-14 16:36:00,50.78125,1.273148,1.8367629345377428,5.324077999999999,6.59722,47.74309999999997,1028.3499999998367
2024-09-14 16:42:00,49.238036666666666,1.359953,1.8074477599061347,5.642358,6.626155,45.13900000000001,1028.4499999998366
2024-09-14 16:48:00,43.152006666666665,1.4178230000000003,1.742038820269869,5.671298,6.365745,41.95599999999996,1028.5499999998365
2024-09-14 16:54:00,46.62422999999999,1.3888890000000007,1.7879366899382956,5.4976840000000005,6.3657449999999995,44.56019999999995,1028.6499999998364
2024-09-14 17:00:00,45.052083333333336,1.5625,1.836681389855639,5.960649,6.539349,43.69209999999998,1028.7499999998363
2024-09-14 17:06:00,43.66319333333333,1.5914349999999997,1.718360713782362,6.047449,6.307874000000001,41.95600000000002,1028.8499999998362
2024-09-14 17:12:00,41.57986333333333,1.4467590000000001,1.719919187936104,5.8449040000000005,6.423615000000001,41.95609999999999,1028.949999999836
2024-09-14 17:18:00,46.79784,1.5046299999999997,1.7390013870751666,5.873844,6.365744,44.27089999999998,1029.049999999836
2024-09-14 17:24:00,44.54089666666667,1.4467590000000001,1.7457493251802825,5.729164000000001,6.365745,42.53469999999999,1029.149999999836
2024-09-14 17:30:00,46.440973333333325,1.3888889999999998,1.7755251829438525,5.584493999999999,6.423615000000001,43.40279999999996,1029.2499999998358
2024-09-14 17:36:00,43.66319333333333,1.4756939999999998,1.7491213740143756,5.902778,6.481484000000001,41.66659999999996,1029.3499999998357
2024-09-14 17:42:00,49.57561666666667,1.3310180000000003,1.8259398815550523,5.3819479999999995,6.4814799999999995,45.428200000000004,1029.4499999998357
2024-09-14 17:48:00,46.43132666666667,1.3020829999999997,1.796107074634835,5.353012999999999,6.4525500000000005,44.84949999999998,1029.5499999998356
2024-09-14 17:54:00,46.95216,1.3310190000000004,1.7534273194308325,5.497684,6.423614999999999,44.27080000000001,1029.6499999998355
2024-09-14 18:00:00,46.08410666666666,1.5335650000000003,1.7681289192272602,5.902774,6.394679,42.53479999999996,1029.7499999998354
2024-09-14 18:06:00,42.10069333333333,1.4756939999999998,1.7098713637585394,5.873839,6.3657449999999995,41.37729999999999,1029.8499999998353
2024-09-14 18:12:00,44.18403000000001,1.4178240000000004,1.703620548476265,5.4976840000000005,6.105320000000001,41.66660000000002,1029.9499999998352
2024-09-14 18:18:00,43.13271666666666,1.4178240000000004,1.8174330384374286,5.642364,6.51042,41.66660000000002,1030.049999999835
2024-09-14 18:24:00,43.13271666666666,1.5046290000000004,1.7913065229490697,5.787034000000001,6.394674999999999,42.82409999999999,1030.149999999835
2024-09-14 18:30:00,49.04513666666667,1.4467590000000001,1.7840750373663712,5.642364000000001,6.365745,46.29630000000003,1030.249999999835
2024-09-14 18:36:00,46.29629333333333,1.5335649999999994,1.7012769731791844,5.787032999999999,6.134258000000001,44.560100000000034,1030.3499999998348
2024-09-14 18:42:00,40.55748333333333,1.273148,1.6819647419934758,5.3819479999999995,6.27893,41.08790000000005,1030.4499999998347
2024-09-14 18:48:00,41.753473333333325,1.3020839999999998,1.7841710768986203,5.497684,6.56829,41.66669999999999,1030.5499999998347
2024-09-14 18:54:00,41.76311666666666,1.4467590000000001,1.7199147045568677,5.902778,6.481479,42.24539999999996,1030.6499999998346
2024-09-14 19:00:00,40.027006666666665,1.273148,1.8483776219251509,5.526618000000001,6.8287,40.509299999999996,1030.7499999998345
2024-09-14 19:06:00,41.06867333333334,1.3310179999999994,1.7898868814360367,5.613422999999999,6.626155,41.37729999999999,1030.8499999998344
2024-09-14 19:12:00,36.89236333333333,1.273148,1.7062810398270918,5.729163,6.684024999999999,38.19440000000003,1030.9499999998343
2024-09-14 19:18:00,40.885416666666664,1.3310180000000003,1.8019514747801548,5.700228000000001,6.741899999999999,41.66660000000002,1031.0499999998342
2024-09-14 19:24:00,38.956399999999995,1.3310180000000003,1.7165318326444214,5.5555579999999996,6.394679999999999,41.087999999999965,1031.149999999834
2024-09-14 19:30:00,38.966046666666664,1.359953,1.7085967208301789,5.613428000000001,6.3657449999999995,39.93059999999997,1031.249999999834
2024-09-14 19:36:00,38.29089666666667,1.3310180000000003,1.7165318326444214,5.758098,6.59722,39.351800000000026,1031.349999999834
2024-09-14 19:42:00,39.47723666666666,1.5625,1.7303085236000508,6.221068000000001,6.568288000000001,38.7731,1031.4499999998338
2024-09-14 19:48:00,40.35493666666667,1.273148,1.6941514229796086,5.208328,6.13426,41.37729999999999,1031.5499999998337
2024-09-14 19:54:00,39.84375,1.3310179999999994,1.741176062980179,5.526622999999999,6.423615000000001,41.08789999999999,1031.6499999998337
2024-09-14 20:00:00,38.300540000000005,1.3310180000000003,1.7041320696940787,5.671298,6.4814799999999995,40.219899999999996,1031.7499999998336
2024-09-14 20:06:00,39.30362333333333,1.5914350000000006,1.6627246083739458,6.047458000000001,6.192133,40.509299999999996,1031.8499999998335
2024-09-14 20:12:00,32.37847,1.359954,1.6706744165171352,5.700234,6.365740000000001,36.747799999999984,1031.9499999998334
2024-09-14 20:18:00,32.54244,1.4178230000000003,1.6907026110244898,5.844908,6.423615,35.87969999999996,1032.0499999998333
2024-09-14 20:24:00,41.232636666666664,1.4178230000000003,1.703619983328183,5.497688,6.105325000000001,41.37729999999999,1032.1499999998332
2024-09-14 20:30:00,31.34645,1.359954,1.632245560407775,5.815974000000001,6.394679999999999,37.03699999999998,1032.249999999833
2024-09-14 20:36:00,30.652006666666665,1.3310180000000003,1.6666270889283885,5.815968,6.539350000000001,35.59030000000001,1032.349999999833
2024-09-14 20:42:00,32.72569333333333,1.4178230000000003,1.7420388202698684,5.960648000000001,6.655094999999999,36.747600000000034,1032.449999999833
2024-09-14 20:48:00,31.143903333333338,1.5046299999999997,1.6586846380050706,6.278937999999999,6.597218,36.16900000000004,1032.5499999998328
2024-09-14 21:00:00,31.15355,1.3310179999999994,1.691684925702444,5.873842999999999,6.655095,35.30090000000001,1032.5499999998328
2024-09-14 21:24:00,35.677083333333336,1.4467590000000001,1.680730497631325,5.787038000000001,6.278938999999999,37.615700000000004,1032.5499999998328
2024-09-14 21:42:00,30.652003333333337,1.3888879999999997,1.6872078011818679,5.758103,6.394674999999999,35.87959999999998,1032.5499999998328
2024-09-15 09:39:00,73.88117333333334,0.9548610000000002,2.1140259973319764,4.137732,7.1469890000000005,69.73379999999997,1032.5499999998328
2024-09-15 09:45:00,67.63117333333332,0.8680560000000002,1.8593089116868868,3.2696769999999997,5.815976,69.1551,1032.6499999998327
2024-09-15 09:51:00,51.12847333333334,1.1284729999999996,1.685666729822831,4.542825,5.815970000000001,46.875,1032.7499999998327
2024-09-15 09:57:00,40.69251333333333,1.186343,1.5564514006189145,4.832177,5.642364999999999,41.66659999999996,1032.8499999998326
2024-09-15 10:00:00,40.71180333333333,1.2152779999999996,1.6105054189414085,4.918982,5.787039999999999,40.50920000000002,1032.8999999998325
2024-09-15 10:03:00,43.13271666666666,1.2152779999999996,1.5613440717335578,4.803242,5.555555000000001,41.95600000000002,1032.9499999998325
2024-09-15 10:09:00,39.50617,1.244212,1.5532821118080213,4.918977000000001,5.584495,39.0625,1033.0499999998324
2024-09-15 10:12:00,42.09104666666667,1.244212,1.6155902347959652,4.918977000000001,5.729165,40.79860000000002,1033.0999999998323
2024-09-15 10:15:00,40.19097333333334,1.1863419999999998,1.592969664201415,4.803241000000001,5.700235,41.37740000000002,1033.1499999998323
2024-09-15 10:21:00,42.80478666666667,1.186343,1.6528293484850245,4.687501,5.72917,41.95599999999996,1033.2499999998322
2024-09-15 10:27:00,52.34375,1.0416670000000003,1.672385129220453,4.224538,5.700228999999999,47.16429999999997,1033.349999999832
2024-09-15 10:33:00,47.82986333333333,1.0995369999999998,1.6892472343570923,4.571758,5.93171,45.1388,1033.449999999832
2024-09-15 10:39:00,48.35069333333333,1.273148,1.6203031827796741,4.918982000000001,5.6713000000000005,45.13889999999998,1033.549999999832
2024-09-15 10:42:00,41.23263666666667,1.2442129999999993,1.527946884988104,4.890046,5.49768,40.798599999999965,1033.5999999998319
2024-09-15 10:45:00,40.55748333333334,1.359953,1.526988784335584,5.208338,5.555555,40.219899999999996,1033.6499999998318
2024-09-15 10:51:00,39.84375,1.3020829999999997,1.5737444076287341,5.034720999999999,5.613429999999999,40.798599999999965,1033.7499999998317
2024-09-15 10:57:00,34.98264333333333,1.4178240000000004,1.611897986643672,5.4976840000000005,5.90278,37.3263,1033.8499999998317
2024-09-15 11:00:00,35.50347,1.4467590000000001,1.6141510517984095,5.4976840000000005,5.844905,38.7731,1033.8999999998316
2024-09-15 11:09:00,34.96335,1.4178240000000004,1.611897986643672,5.4976840000000005,5.90278,37.32639999999998,1034.0499999998317
2024-09-15 11:12:00,35.696373333333334,1.359953,1.6322405377208382,5.5555579999999996,6.1342550000000005,37.32639999999998,1034.0999999998317
2024-09-15 11:18:00,42.96874666666667,1.3020829999999997,1.687003622695368,5.3819479999999995,6.221064999999999,42.82409999999999,1034.1999999998316
2024-09-15 11:21:00,43.66319333333333,1.3310189999999995,1.6791813305339656,5.295138,6.047449,42.24539999999996,1034.2499999998315
2024-09-15 11:24:00,44.878473333333325,1.359953,1.746039913297359,5.410877999999999,6.250005,42.82409999999999,1034.2999999998315
2024-09-15 11:27:00,38.62847,1.2152770000000004,1.6707963681192688,5.324078,6.3368009999999995,40.21980000000002,1034.3499999998314
2024-09-15 11:33:00,44.714506666666665,1.4756939999999998,1.6700625643313705,5.613423999999999,6.0185200000000005,42.53479999999996,1034.4499999998313
2024-09-15 11:39:00,33.77701,1.4467590000000001,1.5733801326758146,5.6712940000000005,5.931715,36.74770000000001,1034.5499999998312
2024-09-15 11:45:00,35.15625,1.359954,1.7707485300753383,5.4976840000000005,6.39468,37.905100000000004,1034.6499999998312
2024-09-15 11:51:00,39.322916666666664,1.4467590000000001,1.6807304976313264,5.729164,6.221065,39.641200000000026,1034.749999999831
2024-09-15 11:54:00,43.66319333333333,1.5625,1.6893622071244963,5.758104,6.018514000000001,42.24539999999996,1034.799999999831
2024-09-15 11:57:00,40.007713333333335,1.4178240000000004,1.703620548476265,5.584489,6.192125,41.37729999999999,1034.849999999831
2024-09-15 12:00:00,36.902006666666665,1.4467590000000001,1.6409805847402017,5.613429,6.0185200000000005,38.19439999999997,1034.899999999831
2024-09-15 12:03:00,37.93402666666666,1.5335640000000001,1.7415781152170227,5.873839,6.307874999999999,38.7731,1034.9499999998309
2024-09-15 12:06:00,37.750769999999996,1.5335640000000001,1.6465921739923355,5.902779000000001,6.134255,37.03710000000001,1034.9999999998308
2024-09-15 12:15:00,38.80208,1.359954,1.632245560407775,5.381944000000001,5.960649999999999,40.50920000000002,1035.149999999831
2024-09-15 12:21:00,38.47415,1.359954,1.6960096380389211,5.584493999999999,6.307869999999999,39.0625,1035.2499999998308
2024-09-15 12:27:00,42.62152666666667,1.359954,1.683371966991571,5.497684,6.192130000000001,41.66660000000002,1035.3499999998307
2024-09-15 12:30:00,37.92438333333333,1.4467590000000001,1.6542967928720975,5.787034000000001,6.221065,37.90519999999998,1035.3999999998307
2024-09-15 12:33:00,41.06867333333334,1.4467590000000001,1.6938554339500822,5.787034,6.307874999999999,41.08800000000002,1035.4499999998307
2024-09-15 12:39:00,43.66319333333333,1.5914359999999999,1.7183612400281465,6.018514,6.278938,41.087999999999965,1035.5499999998306
2024-09-15 12:42:00,42.09104666666667,1.3888889999999998,1.7379926303240718,5.815974000000001,6.568285,42.53470000000004,1035.5999999998305
2024-09-15 12:45:00,41.22299666666667,1.3888889999999998,1.7755251829438519,5.642364000000001,6.481485,41.66669999999999,1035.6499999998305
2024-09-15 12:51:00,41.23263666666667,1.359953,1.6706738429506605,5.526618000000001,6.192125,41.08790000000005,1035.7499999998304
2024-09-15 12:57:00,37.77006,1.3020839999999998,1.7601568723230339,5.526624,6.53935,38.483799999999974,1035.8499999998303
