Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-15 13:03:00,41.753473333333325,1.3020830000000005,1.7841663263026573,5.613428000000001,6.684024999999999,41.66669999999999,1035.9499999998302
2024-09-15 13:09:00,41.927083333333336,1.3310180000000003,1.7898868814360371,5.526618000000001,6.539350000000001,42.24540000000002,1036.04999999983
2024-09-15 13:12:00,49.57561666666667,1.5046299999999997,1.7652708021437995,5.700234,6.250004,45.13889999999998,1036.09999999983
2024-09-15 13:15:00,47.65625,1.3310180000000003,1.7165275568094758,5.324078,6.16319,44.27090000000004,1036.14999999983
2024-09-15 13:21:00,44.17438333333333,1.3310180000000003,1.7288809172726816,5.468748,6.33681,41.95599999999996,1036.24999999983
2024-09-15 13:24:00,42.447916666666664,1.3310180000000003,1.6666270889283885,5.468748,6.192130000000001,42.24540000000002,1036.2999999998299
2024-09-15 13:27:00,44.70486333333333,1.3310180000000003,1.777781236259315,5.468748,6.4525500000000005,43.40279999999996,1036.3499999998298
2024-09-15 13:33:00,46.79784,1.4178239999999995,1.7673768315070086,5.497683,6.249999000000001,43.40269999999998,1036.4499999998297
2024-09-15 13:39:00,46.26736333333333,1.3020829999999997,1.7359680128975419,5.439812999999999,6.394679999999999,43.69209999999998,1036.5499999998297
2024-09-15 13:45:00,40.20061666666666,1.2152770000000004,1.7416227058011327,5.324078,6.510420999999999,40.50920000000002,1036.6499999998296
2024-09-15 13:51:00,49.22839666666667,1.4178239999999995,1.8049916956044898,5.584493,6.423609000000001,44.27080000000001,1036.7499999998295
2024-09-15 13:57:00,44.010416666666664,1.359953,1.733608944119631,5.613428000000001,6.423615000000001,42.24530000000004,1036.8499999998294
2024-09-15 14:03:00,45.22569333333333,1.4467590000000001,1.7328606136456683,5.758098,6.365739,43.40279999999996,1036.9499999998293
2024-09-15 14:09:00,44.878473333333325,1.3310179999999994,1.716531832644421,5.4687529999999995,6.307875,44.27089999999998,1037.0499999998292
2024-09-15 14:15:00,45.929783333333326,1.273148,1.7543395701080169,5.208333,6.278935,43.69209999999998,1037.149999999829
2024-09-15 14:21:00,45.60185333333334,1.3020829999999997,1.7601604254107293,5.439812999999999,6.4525500000000005,43.98149999999998,1037.249999999829
2024-09-15 14:27:00,46.450619999999994,1.359953,1.7707479337743925,5.526618000000001,6.423615000000001,43.98149999999998,1037.349999999829
2024-09-15 14:33:00,47.30902666666666,1.4178239999999995,1.754732552754748,5.815973,6.539349,43.98149999999998,1037.4499999998288
2024-09-15 14:39:00,46.63387666666666,1.359953,1.7952627101723708,5.526618000000001,6.481485,43.11340000000001,1037.5499999998287
2024-09-15 14:45:00,43.83680666666667,1.4467590000000001,1.7585775882250527,5.844908,6.510419000000001,41.95599999999996,1037.6499999998287
2024-09-15 14:51:00,46.43132666666667,1.3020830000000005,1.8080046222036716,5.410878,6.539355,44.84960000000001,1037.7499999998286
2024-09-15 14:57:00,48.86188333333334,1.4467590000000001,1.796746338712408,5.642358,6.394679,45.138900000000035,1037.8499999998285
2024-09-15 15:03:00,41.57986,1.273148,1.766243451911755,5.353008000000001,6.45255,41.37730000000005,1037.9499999998284
2024-09-15 15:06:00,44.878473333333325,1.359953,1.7830269063215214,5.642358,6.568285,43.40280000000001,1037.9999999998283
2024-09-15 15:09:00,47.66589333333334,1.4178230000000003,1.7799639567265373,5.671298,6.452545000000001,43.98140000000001,1038.0499999998283
2024-09-15 15:15:00,45.72723666666667,1.4178230000000003,1.7547363546150496,5.642358,6.365745,43.40279999999996,1038.1499999998282
2024-09-15 15:21:00,45.052083333333336,1.3310180000000003,1.753422493647038,5.613428000000001,6.539350000000001,43.69209999999998,1038.249999999828
2024-09-15 15:27:00,54.427083333333336,1.3888879999999997,1.7379920496454402,5.208333,5.9606449999999995,51.21520000000004,1038.349999999828
2024-09-15 15:33:00,44.36728666666667,1.2442129999999993,1.7363432689210323,5.208333,6.30787,41.95600000000002,1038.449999999828
2024-09-15 15:39:00,52.17014,1.3888879999999997,1.824872918817689,5.439812999999999,6.394674999999999,49.47919999999999,1038.5499999998278
2024-09-15 15:45:00,45.22569333333333,1.3310179999999994,1.8019473136706536,5.526622999999999,6.568285,42.824100000000044,1038.6499999998277
2024-09-15 15:51:00,45.24498666666667,1.3020829999999997,1.8198556334584248,5.381943,6.539350000000001,44.56020000000001,1038.7499999998277
2024-09-15 15:57:00,44.868829999999996,1.3310179999999994,1.7777812362593146,5.613422999999999,6.597225000000001,43.40280000000001,1038.8499999998276
2024-09-15 16:03:00,43.14236,1.3310179999999994,1.8139674877669618,5.787032999999999,6.857635000000001,43.98149999999998,1038.9499999998275
2024-09-15 16:09:00,43.499226666666665,1.3888879999999997,1.824872918817689,5.787032999999999,6.7418949999999995,43.11340000000001,1039.0499999998274
2024-09-15 16:15:00,44.000773333333335,1.4178239999999995,1.8049960030761172,5.960642999999999,6.7997689999999995,42.53470000000004,1039.1499999998273
2024-09-15 16:21:00,43.66319333333333,1.359953,1.8195871351050878,5.902778,6.9155050000000005,42.53469999999999,1039.2499999998272
2024-09-15 16:27:00,45.22569333333333,1.4756939999999998,1.7749988094383846,6.2500029999999995,6.886579,43.11340000000001,1039.349999999827
2024-09-15 16:30:00,42.26466,1.2442129999999993,1.8754998478364502,5.584493,7.031250000000001,40.509299999999996,1039.399999999827
2024-09-15 16:33:00,44.338346666666666,1.4467590000000001,1.771350998465565,6.105328,6.7997689999999995,42.823999999999955,1039.449999999827
2024-09-15 16:39:00,42.27430666666667,1.359953,1.8195913234233898,5.758098,6.770835000000001,41.95600000000002,1039.549999999827
2024-09-15 16:45:00,46.26736333333333,1.3310180000000003,1.837873533651278,5.526618000000001,6.6550899999999995,43.40280000000001,1039.6499999998268
2024-09-15 16:51:00,43.13271666666666,1.3310179999999994,1.8019473136706536,5.815973,6.857635000000001,41.95600000000002,1039.7499999998267
2024-09-15 16:57:00,46.624230000000004,1.3310179999999994,1.8019514747801553,5.613422999999999,6.655095,43.98150000000004,1039.8499999998267
2024-09-15 17:03:00,44.87847333333334,1.3020829999999997,1.7721857493992477,5.497683,6.539350000000001,43.40280000000001,1039.9499999998266
2024-09-15 17:06:00,48.00347,1.4467590000000001,1.771350998465565,5.7291680000000005,6.423609,44.56020000000001,1039.9999999998265
2024-09-15 17:09:00,44.02006,1.273148,1.8251130482461495,5.324078,6.56829,44.56019999999995,1040.0499999998265
2024-09-15 17:15:00,42.77585,1.3310180000000003,1.8019514747801555,5.642358,6.68403,44.27080000000001,1040.1499999998264
2024-09-15 17:21:00,42.80478,1.4178230000000003,1.8174324483419093,5.700228000000001,6.5682849999999995,41.66660000000002,1040.2499999998263
2024-09-15 17:27:00,44.51196000000001,1.3888889999999998,1.7505562963906953,5.642364000000001,6.423615000000001,41.95600000000002,1040.3499999998262
2024-09-15 17:33:00,42.10069333333333,1.4178230000000003,1.7673762523212617,5.815968,6.5682849999999995,41.08800000000002,1040.449999999826
2024-09-15 17:39:00,40.35493666666667,1.273148,1.801688929022221,5.526618000000001,6.71296,40.79860000000002,1040.549999999826
2024-09-15 17:45:00,43.13271666666666,1.3020829999999997,1.7721857493992477,5.584493,6.6261600000000005,43.11340000000001,1040.649999999826
2024-09-15 17:48:00,44.347993333333335,1.3310179999999994,1.7777770438861595,5.526622999999999,6.510415000000001,43.11340000000001,1040.6999999998259
2024-09-15 17:51:00,44.000773333333335,1.3310180000000003,1.8019473136706543,5.497688,6.539350000000001,43.40280000000001,1040.7499999998258
2024-09-15 17:57:00,42.63117333333334,1.4467590000000001,1.7585775882250527,5.844908,6.510419000000001,41.37729999999999,1040.8499999998257
2024-09-15 18:03:00,47.685183333333335,1.5624989999999999,1.6893616804119054,6.047458,6.307869,42.82400000000001,1040.9499999998256
2024-09-15 18:09:00,40.90470666666667,1.157407,1.7388293296567887,5.034720999999999,6.365735999999999,41.66670000000005,1041.0499999998256
2024-09-15 18:15:00,42.66975333333334,1.273148,1.8714878776921826,5.2951429999999995,6.655095,41.66660000000002,1041.1499999998255
2024-09-15 18:21:00,48.35069333333333,1.4467589999999992,1.7840750373663707,5.758103,6.481484000000001,43.98159999999996,1041.2499999998254
2024-09-16 09:21:00,67.09105000000001,1.3310189999999995,2.189811763922777,5.35301,7.378471,64.81479999999999,1041.2499999998254
2024-09-16 09:27:00,51.83256,1.5914349999999997,1.8919079235313347,6.249994999999999,6.886570000000001,46.5856,1041.3499999998253
2024-09-16 09:33:00,53.55903,1.649305,1.7486286655081011,6.134253999999999,6.336809,49.47919999999999,1041.4499999998252
2024-09-16 09:39:00,55.13117333333333,1.359954,1.819591930674322,5.439814,6.4525500000000005,51.79390000000001,1041.549999999825
2024-09-16 09:51:00,55.46875,1.5625,1.9268005937570416,5.98958,6.77083,51.79409999999996,1041.7499999998251
2024-09-16 09:57:00,54.95756,1.6203699999999994,1.88189098529648,6.047455,6.597225000000001,50.92590000000001,1041.849999999825
2024-09-16 10:03:00,57.37847,1.4467590000000001,1.9207433692806029,5.642364000000001,6.684025,54.1087,1041.949999999825
2024-09-16 10:09:00,59.81867333333333,1.359953,1.8796390165252492,5.266208,6.423615,56.712999999999965,1042.0499999998249
2024-09-16 10:15:00,55.11188333333333,1.4467590000000001,1.9085523131636315,5.700233999999999,6.712965,52.08330000000001,1042.1499999998248
2024-09-16 10:21:00,52.17013666666666,1.649305,1.8309528406697322,6.10532,6.481485,48.032399999999996,1042.2499999998247
2024-09-16 10:27:00,54.427083333333336,1.6782409999999999,1.8464134783753234,6.192130000000001,6.539349,50.63659999999999,1042.3499999998246
2024-09-16 10:33:00,58.777006666666665,1.5625,1.9013111517892856,5.815969000000001,6.539349,55.555499999999995,1042.4499999998245
2024-09-16 10:39:00,60.67708,1.4178239999999995,1.9031993377970482,5.584493,6.655089,57.87040000000002,1042.5499999998244
2024-09-16 10:51:00,62.05632333333333,1.4756939999999998,1.9988595686036392,5.758099,6.9155050000000005,61.63189999999997,1042.7499999998245
2024-09-16 11:03:00,63.45486,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,61.053200000000004,1042.9499999998245
2024-09-16 11:18:00,58.59375,1.649305,1.9762346768757189,6.16319,6.857635,56.4237,1043.1999999998245
2024-09-16 11:33:00,62.60609333333333,1.5335650000000003,1.9726264049838027,5.758104,6.712959,60.76389999999998,1043.4499999998245
2024-09-16 11:48:00,59.80903000000001,1.4178240000000004,1.927313178770979,5.555554,6.68403,57.58109999999999,1043.6999999998245
2024-09-16 12:03:00,55.989583333333336,1.4756939999999998,1.863882394254839,5.758099,6.597225000000001,52.66210000000001,1043.9499999998245
2024-09-16 12:15:00,55.65200333333333,1.5625,1.849716473880305,5.873839,6.481479,52.08339999999998,1044.1499999998246
2024-09-16 12:18:00,54.947916666666664,1.4756939999999998,1.8638823942548384,5.815969000000001,6.655095,50.92590000000001,1044.1999999998245
2024-09-16 12:21:00,57.03125,1.4467590000000001,1.8593336204270294,5.700234000000001,6.597225000000001,53.819500000000005,1044.2499999998245
2024-09-16 12:30:00,58.25617333333333,1.4178240000000004,1.866715023318292,5.526619,6.510414999999999,57.29160000000002,1044.3999999998246
2024-09-16 12:33:00,59.124230000000004,1.5914349999999997,1.8263565977791854,5.902779000000001,6.394674000000001,54.97679999999997,1044.4499999998245
2024-09-16 12:42:00,57.552083333333336,1.5625,1.8756190616611772,5.902779000000001,6.568289,55.55560000000003,1044.5999999998246
2024-09-16 12:48:00,55.66165,1.5046289999999996,1.8807258415343056,5.989584,6.799765,52.372600000000034,1044.6999999998245
2024-09-16 13:00:00,56.85764,1.475695,2.0347951457195093,5.87384,7.118054999999999,56.42360000000002,1044.8999999998246
2024-09-16 13:15:00,60.66743666666667,1.5046290000000004,1.9677513561808961,5.787034000000001,6.799765000000001,58.73849999999999,1045.1499999998246
2024-09-16 13:24:00,60.15625333333333,1.3310190000000004,1.9318678684686734,5.410883999999999,6.770834999999999,58.15980000000002,1045.2999999998246
2024-09-16 13:30:00,59.65470333333334,1.4467590000000001,1.9207433692806029,5.700234,6.7418949999999995,54.9769,1045.3999999998246
2024-09-16 13:36:00,61.54514,1.4178240000000004,1.9512578370720364,5.555554,6.741899999999999,60.474500000000035,1045.4999999998245
2024-09-16 13:42:00,57.89930666666667,1.4756939999999998,1.9012274051253868,5.729169000000001,6.655095,56.134299999999996,1045.5999999998244
2024-09-16 13:48:00,56.510416666666664,1.4467590000000001,1.8344452535312863,5.613424000000001,6.452545,54.108799999999974,1045.6999999998243
2024-09-16 14:00:00,55.11188333333333,1.4467590000000001,1.8593336204270294,5.613424000000001,6.510415000000001,52.66199999999998,1045.8999999998243
2024-09-16 14:06:00,53.39506333333333,1.4467590000000001,1.8219304553726117,5.787034000000001,6.597225000000001,49.47910000000002,1045.9999999998242
2024-09-16 14:12:00,55.29513666666666,1.4467590000000001,1.8469112477357261,5.584494,6.452545,53.240700000000004,1046.0999999998241
2024-09-16 14:18:00,55.46875,1.3310190000000004,1.8734169352881385,5.2951440000000005,6.510414999999999,52.95139999999998,1046.199999999824
2024-09-16 14:24:00,54.938269999999996,1.5046290000000004,1.8554397218118726,5.787034000000001,6.5393550000000005,51.79399999999998,1046.299999999824
2024-09-16 14:30:00,55.11187999999999,1.359953,1.8316858264730254,5.468748,6.510415000000001,51.50460000000004,1046.3999999998239
2024-09-16 14:36:00,56.17284,1.5335640000000001,1.8847648859618982,5.758099,6.510415,52.66199999999998,1046.4999999998238
2024-09-16 14:42:00,57.04089666666667,1.5335640000000001,1.9227061536391983,5.873839,6.7129650000000005,53.530100000000004,1046.5999999998237
2024-09-16 14:48:00,59.288196666666664,1.5335640000000001,1.9602153401179547,5.815969000000001,6.7418949999999995,57.29160000000002,1046.6999999998236
2024-09-16 14:54:00,57.706403333333334,1.5046289999999996,1.8807258415343056,5.758104,6.568285,55.26619999999997,1046.7999999998235
2024-09-16 15:00:00,57.224153333333334,1.4467590000000001,1.8840337553948892,5.526623999999999,6.481485,56.4237,1046.8999999998234
2024-09-16 15:12:00,59.29784333333333,1.5046290000000004,1.930732120986315,5.613424000000001,6.5393550000000005,56.712999999999965,1047.0999999998235
2024-09-16 15:18:00,56.17284,1.5335640000000001,1.8974624170296384,5.873839,6.655094999999999,52.95139999999998,1047.1999999998234
2024-09-16 15:24:00,56.69367333333333,1.4467590000000001,1.8469155484221034,5.671294,6.5393550000000005,53.530100000000004,1047.2999999998233
2024-09-16 15:30:00,56.52970666666667,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,52.95139999999998,1047.3999999998232
2024-09-16 15:36:00,59.288196666666664,1.5625,1.8756190616611772,5.8449040000000005,6.510414,57.29170000000005,1047.499999999823
2024-09-16 15:48:00,56.69367333333333,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,53.81949999999995,1047.6999999998231
2024-09-16 15:54:00,56.510416666666664,1.4467590000000001,1.8840337553948883,5.613424000000001,6.568285,54.10880000000003,1047.799999999823
2024-09-16 16:00:00,55.64236,1.4467590000000001,1.8219261209393927,5.700234000000001,6.510415000000001,52.37270000000001,1047.899999999823
2024-09-16 16:06:00,57.74498333333333,1.4178230000000003,1.85446554103727,5.353008000000001,6.307874999999999,54.6875,1047.9999999998229
2024-09-16 16:12:00,58.60339666666667,1.5914350000000006,1.732087172694793,5.642358,5.931713,54.398199999999974,1048.0999999998228
2024-09-16 16:18:00,54.07986,1.3310180000000003,1.7411760629801787,5.179398000000001,6.07639,51.50460000000004,1048.1999999998227
2024-09-16 16:24:00,57.89930666666666,1.5914359999999999,1.799739630406819,5.671294,6.105328,53.81939999999997,1048.2999999998226
2024-09-16 16:30:00,52.160493333333335,1.359954,1.7211273600961168,5.266204,6.0474499999999995,50.05789999999996,1048.3999999998225
2024-09-16 16:36:00,57.918596666666666,1.5335650000000003,1.7548821775412664,5.324074,5.787039,55.26619999999997,1048.4999999998224
2024-09-16 16:42:00,51.813269999999996,1.4178240000000004,1.6646854542034946,5.324069,5.844905,48.6112,1048.5999999998223
2024-09-16 16:48:00,49.739583333333336,1.4467590000000001,1.8344452535312863,5.4976840000000005,6.336804999999999,46.585699999999974,1048.6999999998222
2024-09-16 16:54:00,50.60764,1.5046289999999996,1.7521630278706044,5.700233999999999,6.221065,47.45369999999997,1048.7999999998221
2024-09-16 17:00:00,49.739583333333336,1.5046289999999996,1.7257732860241786,5.700233999999999,6.163195000000001,46.58570000000003,1048.899999999822
2024-09-16 17:06:00,49.41165,1.5046289999999996,1.7390008363994967,5.6712940000000005,6.163195000000001,46.29630000000003,1048.999999999822
2024-09-16 17:12:00,49.22839333333334,1.5046299999999997,1.7521635813240224,5.6713,6.192130000000001,45.42829999999998,1049.0999999998219
2024-09-16 17:18:00,52.34375,1.5914349999999997,1.7997344664961616,5.989584,6.423609000000001,47.74309999999997,1049.1999999998218
2024-09-16 17:24:00,59.46180666666666,1.5914349999999997,1.8395813523252313,5.526619,6.047454000000001,56.4237,1049.2999999998217
2024-09-16 17:30:00,53.742286666666665,1.359954,1.926934342894827,5.266204000000001,6.53935,51.50469999999996,1049.3999999998216
2024-09-16 17:36:00,58.25617333333333,1.4467590000000001,1.8840337553948892,5.410883999999999,6.365745,56.42349999999999,1049.4999999998215
2024-09-16 17:42:00,54.08950333333333,1.4756939999999998,1.813404348223962,5.642359000000001,6.3657449999999995,50.63659999999999,1049.5999999998214
2024-09-16 17:48:00,56.34645,1.4467590000000001,1.8593336204270294,5.555554,6.452545,53.530100000000004,1049.6999999998213
2024-09-16 17:54:00,55.47839333333334,1.4178230000000003,1.7925048044948695,5.353008000000001,6.163195,51.79399999999998,1049.7999999998212
2024-09-16 18:00:00,56.356096666666666,1.4178230000000003,1.8174324483419098,5.3819479999999995,6.250005,54.9769,1049.8999999998211
2024-09-16 18:12:00,51.29244,1.4178240000000004,1.7420393938963707,5.4976840000000005,6.192130000000001,48.90039999999999,1050.0999999998212
2024-09-16 18:15:00,51.82291333333333,1.4467590000000001,1.6807259517137092,5.526624,6.018515000000001,48.03249999999997,1050.1499999998211
2024-09-16 18:18:00,48.697916666666664,1.4467590000000001,1.7585775882250514,5.613424000000001,6.278935,45.1388,1050.199999999821
2024-09-16 18:24:00,53.22145,1.3020829999999997,1.7115820657833412,5.2951429999999995,6.192130000000001,50.34719999999999,1050.299999999821
2024-09-16 18:30:00,53.385416666666664,1.475695,1.6966641879055215,5.497684,5.960649,50.05790000000002,1050.399999999821
2024-09-16 18:36:00,50.79089333333334,1.4178240000000004,1.7673724714512364,5.468754,6.22106,47.1644,1050.4999999998208
2024-09-16 18:42:00,48.688273333333335,1.4756939999999998,1.7098668106395958,5.584489,6.076385000000001,45.138900000000035,1050.5999999998207
2024-09-16 18:48:00,49.21875,1.5335640000000001,1.7282026480555057,5.613429,6.018515000000001,46.5856,1050.6999999998206
2024-09-16 18:54:00,49.05478,1.4756939999999998,1.6966590645199782,5.613429,6.076385000000001,46.29630000000003,1050.7999999998206
2024-09-16 19:00:00,62.953316666666666,1.6493060000000002,1.7900880417227947,5.555554,5.844908,61.053200000000004,1050.8999999998205
2024-09-17 08:30:00,64.85339333333333,1.3310180000000003,2.2006731366125862,5.2372700000000005,7.291672,58.15969999999999,1050.8999999998205
2024-09-17 08:33:00,69.87847333333333,0.9548610000000002,2.3277706451012836,4.369212,8.043986,69.15500000000003,1050.9499999998204
2024-09-17 09:27:00,61.20756,1.4467589999999992,1.8840337553948883,5.729163,6.684024,58.73840000000001,1051.8499999998205
2024-09-17 09:33:00,56.153549999999996,1.4467590000000001,1.9085523131636315,5.8449040000000005,6.857635000000001,52.37269999999995,1051.9499999998204
2024-09-17 09:39:00,54.427083333333336,1.5335649999999994,1.884765459693815,6.13426,6.886575,50.34719999999999,1052.0499999998203
2024-09-17 09:45:00,53.90625,1.5625,1.9140785303502217,6.0185200000000005,6.77083,52.08330000000001,1052.1499999998202
2024-09-17 09:51:00,55.29513666666666,1.5625,1.939469455627363,5.960649,6.770829000000001,51.79399999999998,1052.2499999998201
2024-09-17 10:00:00,60.50347333333334,1.359953,1.9151673535645681,5.3819479999999995,6.626155,60.47459999999995,1052.3999999998202
2024-09-17 10:15:00,55.64236,1.4178240000000004,1.9512537133492078,5.758104,6.94444,53.819500000000005,1052.6499999998202
2024-09-17 10:21:00,59.64506,1.5625,2.0021245007488218,5.960649,6.915509,57.87039999999996,1052.7499999998201
2024-09-17 10:30:00,58.59375,1.6203699999999994,1.985444105515983,6.221065,7.002315,56.134299999999996,1052.8999999998202
2024-09-17 11:27:00,56.85764,1.3888889999999998,1.8734829664960138,5.642364000000001,6.712965,54.9769,1053.8499999998203
2024-09-17 11:45:00,56.153549999999996,1.5914349999999997,1.93058931548896,6.076389999999999,6.799765000000001,52.372799999999984,1054.1499999998202
2024-09-17 11:51:00,55.12152666666666,1.5335649999999994,1.9227023895294963,6.01852,6.857635000000001,52.9513,1054.2499999998201
2024-09-17 11:57:00,53.57832,1.5046289999999996,1.9058253271600472,6.076384,6.944445000000001,51.50460000000004,1054.34999999982
2024-09-17 12:15:00,53.73264,1.4756939999999998,1.9503856572535327,5.989584,7.03125,52.95139999999998,1054.64999999982
2024-09-17 12:21:00,51.30208666666667,1.3310180000000003,1.97796169041826,5.815969000000001,7.291670999999999,49.76850000000002,1054.74999999982
2024-09-17 12:27:00,59.288196666666664,1.5335640000000001,2.034041474139726,6.076389000000001,7.175924999999999,59.60640000000001,1054.8499999998198
2024-09-17 12:36:00,58.25617333333333,1.4178240000000004,2.0571061558273067,5.931709,7.378474999999999,58.73840000000001,1054.99999999982
2024-09-17 12:42:00,60.686726666666665,1.4756939999999998,2.0585580214673134,6.0185189999999995,7.320605,61.05329999999998,1055.0999999998198
2024-09-17 12:48:00,59.81867333333333,1.4756939999999998,2.0466929985950824,5.960649,7.233795,57.870299999999986,1055.1999999998197
2024-09-17 12:51:00,60.66743666666667,1.4756939999999998,2.0703819680507105,5.902779000000001,7.233795,61.342600000000004,1055.2499999998197
2024-09-17 12:54:00,62.58680333333333,1.4756939999999998,2.0466929985950824,5.787039,7.060185,63.657399999999996,1055.2999999998196
2024-09-17 13:27:00,59.124230000000004,1.4467590000000001,2.02863278090792,5.787034,7.089124999999999,60.185299999999984,1055.8499999998196
2024-09-17 13:39:00,60.686726666666665,1.5046290000000004,2.0646269739225955,5.758104,7.002314999999999,61.342600000000004,1056.0499999998196
2024-09-17 13:45:00,60.339506666666665,1.4178230000000003,1.9750422333584765,5.700228000000001,6.944445,59.02780000000001,1056.1499999998196
2024-09-17 13:54:00,60.001929999999994,1.359954,1.9503480927795542,5.584493999999999,6.915509999999999,58.73840000000001,1056.2999999998196
2024-09-17 14:09:00,64.84375,1.359954,2.076576262574449,5.700234,7.349539999999999,65.10419999999999,1056.5499999998196
2024-09-17 14:15:00,67.81442666666666,1.2442129999999993,2.0963441153268056,5.353012999999999,7.378470000000001,67.41899999999998,1056.6499999998196
2024-09-17 14:21:00,66.05902666666667,1.359954,2.0878537798484844,5.555554000000001,7.2338000000000005,65.10409999999996,1056.7499999998195
2024-09-17 15:27:00,58.95061666666667,1.4756939999999998,1.9747052984832394,5.787033999999999,6.886570000000001,59.31710000000004,1057.8499999998194
2024-09-17 15:33:00,61.20756,1.5914349999999997,2.0191424227182684,6.134253999999999,7.060188999999999,60.18520000000001,1057.9499999998193
2024-09-17 15:39:00,62.43248333333333,1.5046290000000004,2.040652037426824,5.902774,7.089124999999999,60.76389999999998,1058.0499999998192
2024-09-17 15:45:00,60.66743666666667,1.4178240000000004,2.0686841085306127,5.873839,7.349535,61.921299999999974,1058.149999999819
2024-09-17 15:51:00,61.72839666666667,1.4756939999999998,2.0585580214673134,5.931709,7.233795,61.342600000000004,1058.249999999819
2024-09-17 17:27:00,60.52276333333333,1.5335650000000003,1.960220226658854,6.018514000000001,6.9444490000000005,59.317200000000014,1059.849999999819
2024-09-17 17:45:00,55.989583333333336,1.5046289999999996,1.9058210071586041,5.931714,6.799765,54.6875,1060.1499999998189
2024-09-17 17:51:00,55.999226666666665,1.4467590000000001,1.9570693948230777,5.815974,6.944444999999999,53.81940000000003,1060.2499999998188
2024-09-17 18:00:00,57.89930666666667,1.4178240000000004,1.8667150233182923,5.497688999999999,6.481485,57.00229999999999,1060.3999999998189
2024-09-17 18:15:00,51.813269999999996,1.4467590000000001,1.7840750373663712,5.642364,6.3657449999999995,49.189899999999966,1060.6499999998189
2024-09-17 18:21:00,55.314429999999994,1.5335640000000001,1.8720171360249755,5.787039,6.510415,53.240700000000004,1060.7499999998188
2024-09-17 18:30:00,55.989583333333336,1.4756939999999998,1.8513355825167872,5.613429,6.423615000000001,53.81940000000003,1060.8999999998189
2024-09-17 18:45:00,56.51042,1.3888889999999998,1.8975266767019954,5.526624,6.655095,55.266200000000026,1061.1499999998189
2024-09-17 18:51:00,55.81597,1.3888889999999998,1.8002951271370222,5.439814,6.336805000000001,54.3981,1061.2499999998188
2024-09-17 18:57:00,55.81597,1.4178230000000003,1.82982541882794,5.526618000000001,6.423615,54.108799999999974,1061.3499999998187
2024-09-17 19:00:00,57.03125,1.359954,1.9033665602326373,5.439814,6.6550899999999995,57.58100000000002,1061.3999999998186
2024-09-17 19:27:00,59.124230000000004,1.6493060000000002,1.8578772100195702,5.700234000000001,6.134258000000001,58.15970000000004,1061.8499999998187
2024-09-17 20:15:00,30.844906666666663,1.4467590000000001,1.6141510517984095,5.787034,6.134255,36.16909999999996,1062.6499999998186
2024-09-17 20:21:00,33.25617333333333,1.4178230000000003,1.6251896057879323,5.700228000000001,6.134255,37.32639999999998,1062.7499999998186
2024-09-18 08:51:00,43.66319333333333,2.4016209999999996,1.5886377122389967,6.9444420000000004,5.526621,38.483799999999974,1062.7499999998186
2024-09-18 08:57:00,53.39506333333333,0.9548610000000002,1.9203783720798393,4.253472,6.684031,50.925899999999956,1062.8499999998185
2024-09-18 09:03:00,43.83680666666667,1.157407,1.704492656298797,5.063657,6.307869999999999,43.11340000000001,1062.9499999998184
2024-09-18 09:27:00,71.27700666666668,0.868055,2.0199712522696447,3.3854170000000003,6.4236070000000005,75.52079999999998,1063.3499999998185
2024-09-18 10:15:00,53.21180666666667,1.1284720000000004,1.7084278483059443,4.513889,5.844905,51.21530000000001,1064.1499999998184
2024-09-18 10:21:00,49.41165,1.2152779999999996,1.6468275804482375,4.861112,5.81597,46.5856,1064.2499999998183
2024-09-18 11:27:00,54.60069333333333,1.273148,1.7899173604016254,5.0636529999999995,6.221064999999999,50.92590000000001,1065.3499999998182
2024-09-18 12:15:00,40.027006666666665,1.3020830000000005,1.7237991612253443,5.555554,6.4814810000000005,41.95600000000002,1066.1499999998182
2024-09-18 12:21:00,46.440973333333325,1.5625,1.7706589555971477,5.931714,6.365744,43.40269999999998,1066.249999999818
2024-09-18 12:30:00,45.052083333333336,1.649305,1.7625108783227084,6.250004,6.481478999999999,43.11349999999999,1066.3999999998182
2024-09-18 12:45:00,43.66319333333333,1.6203709999999996,1.7196588667114097,6.076389999999999,6.278938999999999,42.824100000000044,1066.6499999998182
2024-09-18 12:51:00,41.57986,1.5046299999999997,1.752168120635267,5.93171,6.4525500000000005,41.66660000000002,1066.749999999818
2024-09-18 13:27:00,53.89660666666666,1.2442129999999993,1.8981629430362397,5.266207999999999,6.770835000000001,51.50460000000004,1067.349999999818
2024-09-18 13:39:00,52.52700666666667,1.5335650000000003,1.833472351915688,5.931714,6.568289,48.61099999999999,1067.549999999818
2024-09-18 13:45:00,48.34105,1.4178240000000004,1.79250538916933,5.700234000000001,6.51042,45.138900000000035,1067.649999999818
2024-09-18 13:51:00,45.72723666666667,1.4467590000000001,1.7713554043910047,5.787034000000001,6.481485,44.56020000000001,1067.7499999998179
2024-09-18 14:00:00,53.39506333333333,1.359953,1.8074477599061347,5.468748000000001,6.452545000000001,50.34719999999999,1067.899999999818
2024-09-18 14:15:00,56.17284,1.3020829999999997,1.8668578698964062,5.237268,6.510415,53.81939999999997,1068.149999999818
2024-09-18 14:21:00,53.56867333333333,1.2152779999999996,1.833733807220231,5.2083330000000005,6.626155,51.79390000000001,1068.2499999998179
2024-09-18 14:27:00,56.52006333333333,1.1863419999999998,1.8482875840904478,5.063657,6.597225000000001,54.108799999999974,1068.3499999998178
2024-09-18 15:27:00,55.81597,1.4178239999999995,1.8910829534968514,5.642363,6.684029000000001,52.08339999999998,1069.3499999998178
2024-09-18 15:45:00,53.90625,1.4467590000000001,1.8469155484221025,5.758098,6.6261589999999995,50.63659999999999,1069.6499999998177
2024-09-18 15:51:00,48.34104666666667,1.4178240000000004,1.7925053891693308,5.729164,6.539350000000001,45.428200000000004,1069.7499999998176
2024-09-18 17:27:00,57.37847,1.359953,1.8915206485153302,5.324077999999999,6.510415,55.26619999999997,1071.3499999998176
2024-09-18 17:57:00,50.27006,1.4467590000000001,1.7713554043910051,5.671294,6.365745,47.1644,1071.8499999998176
2024-09-18 18:09:00,58.76736,1.1574080000000002,1.7615259336206819,4.832181,6.221062999999999,54.9769,1072.0499999998176
2024-09-18 18:15:00,68.32561666666668,0.9548610000000002,1.900546155891596,3.8773150000000003,6.250005,68.28699999999998,1072.1499999998175
2024-09-18 18:21:00,57.72569333333333,1.0416660000000002,1.9579991540479835,4.658565,6.915511,57.87030000000004,1072.2499999998174
2024-09-18 19:27:00,50.260416666666664,1.359953,1.7952584902712334,5.5555579999999996,6.510415000000001,45.428200000000004,1073.3499999998173
2024-09-18 19:33:00,39.13965666666666,1.3310180000000003,1.813967487766962,5.613423999999999,6.684026,40.509199999999964,1073.4499999998172
2024-09-18 19:39:00,36.37153,1.4178240000000004,1.7547325527547484,5.931714,6.6550899999999995,39.64119999999997,1073.5499999998171
2024-09-18 19:45:00,39.47723666666666,1.3020829999999997,1.699320035189867,5.497688,6.365745,39.3519,1073.649999999817
2024-09-18 19:51:00,41.06867333333334,1.3310180000000003,1.7777770438861598,5.5555579999999996,6.539350000000001,41.95599999999996,1073.749999999817
2024-09-18 20:00:00,33.767360000000004,1.4467590000000001,1.7069148855761798,5.931709,6.4814799999999995,37.905100000000004,1073.899999999817
2024-09-19 08:45:00,76.46604666666667,0.9837959999999999,2.2426548236714443,4.311342000000001,7.609954000000001,74.07400000000001,1073.899999999817
2024-09-19 08:51:00,76.48533666666667,1.0127319999999997,2.2202538913089467,4.513890000000001,7.638884,73.20600000000002,1073.999999999817
2024-09-19 08:57:00,64.49652666666667,1.0127310000000005,2.1434648377158063,4.716435,7.6099559999999995,65.97220000000004,1074.0999999998169
2024-09-19 09:27:00,59.46180666666667,1.3310179999999994,1.966486539831154,5.4687529999999995,6.9155050000000005,58.44909999999999,1074.5999999998169
2024-09-19 10:15:00,57.89930666666667,1.4178240000000004,1.9393037220386902,5.613424000000001,6.77083,59.02780000000001,1075.3999999998168
2024-09-19 10:21:00,53.89660666666666,1.5335649999999994,1.9227067350601288,6.10532,6.944445000000001,51.79400000000004,1075.4999999998167
2024-09-19 10:30:00,54.96720666666667,1.5335649999999994,1.9726306871160577,6.10532,7.060185,52.37270000000001,1075.6499999998168
2024-09-19 10:45:00,58.61304333333334,1.5335640000000001,1.9477555165932943,5.902779000000001,6.799765000000001,56.71300000000002,1075.8999999998168
2024-09-19 10:51:00,66.58950666666667,1.359954,1.903370646367771,5.237264,6.4525500000000005,65.68289999999996,1075.9999999998167
2024-09-19 11:00:00,61.72839666666667,1.3888889999999998,1.980404084026819,5.526624,6.857635000000001,63.36810000000003,1076.1499999998168
2024-09-19 11:27:00,61.21720333333334,1.5914350000000006,1.8919079235313339,5.8449040000000005,6.481478999999999,59.60649999999998,1076.5999999998169
2024-09-19 12:15:00,60.17554333333334,1.3310179999999994,1.966486539831154,5.353012999999999,6.799765,60.47449999999998,1077.3999999998168
2024-09-19 12:39:00,85.15625,1.157407,2.127700601301972,4.716436000000001,7.089124999999999,82.17589999999998,1077.799999999817
2024-09-19 12:45:00,83.96026,1.1284720000000004,2.1160632938593498,4.629630000000001,7.06019,83.33339999999998,1077.8999999998168
2024-09-19 12:51:00,78.23109666666666,1.2152779999999996,2.075743242324981,5.005787999999999,7.06019,77.8356,1077.9999999998167
2024-09-19 13:27:00,73.88117333333334,1.1284720000000004,2.0543604236962594,4.716435000000001,6.973380000000001,75.52080000000001,1078.5999999998166
2024-09-19 14:15:00,79.61034000000001,1.2152770000000004,2.032823539296623,4.91898,6.857643,76.6782,1079.3999999998166
2024-09-19 14:39:00,77.19907666666667,1.0995369999999998,2.1141375958206723,4.803241,7.320601,75.23150000000001,1079.7999999998167
2024-09-19 14:45:00,73.88117333333334,1.3020829999999997,2.048996525579001,5.237273,6.973380000000001,73.20590000000004,1079.8999999998166
2024-09-19 14:51:00,73.88117333333334,1.3888889999999998,2.0499919247373737,5.295138000000001,6.7997689999999995,72.62729999999999,1079.9999999998165
2024-09-19 15:00:00,74.04513999999999,1.3020829999999997,2.015502606857077,5.237268,6.886575000000001,71.7593,1080.1499999998166
2024-09-19 15:27:00,66.41589666666667,1.2152779999999996,2.04359707814285,5.0636529999999995,7.031255000000001,65.68279999999999,1080.5999999998166
2024-09-19 15:33:00,69.36728333333333,1.273148,2.018262763730616,5.2083330000000005,6.944445,67.99759999999998,1080.6999999998166
2024-09-19 15:39:00,74.41165000000001,1.273148,2.0182589353668097,5.121533,6.857635,71.7593,1080.7999999998165
2024-09-19 15:45:00,74.05478333333333,1.3599539999999992,1.9736126442814355,5.237268,6.6261540000000005,72.91669999999999,1080.8999999998164
2024-09-19 15:51:00,69.55054,1.186343,1.9800544813929535,5.0636529999999995,6.94444,68.57640000000004,1080.9999999998163
2024-09-19 17:27:00,76.50462666666668,1.244212,2.0639821320019047,4.918977000000001,6.857635,75.52089999999998,1082.5999999998162
2024-09-19 17:39:00,71.79784000000001,1.2152779999999996,1.9234999770288814,4.774305999999999,6.423608,71.4699,1082.7999999998162
2024-09-19 17:45:00,83.43943,1.0127309999999996,1.9961063889996706,4.282407999999999,6.7418949999999995,82.17600000000004,1082.8999999998161
2024-09-19 17:51:00,75.27006,1.0995369999999998,2.0735734574080475,4.629629,7.031250000000001,77.54630000000003,1082.999999999816
2024-09-19 18:09:00,66.07831666666667,1.1574079999999993,1.9702821148561853,4.716436,6.65509,66.84030000000001,1083.299999999816
2024-09-19 18:15:00,70.39930666666667,1.186343,1.88165988795355,4.716435999999999,6.336803,69.4445,1083.399999999816
2024-09-19 18:21:00,81.70332,1.0995369999999998,1.9600573120080915,4.340278,6.423609000000001,81.01859999999999,1083.4999999998158
2024-09-19 19:27:00,55.46875,1.5625,1.8366859036092638,5.902774,6.481484000000001,52.66199999999998,1084.5999999998157
2024-09-20 09:00:00,75.45331666666667,1.0127319999999997,2.267675701304041,4.745371,8.015051,74.65280000000001,1084.5999999998157
2024-09-20 09:27:00,53.89660666666666,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,52.08329999999995,1085.0499999998158
2024-09-20 09:39:00,61.197916666666664,1.359953,1.9151673535645681,5.266208,6.510415,61.632000000000005,1085.2499999998158
2024-09-20 09:45:00,55.47839333333334,1.4756939999999998,1.9258950143843763,5.729169000000001,6.712965,52.66199999999998,1085.3499999998157
2024-09-20 10:09:00,58.59375,1.5046289999999996,1.9431148279516546,5.815974,6.770835000000001,59.31710000000004,1085.7499999998158
2024-09-20 10:15:00,55.82561666666667,1.6203700000000003,1.921115006515747,6.10532,6.741899999999999,54.108799999999974,1085.8499999998157
2024-09-20 10:21:00,55.81597333333334,1.6203699999999994,1.9211150065157463,6.076384999999999,6.712965,53.240700000000004,1085.9499999998156
2024-09-20 11:30:00,58.26582,1.7361110000000002,1.8074865422317028,6.134253999999999,6.278933,57.002399999999966,1087.0999999998157
2024-09-20 11:36:00,52.874230000000004,1.4467590000000001,1.796746338712408,5.758099,6.51042,49.47910000000002,1087.1999999998156
2024-09-20 11:42:00,55.81597,1.5624989999999999,1.9140823624155539,5.8449040000000005,6.597225,54.6875,1087.2999999998156
2024-09-20 11:48:00,55.999226666666665,1.5914349999999997,1.9561259799108999,6.07639,6.857635000000001,54.108799999999974,1087.3999999998155
2024-09-20 11:54:00,56.70332,1.649305,1.9891238770811686,6.16319,6.886575000000001,55.26619999999997,1087.4999999998154
2024-09-20 12:00:00,63.28125,1.7939819999999997,1.9624752694250118,6.192130000000001,6.539348,61.05329999999998,1087.5999999998153
2024-09-20 12:06:00,56.18248333333333,1.5914349999999997,1.9177484234833122,6.221065,6.915509999999999,54.6875,1087.6999999998152
2024-09-20 12:12:00,57.39776333333334,1.5914349999999997,1.9940768840471843,6.16319,7.031255000000001,56.134299999999996,1087.799999999815
2024-09-20 12:18:00,59.288196666666664,1.5914349999999997,1.9688235192096535,6.105324,6.915509,56.42360000000002,1087.899999999815
2024-09-20 12:24:00,60.85068999999999,1.3310180000000003,1.9893941969323885,5.613428000000001,7.11806,61.632000000000005,1087.999999999815
2024-09-20 12:30:00,61.38117333333333,1.4756939999999998,2.034794526111186,5.8449040000000005,7.089119999999999,61.9212,1088.0999999998148
2024-09-20 12:36:00,61.390816666666666,1.4756939999999998,1.998859568603639,5.902779000000001,7.060185,60.47459999999995,1088.1999999998147
2024-09-20 12:42:00,60.50347333333334,1.5046299999999997,2.016512959928552,5.96065,7.089119999999999,60.47460000000001,1088.2999999998146
2024-09-20 12:48:00,66.24228333333333,1.6203699999999994,1.985444105515983,5.902774,6.684024,65.10420000000005,1088.3999999998146
2024-09-20 12:54:00,61.72839666666667,1.6782409999999999,1.9401618493018058,6.134259999999999,6.684029000000001,59.89589999999998,1088.4999999998145
2024-09-20 13:00:00,60.15625333333333,1.5335640000000001,1.9352541596185744,5.787039,6.655094999999999,59.89579999999995,1088.5999999998144
2024-09-20 13:06:00,62.77970333333334,1.6203700000000003,1.9598615434039994,6.0185189999999995,6.741898999999999,62.21070000000003,1088.6999999998143
2024-09-20 13:12:00,59.64506,1.4756939999999998,1.9747052984832385,5.815969000000001,6.9155050000000005,57.870299999999986,1088.7999999998142
2024-09-20 13:18:00,59.99228666666667,1.5046290000000004,1.9800066526279976,5.787034000000001,6.828704999999999,59.02770000000004,1088.899999999814
2024-09-20 13:24:00,58.786653333333334,1.359954,1.8796396371145223,5.381944000000001,6.539350000000001,57.58100000000002,1088.999999999814
2024-09-20 13:30:00,67.98804,1.6782409999999999,2.0183728654186486,6.134264,6.8576429999999995,64.52549999999997,1089.099999999814
2024-09-20 13:36:00,75.97415000000001,1.5914349999999997,1.9688235192096535,5.555554,6.365739,72.91660000000002,1089.1999999998138
2024-09-20 13:42:00,71.28665,1.4467590000000001,1.9085523131636308,5.237264000000001,6.249994999999999,71.4699,1089.2999999998137
2024-09-20 13:48:00,71.78819333333333,1.5914349999999997,1.9305937453738717,5.58449,6.307874999999999,70.0231,1089.3999999998136
2024-09-20 13:54:00,64.49652666666667,1.475695,1.9135821805612785,5.43982,6.394675,65.39350000000002,1089.4999999998136
2024-09-20 14:00:00,66.58950666666667,1.5335640000000001,1.9477555165932943,5.613429,6.510415,65.68289999999996,1089.5999999998135
2024-09-20 14:06:00,61.56443000000001,1.5335640000000001,1.8974624170296384,5.642359000000001,6.423615,61.053300000000036,1089.6999999998134
2024-09-20 14:12:00,53.90625,1.4178240000000004,1.8298217375617243,5.584494,6.4814799999999995,51.21530000000001,1089.7999999998133
2024-09-20 14:18:00,60.50347333333334,1.6493060000000002,1.963300400588844,5.8449040000000005,6.510418,61.63199999999995,1089.8999999998132
2024-09-20 14:24:00,53.21180666666667,1.3020830000000005,1.8080005184691832,5.3819479999999995,6.510414999999999,51.21530000000001,1089.999999999813
2024-09-20 14:30:00,55.47839333333334,1.5335650000000003,1.9602159290936334,5.787034000000001,6.712959,51.50459999999998,1090.099999999813
2024-09-20 14:36:00,80.84490666666666,1.7071750000000003,2.0861131781299256,6.134264000000001,6.9444490000000005,73.49540000000002,1090.199999999813
2024-09-20 14:42:00,74.93248333333334,1.4467599999999994,2.052178339867117,5.6713,7.031250000000001,72.33789999999999,1090.2999999998128
2024-09-20 14:48:00,64.69907333333333,1.3888889999999998,2.084317621103338,5.729169999999999,7.320601,65.10419999999999,1090.3999999998127
2024-09-20 14:54:00,61.20756,1.5046299999999997,1.9922159051354889,5.84491,6.915509999999999,61.9212,1090.4999999998126
2024-09-20 15:00:00,60.17554333333334,1.6203699999999994,1.985444105515983,6.018515,6.799765,61.053200000000004,1090.5999999998126
2024-09-20 15:06:00,63.811726666666665,1.7361110000000002,2.024757994597571,6.134259999999999,6.741898999999999,62.5,1090.6999999998125
2024-09-20 15:12:00,89.16859666666666,1.1284719999999995,1.8960856841061748,4.484948999999999,6.307867,82.17590000000001,1090.7999999998124
2024-09-20 15:18:00,92.30324,1.1284720000000004,2.085315963526866,4.456019,6.799765,89.12039999999999,1090.8999999998123
2024-09-20 15:24:00,85.88927333333334,1.157407,2.086275673844666,4.62963,6.886571,84.2014,1090.9999999998122
2024-09-20 15:30:00,63.811726666666665,1.4178239999999995,2.0338376119733064,5.671295,7.060181000000001,65.39359999999999,1091.099999999812
2024-09-20 15:36:00,58.09220666666667,1.649305,1.963295359114457,6.076390000000001,6.741895,60.185100000000034,1091.199999999812
2024-09-20 15:42:00,56.33680666666667,1.7071759999999996,1.929410481230438,6.163196,6.6261600000000005,55.2663,1091.299999999812
2024-09-20 15:48:00,62.60609333333334,1.851852,1.9653205435621253,6.336804999999999,6.568282999999999,61.053300000000036,1091.3999999998118
2024-09-20 15:54:00,61.72839666666667,1.5335640000000001,1.922701808109444,5.729169000000001,6.5682849999999995,60.18520000000001,1091.4999999998117
2024-09-20 16:00:00,60.66743666666667,1.4178230000000003,1.9273084132868337,5.613428000000001,6.7418949999999995,59.60649999999998,1091.5999999998116
2024-09-20 16:06:00,62.43248333333333,1.3888889999999998,1.980404084026819,5.584493999999999,6.9155050000000005,63.0788,1091.6999999998116
2024-09-20 16:09:00,61.188273333333335,1.5625,1.9520947526230672,5.931709,6.770829000000001,61.63190000000003,1091.7499999998115
2024-09-20 16:12:00,60.841049999999996,1.4467590000000001,1.9810793982456438,5.758099,6.94444,61.053200000000004,1091.7999999998115
2024-09-20 16:18:00,57.37847,1.6203699999999994,1.985444105515983,6.105325,6.886575,56.71300000000002,1091.8999999998114
2024-09-20 16:24:00,56.18248666666667,1.765047,1.974113978543562,6.365746000000001,6.7997689999999995,54.9769,1091.9999999998113
2024-09-20 16:30:00,56.52006333333333,1.649305,1.9372671292554433,6.250000000000001,6.857635000000001,53.819500000000005,1092.0999999998112
2024-09-20 16:36:00,57.58102,1.649305,1.963295359114458,6.19213,6.857635000000001,57.002399999999966,1092.199999999811
2024-09-20 16:42:00,58.08256333333333,1.649305,1.963295359114458,6.134259999999999,6.799765000000001,56.423599999999965,1092.299999999811
2024-09-20 16:48:00,59.80902666666666,1.5914349999999997,1.9688235192096541,6.076389999999999,6.886575000000001,57.58100000000002,1092.399999999811
2024-09-20 16:51:00,58.777006666666665,1.649305,1.9762346768757189,6.192130000000001,6.886575000000001,56.71289999999999,1092.4499999998109
2024-09-20 16:54:00,59.63542,1.6203699999999994,2.0108349930072493,6.018515,6.857635000000001,58.44909999999999,1092.4999999998108
2024-09-20 17:12:00,57.204860000000004,1.5914350000000006,1.8789062992676782,5.78704,6.394675,57.87030000000004,1092.7999999998108
2024-09-20 17:18:00,54.95756,1.6782399999999997,1.8869437874261945,6.018515,6.452545000000001,52.95139999999998,1092.8999999998107
2024-09-20 17:27:00,62.59644666666667,1.359953,1.9503474566498973,5.324077999999999,6.655094999999999,61.92139999999995,1093.0499999998108
2024-09-20 17:42:00,57.54243666666667,1.475695,1.8763770888224134,5.671294,6.539349,58.44900000000001,1093.2999999998108
2024-09-20 17:48:00,59.124230000000004,1.4467590000000001,1.9085523131636308,5.555554000000001,6.5682849999999995,59.317200000000014,1093.3999999998107
2024-09-20 18:03:00,56.17284,1.3888890000000007,1.9451210199131468,5.613424000000001,6.857634999999999,55.844899999999996,1093.6499999998107
2024-09-20 18:18:00,56.86728333333334,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,56.42360000000002,1093.8999999998107
2024-09-20 18:24:00,56.85764,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,55.55559999999997,1093.9999999998106
2024-09-20 18:33:00,48.524303333333336,1.4467590000000001,1.7840750373663712,5.6712940000000005,6.394675,48.321799999999996,1094.1499999998107
2024-09-20 18:48:00,52.34375,1.6782409999999999,1.886944328072317,6.22106,6.655089,50.34720000000004,1094.3999999998107
2024-09-20 18:57:00,63.10763666666667,1.6782409999999999,2.0821966773114875,6.33681,7.204859000000001,61.63190000000003,1094.5499999998108
2024-09-20 19:21:00,53.40470666666667,1.4756939999999998,1.8513355825167872,5.758099,6.568285,51.504700000000014,1094.9499999998109
2024-09-21 08:33:00,70.05208333333333,2.430556,2.297890150919055,7.638892,7.378476,62.2107,1094.9499999998109
2024-09-21 08:39:00,90.21026333333333,1.070602,2.4399834551791786,5.034727,8.622685,87.96299999999997,1095.0499999998108
2024-09-21 08:42:00,85.86034,0.9259259999999996,2.417616087172816,4.253472,8.33333,86.2268,1095.0999999998107
2024-09-21 08:45:00,83.62268333333333,0.8969909999999999,2.238361535746408,4.079861,7.6967550000000005,84.78019999999998,1095.1499999998107
2024-09-21 08:51:00,74.75887,0.8680559999999993,2.093735792488084,3.616898,6.88657,77.83569999999997,1095.2499999998106
2024-09-21 08:57:00,69.72415000000001,0.8969909999999999,1.9887792709807977,3.790509,6.6261600000000005,70.89110000000005,1095.3499999998105
2024-09-21 09:03:00,75.60763666666666,0.983797,1.852623229352562,3.9641200000000003,6.105328,75.23150000000004,1095.4499999998104
2024-09-21 09:09:00,60.339506666666665,0.9548609999999993,1.910473623578261,4.253473,6.655097,62.5,1095.5499999998103
2024-09-21 09:15:00,51.47569333333333,1.2442129999999993,1.9206895810242899,5.005787,6.56829,50.63659999999999,1095.6499999998102
2024-09-21 09:21:00,52.883873333333334,1.359953,1.8316858264730247,5.208338,6.250005,51.79390000000001,1095.7499999998101
2024-09-21 09:27:00,54.427083333333336,1.273148,1.8251130482461495,5.0347230000000005,6.278935000000001,53.52999999999997,1095.84999999981
2024-09-21 09:33:00,54.61034,1.3310189999999995,1.765625939153097,5.237272999999999,6.192134,52.08330000000001,1095.94999999981
2024-09-21 09:39:00,77.88387333333334,0.9548610000000002,1.7999299489618585,3.9351849999999997,6.018516999999999,72.62730000000005,1096.0499999998099
2024-09-21 09:45:00,98.20602000000001,0.8969909999999999,1.9982496715458968,3.2407410000000008,6.105324,96.35420000000002,1096.1499999998098
2024-09-21 09:51:00,76.82291666666667,0.9837959999999999,2.0027888406860024,4.282407,6.857641,78.125,1096.2499999998097
2024-09-21 09:57:00,60.16589666666667,1.2731480000000008,1.9512279289895904,5.1215280000000005,6.684026,60.763900000000035,1096.3499999998096
2024-09-21 10:03:00,57.89930666666667,1.5046290000000004,1.8807301946734265,5.555554,6.365745,56.134299999999996,1096.4499999998095
2024-09-21 10:09:00,56.365739999999995,1.4467590000000001,1.871704657353392,5.642364,6.568285,54.6875,1096.5499999998094
2024-09-21 10:15:00,57.03125,1.6493059999999993,1.8578772100195697,5.96065,6.394674000000001,53.530100000000004,1096.6499999998093
2024-09-21 10:21:00,54.427083333333336,1.4467590000000001,1.8963174495433233,5.526619,6.51042,53.81940000000003,1096.7499999998092
2024-09-21 10:27:00,58.22723666666667,1.5046290000000004,1.8042379745794304,5.671298,6.307868999999999,57.00229999999999,1096.8499999998091
2024-09-21 10:33:00,56.19213,1.475695,1.8006551867912852,5.671294,6.365739,55.266200000000026,1096.949999999809
