Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-21 10:39:00,53.40471,1.3888890000000007,1.8370951737281365,5.439814000000001,6.423614999999999,54.976800000000026,1097.049999999809
2024-09-21 10:45:00,52.19907333333333,1.3020830000000005,1.9362034639157224,5.179398000000001,6.626155,49.76850000000002,1097.1499999998089
2024-09-21 10:51:00,54.427083333333336,1.3888889999999998,1.8613949076516902,5.700234,6.741895,52.08329999999995,1097.2499999998088
2024-09-21 10:57:00,50.61728333333334,1.4467599999999994,1.8469118362112613,5.78704,6.65509,47.742999999999995,1097.3499999998087
2024-09-21 11:03:00,52.015816666666666,1.6782409999999999,1.8464134783753234,6.192130000000001,6.539349,49.18979999999999,1097.4499999998086
2024-09-21 11:09:00,49.22839333333334,1.5625,1.888488696688338,6.07639,6.77083,48.61110000000002,1097.5499999998085
2024-09-21 11:15:00,45.24498333333332,1.4467590000000001,1.8593336204270294,5.98958,6.886571,46.00690000000003,1097.6499999998084
2024-09-21 11:21:00,51.82291333333333,1.6203709999999996,1.8950219778686281,6.10532,6.684029000000001,49.47919999999999,1097.7499999998083
2024-09-21 11:27:00,50.79089333333334,1.5624989999999999,1.8756184968829885,6.134253999999999,6.799765000000001,48.032399999999996,1097.8499999998082
2024-09-21 11:33:00,55.65200333333333,1.5625,1.9013111517892867,5.960649,6.684029000000001,53.530100000000004,1097.9499999998081
2024-09-21 11:39:00,55.47839333333334,1.4467590000000001,1.8963174495433233,5.555554,6.539355,54.6875,1098.049999999808
2024-09-21 11:45:00,53.22145333333333,1.5046299999999997,1.9431154209904595,5.96065,6.915509999999999,52.08330000000001,1098.149999999808
2024-09-21 11:51:00,55.82561666666667,1.6203709999999996,1.9340808171567136,6.249999999999999,6.915509,53.53000000000003,1098.2499999998079
2024-09-21 11:57:00,52.86458666666667,1.5624989999999999,1.849715914320656,5.989584,6.597225,50.63659999999999,1098.3499999998078
2024-09-21 12:03:00,54.427083333333336,1.4467590000000001,1.9085523131636308,5.729164000000001,6.7418949999999995,52.08339999999998,1098.4499999998077
2024-09-21 12:09:00,52.527006666666665,1.4467590000000001,1.8717089255161448,5.873839,6.7997700000000005,49.47919999999999,1098.5499999998076
2024-09-21 12:15:00,52.34375,1.5625,1.8626923527458796,6.076389000000001,6.712959,49.18979999999999,1098.6499999998075
2024-09-21 12:21:00,50.62692666666667,1.4467590000000001,1.8593336204270294,5.787039,6.68403,48.32170000000002,1098.7499999998074
2024-09-21 12:27:00,49.22839333333334,1.5046290000000004,1.8171190843212601,5.989584,6.655094999999999,47.45369999999997,1098.8499999998073
2024-09-21 12:33:00,49.054786666666665,1.4178240000000004,1.8298217375617243,5.758104,6.6550899999999995,48.321799999999996,1098.9499999998072
2024-09-21 12:39:00,46.450619999999994,1.359954,1.9151679819841574,5.642364,6.88657,46.29630000000003,1099.0499999998071
2024-09-21 12:45:00,44.212963333333335,1.2731480000000008,1.905876624560073,5.4976840000000005,6.944446,44.56020000000001,1099.149999999807
2024-09-21 12:51:00,42.97839333333334,1.359954,1.8796396371145223,5.8449040000000005,7.0023100000000005,44.84959999999995,1099.249999999807
2024-09-21 12:57:00,46.971453333333336,1.4756939999999998,1.8763765019078629,5.960643999999999,6.8286999999999995,46.875,1099.3499999998069
2024-09-21 13:03:00,45.74652666666666,1.5046290000000004,1.8171190843212601,5.931714,6.597225,44.849500000000035,1099.4499999998068
2024-09-21 13:09:00,47.31867333333333,1.5046290000000004,1.82994202949598,5.989584,6.684025,46.00690000000003,1099.5499999998067
2024-09-21 13:15:00,54.938269999999996,1.6203710000000004,1.8818915377602452,5.9317139999999995,6.481482999999999,53.52999999999997,1099.6499999998066
2024-09-21 13:21:00,46.79784,1.2442130000000002,1.841237311778114,5.208334000000001,6.568291,47.45369999999997,1099.7499999998065
2024-09-21 13:27:00,47.820213333333335,1.359954,1.8557481703174066,5.729164000000001,6.8286999999999995,46.875,1099.8499999998064
2024-09-21 13:33:00,48.59182333333333,1.4178240000000004,1.8544661391438158,5.787034000000001,6.741899999999999,46.296299999999974,1099.9499999998063
2024-09-21 13:39:00,45.052083333333336,1.5624989999999999,1.836685346683652,6.134253999999999,6.7129650000000005,43.113399999999956,1100.0499999998062
2024-09-21 13:45:00,45.71759333333333,1.4178240000000004,1.8789189675746338,5.902779000000001,6.9155050000000005,46.00690000000003,1100.1499999998061
2024-09-21 13:51:00,46.60493666666667,1.4178240000000004,1.8667150233182923,5.931709,6.9155050000000005,46.29630000000003,1100.249999999806
2024-09-21 13:57:00,48.00347,1.4178240000000004,1.8298217375617243,5.787039,6.684024999999999,46.007000000000005,1100.349999999806
2024-09-21 14:03:00,41.936726666666665,1.4756939999999998,1.8387394689386563,5.960649,6.741895,42.53470000000004,1100.4499999998059
2024-09-21 14:09:00,40.02700333333333,1.3888890000000007,1.8613990921027874,5.902774,6.944444999999999,41.66669999999999,1100.5499999998058
2024-09-21 14:15:00,44.376929999999994,1.4178240000000004,1.9273090270076823,5.758104,6.886570000000001,44.27079999999995,1100.6499999998057
2024-09-21 14:21:00,42.80478333333334,1.4467590000000001,1.8469112477357261,6.047454000000001,6.9155050000000005,43.11340000000001,1100.7499999998056
2024-09-21 14:27:00,43.499226666666665,1.359954,1.8074483644432464,5.815974000000001,6.7997700000000005,44.27089999999998,1100.8499999998055
2024-09-21 14:33:00,46.26736333333333,1.359954,1.8437368787804116,5.700234,6.77083,46.00690000000003,1100.9499999998054
2024-09-21 14:39:00,45.73688333333333,1.4756939999999998,1.8513355825167872,5.931709,6.741895,44.849500000000035,1101.0499999998053
2024-09-21 14:45:00,44.357639999999996,1.5625,1.7839849338539537,6.018514000000001,6.481484000000001,43.69219999999996,1101.1499999998052
2024-09-21 14:51:00,44.376929999999994,1.7071750000000003,1.735952711558247,6.336804,6.394679,42.53469999999999,1101.2499999998051
2024-09-21 14:57:00,40.885416666666664,1.3888890000000007,1.7755251829438525,5.584494,6.423614999999999,43.69209999999998,1101.349999999805
2024-09-21 15:03:00,43.14236,1.5335650000000003,1.9101068723216907,6.163194,6.9733789999999996,43.40270000000004,1101.449999999805
2024-09-21 15:27:00,41.753473333333325,1.4467590000000001,1.796746338712408,5.902774,6.655095,43.11340000000001,1101.849999999805
2024-09-21 15:45:00,46.95216,1.4467590000000001,1.7840750373663712,5.815974000000001,6.5393550000000005,45.1388,1102.149999999805
2024-09-23 09:27:00,38.45485666666667,1.359954,1.6960096380389211,5.526624,6.25,39.93059999999997,1102.149999999805
2024-09-23 09:51:00,47.48264,1.4467599999999994,1.7199197490687954,5.526617999999999,6.105328,44.849500000000035,1102.549999999805
2024-09-23 09:57:00,54.427083333333336,1.2152770000000004,1.8337370754236895,5.005782,6.423615,50.34719999999999,1102.649999999805
2024-09-23 10:06:00,45.22569333333333,1.4467590000000001,1.80936157430654,5.758099,6.539350000000001,44.27080000000001,1102.799999999805
2024-09-23 10:12:00,43.32561333333334,1.5046299999999997,1.7521635813240224,5.7002299999999995,6.2210600000000005,43.69210000000004,1102.899999999805
2024-09-23 10:18:00,40.528546666666664,1.4178240000000004,1.7164845520117866,5.729164,6.365740000000001,41.66669999999999,1102.999999999805
2024-09-23 10:24:00,42.081403333333334,1.4756939999999998,1.7620861269665147,5.700233999999999,6.307869999999999,43.98150000000004,1103.0999999998048
2024-09-23 10:30:00,41.927083333333336,1.5624989999999999,1.7303126700805782,5.960643999999999,6.307874999999999,41.95609999999999,1103.1999999998047
2024-09-23 10:36:00,45.72723666666667,1.5046290000000004,1.8042379745794304,5.873844000000001,6.510415,43.40280000000001,1103.2999999998046
2024-09-23 10:42:00,45.75617333333333,1.4756939999999998,1.8133999517249182,6.047453999999999,6.77083,44.84949999999998,1103.3999999998045
2024-09-23 10:48:00,40.35493666666667,1.5046299999999997,1.7652708021437995,6.10532,6.6550899999999995,40.509299999999996,1103.4999999998045
2024-09-23 10:51:00,45.22569333333333,1.5625,1.7839849338539537,5.902774,6.365744,42.82409999999999,1103.5499999998044
2024-09-23 10:54:00,46.25772,1.3888879999999997,1.7630676592761316,5.613422999999999,6.423615,45.13889999999998,1103.5999999998044
2024-09-23 11:00:00,47.29938333333333,1.4467590000000001,1.871704657353392,5.584494,6.510415000000001,45.717600000000004,1103.6999999998043
2024-09-23 11:27:00,49.402006666666665,1.5624989999999999,1.7839843876431258,5.902774,6.365745,46.296299999999974,1104.1499999998043
2024-09-23 11:57:00,51.29244,1.5335640000000001,1.8205178047639834,5.758099,6.365745,49.189700000000016,1104.6499999998043
2024-09-23 12:15:00,55.97994,1.3888889999999998,1.885523870276896,5.526624,6.626155,54.9769,1104.9499999998043
2024-09-23 12:21:00,54.427083333333336,1.3888889999999998,1.8613990921027868,5.555554000000001,6.597225000000001,52.951400000000035,1105.0499999998042
2024-09-23 13:27:00,47.472993333333335,1.4756939999999998,1.851335582516786,5.815969000000001,6.626155,45.42829999999998,1106.149999999804
2024-09-23 14:03:00,45.23534,1.4178240000000004,1.79250538916933,5.787034000000001,6.59722,44.27090000000004,1106.749999999804
2024-09-23 14:09:00,49.035493333333335,1.4467590000000001,1.8469155484221034,5.729164,6.597225000000001,45.138900000000035,1106.849999999804
2024-09-23 14:15:00,50.95486,1.3888889999999998,1.7755251829438525,5.497684,6.336805000000001,48.90050000000002,1106.9499999998038
2024-09-23 14:21:00,50.78125,1.4467590000000001,1.8219261209393927,5.642364,6.452545,46.875,1107.0499999998037
2024-09-23 15:27:00,48.86188333333334,1.3888889999999998,1.6872083704725493,5.526624,6.163195000000001,46.296299999999974,1108.1499999998036
2024-09-23 15:39:00,52.34375,1.4178239999999995,1.754732552754748,5.4687529999999995,6.1921289999999996,49.76849999999996,1108.3499999998037
2024-09-23 15:45:00,53.39506333333333,1.4467590000000001,1.80936157430654,5.584493999999999,6.365745,50.63659999999999,1108.4499999998036
2024-09-23 15:51:00,50.79089333333334,1.4467590000000001,1.8219304553726117,5.613424000000001,6.423615000000001,48.90050000000002,1108.5499999998035
2024-09-23 17:27:00,50.60763666666666,1.4178240000000004,1.7799645386647993,5.497688999999999,6.278935,48.90040000000005,1110.1499999998034
2024-09-23 17:57:00,50.260416666666664,1.5625,1.8104471437824328,6.0185189999999995,6.539349,46.296299999999974,1110.6499999998034
2024-09-23 18:15:00,53.751929999999994,1.4467590000000001,1.80936157430654,5.584493999999999,6.365745,49.76850000000002,1110.9499999998034
2024-09-24 09:27:00,49.57561666666666,1.4467590000000001,1.745744881325026,5.613428000000001,6.249999000000001,46.585699999999974,1110.9499999998034
2024-09-24 09:39:00,59.288196666666664,1.3020829999999997,1.6870070343920898,4.74537,5.5844949999999995,57.87030000000004,1111.1499999998034
2024-09-24 09:45:00,62.41319333333333,1.0416669999999995,1.7700441033636614,4.2534719999999995,5.989579000000001,61.053200000000004,1111.2499999998033
2024-09-24 10:09:00,44.35764,1.649305,1.7763331801246838,6.0185200000000005,6.278935000000001,44.27089999999998,1111.6499999998034
2024-09-24 10:15:00,50.08680333333333,1.3310180000000003,1.8019514747801555,5.410878,6.4525500000000005,48.032399999999996,1111.7499999998033
2024-09-24 10:21:00,49.04514,1.359954,1.8074483644432464,5.526624,6.51042,48.03249999999997,1111.8499999998032
2024-09-24 10:30:00,52.86458666666667,1.3888889999999998,1.8126056998362345,5.526624,6.452545,50.34719999999999,1111.9999999998033
2024-09-24 10:45:00,51.29244,1.5914350000000006,1.8130777734356698,5.873844000000001,6.336809,48.032399999999996,1112.2499999998033
2024-09-24 10:51:00,50.44367,1.5046290000000004,1.8554353342870833,5.758104,6.510415,47.1644,1112.3499999998032
2024-09-24 11:00:00,49.05478,1.5914349999999997,1.8527440875135286,6.0185200000000005,6.568285,46.00690000000003,1112.4999999998033
2024-09-24 11:27:00,51.65895333333333,1.5914349999999997,1.852748627572981,5.989579999999999,6.5393550000000005,48.900499999999965,1112.9499999998034
2024-09-24 11:39:00,49.903549999999996,1.5046299999999997,1.7652708021437995,5.70023,6.25,46.00690000000003,1113.1499999998034
2024-09-24 11:45:00,43.82716,1.5624989999999999,1.7572751262156314,5.8449040000000005,6.250005,42.53469999999999,1113.2499999998033
2024-09-24 11:51:00,41.92708,1.5914349999999997,1.7183559570813454,5.815974,6.076389000000001,43.113399999999956,1113.3499999998032
2024-09-24 13:27:00,51.29244,1.359954,1.831686436421261,5.642364000000001,6.68403,49.76850000000002,1114.9499999998031
2024-09-24 13:33:00,51.83256,1.4467590000000001,1.8840337553948883,5.787034,6.7418949999999995,49.76850000000002,1115.049999999803
2024-09-24 13:39:00,52.17978333333334,1.359954,1.7952590920786322,5.642364000000001,6.59722,49.47910000000002,1115.149999999803
2024-09-24 13:45:00,52.874230000000004,1.4467590000000001,1.8840337553948883,5.729164000000001,6.684025,50.05789999999996,1115.2499999998029
2024-09-24 14:09:00,55.989583333333336,1.475695,1.9012279972236208,5.700234,6.6261589999999995,54.6875,1115.649999999803
2024-09-24 14:15:00,52.70061666666667,1.359954,1.9151720544863082,5.497684,6.741899999999999,50.92599999999999,1115.7499999998029
2024-09-24 14:21:00,55.12152666666666,1.5046299999999997,1.8681082232193251,5.844904,6.6261540000000005,53.24079999999998,1115.8499999998028
2024-09-24 15:27:00,51.83256,1.4467590000000001,1.7585775882250514,5.700234000000001,6.3657449999999995,47.74309999999997,1116.9499999998027
2024-09-24 15:39:00,51.29244,1.4467590000000001,1.8469155484221034,5.729164,6.597225000000001,47.74310000000003,1117.1499999998027
2024-09-24 15:45:00,52.17014,1.3888889999999998,1.849267292480242,5.642364000000001,6.655095,50.05790000000002,1117.2499999998026
2024-09-24 16:15:00,49.41165,1.359954,1.819591930674322,5.671294,6.68403,46.58570000000003,1117.7499999998026
2024-09-24 16:30:00,50.260416666666664,1.4467590000000001,1.8469112477357261,5.729169000000001,6.59722,48.032399999999996,1117.9999999998026
2024-09-24 16:45:00,51.63966,1.4756939999999998,1.8260974945754067,5.671298999999999,6.423615000000001,50.63659999999999,1118.2499999998026
2024-09-24 17:00:00,48.533950000000004,1.359954,1.8677127573624108,5.584494,6.71296,46.875,1118.4999999998026
2024-09-24 17:27:00,53.89660666666666,1.7071760000000005,1.7785334046812997,5.960649,6.105323,50.63659999999999,1118.9499999998027
2024-09-24 17:45:00,53.89660666666666,1.5914349999999997,1.8130777734356693,5.787039,6.250004,51.21530000000001,1119.2499999998026
2024-09-24 17:54:00,55.989583333333336,1.3888889999999998,1.7253762107783779,5.2951440000000005,6.018515,54.3981,1119.2499999998026
2024-09-24 17:57:00,53.89660666666666,1.3310190000000004,1.716532425134769,5.1504639999999995,5.989584999999999,50.63659999999999,1119.2999999998026
2024-09-24 18:06:00,62.22993666666667,1.0995369999999998,1.8108640527258517,4.4560189999999995,6.134255,60.76399999999995,1119.4499999998027
2024-09-24 18:09:00,63.98533666666666,1.1284720000000004,1.7979647232657074,4.513889000000001,6.076385,62.2106,1119.4999999998026
2024-09-24 18:21:00,44.36728333333334,1.273148,1.801688929022221,5.468749000000001,6.655091,44.27080000000001,1119.6999999998027
2024-09-24 18:27:00,46.26736333333333,1.4756939999999998,1.7620861269665147,5.729169000000001,6.336805000000001,45.428300000000036,1119.7999999998026
2024-09-24 18:36:00,47.299380000000006,1.4756939999999998,1.7360944022524567,5.613429,6.163195000000001,46.29630000000003,1119.9499999998027
2024-09-24 18:51:00,41.04938,1.5624989999999999,1.71673057782586,5.902774,6.221064999999999,41.66669999999999,1120.1999999998027
2024-09-24 19:00:00,49.57561666666666,1.5625,1.757271030005802,5.700234000000001,6.105324,47.1644,1120.3499999998028
2024-09-24 19:27:00,44.69521666666666,1.4467590000000001,1.7967419692288122,5.758104,6.510415000000001,44.84959999999995,1120.7999999998028
2024-09-24 19:45:00,30.13117,1.4756939999999998,1.7360944022524554,5.902779000000001,6.452545,37.326400000000035,1121.0999999998028
2024-09-24 19:57:00,36.36188,1.475695,1.643198690527167,5.787037999999999,6.134262999999999,37.3263,1121.2999999998028
2024-09-24 20:00:00,31.172839999999997,1.2442130000000002,1.6644737468907318,5.295138000000001,6.221065,36.45830000000001,1121.3499999998028
2024-09-25 08:42:00,79.77430666666667,1.649305,1.7900875136575085,5.208332,5.497687000000001,67.41900000000001,1121.3499999998028
2024-09-25 09:00:00,61.54514,1.1284719999999995,1.8527956521619378,4.658564999999999,6.365741000000001,61.05329999999998,1121.6499999998027
2024-09-25 09:27:00,50.250773333333335,1.359954,1.819591930674322,5.497684,6.51042,49.18979999999999,1122.0999999998028
2024-09-25 09:45:00,53.05748666666667,1.359953,1.8074477599061347,5.3819479999999995,6.3657449999999995,51.21530000000001,1122.3999999998027
2024-09-25 10:00:00,51.466049999999996,1.6782399999999997,1.7914892143013892,6.047455,6.278935000000001,48.32170000000002,1122.6499999998027
2024-09-25 10:06:00,52.19907333333333,1.649305,1.8578766686995563,5.8449100000000005,6.278935000000001,51.79399999999998,1122.7499999998026
2024-09-25 10:21:00,53.90625,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,50.34719999999999,1122.9999999998026
2024-09-25 10:27:00,53.89660666666666,1.4467589999999992,1.8093615743065388,5.584493,6.365744,50.63659999999999,1123.0999999998025
2024-09-25 10:45:00,54.26311666666667,1.4467590000000001,1.8344452535312872,5.497688,6.336809000000001,52.37270000000001,1123.3999999998025
2024-09-25 11:03:00,53.89660666666666,1.5335640000000001,1.8720215496969603,5.815969000000001,6.5393550000000005,51.50459999999998,1123.6999999998025
2024-09-25 11:27:00,55.65200333333333,1.5335640000000001,1.910106293448852,5.758099,6.5682849999999995,53.819500000000005,1124.0999999998025
2024-09-25 11:33:00,49.92284,1.5335640000000001,1.8334717886568315,5.902779000000001,6.5393550000000005,46.296299999999974,1124.1999999998025
2024-09-25 11:45:00,51.29244,1.5046299999999997,1.791307084624204,5.78704,6.394679999999999,48.61110000000002,1124.3999999998025
2024-09-25 11:51:00,53.04784333333333,1.5046289999999996,1.893299562469624,5.815974,6.655095,51.21529999999996,1124.4999999998024
2024-09-25 12:06:00,53.56867333333333,1.4756939999999998,1.8763765019078629,5.787039,6.655095,50.92599999999999,1124.7499999998024
2024-09-25 12:27:00,53.89660666666666,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,50.92590000000001,1125.0999999998023
2024-09-25 12:36:00,50.95486,1.4178240000000004,1.8667150233182923,5.642364,6.6261600000000005,50.05790000000002,1125.2499999998024
2024-09-25 13:00:00,53.54938333333333,1.5625,1.8366859036092638,5.931709,6.510419000000001,49.76849999999996,1125.6499999998025
2024-09-25 13:27:00,53.04784,1.3310190000000004,1.8259446299941315,5.237264,6.336804999999999,52.08339999999998,1126.0999999998025
2024-09-25 13:45:00,57.716049999999996,1.359953,1.93866155299509,5.468748,6.770835000000001,56.71300000000002,1126.3999999998025
2024-09-25 13:54:00,52.86458666666667,1.5046299999999997,1.930728423458845,5.84491,6.77083,50.63659999999999,1126.5499999998026
2024-09-25 14:06:00,55.47839333333334,1.4178230000000003,1.891082347518041,5.497688,6.5393550000000005,54.9769,1126.7499999998026
2024-09-25 14:27:00,54.938269999999996,1.4467590000000001,1.8963174495433233,5.613424000000001,6.597225000000001,52.08339999999998,1127.0999999998025
2024-09-25 14:30:00,55.47839333333334,1.3888889999999998,1.8734829664960138,5.555554000000001,6.626155,53.81939999999997,1127.1499999998025
2024-09-25 14:33:00,54.938269999999996,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,54.108799999999974,1127.1999999998025
2024-09-25 14:42:00,54.938269999999996,1.4178240000000004,1.842167247201307,5.555554,6.4814799999999995,52.951400000000035,1127.3499999998025
2024-09-25 14:48:00,54.427083333333336,1.5335640000000001,1.8334717886568315,5.787039,6.423615,50.925899999999956,1127.4499999998025
2024-09-25 14:54:00,51.813269999999996,1.4178239999999995,1.9032035185541138,5.6712940000000005,6.7419,49.47910000000002,1127.5499999998024
2024-09-25 15:00:00,54.40779333333333,1.4756939999999998,1.8638780672077395,5.729169000000001,6.568285,54.6875,1127.6499999998023
2024-09-25 15:27:00,61.20756,1.4467590000000001,1.7840732823559613,5.1215280000000005,5.844905,60.474500000000035,1128.0999999998023
2024-09-25 15:36:00,58.10185333333333,1.273148,1.8483776219251515,5.092592999999999,6.394675,58.73840000000001,1128.2499999998024
2024-09-25 15:45:00,57.73534,1.359953,1.8437362661501533,5.3819479999999995,6.452545,58.15970000000004,1128.3999999998025
2024-09-25 16:00:00,100.0,0.9548610000000002,2.0278856842339885,3.616898,6.365743,97.51149999999998,1128.6499999998025
2024-09-25 16:09:00,97.98418333333332,0.8680560000000002,2.0477646342868714,3.530092,6.655095,100.69450000000003,1128.7999999998026
2024-09-25 16:27:00,52.874230000000004,1.5046299999999997,1.8681082232193251,5.72917,6.510420000000001,51.21530000000001,1129.0999999998025
2024-09-25 16:42:00,51.84220666666666,1.4756939999999998,1.8260974945754056,5.613429,6.3657449999999995,48.61110000000002,1129.3499999998025
2024-09-25 17:03:00,54.24383,1.5335640000000001,1.8847648859618982,5.758099,6.510415,50.34720000000004,1129.6999999998025
2024-09-25 17:27:00,57.03125,1.3888889999999998,1.8370951737281365,5.439814,6.423615000000001,56.423599999999965,1130.0999999998025
2024-09-25 17:45:00,54.76466,1.5914349999999997,1.878906299267677,6.105324,6.712959,50.92599999999999,1130.3999999998025
2024-09-25 17:54:00,55.81597,1.4756939999999998,1.9012274051253868,5.787039,6.712965,53.52999999999997,1130.5499999998026
2024-09-25 17:57:00,54.234183333333334,1.5624989999999999,1.8626917905691212,5.931714,6.5682849999999995,51.79399999999998,1130.5999999998025
2024-09-25 18:00:00,56.68402666666666,1.5624989999999999,1.9140823624155539,5.902774,6.655094999999999,54.10880000000003,1130.6499999998025
2024-09-25 18:06:00,53.366126666666666,1.5914349999999997,1.7997344664961608,5.931714,6.365739,50.05790000000002,1130.7499999998024
2024-09-25 18:09:00,54.07986,1.5335640000000001,1.8334717886568315,5.787039,6.423615,51.21530000000001,1130.7999999998024
2024-09-25 18:12:00,52.17978333333334,1.5046290000000004,1.8171190843212601,5.787034000000001,6.452545000000001,48.321799999999996,1130.8499999998023
2024-09-25 18:27:00,53.751929999999994,1.3888890000000007,1.8002951271370229,5.295134,6.192125,53.819500000000005,1131.0999999998023
2024-09-25 18:30:00,50.27006,1.4178240000000004,1.842167247201307,5.642359000000001,6.568285,49.18979999999999,1131.1499999998023
2024-09-25 18:33:00,51.97723666666666,1.5624989999999999,1.8235944542369313,5.960643999999999,6.510415,49.76850000000002,1131.1999999998022
2024-09-25 18:42:00,51.47569333333333,1.4467590000000001,1.7199147045568672,5.410884,5.989584999999999,50.05789999999996,1131.3499999998023
2024-09-25 18:48:00,54.26311666666667,1.5914349999999997,1.8527486275729803,5.70023,6.250005,53.52999999999997,1131.4499999998022
2024-09-25 18:54:00,53.74228333333334,1.5046290000000004,1.8042379745794315,5.642364,6.278935000000001,51.79399999999998,1131.5499999998021
2024-09-25 19:27:00,50.95486,1.4756939999999998,1.7360944022524554,5.642359000000001,6.192125,48.611099999999965,1132.099999999802
2024-09-25 19:45:00,31.172839999999997,1.5046289999999996,1.6313776644272773,5.902774,6.163195000000001,36.74770000000001,1132.399999999802
2024-09-25 20:00:00,30.652003333333337,1.4178240000000004,1.651582433280466,5.873844000000001,6.365740000000001,36.747600000000034,1132.649999999802
2024-09-26 08:27:00,55.64236,1.0127309999999996,2.1143574715269264,4.918986,7.725695000000001,53.530100000000004,1132.649999999802
2024-09-26 08:45:00,71.78819333333333,0.9259250000000003,2.1639197277012885,4.050925,7.3206050000000005,70.02320000000003,1132.949999999802
2024-09-26 08:54:00,56.32716,1.0995370000000007,1.9495842851377396,4.918982,6.973375,54.6875,1133.099999999802
2024-09-26 08:57:00,54.26311666666667,1.157407,1.9272790321518216,5.005787000000001,6.8286999999999995,51.21530000000001,1133.149999999802
2024-09-26 09:00:00,52.86458666666667,1.1284720000000004,1.8960819649671614,5.063662000000001,6.886570000000001,51.21530000000001,1133.199999999802
2024-09-26 09:27:00,51.118826666666656,1.3020839999999998,1.8551660433733137,5.353014,6.597220000000001,49.18979999999999,1133.649999999802
2024-09-26 09:45:00,54.427083333333336,1.3020829999999997,1.7601562608831474,5.150468,6.163195,50.63659999999999,1133.949999999802
2024-09-26 10:00:00,47.820213333333335,1.5624989999999999,1.757270489265047,5.758104,6.163195,45.42829999999998,1134.199999999802
2024-09-26 10:15:00,53.92553999999999,1.4467590000000001,1.7967463387124067,5.555554000000001,6.307874999999999,51.50459999999998,1134.449999999802
2024-09-26 10:30:00,49.21875,1.5335649999999994,1.8847654596938161,5.931715,6.684030000000001,47.164300000000026,1134.699999999802
2024-09-26 10:42:00,51.83256,1.5624989999999999,1.8366853466836521,5.8449040000000005,6.423615,48.90050000000002,1134.899999999802
2024-09-26 10:57:00,53.90625,1.5046290000000004,1.8554353342870833,5.758104,6.510415,49.76840000000004,1135.149999999802
2024-09-26 11:27:00,50.95486,1.5046289999999996,1.8681076455766776,6.076384,6.857635000000001,47.742999999999995,1135.649999999802
2024-09-26 11:39:00,55.140816666666666,1.4467590000000001,1.8593336204270294,5.555554000000001,6.452545000000001,52.37269999999995,1135.849999999802
2024-09-26 11:45:00,50.43403,1.2152770000000004,1.8788909168946355,5.266208000000001,6.799771,48.61099999999999,1135.949999999802
2024-09-26 12:00:00,54.427083333333336,1.3888889999999998,1.8734829664960138,5.555554000000001,6.626155,52.08339999999998,1136.199999999802
2024-09-26 12:15:00,53.89660666666666,1.4467590000000001,1.896313212754502,5.873844000000001,6.857635000000001,50.63659999999999,1136.449999999802
2024-09-26 12:27:00,55.47839333333334,1.5046290000000004,1.9058253271600474,5.787034000000001,6.655094999999999,53.81940000000003,1136.649999999802
2024-09-26 12:30:00,53.56867333333333,1.4467590000000001,1.920747575777726,5.902774,6.944445000000001,50.92599999999999,1136.699999999802
2024-09-26 12:33:00,54.976850000000006,1.5335650000000003,1.9101068723216907,5.902774,6.712959,51.79400000000004,1136.749999999802
2024-09-26 12:42:00,52.83564666666666,1.5624989999999999,1.9140823624155539,6.076384,6.828704999999999,51.504700000000014,1136.899999999802
2024-09-26 12:45:00,54.600696666666664,1.5046289999999996,1.918299693533687,5.989584,6.886575,51.50460000000004,1136.949999999802
2024-09-26 13:27:00,58.59375,1.4467590000000001,2.0049349454563785,5.844904,7.089124999999999,57.58100000000002,1137.649999999802
2024-09-26 13:39:00,57.716049999999996,1.4467590000000001,1.9450053851294669,5.787034,6.886575000000001,56.42350000000005,1137.849999999802
2024-09-26 13:45:00,56.17284,1.4467590000000001,1.9570693948230777,5.729164000000001,6.857635,54.6875,1137.949999999802
2024-09-26 13:51:00,58.60339666666667,1.359954,1.9151679819841574,5.410883999999999,6.6550899999999995,57.87030000000004,1138.049999999802
2024-09-26 15:27:00,77.53665333333333,1.0127309999999996,2.0556107385185824,4.398148,7.0312470000000005,78.70370000000003,1139.6499999998018
2024-09-26 15:39:00,54.41743666666667,1.4178240000000004,1.8667150233182923,5.555554,6.539350000000001,52.372600000000034,1139.8499999998019
2024-09-26 15:45:00,55.989583333333336,1.4467589999999992,1.8840337553948885,5.526622999999999,6.481484000000001,54.108799999999974,1139.9499999998018
2024-09-26 15:51:00,62.94367,1.273148,1.894448757601723,4.976852999999999,6.394674999999999,61.342600000000004,1140.0499999998017
2024-09-26 16:00:00,58.60339666666667,1.3020829999999997,1.901695813619831,5.2951429999999995,6.6550899999999995,57.87040000000002,1140.1999999998018
2024-09-26 16:15:00,53.39506333333333,1.4756939999999998,1.9012274051253868,5.815969000000001,6.741895,50.92590000000001,1140.4499999998018
2024-09-26 16:21:00,51.64930666666667,1.5625,1.914082934900989,6.0474499999999995,6.7997700000000005,49.189700000000016,1140.5499999998017
2024-09-26 16:30:00,53.39506333333333,1.5046289999999996,1.842716719054083,5.787033999999999,6.510415000000001,52.66209999999995,1140.6999999998018
2024-09-26 16:45:00,61.20756,1.5335650000000003,1.7681243523660826,5.439814,5.931709000000001,60.18519999999995,1140.9499999998018
2024-09-26 16:51:00,54.783950000000004,1.3888889999999998,1.8734829664960146,5.439819,6.510420000000001,52.662000000000035,1141.0499999998017
2024-09-26 16:57:00,53.385416666666664,1.4756939999999998,1.8638780672077395,5.787039,6.626155,51.50469999999996,1141.1499999998016
2024-09-26 17:27:00,55.47839333333334,1.359954,1.9033665602326373,5.526624,6.741899999999999,56.423599999999965,1141.6499999998016
2024-09-26 17:33:00,55.47839333333334,1.3888889999999998,1.8734829664960146,5.700234,6.770835000000001,53.81940000000003,1141.7499999998015
2024-09-26 17:39:00,60.17554333333334,1.3020829999999997,1.9247397346135928,5.1504579999999995,6.568285,59.02780000000001,1141.8499999998014
2024-09-26 17:45:00,61.72839666666667,1.3020829999999997,1.936203463915722,5.295138000000001,6.741895,60.18520000000001,1141.9499999998013
2024-09-26 17:51:00,56.17284,1.3020839999999998,1.8901230752034648,5.497684,6.8287,55.844899999999996,1142.0499999998012
2024-09-26 19:27:00,52.50771666666666,1.359954,1.831686436421261,5.555554000000001,6.59722,50.63659999999999,1143.6499999998011
2024-09-26 19:33:00,44.70486333333333,1.157407,2.249790255151585,3.4722209999999993,6.192125999999999,46.585699999999974,1143.749999999801
2024-09-27 09:27:00,54.08950333333333,1.4467590000000001,1.9328955579252134,5.7002299999999995,6.770830999999999,53.240700000000004,1143.749999999801
2024-09-27 09:45:00,52.34375,1.5625,1.7839803397087046,5.787035,6.249994999999999,49.76849999999996,1144.049999999801
2024-09-27 09:51:00,51.29244,1.649305,1.871253078327148,5.98958,6.452545000000001,48.90039999999999,1144.149999999801
2024-09-27 09:57:00,50.95486,1.5335650000000003,1.8205138781679153,5.642364,6.249999000000001,48.321799999999996,1144.2499999998008
2024-09-27 10:03:00,52.34375,1.3310179999999994,1.728876658777961,5.353012999999999,6.221065,50.05790000000002,1144.3499999998007
2024-09-27 11:27:00,54.26311666666667,1.4756939999999998,1.9135815858939422,5.902779000000001,6.857635000000001,50.63659999999999,1145.7499999998008
2024-09-27 11:51:00,63.811726666666665,1.475695,1.9868054620700073,5.729164000000001,6.857639000000001,61.342600000000004,1146.149999999801
2024-09-27 11:57:00,62.41319333333333,1.3888889999999998,2.03848428180876,5.729164000000001,7.204865000000001,59.89580000000001,1146.2499999998008
2024-09-27 12:03:00,61.88271333333333,1.4467590000000001,1.9930266810423023,5.873844000000001,7.089125,60.47449999999998,1146.3499999998007
2024-09-27 12:09:00,58.95061666666667,1.4467590000000001,1.9570693948230777,5.758104,6.886575,56.712999999999965,1146.4499999998006
2024-09-27 12:12:00,57.73534,1.3888890000000007,1.98040408402682,5.642364,6.973375,57.87039999999996,1146.4999999998006
2024-09-27 12:15:00,60.841049999999996,1.5625,1.9140785303502217,5.931714,6.684024,59.89589999999998,1146.5499999998005
2024-09-27 12:18:00,64.16859333333333,1.5625,1.9772005500110714,5.787034000000001,6.684024,61.9212,1146.5999999998005
2024-09-27 12:24:00,61.197916666666664,1.3310190000000004,1.896916175129578,5.266204,6.539355,59.89580000000001,1146.6999999998004
2024-09-27 12:30:00,59.78973666666667,1.4178230000000003,1.9152766268949701,5.497688,6.597225,58.73840000000001,1146.7999999998003
2024-09-27 12:36:00,54.25347,1.3888889999999998,1.8613990921027868,5.555554000000001,6.597225000000001,54.398199999999974,1146.8999999998002
2024-09-27 12:42:00,54.26311666666667,1.3888889999999998,1.9214042075913793,5.729164000000001,6.9155050000000005,52.95139999999998,1146.9999999998001
2024-09-27 12:48:00,56.356096666666666,1.5046290000000004,1.9677513561808961,5.8449040000000005,6.857635,55.844899999999996,1147.0999999998
2024-09-27 12:54:00,57.19521666666666,1.4467590000000001,1.9810835333508126,5.787034,6.973385,56.71289999999999,1147.1999999998
2024-09-27 13:00:00,55.31442666666667,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,52.37269999999995,1147.2999999997999
2024-09-27 13:09:00,55.66165,1.3888889999999998,1.9094838029685963,5.584493999999999,6.741895,54.6875,1147.4499999998
2024-09-27 13:12:00,55.47839333333334,1.4178230000000003,1.8789183642056841,5.671298,6.684025,53.240700000000004,1147.4999999998
2024-09-27 13:18:00,52.874230000000004,1.5335640000000001,1.9352541596185744,5.960649,6.828704999999999,50.92590000000001,1147.5999999997998
2024-09-27 13:24:00,55.82561666666667,1.6203700000000003,1.9340802545139635,6.1921289999999996,6.857639,53.530100000000004,1147.6999999997997
2024-09-27 13:30:00,52.874230000000004,1.4467590000000001,1.896313212754502,5.526623999999999,6.510414999999999,50.34719999999999,1147.7999999997996
2024-09-27 13:36:00,54.07986333333334,1.4756939999999998,1.91358584843857,5.758099,6.712965,52.9513,1147.8999999997995
2024-09-27 13:42:00,53.54938333333333,1.5335640000000001,1.8592226424688,6.0185189999999995,6.7129650000000005,50.63650000000001,1147.9999999997995
2024-09-27 13:48:00,55.97993666666667,1.5335650000000003,1.9101068723216907,5.902774,6.712959,54.6875,1148.0999999997994
2024-09-27 13:54:00,60.001929999999994,1.4467590000000001,2.02863278090792,5.787034000000001,7.089125,58.44909999999999,1148.1999999997993
2024-09-27 14:00:00,66.41589666666667,1.6493060000000002,2.014751670749169,5.902774,6.684028,61.63190000000003,1148.2999999997992
2024-09-27 14:12:00,57.37847,1.4178240000000004,1.927309027007681,5.700234000000001,6.8286999999999995,56.42350000000005,1148.4999999997992
2024-09-27 14:15:00,57.37847,1.3888889999999998,1.8734829664960138,5.555554000000001,6.626155,58.15970000000004,1148.5499999997992
2024-09-27 14:21:00,57.880016666666656,1.3888889999999998,1.8975266767019954,5.526624,6.655095,57.87030000000004,1148.649999999799
2024-09-27 14:42:00,55.13117333333333,1.3310190000000004,1.8497615588582927,5.410883999999999,6.568285,54.9769,1148.999999999799
2024-09-27 14:45:00,56.52970666666667,1.3888889999999998,1.8855238702768964,5.410883999999999,6.510415000000001,56.13420000000002,1149.049999999799
2024-09-27 14:51:00,58.60339666666667,1.4178230000000003,1.903202909979914,5.526618000000001,6.597225,57.29169999999999,1149.1499999997989
2024-09-27 14:57:00,57.73534,1.4467590000000001,1.871704657353392,5.526624,6.452545000000001,58.738500000000045,1149.2499999997988
2024-09-27 15:03:00,61.55478333333334,1.3888889999999998,1.824873518739832,5.266204,6.221065,61.63190000000003,1149.3499999997987
2024-09-27 15:27:00,62.77970333333334,1.4467590000000001,1.8840337553948883,5.526618000000001,6.481479,60.763900000000035,1149.7499999997988
2024-09-27 15:30:00,61.36188333333333,1.359953,1.8915206485153302,5.3819479999999995,6.568285,61.053300000000036,1149.7999999997987
2024-09-27 15:48:00,62.05632333333333,1.4467590000000001,1.9328955579252134,5.584494,6.655095,60.763900000000035,1150.0999999997987
2024-09-27 15:51:00,63.27160333333334,1.5046299999999997,1.8807307749203843,5.671294,6.481484000000001,61.342600000000004,1150.1499999997986
2024-09-27 15:54:00,67.96875,1.3888889999999998,1.945121019913147,5.266204,6.510415000000001,66.84030000000001,1150.1999999997986
2024-09-27 15:57:00,63.10763666666667,1.3020839999999998,1.8901238765957313,5.092592,6.423610000000001,63.65750000000003,1150.2499999997985
2024-09-27 16:00:00,60.841049999999996,1.3888890000000007,1.8734829664960144,5.439814000000001,6.510414999999999,60.76389999999998,1150.2999999997985
2024-09-27 16:06:00,59.288196666666664,1.359954,1.8677127573624115,5.410883999999999,6.539350000000001,59.317200000000014,1150.3999999997984
2024-09-27 16:09:00,59.288196666666664,1.359954,1.891525371727935,5.555554000000001,6.741899999999999,58.449100000000044,1150.4499999997984
2024-09-27 16:12:00,56.68403000000001,1.359954,1.8437368787804116,5.526624,6.59722,55.555499999999995,1150.4999999997983
2024-09-27 16:18:00,56.52006333333333,1.475695,1.913586443106791,5.671294,6.6261589999999995,55.266200000000026,1150.5999999997982
2024-09-27 16:21:00,51.311730000000004,1.2731480000000008,1.9737028165333896,5.295134,6.915506,50.92590000000001,1150.6499999997982
2024-09-27 16:30:00,56.34645,1.5335650000000003,1.833472351915688,5.642364,6.278938999999999,54.398199999999974,1150.7999999997983
2024-09-27 16:36:00,56.85764,1.475695,1.8134049219056385,5.671294,6.394679,53.530100000000004,1150.8999999997982
2024-09-27 16:39:00,57.561726666666665,1.4467590000000001,1.9085523131636308,5.815974000000001,6.828704999999999,57.29169999999999,1150.9499999997981
2024-09-27 16:45:00,62.42283666666666,1.5625,1.849716473880305,5.700228000000001,6.307868000000001,60.474500000000035,1151.049999999798
2024-09-27 16:54:00,59.625773333333335,1.4467590000000001,1.9930225595231423,5.642364000000001,6.857635,61.92130000000003,1151.1999999997981
2024-09-27 16:57:00,57.73534,1.3888890000000007,1.980408129368426,5.613424000000001,6.944444999999999,57.29169999999999,1151.249999999798
2024-09-27 17:27:00,57.75463,1.4178240000000004,1.9032035185541145,5.584489,6.655095,57.29170000000005,1151.749999999798
2024-09-27 17:30:00,54.976850000000006,1.3888890000000007,1.92140420759138,5.787034000000001,6.973375,52.372600000000034,1151.799999999798
2024-09-27 17:33:00,59.32677666666667,1.5046299999999997,1.868108223219324,5.815974000000001,6.597224,58.15979999999996,1151.849999999798
2024-09-27 17:39:00,58.95062000000001,1.4178230000000003,1.9152766268949701,5.497688,6.597225,57.29169999999999,1151.949999999798
2024-09-27 17:51:00,57.89930666666666,1.4467590000000001,1.9085523131636308,5.642364000000001,6.655094999999999,56.423599999999965,1152.149999999798
2024-09-27 19:27:00,54.427083333333336,1.3888890000000007,1.885528025014984,5.613424000000001,6.712965,53.240700000000004,1153.7499999997979
2024-09-27 19:30:00,54.938269999999996,1.4467590000000001,1.8840337553948883,5.642359000000001,6.59722,54.398199999999974,1153.7999999997978
2024-09-27 19:45:00,39.13965666666667,1.4467590000000001,1.7585775882250527,5.873839,6.539350000000001,43.11340000000001,1154.0499999997978
2024-09-27 19:54:00,36.21721,1.3020830000000005,1.8551694570798751,5.4976840000000005,6.741901,40.509299999999996,1154.199999999798
2024-09-27 19:57:00,37.249230000000004,1.5046289999999996,1.7652702459308667,6.047453999999999,6.597225000000001,41.08800000000002,1154.2499999997979
2024-09-28 08:30:00,61.89236333333334,1.4756939999999998,2.2549882097386518,5.555556,7.349542,56.71289999999999,1154.2499999997979
2024-09-28 08:33:00,67.44791333333332,0.983797,2.252015969959316,4.484954,7.812494999999999,67.41900000000004,1154.2999999997978
2024-09-28 08:39:00,60.66743666666667,1.0127320000000006,2.1915940043574604,4.658566,7.6967550000000005,60.18519999999995,1154.3999999997977
2024-09-28 08:48:00,54.41744,1.070602,1.9902248762356203,4.976857000000001,7.233795,52.66210000000001,1154.5499999997978
2024-09-28 08:54:00,56.32716,1.0995369999999998,1.9809263420811176,4.890041999999999,7.031255,53.81940000000003,1154.6499999997977
2024-09-28 09:00:00,61.72839666666667,1.0127319999999997,1.9861139223622117,4.456019,6.886574,59.02780000000001,1154.7499999997976
2024-09-28 09:27:00,76.66859333333333,1.0127309999999996,1.8539981507705248,4.108795,6.163193,74.07409999999999,1155.1999999997977
2024-09-28 09:30:00,71.28665,0.9548610000000002,1.9890888926367534,4.108797,6.741901,71.18050000000005,1155.2499999997976
2024-09-28 09:33:00,64.84375,1.2152779999999996,1.9456090682896783,4.832176,6.53935,62.5,1155.2999999997976
2024-09-28 09:39:00,57.37847,1.244212,1.841236662125992,5.034717,6.394674999999999,55.844899999999996,1155.3999999997975
2024-09-28 10:09:00,52.86458666666667,1.4467590000000001,1.80936157430654,5.5555579999999996,6.336809000000001,52.37270000000001,1155.8999999997975
2024-09-28 10:21:00,59.288196666666664,1.3888889999999998,1.8855238702768964,5.324077999999999,6.423609000000001,58.73849999999999,1156.0999999997975
2024-09-28 10:30:00,57.552083333333336,1.273148,1.905876624560072,5.208333,6.655095,58.15969999999999,1156.2499999997976
2024-09-28 10:36:00,53.39506333333333,1.5335650000000003,1.9101068723216907,5.8449100000000005,6.655095,51.21529999999996,1156.3499999997975
2024-09-28 10:39:00,50.43402666666666,1.649305,1.803770669167279,6.13426,6.452545,49.18979999999999,1156.3999999997975
2024-09-28 10:45:00,50.79089333333334,1.7071750000000003,1.820466249533064,6.2210600000000005,6.452545000000001,48.90050000000002,1156.4999999997974
2024-09-28 10:54:00,49.92284,1.851852,1.8662846082179252,6.597221,6.6261589999999995,47.742999999999995,1156.6499999997975
2024-09-28 11:00:00,59.288196666666664,1.4178240000000004,1.842167247201307,5.468747,6.394672999999999,57.29170000000005,1156.7499999997974
2024-09-28 11:27:00,57.224153333333334,1.6782409999999999,1.84641817915138,6.105319,6.452548,54.10880000000003,1157.1999999997975
2024-09-28 11:33:00,52.70061666666667,1.5625,1.8884931362534463,5.931710000000001,6.6261600000000005,51.21530000000001,1157.2999999997974
2024-09-28 11:39:00,50.260416666666664,1.6203700000000003,1.868709411784031,6.2210600000000005,6.741899999999999,48.03240000000005,1157.3999999997973
2024-09-28 11:51:00,38.98533666666667,1.4756940000000007,1.863882394254839,6.04745,6.886575999999999,41.66669999999999,1157.5999999997973
2024-09-28 12:09:00,55.81597,1.475695,1.9258956116072083,5.787034,6.770829000000001,54.3981,1157.8999999997973
2024-09-28 12:12:00,57.918596666666666,1.4467590000000001,1.9328955579252134,5.787034000000001,6.857635000000001,56.42360000000002,1157.9499999997972
2024-09-28 12:21:00,54.427083333333336,1.4467590000000001,1.8840337553948883,5.700234000000001,6.655095,53.240700000000004,1158.0999999997973
2024-09-28 12:24:00,56.17284,1.6203709999999996,1.881891537760245,5.84491,6.394679,54.9769,1158.1499999997973
2024-09-28 12:27:00,52.17978333333334,1.6203699999999994,1.921110515901108,6.221065,6.857635000000001,50.05790000000002,1158.1999999997972
2024-09-28 12:30:00,49.903549999999996,1.6782409999999999,1.8599816830935911,6.365746000000001,6.741895,47.74309999999997,1158.2499999997972
2024-09-28 12:36:00,50.260416666666664,1.7361110000000002,1.8907889132897224,6.365746000000001,6.684025,47.742999999999995,1158.349999999797
2024-09-28 12:42:00,51.29244,1.7071750000000003,1.9160023238753652,6.423610000000001,6.857635,48.61110000000002,1158.449999999797
2024-09-28 12:45:00,52.160493333333335,1.6203700000000003,1.9340802545139635,6.2210600000000005,6.886570000000001,50.92590000000001,1158.499999999797
2024-09-28 12:54:00,55.65200333333333,1.649305,1.8845710006110545,5.989580000000001,6.481485,54.976800000000026,1158.649999999797
2024-09-28 13:00:00,48.013119999999994,1.5914349999999997,1.8263565977791854,6.163194999999999,6.6550899999999995,47.1644,1158.749999999797
2024-09-28 13:27:00,51.29244,1.5335650000000003,1.7548775896958553,5.613429999999999,6.076384999999999,48.61110000000002,1159.199999999797
2024-09-28 13:30:00,50.44367333333333,1.6782399999999997,1.7914892143013892,5.931715,6.163195,47.742999999999995,1159.249999999797
2024-09-28 13:33:00,42.97839666666667,1.5046290000000004,1.7913065229490697,5.989580000000001,6.597220999999999,43.40280000000001,1159.299999999797
2024-09-28 13:39:00,43.489583333333336,1.5625,1.7839849338539537,6.018515,6.481485,44.27080000000001,1159.3999999997968
2024-09-28 14:18:00,38.107636666666664,1.649305,1.8309481661904299,6.365740000000001,6.7418949999999995,40.219899999999996,1160.049999999797
2024-09-28 14:24:00,39.32291333333333,1.5046289999999996,1.7652702459308667,5.902774,6.452545,42.24530000000004,1160.1499999997968
2024-09-28 14:30:00,36.37153,1.5046289999999996,1.7521630278706044,6.336804,6.857635000000001,40.219899999999996,1160.2499999997967
2024-09-28 14:36:00,49.739583333333336,1.765046,1.8223064167392766,6.307869,6.423613,49.189700000000016,1160.3499999997966
2024-09-28 14:42:00,41.05902666666667,1.3888889999999998,1.6999895976327566,5.70023,6.365741,43.69210000000004,1160.4499999997965
2024-09-28 14:45:00,39.13965666666666,1.649305,1.7900875136575085,6.22106,6.510415,41.95600000000002,1160.4999999997965
2024-09-28 14:48:00,45.563269999999996,1.7071759999999996,1.8617915487475016,6.249994999999999,6.568289,45.42829999999998,1160.5499999997965
2024-09-28 14:54:00,39.313269999999996,1.5625,1.6893669598116843,6.134259999999999,6.394679999999999,39.64119999999997,1160.6499999997964
2024-09-28 15:00:00,40.20061666666667,1.649305,1.8309481661904305,6.307869999999999,6.684025,39.93059999999997,1160.7499999997963
2024-09-28 15:27:00,52.32446000000001,1.2442130000000002,1.7716729991140663,5.237272,6.423609,48.03249999999997,1161.1999999997963
2024-09-28 15:30:00,51.30208666666667,1.1863419999999998,1.892719107542756,5.063657,6.712965,47.16429999999997,1161.2499999997963
2024-09-28 15:33:00,55.989583333333336,1.3020829999999997,1.8668578698964062,5.121528,6.394674999999999,55.844899999999996,1161.2999999997962
2024-09-28 16:09:00,38.29089333333334,1.5914349999999997,1.7457453561483232,6.076389999999999,6.394674999999999,39.351800000000026,1161.8999999997961
2024-09-28 16:30:00,41.74383,1.3888889999999998,1.7379926303240718,5.3819490000000005,6.13426,43.98140000000001,1162.249999999796
2024-09-30 08:21:00,53.54938333333333,0.9548610000000002,2.282017537895895,4.774306,8.304396,51.50469999999996,1162.249999999796
2024-09-30 08:27:00,44.69521666666666,1.2442129999999993,2.053141441247039,6.249998,8.159725000000002,43.69209999999998,1162.349999999796
2024-09-30 08:33:00,46.79784,1.359953,2.0765755991188577,6.221068,7.870374999999999,45.71750000000003,1162.4499999997959
2024-09-30 08:42:00,47.839506666666665,1.3888890000000007,2.0843176211033385,6.365744,7.957175,44.27080000000001,1162.599999999796
2024-09-30 08:45:00,49.57561666666667,1.4467590000000001,2.016796616557819,6.221068000000001,7.494209,47.453700000000026,1162.649999999796
2024-09-30 08:54:00,53.038196666666664,1.273148,2.018262763730616,5.7291680000000005,7.46528,49.47919999999999,1162.799999999796
2024-09-30 08:57:00,53.385416666666664,1.3020829999999997,1.9930131152813801,5.729163,7.320600000000001,52.372600000000034,1162.849999999796
2024-09-30 09:27:00,55.12152666666666,1.3888889999999998,1.8975266767019954,5.584489,6.71296,53.530100000000004,1163.349999999796
2024-09-30 09:33:00,51.64930666666667,1.5335649999999994,1.872022120835449,5.87384,6.597225000000001,50.92599999999999,1163.4499999997959
2024-09-30 09:36:00,52.68133,1.5335640000000001,1.884764885961897,5.902779000000001,6.655094999999999,50.63659999999999,1163.4999999997958
2024-09-30 09:39:00,52.85494,1.4178230000000003,1.8789225749654461,5.642358,6.655094999999999,51.21530000000001,1163.5499999997958
2024-09-30 09:45:00,57.73534,1.4178239999999995,1.8298260116099265,5.381943,6.278938999999999,55.844899999999996,1163.6499999997957
2024-09-30 09:51:00,53.56867333333333,1.4178230000000003,1.7799639567265373,5.497688,6.278935000000001,52.08330000000001,1163.7499999997956
2024-09-30 09:54:00,55.989583333333336,1.4756939999999998,1.8888274228602797,5.700228000000001,6.597224,54.6875,1163.7999999997955
2024-09-30 09:57:00,55.81597,1.4178230000000003,1.8789183642056841,5.3819479999999995,6.394674999999999,54.3981,1163.8499999997955
2024-09-30 10:03:00,56.17284,1.3888879999999997,1.8975260609052815,5.381943,6.510415,53.530100000000004,1163.9499999997954
2024-09-30 10:09:00,89.86304,0.983797,1.8219220815729773,3.7905100000000003,5.844905000000001,78.12499999999997,1164.0499999997953
2024-09-30 10:12:00,100.0,0.8969909999999999,1.8735520709377185,3.4722220000000004,5.9606460000000006,88.25229999999999,1164.0999999997953
2024-09-30 10:15:00,100.0,0.9259260000000005,1.8971156602929653,3.703704,6.163195999999999,85.35880000000003,1164.1499999997952
2024-09-30 10:21:00,97.17399666666667,1.0416670000000003,2.0488588965142656,4.021991,6.539350000000001,84.20139999999998,1164.2499999997951
2024-09-30 10:24:00,77.18943,1.0127319999999997,2.085076680270441,4.282408,7.002312,76.96750000000003,1164.299999999795
