Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-30 10:27:00,63.994983333333344,1.157407,1.980962094400675,5.005787,6.973382,66.55099999999999,1164.349999999795
2024-09-30 10:36:00,56.17284,1.4467589999999992,1.8093615743065388,5.4687529999999995,6.250004,52.08330000000001,1164.4999999997951
2024-09-30 10:39:00,56.510416666666664,1.3020829999999997,1.9362074203360722,5.1504579999999995,6.597225000000001,56.423599999999965,1164.549999999795
2024-09-30 10:45:00,73.36998333333334,1.0995370000000007,2.001684879651364,4.3402780000000005,6.539353,70.89119999999997,1164.649999999795
2024-09-30 10:51:00,62.23958,1.2442129999999993,1.9430807933054637,5.063653,6.684030000000001,62.7894,1164.749999999795
2024-09-30 11:00:00,61.21720333333334,1.3310189999999995,1.8969121286729174,5.2083379999999995,6.481479,59.89590000000004,1164.899999999795
2024-09-30 11:27:00,57.73534,1.649305,2.0274952755141413,6.22106,7.031255,57.87040000000002,1165.349999999795
2024-09-30 11:33:00,61.20756,1.5624989999999999,2.0268721508907386,5.989584,7.002314999999999,60.76399999999995,1165.449999999795
2024-09-30 11:39:00,60.66743666666667,1.4467590000000001,2.02863278090792,5.8449040000000005,7.1469949999999995,57.87040000000002,1165.5499999997949
2024-09-30 11:42:00,62.22993666666667,1.5335640000000001,2.009607322686535,5.931709,6.973385,60.47449999999998,1165.5999999997948
2024-09-30 11:45:00,63.445213333333335,1.5046289999999996,2.016512352002338,5.787033999999999,6.9155050000000005,64.52549999999997,1165.6499999997948
2024-09-30 11:51:00,58.25617333333333,1.5625,2.0268727457008486,6.0185200000000005,7.03125,59.31710000000004,1165.7499999997947
2024-09-30 11:57:00,56.17284,1.5914349999999997,1.9561259799108999,6.076389999999999,6.857635,57.002399999999966,1165.8499999997946
2024-09-30 12:03:00,56.17284,1.5335649999999994,1.9602159290936338,5.93171,6.857635000000001,54.6875,1165.9499999997945
2024-09-30 12:15:00,57.21450666666667,1.5624989999999999,1.97719996498337,5.989584,6.886575000000001,58.15969999999999,1166.1499999997945
2024-09-30 12:45:00,58.59375,1.6203699999999994,1.94699397026912,6.105324,6.799764000000001,57.87040000000002,1166.6499999997945
2024-09-30 12:54:00,61.38117333333333,1.5625,2.0145223546649644,5.931714,6.915514000000001,59.31710000000004,1166.7999999997946
2024-09-30 12:57:00,58.96026333333333,1.4178240000000004,1.9631679232638044,5.700234000000001,6.915509999999999,59.89590000000004,1166.8499999997946
2024-09-30 13:06:00,58.96026333333333,1.3888889999999998,1.9094838029685954,5.642364000000001,6.799765,58.73849999999999,1166.9999999997947
2024-09-30 13:09:00,59.635416666666664,1.4467590000000001,1.9690924650658528,5.642364000000001,6.799765000000001,59.02770000000004,1167.0499999997946
2024-09-30 13:15:00,57.918596666666666,1.3888889999999998,1.9214042075913802,5.671294,6.857635000000001,58.44909999999999,1167.1499999997945
2024-09-30 13:24:00,58.05362666666667,1.4467590000000001,1.9207433692806029,5.642364000000001,6.684025,57.29169999999999,1167.2999999997946
2024-09-30 13:30:00,60.15625333333333,1.3310180000000003,1.9318672272086548,5.468748,6.8286999999999995,59.02779999999996,1167.3999999997945
2024-09-30 13:36:00,65.37422666666667,1.5625,1.914082934900989,5.584489,6.336809000000001,62.2106,1167.4999999997945
2024-09-30 13:42:00,57.918596666666666,1.4178240000000004,1.842167247201307,5.555554,6.4814799999999995,57.29169999999999,1167.5999999997944
2024-09-30 13:45:00,58.94097333333334,1.3888889999999998,1.9214042075913793,5.555554000000001,6.741895,57.58099999999996,1167.6499999997943
2024-09-30 13:48:00,57.37847,1.3888889999999998,1.8975266767019954,5.526624,6.655095,57.58100000000002,1167.6999999997943
2024-09-30 13:54:00,63.62847,1.4756939999999998,1.8888231286450934,5.468754,6.365740000000001,63.657399999999996,1167.7999999997942
2024-09-30 14:00:00,55.46875,1.5046289999999996,1.905825327160047,5.8449040000000005,6.712965,54.398199999999974,1167.899999999794
2024-09-30 14:06:00,60.66743666666667,1.5046299999999997,1.930728423458845,5.729169999999999,6.6550899999999995,59.60650000000004,1167.999999999794
2024-09-30 14:12:00,55.29514,1.4756939999999998,1.8763765019078629,5.787039,6.655095,55.266200000000026,1168.099999999794
2024-09-30 14:15:00,56.85764,1.5335640000000001,1.9352541596185744,5.787039,6.655094999999999,56.134299999999996,1168.1499999997939
2024-09-30 14:18:00,57.73534,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,56.13420000000002,1168.1999999997938
2024-09-30 14:24:00,57.89930666666666,1.4467590000000001,1.9328955579252134,5.700234000000001,6.770835000000001,57.87039999999996,1168.2999999997937
2024-09-30 14:30:00,59.46180666666666,1.3888889999999998,1.9804081293684257,5.555554000000001,6.886575,60.18520000000001,1168.3999999997936
2024-09-30 14:36:00,57.204860000000004,1.4756939999999998,1.9381599596828414,5.729169000000001,6.741895,57.002399999999966,1168.4999999997935
2024-09-30 14:42:00,55.81597,1.5624989999999999,1.9268000187340975,5.960643999999999,6.7418949999999995,53.530100000000004,1168.5999999997935
2024-09-30 14:48:00,55.46875,1.5046290000000004,1.9182996935336871,5.758104,6.655094999999999,54.39820000000003,1168.6999999997934
2024-09-30 14:54:00,56.365739999999995,1.4467590000000001,1.9207433692806029,5.729169000000001,6.77083,55.26619999999997,1168.7999999997933
2024-09-30 15:00:00,54.96720666666667,1.4467590000000001,1.9207475757777248,5.873839,6.915509999999999,53.81940000000003,1168.8999999997932
2024-09-30 15:06:00,57.37847,1.5625,1.9013111517892867,5.787039999999999,6.51042,58.15970000000004,1168.999999999793
2024-09-30 15:12:00,51.84220666666666,1.5335650000000003,1.8974629933401645,5.8738399999999995,6.655095,51.79399999999998,1169.099999999793
2024-09-30 15:18:00,53.04784,1.5046299999999997,1.9431154209904595,5.87384,6.8286999999999995,51.21530000000001,1169.199999999793
2024-09-30 15:24:00,51.84220666666666,1.3888889999999998,1.9332803250959327,5.729169000000001,6.944440000000001,52.37270000000001,1169.2999999997928
2024-09-30 15:30:00,55.999226666666665,1.5046289999999996,1.9431148279516546,5.960643999999999,6.9155050000000005,56.134199999999964,1169.3999999997927
2024-09-30 15:36:00,57.73534,1.5335640000000001,1.9477598298664551,5.758099,6.655094999999999,59.31719999999996,1169.4999999997926
2024-09-30 15:42:00,59.114583333333336,1.5625,1.9268005937570416,5.700234000000001,6.481484000000001,59.31710000000004,1169.5999999997925
2024-09-30 15:48:00,57.03125,1.4756939999999998,1.9012274051253868,5.729169000000001,6.655095,57.00229999999999,1169.6999999997925
2024-09-30 15:51:00,56.847993333333335,1.4756939999999998,1.9258950143843763,5.729169000000001,6.712965,56.423599999999965,1169.7499999997924
2024-09-30 15:54:00,55.11188333333333,1.5046289999999996,1.9058253271600472,5.787033999999999,6.655095,54.3981,1169.7999999997924
2024-09-30 16:00:00,54.938269999999996,1.4756939999999998,1.8888274228602808,5.873839,6.770835000000001,52.372799999999984,1169.8999999997923
2024-09-30 16:06:00,56.52006333333333,1.5335640000000001,1.9602153401179556,5.873839,6.799765000000001,56.13420000000002,1169.9999999997922
2024-09-30 16:12:00,59.114583333333336,1.5046290000000004,1.9058210071586046,5.700234000000001,6.5682849999999995,57.00230000000005,1170.099999999792
2024-09-30 16:18:00,56.69367333333333,1.5046290000000004,1.8807301946734265,5.729164,6.5393550000000005,54.9769,1170.199999999792
2024-09-30 16:21:00,54.96720666666667,1.3888890000000007,1.9332844233501831,5.613424000000001,6.828705,53.81939999999997,1170.249999999792
2024-09-30 16:24:00,56.68402666666666,1.5046290000000004,1.930732120986315,5.613424000000001,6.5393550000000005,57.00240000000002,1170.299999999792
2024-09-30 16:30:00,58.76736333333334,1.4467590000000001,1.9690924650658528,5.526624,6.684025,57.58099999999996,1170.3999999997918
2024-09-30 16:36:00,57.918596666666666,1.3310190000000004,2.0121617319574026,5.237264,6.799765,57.87039999999996,1170.4999999997917
2024-09-30 16:42:00,57.38811666666667,1.3888889999999998,1.945121019913147,5.526624,6.770835000000001,57.87030000000004,1170.5999999997916
2024-09-30 16:48:00,57.918596666666666,1.4467590000000001,1.8593336204270294,5.381944000000001,6.278935000000001,57.00230000000005,1170.6999999997915
2024-09-30 16:51:00,54.446373333333334,1.4178240000000004,1.8789231783353006,5.439814000000001,6.4525500000000005,52.37270000000001,1170.7499999997915
2024-09-30 16:54:00,54.25347,1.5046290000000004,1.8299464527364389,5.555554,6.250005,53.240700000000004,1170.7999999997915
2024-09-30 17:00:00,56.85764,1.5335650000000003,1.820513878167915,5.4976840000000005,6.105319,54.6875,1170.8999999997914
2024-09-30 17:06:00,54.07986,1.5046290000000004,1.8299420294959796,5.439814000000001,6.134255,52.951400000000035,1170.9999999997913
2024-09-30 17:12:00,52.69097333333334,1.4467590000000001,1.8219304553726117,5.4976840000000005,6.307875,50.34729999999996,1171.0999999997912
2024-09-30 17:18:00,52.17978333333334,1.4756939999999998,1.8133999517249182,5.526623999999999,6.25,50.63659999999999,1171.199999999791
2024-09-30 17:24:00,52.874230000000004,1.5625,1.7706543402758046,5.671298999999999,6.105319,50.92590000000001,1171.299999999791
2024-09-30 17:30:00,51.98687999999999,1.4756939999999998,1.7749988094383846,5.526619,6.163195000000001,50.92590000000001,1171.399999999791
2024-09-30 17:36:00,50.95486,1.5914349999999997,1.7593368009476307,5.700233999999999,6.047449,48.321799999999996,1171.4999999997908
2024-09-30 17:42:00,49.21875,1.5914349999999997,1.7183559570813454,5.815974,6.076389000000001,46.29630000000003,1171.5999999997907
2024-09-30 17:48:00,47.135416666666664,1.5046299999999997,1.7390013870751666,5.70023,6.192130000000001,48.032399999999996,1171.6999999997906
2024-09-30 17:54:00,47.472993333333335,1.5914349999999997,1.7593414876264732,5.87384,6.221064999999999,46.875,1171.7999999997905
2024-09-30 18:00:00,50.43402666666666,1.5046290000000004,1.7652702459308667,5.613424000000001,6.163195,48.6112,1171.8999999997905
2024-09-30 18:06:00,54.427083333333336,1.3020829999999997,1.7841704598887151,5.092587999999999,6.163195,52.9513,1171.9999999997904
2024-09-30 18:12:00,54.427083333333336,1.3310179999999994,1.8139674877669607,5.208333,6.278935,53.530100000000004,1172.0999999997903
2024-09-30 18:18:00,53.92553999999999,1.5625,1.7706589555971477,5.873844000000001,6.307874000000001,52.08330000000001,1172.1999999997902
2024-09-30 18:24:00,55.29513666666666,1.6203709999999996,1.8554670148676777,5.87384,6.365739,52.37270000000001,1172.29999999979
2024-09-30 18:30:00,53.04784333333333,1.5914349999999997,1.8658550530840163,6.0185200000000005,6.597225000000001,51.79399999999998,1172.39999999979
2024-09-30 18:36:00,51.475696666666664,1.5046299999999997,1.8427172914411611,5.78704,6.51042,50.05790000000002,1172.49999999979
2024-09-30 18:42:00,51.813269999999996,1.5335649999999994,1.8334723519156872,5.729169999999999,6.3657449999999995,49.47910000000002,1172.5999999997898
2024-09-30 18:48:00,52.14120333333333,1.5914349999999997,1.7863346215126763,5.815969999999999,6.221064999999999,48.321799999999996,1172.6999999997897
2024-09-30 18:54:00,50.250773333333335,1.5914349999999997,1.772867650594639,5.873845,6.25,46.875,1172.7999999997896
2024-09-30 18:57:00,48.35069333333333,1.5335650000000003,1.728207820717481,5.7002299999999995,6.105325,45.428300000000036,1172.8499999997896
2024-09-30 19:00:00,49.41165,1.5914349999999997,1.7045548194431785,5.758104,5.989579000000001,46.5856,1172.8999999997895
2024-09-30 19:06:00,48.35069333333333,1.3888889999999998,1.824873518739832,5.468749000000001,6.423610000000001,45.717600000000004,1172.9999999997895
2024-09-30 19:12:00,48.35069333333333,1.5046289999999996,1.7257778673614679,5.960643999999999,6.423615000000001,44.27090000000004,1173.0999999997894
2024-09-30 19:18:00,49.41165,1.475695,1.7491219340371742,5.642359999999999,6.221065,46.29639999999995,1173.1999999997893
2024-09-30 19:24:00,52.34375,1.5625,1.6755817222653733,5.43981,5.6713000000000005,48.900499999999965,1173.2999999997892
2024-09-30 19:27:00,49.21875,1.5046299999999997,1.6313734478905673,5.4976899999999995,5.758100000000001,45.42829999999998,1173.3499999997891
2024-09-30 19:30:00,55.12152666666666,1.359954,1.6960096380389211,5.063662000000001,5.787038000000001,50.92590000000001,1173.399999999789
2024-09-30 19:36:00,54.25347,1.0416670000000003,1.7807303956647287,4.340279000000001,6.105320000000001,50.63659999999999,1173.499999999789
2024-09-30 19:42:00,45.399303333333336,1.1574080000000002,1.772820423737254,4.918981,6.336804999999999,43.40280000000001,1173.599999999789
2024-09-30 19:48:00,44.000769999999996,1.3020830000000005,1.7359638162689264,5.237268,6.192125,44.27080000000001,1173.6999999997888
2024-09-30 19:54:00,39.30362333333333,1.359954,1.6960096380389211,5.410884,6.13426,40.798599999999965,1173.7999999997887
2024-09-30 19:57:00,35.51311666666667,1.4756939999999998,1.6296609707311251,5.815969000000001,6.1342550000000005,37.326400000000035,1173.8499999997887
2024-09-30 20:00:00,38.63811666666666,1.4756939999999998,1.7098668106395958,5.671298999999999,6.163195000000001,40.21980000000002,1173.8999999997886
2024-09-30 20:06:00,33.95061666666667,1.5914349999999997,1.6627246083739444,6.0474499999999995,6.192125,37.037000000000035,1173.9999999997885
2024-09-30 20:12:00,36.02430333333333,1.5914349999999997,1.7183559570813454,5.90278,6.163195000000001,38.483799999999974,1174.0999999997885
2024-09-30 20:18:00,31.15355,1.4467590000000001,1.6141510517984095,5.758104,6.105325,36.16899999999998,1174.1999999997884
2024-09-30 21:24:00,35.14660666666666,1.157407,1.551167171999858,4.8611059999999995,5.729169,37.3263,1174.1999999997884
2024-09-30 21:30:00,37.065976666666664,1.157407,1.669787183895738,4.861111,6.0185200000000005,39.0625,1174.1999999997884
2024-09-30 21:36:00,31.693673333333333,1.1574080000000002,1.6110701537476735,5.0347230000000005,6.047455,35.59030000000001,1174.1999999997884
2024-09-30 21:42:00,30.815970000000004,1.273148,1.595257363393749,5.324077999999999,6.0185200000000005,36.74770000000001,1174.1999999997884
2024-09-30 21:54:00,31.50077,1.4178230000000003,1.5580220820371344,5.3819479999999995,5.671295000000001,35.59020000000004,1174.1999999997884
2024-10-02 09:00:00,54.253473333333325,1.765046,1.5537072783628205,5.266205,4.861109,44.84959999999995,1174.1999999997884
2024-10-02 09:06:00,82.91859666666666,0.8391209999999996,2.0309566773585166,3.153936,6.336801,84.49069999999998,1174.2999999997883
2024-10-02 09:12:00,63.445213333333335,0.9259260000000005,1.7062809054669135,3.7615740000000004,5.671295999999999,65.39350000000002,1174.3999999997882
2024-10-02 09:18:00,55.82561666666667,0.9259259999999996,1.5911626283951124,3.703703999999999,5.29514,55.844899999999996,1174.499999999788
2024-10-02 09:24:00,41.946373333333334,1.1863419999999998,1.556449530927215,4.658564999999999,5.468750999999999,43.692200000000014,1174.599999999788
2024-10-02 09:30:00,40.36458,1.3310179999999994,1.5640958490833816,4.861110999999999,5.3530050000000005,42.53469999999999,1174.699999999788
2024-10-02 09:36:00,40.35493666666667,1.3888889999999998,1.556047340453563,4.976852,5.324069,42.24540000000002,1174.7999999997878
2024-10-02 09:42:00,42.96874666666667,1.273148,1.5572597488757272,4.861111,5.468749000000001,42.24539999999996,1174.8999999997877
2024-10-02 09:48:00,42.80478333333334,1.273148,1.6203031827796741,4.832177000000001,5.584495,43.69210000000004,1174.9999999997876
2024-10-02 09:54:00,58.25617333333333,0.8969909999999999,1.694548178691959,3.819445,5.787039999999999,55.266200000000026,1175.0999999997875
2024-10-02 10:00:00,83.43943,0.8101859999999999,1.8573546417297762,2.748842,5.497688,79.2824,1175.1999999997875
2024-10-02 10:06:00,74.75887333333333,0.8680560000000002,1.9732978921404571,3.038195,5.931711000000001,74.65280000000001,1175.2999999997874
2024-10-02 10:12:00,55.65200333333333,0.9259260000000005,1.7776703730559102,3.819444,5.931715999999999,55.26619999999997,1175.3999999997873
2024-10-02 10:18:00,37.750769999999996,1.2152780000000005,1.6588373160631154,5.0347230000000005,6.018516,40.798599999999965,1175.4999999997872
2024-10-02 10:24:00,36.71875333333333,1.5046299999999997,1.5898564840692262,5.555559999999999,5.72917,38.7731,1175.599999999787
2024-10-02 10:30:00,36.197916666666664,1.5914349999999997,1.5769242561963013,5.642364,5.613429,38.19440000000003,1175.699999999787
2024-10-02 10:36:00,35.15625,1.5914349999999997,1.6058600534113086,5.84491,5.873844999999999,37.03699999999998,1175.799999999787
2024-10-02 10:42:00,34.80903,1.5914349999999997,1.5769242561963013,5.758100000000001,5.729165000000001,36.747600000000034,1175.8999999997868
2024-10-02 10:48:00,36.02430333333333,1.6203699999999994,1.5617862990605413,5.758105,5.642365000000001,38.19440000000003,1175.9999999997867
2024-10-02 10:54:00,40.35493666666667,1.6203699999999994,1.5912606221143402,5.555554,5.4976840000000005,39.641200000000026,1176.0999999997866
2024-10-02 11:00:00,45.24498666666667,1.3310189999999995,1.6158431807296134,5.092587999999999,5.700229,41.95600000000002,1176.1999999997865
2024-10-02 11:06:00,47.65625,1.2152779999999996,1.6468300758001988,4.947915999999999,5.90278,43.69210000000004,1176.2999999997865
2024-10-02 11:12:00,42.09105,1.3020830000000005,1.649751907579777,5.266204000000001,6.018521,40.798599999999965,1176.3999999997864
2024-10-02 11:18:00,42.26466,1.7361110000000002,1.5715982934336483,5.90278,5.5844890000000005,41.08789999999999,1176.4999999997863
2024-10-02 11:24:00,56.17284,1.0995370000000007,1.574643799821721,4.369212,5.439817,50.05790000000002,1176.5999999997862
2024-10-02 11:30:00,63.29089333333334,0.9259260000000005,1.8078618288471358,3.790509,5.989580999999999,61.921299999999974,1176.699999999786
2024-10-02 11:36:00,51.311730000000004,1.1574079999999993,1.6813985604412085,4.832177,6.01852,46.58570000000003,1176.799999999786
2024-10-02 11:42:00,44.69522,1.3310190000000004,1.6666233211008057,5.353014,6.076384999999999,42.24539999999996,1176.899999999786
2024-10-02 11:48:00,43.66319333333333,1.4178240000000004,1.677722249222129,5.324074,5.8738399999999995,42.82409999999999,1176.9999999997858
2024-10-02 11:54:00,41.23263666666667,1.4467590000000001,1.6409805847402017,5.497688999999999,5.90278,41.37729999999999,1177.0999999997857
2024-10-02 12:00:00,41.05902666666667,1.4756939999999998,1.6431934877020131,5.497688999999999,5.844905,39.6413,1177.1999999997856
2024-10-02 12:06:00,44.878473333333325,1.475695,1.6023782118872156,5.410883999999999,5.671298999999999,41.95599999999996,1177.2999999997855
2024-10-02 12:12:00,44.52160333333333,1.4467590000000001,1.6675432235609384,5.3819479999999995,5.8449089999999995,42.24540000000002,1177.3999999997855
2024-10-02 12:18:00,44.17438333333333,1.4178240000000004,1.6384162881240825,5.353014000000001,5.81597,41.37729999999999,1177.4999999997854
2024-10-02 12:24:00,45.765816666666666,1.4467590000000001,1.6675432235609384,5.410883999999999,5.873844999999999,42.24539999999996,1177.5999999997853
2024-10-02 12:30:00,47.65625,1.3020829999999997,1.6246460020371178,5.034718000000001,5.729165000000001,44.560299999999984,1177.6999999997852
2024-10-02 12:36:00,46.26736333333333,1.359954,1.6193182271483557,5.237264,5.787039999999999,43.40280000000001,1177.799999999785
2024-10-02 12:42:00,43.489583333333336,1.5046299999999997,1.6176163149635907,5.381939999999999,5.613429999999999,40.798599999999965,1177.899999999785
2024-10-02 12:48:00,43.68248333333332,1.649305,1.5907317410388941,5.758104,5.642359,41.37729999999999,1177.999999999785
2024-10-02 12:54:00,42.081403333333334,1.5046299999999997,1.6450670499356639,5.410880000000001,5.70023,41.66660000000002,1178.0999999997848
2024-10-02 13:00:00,44.55054333333334,1.5335649999999994,1.6188221461557382,5.52662,5.700235,42.82409999999999,1178.1999999997847
2024-10-02 13:06:00,44.70486,1.5335640000000001,1.6188216277913383,5.468749000000001,5.642365,42.245299999999986,1178.2999999997846
2024-10-02 13:12:00,46.26736333333333,1.4467590000000001,1.6006298613804777,5.353014,5.671295000000001,41.95599999999996,1178.3999999997845
2024-10-02 13:18:00,49.04513666666667,1.3888879999999997,1.6485244694707164,5.179392999999999,5.729165,43.40279999999996,1178.4999999997844
2024-10-02 13:24:00,54.947916666666664,1.359953,1.5801463055008862,4.832176,5.295135,50.057799999999986,1178.5999999997844
2024-10-02 13:30:00,47.82986333333333,1.273148,1.6203014594814604,4.861110999999999,5.613425,44.27090000000004,1178.6999999997843
2024-10-02 13:36:00,47.116126666666666,1.3310180000000003,1.7041363632076973,5.208328,6.0185200000000005,43.69210000000004,1178.7999999997842
2024-10-02 13:42:00,44.20332,1.5046290000000004,1.6313729201896279,5.468754,5.729165,42.82400000000001,1178.899999999784
2024-10-02 13:48:00,42.56365666666667,1.4756939999999998,1.6160531454633489,5.497688999999999,5.787035,41.087999999999965,1178.999999999784
2024-10-02 13:54:00,49.22839333333334,1.5046290000000004,1.6037694811446912,5.353014000000001,5.555555,43.98149999999998,1179.099999999784
2024-10-02 14:00:00,42.63117333333334,1.5335640000000001,1.5765697249342818,5.497688999999999,5.584495,40.219899999999996,1179.1999999997838
2024-10-02 14:06:00,43.499226666666665,1.4756939999999998,1.6160578599436568,5.468749000000001,5.758105,41.66660000000002,1179.2999999997837
2024-10-02 14:12:00,42.96875,1.4467590000000001,1.6006345458049729,5.468749000000001,5.787039999999999,41.66660000000002,1179.3999999997836
2024-10-02 14:18:00,46.990739999999995,1.4467590000000001,1.6141510517984095,5.439814000000001,5.787035,42.53470000000004,1179.4999999997835
2024-10-07 09:48:00,49.39236,3.327547,1.4832906957051397,7.465281999999999,4.629625000000001,41.37730000000005,1179.4999999997835
2024-10-07 09:54:00,62.05632333333333,1.359953,1.915171426065824,5.324074,6.568291,59.02779999999996,1179.5999999997834
2024-10-07 10:00:00,52.34375,1.5046299999999997,1.7652708021437995,5.70023,6.25,46.58570000000003,1179.6999999997834
2024-10-07 10:06:00,51.29244,1.4756939999999998,1.6700625643313705,5.584489,5.989585000000001,44.849500000000035,1179.7999999997833
2024-10-07 10:09:00,51.813269999999996,1.4756939999999998,1.6833929741079756,5.468749000000001,5.902775000000001,46.5856,1179.8499999997832
2024-10-07 10:12:00,51.813269999999996,1.4178230000000003,1.7292869255804155,5.353008000000001,6.018515000000001,45.428200000000004,1179.8999999997832
2024-10-07 10:18:00,54.947916666666664,1.273148,1.6941472218796376,5.092593,6.018515000000001,48.321699999999964,1179.999999999783
2024-10-07 10:21:00,59.65470333333334,1.157407,1.692966290643879,4.629630000000001,5.844909,55.55550000000005,1180.049999999783
2024-10-07 10:24:00,58.23688333333333,1.186343,1.7691805169578325,4.803241,6.1342550000000005,54.39820000000003,1180.099999999783
2024-10-07 10:39:00,51.63966,1.3888889999999998,1.7505562963906953,5.237264,6.018515,46.296299999999974,1180.349999999783
2024-10-07 10:42:00,54.41744,1.4467589999999992,1.6542967928720964,5.324073,5.758104,48.90050000000002,1180.399999999783
2024-10-07 10:45:00,52.34375,1.3020829999999997,1.723794948085044,5.208338,6.1342550000000005,47.45369999999997,1180.449999999783
2024-10-07 10:48:00,54.938269999999996,1.359953,1.7211310970959612,5.1504579999999995,5.9317150000000005,49.47919999999999,1180.4999999997829
2024-10-07 10:54:00,54.08950333333333,1.5625,1.7167311102137832,5.642359000000001,5.960649,49.18979999999999,1180.5999999997828
2024-10-07 11:00:00,48.331403333333334,1.5914349999999997,1.7457453561483232,5.931715,6.25,43.40280000000001,1180.6999999997827
2024-10-07 11:03:00,48.86188333333334,1.6782399999999997,1.7495841003606782,5.960645,6.105325000000001,42.53480000000002,1180.7499999997826
2024-10-07 11:06:00,46.95216,1.5625,1.757271030005802,5.8449100000000005,6.25,42.53469999999999,1180.7999999997826
2024-10-07 11:12:00,48.68827000000001,1.5625,1.7572756669573373,5.931710000000001,6.33681,43.69209999999998,1180.8999999997825
2024-10-07 11:15:00,49.739583333333336,1.5046289999999996,1.7652702459308667,5.787033999999999,6.336805000000001,45.428200000000004,1180.9499999997824
2024-10-07 11:18:00,51.658950000000004,1.5624989999999999,1.7972451544633974,5.815974,6.307874999999999,46.5856,1180.9999999997824
2024-10-17 09:51:00,69.53125,1.2152780000000005,1.8900954246344277,4.774305,6.336806,63.657399999999996,1180.9999999997824
2024-10-17 09:54:00,60.339506666666665,1.3310180000000003,1.8616093895327557,5.179398,6.365735999999999,56.134299999999996,1181.0499999997824
2024-10-17 09:57:00,51.99652666666666,1.4178240000000004,1.767376831507009,5.64236,6.394676,46.875,1181.0999999997823
2024-10-17 10:00:00,45.74652666666666,1.4467590000000001,1.7840750373663712,5.729164999999999,6.452545999999999,42.53470000000004,1181.1499999997823
2024-10-17 10:03:00,47.29938333333334,1.6203699999999994,1.7473430783833026,5.931715,6.192125,43.69209999999998,1181.1999999997822
2024-10-17 10:06:00,51.98688333333333,1.6782399999999997,1.7212811721043686,5.902774999999999,5.989585,44.27080000000001,1181.2499999997822
2024-10-17 10:09:00,50.08680666666667,1.5335650000000003,1.7681243523660815,5.8449100000000005,6.336804999999999,44.560299999999984,1181.2999999997821
2024-10-17 10:12:00,54.28240666666667,1.5914349999999997,1.7320824398666264,5.787039,6.076384,47.164300000000026,1181.349999999782
2024-10-17 10:15:00,52.874230000000004,1.3888889999999998,1.7379926303240725,5.584493999999999,6.336805000000001,46.296299999999974,1181.399999999782
2024-10-17 10:18:00,57.204860000000004,1.4178239999999995,1.7292874963994025,5.324073,5.989579000000001,51.79399999999998,1181.449999999782
2024-10-17 10:21:00,59.625773333333335,1.3888879999999997,1.812605102613723,5.208333,6.134255,54.108799999999974,1181.499999999782
2024-10-17 10:24:00,57.880016666666656,1.3310180000000003,1.8259398815550523,5.266208000000001,6.365740000000001,52.66210000000001,1181.549999999782
2024-10-17 10:27:00,58.25617333333333,1.3888889999999998,1.7755208856981395,5.353014,6.192125,52.37270000000001,1181.5999999997819
2024-10-17 10:30:00,56.67437999999999,1.4467590000000001,1.7840750373663712,5.4976840000000005,6.221065,50.92590000000001,1181.6499999997818
2024-10-17 10:33:00,59.99228666666667,1.3310189999999995,1.7777776504298273,5.121533,6.105324,54.39820000000003,1181.6999999997818
2024-10-17 10:36:00,64.33256,1.273148,1.8599545196468539,4.918981,6.250005,58.44909999999999,1181.7499999997817
2024-10-17 10:39:00,56.33680666666667,1.3888889999999998,1.849267292480242,5.41088,6.423610999999999,51.21530000000001,1181.7999999997817
2024-10-17 10:42:00,54.41744,1.5914350000000006,1.7728676505946392,5.902780000000001,6.278935,49.76850000000002,1181.8499999997816
2024-10-17 10:45:00,51.29244,1.5625,1.888488696688338,5.84491,6.53935,48.32170000000002,1181.8999999997816
2024-10-17 10:48:00,52.34375,1.649305,1.803770669167279,5.96065,6.278935,46.58570000000003,1181.9499999997815
2024-10-17 10:51:00,55.29513666666666,1.649305,1.8309481661904299,5.8449100000000005,6.221064999999999,49.18979999999999,1181.9999999997815
2024-10-17 10:54:00,54.41744,1.5335640000000001,1.8205178047639834,5.758099,6.365745,48.611099999999965,1182.0499999997814
2024-10-17 10:57:00,54.07986333333334,1.3888890000000007,1.812609946959586,5.613424000000001,6.539355,48.321799999999996,1182.0999999997814
2024-10-17 11:00:00,55.989583333333336,1.5046289999999996,1.8171190843212603,5.6712940000000005,6.336805000000001,50.05780000000004,1182.1499999997814
2024-10-17 11:03:00,54.77430666666666,1.5625,1.8235950085102945,5.98958,6.539350000000001,48.61110000000002,1182.1999999997813
2024-10-17 11:06:00,57.37847,1.5335650000000003,1.781311028251675,5.555554,6.076389000000001,51.79390000000001,1182.2499999997813
2024-10-17 11:09:00,60.66743666666667,1.3020839999999998,1.8316696605543084,5.092593,6.278938999999999,54.9769,1182.2999999997812
2024-10-17 11:12:00,63.28124666666667,1.273148,1.8599537209589596,4.947913000000001,6.278935000000001,59.02780000000001,1182.3499999997812
2024-10-17 11:15:00,60.66743666666667,1.273148,1.8251130482461495,5.1215280000000005,6.365740000000001,55.26619999999997,1182.3999999997811
2024-10-17 11:18:00,60.66743666666667,1.3310179999999994,1.8734163070938061,5.237273,6.452545,56.423599999999965,1182.449999999781
2024-10-17 11:21:00,57.918596666666666,1.3020830000000005,1.9362074203360733,5.208328,6.655095,52.08329999999995,1182.499999999781
2024-10-17 11:24:00,58.60339666666667,1.4178230000000003,1.82982541882794,5.410878,6.307874999999999,53.24079999999998,1182.549999999781
2024-10-17 11:27:00,57.37847,1.359953,1.855747555019202,5.5555579999999996,6.655095,51.21520000000004,1182.599999999781
2024-10-17 11:30:00,59.635416666666664,1.4178230000000003,1.866714422573037,5.3819479999999995,6.365745,54.97679999999997,1182.649999999781
2024-10-17 11:33:00,61.554783333333326,1.4467590000000001,1.8344452535312863,5.381944000000001,6.221064999999999,55.84480000000002,1182.6999999997809
2024-10-17 11:36:00,57.880016666666656,1.4178240000000004,1.842167247201307,5.468754,6.394679999999999,52.95139999999998,1182.7499999997808
2024-10-17 11:39:00,57.03125,1.5046290000000004,1.868107645576678,5.729164,6.510415,50.926000000000045,1182.7999999997808
2024-10-17 11:42:00,56.68402666666666,1.5914349999999997,1.8263565977791854,5.729169999999999,6.221064999999999,50.92590000000001,1182.8499999997807
2024-10-17 11:45:00,53.90625,1.5335650000000003,1.8974629933401645,5.8738399999999995,6.655095,48.032399999999996,1182.8999999997807
2024-10-17 11:48:00,53.385416666666664,1.5914349999999997,1.7997344664961608,6.0185200000000005,6.452545,47.1644,1182.9499999997806
2024-10-17 11:51:00,54.427083333333336,1.649305,1.8309481661904299,6.0185200000000005,6.394674999999999,48.032399999999996,1182.9999999997806
2024-10-17 11:54:00,54.78395333333333,1.5335649999999994,1.820518365363247,5.815969999999999,6.423615000000001,49.76859999999999,1183.0499999997805
2024-10-17 11:57:00,55.12152666666666,1.5624989999999999,1.8104465921789996,5.931714,6.452545000000001,48.90050000000002,1183.0999999997805
2024-10-17 12:00:00,54.947916666666664,1.5335649999999994,1.8334723519156872,5.815969999999999,6.452545,49.18979999999999,1183.1499999997804
2024-10-17 12:03:00,54.947916666666664,1.5624989999999999,1.8756184968829877,5.902774,6.5682849999999995,48.6112,1183.1999999997804
2024-10-17 12:06:00,54.24383,1.5046289999999996,1.8427167190540825,5.902774,6.626155,48.90040000000005,1183.2499999997804
2024-10-17 12:09:00,59.288196666666664,1.6203700000000003,1.8153941691551854,5.873839,6.278939,51.79400000000004,1183.2999999997803
2024-10-17 12:12:00,56.68402666666666,1.4467590000000001,1.871704657353392,5.642364,6.568285,51.21530000000001,1183.3499999997803
2024-10-17 12:15:00,57.716049999999996,1.4467590000000001,1.8593336204270294,5.555554,6.452545,52.08330000000001,1183.3999999997802
2024-10-17 12:18:00,56.49112333333333,1.4467590000000001,1.80936157430654,5.584493999999999,6.365745,50.63650000000001,1183.4499999997802
2024-10-17 12:21:00,56.69367333333333,1.4467590000000001,1.8593336204270294,5.642359000000001,6.539350000000001,50.05790000000002,1183.4999999997801
2024-10-17 12:24:00,55.28549333333333,1.475695,1.8260980709358845,5.6713,6.423614999999999,49.76850000000002,1183.54999999978
2024-10-17 12:27:00,53.89660666666666,1.5625,1.849716473880305,5.8738399999999995,6.4814799999999995,47.74300000000005,1183.59999999978
2024-10-17 12:30:00,53.90625,1.5335649999999994,1.8205138781679142,5.84491,6.452545,48.61110000000002,1183.64999999978
2024-10-17 12:33:00,54.600696666666664,1.5914349999999997,1.8527486275729803,5.87384,6.423615,48.900499999999965,1183.69999999978
2024-10-17 12:36:00,52.86458666666667,1.475695,1.863882978555124,5.815969999999999,6.655095,47.45369999999997,1183.74999999978
2024-10-17 12:39:00,56.85764,1.5914349999999997,1.8527486275729803,5.8449040000000005,6.394679,50.63659999999999,1183.7999999997799
2024-10-17 12:42:00,55.82561666666667,1.6203699999999994,1.8019119419827463,5.960643999999999,6.336804,48.6112,1183.8499999997798
2024-10-17 12:45:00,50.95486,1.359954,1.9151720544863082,5.58449,6.8287059999999995,45.71769999999998,1183.8999999997798
2024-10-17 12:48:00,53.54938333333333,1.6203709999999996,1.8153947085172457,5.989579999999999,6.394679,46.875,1183.9499999997797
2024-10-17 12:51:00,54.95756,1.5914349999999997,1.8658550530840163,5.90278,6.481485,48.32170000000002,1183.9999999997797
2024-10-17 12:54:00,54.427083333333336,1.649305,1.871253078327148,6.07639,6.5393550000000005,47.742999999999995,1184.0499999997796
2024-10-17 12:57:00,52.883873333333334,1.5914349999999997,1.7997344664961608,5.96065,6.394674999999999,46.875,1184.0999999997796
2024-10-17 13:00:00,56.52006,1.5914349999999997,1.8263565977791854,5.78704,6.278935000000001,51.21520000000004,1184.1499999997795
2024-10-17 13:03:00,54.783950000000004,1.5046289999999996,1.8171190843212603,5.8449040000000005,6.510415000000001,49.18979999999999,1184.1999999997795
2024-10-17 13:06:00,55.47839333333334,1.5914349999999997,1.8263611775571782,5.815969999999999,6.307874999999999,48.90039999999999,1184.2499999997794
2024-10-17 13:09:00,55.82561666666667,1.5046289999999996,1.8554353342870828,5.758104,6.510415000000001,49.47919999999999,1184.2999999997794
2024-10-17 13:12:00,55.65200333333333,1.5335640000000001,1.7944337892963373,5.902779000000001,6.452545000000001,48.032399999999996,1184.3499999997794
2024-10-17 13:15:00,56.84799,1.5335650000000003,1.8463765884503793,5.729164,6.394679,50.63659999999999,1184.3999999997793
2024-10-17 13:18:00,56.68402666666666,1.4467590000000001,1.8717089255161448,5.671294,6.597225,49.76850000000002,1184.4499999997793
2024-10-17 13:21:00,59.114583333333336,1.5625,1.849716473880305,5.787034000000001,6.394674000000001,52.662000000000035,1184.4999999997792
2024-10-17 13:24:00,56.18248666666667,1.4178240000000004,1.8667150233182923,5.555554,6.539350000000001,50.63659999999999,1184.5499999997792
2024-10-17 13:27:00,57.36882666666667,1.5335640000000001,1.8974580380588881,5.729169000000001,6.510415,52.08340000000004,1184.5999999997791
2024-10-17 13:30:00,55.46875,1.4756939999999998,1.8260974945754056,5.729169000000001,6.481485,48.900499999999965,1184.649999999779
2024-10-17 13:33:00,57.67746666666667,1.5046289999999996,1.8554353342870828,5.700233999999999,6.452545,52.08329999999995,1184.699999999779
2024-10-17 13:36:00,54.947916666666664,1.5335640000000001,1.8334717886568315,6.0185189999999995,6.655094999999999,48.321799999999996,1184.749999999779
2024-10-17 13:39:00,56.68403,1.5624989999999999,1.849715914320656,5.758104,6.365745,50.92590000000001,1184.799999999779
2024-10-17 13:42:00,56.17284,1.5335640000000001,1.8463715728317764,5.787039,6.452545000000001,50.05789999999996,1184.849999999779
2024-10-17 13:45:00,57.204860000000004,1.4467590000000001,1.8593336204270294,5.555554,6.452545,52.95139999999998,1184.8999999997789
2024-10-17 13:48:00,59.99228666666667,1.5046299999999997,1.725773833901503,5.584493999999999,6.047454000000001,53.240700000000004,1184.9499999997788
2024-10-17 13:51:00,56.68402666666666,1.4178240000000004,1.8049960030761178,5.526619,6.3657449999999995,51.50460000000004,1184.9999999997788
2024-10-17 13:54:00,55.989583333333336,1.5046289999999996,1.855439721811872,5.6712940000000005,6.423615000000001,51.50459999999998,1185.0499999997787
2024-10-17 13:57:00,54.938269999999996,1.5914349999999997,1.8527486275729803,5.87384,6.423615,49.18979999999999,1185.0999999997787
2024-10-17 14:00:00,58.59375,1.5624989999999999,1.8104465921789996,5.642364,6.163195,54.3981,1185.1499999997786
2024-10-17 14:03:00,55.65200333333333,1.5046299999999997,1.791307084624204,5.70023,6.307869999999999,49.47919999999999,1185.1999999997786
2024-10-17 14:06:00,58.786653333333334,1.6782409999999999,1.7495797494477425,5.78704,5.931709000000001,52.372799999999984,1185.2499999997785
2024-10-17 14:09:00,54.76466,1.5046299999999997,1.8042429993349212,5.70023,6.33681,49.76859999999999,1185.2999999997785
2024-10-17 14:12:00,54.59104666666667,1.5624989999999999,1.8104465921789996,5.700233999999999,6.221064999999999,48.321799999999996,1185.3499999997784
2024-10-17 14:15:00,55.30478333333334,1.4756939999999998,1.8513355825167872,5.671298999999999,6.481485,49.47919999999999,1185.3999999997784
2024-10-17 14:18:00,55.65200333333333,1.5624989999999999,1.849715914320656,5.758104,6.365745,51.21529999999996,1185.4499999997784
2024-10-17 14:21:00,56.52006333333333,1.4756939999999998,1.8638823942548384,5.526619,6.3657449999999995,51.21519999999998,1185.4999999997783
2024-10-17 14:24:00,56.33680666666667,1.5046290000000004,1.868107645576678,5.758104,6.5393550000000005,50.34719999999999,1185.5499999997783
2024-10-17 14:27:00,61.188273333333335,1.5335650000000003,1.781311028251675,5.671294,6.192129,54.976800000000026,1185.5999999997782
2024-10-17 14:30:00,58.23688333333333,1.3888889999999998,1.849267292480242,5.439814,6.452545,53.240700000000004,1185.6499999997782
2024-10-17 14:33:00,55.989583333333336,1.3888889999999998,1.849267292480242,5.555554000000001,6.568285,49.18979999999999,1185.6999999997781
2024-10-17 14:36:00,58.23688333333333,1.4467590000000001,1.8593336204270294,5.526624,6.423615,52.95139999999998,1185.749999999778
2024-10-17 14:39:00,57.37847,1.5046290000000004,1.8427167190540834,5.729164,6.452545000000001,50.92590000000001,1185.799999999778
2024-10-17 14:42:00,57.72569333333333,1.4178240000000004,1.842167247201307,5.613424000000001,6.539350000000001,53.530100000000004,1185.849999999778
2024-10-17 14:45:00,56.85764,1.4467590000000001,1.8593336204270294,5.642364000000001,6.5393550000000005,50.05790000000002,1185.899999999778
2024-10-17 14:48:00,60.66743666666667,1.5914350000000006,1.8263565977791854,5.700234000000001,6.192129,54.6875,1185.949999999778
2024-10-17 14:51:00,58.777006666666665,1.4178240000000004,1.8789189675746338,5.468754,6.4814799999999995,54.3981,1185.9999999997779
2024-10-17 14:54:00,56.34645,1.4467590000000001,1.8219304553726117,5.4976840000000005,6.307875,51.50460000000004,1186.0499999997778
2024-10-17 14:57:00,61.902006666666665,1.5625,1.8626923527458805,5.613429,6.249999000000001,55.844899999999996,1186.0999999997778
2024-10-17 15:00:00,58.072916666666664,1.4467590000000001,1.771350998465565,5.381944,6.076384999999999,52.95139999999998,1186.1499999997777
2024-10-17 15:03:00,55.989583333333336,1.4756939999999998,1.787851641902952,5.4976840000000005,6.16319,50.92590000000001,1186.1999999997777
2024-10-17 15:06:00,57.73534,1.5335640000000001,1.7944337892963373,5.526619,6.076385,50.63659999999999,1186.2499999997776
2024-10-17 15:09:00,55.30478333333334,1.4756939999999998,1.8006546158063204,5.642364,6.33681,49.76849999999996,1186.2999999997776
2024-10-17 15:12:00,54.938269999999996,1.5624989999999999,1.7972451544633974,5.758104,6.250005,48.90050000000002,1186.3499999997775
2024-10-17 15:15:00,54.938269999999996,1.5046299999999997,1.8427172914411623,5.729169999999999,6.4525500000000005,48.90039999999999,1186.3999999997775
2024-10-17 15:18:00,54.78395333333333,1.5914349999999997,1.8658550530840163,5.815969999999999,6.394674999999999,48.321799999999996,1186.4499999997774
2024-10-17 15:21:00,55.989583333333336,1.5624989999999999,1.8235944542369313,5.815974,6.365745,50.34719999999999,1186.4999999997774
2024-10-17 15:24:00,56.153549999999996,1.5335640000000001,1.8463715728317753,5.729169000000001,6.394674999999999,50.057799999999986,1186.5499999997774
2024-10-17 15:27:00,57.716049999999996,1.5335640000000001,1.8205133175695736,5.671298999999999,6.278935000000001,50.63650000000001,1186.5999999997773
2024-10-17 15:30:00,55.989583333333336,1.4756939999999998,1.8513355825167872,5.613429,6.423615000000001,50.63659999999999,1186.6499999997773
2024-10-17 15:33:00,59.63542,1.6203700000000003,1.8019072724802694,5.671298999999999,6.047448999999999,53.530100000000004,1186.6999999997772
2024-10-17 15:36:00,56.52006333333333,1.4467590000000001,1.8344452535312872,5.526619,6.365740000000001,51.21530000000001,1186.7499999997772
2024-10-17 15:39:00,55.81597,1.5335640000000001,1.8334717886568315,5.642359000000001,6.278935000000001,51.21529999999996,1186.7999999997771
2024-10-17 15:42:00,56.68402666666666,1.5335640000000001,1.8334717886568315,5.671298999999999,6.307874999999999,52.08330000000001,1186.849999999777
2024-10-17 15:45:00,56.33680666666667,1.5335640000000001,1.8463715728317753,5.729169000000001,6.394674999999999,50.636499999999955,1186.899999999777
2024-10-17 15:48:00,58.95062000000001,1.5046290000000004,1.8171190843212601,5.4976840000000005,6.163195,54.3981,1186.949999999777
2024-10-17 15:51:00,56.68402666666666,1.4178240000000004,1.8174330384374286,5.468754,6.33681,52.08330000000001,1186.999999999777
2024-10-17 15:54:00,56.32716,1.4467590000000001,1.7967419692288122,5.526624,6.278935000000001,49.189899999999966,1187.049999999777
2024-10-17 15:57:00,56.33680666666667,1.4178240000000004,1.8174330384374286,5.4976840000000005,6.365740000000001,51.50460000000004,1187.0999999997769
2024-10-17 16:00:00,55.15046,1.5046290000000004,1.8171190843212601,5.700234000000001,6.365745,49.18979999999999,1187.1499999997768
2024-10-17 16:03:00,55.47839333333334,1.4756939999999998,1.8006546158063204,5.613429,6.307875,49.76850000000002,1187.1999999997768
2024-10-17 16:06:00,54.938269999999996,1.5046289999999996,1.8171190843212603,5.700233999999999,6.3657449999999995,48.61110000000002,1187.2499999997767
2024-10-17 16:09:00,54.76466,1.5335649999999994,1.8205138781679153,5.729169999999999,6.336805000000001,49.189899999999966,1187.2999999997767
2024-10-17 16:12:00,56.16319333333333,1.6203709999999996,1.7747621717960305,5.815969999999999,6.134259,50.636600000000044,1187.3499999997766
2024-10-17 16:15:00,53.038196666666664,1.5046299999999997,1.8042429993349212,5.70023,6.33681,48.032399999999996,1187.3999999997766
2024-10-17 16:18:00,52.34375,1.4756939999999998,1.8006546158063204,5.642364,6.33681,47.74309999999997,1187.4499999997765
2024-10-17 16:21:00,55.65200333333333,1.6203709999999996,1.7610865773383968,5.815969999999999,6.105319,49.18979999999999,1187.4999999997765
2024-10-17 16:24:00,53.73264,1.4756939999999998,1.7878560751920602,5.6712940000000005,6.33681,47.453700000000026,1187.5499999997764
2024-10-17 16:27:00,54.40779333333333,1.5335649999999994,1.781311028251674,5.70023,6.221065,48.6112,1187.5999999997764
2024-10-17 16:30:00,53.886963333333334,1.5624989999999999,1.8104465921789996,5.700233999999999,6.221064999999999,49.18980000000005,1187.6499999997764
2024-10-17 16:33:00,55.29513666666666,1.5335640000000001,1.8720215496969603,5.642359000000001,6.365745,48.90050000000002,1187.6999999997763
2024-10-17 16:36:00,57.58102,1.5914350000000006,1.7593414876264744,5.8449040000000005,6.192129,50.92599999999999,1187.7499999997763
2024-10-17 16:39:00,55.65200333333333,1.4756939999999998,1.8006546158063204,5.613429,6.307875,50.05780000000004,1187.7999999997762
2024-10-17 16:42:00,53.385416666666664,1.4467590000000001,1.7328606136456683,5.642359000000001,6.25,48.6112,1187.8499999997762
2024-10-17 16:45:00,53.89660666666666,1.5624989999999999,1.7839843876431258,5.8449040000000005,6.307874999999999,47.74310000000003,1187.8999999997761
2024-10-17 16:48:00,52.34375,1.4756939999999998,1.7360944022524567,5.555554,6.105320000000001,47.16429999999997,1187.949999999776
2024-10-17 16:51:00,50.78125,1.5046289999999996,1.8042379745794306,5.642364,6.278935,44.849500000000035,1187.999999999776
2024-10-17 16:54:00,51.29244,1.5625,1.7167311102137832,5.815969000000001,6.134259,44.84960000000001,1188.049999999776
2024-10-17 16:57:00,51.29244,1.5335640000000001,1.7548816305120247,5.758099,6.221064999999999,45.428200000000004,1188.099999999776
2024-10-17 17:00:00,51.118826666666656,1.5625,1.7572756669573373,5.815969000000001,6.221069,44.27080000000001,1188.149999999776
2024-10-17 17:03:00,53.39506333333333,1.5625,1.7706589555971477,5.815969000000001,6.249999000000001,47.164300000000026,1188.1999999997759
2024-10-17 17:06:00,52.86458666666667,1.5335640000000001,1.7944383155022048,5.758099,6.307874999999999,45.42829999999998,1188.2499999997758
2024-10-17 17:09:00,53.72299666666667,1.4756939999999998,1.787851641902952,5.526619,6.192125,48.90050000000002,1188.2999999997758
2024-10-17 17:12:00,51.29244,1.4756939999999998,1.7491213740143756,5.758099,6.336805000000001,45.71749999999997,1188.3499999997757
2024-10-17 17:15:00,52.874230000000004,1.4756939999999998,1.787851641902952,5.468749000000001,6.1342550000000005,48.32170000000002,1188.3999999997757
2024-10-17 17:18:00,50.08680333333333,1.4467590000000001,1.80936157430654,5.700233999999999,6.481485,46.007000000000005,1188.4499999997756
2024-10-17 17:21:00,51.84220666666666,1.5624989999999999,1.7438192582384147,5.758104,6.134255,46.29630000000003,1188.4999999997756
2024-10-17 17:24:00,49.739583333333336,1.4467590000000001,1.8840337553948883,5.6712940000000005,6.626155,45.428200000000004,1188.5499999997755
2024-10-17 17:27:00,50.08681000000001,1.5046299999999997,1.791307084624204,5.78704,6.394679999999999,45.428200000000004,1188.5999999997755
2024-10-17 17:30:00,50.260416666666664,1.5914349999999997,1.7997390876675075,5.93171,6.365745,45.717600000000004,1188.6499999997754
2024-10-17 17:33:00,51.63001333333333,1.5335649999999994,1.781311028251674,5.70023,6.221065,46.875,1188.6999999997754
2024-10-17 17:36:00,49.22839333333334,1.5046299999999997,1.7521635813240224,5.729169999999999,6.25,44.56019999999995,1188.7499999997754
2024-10-17 17:39:00,52.52700666666667,1.6493059999999993,1.734666229168907,5.87384,6.047454000000001,45.138900000000035,1188.7999999997753
2024-10-17 17:42:00,50.70408666666666,1.4756939999999998,1.8260974945754067,5.700233999999999,6.4525500000000005,44.27080000000001,1188.8499999997753
2024-10-17 17:45:00,52.34375,1.5914349999999997,1.7593414876264732,5.931714,6.278938999999999,46.00690000000003,1188.8999999997752
2024-10-17 17:48:00,51.29244,1.4756939999999998,1.8387394689386563,5.671298999999999,6.452545,46.007000000000005,1188.9499999997752
2024-10-17 17:51:00,49.39236,1.5046289999999996,1.752167567180893,5.8449040000000005,6.3657449999999995,43.98140000000001,1188.9999999997751
2024-10-17 17:54:00,52.34375,1.6493059999999993,1.7206352758997898,6.10532,6.250004,46.875,1189.049999999775
2024-10-17 17:57:00,49.72029666666666,1.5914349999999997,1.7997390876675075,6.0474499999999995,6.481485,43.40279999999996,1189.099999999775
2024-10-17 18:00:00,49.39236333333333,1.649305,1.7206298988306634,6.0185200000000005,6.163195,43.40280000000001,1189.149999999775
2024-10-17 18:03:00,47.839506666666665,1.5046299999999997,1.8681082232193251,5.8738399999999995,6.65509,43.69210000000004,1189.199999999775
2024-10-17 18:06:00,49.739583333333336,1.5914349999999997,1.704559600588765,6.076389999999999,6.307874999999999,44.560299999999984,1189.249999999775
2024-10-17 18:09:00,51.466049999999996,1.5624989999999999,1.8104511452980532,5.902774,6.423615,46.296299999999974,1189.2999999997749
2024-10-17 18:12:00,50.26042,1.5624989999999999,1.849715914320656,5.815974,6.423615,43.98150000000004,1189.3499999997748
2024-10-17 18:15:00,52.34375,1.5335640000000001,1.8847648859618982,5.758099,6.510415,46.5856,1189.3999999997748
2024-10-17 18:18:00,49.57561666666666,1.4467590000000001,1.8219261209393927,5.671298999999999,6.4814799999999995,44.27090000000004,1189.4499999997747
2024-10-17 18:21:00,51.99652666666666,1.5625,1.7303085236000508,5.787039,6.134259,45.428300000000036,1189.4999999997747
2024-10-17 18:24:00,50.79089333333334,1.4467590000000001,1.796746338712408,5.758099,6.51042,45.428300000000036,1189.5499999997746
2024-10-17 18:27:00,49.739583333333336,1.5046289999999996,1.7521675671808932,5.902774,6.423615000000001,44.27089999999998,1189.5999999997746
2024-10-17 18:30:00,50.78125,1.4756939999999998,1.7620861269665147,5.700233999999999,6.307869999999999,46.296299999999974,1189.6499999997745
2024-10-17 18:33:00,48.86188333333334,1.4756939999999998,1.7230129867153425,5.6712940000000005,6.192130000000001,44.56019999999995,1189.6999999997745
2024-10-17 18:36:00,51.30208666666667,1.5914349999999997,1.7593414876264732,5.87384,6.221064999999999,44.56019999999995,1189.7499999997744
2024-10-17 18:39:00,48.186726666666665,1.4467590000000001,1.745744881325026,5.642364,6.278935,43.69210000000004,1189.7999999997744
