Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-17 18:42:00,48.20601666666666,1.5914349999999997,1.7045548194431785,5.815974,6.047449,43.40280000000001,1189.8499999997744
2024-10-18 08:36:00,44.174380000000006,2.546296,1.7994853371024182,7.928237,6.597221,38.7731,1189.8499999997744
2024-10-18 08:39:00,80.29514,1.1574080000000002,2.456581180809955,5.6712929999999995,8.998845,70.89119999999997,1189.8999999997743
2024-10-18 08:42:00,75.09645,1.0995369999999998,2.19422525207463,5.005787999999999,7.754631,70.6019,1189.9499999997743
2024-10-18 08:45:00,70.04244,1.0416670000000003,2.0388571832949673,4.658565,7.1469949999999995,63.946699999999964,1189.9999999997742
2024-10-18 08:48:00,67.63117,1.0416660000000002,1.998612608895085,4.513889,6.886571,63.946799999999996,1190.0499999997742
2024-10-18 08:51:00,63.28125,1.070602,1.928246536699044,4.658565,6.741899999999999,59.02769999999998,1190.0999999997741
2024-10-18 08:54:00,59.635416666666664,1.1284720000000004,1.9175475807776663,4.803241000000001,6.684024999999999,54.6875,1190.149999999774
2024-10-18 08:57:00,55.47839333333334,1.2442129999999993,1.9206872527387404,5.237273,6.79977,50.92590000000001,1190.199999999774
2024-10-18 09:00:00,52.69097333333334,1.3020830000000005,1.8316649576853716,5.3819479999999995,6.568285,48.321799999999996,1190.249999999774
2024-10-18 09:03:00,53.90625,1.3020829999999997,1.808004622203671,5.324073,6.4525500000000005,49.18979999999999,1190.299999999774
2024-10-18 09:06:00,52.17978333333334,1.359953,1.8195913234233898,5.468748,6.481485,46.585699999999974,1190.349999999774
2024-10-18 09:09:00,51.64930333333333,1.3888889999999998,1.8002951271370222,5.584493999999999,6.481485,44.27080000000001,1190.3999999997739
2024-10-18 09:12:00,51.83256,1.359953,1.7584164047270354,5.497688,6.3657449999999995,46.296299999999974,1190.4499999997738
2024-10-18 09:15:00,54.427083333333336,1.3310189999999995,1.7534230946205864,5.237272999999999,6.163194,46.875,1190.4999999997738
2024-10-18 09:18:00,57.204860000000004,1.273148,1.8134232941797597,5.034717,6.249999000000001,52.08330000000001,1190.5499999997737
2024-10-18 09:21:00,56.153549999999996,1.3310180000000003,1.8497650378107937,5.208328,6.365740000000001,50.63659999999999,1190.5999999997737
2024-10-18 09:24:00,52.85494,1.4467590000000001,1.8344452535312872,5.642364,6.481485,47.74310000000003,1190.6499999997736
2024-10-18 09:27:00,53.90625,1.4178240000000004,1.8174330384374286,5.584494,6.4525500000000005,48.900499999999965,1190.6999999997736
2024-10-18 09:30:00,55.12152666666666,1.359953,1.9033659344090788,5.410878,6.626155,50.34719999999999,1190.7499999997735
2024-10-18 09:33:00,55.989583333333336,1.4467590000000001,1.8469155484221025,5.613424000000001,6.481485,50.63659999999999,1190.7999999997735
2024-10-18 09:36:00,55.29514,1.5046290000000004,1.868107645576678,5.902774,6.684025,48.032399999999996,1190.8499999997734
2024-10-18 09:39:00,59.972993333333335,1.3599539999999992,1.8195919306743218,5.353007999999999,6.365744,53.530100000000004,1190.8999999997734
2024-10-18 09:42:00,61.37153000000001,1.3020839999999998,1.8668585059126903,5.237272999999999,6.510419000000001,55.84499999999997,1190.9499999997734
2024-10-18 09:45:00,59.625769999999996,1.3020830000000005,1.8785073155458907,5.266208000000001,6.568285,54.976800000000026,1190.9999999997733
2024-10-18 09:48:00,57.37847,1.4467590000000001,1.8963174495433233,5.526619,6.51042,53.240800000000036,1191.0499999997733
2024-10-18 09:51:00,55.45910666666666,1.4756939999999998,1.8260974945754056,5.729169000000001,6.481485,49.76850000000002,1191.0999999997732
2024-10-18 09:54:00,54.07986,1.4756939999999998,1.813404348223963,5.787033999999999,6.51042,48.321799999999996,1191.1499999997732
2024-10-18 09:57:00,53.89660666666666,1.5625,1.849716473880305,5.98958,6.59722,48.6112,1191.1999999997731
2024-10-18 10:00:00,52.70061666666667,1.6203700000000003,1.8153895212082098,5.96065,6.365740000000001,46.296299999999974,1191.249999999773
2024-10-18 10:03:00,51.29244,1.649305,1.7625156664330677,6.04745,6.278935,45.13899999999995,1191.299999999773
2024-10-18 10:06:00,51.97723666666666,1.7071759999999996,1.8343089168965168,6.076384999999999,6.336809000000001,45.428300000000036,1191.349999999773
2024-10-18 10:09:00,53.385416666666664,1.6203709999999996,1.8153947085172457,5.989579999999999,6.394679,47.74309999999997,1191.399999999773
2024-10-18 10:12:00,56.85764,1.5335640000000001,1.8463760225480776,5.584489,6.250005,51.21530000000001,1191.449999999773
2024-10-18 10:15:00,57.38811666666667,1.4467590000000001,1.8344452535312872,5.4976840000000005,6.336805000000001,53.530100000000004,1191.4999999997729
2024-10-18 10:18:00,55.12152666666666,1.3888889999999998,1.7879324097177165,5.700234,6.568285,48.61110000000002,1191.5499999997728
2024-10-18 10:21:00,58.23688333333333,1.4178230000000003,1.7925048044948702,5.468748,6.278935000000001,53.240800000000036,1191.5999999997728
2024-10-18 10:24:00,56.32716333333334,1.3310190000000004,1.8616116501265636,5.439814,6.626155,50.63659999999999,1191.6499999997727
2024-10-18 10:27:00,55.81597,1.4467590000000001,1.8093615743065397,5.4976840000000005,6.278935,50.63659999999999,1191.6999999997727
2024-10-18 10:30:00,54.947916666666664,1.4178240000000004,1.7799645386647986,5.439814000000001,6.22106,48.03249999999997,1191.7499999997726
2024-10-18 10:33:00,54.427083333333336,1.5335650000000003,1.8205138781679153,5.642364,6.249999000000001,48.03250000000003,1191.7999999997726
2024-10-18 10:36:00,55.65200333333333,1.5046290000000004,1.8299464527364389,5.729164,6.423615,49.76859999999999,1191.8499999997725
2024-10-18 10:39:00,55.47839333333334,1.4756939999999998,1.8260974945754056,5.729169000000001,6.481485,50.63659999999999,1191.8999999997725
2024-10-18 10:42:00,54.40779333333333,1.5046289999999996,1.8171190843212603,5.758104,6.423615000000001,48.90040000000005,1191.9499999997724
2024-10-18 10:45:00,54.427083333333336,1.5624989999999999,1.8626917905691212,5.758104,6.394674999999999,48.90050000000002,1191.9999999997724
2024-10-18 10:48:00,54.600696666666664,1.5914349999999997,1.9048564451813055,5.87384,6.5393550000000005,49.47919999999999,1192.0499999997724
2024-10-18 10:51:00,54.600696666666664,1.5335649999999994,1.8334723519156872,5.84491,6.481485,48.321799999999996,1192.0999999997723
2024-10-18 10:54:00,54.77430666666667,1.5046289999999996,1.842716719054083,5.700233999999999,6.423615000000001,49.47919999999999,1192.1499999997723
2024-10-18 10:57:00,57.88966,1.5046290000000004,1.8554353342870833,5.758104,6.510415,52.08330000000001,1192.1999999997722
2024-10-18 11:00:00,58.063273333333335,1.5046290000000004,1.8299464527364384,5.613424000000001,6.307874999999999,51.50460000000004,1192.2499999997722
2024-10-18 11:03:00,56.85764,1.5335640000000001,1.8592226424688,5.758099,6.452545000000001,51.79399999999998,1192.2999999997721
2024-10-18 11:06:00,57.918596666666666,1.5335649999999994,1.8334723519156872,5.87384,6.510415000000001,52.08330000000001,1192.349999999772
2024-10-18 11:09:00,55.46875,1.5914349999999997,1.8395813523252313,5.93171,6.452545000000001,50.05789999999996,1192.399999999772
2024-10-18 11:12:00,56.85764,1.5335640000000001,1.7944337892963373,5.902779000000001,6.452545000000001,50.05780000000004,1192.449999999772
2024-10-18 11:15:00,57.89930666666667,1.5335650000000003,1.820518365363247,5.787034000000001,6.394679,52.66199999999998,1192.499999999772
2024-10-18 11:18:00,58.777006666666665,1.4467590000000001,1.8840337553948883,5.613424000000001,6.568285,53.240700000000004,1192.549999999772
2024-10-18 11:21:00,58.23688333333333,1.4467590000000001,1.8963174495433233,5.729164,6.712965,53.240700000000004,1192.5999999997719
2024-10-18 11:24:00,60.16589666666667,1.4756939999999998,1.8763765019078629,5.613429,6.481485,54.6875,1192.6499999997718
2024-10-18 11:27:00,56.847993333333335,1.4467590000000001,1.8593336204270294,5.6712940000000005,6.568285,52.08339999999998,1192.6999999997718
2024-10-18 11:30:00,55.13117333333333,1.4756939999999998,1.8387438300533188,5.8449040000000005,6.6261600000000005,49.76840000000004,1192.7499999997717
2024-10-18 11:33:00,55.46875,1.5335649999999994,1.8592232109969251,5.96065,6.655095,49.189899999999966,1192.7999999997717
2024-10-18 11:36:00,55.999230000000004,1.5335649999999994,1.91010687232169,5.84491,6.655095,49.76849999999996,1192.8499999997716
2024-10-18 11:39:00,56.17284,1.5914349999999997,1.852748627572981,5.989579999999999,6.5393550000000005,51.50460000000004,1192.8999999997716
2024-10-18 11:42:00,58.25617333333333,1.6203709999999996,1.828810590595672,5.989579999999999,6.423609000000001,51.21530000000001,1192.9499999997715
2024-10-18 11:45:00,59.64506,1.6203699999999994,1.9211150065157463,5.902774,6.539354,53.530100000000004,1192.9999999997715
2024-10-18 11:48:00,57.880016666666656,1.5046289999999996,1.8807258415343056,5.815974,6.626155,52.66199999999998,1193.0499999997714
2024-10-18 11:51:00,57.02160333333333,1.5046289999999996,1.8299464527364382,5.787033999999999,6.481485,51.50459999999998,1193.0999999997714
2024-10-18 11:54:00,57.716049999999996,1.5335640000000001,1.9477598298664551,5.815969000000001,6.7129650000000005,51.79399999999998,1193.1499999997714
2024-10-18 11:57:00,58.59375,1.4467590000000001,1.9328955579252134,5.642364,6.712965,54.6875,1193.1999999997713
2024-10-18 12:00:00,58.95061666666667,1.4467590000000001,1.896313212754502,5.584494,6.568285,54.976800000000026,1193.2499999997713
2024-10-18 12:03:00,57.918596666666666,1.4178240000000004,1.9273090270076823,5.642364,6.77083,52.66210000000001,1193.2999999997712
2024-10-18 12:06:00,58.41049666666667,1.5335640000000001,1.922701808109445,5.671298999999999,6.510415,54.398199999999974,1193.3499999997712
2024-10-18 12:09:00,58.23688333333333,1.5046290000000004,1.880730194673426,5.787034000000001,6.597225,52.08339999999998,1193.3999999997711
2024-10-18 12:12:00,58.95061666666667,1.4467590000000001,1.8840337553948892,5.642364,6.597225000000001,54.398199999999974,1193.449999999771
2024-10-18 12:15:00,58.072916666666664,1.4467590000000001,1.8840337553948892,5.671298999999999,6.6261600000000005,53.240700000000004,1193.499999999771
2024-10-18 12:18:00,56.85764,1.4178240000000004,1.8298260116099279,5.729164,6.6261600000000005,52.08330000000001,1193.549999999771
2024-10-18 12:21:00,58.59375,1.5046290000000004,1.9431148279516555,5.758104,6.7129650000000005,53.53019999999998,1193.599999999771
2024-10-18 12:24:00,57.880016666666656,1.4467590000000001,1.8963174495433233,5.787034000000001,6.770835000000001,52.08330000000001,1193.649999999771
2024-10-18 12:27:00,58.94097333333334,1.4467590000000001,1.8469112477357261,5.758104,6.626155,54.6875,1193.6999999997709
2024-10-18 12:30:00,57.204860000000004,1.4178240000000004,1.9152772380494638,5.729169000000001,6.828705,51.79390000000001,1193.7499999997708
2024-10-18 12:33:00,56.500769999999996,1.5046289999999996,1.8807301946734258,5.8449040000000005,6.655095,52.66199999999998,1193.7999999997708
2024-10-18 12:36:00,57.880016666666656,1.5624989999999999,1.9140823624155539,5.8449040000000005,6.597225,51.50460000000004,1193.8499999997707
2024-10-18 12:39:00,57.716049999999996,1.5046289999999996,1.893299562469624,5.931714,6.770835000000001,51.21530000000001,1193.8999999997707
2024-10-18 12:42:00,56.153549999999996,1.5335649999999994,1.8592232109969251,5.93171,6.626155,50.925899999999956,1193.9499999997706
2024-10-18 12:45:00,58.59375,1.6203699999999994,1.8421655382310098,5.931714,6.394674000000001,52.08339999999998,1193.9999999997706
2024-10-18 12:48:00,57.552083333333336,1.4178240000000004,1.8910829534968514,5.613424000000001,6.6550899999999995,53.240700000000004,1194.0499999997705
2024-10-18 12:51:00,57.37847,1.4467590000000001,1.9328955579252134,5.758099,6.8286999999999995,54.108799999999974,1194.0999999997705
2024-10-18 12:54:00,56.52006333333333,1.5046299999999997,1.8681082232193251,5.84491,6.6261600000000005,50.925899999999956,1194.1499999997704
2024-10-18 12:57:00,54.938269999999996,1.649305,1.8978270351319362,6.10532,6.626155,50.63650000000001,1194.1999999997704
2024-10-18 13:00:00,53.89660666666666,1.6203699999999994,1.88189098529648,6.221065,6.770835000000001,47.742999999999995,1194.2499999997704
2024-10-18 13:03:00,57.716049999999996,1.5335649999999994,1.8592232109969251,5.87384,6.568285,54.108799999999974,1194.2999999997703
2024-10-18 13:06:00,56.153549999999996,1.5046299999999997,1.8299425992302358,5.78704,6.4814799999999995,50.05789999999996,1194.3499999997703
2024-10-18 13:09:00,56.67437999999999,1.5335649999999994,1.859223210996926,5.815969999999999,6.510415000000001,50.92599999999999,1194.3999999997702
2024-10-18 13:12:00,56.85764,1.5046289999999996,1.918299693533687,5.815974,6.712965,50.92590000000001,1194.4499999997702
2024-10-18 13:15:00,57.552083333333336,1.4756939999999998,1.8763765019078629,5.787039,6.655095,51.79399999999998,1194.4999999997701
2024-10-18 13:18:00,57.552083333333336,1.5624989999999999,1.8756184968829877,5.931714,6.597225,52.08330000000001,1194.54999999977
2024-10-18 13:21:00,59.635416666666664,1.5914349999999997,1.8527486275729803,5.815969000000001,6.365744,52.37270000000001,1194.59999999977
2024-10-18 13:24:00,58.42014,1.4756939999999998,1.8638780672077395,5.729169000000001,6.568285,52.66210000000001,1194.64999999977
2024-10-18 13:27:00,57.03125,1.4178240000000004,1.9152772380494638,5.584489,6.684024999999999,52.08339999999998,1194.69999999977
2024-10-18 13:30:00,57.716049999999996,1.4467590000000001,1.871704657353391,5.700234000000001,6.626155,52.08330000000001,1194.74999999977
2024-10-18 13:33:00,58.072916666666664,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,52.37270000000001,1194.7999999997699
2024-10-18 13:36:00,60.50347,1.5335640000000001,1.8974580380588881,5.613429,6.394674999999999,54.3981,1194.8499999997698
2024-10-18 13:39:00,57.561726666666665,1.4467590000000001,1.8593336204270294,5.642359000000001,6.539350000000001,52.37270000000001,1194.8999999997698
2024-10-18 13:42:00,56.52006333333333,1.4178240000000004,1.854461897308352,5.613429,6.568285,50.92590000000001,1194.9499999997697
2024-10-18 13:45:00,57.72569333333333,1.4756939999999998,1.863882394254839,5.584489,6.423615000000001,54.10889999999995,1194.9999999997697
2024-10-18 13:48:00,58.42014,1.5335640000000001,1.910106293448852,5.729169000000001,6.5393550000000005,52.08330000000001,1195.0499999997696
2024-10-18 13:51:00,58.25617333333333,1.5335640000000001,1.8592226424687992,5.729169000000001,6.423615,52.372600000000034,1195.0999999997696
2024-10-18 13:54:00,58.08256333333333,1.5335640000000001,1.8720171360249755,5.729169000000001,6.452545000000001,52.372600000000034,1195.1499999997695
2024-10-18 13:57:00,56.69367333333333,1.4467590000000001,1.8593336204270294,5.758099,6.6550899999999995,51.50460000000004,1195.1999999997695
2024-10-18 14:00:00,57.03125,1.5046289999999996,1.9307321209863142,5.787033999999999,6.712965,50.92590000000001,1195.2499999997694
2024-10-18 14:03:00,55.12152666666666,1.5335649999999994,1.91010687232169,5.96065,6.770835000000001,50.63659999999999,1195.2999999997694
2024-10-18 14:06:00,56.85763666666667,1.5046289999999996,1.8681076455766772,5.8449040000000005,6.626155,51.21529999999996,1195.3499999997694
2024-10-18 14:09:00,58.25617333333333,1.5046289999999996,1.8681076455766776,5.787033999999999,6.568285,53.819500000000005,1195.3999999997693
2024-10-18 14:12:00,57.88966,1.4756939999999998,1.8638780672077395,5.758104,6.59722,53.530100000000004,1195.4499999997693
2024-10-18 14:15:00,58.05362666666667,1.5624989999999999,1.9268000187340975,5.758104,6.5393550000000005,52.37270000000001,1195.4999999997692
2024-10-18 14:18:00,57.37847,1.5335640000000001,1.8720215496969603,5.873839,6.597225,51.50460000000004,1195.5499999997692
2024-10-18 14:21:00,58.26582,1.4756939999999998,1.91358584843857,5.758099,6.712965,52.08330000000001,1195.5999999997691
2024-10-18 14:24:00,57.552083333333336,1.4756939999999998,1.91358584843857,5.815969000000001,6.770835000000001,52.662000000000035,1195.649999999769
2024-10-18 14:27:00,57.89930666666667,1.5335640000000001,1.910106293448852,5.902779000000001,6.7129650000000005,52.372600000000034,1195.699999999769
2024-10-18 14:30:00,59.288196666666664,1.4178240000000004,1.9393037220386902,5.613424000000001,6.77083,54.3981,1195.749999999769
2024-10-18 14:33:00,58.25617333333333,1.4756939999999998,1.9258950143843763,5.815969000000001,6.799765,53.24079999999998,1195.799999999769
2024-10-18 14:36:00,58.786653333333334,1.4756939999999998,1.8888231286450925,5.729169000000001,6.626155,53.81940000000003,1195.849999999769
2024-10-18 14:39:00,58.24653000000001,1.4467590000000001,1.871704657353392,5.642364,6.568285,54.398199999999974,1195.8999999997689
2024-10-18 14:42:00,57.89930666666666,1.4467590000000001,1.9328955579252134,5.642364,6.712965,52.951400000000035,1195.9499999997688
2024-10-18 14:45:00,58.25617333333333,1.4467590000000001,1.8963174495433233,5.758099,6.741899999999999,53.530100000000004,1195.9999999997688
2024-10-18 14:48:00,56.84799666666667,1.5046289999999996,1.8681076455766776,5.815974,6.597225000000001,52.66210000000001,1196.0499999997687
2024-10-18 14:51:00,57.204860000000004,1.5624989999999999,1.9013105818575267,5.8449040000000005,6.5682849999999995,52.08339999999998,1196.0999999997687
2024-10-18 14:54:00,60.32986333333334,1.6203699999999994,1.9211150065157463,5.8449040000000005,6.481484000000001,54.6875,1196.1499999997686
2024-10-18 14:57:00,63.80208,1.6203699999999994,1.801907272480269,5.642364,6.018514000000001,57.00229999999999,1196.1999999997686
2024-10-18 15:00:00,60.00193000000001,1.4467590000000001,1.8344452535312872,5.353003999999999,6.192125,56.134299999999996,1196.2499999997685
2024-10-18 15:03:00,56.346450000000004,1.4467590000000001,1.9450012079038312,5.410884,6.510414999999999,52.37269999999995,1196.2999999997685
2024-10-18 15:06:00,56.49112333333333,1.5335649999999994,1.820518365363247,5.815969999999999,6.423615000000001,51.79399999999998,1196.3499999997684
2024-10-18 15:09:00,56.51041333333333,1.5046289999999996,1.9307278329496294,5.700233999999999,6.626155,51.21529999999996,1196.3999999997684
2024-10-18 15:12:00,57.03125,1.5624989999999999,1.8366853466836521,5.8449040000000005,6.423615,52.08339999999998,1196.4499999997684
2024-10-18 15:15:00,55.989583333333336,1.5046289999999996,1.8681076455766772,5.8449040000000005,6.626155,50.92599999999999,1196.4999999997683
2024-10-18 15:18:00,56.847993333333335,1.4756939999999998,1.9135815858939422,5.815974,6.77083,52.37270000000001,1196.5499999997683
2024-10-18 15:21:00,60.65779333333333,1.649305,1.8309481661904305,5.700233999999999,6.076389,54.97679999999997,1196.5999999997682
2024-10-18 15:24:00,58.23688333333333,1.4756939999999998,1.8888274228602808,5.555554,6.4525500000000005,52.951400000000035,1196.6499999997682
2024-10-18 15:27:00,57.03125,1.4756939999999998,1.787851641902952,5.526619,6.192125,52.37269999999995,1196.6999999997681
2024-10-18 15:30:00,56.18248333333333,1.5335640000000001,1.884764885961897,5.815969000000001,6.5682849999999995,50.636600000000044,1196.749999999768
2024-10-18 15:33:00,57.38811666666667,1.5335640000000001,1.8847648859618982,5.758099,6.510415,52.08330000000001,1196.799999999768
2024-10-18 15:36:00,56.500773333333335,1.4756939999999998,1.8387394689386563,5.729169000000001,6.510415000000001,51.79399999999998,1196.849999999768
2024-10-18 15:39:00,57.54243666666667,1.4756939999999998,1.8387394689386563,5.729169000000001,6.510415000000001,52.08330000000001,1196.899999999768
2024-10-18 15:42:00,57.03125,1.4756939999999998,1.8260974945754067,5.758099,6.510415000000001,52.372799999999984,1196.949999999768
2024-10-18 15:45:00,56.500769999999996,1.5335640000000001,1.8847648859618982,5.787039,6.5393550000000005,50.63659999999999,1196.9999999997679
2024-10-18 15:48:00,56.32716,1.4467590000000001,1.9085523131636315,5.787039,6.7997700000000005,51.79399999999998,1197.0499999997678
2024-10-18 15:51:00,58.59375,1.5914349999999997,1.8527440875135286,5.787039,6.336804,53.240700000000004,1197.0999999997678
2024-10-18 15:54:00,54.581403333333334,1.3888889999999998,1.945121019913147,5.613429,6.857640000000001,49.47919999999999,1197.1499999997677
2024-10-18 15:57:00,56.500769999999996,1.5335640000000001,1.8974624170296384,5.815969000000001,6.597225,51.21520000000004,1197.1999999997677
2024-10-18 16:00:00,55.63271666666666,1.4178240000000004,1.9031993377970484,5.729169000000001,6.799765,50.63659999999999,1197.2499999997676
2024-10-18 16:03:00,59.625773333333335,1.5625,1.8104516969024123,5.729164,6.250004,53.819500000000005,1197.2999999997676
2024-10-18 16:06:00,57.54243666666667,1.4467590000000001,1.9207433692806029,5.613429,6.6550899999999995,52.662000000000035,1197.3499999997675
2024-10-18 16:09:00,56.52970666666667,1.4756939999999998,1.851335582516786,5.6712940000000005,6.4814799999999995,52.37270000000001,1197.3999999997675
2024-10-18 16:12:00,55.97029333333333,1.5914349999999997,1.8658550530840163,5.815969999999999,6.394674999999999,49.76859999999999,1197.4499999997674
2024-10-18 16:15:00,54.938269999999996,1.5914349999999997,1.891907923531334,5.96065,6.597225,49.76840000000004,1197.4999999997674
2024-10-18 16:18:00,56.52006333333333,1.5335649999999994,1.8463765884503787,5.70023,6.3657449999999995,52.08330000000001,1197.5499999997674
2024-10-18 16:21:00,53.57832,1.5914349999999997,1.8130777734356704,6.047453999999999,6.510419000000001,47.74310000000003,1197.5999999997673
2024-10-18 16:24:00,56.17284,1.5624989999999999,1.836685346683652,5.787033999999999,6.365745,49.76850000000002,1197.6499999997673
2024-10-18 16:27:00,55.47839333333334,1.5624989999999999,1.8626917905691218,5.815974,6.452545000000001,50.057799999999986,1197.6999999997672
2024-10-18 16:30:00,59.288196666666664,1.5335640000000001,1.8463760225480776,5.642359000000001,6.307874999999999,52.66199999999998,1197.7499999997672
2024-10-18 16:33:00,55.12152666666666,1.4178239999999995,1.8789231783353,5.555554,6.56829,50.63659999999999,1197.7999999997671
2024-10-18 16:36:00,61.21720333333334,1.7361110000000002,1.7933590839224514,5.700233999999999,5.815973,56.712999999999965,1197.849999999767
2024-10-18 16:39:00,62.23958,1.5914349999999997,1.7320871726947917,5.381944,5.671298999999999,58.44909999999999,1197.899999999767
2024-10-18 16:42:00,59.288196666666664,1.4178240000000004,1.7420376351489837,5.150463,5.844905,54.10880000000003,1197.949999999767
2024-10-18 16:45:00,55.989583333333336,1.4467590000000001,1.745744881325026,5.324074,5.960645,50.34719999999999,1197.999999999767
2024-10-18 16:48:00,55.63271666666666,1.5335640000000001,1.7548816305120247,5.642359000000001,6.105325000000001,49.47919999999999,1198.049999999767
2024-10-18 16:51:00,56.356096666666666,1.4756939999999998,1.8006546158063204,5.584489,6.278935,52.08330000000001,1198.0999999997669
2024-10-18 16:54:00,56.153549999999996,1.5335640000000001,1.7944337892963373,5.729169000000001,6.278935000000001,50.057799999999986,1198.1499999997668
2024-10-18 16:57:00,58.24653,1.5335640000000001,1.8334717886568315,5.526619,6.163195,51.79399999999998,1198.1999999997668
2024-10-18 17:00:00,52.50771666666666,1.3310180000000003,1.813967487766962,5.584489,6.6550910000000005,46.875,1198.2499999997667
2024-10-18 17:03:00,55.29513666666666,1.5046289999999996,1.8042379745794306,5.642364,6.278935,49.76850000000002,1198.2999999997667
2024-10-18 17:06:00,55.11187999999999,1.5046289999999996,1.8042424349553476,5.6712940000000005,6.307875,49.47910000000002,1198.3499999997666
2024-10-18 17:09:00,55.12152666666666,1.5624989999999999,1.8104511452980532,5.787033999999999,6.307874999999999,49.18980000000005,1198.3999999997666
2024-10-18 17:12:00,55.989583333333336,1.5624989999999999,1.9140779578656686,5.700233999999999,6.452545000000001,49.18979999999999,1198.4499999997665
2024-10-18 17:15:00,56.153549999999996,1.5624989999999999,1.8235944542369305,5.758104,6.307874999999999,49.47919999999999,1198.4999999997665
2024-10-18 17:18:00,54.41744,1.5335649999999994,1.781311028251674,5.78704,6.307875,49.76850000000002,1198.5499999997664
2024-10-18 17:21:00,54.76466,1.5335649999999994,1.8334723519156872,5.84491,6.481485,48.90050000000002,1198.5999999997664
2024-10-18 17:24:00,53.385416666666664,1.5914349999999997,1.7997390876675075,5.815969999999999,6.250005,47.453700000000026,1198.6499999997664
2024-10-18 17:27:00,56.19213,1.5914349999999997,1.8658550530840163,5.78704,6.365745,50.63650000000001,1198.6999999997663
2024-10-18 17:30:00,49.05478333333334,1.3888889999999998,1.7879324097177165,5.729169999999999,6.597220999999999,44.849500000000035,1198.7499999997663
2024-10-18 17:33:00,52.15085,1.5914349999999997,1.7863346215126763,5.84491,6.250005,46.875,1198.7999999997662
2024-10-18 17:36:00,52.34375,1.5624989999999999,1.7438239173055483,5.787033999999999,6.163195,46.29630000000003,1198.8499999997662
2024-10-18 17:39:00,55.65200333333333,1.5914349999999997,1.772867650594639,5.642359000000001,6.018514000000001,48.61110000000002,1198.8999999997661
2024-10-18 17:42:00,52.34375,1.4756939999999998,1.7749943571936944,5.468754,6.105320000000001,47.164300000000026,1198.949999999766
2024-10-18 17:45:00,51.658950000000004,1.4756939999999998,1.7230129867153425,5.526619,6.047455,46.29630000000003,1198.999999999766
2024-10-18 17:48:00,53.90625,1.5046290000000004,1.7521630278706053,5.555554,6.076385,47.45369999999997,1199.049999999766
2024-10-18 17:51:00,55.11187999999999,1.5046290000000004,1.8171190843212601,5.584494,6.250005,48.90050000000002,1199.099999999766
2024-10-18 17:54:00,55.65200333333333,1.4178240000000004,1.7799645386647993,5.410884,6.192130000000001,49.76850000000002,1199.149999999766
2024-10-18 17:57:00,52.86458666666667,1.4756939999999998,1.7620861269665147,5.671298999999999,6.278935,47.45360000000005,1199.1999999997659
2024-10-18 18:00:00,52.34375,1.5335649999999994,1.7681243523660817,5.78704,6.278935,46.585699999999974,1199.2499999997658
2024-10-18 18:03:00,54.427083333333336,1.6203709999999996,1.7610865773383968,5.815969999999999,6.105319,48.032399999999996,1199.2999999997658
2024-10-18 18:06:00,52.69097333333334,1.5335649999999994,1.8334723519156872,5.78704,6.423615000000001,48.32170000000002,1199.3499999997657
2024-10-18 18:09:00,53.038196666666664,1.5624989999999999,1.7706584121116884,5.6712940000000005,6.105325000000001,46.58570000000003,1199.3999999997657
2024-10-18 18:12:00,53.240739999999995,1.5914349999999997,1.7320824398666264,5.787039,6.076384,47.4538,1199.4499999997656
2024-10-18 18:15:00,50.07716,1.4178239999999995,1.8667150233182914,5.410884,6.39468,45.138900000000035,1199.4999999997656
2024-10-18 18:18:00,49.72029333333333,1.5046289999999996,1.7257732860241772,5.6712940000000005,6.1342550000000005,43.69209999999998,1199.5499999997655
2024-10-18 18:21:00,48.15779333333334,1.4467599999999994,1.7840756123893164,5.642359999999999,6.36574,44.56020000000001,1199.5999999997655
2024-10-18 18:24:00,50.250773333333335,1.5624989999999999,1.7438239173055472,5.8449040000000005,6.221064999999999,44.27089999999998,1199.6499999997654
2024-10-18 18:27:00,48.688273333333335,1.5624989999999999,1.7706584121116884,5.787033999999999,6.221064999999999,43.69210000000004,1199.6999999997654
2024-10-18 18:30:00,52.34375,1.5046290000000004,1.8171190843212601,5.642364,6.307874999999999,46.875,1199.7499999997654
2024-10-18 18:33:00,51.118826666666656,1.4467590000000001,1.7328606136456683,5.700234,6.307874999999999,44.56020000000001,1199.7999999997653
2024-10-18 18:36:00,53.92553999999999,1.475695,1.762086689756728,5.642364000000001,6.249999000000001,48.6112,1199.8499999997653
2024-10-18 18:39:00,53.73264,1.4467590000000001,1.8344452535312872,5.613429,6.4525500000000005,47.453700000000026,1199.8999999997652
2024-10-18 18:42:00,52.69097333333334,1.4467590000000001,1.745744881325026,5.439814000000001,6.076385000000001,47.1644,1199.9499999997652
2024-10-18 18:45:00,50.42438333333333,1.4756939999999998,1.7230084546331657,5.613429,6.1342550000000005,44.84949999999998,1199.9999999997651
2024-10-18 18:48:00,48.52430666666667,1.3020839999999998,1.8198562587031297,5.266204,6.423610000000001,45.428200000000004,1200.049999999765
2024-10-18 18:51:00,58.42014,1.273149,1.7423919973743802,5.005792,6.047452999999999,53.240700000000004,1200.099999999765
2024-10-18 18:54:00,66.91744,1.070602,1.8013344986232205,4.484954,6.221068999999999,59.60649999999998,1200.149999999765
2024-10-18 18:57:00,71.27700666666668,1.186343,1.8482851667636486,4.542825000000001,6.076384,63.657399999999996,1200.199999999765
2024-10-18 19:00:00,66.04938333333334,1.1284729999999996,1.9282372617757857,4.513889,6.423610000000001,60.76400000000001,1200.249999999765
2024-10-18 19:03:00,59.81867666666667,1.157407,1.8287369316063333,4.74537,6.3078710000000004,54.9769,1200.2999999997649
2024-10-18 19:06:00,55.47839333333334,1.3020830000000005,1.7961070746348349,5.179398000000001,6.278935,49.47909999999996,1200.3499999997648
2024-10-18 19:09:00,57.38811666666667,1.3310179999999994,1.8139674877669607,5.208333,6.278935,52.37270000000001,1200.3999999997648
2024-10-18 19:12:00,54.24382666666667,1.3310179999999994,1.7777770438861589,5.150463,6.1342550000000005,50.05780000000004,1200.4499999997647
2024-10-18 19:15:00,57.21450666666667,1.4467589999999992,1.732860613645668,5.324073,5.931714,52.95149999999995,1200.4999999997647
2024-10-18 19:18:00,54.938269999999996,1.3310179999999994,1.7534224936470375,5.208333,6.1342550000000005,49.18990000000002,1200.5499999997646
2024-10-18 19:21:00,54.77430666666666,1.359953,1.7584164047270354,5.179398000000001,6.047455,49.189700000000016,1200.5999999997646
2024-10-18 19:24:00,54.76465666666667,1.4467590000000001,1.7713509984655658,5.5555579999999996,6.249999000000001,48.6112,1200.6499999997645
2024-10-18 19:27:00,53.385416666666664,1.359953,1.7460356265968786,5.353008000000001,6.192125,48.6112,1200.6999999997645
2024-10-18 19:30:00,54.07021666666666,1.4178230000000003,1.7547319763401001,5.353008000000001,6.076385,47.742999999999995,1200.7499999997644
2024-10-18 19:33:00,42.447916666666664,1.1284720000000004,1.808998038613845,4.976852000000001,6.5682860000000005,40.79860000000002,1200.7999999997644
2024-10-18 19:36:00,37.42284,1.3310180000000003,1.6286231205299215,5.5555579999999996,6.192130000000001,37.037000000000035,1200.8499999997643
2024-10-18 19:39:00,33.59375333333333,1.3020839999999998,1.6622211845135706,5.439814,6.2210600000000005,35.87960000000004,1200.8999999997643
2024-10-18 19:42:00,31.867283333333333,1.475695,1.6023782118872156,5.671294,5.931709,35.59020000000004,1200.9499999997643
2024-10-18 19:45:00,36.03395,1.4467590000000001,1.6542922029046274,5.671298,6.105319,37.90519999999998,1200.9999999997642
2024-10-19 09:12:00,75.06751666666666,1.273148,1.9960460068216483,4.918982,6.597224,69.1551,1200.9999999997642
2024-10-19 09:15:00,70.74652999999999,1.0995370000000007,1.928560199648925,4.6875,6.684024999999999,63.946799999999996,1201.0499999997642
2024-10-19 09:18:00,62.77970333333334,1.157407,1.9164576846321602,4.861110999999999,6.6550959999999995,57.87030000000004,1201.0999999997641
2024-10-19 09:21:00,57.204860000000004,1.3020839999999998,1.8316696605543092,5.237264,6.423610000000001,51.50459999999998,1201.149999999764
2024-10-19 09:24:00,53.028549999999996,1.3020830000000005,1.7359638162689264,5.237268,6.192125,47.74310000000003,1201.199999999764
2024-10-19 09:27:00,54.76466,1.359953,1.7211267750161505,5.179398,5.9606449999999995,46.2962,1201.249999999764
2024-10-19 09:30:00,55.28549333333333,1.273148,1.6941472218796367,4.976852000000001,5.902774,47.74309999999997,1201.299999999764
2024-10-19 09:33:00,65.71180666666667,1.0995370000000007,1.689247234357093,4.253471,5.613422999999999,58.73840000000001,1201.349999999764
2024-10-19 09:36:00,65.72144999999999,1.0416670000000003,1.8126063358105966,4.311343000000001,6.16319,60.18520000000001,1201.3999999997638
2024-10-19 09:39:00,61.390816666666666,1.2152779999999996,1.7879921834270727,4.716435,6.01852,57.29169999999999,1201.4499999997638
2024-10-19 09:42:00,55.31442666666667,1.4756939999999998,1.6700579452271533,5.497688999999999,5.902775000000001,49.189700000000016,1201.4999999997638
2024-10-19 09:45:00,52.17978333333334,1.5046299999999997,1.7521635813240215,5.49769,6.01852,46.296299999999974,1201.5499999997637
2024-10-19 09:48:00,48.688273333333335,1.5914349999999997,1.732082439866627,5.787039999999999,6.076385000000001,42.82400000000001,1201.5999999997637
2024-10-19 09:51:00,56.17284,1.7071759999999996,1.6926677786792135,5.613423999999999,5.584488,49.76849999999996,1201.6499999997636
2024-10-19 09:54:00,58.42978333333334,1.5046299999999997,1.6176115451740087,5.266204,5.4976840000000005,51.79399999999998,1201.6999999997636
2024-10-19 09:57:00,58.23688333333333,1.359953,1.6706747224043577,4.8321760000000005,5.497685,52.37270000000001,1201.7499999997635
2024-10-19 10:00:00,55.80632666666667,1.3310180000000003,1.641349919727877,4.947917,5.613429999999999,50.34729999999996,1201.7999999997635
2024-10-19 10:03:00,55.46875,1.4178230000000003,1.66468489770994,5.179398000000001,5.700234999999999,50.057799999999986,1201.8499999997634
2024-10-19 10:06:00,55.46875,1.359953,1.7211310970959612,5.208328,5.989585000000001,49.76849999999996,1201.8999999997634
2024-10-19 10:09:00,54.61034,1.4467590000000001,1.7328606136456683,5.439814000000001,6.047455,48.61110000000002,1201.9499999997633
2024-10-19 10:12:00,59.288196666666664,1.5625,1.6893669598116843,5.353009,5.613429,53.81939999999997,1201.9999999997633
2024-10-19 10:15:00,59.98264,1.5046289999999996,1.6450674631447253,5.0347219999999995,5.324075,54.398199999999974,1202.0499999997633
2024-10-19 10:18:00,56.34645,1.4467590000000001,1.6275985725164148,5.005787,5.38194,50.05790000000002,1202.0999999997632
2024-10-19 10:21:00,55.989583333333336,1.3310179999999994,1.7534250285332884,5.005787,5.931715,50.34720000000004,1202.1499999997632
2024-10-19 10:24:00,58.23688333333333,1.359953,1.7460364839374547,5.005786,5.844905000000001,53.530100000000004,1202.1999999997631
2024-10-19 10:27:00,61.72839666666667,1.4467590000000001,1.7069157863310735,5.150462,5.700235,57.58109999999999,1202.249999999763
2024-10-19 10:30:00,58.23688333333333,1.4467599999999994,1.6675469706162074,5.092593,5.555560000000001,53.52999999999997,1202.299999999763
2024-10-19 10:33:00,54.07986,1.475695,1.6966641879055202,5.35301,5.815974999999999,47.742999999999995,1202.349999999763
2024-10-19 10:36:00,52.34375,1.5914349999999997,1.7320871726947917,5.758100000000001,6.047455,46.875,1202.399999999763
2024-10-19 10:39:00,58.95061666666667,1.649305,1.7346657120621571,5.46875,5.642365,52.9513,1202.449999999763
2024-10-19 10:42:00,55.30478333333334,1.475695,1.6700631073339858,5.2662,5.671295,49.47910000000002,1202.4999999997628
2024-10-19 10:45:00,53.385416666666664,1.5046289999999996,1.6857167667646829,5.410884,5.787035,47.74309999999997,1202.5499999997628
2024-10-19 10:48:00,53.92553999999999,1.5335650000000003,1.7012722966649534,5.468754,5.815969000000001,47.45369999999997,1202.5999999997628
2024-10-19 10:51:00,56.68402666666666,1.3888889999999998,1.7630639309446243,5.381944000000001,6.192125,50.63650000000001,1202.6499999997627
2024-10-19 10:54:00,53.89660666666666,1.4467590000000001,1.7967419692288122,5.497688999999999,6.25,48.321799999999996,1202.6999999997627
2024-10-19 10:57:00,52.85494,1.5335649999999994,1.728207820717481,5.642359999999999,6.047455,46.29630000000003,1202.7499999997626
2024-10-19 11:00:00,51.99652666666666,1.5914349999999997,1.7320824398666264,5.8449100000000005,6.1342550000000005,45.428200000000004,1202.7999999997626
2024-10-19 11:03:00,51.822916666666664,1.649305,1.7625108783227084,5.90278,6.134255,45.428200000000004,1202.8499999997625
2024-10-19 11:06:00,55.989583333333336,1.5335640000000001,1.7415735059386466,5.584489,6.018515000000001,49.76849999999996,1202.8999999997625
2024-10-19 11:09:00,54.947916666666664,1.359953,1.770743681105105,5.266208000000001,6.163195000000001,48.611099999999965,1202.9499999997624
2024-10-19 11:12:00,57.552083333333336,1.3888879999999997,1.800294532629265,5.179392999999999,6.076385,50.63659999999999,1202.9999999997624
2024-10-19 11:15:00,57.03125,1.3888879999999997,1.7879318179420338,5.2951429999999995,6.163195,50.05780000000004,1203.0499999997623
2024-10-19 11:18:00,57.880016666666656,1.3310179999999994,1.8497650378107924,5.324073,6.481485,53.52999999999997,1203.0999999997623
2024-10-19 11:21:00,56.86728333333334,1.3310179999999994,1.801947313670653,5.237273,6.278935,51.21519999999998,1203.1499999997623
2024-10-19 11:24:00,57.38811666666667,1.3310179999999994,1.801947313670653,5.237273,6.278935,51.79399999999998,1203.1999999997622
2024-10-19 11:27:00,56.68402666666666,1.3888879999999997,1.8126093497361389,5.497683,6.423615,49.76850000000002,1203.2499999997622
2024-10-19 11:30:00,58.42014,1.4467589999999992,1.8093615743065399,5.439812999999999,6.221064000000001,52.372799999999984,1203.2999999997621
2024-10-19 11:33:00,57.73534,1.359953,1.8316858264730247,5.324078,6.3657449999999995,52.662000000000035,1203.349999999762
2024-10-19 11:36:00,53.04784,1.2152770000000004,1.8788909168946355,5.266208000000001,6.799771,47.45369999999997,1203.399999999762
2024-10-19 11:39:00,57.204860000000004,1.3888879999999997,1.7879360981616654,5.381943,6.250005,50.05780000000004,1203.449999999762
2024-10-19 11:42:00,56.33680333333333,1.359953,1.8195913234233898,5.468748,6.481485,50.05790000000002,1203.499999999762
2024-10-19 11:45:00,56.85764,1.4467590000000001,1.8469112477357268,5.468754,6.336805000000001,51.50460000000004,1203.549999999762
2024-10-19 11:48:00,53.385416666666664,1.5046299999999997,1.8042429993349212,5.70023,6.33681,46.29630000000003,1203.5999999997618
2024-10-19 11:51:00,52.86458666666667,1.5046299999999997,1.8554359093095734,5.729169999999999,6.4814799999999995,46.875,1203.6499999997618
2024-10-19 11:54:00,57.204860000000004,1.6203699999999994,1.801907272480269,5.700233999999999,6.076384,51.79390000000001,1203.6999999997618
2024-10-19 11:57:00,54.24382666666667,1.4756939999999998,1.8006546158063204,5.613429,6.307875,48.61100000000005,1203.7499999997617
2024-10-19 12:00:00,54.24382666666667,1.5046289999999996,1.79130652294907,5.613423999999999,6.221065,48.032399999999996,1203.7999999997617
2024-10-19 12:03:00,52.34375,1.4756939999999998,1.7749988094383842,5.6712940000000005,6.307869999999999,48.321799999999996,1203.8499999997616
2024-10-19 12:06:00,48.16743666666667,1.4178239999999995,1.7420349970259559,5.410884,6.10532,44.56020000000001,1203.8999999997616
2024-10-19 12:09:00,44.53125333333333,1.3888889999999998,1.7505562963906953,5.295139000000001,6.076390000000001,40.798599999999965,1203.9499999997615
2024-10-19 12:12:00,46.79784,1.5625,1.6337685969879108,5.671298999999999,5.815969000000001,40.50920000000002,1203.9999999997615
2024-10-19 12:15:00,63.27160333333334,1.7650449999999998,1.9470714773557507,6.105324,6.481479,57.87040000000002,1204.0499999997614
2024-10-19 12:18:00,65.88541666666667,1.6203699999999994,1.9598615434039994,5.902774,6.6261540000000005,59.60650000000004,1204.0999999997614
2024-10-19 12:21:00,63.80208,1.4467590000000001,1.9450053851294669,5.526619,6.6261600000000005,60.76400000000001,1204.1499999997613
2024-10-19 12:24:00,62.77970333333334,1.3888890000000007,1.9094879289930435,5.324074,6.481485,58.15970000000004,1204.1999999997613
2024-10-19 12:27:00,56.67437999999999,1.3020830000000005,1.8316690325944194,5.295134,6.4814810000000005,51.50459999999998,1204.2499999997613
2024-10-19 12:30:00,55.989583333333336,1.4467590000000001,1.8469112477357261,5.584494,6.452545,49.76849999999996,1204.2999999997612
2024-10-19 12:33:00,54.74537,1.4467590000000001,1.8093615743065397,5.584494,6.3657449999999995,48.321799999999996,1204.3499999997612
2024-10-19 12:36:00,55.46875,1.4467590000000001,1.7967463387124067,5.613424000000001,6.3657449999999995,48.90050000000002,1204.3999999997611
2024-10-19 12:39:00,56.33680666666667,1.4467590000000001,1.8840337553948892,5.555554,6.510415000000001,50.63659999999999,1204.449999999761
2024-10-19 12:42:00,56.510416666666664,1.4756939999999998,1.813404348223963,5.584489,6.307875,51.21530000000001,1204.499999999761
2024-10-19 12:45:00,56.500769999999996,1.4756939999999998,1.8260974945754056,5.526619,6.278935,50.63659999999999,1204.549999999761
2024-10-19 12:48:00,54.41744,1.4178240000000004,1.8298260116099272,5.613424000000001,6.51042,48.032399999999996,1204.599999999761
2024-10-19 12:51:00,54.600696666666664,1.4467590000000001,1.8717089255161448,5.526619,6.4525500000000005,49.47910000000002,1204.649999999761
2024-10-19 12:54:00,55.989583333333336,1.5335640000000001,1.8334717886568315,5.729169000000001,6.365745,48.900499999999965,1204.6999999997608
2024-10-19 12:57:00,54.947916666666664,1.4467590000000001,1.8717089255161448,5.758099,6.68403,50.34719999999999,1204.7499999997608
2024-10-19 13:00:00,56.82870333333333,1.5335640000000001,1.8720215496969603,5.642359000000001,6.365745,51.50459999999998,1204.7999999997608
2024-10-19 13:03:00,54.947916666666664,1.5335640000000001,1.8205133175695734,5.787039,6.394674999999999,48.321799999999996,1204.8499999997607
2024-10-19 13:06:00,54.94791333333333,1.5624989999999999,1.8235944542369313,5.902774,6.452545000000001,49.18979999999999,1204.8999999997607
2024-10-19 13:09:00,55.46875,1.5046289999999996,1.842716719054083,5.700233999999999,6.423615000000001,49.47910000000002,1204.9499999997606
2024-10-19 13:12:00,57.58102,1.6493060000000002,1.8309533767444666,5.902774,6.278938,50.92590000000001,1204.9999999997606
2024-10-19 13:15:00,56.33680666666667,1.4756939999999998,1.8387394689386563,5.671298999999999,6.452545,50.92590000000001,1205.0499999997605
2024-10-19 13:18:00,55.81597,1.4756939999999998,1.7878560751920602,5.642359000000001,6.307875,49.18979999999999,1205.0999999997605
2024-10-19 13:21:00,54.427083333333336,1.5335649999999994,1.8205138781679153,5.729169999999999,6.336805000000001,48.032399999999996,1205.1499999997604
2024-10-19 13:24:00,52.85494,1.5335649999999994,1.8075045829697018,5.87384,6.452545,47.74309999999997,1205.1999999997604
2024-10-19 13:27:00,56.153549999999996,1.5335640000000001,1.807504025048385,5.787039,6.365745,50.63659999999999,1205.2499999997603
2024-10-19 13:30:00,56.32716,1.4178239999999995,1.7799688808499963,5.497683,6.278938999999999,49.76850000000002,1205.2999999997603
2024-10-19 13:33:00,59.98264,1.3599539999999992,1.7707442774050928,5.266207999999999,6.163194,53.240700000000004,1205.3499999997603
2024-10-19 13:36:00,59.79938333333333,1.3020829999999997,1.8316690325944183,5.179398,6.3657449999999995,55.844899999999996,1205.3999999997602
2024-10-19 13:39:00,59.288196666666664,1.3020829999999997,1.8434373653140363,5.324073,6.539350000000001,54.9769,1205.4499999997602
2024-10-19 13:42:00,56.32716,1.4178240000000004,1.8298217375617254,5.468754,6.365740000000001,50.34719999999999,1205.4999999997601
2024-10-19 13:45:00,54.41744,1.4467590000000001,1.8344452535312863,5.6712940000000005,6.510414999999999,48.61100000000005,1205.54999999976
2024-10-19 13:48:00,59.635416666666664,1.649305,1.8845664086682463,5.815974,6.307868999999999,53.530100000000004,1205.59999999976
2024-10-19 13:51:00,59.625773333333335,1.5046289999999996,1.7521630278706044,5.526623999999999,6.047455,54.976800000000026,1205.64999999976
2024-10-19 13:54:00,56.34645,1.4178240000000004,1.703620548476265,5.2372689999999995,5.844905,50.63659999999999,1205.69999999976
2024-10-19 13:57:00,53.20216,1.4178240000000004,1.703620548476265,5.555554,6.16319,46.58570000000003,1205.74999999976
2024-10-19 14:00:00,55.64236,1.5046290000000004,1.7913065229490706,5.555554,6.163195,49.76859999999999,1205.7999999997598
2024-10-19 14:03:00,53.04784333333333,1.3888890000000007,1.7879324097177172,5.410884,6.278935,47.453700000000026,1205.8499999997598
2024-10-19 14:06:00,49.739583333333336,1.4467590000000001,1.7199147045568677,5.497688999999999,6.07639,44.84960000000001,1205.8999999997598
2024-10-19 14:09:00,50.43402666666666,1.5335640000000001,1.7415735059386455,5.729169000000001,6.163195,44.56020000000001,1205.9499999997597
2024-10-19 14:12:00,50.79089333333334,1.5335640000000001,1.7548770426675682,5.671298999999999,6.134255,45.428300000000036,1205.9999999997597
2024-10-19 14:15:00,50.08680666666667,1.4756939999999998,1.749116882685076,5.613429,6.192125,44.84959999999995,1206.0499999997596
2024-10-19 14:18:00,52.85494,1.5046290000000004,1.8042424349553474,5.613424000000001,6.250005,47.4538,1206.0999999997596
2024-10-19 14:21:00,48.87153,1.3888890000000007,1.712710352919319,5.555554,6.249994999999999,43.98149999999998,1206.1499999997595
2024-10-19 14:24:00,47.839506666666665,1.5046290000000004,1.7257732860241795,5.642364,6.105325000000001,42.24530000000004,1206.1999999997595
2024-10-19 14:27:00,52.160493333333335,1.5046290000000004,1.8171190843212601,5.584494,6.250005,46.29630000000003,1206.2499999997594
2024-10-19 14:30:00,52.00617333333333,1.475695,1.6833935199982635,5.526624,5.960649,45.428200000000004,1206.2999999997594
2024-10-19 14:33:00,47.48264,1.359954,1.6706744165171352,5.526624,6.192130000000001,42.24540000000002,1206.3499999997593
2024-10-19 14:36:00,52.34375,1.475695,1.7491219340371729,5.642364000000001,6.221069,46.296299999999974,1206.3999999997593
2024-10-19 14:39:00,46.614583333333336,1.3020830000000005,1.8551654100288262,5.353014000000001,6.597220999999999,42.823999999999955,1206.4499999997593
2024-10-19 14:42:00,46.08410666666666,1.4467590000000001,1.7199147045568672,5.700234000000001,6.278935,42.24530000000004,1206.4999999997592
2024-10-19 14:45:00,47.30902666666666,1.5335650000000003,1.820513878167915,5.873844000000001,6.481479,42.53479999999996,1206.5499999997592
2024-10-19 14:48:00,50.61728333333334,1.4178230000000003,1.7673762523212617,5.642358,6.394674999999999,44.84960000000001,1206.5999999997591
2024-10-19 14:51:00,50.78125,1.3888879999999997,1.7505557129110103,5.4687529999999995,6.250005,44.84959999999995,1206.649999999759
2024-10-19 14:54:00,51.99652666666666,1.3888879999999997,1.7630676592761316,5.439812999999999,6.250005,46.875,1206.699999999759
2024-10-19 14:57:00,55.29513666666666,1.359953,1.7952627101723708,5.410878,6.3657449999999995,49.189899999999966,1206.749999999759
2024-10-19 15:00:00,50.250773333333335,1.3020839999999998,1.6870042170210324,5.1504639999999995,5.989580000000001,44.56020000000001,1206.799999999759
2024-10-19 15:03:00,48.88117,1.4178240000000004,1.7164801168028563,5.497688999999999,6.1342550000000005,44.27080000000001,1206.849999999759
2024-10-19 15:06:00,43.66319333333333,1.3310180000000003,1.7411760629801787,5.468749000000001,6.365741,40.509299999999996,1206.8999999997588
2024-10-19 15:09:00,40.19097333333334,1.3310190000000004,1.7041326593203254,5.526624,6.336804999999999,39.64119999999997,1206.9499999997588
2024-10-19 15:12:00,39.13965666666666,1.4178230000000003,1.6515818797139437,5.613428000000001,6.105325000000001,39.0625,1206.9999999997588
2024-10-19 15:15:00,40.89506,1.4467590000000001,1.6675432235609384,5.671294,6.134255,39.64119999999997,1207.0499999997587
2024-10-19 15:18:00,49.56597333333334,1.5914350000000006,1.7457453561483236,5.758104,6.076389,43.11340000000001,1207.0999999997587
2024-10-19 15:21:00,47.28973666666667,1.4467590000000001,1.6675432235609384,5.468749000000001,5.931710000000001,43.11349999999999,1207.1499999997586
2024-10-19 15:24:00,41.57986333333333,1.4178239999999995,1.7036205484762637,5.4976840000000005,6.10532,40.21980000000002,1207.1999999997586
2024-10-19 15:27:00,49.41165,1.7650449999999998,1.6767407140795776,6.105324,5.931709,43.69219999999996,1207.2499999997585
2024-10-19 15:30:00,46.26736333333333,1.5046299999999997,1.7257738339015019,5.78704,6.25,42.24539999999996,1207.2999999997585
2024-10-19 15:33:00,46.60493666666667,1.5624989999999999,1.6755764209386552,5.787033999999999,6.018515000000001,41.66669999999999,1207.3499999997584
2024-10-19 15:36:00,48.350696666666664,1.5914349999999997,1.7183559570813445,5.931714,6.1921289999999996,41.95600000000002,1207.3999999997584
2024-10-19 15:39:00,54.947916666666664,1.5624989999999999,1.7706537967912896,5.700233999999999,6.134255,48.32170000000002,1207.4499999997583
2024-10-19 15:42:00,51.11883,1.4178239999999995,1.7292874963994025,5.324074,5.989580000000001,46.007000000000005,1207.4999999997583
