Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-19 15:45:00,51.475696666666664,1.5335650000000003,1.674077790719948,5.4976840000000005,5.787039,45.428300000000036,1207.5499999997583
2024-10-19 15:48:00,46.43132666666667,1.359954,1.733609532031632,5.295134,6.10532,42.24539999999996,1207.5999999997582
2024-10-19 15:51:00,44.000773333333335,1.4467590000000001,1.706910381797438,5.642364,6.192125,42.53469999999999,1207.6499999997582
2024-10-19 15:54:00,46.450619999999994,1.4467590000000001,1.7199147045568677,5.584494,6.163195000000001,44.27080000000001,1207.6999999997581
2024-10-19 15:57:00,42.27430666666667,1.4467590000000001,1.6275976452997567,5.642364000000001,6.018515000000001,39.0625,1207.749999999758
2024-10-19 16:00:00,49.41165,1.6493060000000002,1.720630413143978,5.931714,6.076388,43.98140000000001,1207.799999999758
2024-10-19 16:03:00,45.572916666666664,1.4178240000000004,1.651582433280466,5.613429,6.105325,43.40269999999998,1207.849999999758
2024-10-19 16:06:00,46.43132666666667,1.4756939999999998,1.670057945227152,5.613429,6.018515,41.95609999999999,1207.899999999758
2024-10-19 16:09:00,46.43132666666667,1.5046290000000004,1.6991349638190512,5.613424000000001,6.018515000000001,41.95609999999999,1207.949999999758
2024-10-19 16:12:00,48.688273333333335,1.5046290000000004,1.7390008363994978,5.613424000000001,6.105325000000001,43.11349999999999,1207.9999999997578
2024-10-19 16:15:00,51.118826666666656,1.4467590000000001,1.745744881325026,5.526624,6.163195,44.56020000000001,1208.0499999997578
2024-10-19 16:18:00,50.79089333333334,1.359953,1.733604639900577,5.3819479999999995,6.192125,44.84960000000001,1208.0999999997578
2024-10-19 16:21:00,51.13812000000001,1.3020830000000005,1.7480811683766209,5.266208000000001,6.249994999999999,46.29630000000003,1208.1499999997577
2024-10-19 16:24:00,44.010416666666664,1.3020839999999998,1.6622211845135706,5.381944000000001,6.163190000000001,41.377200000000016,1208.1999999997577
2024-10-19 16:27:00,46.79784,1.6203700000000003,1.6775756209039927,5.931709,6.047448999999999,42.24540000000002,1208.2499999997576
2024-10-19 16:30:00,42.447916666666664,1.4467599999999994,1.7069109400936926,5.6713,6.2210600000000005,39.64119999999997,1208.2999999997576
2024-10-19 16:33:00,41.23263666666667,1.5046299999999997,1.6586893329607324,5.70023,6.0185200000000005,39.930499999999995,1208.3499999997575
2024-10-19 16:36:00,38.97569,1.4467590000000001,1.7199147045568672,5.758104,6.336804999999999,38.48380000000003,1208.3999999997575
2024-10-19 16:39:00,41.41589333333334,1.4467590000000001,1.6675432235609384,5.613424000000001,6.076385000000001,39.93060000000003,1208.4499999997574
2024-10-19 16:42:00,48.688273333333335,1.5914359999999999,1.7045601240124024,5.729164000000001,5.960648000000001,42.24539999999996,1208.4999999997574
2024-10-19 16:45:00,46.614583333333336,1.3310180000000003,1.753422493647038,5.3819479999999995,6.307869999999999,41.95599999999996,1208.5499999997573
2024-10-19 16:48:00,49.739583333333336,1.5625,1.7167311102137832,5.613424000000001,5.931714,43.40280000000001,1208.5999999997573
2024-10-19 16:51:00,46.624230000000004,1.359954,1.7211273600961168,5.2951440000000005,6.07639,43.11340000000001,1208.6499999997573
2024-10-19 16:54:00,47.29938333333334,1.5625,1.7167264054098035,5.642364,5.960644000000001,41.95609999999999,1208.6999999997572
2024-10-19 16:57:00,47.82986333333333,1.5046290000000004,1.7257732860241786,5.700234000000001,6.163195,42.824100000000044,1208.7499999997572
2024-10-19 17:00:00,49.38272,1.3888889999999998,1.7127103529193182,5.497684,6.192125,43.40280000000001,1208.7999999997571
2024-10-19 17:03:00,47.28973666666667,1.4178230000000003,1.7673762523212617,5.468748,6.221064999999999,43.113399999999956,1208.849999999757
2024-10-19 17:06:00,49.39236,1.3888879999999997,1.77552459391601,5.4687529999999995,6.307874999999999,43.40270000000004,1208.899999999757
2024-10-19 17:09:00,47.30902666666666,1.3310180000000003,1.6791807466908069,5.353008000000001,6.105320000000001,42.82409999999999,1208.949999999757
2024-10-19 17:12:00,45.399303333333336,1.3310190000000004,1.741176661143803,5.237264,6.1342550000000005,41.37729999999999,1208.999999999757
2024-10-19 17:15:00,44.70486333333333,1.5335640000000001,1.7147723118710914,5.729169000000001,6.105325000000001,41.66669999999999,1209.049999999757
2024-10-19 17:18:00,47.13541333333333,1.4756939999999998,1.7098668106395944,5.815974,6.307869999999999,42.24539999999996,1209.0999999997568
2024-10-19 17:21:00,40.89506,1.4467599999999994,1.6141515896641507,5.6713,6.01852,39.3519,1209.1499999997568
2024-10-19 17:24:00,45.72723666666667,1.5914349999999997,1.6767408867390248,5.758104,5.931709,40.798599999999965,1209.1999999997568
2024-10-19 17:27:00,41.927083333333336,1.4178240000000004,1.6906986981267114,5.497688999999999,6.076384999999999,41.087999999999965,1209.2499999997567
2024-10-19 17:30:00,44.878473333333325,1.475695,1.6966596132767058,5.526624,5.989579000000001,41.37729999999999,1209.2999999997567
2024-10-19 17:33:00,53.385416666666664,1.475695,1.6833935199982635,5.497684,5.931709,47.74300000000005,1209.3499999997566
2024-10-19 17:36:00,49.55633,1.3020830000000005,1.6246446947421276,4.9189810000000005,5.613425,43.98149999999998,1209.3999999997566
2024-10-19 17:39:00,40.89506,1.1284720000000004,1.6280440089188704,4.745369,5.873846,39.93060000000003,1209.4499999997565
2024-10-19 17:42:00,44.68557333333333,1.4467590000000001,1.6542967928720975,5.497684,5.9317150000000005,41.377200000000016,1209.4999999997565
2024-10-19 17:45:00,46.26736333333333,1.4178230000000003,1.6906981358438602,5.5555579999999996,6.134255,41.08800000000002,1209.5499999997564
2024-10-19 17:48:00,45.910493333333335,1.3888889999999998,1.7253805795210773,5.497684,6.221065,41.66660000000002,1209.5999999997564
2024-10-19 17:51:00,49.21875,1.4467590000000001,1.745744881325026,5.555554,6.192125,43.113399999999956,1209.6499999997563
2024-10-19 17:54:00,40.71180333333333,1.2442130000000002,1.7481620790102916,5.005787,6.134256000000001,39.641200000000026,1209.6999999997563
2024-10-19 17:57:00,44.70486333333333,1.5625,1.7167264054098035,5.671298999999999,5.989579000000001,41.66669999999999,1209.7499999997563
2024-10-19 18:00:00,44.000773333333335,1.5046290000000004,1.6857214147145085,5.873844000000001,6.250005,41.37740000000002,1209.7999999997562
2024-10-19 18:03:00,47.30902666666666,1.5046290000000004,1.7521630278706053,5.642364,6.163195,42.53479999999996,1209.8499999997562
2024-10-19 18:06:00,39.83410333333333,1.3310180000000003,1.7041320696940794,5.497688999999999,6.3078710000000004,38.48380000000003,1209.8999999997561
2024-10-19 18:09:00,44.34799666666667,1.5335650000000003,1.6877093502495937,5.873844000000001,6.1921289999999996,40.79860000000002,1209.949999999756
2024-10-19 18:12:00,45.553626666666666,1.5046299999999997,1.6857219540762431,5.787034,6.163194,41.08789999999999,1209.999999999756
2024-10-19 18:15:00,41.57022,1.157407,1.7501963780941692,5.034722,6.394671,40.219899999999996,1210.049999999756
2024-10-19 18:18:00,43.82716,1.4467590000000001,1.7199147045568672,5.613428000000001,6.1921289999999996,39.93060000000003,1210.099999999756
2024-10-19 18:21:00,46.62422999999999,1.3888889999999998,1.76306824553908,5.555554000000001,6.3657449999999995,42.245299999999986,1210.149999999756
2024-10-19 18:24:00,43.67284,1.3310190000000004,1.7656217307093172,5.2951440000000005,6.249994999999999,41.95590000000004,1210.1999999997558
2024-10-19 18:27:00,43.65355,1.4467590000000001,1.7585775882250514,5.729164000000001,6.394674999999999,40.509299999999996,1210.2499999997558
2024-10-19 18:30:00,49.21875,1.6203710000000004,1.7057090745529508,6.018514,6.192133,42.53479999999996,1210.2999999997558
2024-10-19 18:33:00,45.75617333333333,1.359954,1.733609532031632,5.526624,6.33681,41.37729999999999,1210.3499999997557
2024-10-19 18:36:00,43.65355,1.4467590000000001,1.7840750373663712,5.729164,6.452545,41.66659999999996,1210.3999999997557
2024-10-19 18:39:00,40.528546666666664,1.3310190000000004,1.716532425134769,5.729164000000001,6.568285,39.351800000000026,1210.4499999997556
2024-10-19 18:42:00,37.750769999999996,1.4467590000000001,1.7069148855761798,5.902774,6.452545,36.74770000000001,1210.4999999997556
2024-10-19 18:45:00,40.731093333333334,1.4756939999999998,1.7360989137386533,5.931709,6.481485,38.77320000000003,1210.5499999997555
2024-10-19 18:48:00,37.760416666666664,1.359954,1.7211273600961168,5.584494,6.36574,38.19440000000003,1210.5999999997555
2024-10-19 18:51:00,40.027006666666665,1.5625,1.7303085236000508,6.047454000000001,6.394674000000001,38.483799999999974,1210.6499999997554
2024-10-19 18:54:00,41.05902666666667,1.5625,1.70308130550335,6.047454000000001,6.336804,39.0625,1210.6999999997554
2024-10-19 18:57:00,38.11728333333334,1.3888890000000007,1.7505562963906953,5.700234000000001,6.481485,38.19440000000003,1210.7499999997553
2024-10-19 19:00:00,39.32291333333333,1.475695,1.7098719153629376,6.018514,6.510419000000001,38.48380000000003,1210.7999999997553
2024-10-19 19:03:00,36.89236333333333,1.3888890000000007,1.7505562963906953,5.787034000000001,6.568285,37.32639999999998,1210.8499999997553
2024-10-19 19:06:00,34.97299666666667,1.3888889999999998,1.687212796752028,5.729164000000001,6.3657449999999995,35.87960000000004,1210.8999999997552
2024-10-19 19:09:00,36.70910666666666,1.359953,1.746039913297359,5.642358,6.481485,37.615700000000004,1210.9499999997552
2024-10-19 19:12:00,39.091433333333335,1.4467590000000001,1.6807304976313264,5.902778,6.394679,36.74770000000001,1210.9999999997551
2024-10-19 19:15:00,37.07561666666667,1.3888890000000007,1.8002951271370224,5.873844000000001,6.770834999999999,37.03699999999998,1211.049999999755
2024-10-19 19:18:00,36.00501,1.359954,1.6960096380389211,5.815974000000001,6.539350000000001,37.32639999999998,1211.099999999755
2024-10-19 19:21:00,45.04243666666667,1.5335650000000003,1.7681289192272602,5.960644,6.452549,40.509299999999996,1211.149999999755
2024-10-19 19:24:00,41.57986333333333,1.2442129999999993,1.7244814723519513,5.324073,6.39468,39.0625,1211.199999999755
2024-10-19 19:27:00,36.197916666666664,1.273148,1.7183671237167397,5.381943,6.3657449999999995,35.87969999999996,1211.249999999755
2024-10-19 19:30:00,34.46181,1.3020829999999997,1.699320035189867,5.671293,6.539350000000001,35.879700000000014,1211.2999999997548
2024-10-19 19:33:00,34.78974,1.3310180000000003,1.7656253353856692,5.815968,6.77083,36.16890000000001,1211.3499999997548
2024-10-19 19:39:00,32.89930666666667,1.4467590000000001,1.7069148855761798,5.989578,6.539349,34.14359999999999,1211.3499999997548
2024-10-19 19:42:00,30.97993666666667,1.359953,1.683371390517299,5.960648000000001,6.655095,35.01150000000001,1211.3999999997548
2024-10-19 19:45:00,35.841046666666664,1.4178230000000003,1.7799639567265368,5.787038000000001,6.5682849999999995,37.03710000000001,1211.4499999997547
2024-10-19 19:48:00,32.21450333333333,1.359954,1.6960096380389211,5.873844,6.59722,35.01150000000001,1211.4999999997547
2024-10-19 19:51:00,36.197916666666664,1.5046299999999997,1.6991401312839762,5.960644,6.365744,37.03710000000001,1211.5499999997546
2024-10-19 19:54:00,30.979936666666664,1.3020839999999998,1.6993206324128467,5.671294,6.53935,34.72230000000002,1211.5999999997546
2024-10-19 19:57:00,34.982639999999996,1.5046299999999997,1.672241978498182,6.018514,6.365744,36.45839999999998,1211.6499999997545
2024-10-19 20:00:00,32.55208,1.3888889999999998,1.6872127967520285,5.844904,6.481485,34.72220000000004,1211.6999999997545
2024-10-19 20:03:00,34.45216333333333,1.3888889999999998,1.6999895976327566,5.787034,6.452545,36.16890000000001,1211.7499999997544
2024-10-19 20:06:00,31.50077333333333,1.359954,1.670678813783923,5.844904,6.51042,34.72219999999999,1211.7999999997544
2024-10-19 20:09:00,32.88966,1.3888889999999998,1.7755251829438519,5.729164000000001,6.568285,35.59020000000004,1211.8499999997543
2024-10-19 20:12:00,31.510416666666668,1.475695,1.6700631073339858,6.018514,6.423609000000001,34.14359999999999,1211.8999999997543
2024-10-19 20:18:00,36.72839333333334,1.5914350000000006,1.6767457185483212,6.249998,6.423613,37.03699999999998,1211.8999999997543
2024-10-19 20:21:00,34.28819333333333,1.359954,1.7460405040234486,5.787034,6.6261600000000005,35.87960000000004,1211.8999999997543
2024-10-19 20:24:00,35.686730000000004,1.5046299999999997,1.7652708021437995,5.989584000000001,6.539354,36.45839999999998,1211.8999999997543
2024-10-19 20:30:00,30.468746666666664,1.3888889999999998,1.6485250300140726,5.9317139999999995,6.481485,33.85419999999999,1211.8999999997543
2024-10-19 20:33:00,32.02160666666666,1.359954,1.733609532031632,5.960644,6.77083,34.43290000000002,1211.8999999997543
2024-10-19 20:42:00,32.02160333333333,1.5046299999999997,1.672241978498182,6.018514,6.365744,35.01159999999999,1211.8999999997543
2024-10-19 20:48:00,31.712963333333335,1.5625,1.6617190765705117,6.192128,6.394678000000001,34.72219999999999,1211.8999999997543
2024-10-19 20:51:00,33.74807333333333,1.359954,1.7085973030607686,5.729164000000001,6.4814799999999995,35.879700000000014,1211.8999999997543
2024-10-19 20:54:00,30.111883333333335,1.359954,1.6579245846056356,5.700234,6.33681,33.85410000000002,1211.8999999997543
2024-10-19 20:57:00,30.478393333333333,1.359954,1.6706744165171352,5.9317139999999995,6.59722,34.72220000000004,1211.8999999997543
2024-10-19 21:00:00,36.89236333333333,1.5046299999999997,1.6991355060398887,5.9317139999999995,6.336804,36.45839999999998,1211.8999999997543
2024-10-19 21:03:00,31.510416666666668,1.3020839999999998,1.6497524931018943,5.555554000000001,6.30787,34.43289999999996,1211.8999999997543
2024-10-19 21:09:00,30.63271333333334,1.359954,1.645116873576735,5.787034,6.394679999999999,34.43290000000002,1211.8999999997543
2024-10-19 21:15:00,31.163193333333336,1.3888889999999998,1.6355116618994425,5.7580979999999995,6.278938999999999,34.43290000000002,1211.8999999997543
2024-10-19 21:21:00,33.93132666666667,1.4467590000000001,1.667547791251703,5.7580979999999995,6.221068999999999,35.01150000000001,1211.8999999997543
2024-10-19 21:24:00,30.63271333333334,1.3020829999999997,1.6497475882989363,5.4687529999999995,6.22106,33.56480000000005,1211.8999999997543
2024-10-19 21:30:00,31.163193333333336,1.4178230000000003,1.598533051764402,5.758098,6.134255,34.72219999999999,1211.8999999997543
2025-01-22 15:21:00,46.73996666666667,1.5335649999999994,1.5765702342386205,5.2662,5.3530050000000005,41.087999999999965,1211.8999999997543
2025-01-22 15:24:00,42.06211,2.0254629999999993,1.5860331892248605,5.902774999999999,5.092592,38.483799999999974,1211.8999999997543
2025-01-22 15:27:00,60.985726666666665,2.4594899999999997,1.6305126151730558,5.729164999999999,4.282405000000001,52.662000000000035,1211.8999999997543
2025-01-22 15:30:00,56.983023333333335,2.170139,1.6644715064594304,5.787036,4.8611070000000005,49.18979999999999,1211.8999999997543
2025-01-22 15:33:00,57.860726666666665,2.141203,1.68700311910321,5.815974999999999,4.976851999999999,50.92590000000001,1211.8999999997543
2025-01-22 15:36:00,57.860726666666665,2.3148150000000003,1.6512180622513106,5.93171,4.745365,48.900499999999965,1211.8999999997543
2025-01-22 15:39:00,44.29976666666666,2.170139,1.574638140352949,5.873845,4.803236,40.50920000000002,1211.8999999997543
2025-01-22 15:42:00,66.66666666666667,1.9097219999999995,1.6991364310893273,5.381944999999999,4.976853,53.240700000000004,1211.8999999997543
2025-01-22 15:45:00,66.66666666666667,1.4467590000000001,1.745746214482305,5.005787,5.642360999999999,54.9769,1211.8999999997543
2025-01-22 15:48:00,66.66666666666667,1.3888889999999998,1.7505575960764306,4.9479169999999995,5.729170999999999,53.81939999999997,1211.8999999997543
2025-01-22 15:51:00,66.66666666666667,1.3020829999999997,1.7601579266948335,4.80324,5.815971,54.10880000000003,1211.8999999997543
2025-01-22 15:54:00,64.54475333333333,1.0416660000000002,1.8755666311132047,4.3402780000000005,6.365738,59.60659999999996,1211.8999999997543
2025-01-22 15:57:00,66.66666666666667,1.1863419999999998,1.8033042582121135,4.600694,6.018522,56.134299999999996,1211.8999999997543
2025-01-22 16:00:00,73.29282333333333,1.7650449999999998,1.7212787136064205,5.324074,5.2372689999999995,62.49999999999997,1211.8999999997543
2025-01-22 16:03:00,66.66666666666667,2.083334,1.6791836463618612,5.70023,4.947915999999999,53.53019999999998,1211.8999999997543
2025-01-22 16:06:00,66.66666666666667,2.054398,1.7652698983515795,5.729169999999999,5.179402,54.10880000000003,1211.8999999997543
2025-01-22 16:09:00,47.94560172666666,1.070602,1.7032134756722306,4.021991,5.497687999999999,40.50929999999997,1211.8999999997543
2025-01-24 14:33:00,65.67322333333334,2.343749,1.754340396680748,6.076384,5.0057849999999995,51.21520000000001,1211.8999999997543
2025-01-24 14:36:00,59.770446666666665,3.7615740000000004,1.670125677713781,7.002313999999999,3.7905099999999994,52.37269999999998,1211.8999999997543
2025-01-24 14:39:00,69.66627999999999,3.6458329999999997,1.7242644565824339,7.031249000000001,4.021986,59.89590000000001,1211.8999999997543
2025-01-24 14:42:00,69.66627999999999,3.2696749999999994,1.810912964068488,6.741899,4.340274000000001,60.18519999999998,1211.8999999997543
2025-01-24 14:45:00,76.91937,3.211805,1.8147685175331443,6.6261589999999995,4.311344,66.55089999999998,1211.8999999997543
2025-01-24 14:48:00,89.61227000000001,2.9513890000000007,1.8755043829290452,6.423614,4.5717550000000005,77.54629999999997,1211.8999999997543
2025-01-24 14:51:00,89.61227000000001,2.951389,1.896083897142114,6.394674,4.5717550000000005,80.15050000000002,1211.8999999997543
2025-01-24 14:54:00,100.0,3.0671299999999997,1.9388946491946417,6.423614000000001,4.484954000000001,83.91210000000001,1211.8999999997543
2025-01-24 14:57:00,78.54938333333332,1.7361110000000002,1.958480196411364,5.758104,6.221063000000001,61.6319,1211.8999999997543
2025-01-24 20:51:00,38.609183333333334,1.851852,1.609288491328186,5.555553000000001,5.0925910000000005,33.564899999999966,1211.8999999997543
2025-01-24 20:54:00,33.333333333333336,2.4884259999999996,1.258078484925618,5.6712929999999995,3.7037069999999996,30.67139999999995,1211.8999999997543
2025-01-24 20:57:00,51.5625,1.7939819999999997,1.4356102471627585,4.918981,4.253471,40.50920000000002,1211.8999999997543
2025-01-24 21:00:00,35.407021666666665,3.732639,1.386872779391566,6.510413000000001,3.096064,30.382000000000005,1211.8999999997543
2025-01-24 21:03:00,51.57214666666667,2.6909720000000004,1.4977231908764996,6.0763869999999995,4.108795,41.95609999999999,1211.8999999997543
2025-01-24 21:06:00,44.917053333333335,2.34375,1.5666037436918723,5.960653,4.600693000000001,38.773199999999974,1211.8999999997543
2025-01-24 21:09:00,33.333333333333336,2.4884259999999996,1.3583610461242552,5.613423,3.761577000000001,30.6712,1211.8999999997543
2025-01-24 21:12:00,51.224923333333344,1.359954,1.486364681831305,4.456019,4.716439,39.930499999999995,1211.8999999997543
2025-03-24 17:36:00,57.349536666666665,1.3888889999999998,1.849267292480242,5.179398,6.1921289999999996,50.05780000000004,1211.8999999997543
2025-03-24 17:39:00,56.134260000000005,1.3020829999999997,1.8785097276102913,5.005787,6.307869999999999,50.34720000000004,1211.9499999997543
2025-04-22 15:18:00,74.04513999999999,1.5914349999999997,2.3652032606864726,6.076384,7.841438999999999,68.28710000000001,1905.5999999997543
2025-04-22 15:21:00,75.42438,1.5046290000000004,2.397290552203989,5.902774,7.986115,71.18060000000003,1905.6499999997543
2025-04-22 15:24:00,77.85493666666667,1.5046290000000004,2.4083250468230206,5.873844000000001,7.986115,74.07409999999999,1905.6999999997543
2025-04-22 15:27:00,78.21180666666667,1.4467590000000001,2.422595555355978,5.8449040000000005,8.159725000000002,74.36339999999996,1905.7499999997542
2025-04-22 15:30:00,89.47723666666667,1.765047,2.476109099080628,6.13426,7.725693,83.91199999999998,1905.7999999997542
2025-04-22 15:33:00,90.03665,1.6493059999999993,2.4943154618234704,6.01852,7.957174000000001,83.33330000000001,1905.8499999997541
2025-04-22 15:36:00,91.76312,1.5914349999999997,2.4783210390748605,5.989579999999999,8.043985,83.04400000000004,1905.899999999754
2025-04-22 15:39:00,89.67978333333333,1.5625,2.5250639337855545,5.931710000000001,8.18866,83.62269999999998,1905.949999999754
2025-04-22 15:42:00,86.20756,1.5335650000000003,2.5050493844164112,5.931710000000001,8.217595,79.2824,1905.999999999754
2025-04-22 15:45:00,84.30748333333334,1.5046299999999997,2.50654775683331,5.87384,8.24653,79.5718,1906.049999999754
2025-04-22 15:48:00,82.04089333333333,1.4756939999999998,2.47535512858483,5.960643999999999,8.33333,75.23150000000004,1906.099999999754
2025-04-22 15:51:00,80.82562,1.4756939999999998,2.496849795901622,5.931714,8.36227,75.23149999999998,1906.1499999997538
2025-04-22 15:54:00,78.90625,1.5046289999999996,2.5065433185642187,5.989584,8.362265,74.07409999999999,1906.1999999997538
2025-04-22 15:57:00,78.20216,1.5046289999999996,2.4740208397906738,6.047453999999999,8.333335000000002,72.33790000000005,1906.2499999997538
2025-04-22 16:00:00,77.35339333333333,1.5046289999999996,2.4848837599477576,6.047453999999999,8.362265,72.33800000000002,1906.2999999997537
2025-04-22 16:03:00,76.63966,1.5335649999999994,2.5159479340930395,6.163189999999999,8.478005,71.1805,1906.3499999997537
2025-04-22 16:06:00,74.72993666666667,1.5914349999999997,2.5117384885989806,6.307869999999999,8.449075,68.8657,1906.3999999997536
2025-04-22 16:09:00,73.35069666666668,1.6203699999999994,2.531298978420747,6.394675,8.506945000000002,69.44440000000003,1906.4499999997536
2025-04-22 16:12:00,72.99382666666666,1.6203699999999994,2.5089244051378143,6.481485,8.535875,68.57640000000004,1906.4999999997535
2025-04-22 16:15:00,75.26041333333332,1.7071750000000003,2.5322171966965747,6.65509,8.535885,69.1551,1906.5499999997535
2025-04-22 16:18:00,86.88271666666667,2.0833330000000005,2.479275225630397,7.06018,7.899307,77.8356,1906.5999999997534
2025-04-22 16:21:00,88.80208,1.765046,2.5347749536911652,6.597224999999999,8.333328999999999,83.91199999999998,1906.6499999997534
2025-04-22 16:24:00,92.79514,1.7071759999999996,2.5891972349691317,6.365740000000001,8.391204000000002,86.8056,1906.6999999997533
2025-04-22 16:27:00,95.40895,1.5914349999999997,2.566942010377317,6.13426,8.420135,88.54169999999999,1906.7499999997533
2025-04-22 16:30:00,96.44097,1.5335640000000001,2.5701055977883014,5.931709,8.391205,90.27779999999998,1906.7999999997533
2025-04-22 16:33:00,97.31867333333334,1.5046290000000004,2.57098318299858,5.8449040000000005,8.391205,89.69909999999999,1906.8499999997532
2025-04-22 16:36:00,96.46025999999999,1.4467590000000001,2.5922158470865253,5.758104,8.535875,89.69909999999999,1906.8999999997532
2025-04-22 16:39:00,94.20331666666668,1.4178240000000004,2.6120992095425546,5.729164,8.65162,87.38430000000002,1906.9499999997531
2025-04-22 16:42:00,93.16165333333333,1.4467590000000001,2.613046616369873,5.758104,8.593755000000002,86.51610000000002,1906.999999999753
2025-04-22 16:45:00,91.76312,1.4756939999999998,2.6030111961220443,5.815969000000001,8.535875,85.35879999999997,1907.049999999753
2025-04-22 16:48:00,89.86304,1.4467590000000001,2.581774326632843,5.902779000000001,8.65162,85.35870000000003,1907.099999999753
2025-04-22 16:51:00,98.01311666666668,1.7939809999999996,2.4941904338195324,6.365744,7.928243,90.27779999999998,1907.149999999753
2025-04-22 16:54:00,98.50501333333334,1.6203709999999996,2.5646665083250513,6.076389999999999,8.275459,91.43519999999998,1907.199999999753
2025-04-22 16:57:00,100.0,1.5914349999999997,2.566942010377317,5.96065,8.246525,93.46060000000003,1907.2499999997528
2025-04-22 17:00:00,98.02276333333333,1.5914349999999997,2.5888615050012462,5.98958,8.333335000000002,90.85650000000001,1907.2999999997528
2025-04-22 17:03:00,96.10339333333333,1.5625,2.5796232991998584,5.8738399999999995,8.27546,91.14579999999998,1907.3499999997528
2025-04-22 17:06:00,91.76312,1.5046299999999997,2.57098389858286,5.8738399999999995,8.42014,88.25229999999999,1907.3999999997527
2025-04-22 17:09:00,88.46450666666665,1.5046299999999997,2.560297811795305,5.8738399999999995,8.391200000000001,84.7801,1907.4499999997527
2025-04-22 17:12:00,84.47144999999999,1.5625,2.5578682624314344,6.018515,8.362265,78.70369999999997,1907.4999999997526
2025-04-22 17:15:00,81.33680333333334,1.5625,2.5140793003105597,6.076384999999999,8.304395,75.52080000000001,1907.5499999997526
2025-04-22 17:18:00,80.12152666666667,1.5914349999999997,2.4671282563055676,6.192130000000001,8.217595,75.23140000000001,1907.5999999997525
2025-04-22 17:21:00,80.82562,1.5914349999999997,2.478317175954291,6.13426,8.188655,73.78470000000004,1907.6499999997525
2025-04-22 17:24:00,82.03125,1.5624989999999999,2.458795980763927,6.047453999999999,8.130785,74.07400000000001,1907.6999999997524
2025-04-22 17:27:00,93.67284,1.9097220000000004,2.392887710657017,6.481479,7.523147,84.7801,1907.7499999997524
2025-04-22 17:30:00,97.49228333333333,1.5914349999999997,2.4559094393309717,5.902779000000001,7.899304,89.12029999999999,1907.7999999997523
2025-04-22 17:33:00,100.0,1.5335640000000001,2.4612041576474506,5.729169000000001,7.899305,93.17130000000003,1907.8499999997523
2025-04-22 17:36:00,100.0,1.4756939999999998,2.4429383081820446,5.613429,7.899305000000001,92.30319999999998,1907.8999999997523
2025-04-22 17:39:00,98.68826999999999,1.4756939999999998,2.4429420545828884,5.584489,7.870375,90.27780000000001,1907.9499999997522
2025-04-22 17:42:00,97.51157333333333,1.4467590000000001,2.4868535243412735,5.497688999999999,7.98611,89.40979999999999,1907.9999999997522
2025-04-22 17:45:00,94.71450666666665,1.4178240000000004,2.4871075873491564,5.526619,8.101855,88.25230000000002,1908.0499999997521
2025-04-22 17:48:00,91.75347333333332,1.4467590000000001,2.4868535243412735,5.526623999999999,8.015045,86.5162,1908.099999999752
2025-04-22 17:51:00,87.08526333333333,1.4178239999999995,2.4553909654977453,5.555554,8.043980000000001,83.04400000000001,1908.149999999752
2025-04-22 17:54:00,83.42014,1.4467590000000001,2.4118025305457618,5.6712940000000005,7.957175,80.72919999999999,1908.199999999752
2025-04-22 17:57:00,82.20486,1.4756939999999998,2.4212100259744442,5.700233999999999,7.928240000000001,77.54630000000003,1908.249999999752
2025-04-22 18:00:00,81.33680333333334,1.4756939999999998,2.3884366172936415,5.758099,7.899305000000001,76.67830000000004,1908.299999999752
2025-04-22 18:03:00,92.80478333333333,1.5914349999999997,2.410775431108812,5.758099,7.638884,86.22690000000003,1908.3499999997518
2025-04-22 18:06:00,95.23534000000001,1.5914349999999997,2.4446681713956835,5.758104,7.7256990000000005,89.40969999999999,1908.3999999997518
2025-04-22 18:09:00,94.35763666666666,1.4756939999999998,2.421210025974444,5.555554,7.78356,89.40970000000002,1908.4499999997518
2025-04-22 18:12:00,91.58950666666665,1.4756939999999998,2.3993845813702124,5.4976840000000005,7.667820000000001,89.98840000000001,1908.4999999997517
2025-04-22 18:15:00,87.57716,1.4178239999999995,2.402086232054397,5.381944,7.725690000000001,84.7801,1908.5499999997517
2025-04-22 18:18:00,84.48109666666666,1.4467590000000001,2.3683971360784604,5.555554,7.725694999999999,78.41430000000003,1908.5999999997516
2025-04-22 18:21:00,82.36882666666666,1.4756939999999998,2.377459722617438,5.642364,7.754630000000001,76.09950000000003,1908.6499999997516
2025-04-22 18:24:00,79.41743666666667,1.475695,2.366461873346917,5.70023,7.783565,73.49540000000002,1908.6999999997515
2025-04-22 18:27:00,76.46604666666667,1.5335650000000003,2.3723177601259864,5.8449100000000005,7.783565,72.33789999999999,1908.7499999997515
2025-04-22 18:30:00,74.93248333333334,1.5625,2.3690043983088005,5.90278,7.754630000000001,70.0231,1908.7999999997514
2025-04-22 18:33:00,75.42438,1.5624989999999999,2.34628161096516,5.902774,7.696755,71.18050000000005,1908.8499999997514
2025-04-22 18:36:00,76.29243666666666,1.5046289999999996,2.308045168306879,5.787033999999999,7.638885000000001,72.04860000000002,1908.8999999997513
2025-04-22 18:39:00,77.88387333333333,1.5335640000000001,2.3272317418511914,5.787039,7.609954999999999,70.3125,1908.9499999997513
2025-04-22 18:42:00,78.04784000000001,1.4467590000000001,2.3025315338130663,5.584494,7.581015,72.33789999999999,1908.9999999997513
2025-04-22 18:45:00,90.38387333333333,1.7939810000000005,2.337184199326189,6.047454000000001,7.2337929999999995,84.2014,1909.0499999997512
2025-04-22 18:48:00,91.25193,1.5625,2.357655581114699,5.613429,7.436339,86.22680000000003,1909.0999999997512
2025-04-22 18:51:00,93.32562,1.5046290000000004,2.352881382608913,5.4976840000000005,7.465275,86.22689999999997,1909.1499999997511
2025-04-22 18:54:00,91.39660666666667,1.4178240000000004,2.348201909356368,5.266204000000001,7.46528,86.5162,1909.199999999751
2025-04-22 18:57:00,88.11728333333333,1.4178240000000004,2.3482019093563684,5.2372689999999995,7.436345,81.59720000000002,1909.249999999751
2025-04-22 19:00:00,83.25617333333334,1.359953,2.339345020934975,5.266203999999999,7.609951000000001,78.125,1909.299999999751
2025-04-22 19:03:00,74.74922666666667,1.3888889999999998,2.3278459949122423,5.353009999999999,7.581021000000001,71.18059999999997,1909.349999999751
2025-04-22 19:06:00,66.23264,1.4467590000000001,2.2580962465066774,5.671295,7.552086,62.210699999999974,1909.399999999751
2025-04-22 19:09:00,61.892360000000004,1.5335649999999994,2.2356674912926,5.931715,7.52315,57.29170000000005,1909.4499999997508
2025-04-22 19:12:00,59.278549999999996,1.5914349999999997,2.1660074785664998,5.902774999999999,7.175929999999999,54.9769,1909.4999999997508
2025-04-22 19:15:00,59.278549999999996,1.5335649999999994,2.106403768559225,5.87384,7.1469949999999995,54.6875,1909.5499999997508
2025-04-22 19:18:00,60.15625333333333,1.5624989999999999,2.1242235066170654,5.787033999999999,7.031255,53.81939999999997,1909.5999999997507
2025-04-22 19:21:00,59.635416666666664,1.5046289999999996,2.170722641383291,5.6712940000000005,7.175925,56.42349999999999,1909.6499999997507
2025-04-22 19:24:00,59.278549999999996,1.4756939999999998,2.152175579636882,5.671298999999999,7.204865000000001,54.9769,1909.6999999997506
2025-04-22 19:27:00,58.063273333333335,1.4756939999999998,2.117327071493971,5.787039,7.233795,53.819500000000005,1909.7499999997506
2025-04-22 19:30:00,70.74652666666667,1.7939809999999996,2.212251131515317,6.105324,7.002313000000001,64.81479999999999,1909.7999999997505
2025-04-22 19:33:00,64.47723666666667,1.4756939999999998,2.1981791638533204,5.6712940000000005,7.320600000000001,59.89590000000004,1909.8499999997505
2025-04-22 19:36:00,60.48418,1.5046299999999997,2.1356732523818898,5.613429999999999,7.031250000000001,56.134299999999996,1909.8999999997504
2025-04-22 19:39:00,57.37847,1.5625,2.100119644360752,5.729164999999999,6.9155050000000005,52.66199999999998,1909.9499999997504
2025-04-22 19:42:00,53.54938333333333,1.5914350000000006,1.9305893154889593,5.555560000000001,6.278935,48.321799999999996,1909.9999999997503
2025-04-22 19:45:00,49.903549999999996,1.5914359999999999,1.8919040012790933,5.642366,6.27893,45.428200000000004,1910.0499999997503
2025-04-22 19:48:00,46.95216,1.6203710000000004,1.9340808171567136,5.815976,6.481485,42.24539999999996,1910.0999999997503
2025-04-22 19:51:00,46.248070000000006,1.649305,1.8845664086682463,5.96065,6.452545,41.95600000000002,1910.1499999997502
2025-04-22 19:54:00,44.69521666666666,1.5914349999999997,1.891907923531334,5.873845,6.51042,40.509299999999996,1910.1999999997502
2025-04-22 19:57:00,43.296683333333334,1.5625,1.9520947526230663,5.90278,6.741899999999999,40.509299999999996,1910.2499999997501
2025-04-22 20:00:00,42.081403333333334,1.5914349999999997,1.9305937453738717,5.98958,6.712965,40.509299999999996,1910.29999999975
2025-04-22 20:03:00,40.528546666666664,1.5914349999999997,1.9305893154889593,6.047455,6.77083,38.7731,1910.34999999975
2025-04-22 20:06:00,40.35493666666667,1.6203699999999994,1.9211150065157463,6.076384999999999,6.712965,39.641200000000026,1910.39999999975
2025-04-22 20:09:00,40.35493666666667,1.6782399999999997,1.9794962188689016,6.221065,6.857635,38.48389999999995,1910.44999999975
2025-04-22 20:12:00,40.528546666666664,1.6203699999999994,1.998165278203039,6.221065,7.031255000000001,38.7731,1910.49999999975
2025-04-22 20:15:00,39.84375,1.5914349999999997,1.9561259799108992,6.27894,7.060185,39.930499999999995,1910.5499999997498
2025-04-22 20:18:00,40.86612333333333,1.649305,1.9762346768757189,6.27894,6.973385,39.6413,1910.5999999997498
2025-04-22 20:21:00,39.83410333333333,1.5335649999999994,1.9726306871160586,6.076389999999999,7.031255000000001,38.194500000000005,1910.6499999997498
2025-04-22 20:24:00,42.447916666666664,1.649305,1.9372716450414915,6.2789340000000005,6.886579,39.930499999999995,1910.6999999997497
2025-04-22 20:27:00,53.89660666666666,1.649305,2.0780045727740726,6.134253999999999,7.060189,46.875,1910.7499999997497
2025-04-22 20:30:00,55.80632666666667,1.5624989999999999,2.100119035260285,5.931714,7.118055,48.321799999999996,1910.7999999997496
2025-04-22 20:33:00,53.19251333333333,1.5046299999999997,2.0646317218948207,5.87384,7.11806,47.45360000000005,1910.8499999997496
2025-04-22 20:36:00,51.63965999999999,1.475695,2.08217420032838,5.729169999999999,7.089125,47.4538,1910.8999999997495
2025-04-22 20:39:00,50.43403,1.5335649999999994,1.922702389529496,5.78704,6.626155,43.98149999999998,1910.9499999997495
2025-04-22 20:42:00,47.82021666666666,1.475695,1.950386259544057,5.642359999999999,6.684024999999999,43.40279999999996,1910.9999999997494
2025-04-22 20:45:00,45.553626666666666,1.4756939999999998,1.8888231286450934,5.642364,6.539350000000001,42.82409999999999,1911.0499999997494
2025-04-22 20:48:00,44.17438333333333,1.4756939999999998,1.8888231286450934,5.613429,6.510415000000001,41.95599999999996,1911.0999999997493
2025-04-22 20:51:00,43.13271666666666,1.4467590000000001,1.9207433692806029,5.729169000000001,6.77083,39.3519,1911.1499999997493
2025-04-22 20:54:00,41.39660666666666,1.4756939999999998,1.8888274228602808,5.787033999999999,6.68403,40.79860000000002,1911.1999999997493
2025-04-22 20:57:00,40.528546666666664,1.5046299999999997,1.9431154209904595,5.87384,6.8286999999999995,39.641200000000026,1911.2499999997492
2025-04-22 21:00:00,38.27160666666666,1.5335650000000003,1.9101068723216907,6.0185200000000005,6.828705,39.3519,1911.2999999997492
2025-04-22 21:03:00,36.88272,1.649305,1.8978270351319362,6.16319,6.684025,39.0625,1911.3499999997491
2025-04-22 21:06:00,56.68403000000001,1.4467590000000001,2.063899825689783,5.7002299999999995,7.0891210000000004,51.79390000000001,1911.399999999749
2025-04-22 21:09:00,60.66743666666667,1.359954,2.143769705631295,5.35301,7.175926,55.55559999999997,1911.449999999749
2025-04-22 21:12:00,65.86612666666667,1.2152770000000004,2.139324968645246,4.774305,7.002311000000001,61.053200000000004,1911.499999999749
2025-04-22 21:15:00,74.56597,1.0995369999999998,2.1543490728610917,4.021991000000001,6.65509,66.84030000000001,1911.549999999749
2025-04-22 21:18:00,79.07021666666667,1.0127310000000005,2.1915961444967547,3.501157,6.539355999999999,73.20600000000002,1911.599999999749
2025-04-22 21:21:00,79.94791666666667,0.9548609999999993,2.189357541012743,3.414351999999999,6.655097,72.91659999999999,1911.6499999997488
2025-04-22 21:24:00,77.85493666666666,0.9837959999999999,2.233276130034628,3.2986109999999993,6.568287,72.33790000000002,1911.6999999997488
2025-04-22 21:27:00,73.53395,0.9837959999999999,2.2520163905826966,3.327546,6.655092,71.1805,1911.7499999997488
2025-04-22 21:30:00,66.57986333333334,0.9548610000000002,2.2080175348969955,3.4722220000000004,6.7708330000000005,63.36809999999997,1911.7999999997487
2025-04-22 21:33:00,59.625773333333335,1.0127310000000005,2.2392749846455726,3.616898,6.799772999999999,56.712999999999965,1911.8499999997487
2025-04-22 21:36:00,52.85494,1.0416660000000002,2.08865658302006,4.07986,6.712962999999999,48.321699999999964,1911.8999999997486
2025-04-22 21:39:00,49.199463333333334,1.0995369999999998,2.1040298245956146,4.456018,6.9444420000000004,44.849500000000035,1911.9499999997486
2025-04-22 21:42:00,45.71759333333333,1.157407,2.0128307988482685,4.484953,6.539346999999999,42.24539999999996,1911.9999999997485
2025-04-22 21:45:00,43.14236,1.1284720000000004,1.98125362639868,4.571759,6.626156999999999,40.509299999999996,1912.0499999997485
2025-04-22 21:48:00,41.04938,1.157407,1.9809628315602756,4.716435000000001,6.684031999999999,40.509199999999964,1912.0999999997484
2025-04-22 21:51:00,31.67438,1.3020830000000005,1.8316649576853707,5.439819,6.626155999999999,36.45840000000004,1912.1499999997484
2025-04-22 21:57:00,39.13001333333333,1.5914349999999997,1.9814735424203092,6.221063999999999,7.060188999999999,39.93060000000003,1912.1499999997484
2025-04-22 22:00:00,40.18132333333333,1.5046289999999996,1.9431148279516546,5.989584,6.944445000000001,39.351800000000026,1912.1499999997484
2025-04-23 08:18:00,77.16049,1.4756939999999998,2.7482701512892507,6.684033,9.809028999999999,70.02319999999997,1912.1499999997484
2025-04-23 08:21:00,80.45910666666667,1.3020829999999997,2.8654924191335676,5.960647999999999,10.011574999999999,71.1806,1912.1999999997483
2025-04-23 08:24:00,75.59799333333332,1.186343,2.8023033728398845,5.729168,10.011575,67.99769999999998,1912.2499999997483
2025-04-23 08:27:00,74.56597,1.2152779999999996,2.7060836565541333,5.931718,9.80903,66.26160000000002,1912.2999999997483
2025-04-23 08:30:00,72.65625333333334,1.2152779999999996,2.7249861670419566,5.700227999999999,9.63542,66.84030000000001,1912.3499999997482
2025-04-23 08:33:00,70.38001666666666,1.2152779999999996,2.7060869272061105,5.642358,9.51968,66.55089999999998,1912.3999999997482
2025-04-23 08:36:00,66.91744,1.186343,2.6717758524517765,5.526617999999999,9.403935,64.5255,1912.4499999997481
2025-04-23 08:39:00,63.61882333333333,1.1574080000000002,2.6185429272769603,5.468753,9.288194999999998,61.63190000000003,1912.499999999748
2025-04-23 08:42:00,61.197916666666664,1.186343,2.5384852328717376,5.758102999999999,9.23032,57.58099999999996,1912.549999999748
2025-04-23 08:45:00,62.22993666666667,1.273148,2.560499556961415,5.902783,9.143515,57.87040000000002,1912.599999999748
2025-04-23 08:48:00,61.71875333333333,1.2152779999999996,2.62991382444034,5.468753,9.114585000000002,60.763799999999975,1912.649999999748
2025-04-23 08:51:00,60.66743666666667,1.157407,2.5713628829661643,5.468747,9.14352,57.87039999999999,1912.699999999748
2025-04-23 08:54:00,62.403549999999996,1.3020839999999998,2.5234767311215998,5.9895830000000005,9.027779,58.449100000000016,1912.7499999997478
2025-04-23 08:57:00,59.99228666666667,1.2152779999999996,2.610723312006582,5.5555579999999996,9.14352,56.71289999999999,1912.7999999997478
2025-04-23 09:00:00,59.288196666666664,1.186343,2.567297252928152,5.6712929999999995,9.23032,54.6875,1912.8499999997478
2025-04-23 09:03:00,60.14660666666666,1.273148,2.5008263131102586,6.0474570000000005,9.114579,56.71300000000002,1912.8999999997477
2025-04-23 09:06:00,62.75077000000001,1.2152780000000005,2.5040492123608735,5.787037,9.056709000000001,59.60650000000001,1912.9499999997477
2025-04-23 09:09:00,64.31327,1.3020829999999997,2.5535727982136205,5.931717,9.056714,60.76390000000001,1912.9999999997476
2025-04-23 09:12:00,66.04938333333334,1.4178239999999995,2.5081398328556017,6.365743,8.998839,59.89579999999998,1913.0499999997476
2025-04-23 09:15:00,63.10763666666667,1.359953,2.5170272888725265,6.3368079999999996,9.172455,60.76390000000001,1913.0999999997475
2025-04-23 09:18:00,62.57716,1.3020829999999997,2.6429294544352055,5.873842999999999,9.25926,59.60649999999998,1913.1499999997475
2025-04-23 09:21:00,59.98264,1.3020829999999997,2.613295268245535,6.0763929999999995,9.375,57.87039999999999,1913.1999999997474
2025-04-23 09:24:00,61.01466333333334,1.273148,2.5703860667531173,6.0474570000000005,9.317129,55.55550000000002,1913.2499999997474
2025-04-23 09:27:00,67.09105,1.2152780000000005,2.658588647576696,5.526617,9.259259,63.07879999999997,1913.2999999997473
2025-04-23 09:30:00,67.26466,1.157407,2.646680141925782,5.468752,9.375005000000002,62.500099999999975,1913.3499999997473
2025-04-23 09:33:00,86.69946,1.475695,2.475355835313897,6.250000999999999,8.622686,72.62719999999999,1913.3999999997473
2025-04-23 09:36:00,100.0,1.5914349999999997,2.4894842343159604,6.134258999999999,8.217594,84.78009999999998,1913.4499999997472
2025-04-23 09:39:00,100.0,1.6782399999999997,2.3152449893922817,5.787038999999999,7.204859000000001,87.09490000000002,1913.4999999997472
2025-04-23 09:42:00,100.0,1.6203699999999994,2.3493156356354334,5.815974999999999,7.465275000000001,85.0694,1913.5499999997471
2025-04-23 09:45:00,100.0,1.6782409999999999,2.5133263483142243,6.1053239999999995,8.015043,82.46529999999998,1913.599999999747
2025-04-23 09:48:00,100.0,1.6493060000000002,2.5169614145833825,6.221061000000001,8.217595,89.69909999999999,1913.649999999747
2025-04-23 09:51:00,100.0,1.6493059999999993,2.683596426987311,6.394677999999999,8.825232,92.59260000000003,1913.699999999747
2025-04-23 09:54:00,100.0,1.5624989999999999,2.7505610367818734,6.192127999999999,9.056709,94.3287,1913.749999999747
2025-04-23 09:57:00,100.0,1.446758,2.736421341772864,5.931717,9.114589,96.35419999999999,1913.799999999747
2025-04-23 10:00:00,100.0,1.4178240000000004,2.714156777872912,5.815967,9.027773,98.37959999999998,1913.8499999997468
2025-04-23 10:03:00,100.0,1.359954,2.728783319949789,5.613423,9.056709000000001,96.93289999999999,1913.8999999997468
2025-04-23 10:06:00,100.0,1.3599539999999992,2.738680531902424,5.584488,9.056714,97.51159999999999,1913.9499999997468
2025-04-23 10:09:00,100.0,1.359953,2.758419627159137,5.497687999999999,9.027775,98.95830000000001,1913.9999999997467
2025-04-23 10:12:00,100.0,1.3020829999999997,2.6919902404176126,5.439818,8.969905,98.09030000000001,1914.0499999997467
2025-04-23 10:15:00,100.0,1.6782399999999997,2.5700245210308963,6.105323,8.159723,96.35419999999999,1914.0999999997466
2025-04-23 10:18:00,100.0,1.5625,2.612088931859498,5.902778,8.391208,96.06479999999999,1914.1499999997466
2025-04-23 10:21:00,100.0,1.5625,2.5796232991998584,5.902778,8.304398,96.0649,1914.1999999997465
2025-04-23 10:24:00,100.0,1.5335649999999994,2.5376789250965763,5.815973,8.188658,95.7755,1914.2499999997465
2025-04-23 10:27:00,100.0,1.3888889999999998,2.4764129382645645,5.381942,8.015043,96.35410000000002,1914.2999999997464
2025-04-23 10:30:00,100.0,1.359953,2.496436822536651,5.266202000000001,8.043979,96.06480000000002,1914.3499999997464
2025-04-23 10:33:00,100.0,1.359953,2.5681630141634475,5.266208,8.246525,96.93289999999999,1914.3999999997463
2025-04-23 10:36:00,100.0,1.3310179999999994,2.586255494433607,5.092592999999999,8.217595,98.66889999999998,1914.4499999997463
2025-04-23 10:39:00,96.78819333333333,1.3310180000000003,2.5256377254643634,5.266208000000001,8.21759,93.17129999999997,1914.4999999997463
2025-04-23 10:42:00,94.02006333333334,1.359954,2.537540339304725,5.2951440000000005,8.18866,90.27769999999998,1914.5499999997462
2025-04-23 10:45:00,91.93673000000001,1.359954,2.486114315520334,5.439814,8.18866,88.54170000000002,1914.5999999997462
2025-04-23 10:48:00,92.46720666666668,1.4178230000000003,2.4765551302123923,5.497688,8.043985,85.9375,1914.6499999997461
2025-04-23 10:51:00,94.02006333333334,1.4178230000000003,2.508142728077646,5.468748,8.101855,89.40970000000002,1914.699999999746
2025-04-23 10:54:00,100.0,1.7361110000000002,2.4930343650081896,6.018514000000001,7.725693,94.0393,1914.749999999746
2025-04-23 10:57:00,100.0,1.5335640000000001,2.5159472378460803,5.671298999999999,7.986115,95.48610000000002,1914.799999999746
2025-04-23 11:00:00,100.0,1.4756939999999998,2.4861119675722843,5.613429,8.015045,94.3287,1914.849999999746
2025-04-23 11:03:00,100.0,1.5046289999999996,2.4848837599477576,5.700233999999999,8.015045,96.06480000000002,1914.899999999746
2025-04-23 11:06:00,95.75617333333334,1.475695,2.475355835313897,5.70023,8.072914999999998,94.0393,1914.9499999997458
2025-04-23 11:09:00,91.93673000000001,1.5046299999999997,2.517341153061141,5.72917,8.130790000000001,89.12040000000002,1914.9999999997458
2025-04-23 11:12:00,88.11728333333333,1.5335650000000003,2.5376789250965768,5.787039999999999,8.159724999999998,86.51619999999997,1915.0499999997458
2025-04-23 11:15:00,85.67708333333333,1.5046299999999997,2.4522205985591095,5.84491,8.07292,81.01859999999999,1915.0999999997457
2025-04-23 11:18:00,84.11458333333333,1.4756939999999998,2.4429420545828884,5.758099,8.043985,78.99309999999997,1915.1499999997457
2025-04-23 11:21:00,83.76736,1.4467590000000001,2.4118025305457618,5.729164,8.015045,79.5718,1915.1999999997456
2025-04-23 11:24:00,98.68826999999999,1.7361110000000002,2.434359255449127,6.018514000000001,7.581023,92.3032,1915.2499999997456
2025-04-23 11:27:00,100.0,1.5046299999999997,2.4083257316133126,5.642364000000001,7.754634,93.4606,1915.2999999997455
2025-04-23 11:30:00,100.0,1.5046299999999997,2.4303227398219787,5.642364000000001,7.812504,94.32869999999997,1915.3499999997455
2025-04-23 11:33:00,100.0,1.475695,2.4429427550687133,5.439814,7.7256990000000005,93.1713,1915.3999999997454
2025-04-23 11:36:00,100.0,1.4467590000000001,2.4762016044062007,5.410884,7.870375,93.75,1915.4499999997454
2025-04-23 11:39:00,96.46025999999999,1.4467590000000001,2.4762016044062007,5.4976840000000005,7.957175,90.27780000000001,1915.4999999997453
2025-04-23 11:42:00,91.59915333333333,1.4178239999999995,2.476555856489308,5.468754,8.015049999999999,87.09490000000002,1915.5499999997453
2025-04-23 11:45:00,88.81172666666667,1.4467590000000001,2.4333613190718544,5.526623999999999,7.870375,85.64820000000003,1915.5999999997453
2025-04-23 11:48:00,86.55478333333333,1.4467590000000001,2.422595555355978,5.584489,7.89931,84.20139999999998,1915.6499999997452
2025-04-23 11:51:00,87.59645,1.4467590000000001,2.4118025305457618,5.439814,7.725695,82.75470000000001,1915.6999999997452
2025-04-23 11:54:00,87.76041666666667,1.4178230000000003,2.4127935729253616,5.353008000000001,7.725695,82.75460000000004,1915.7499999997451
2025-04-23 11:57:00,96.11304,1.649305,2.3677998223155177,5.815968,7.436343000000001,90.27770000000004,1915.799999999745
2025-04-23 12:00:00,98.01311666666668,1.4467590000000001,2.4009856962663423,5.410883999999999,7.667825000000001,90.85650000000001,1915.849999999745
2025-04-23 12:03:00,100.0,1.4467590000000001,2.422591829988625,5.381944000000001,7.696755,94.3287,1915.899999999745
2025-04-23 12:06:00,98.68826999999999,1.4467590000000001,2.454823300361336,5.353014000000001,7.754625,94.32870000000003,1915.949999999745
2025-04-23 12:09:00,95.07137333333333,1.4178239999999995,2.423475581076755,5.324074,7.725690000000001,92.01390000000004,1915.999999999745
2025-04-23 12:12:00,90.54784,1.4467599999999994,2.454827713941752,5.41088,7.812500000000001,86.80550000000002,1916.0499999997448
2025-04-23 12:15:00,86.03395,1.4467599999999994,2.41180323432756,5.52662,7.812500000000001,81.88659999999999,1916.0999999997448
2025-04-23 12:18:00,83.42978333333333,1.4467590000000001,2.3901485318812132,5.613429,7.84144,77.54639999999995,1916.1499999997448
2025-04-23 12:21:00,83.42013999999999,1.3888889999999998,2.3493463580420046,5.497684,7.783565,79.2824,1916.1999999997447
2025-04-23 12:24:00,85.32021333333334,1.3888879999999997,2.3814194240554656,5.381943,7.754635,80.72909999999999,1916.2499999997447
2025-04-23 12:27:00,87.41319333333335,1.359953,2.413260661035511,5.208338,7.754635,83.04389999999998,1916.2999999997446
2025-04-23 12:30:00,96.98109666666666,1.649305,2.379445185097844,5.7580979999999995,7.4074029999999995,86.8056,1916.3499999997446
2025-04-23 12:33:00,98.68826999999999,1.4178230000000003,2.4127898768376483,5.324078,7.696755,90.85649999999998,1916.3999999997445
2025-04-23 12:36:00,96.78819333333333,1.4467590000000001,2.433361319071854,5.468749000000001,7.8125,91.43520000000001,1916.4499999997445
2025-04-23 12:39:00,93.14236333333334,1.4467590000000001,2.433361319071854,5.4976840000000005,7.841435,89.40970000000002,1916.4999999997444
2025-04-23 12:42:00,90.53819333333333,1.4467590000000001,2.422591829988626,5.526623999999999,7.841435,87.0949,1916.5499999997444
