Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-23 12:45:00,86.91165333333333,1.475695,2.442939008667146,5.555559999999999,7.841435,81.88649999999998,1916.5999999997443
2025-04-23 12:48:00,82.91859666666666,1.475695,2.4320887507700006,5.6713,7.9282449999999995,78.125,1916.6499999997443
2025-04-23 12:51:00,79.78395333333333,1.5046299999999997,2.386227255517988,5.84491,7.89931,75.23150000000004,1916.6999999997443
2025-04-23 12:54:00,78.74228333333333,1.5335649999999994,2.3835222978086317,5.93171,7.899305000000001,72.91660000000002,1916.7499999997442
2025-04-23 12:57:00,76.31172666666667,1.4756939999999998,2.366461187689579,5.8449040000000005,7.928240000000001,72.33789999999999,1916.7999999997442
2025-04-23 13:00:00,88.29089666666668,1.8229170000000003,2.3790498171189114,6.2789340000000005,7.494217,79.8611,1916.849999999744
2025-04-23 13:03:00,92.80478333333333,1.5046290000000004,2.386226574957734,5.671298,7.725699,86.80549999999997,1916.899999999744
2025-04-23 13:06:00,96.62422666666667,1.4756939999999998,2.43208805238022,5.526618000000001,7.783564000000001,88.83100000000002,1916.949999999744
2025-04-23 13:09:00,98.33140333333334,1.4467590000000001,2.4548270017297855,5.410883999999999,7.812505,91.72459999999998,1916.999999999744
2025-04-23 13:12:00,95.22569666666668,1.4467590000000001,2.4762016044062007,5.468749000000001,7.928240000000001,89.12029999999999,1917.049999999744
2025-04-23 13:15:00,90.54784,1.4178239999999995,2.412794286545558,5.4976840000000005,7.87037,85.6482,1917.0999999997439
2025-04-23 13:18:00,86.90200666666665,1.4467590000000001,2.4333613190718544,5.613423999999999,7.957175,81.01850000000002,1917.1499999997438
2025-04-23 13:21:00,84.47144999999999,1.4467590000000001,2.4118025305457618,5.642359000000001,7.928240000000001,80.43979999999999,1917.1999999997438
2025-04-23 13:24:00,83.60339333333333,1.4467590000000001,2.37928702799047,5.613424000000001,7.812505000000001,76.9676,1917.2499999997437
2025-04-23 13:27:00,83.60339333333333,1.3888889999999998,2.381420141305791,5.555554000000001,7.9282449999999995,78.41439999999997,1917.2999999997437
2025-04-23 13:30:00,84.28819333333334,1.4467590000000001,2.4009894380855155,5.555554000000001,7.812505,78.41429999999997,1917.3499999997437
2025-04-23 13:33:00,84.98264,1.4178230000000003,2.3806066040037073,5.526618000000001,7.812505,80.72919999999999,1917.3999999997436
2025-04-23 13:36:00,86.20756333333333,1.4178230000000003,2.412793572925362,5.468748,7.841435000000001,81.01860000000002,1917.4499999997436
2025-04-23 13:39:00,100.0,1.765047,2.404696762224337,6.1053239999999995,7.523147000000001,92.01389999999998,1917.4999999997435
2025-04-23 13:42:00,100.0,1.8229170000000003,2.440055516537722,6.221064000000001,7.581017,88.83099999999999,1917.5499999997435
2025-04-23 13:45:00,100.0,1.8229160000000002,2.464224895034296,6.105319,7.523153,89.12030000000001,1917.5999999997434
2025-04-23 13:48:00,96.62422666666667,1.5046289999999996,2.441285122413852,5.6712940000000005,7.870375,88.83100000000002,1917.6499999997434
2025-04-23 13:51:00,94.89776333333333,1.5046299999999997,2.4522205985591095,5.58449,7.8125,91.14580000000004,1917.6999999997433
2025-04-23 13:54:00,93.48958666666665,1.4756939999999998,2.4103114733601583,5.613429,7.812505000000001,86.80550000000002,1917.7499999997433
2025-04-23 13:57:00,93.66319666666668,1.3888889999999998,2.444943187372822,5.410883999999999,7.957175,88.25229999999999,1917.7999999997432
2025-04-23 14:00:00,93.32562,1.359953,2.4237329808103727,5.353008000000001,7.9282449999999995,89.40979999999996,1917.8499999997432
2025-04-23 14:03:00,92.46720666666668,1.359953,2.4446063039247217,5.324078,7.957175,89.98839999999998,1917.8999999997432
2025-04-23 14:06:00,94.19367333333334,1.4178230000000003,2.4659817803256794,5.3819479999999995,7.899305,90.85650000000001,1917.949999999743
2025-04-23 14:09:00,95.76581666666668,1.4178230000000003,2.487103216624096,5.3819479999999995,7.957174999999999,92.882,1917.999999999743
2025-04-23 14:12:00,95.93943000000002,1.4467590000000001,2.518685305511507,5.468754,8.043985,90.85640000000001,1918.049999999743
2025-04-23 14:15:00,92.81443000000002,1.4467590000000001,2.4974870786599768,5.526619,8.04398,90.56719999999999,1918.099999999743
2025-04-23 14:18:00,89.67014,1.4467590000000001,2.4441038155882904,5.642364,8.015045,84.7801,1918.149999999743
2025-04-23 14:21:00,86.90200666666665,1.4467590000000001,2.465527411166979,5.6712940000000005,8.101855,83.04399999999998,1918.1999999997429
2025-04-23 14:24:00,89.50617333333334,1.6203700000000003,2.3839872067228534,6.076389000000001,7.812499,82.75470000000001,1918.2499999997428
2025-04-23 14:27:00,100.0,1.7071750000000003,2.46293394711409,5.931714,7.638889000000001,96.06479999999999,1918.2999999997428
2025-04-23 14:30:00,100.0,1.5046299999999997,2.484884459305334,5.584493999999999,7.899304,94.6181,1918.3499999997427
2025-04-23 14:33:00,100.0,1.5046290000000004,2.441281338456413,5.613428000000001,7.812499,96.93289999999999,1918.3999999997427
2025-04-23 14:36:00,100.0,1.4756939999999998,2.4429383081820446,5.497688,7.783564000000001,94.6181,1918.4499999997427
2025-04-23 14:39:00,100.0,1.4756939999999998,2.453768562570842,5.439812999999999,7.754629,94.9074,1918.4999999997426
2025-04-23 14:42:00,100.0,1.4467590000000001,2.4762016044062007,5.410878,7.870369,95.48610000000002,1918.5499999997426
2025-04-23 14:45:00,100.0,1.4178230000000003,2.487103216624096,5.3819479999999995,7.957174999999999,95.48610000000002,1918.5999999997425
2025-04-23 14:48:00,98.20602000000001,1.359954,2.4654000150989566,5.353014,8.04398,92.30330000000001,1918.6499999997425
2025-04-23 14:51:00,94.87847333333333,1.4178240000000004,2.4976342887433374,5.497688999999999,8.101855,91.14580000000001,1918.6999999997424
2025-04-23 14:54:00,92.98804,1.4178240000000004,2.4871075873491564,5.4976840000000005,8.07292,89.12039999999999,1918.7499999997424
2025-04-23 14:57:00,90.54784,1.4467590000000001,2.4868535243412735,5.613429,8.10185,86.51620000000003,1918.7999999997423
2025-04-23 15:00:00,100.0,1.7361119999999994,2.4930350016904614,5.989579999999999,7.696758000000001,93.75000000000003,1918.8499999997423
2025-04-23 15:03:00,98.01311666666668,1.5624989999999999,2.4809827887079394,5.700233999999999,7.841435000000001,92.01389999999998,1918.8999999997422
2025-04-23 15:06:00,98.68826999999999,1.5335640000000001,2.472202633912704,5.671298999999999,7.870374999999999,92.5926,1918.9499999997422
2025-04-23 15:09:00,98.68826999999999,1.4756939999999998,2.4212137889754866,5.584489,7.812505000000001,94.61810000000003,1918.9999999997422
2025-04-23 15:12:00,97.98418333333332,1.4178240000000004,2.444777354838128,5.439814000000001,7.89931,93.46069999999997,1919.049999999742
2025-04-23 15:15:00,97.14506333333333,1.4178240000000004,2.4553909654977457,5.439814000000001,7.928240000000001,92.59260000000003,1919.099999999742
2025-04-23 15:18:00,95.40895333333333,1.4467590000000001,2.4762016044062007,5.497688999999999,7.957179999999999,90.27780000000001,1919.149999999742
2025-04-23 15:21:00,91.76312,1.4467590000000001,2.4762016044062007,5.526623999999999,7.986114999999999,86.8055,1919.199999999742
2025-04-23 15:24:00,88.96605,1.4467590000000001,2.4441075248674102,5.613423999999999,7.986114999999999,85.9375,1919.249999999742
2025-04-23 15:27:00,87.76041666666667,1.4756939999999998,2.43208805238022,5.613429,7.870375,84.78000000000003,1919.2999999997419
2025-04-23 15:30:00,88.81172666666667,1.5046290000000004,2.452219905400318,5.613424000000001,7.841435000000001,83.91200000000003,1919.3499999997418
2025-04-23 15:33:00,91.25193,1.475695,2.4320887507700006,5.584493999999999,7.841438999999999,85.06950000000003,1919.3999999997418
2025-04-23 15:36:00,94.54089333333333,1.475695,2.4320887507700006,5.584493999999999,7.841438999999999,86.51619999999997,1919.4499999997417
2025-04-23 15:39:00,100.0,1.765047,2.368549572498949,6.0763940000000005,7.407407,89.40970000000002,1919.4999999997417
2025-04-23 15:42:00,100.0,1.765047,2.39268400481403,6.018514,7.407407,91.14580000000001,1919.5499999997417
2025-04-23 15:45:00,100.0,1.5625,2.469904589129783,5.642364,7.754634,94.0393,1919.5999999997416
2025-04-23 15:48:00,100.0,1.5335640000000001,2.472202633912704,5.642359000000001,7.841435000000001,96.93279999999999,1919.6499999997416
2025-04-23 15:51:00,100.0,1.5046289999999996,2.4740208397906738,5.526623999999999,7.812505000000001,97.22230000000002,1919.6999999997415
2025-04-23 15:54:00,96.98109666666666,1.4756939999999998,2.47535512858483,5.555554,7.928240000000001,92.8819,1919.7499999997415
2025-04-23 15:57:00,94.36728333333333,1.4467590000000001,2.4655237176260463,5.642364,8.072914999999998,91.4351,1919.7999999997414
2025-04-23 16:00:00,92.79514,1.4467590000000001,2.4762016044062007,5.642359000000001,8.10185,89.40970000000002,1919.8499999997414
2025-04-23 16:03:00,91.04938333333332,1.4467590000000001,2.465527411166979,5.642359000000001,8.07292,88.54169999999999,1919.8999999997413
2025-04-23 16:06:00,88.99498333333334,1.4467590000000001,2.4868535243412735,5.613429,8.10185,86.22680000000003,1919.9499999997413
2025-04-23 16:09:00,88.64775999999999,1.4467590000000001,2.4762016044062007,5.613424000000001,8.072915000000002,85.9375,1919.9999999997412
2025-04-23 16:12:00,90.21026333333333,1.5625,2.4476670600848287,5.902774,7.957174000000001,85.9375,1920.0499999997412
2025-04-23 16:15:00,100.0,1.649305,2.4257357675910907,5.873844,7.638889000000001,96.06479999999996,1920.0999999997412
2025-04-23 16:18:00,100.0,1.5046299999999997,2.4631349304762034,5.671294,7.928244,95.7755,1920.149999999741
2025-04-23 16:21:00,100.0,1.5335650000000003,2.4831735642925143,5.642364,7.870369,94.0394,1920.199999999741
2025-04-23 16:24:00,100.0,1.5046289999999996,2.4740208397906738,5.613423999999999,7.899305000000001,98.09029999999998,1920.249999999741
2025-04-23 16:27:00,98.01311666666668,1.5046289999999996,2.4740208397906733,5.6712940000000005,7.957175,93.4607,1920.299999999741
2025-04-23 16:30:00,96.26736,1.4756939999999998,2.5289256192656127,5.555554,8.07292,94.03929999999997,1920.349999999741
2025-04-23 16:33:00,97.83950666666665,1.5335650000000003,2.5268268693443074,5.729164,8.072919,94.61809999999997,1920.3999999997409
2025-04-23 16:36:00,100.0,1.4178230000000003,2.518627324098893,5.468748,8.130785,96.35419999999999,1920.4499999997408
2025-04-23 16:39:00,100.0,1.3888879999999997,2.486861078878213,5.381943,8.043985,97.22219999999999,1920.4999999997408
2025-04-23 16:42:00,100.0,1.359953,2.486109994755923,5.324078,8.072915000000002,98.37960000000001,1920.5499999997407
2025-04-23 16:45:00,98.33140333333334,1.4178240000000004,2.5081398328556026,5.353014000000001,7.98611,95.4861,1920.5999999997407
2025-04-23 16:48:00,94.02006333333334,1.4178239999999995,2.487103944985683,5.410884,7.986110000000001,91.72459999999995,1920.6499999997407
2025-04-23 16:51:00,90.88541666666667,1.4467590000000001,2.465523717626047,5.526623999999999,7.957175,88.54169999999999,1920.6999999997406
2025-04-23 16:54:00,89.15895,1.4756939999999998,2.4429420545828884,5.613423999999999,7.89931,85.06940000000003,1920.7499999997406
2025-04-23 16:57:00,87.57716,1.5046289999999996,2.441285122413852,5.6712940000000005,7.870375,84.20139999999998,1920.7999999997405
2025-04-23 17:00:00,86.38117333333332,1.5046289999999996,2.408321237016104,5.642364,7.754625,83.62260000000003,1920.8499999997405
2025-04-23 17:03:00,86.03395,1.5046289999999996,2.4083250468230197,5.758104,7.870375,82.46520000000004,1920.8999999997404
2025-04-23 17:06:00,85.35879666666666,1.5046289999999996,2.397286733580978,5.815974,7.899305000000001,81.88660000000004,1920.9499999997404
2025-04-23 17:09:00,86.03395,1.5335649999999994,2.4058473274333454,5.87384,7.899305000000001,81.88660000000004,1920.9999999997403
2025-04-23 17:12:00,85.68673000000001,1.649305,2.448706892160214,6.0185200000000005,7.841435000000001,80.43990000000002,1921.0499999997403
2025-04-23 17:15:00,86.71875,1.5914349999999997,2.4334002675031217,5.87384,7.812505,81.59720000000004,1921.0999999997402
2025-04-23 17:18:00,96.44097,1.851851,2.371510749726738,6.336804,7.465283,89.12040000000002,1921.1499999997402
2025-04-23 17:21:00,100.0,1.7650449999999998,2.440546222597763,6.047453999999999,7.5520890000000005,92.30330000000001,1921.1999999997402
2025-04-23 17:24:00,100.0,1.5625,2.4588005004273246,5.642359000000001,7.7256990000000005,93.75,1921.24999999974
2025-04-23 17:27:00,100.0,1.5625,2.4365078037374746,5.642364,7.667824,93.1713,1921.29999999974
2025-04-23 17:30:00,100.0,1.5335650000000003,2.416968471627464,5.4976840000000005,7.552079000000001,94.3287,1921.34999999974
2025-04-23 17:33:00,98.33140333333334,1.4756939999999998,2.388432828670663,5.439819,7.581015,94.3287,1921.39999999974
2025-04-23 17:36:00,95.23534000000001,1.4178240000000004,2.4234755810767554,5.295139000000001,7.6967550000000005,92.30329999999998,1921.44999999974
2025-04-23 17:39:00,93.48958666666665,1.4467590000000001,2.422591829988625,5.439814000000001,7.754625,89.12039999999996,1921.4999999997399
2025-04-23 17:42:00,91.57986333333334,1.4178240000000004,2.4234755810767554,5.353014000000001,7.754630000000001,85.3588,1921.5499999997398
2025-04-23 17:45:00,88.98534,1.4178240000000004,2.3806035907935597,5.439819,7.725694999999999,84.49080000000004,1921.5999999997398
2025-04-23 17:48:00,85.68673000000001,1.4178240000000004,2.4234755810767554,5.3819490000000005,7.783565,82.17590000000001,1921.6499999997397
2025-04-23 17:51:00,83.95061666666668,1.4756939999999998,2.3884328286706635,5.526623999999999,7.667820000000001,79.8612,1921.6999999997397
2025-04-23 17:54:00,84.80902999999999,1.6493059999999993,2.332670680757107,5.989579999999999,7.523144000000001,78.41440000000003,1921.7499999997397
2025-04-23 17:57:00,92.28395333333333,1.5914349999999997,2.388043992300834,5.729169999999999,7.552085,85.93749999999997,1921.7999999997396
2025-04-23 18:00:00,95.04244,1.6203709999999996,2.3724591065520753,5.84491,7.552079000000001,85.64819999999997,1921.8499999997396
2025-04-23 18:03:00,96.26736,1.649305,2.448706892160214,5.72917,7.552085,90.27780000000001,1921.8999999997395
2025-04-23 18:06:00,93.14236333333334,1.475695,2.355433790713844,5.52662,7.581015,89.69910000000002,1921.9499999997395
2025-04-23 18:09:00,91.04938333333332,1.5046299999999997,2.386227255517988,5.58449,7.63889,86.8056,1921.9999999997394
2025-04-23 18:12:00,91.24228333333333,1.5046290000000004,2.397286733580978,5.439814000000001,7.5231449999999995,86.80549999999997,1922.0499999997394
2025-04-23 18:15:00,90.54784,1.3888889999999998,2.3386101231327094,5.237264,7.494215,85.35880000000003,1922.0999999997393
2025-04-23 18:18:00,89.50617333333334,1.359953,2.30732347124011,5.208328,7.465275000000001,86.5162,1922.1499999997393
2025-04-23 18:21:00,88.45486,1.3310180000000003,2.307874518579176,5.063656,7.4074100000000005,83.62270000000001,1922.1999999997392
2025-04-23 18:24:00,87.43248333333334,1.3310179999999994,2.2972627807341115,5.034720999999999,7.349535,83.62270000000001,1922.2499999997392
2025-04-23 18:27:00,86.03395,1.359953,2.3073242115468053,5.063656,7.320605,81.88660000000002,1922.2999999997392
2025-04-23 18:30:00,84.99228666666666,1.3310180000000003,2.2759715369598306,5.063656,7.320600000000001,80.72909999999999,1922.349999999739
2025-04-23 18:33:00,83.95061666666668,1.3888889999999998,2.2627484683063637,5.237264,7.291665000000001,77.83560000000003,1922.399999999739
2025-04-23 18:36:00,82.55208333333333,1.3888889999999998,2.27366380412283,5.237264,7.320605,76.67820000000003,1922.449999999739
2025-04-23 18:39:00,80.80633,1.4178240000000004,2.2936963297502007,5.266204000000001,7.320600000000001,75.23150000000001,1922.499999999739
2025-04-23 18:42:00,78.38541666666667,1.4178240000000004,2.304650120990486,5.295139000000001,7.378474999999999,74.65280000000001,1922.549999999739
2025-04-23 18:45:00,73.17708333333333,1.4178239999999995,2.2827201287342826,5.381944,7.40741,70.0231,1922.5999999997389
2025-04-23 18:48:00,72.82021666666667,1.5914349999999997,2.2018576700870396,5.787033999999999,7.146989,69.44439999999997,1922.6499999997388
2025-04-23 18:51:00,79.94791666666667,1.5335640000000001,2.2931212630730613,5.584489,7.3206050000000005,75.52080000000001,1922.6999999997388
2025-04-23 18:54:00,80.99923,1.5335640000000001,2.2816896786678433,5.613429,7.3206050000000005,75.52080000000004,1922.7499999997387
2025-04-23 18:57:00,80.82562,1.5046289999999996,2.2513585384151673,5.526623999999999,7.233795,76.38889999999998,1922.7999999997387
2025-04-23 19:00:00,79.25347333333333,1.4756939999999998,2.266258747192946,5.4976840000000005,7.320600000000001,74.94209999999998,1922.8499999997387
2025-04-23 19:03:00,76.81327,1.4467590000000001,2.246915073616668,5.3819490000000005,7.2338000000000005,73.20599999999996,1922.8999999997386
2025-04-23 19:06:00,74.73958333333333,1.4467590000000001,2.280366835535301,5.3819490000000005,7.320600000000001,70.6019,1922.9499999997386
2025-04-23 19:09:00,73.53395333333333,1.3888889999999998,2.251806850866507,5.410883999999999,7.436345,67.70839999999998,1922.9999999997385
2025-04-23 19:12:00,72.82021666666667,1.3888889999999998,2.207782433535126,5.237264,7.1469949999999995,68.5763,1923.0499999997385
2025-04-23 19:15:00,72.14506333333334,1.359953,2.1989550785207865,5.266208000000001,7.233795,68.28700000000003,1923.0999999997384
2025-04-23 19:18:00,69.70486,1.359954,2.209915563975105,5.237264,7.2338000000000005,65.68290000000002,1923.1499999997384
2025-04-23 19:21:00,66.91744,1.4178240000000004,2.2385392276393943,5.468749000000001,7.378474999999999,62.5,1923.1999999997383
2025-04-23 19:24:00,63.802083333333336,1.4467590000000001,2.2019094234817858,5.642364,7.378474999999999,60.47460000000001,1923.2499999997383
2025-04-23 19:27:00,61.024303333333336,1.475695,2.2209931564720273,5.729169999999999,7.436345,58.44900000000001,1923.2999999997382
2025-04-23 19:30:00,59.288196666666664,1.5046299999999997,2.1707232800572314,5.84491,7.349539999999999,56.71300000000002,1923.3499999997382
2025-04-23 19:33:00,56.847993333333335,1.475695,2.105646220681387,5.87384,7.291664999999999,49.18979999999999,1923.3999999997382
2025-04-23 19:36:00,59.278549999999996,1.359954,2.198959558473239,5.353009999999999,7.320606,55.844899999999996,1923.449999999738
2025-04-23 19:39:00,60.50347,1.359954,2.209915563975105,5.43981,7.436346,56.134299999999996,1923.499999999738
2025-04-23 19:42:00,59.288196666666664,1.273148,2.1598176805745224,5.121528,7.233792,51.21530000000001,1923.549999999738
2025-04-23 19:45:00,57.37847,1.273148,2.191838760372226,5.208334000000001,7.407412,52.372600000000034,1923.599999999738
2025-04-23 19:48:00,56.847993333333335,1.3020829999999997,2.1261013291129967,5.208334000000001,7.146987000000001,54.108799999999974,1923.649999999738
2025-04-23 19:51:00,56.17284,1.2442129999999993,2.1284658119636113,4.976852,7.089117,53.240700000000004,1923.6999999997379
2025-04-23 19:54:00,56.153549999999996,1.3020839999999998,2.0932343033589897,5.092593,6.944445999999999,52.08330000000001,1923.7499999997378
2025-04-23 19:57:00,56.153549999999996,1.2442129999999993,2.1391214549718938,5.150464,7.291667,52.08330000000001,1923.7999999997378
2025-04-23 20:00:00,68.48958333333333,1.4756939999999998,2.232355480985649,5.4976840000000005,7.2338000000000005,63.078700000000026,1923.8499999997377
2025-04-23 20:03:00,71.59529333333334,1.359953,2.264285038819439,5.237264000000001,7.378470999999999,66.26149999999998,1923.8999999997377
2025-04-23 20:06:00,74.56597,1.273148,2.2656872873875904,4.947917,7.349540999999999,66.26149999999998,1923.9499999997377
2025-04-23 20:09:00,74.74922666666667,1.1863419999999998,2.2112014123082657,4.6296289999999996,7.146987000000001,68.28700000000003,1923.9999999997376
2025-04-23 20:12:00,73.17708333333333,1.157407,2.189138459983219,4.427083,6.973382,67.70830000000001,1924.0499999997376
2025-04-23 20:15:00,71.77855000000001,1.0995369999999998,2.174327672241776,4.224538000000001,6.915507,67.12960000000001,1924.0999999997375
2025-04-23 20:18:00,61.323303333333335,1.1284720000000004,2.166849937360055,4.369213,6.944445999999999,58.73849999999999,1924.1499999997375
2025-04-23 20:21:00,55.989583333333336,1.2442129999999993,2.07479882803319,4.890046,6.857640000000001,51.50459999999998,1924.1999999997374
2025-04-23 20:24:00,53.385416666666664,1.273148,2.0293236937569357,5.034720999999999,6.799765,48.61110000000002,1924.2499999997374
2025-04-23 20:27:00,51.63001333333333,1.3020829999999997,2.0266972897008073,5.237273,6.915509999999999,46.29630000000003,1924.2999999997373
2025-04-23 20:30:00,51.29244,1.359953,2.008241018096135,5.468748,6.944445000000001,46.296299999999974,1924.3499999997373
2025-04-23 20:33:00,63.445213333333335,1.5914359999999999,2.1539827260366655,5.700234,6.9444479999999995,59.31709999999998,1924.3999999997372
2025-04-23 20:36:00,63.27160333333334,1.5335650000000003,2.200821145982934,5.729164,7.233798999999999,59.60650000000001,1924.4499999997372
2025-04-23 20:39:00,63.445213333333335,1.4756939999999998,2.163726667835957,5.526619,7.089125,60.47459999999998,1924.4999999997372
2025-04-23 20:42:00,59.80903000000001,1.4467590000000001,2.1219753422164738,5.439819,6.973380000000001,55.844899999999996,1924.549999999737
2025-04-23 20:45:00,56.847993333333335,1.4178240000000004,2.0454854782517375,5.3819490000000005,6.799765,52.662000000000035,1924.599999999737
2025-04-23 20:48:00,54.76465666666667,1.4178240000000004,2.01043006111802,5.353009,6.684024999999999,49.47919999999999,1924.649999999737
2025-04-23 20:51:00,52.85494,1.4467590000000001,2.0049308373125467,5.497688999999999,6.741899999999999,48.32170000000002,1924.699999999737
2025-04-23 20:54:00,52.34375,1.4756939999999998,2.0228537896846897,5.671298999999999,6.886575,47.4538,1924.749999999737
2025-04-23 20:57:00,50.76196000000001,1.5046289999999996,2.004382246877543,5.815974,6.9155050000000005,45.71749999999997,1924.7999999997369
2025-04-23 21:00:00,50.07716333333334,1.5046289999999996,1.992215302118618,5.787033999999999,6.857635000000001,45.138900000000035,1924.8499999997368
2025-04-23 21:03:00,53.385416666666664,1.359953,2.099095509327085,5.324074,7.031250999999999,49.18979999999999,1924.8999999997368
2025-04-23 21:06:00,53.375769999999996,1.3020839999999998,2.0155017263862702,5.208334,6.857635999999999,47.74310000000003,1924.9499999997367
2025-04-23 21:09:00,53.73264,1.3020829999999997,2.060100778197586,5.150463,6.915507,49.18990000000002,1924.9999999997367
2025-04-23 21:12:00,54.07021666666666,1.3020829999999997,2.1042183765336824,5.179399,7.060187000000001,48.321699999999964,1925.0499999997367
2025-04-23 21:15:00,54.427083333333336,1.2442129999999993,2.0531399403104915,5.150464,7.060187000000001,49.47919999999999,1925.0999999997366
2025-04-23 21:18:00,53.89660666666666,1.2152779999999996,2.0970384236761186,5.005788,7.118052,47.453700000000026,1925.1499999997366
2025-04-23 21:21:00,54.427083333333336,1.1574080000000002,2.0758603827928996,4.803241,7.031245999999999,49.47919999999999,1925.1999999997365
2025-04-23 21:24:00,70.56327,1.3020829999999997,2.1370051588353927,4.918977000000001,6.886574,64.52540000000005,1925.2499999997365
2025-04-23 21:27:00,78.90625,1.1284720000000004,2.2470029773858817,4.282407,7.089125,72.33789999999999,1925.2999999997364
2025-04-23 21:30:00,83.61303666666667,1.070602,2.2880101368624737,3.8483789999999996,6.973375999999999,75.52080000000001,1925.3499999997364
2025-04-23 21:33:00,83.76736,1.0416659999999993,2.215748202306567,3.5590279999999996,6.568287,78.12499999999997,1925.3999999997363
2025-04-23 21:36:00,80.64236333333332,1.0127310000000005,2.201164610428035,3.3564810000000005,6.4236070000000005,73.78480000000002,1925.4499999997363
2025-04-23 21:39:00,74.56597,0.9548610000000002,2.1329645659433507,3.414353,6.481483,70.0231,1925.4999999997362
2025-04-23 21:42:00,68.83680666666667,0.9548610000000002,2.0950170516040627,3.3564819999999997,6.307873,65.68290000000002,1925.5499999997362
2025-04-23 21:45:00,63.27160333333334,1.0127319999999997,2.124079678262615,3.5590279999999996,6.394672,59.31709999999998,1925.5999999997362
2025-04-23 21:48:00,59.635416666666664,1.0127319999999997,2.1240793426381157,3.6747689999999995,6.5104120000000005,56.71289999999999,1925.649999999736
2025-04-23 21:51:00,55.82561666666667,0.9837959999999999,2.0808403838917306,3.790509,6.597222,53.24079999999998,1925.699999999736
2025-04-23 21:54:00,54.938269999999996,1.0127309999999996,2.045748455821763,3.8773149999999994,6.481482000000001,51.79399999999998,1925.749999999736
2025-04-23 21:57:00,53.39506333333333,1.0127309999999996,2.0259564677732067,3.790509,6.336802,50.34719999999999,1925.799999999736
2025-04-23 22:00:00,52.34375,1.0416659999999993,1.9986147045256226,3.790509,6.163197,47.74310000000003,1925.849999999736
2025-04-23 22:03:00,48.16744,0.9259250000000003,1.8872923997441675,2.8645830000000005,5.295143,45.13889999999998,1925.8999999997359
2025-04-23 22:06:00,45.38966333333334,1.0127310000000005,2.0060808949428055,3.616898000000001,6.105326999999999,41.95600000000002,1925.9499999997358
2025-04-24 08:21:00,74.55632666666666,2.054398,2.640007090404783,7.378467,8.651619,63.078700000000026,1925.9499999997358
2025-04-24 08:24:00,80.27585,1.3020829999999997,2.7406631910852384,5.787037999999999,9.461805,72.338,1925.9999999997358
2025-04-24 08:27:00,77.68132666666666,1.3020829999999997,2.740663191085238,5.7291680000000005,9.403935,72.0486,1926.0499999997357
2025-04-24 08:30:00,75.95486,1.2152779999999996,2.6681152040149243,5.671298,9.43287,68.28709999999995,1926.0999999997357
2025-04-24 08:33:00,74.38271666666667,1.2442129999999993,2.663721660305267,5.5555579999999996,9.201385000000002,67.99760000000003,1926.1499999997357
2025-04-24 08:36:00,70.72723666666667,1.1574079999999993,2.618542927276959,5.150468,8.969909999999999,63.946799999999996,1926.1999999997356
2025-04-24 08:39:00,67.95910666666667,1.2152779999999996,2.5527798862448297,5.295138,8.70949,62.789300000000026,1926.2499999997356
2025-04-24 08:42:00,64.83410333333333,1.186343,2.5288519607577724,5.237268,8.680554999999998,59.31710000000004,1926.2999999997355
2025-04-24 08:45:00,62.22993666666667,1.186343,2.5192027175755665,5.2083330000000005,8.62269,57.87030000000004,1926.3499999997355
2025-04-24 08:48:00,61.882716666666674,1.273148,2.4606848101104886,5.468753,8.420135,54.6875,1926.3999999997354
2025-04-24 08:51:00,59.61612666666667,1.186343,2.4413991127110974,5.237272999999999,8.42014,55.844899999999996,1926.4499999997354
2025-04-24 08:54:00,59.98264,1.244212,2.367544452607422,5.497687,8.275465,57.29160000000002,1926.4999999997353
2025-04-24 08:57:00,65.86612666666667,1.2442139999999995,2.3675459916252373,5.237271999999999,8.015048,59.027799999999985,1926.5499999997353
2025-04-24 09:00:00,76.63001666666666,1.157407,2.359113693554736,4.86111,7.899303000000001,65.68290000000002,1926.5999999997352
2025-04-24 09:03:00,82.19521666666667,1.186343,2.4804363962191105,4.7743020000000005,8.072918999999999,74.94210000000001,1926.6499999997352
2025-04-24 09:06:00,92.45756333333334,1.0995369999999998,2.493253777321372,4.282408,7.928243,81.88659999999999,1926.6999999997352
2025-04-24 09:09:00,93.48958666666665,1.070602,2.6427009311178655,4.021991,8.246525000000002,89.69909999999999,1926.749999999735
2025-04-24 09:12:00,85.85069333333335,1.0416670000000003,2.597931571539031,4.3402780000000005,8.535875999999998,81.30789999999996,1926.799999999735
2025-04-24 09:15:00,82.90895,1.0995369999999998,2.6508439257639567,4.571759,8.709486,76.67829999999998,1926.849999999735
2025-04-24 09:18:00,84.64506333333333,1.070602,2.723806418100042,4.3402780000000005,8.825236,78.41439999999997,1926.899999999735
2025-04-24 09:21:00,89.15895333333333,1.0127310000000005,2.695327342302215,4.195602,8.825236,82.46529999999998,1926.949999999735
2025-04-24 09:24:00,97.14506333333333,1.0127319999999997,2.747920163096835,3.9351860000000007,8.738430000000001,87.963,1926.9999999997349
2025-04-24 09:27:00,100.0,1.0127319999999997,2.8260843501823656,3.7615739999999995,8.825236,94.61809999999997,1927.0499999997348
2025-04-24 09:30:00,95.92978333333333,1.0127319999999997,2.8347159862621067,3.90625,8.998842,90.85649999999998,1927.0999999997348
2025-04-24 09:33:00,90.72145,1.0995369999999998,2.795724676911534,4.311343000000001,8.912032,87.09489999999997,1927.1499999997347
2025-04-24 09:36:00,91.06867333333334,1.157407,2.665367409008314,4.774306,8.738427,85.35880000000003,1927.1999999997347
2025-04-24 09:39:00,91.41589666666665,1.157407,2.6185427115189595,4.976852,8.796297000000001,86.8055,1927.2499999997347
2025-04-24 09:42:00,100.0,1.3888889999999998,2.620857264423509,5.642364000000001,8.680555000000002,92.88199999999998,1927.2999999997346
2025-04-24 09:45:00,100.0,1.4756939999999998,2.453768562570841,5.497688,7.812504,91.43519999999998,1927.3499999997346
2025-04-24 09:48:00,100.0,1.3888879999999997,2.4972855953049087,5.150463,7.841435000000001,92.88189999999997,1927.3999999997345
2025-04-24 09:51:00,100.0,1.5046299999999997,2.352882056764301,5.439818,7.407408,92.0139,1927.4499999997345
2025-04-24 09:54:00,100.0,1.967593,2.5637642044749134,6.626157999999999,7.928245,94.0393,1927.4999999997344
2025-04-24 09:57:00,100.0,1.5624989999999999,2.503073678559291,5.642358000000001,7.841438999999999,95.19680000000002,1927.5499999997344
2025-04-24 10:00:00,100.0,1.359954,2.4027710252801033,5.0636529999999995,7.581019,93.17130000000003,1927.5999999997343
2025-04-24 10:03:00,100.0,1.475695,2.1521762229670247,5.092597,6.626162000000001,92.30330000000001,1927.6499999997343
2025-04-24 10:06:00,100.0,1.4756939999999998,2.186724836312191,5.034720999999999,6.655088999999999,88.54160000000002,1927.6999999997342
2025-04-24 10:09:00,100.0,1.4756939999999998,2.2209928925774856,5.092593,6.7997700000000005,89.69909999999999,1927.7499999997342
2025-04-24 10:12:00,100.0,1.3888889999999998,2.240839385956837,5.005788,7.002311000000001,90.27779999999998,1927.7999999997342
2025-04-24 10:15:00,100.0,1.3310180000000003,2.243852246591901,4.7453710000000004,6.915511,92.01389999999998,1927.849999999734
2025-04-24 10:18:00,100.0,1.2152780000000005,2.2433517584853107,4.398149,6.915506,94.32870000000003,1927.899999999734
2025-04-24 10:21:00,100.0,1.1863420000000007,2.2418297910721328,4.195602000000001,6.799765999999999,95.1968,1927.949999999734
2025-04-24 10:24:00,100.0,1.1574080000000002,2.2598275684453615,4.108796,6.857635999999999,92.88199999999998,1927.999999999734
2025-04-24 10:27:00,98.50501333333334,1.157407,2.2898154854041035,4.050924999999999,6.886572,93.46060000000003,1928.049999999734
2025-04-24 10:30:00,94.36728333333333,1.1284719999999995,2.2767256121166017,4.050926,6.9444420000000004,90.56710000000001,1928.0999999997339
2025-04-24 10:33:00,90.72145,1.1574079999999993,2.3097118115615203,4.079861999999999,6.973382000000001,89.12039999999999,1928.1499999997338
2025-04-24 10:36:00,86.54513666666666,1.1284719999999995,2.256928384949579,4.166666,7.002312,83.04399999999998,1928.1999999997338
2025-04-24 10:39:00,87.76041666666667,1.3310180000000003,2.2006723868679012,4.832176,6.886575999999999,82.75469999999999,1928.2499999997337
2025-04-24 10:42:00,90.54784,1.2442130000000002,2.285729132305249,4.484954,7.031245999999999,85.93749999999997,1928.2999999997337
2025-04-24 10:45:00,93.16165333333333,1.2442130000000002,2.2754086648304535,4.456019,6.973381000000001,87.38419999999999,1928.3499999997337
2025-04-24 10:48:00,95.76581666666668,1.2152780000000005,2.3249751270523706,4.4270830000000005,7.1759260000000005,88.54170000000002,1928.3999999997336
2025-04-24 10:51:00,96.44097,1.157407,2.3196289342953142,4.311342000000001,7.233797000000001,88.25229999999999,1928.4499999997336
2025-04-24 10:54:00,94.89776333333333,1.157407,2.3787471331335284,4.224537,7.320602,89.40970000000002,1928.4999999997335
2025-04-24 10:57:00,92.81443000000002,1.157407,2.368941122614159,4.282408,7.3495420000000005,87.963,1928.5499999997335
2025-04-24 11:00:00,91.05902666666667,1.1284720000000004,2.3356653221629187,4.2534730000000005,7.320602,88.54169999999996,1928.5999999997334
2025-04-24 11:03:00,91.04938333333332,1.0995369999999998,2.340992100803288,4.137732,7.320607000000001,85.64819999999997,1928.6499999997334
2025-04-24 11:06:00,90.72145,1.0995369999999998,2.331333810244575,4.137732,7.291667,84.7801,1928.6999999997333
2025-04-24 11:09:00,89.34221000000001,1.1284720000000004,2.3551658996048728,4.195602,7.320602,83.91210000000001,1928.7499999997333
2025-04-24 11:12:00,87.08526333333333,1.157407,2.3492724800711553,4.340277,7.3495420000000005,83.04400000000001,1928.7999999997332
2025-04-24 11:15:00,84.27855,1.157407,2.3394101608882876,4.398148,7.378477,80.43980000000002,1928.8499999997332
2025-04-24 11:18:00,85.52276333333333,1.3020839999999998,2.3078940410333075,5.005788,7.436346,80.15040000000002,1928.8999999997332
2025-04-24 11:21:00,84.13387333333333,1.273148,2.3487088240975504,4.976851,7.609952000000001,78.99309999999997,1928.949999999733
2025-04-24 11:24:00,82.37847333333333,1.3020829999999997,2.3704165820908267,5.0347219999999995,7.638891999999999,78.125,1928.999999999733
2025-04-24 11:27:00,81.16319333333334,1.273148,2.389707166386696,5.034722,7.783562000000001,76.67829999999998,1929.049999999733
2025-04-24 11:30:00,80.30478333333333,1.273148,2.3692493733406588,4.976851,7.667822,76.09960000000001,1929.099999999733
2025-04-24 11:33:00,78.75193,1.2152779999999996,2.3552447125216025,4.861111999999999,7.6967620000000005,74.94219999999996,1929.149999999733
2025-04-24 11:36:00,77.34374666666666,1.273148,2.3589912828928403,4.976851,7.638891999999999,73.49530000000004,1929.1999999997329
2025-04-24 11:39:00,75.24112666666666,1.273148,2.338408523567924,4.918982,7.5231520000000005,72.91660000000002,1929.2499999997328
2025-04-24 11:42:00,73.88117333333334,1.273148,2.296986601971969,4.861112,7.3495420000000005,70.89119999999997,1929.2999999997328
2025-04-24 11:45:00,72.82021666666667,1.2442129999999993,2.254699009783565,4.861111999999999,7.320607000000001,70.02319999999997,1929.3499999997327
2025-04-24 11:48:00,74.93248333333334,1.273148,2.2447071785459074,4.890046,7.233801000000001,68.86579999999998,1929.3999999997327
2025-04-24 11:51:00,78.20216,1.2442130000000002,2.27540830771255,4.74537,7.262731,71.4699,1929.4499999997327
2025-04-24 11:54:00,80.98958666666667,1.273148,2.3177410380459307,4.7453710000000004,7.291671,74.94209999999998,1929.4999999997326
2025-04-24 11:57:00,81.00887666666667,1.2152769999999995,2.324975753673647,4.687499,7.436347,74.94209999999998,1929.5499999997326
2025-04-24 12:00:00,79.41743666666667,1.2152779999999996,2.3046967157086216,4.716435,7.407412,74.07409999999999,1929.5999999997325
2025-04-24 12:03:00,83.60339333333333,1.475695,2.220993156472027,5.52662,7.233795,75.23140000000001,1929.6499999997325
2025-04-24 12:06:00,90.88541666666667,1.5046299999999997,2.386227255517988,5.410880000000001,7.465280000000001,83.91209999999998,1929.6999999997324
2025-04-24 12:09:00,88.11728333333333,1.3020829999999997,2.360049161212757,4.890046,7.465277,82.46530000000001,1929.7499999997324
2025-04-24 12:12:00,87.94367333333334,1.273148,2.4100867248880706,4.890046,7.6967620000000005,82.75459999999998,1929.7999999997323
2025-04-24 12:15:00,86.20756333333333,1.2152779999999996,2.34517387060124,4.687499999999999,7.494212,81.30789999999999,1929.8499999997323
2025-04-24 12:18:00,84.28819333333333,1.2152779999999996,2.3552454078720575,4.687499999999999,7.5231520000000005,80.72919999999999,1929.8999999997322
2025-04-24 12:21:00,82.90895,1.2152769999999995,2.3451748355207376,4.629629,7.436347,79.2824,1929.9499999997322
2025-04-24 12:24:00,82.37847333333333,1.1863419999999998,2.3125633595885047,4.600694,7.407412,78.4144,1929.9999999997322
2025-04-24 12:27:00,80.48804,1.2152779999999996,2.3148468179911097,4.62963,7.3495420000000005,77.257,1930.049999999732
2025-04-24 12:30:00,78.90625,1.1863419999999998,2.2621447335223954,4.687499,7.3495420000000005,76.67829999999998,1930.099999999732
2025-04-24 12:33:00,81.34645,1.2442130000000002,2.27540830771255,4.716435000000001,7.233796,76.09960000000001,1930.149999999732
2025-04-24 12:36:00,83.07291666666667,1.2152780000000005,2.3046949599848268,4.542824,7.233796,77.54629999999997,1930.199999999732
2025-04-24 12:39:00,89.68943,1.3888889999999998,2.273662673960123,5.034722,7.118060000000001,83.04399999999998,1930.249999999732
2025-04-24 12:42:00,93.14236333333334,1.273148,2.307375167054983,4.716435000000001,7.233801000000001,85.64810000000003,1930.2999999997319
2025-04-24 12:45:00,94.89776333333333,1.2442130000000002,2.316568090303041,4.600694000000001,7.233796,87.6736,1930.3499999997318
2025-04-24 12:48:00,94.18403,1.1863419999999998,2.3325910160902255,4.542824,7.407412,87.3843,1930.3999999997318
2025-04-24 12:51:00,92.11034000000001,1.186343,2.3325904212275357,4.484953999999999,7.349537,85.64819999999997,1930.4499999997317
2025-04-24 12:54:00,89.33256333333334,1.186343,2.342576847305009,4.484953999999999,7.378477,82.17599999999999,1930.4999999997317
2025-04-24 12:57:00,85.52276333333333,1.2152779999999996,2.335084657812653,4.5428239999999995,7.320602000000001,80.72910000000002,1930.5499999997317
2025-04-24 13:00:00,83.08256333333333,1.186343,2.2924543088624247,4.513889,7.262727,77.54630000000003,1930.5999999997316
2025-04-24 13:03:00,83.42978333333333,1.2442130000000002,2.2443089535612173,4.571759,7.002316,76.38889999999998,1930.6499999997316
2025-04-24 13:06:00,84.80902999999999,1.2152780000000005,2.2843309256096704,4.456019,7.089116000000001,81.01849999999999,1930.6999999997315
2025-04-24 13:09:00,86.90200666666665,1.2442130000000002,2.2754072363586855,4.456018,6.973376,81.30790000000002,1930.7499999997315
2025-04-24 13:12:00,87.93402666666667,1.2442130000000002,2.3165663195865456,4.513889000000001,7.146986,82.46530000000001,1930.7999999997314
2025-04-24 13:15:00,87.93402666666667,1.2442130000000002,2.265062630942529,4.600694000000001,7.089116000000001,81.01849999999999,1930.8499999997314
2025-04-24 13:18:00,94.02006333333334,1.3020829999999997,2.3496634855066576,4.74537,7.291671,86.51630000000003,1930.8999999997313
2025-04-24 13:21:00,95.92978666666666,1.273148,2.3487091797625648,4.658563999999999,7.291665999999999,87.67360000000002,1930.9499999997313
2025-04-24 13:24:00,96.78819333333333,1.2152769999999995,2.3552428903850795,4.629629,7.465277,89.40970000000002,1930.9999999997312
2025-04-24 13:27:00,95.58256333333334,1.2152779999999996,2.365294255499277,4.513889,7.3784719999999995,89.69910000000002,1931.0499999997312
2025-04-24 13:30:00,92.98804,1.1863419999999998,2.3823252025323183,4.456017999999999,7.465281999999999,87.3843,1931.0999999997312
2025-04-24 13:33:00,92.28395,1.1863419999999998,2.3624878329283927,4.484954,7.436347,86.80549999999997,1931.149999999731
2025-04-24 13:36:00,93.65355333333333,1.1574080000000002,2.359116539046817,4.340278,7.378475999999999,87.09489999999997,1931.199999999731
2025-04-24 13:39:00,96.62422666666667,1.1284720000000004,2.3454263780665,4.2245360000000005,7.320606,88.54160000000002,1931.249999999731
2025-04-24 13:42:00,98.19637333333333,1.1574080000000002,2.378749298426898,4.224538000000001,7.320606,88.54170000000002,1931.299999999731
2025-04-24 13:45:00,96.62422666666667,1.1284720000000004,2.3939558853485057,4.137732000000001,7.3784719999999995,90.27770000000001,1931.349999999731
2025-04-24 13:48:00,94.35764,1.1284720000000004,2.3939558853485057,4.137732000000001,7.3784719999999995,89.69910000000002,1931.3999999997309
2025-04-24 13:51:00,100.0,1.3020830000000005,2.370414792679463,4.803241,7.407405999999999,92.0139,1931.4499999997308
2025-04-24 13:54:00,100.0,1.2442130000000002,2.367545222116455,4.600694,7.378471,89.69910000000002,1931.4999999997308
2025-04-24 13:57:00,100.0,1.273148,2.4100853191407534,4.6296289999999996,7.436341,89.69909999999999,1931.5499999997307
2025-04-24 14:00:00,100.0,1.2442130000000002,2.397891888292487,4.542824,7.407411000000001,91.14579999999998,1931.5999999997307
2025-04-24 14:03:00,100.0,1.186343,2.3624886265125626,4.398149,7.349540999999999,91.14579999999998,1931.6499999997307
2025-04-24 14:06:00,100.0,1.157407,2.3983098439401203,4.253472,7.407411000000001,93.46060000000003,1931.6999999997306
2025-04-24 14:09:00,100.0,1.157407,2.3885363137183826,4.253472,7.378471,93.75,1931.7499999997306
2025-04-24 14:12:00,100.0,1.1574080000000002,2.40806331149662,4.224538000000001,7.407406,94.32869999999997,1931.7999999997305
2025-04-24 14:15:00,100.0,1.1284720000000004,2.393955551390096,4.166667,7.407406,92.88200000000003,1931.8499999997305
2025-04-24 14:18:00,100.0,1.1284719999999995,2.3745955229671205,4.195601,7.378471,91.14589999999998,1931.8999999997304
2025-04-24 14:21:00,100.0,1.157407,2.4080641780311147,4.166667,7.349540999999999,92.88190000000003,1931.9499999997304
2025-04-24 14:24:00,100.0,1.1574080000000002,2.3983106592127696,4.224538000000001,7.378475999999999,94.32870000000003,1931.9999999997303
2025-04-24 14:27:00,100.0,1.157407,2.3983105187670355,4.166666,7.320607000000001,94.0394,1932.0499999997303
2025-04-24 14:30:00,100.0,1.359954,2.3605782790770067,4.861111,7.26273,91.43520000000001,1932.0999999997302
2025-04-24 14:33:00,100.0,1.2152780000000005,2.314844715373957,4.629630000000001,7.349536,92.01389999999998,1932.1499999997302
2025-04-24 14:36:00,100.0,1.2442130000000002,2.337021611578439,4.658566,7.349541,91.43519999999998,1932.1999999997302
2025-04-24 14:39:00,100.0,1.2731480000000008,2.430383715206412,4.600694,7.465276,92.59250000000003,1932.24999999973
2025-04-24 14:42:00,100.0,1.2152780000000005,2.385336501286885,4.542824,7.465275999999999,93.75,1932.29999999973
2025-04-24 14:45:00,100.0,1.2442130000000002,2.438079471164225,4.716435000000001,7.696756000000001,94.0393,1932.34999999973
2025-04-24 14:48:00,100.0,1.2442130000000002,2.497810677379915,4.774306,7.928241000000001,93.1713,1932.39999999973
2025-04-24 14:51:00,100.0,1.2442130000000002,2.407966126533577,4.600694,7.494211000000001,92.882,1932.44999999973
2025-04-24 14:54:00,100.0,1.2442130000000002,2.458062274522566,4.629629,7.667821000000001,95.1968,1932.4999999997299
2025-04-24 14:57:00,100.0,1.2152780000000005,2.3753251334254735,4.398148,7.291665999999999,95.19679999999997,1932.5499999997298
2025-04-24 15:00:00,100.0,1.273148,2.317738174987434,4.513889000000001,7.060181000000001,91.43530000000001,1932.5999999997298
2025-04-24 15:03:00,100.0,1.273148,2.2447042717333185,4.600694000000001,6.944441,90.56720000000001,1932.6499999997297
2025-04-24 15:06:00,100.0,1.4467590000000001,2.213204111734907,4.890046,6.6550899999999995,88.25229999999999,1932.6999999997297
2025-04-24 15:09:00,100.0,1.3888889999999998,2.129637378054421,4.716435000000001,6.423610000000001,87.6736,1932.7499999997297
2025-04-24 15:12:00,100.0,1.3310180000000003,2.178924126120239,4.600694000000001,6.597220999999999,90.27780000000001,1932.7999999997296
2025-04-24 15:15:00,100.0,1.273148,2.213056813415276,4.456018,6.712961000000001,93.1713,1932.8499999997296
2025-04-24 15:18:00,100.0,1.2442130000000002,2.1920160320289748,4.282408,6.5682860000000005,92.0139,1932.8999999997295
2025-04-24 15:21:00,99.49845666666666,1.1863419999999998,2.2214335101399953,4.224536,6.7708319999999995,94.0394,1932.9499999997295
2025-04-24 15:24:00,97.83950666666665,1.2152769999999995,2.2330521499284877,4.311343,6.799767000000001,92.8819,1932.9999999997294
2025-04-24 15:27:00,96.12268333333334,1.1863419999999998,2.231642417343676,4.195602,6.7708319999999995,90.27770000000001,1933.0499999997294
2025-04-24 15:30:00,95.23534000000001,1.1863419999999998,2.272266454907859,4.340277,7.0312470000000005,90.85650000000001,1933.0999999997293
2025-04-24 15:33:00,95.06173000000001,1.1863419999999998,2.272267853100787,4.369213,7.060187000000001,89.98850000000002,1933.1499999997293
2025-04-24 15:36:00,94.71450666666665,1.1863419999999998,2.262141581142219,4.427083,7.089117,88.54169999999999,1933.1999999997292
2025-04-24 15:39:00,94.35764,1.2152769999999995,2.3249726060582603,4.398148,7.146987000000001,90.56710000000004,1933.2499999997292
2025-04-24 15:42:00,93.83680666666667,1.2152769999999995,2.253629979206168,4.513889,7.060187000000001,88.54169999999999,1933.2999999997292
2025-04-24 15:45:00,96.44097,1.3310180000000003,2.2330939216819563,4.803241,6.944440999999999,91.14580000000001,1933.349999999729
2025-04-24 15:48:00,100.0,1.3020830000000005,2.2763276272405357,4.716435000000001,7.060185999999999,91.14590000000001,1933.399999999729
2025-04-24 15:51:00,100.0,1.3020829999999997,2.2657580180508194,4.629629,6.944441,95.19679999999997,1933.449999999729
2025-04-24 15:54:00,100.0,1.273148,2.2656865638986843,4.542824,6.944445999999999,92.59260000000003,1933.499999999729
2025-04-24 15:57:00,100.0,1.3020829999999997,2.2657598462832222,4.542824,6.857641,93.75000000000003,1933.549999999729
2025-04-24 16:00:00,100.0,1.2442130000000002,2.2546979338177917,4.456019,6.9155109999999995,91.43520000000001,1933.5999999997289
2025-04-24 16:03:00,100.0,1.186343,2.231644590739553,4.282408,6.857641,91.7245,1933.6499999997288
2025-04-24 16:06:00,100.0,1.1574080000000002,2.2798406665210673,4.195603,7.002316,96.64349999999999,1933.6999999997288
2025-04-24 16:09:00,100.0,1.2442130000000002,2.275409021948329,4.398148,6.9155109999999995,91.72460000000001,1933.7499999997287
2025-04-24 16:12:00,100.0,1.273148,2.389709636105049,4.513889,7.262736,93.17130000000003,1933.7999999997287
2025-04-24 16:15:00,100.0,1.2152779999999996,2.335084657812653,4.484953999999999,7.262732000000001,93.75,1933.8499999997287
2025-04-24 16:18:00,97.33796333333333,1.1863419999999998,2.2519979739925944,4.398148,7.031251999999999,91.14580000000001,1933.8999999997286
2025-04-24 16:21:00,96.44097,1.2152769999999995,2.243353493536398,4.369212,6.886577000000001,90.85639999999998,1933.9499999997286
2025-04-24 16:24:00,100.0,1.4178239999999995,2.2162805869383773,4.80324,6.65509,91.72460000000001,1933.9999999997285
2025-04-24 16:27:00,100.0,1.3310180000000003,2.222312740778336,4.687499,6.799765999999999,92.59259999999998,1934.0499999997285
2025-04-24 16:30:00,100.0,1.3310180000000003,2.2006708873781538,4.74537,6.799765999999999,91.14589999999998,1934.0999999997284
2025-04-24 16:33:00,100.0,1.3020829999999997,2.2232468728807944,4.658563999999999,6.857641,91.14580000000004,1934.1499999997284
2025-04-24 16:36:00,100.0,1.3020829999999997,2.223245027835914,4.513889,6.712961000000001,91.72449999999998,1934.1999999997283
2025-04-24 16:39:00,100.0,1.273148,2.2656851169205425,4.398148,6.799766,92.8819,1934.2499999997283
2025-04-24 16:42:00,100.0,1.2152769999999995,2.243353493536398,4.369212,6.886577000000001,91.72460000000001,1934.2999999997282
2025-04-24 16:45:00,100.0,1.2152769999999995,2.2536285599872485,4.311343,6.857637,95.4861,1934.3499999997282
2025-04-24 16:48:00,96.98109666666666,1.1863419999999998,2.231644532107982,4.224536,6.799772,92.59259999999998,1934.3999999997282
2025-04-24 16:51:00,95.07137333333333,1.1863419999999998,2.272268552197103,4.224536,6.9155120000000005,89.69910000000002,1934.449999999728
2025-04-24 16:54:00,93.66319666666668,1.157407,2.1891391631301795,4.1377310000000005,6.684031999999999,87.38420000000002,1934.499999999728
2025-04-24 16:57:00,93.67284333333333,1.157407,2.2094414786090635,4.166666,6.770837,89.69910000000002,1934.549999999728
2025-04-24 17:00:00,93.32562,1.157407,2.2195588187935287,4.166666,6.799767000000001,88.54160000000002,1934.599999999728
2025-04-24 17:03:00,94.53125,1.1574080000000002,2.2497910358375597,4.137732,6.857635999999999,90.85650000000001,1934.649999999728
2025-04-24 17:06:00,95.75617333333334,1.2152780000000005,2.3148436640650516,4.2534730000000005,6.973376,91.7245,1934.6999999997279
2025-04-24 17:09:00,95.40895,1.157407,2.299773268023276,4.195602,7.060187000000001,90.56710000000001,1934.7499999997278
2025-04-24 17:12:00,95.60185333333334,1.2152780000000005,2.3249751270523706,4.2534730000000005,7.002316,90.56710000000004,1934.7999999997278
2025-04-24 17:15:00,94.89776333333333,1.1863419999999998,2.3125605855216205,4.224537,7.0312470000000005,91.43519999999998,1934.8499999997277
2025-04-24 17:18:00,93.83680666666667,1.1284720000000004,2.276725612116602,4.166666,7.060182,90.56710000000001,1934.8999999997277
2025-04-24 17:21:00,95.40895333333333,1.2442130000000002,2.2754086648304535,4.456019,6.973381000000001,91.14580000000001,1934.9499999997277
